time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.829416;1.0910741223709526;0.8333505817470135;0.7637940771462495;0.11598694154194153;0.10630536821715074;1.0940421768491255;9.999975057594925;0.8335105139426542;1.0970615961017547;1.0970730677994949;0.7618597155682203;0.11930695777510482;0.771152822103668
88.839416;1.0910743374593233;0.8333506751558958;0.7637939114077591;0.11598692628769357;0.10630537442719439;1.0940421497876291;9.999972725801337;0.8335106255786886;1.0970613908927178;1.0970730499252126;0.7618598432399243;0.11930697026022909;0.7711528007802985
88.849416;1.0910745537826099;0.8333507665228063;0.7637937426707027;0.11598691094213569;0.10630538096197621;1.094042126157236;9.999970350615337;0.8335107405484355;1.0970611793595617;1.0970730244831641;0.761859969058215;0.11930698109620513;0.7711527767615566
88.859416;1.0910747709557775;0.8333508558167616;0.7637935710408913;0.11598689554234759;0.1063053878060015;1.0940421052217797;9.999967933257032;0.8335108587890925;1.0970609614839615;1.097072991229561;0.7618600928264522;0.11930699029295509;0.7711527499342815
88.869416;1.0910749886173208;0.8333509429445929;0.7637933965587402;0.11598688012014513;0.10630539494845834;1.0940420863129707;9.99996547573774;0.8335109801498682;1.097060737423311;1.0970729500593905;0.7618602144136862;0.11930699785842551;0.7711527202132401
88.879416;1.0910752064253209;0.8333510277016937;0.7637932192964246;0.11598686470131081;0.10630540237145308;1.0940420688524743;9.999962980085492;0.8335111043803486;1.0970605075224382;1.0970729009590385;0.7618603337119458;0.1193070038000994;0.7711526876476091
88.889416;1.0910754239664324;0.8333511097352782;0.7637930394413998;0.11598684930460415;0.1063054100356131;1.0940420523118521;9.99996044782572;0.8335112311561551;1.0970602722521454;1.0970728439618331;0.7618604506316218;0.11930700813658057;0.7711526524741128
88.899416;1.0910756406598277;0.833351188563521;0.7637928572757279;0.11598683393633065;0.10630541787842547;1.0940420361469123;9.999957880188084;0.8335113601530435;1.0970600321113317;1.0970727791669668;0.7618605651131144;0.11930701090864244;0.7711526150651767
88.909416;1.0910758557639557;0.8333512636501561;0.7637926730722926;0.1159868185843479;0.10630542582562787;1.094042019757963;9.999955278527679;0.8335114911371295;1.0970597875729207;1.0970727067624828;0.7618606771180365;0.11930701217459279;0.7711525758300805
88.919416;1.091076068461991;0.8333513344889962;0.7637924870190218;0.11598680321273076;0.10630543380326635;1.0940420025075484;9.999952644105306;0.8335116239894579;1.0970595390937414;1.097072627023671;0.7618607866651738;0.1193070119983769;0.771152535159537
88.929416;1.0910762779646979;0.8333514007083691;0.7637922992257146;0.11598678776330724;0.10630544174377796;1.0940419837566244;9.999949978051234;0.8335117586826241;1.0970592871293414;1.097072540333457;0.761860893890237;0.11930701045169961;0.7711524934315308
88.939416;1.0910764835839302;0.8333514621411332;0.7637921097909064;0.1159867721692099;0.10630544958713854;1.0940419628854139;9.999947282521834;0.833511895245494;1.0970590321427065;1.097072447172652;0.761860999031878;0.11930700761896244;0.7711524510361065
88.949416;1.0910766847661095;0.8333515187890105;0.7637919188803218;0.11598675636955448;0.10630545727777742;1.094041939347485;9.99994456172529;0.8335120337102209;1.0970587746425413;1.0970723480371605;0.76186110237829;0.11930700358632551;0.7711524084155165
88.959416;1.0910768810801135;0.8333515707523406;0.7637917267372211;0.1159867403116803;0.1063054647618251;1.0940419127529786;9.999941821321954;0.8335121740518872;1.0970585152029317;1.0970722434217899;0.7618612042327574;0.11930699843002242;0.7711523661143815
88.969416;1.0910770721557719;0.8333516181969294;0.7637915336060928;0.11598672394615486;0.1063054719922705;1.094041882875776;9.999939067265643;0.8335123161246135;1.0970582544338288;1.097072133883863;0.7618613048985985;0.11930699221794544;0.7711523247452686
88.979416;1.0910772576767107;0.8333516613524509;0.7637913396802379;0.11598670722904987;0.10630547893821621;1.0940418496000242;9.99993630541371;0.8335124596354685;1.0970579929569817;1.09707202006248;0.7618614046861915;0.11930698501334905;0.7711522848349718
88.989416;1.091077437470769;0.8333517005150337;0.7637911451157298;0.11598669012780961;0.10630548558982915;1.0940418129089147;9.999933541341814;0.8335126041977785;1.0970577313841285;1.0970719026608764;0.7618615038918735;0.11930697687200179;0.771152246709993
88.999416;1.0910776115359822;0.8333517360036483;0.7637909500387741;0.11598667261818979;0.10630549195502997;1.094041772881765;9.99993078001539;0.8335127493762582;1.0970574703156168;1.09707178243549;0.7618616027134094;0.11930696783861858;0.7711522105400637
89.009416;1.0910777799476468;0.8333517680994305;0.7637907545372011;0.11598665468051882;0.10630549804485592;1.0940417296270788;9.99992802570526;0.8335128946420226;1.0970572104117822;1.097071660182546;0.7618617011836876;0.11930695794742076;0.771152176430466
89.019416;1.091077942759263;0.8333517970620334;0.7637905586958621;0.11598663630663404;0.10630550385686265;1.094041683192832;9.999925281929213;0.8335130393239474;1.0970569524307534;1.097071536676409;0.7618617991981752;0.11930694722724036;0.7711521444817887
89.029416;1.0910780999454592;0.8333518231887053;0.7637903626823056;0.11598661750763613;0.10630550937528369;1.0940416335196164;9.999922551419644;0.833513182648979;1.097056697132706;1.0970714125784922;0.7618618965982321;0.11930693570607641;0.7711521148553017
89.039416;1.0910782514247146;0.8333518468307822;0.7637901668118243;0.11598659831054098;0.10630551458740194;1.09404158044631;9.999919836532463;0.8335133238239675;1.0970564451625866;1.0970712884306768;0.7618619932446082;0.11930692340515534;0.7711520877724776
89.049416;1.0910783971592783;0.8333518683735855;0.7637899715458518;0.11598657874860831;0.10630551949903302;1.0940415237600838;9.999917140077413;0.8335134620899948;1.0970561970302235;1.0970711647107736;0.761862089056436;0.1193069103309815;0.7711520634314678
89.059416;1.091078537215401;0.8333518882113417;0.7637897774362485;0.11598655885911441;0.10630552413963686;1.0940414632788824;9.999914465817938;0.8335135967202946;1.097055953157047;1.097071041842755;0.7618621840069916;0.11930689648538015;0.7711520419955864
89.069416;1.0910786717466658;0.8333519067447588;0.763789585031767;0.11598653869146794;0.10630552855395793;1.0940413988968594;9.999911817933514;0.8335137269444434;1.097055713914525;1.0970709202085112;0.7618622780907166;0.11930688188571821;0.7711520236536671
89.079416;1.0910788009826085;0.8333519244178995;0.7637893947820212;0.11598651831250906;0.10630553278663521;1.0940413305364682;9.999909200051526;0.833513851893719;1.0970554796358538;1.0970708002306204;0.7618623712967387;0.11930686657145316;0.7711520086154869
89.089416;1.091078925219492;0.8333519417618098;0.7637892069836457;0.11598649780212024;0.10630553687744959;1.0940412581027117;9.999906614977368;0.8335139706994822;1.097055250605761;1.097070682446436;0.7618624635945268;0.11930685060025148;0.7711519970424296
89.099416;1.0910790447739214;0.833351959376673;0.763789021772243;0.11598647724699335;0.10630554086508597;1.0940411815509106;9.9999040652221;0.8335140826538011;1.0970550270366726;1.0970705674749077;0.7618625549194672;0.11930683404859528;0.7711519890173039
89.109416;1.0910791599504033;0.8333519778387937;0.7637888391437172;0.115986456736579;0.1063055447814897;1.0940411009937272;9.999901553411902;0.8335141872366884;1.0970548090557501;1.0970704559258933;0.7618626451821644;0.11930681701050873;0.7711519846075351
89.119416;1.0910792710275015;0.8333519976089185;0.7637886590053864;0.1159864363574828;0.10630554864143754;1.0940410167540477;9.999899082044934;0.8335142840013604;1.0970545967023717;1.0970703483836386;0.7618627342958852;0.11930679958899923;0.7711519839449135
89.129416;1.0910793782712265;0.8333520190032009;0.7637884812594222;0.11598641618448344;0.10630555244251363;1.0940409293693347;9.999896653169008;0.8335143724780251;1.0970543899506509;1.0970702454585648;0.7618628221808255;0.11930678189067055;0.7711519872059999
89.139416;1.091079482015543;0.8333520422226866;0.7637883058701521;0.11598639627177433;0.106305556171785;1.0940408395136372;9.999894268549475;0.833514452168937;1.097054188747559;1.0970701477753622;0.7618629087883744;0.11930676402365174;0.7711519945325513
89.149416;1.091079582737023;0.8333520674080154;0.7637881328671863;0.11598637665084306;0.10630555980797458;1.0940407478952368;9.999891930055544;0.8335145225404136;1.0970539930130698;1.0970700559021023;0.7618629941513781;0.11930674609296836;0.7711520060040816
89.159416;1.0910796810412977;0.8333520946840345;0.7637879623251037;0.1159863573357374;0.10630556332108337;1.0940406552540058;9.99988963979431;0.8335145830143869;1.0970538026464107;1.0970699703170539;0.7618630783576484;0.11930672820110752;0.7711520216577243
89.169416;1.0910797775819132;0.8333521241616643;0.7637877943542866;0.11598633832752066;0.10630556667865473;1.0940405623950475;9.999887399923512;0.8335146330224603;1.0970536175647487;1.0970698913977468;0.761863161469787;0.11930671045410643;0.7711520415034957
89.179416;1.0910798730079818;0.8333521558842426;0.763787629075398;0.11598631961227548;0.10630556985649549;1.0940404701648576;9.999885212089469;0.8335146720535902;1.097053437697274;1.0970698194055526;0.7618632435042562;0.1193066929611252;0.7711520655350301
89.189416;1.0910799679732999;0.8333521897653716;0.7637874665912562;0.1159863011591289;0.10630557284483948;1.0940403793929185;9.99988307693105;0.8335146996707199;1.0970532629492988;1.0970697544994505;0.7618633244705344;0.11930667582641918;0.7711520937424514
89.199416;1.0910800631091497;0.8333522255828985;0.763787307000895;0.11598628292588506;0.10630557565078505;1.0940402908939728;9.999880994780707;0.8335147155207108;1.0970530932024622;1.0970696968079658;0.7618634044178569;0.11930665914139384;0.7711521260865647
89.209416;1.0910801589316643;0.833352263034599;0.7637871504329697;0.11598626486953162;0.10630557829798205;1.0940402055338119;9.9998789671618;0.8335147193225249;1.097052928317996;1.0970696464888328;0.7618634834520593;0.11930664298385461;0.7711521624239689
89.219416;1.0910802558242716;0.8333523017925752;0.763786997039706;0.11598624695555941;0.10630558082031777;1.0940401241610949;9.999876997203078;0.8335147108743782;1.097052768166503;1.0970696036546537;0.7618635617166013;0.11930662742640474;0.7711522024737865
89.229416;1.0910803541470493;0.8333523415008727;0.7637868469435887;0.11598622916317221;0.1063055832551276;1.094040047399616;9.999875088885378;0.8335146900998923;1.0970526127444686;1.0970695682557776;0.7618636393806957;0.1193066125442534;0.7711522458784532
89.239416;1.0910804542597443;0.8333523817597557;0.7637867001876374;0.11598621148618583;0.1063055856379952;1.0940399755663228;9.999873246643691;0.8335146570578595;1.0970524622175475;1.0970695400758073;0.7618637166711669;0.11930659841300413;0.7711522922519087
89.249416;1.091080556360549;0.8333524221675037;0.7637865567156185;0.11598619393049678;0.10630558799613485;1.0940399087528019;9.999871475378379;0.833514611882942;1.097052316772978;1.0970695187961135;0.7618637939295958;0.11930658510238401;0.7711523411238718
89.259416;1.0910806603950238;0.833352462368853;0.7637864163377828;0.11598617650429151;0.1063055903488643;1.0940398468983286;9.99986977987393;0.8335145547168183;1.097052176463716;1.0970695040719192;0.7618638716068848;0.11930657267525273;0.7711523919095735
89.269416;1.0910807661460447;0.8333525020226351;0.7637862787008531;0.11598615920461093;0.10630559271672509;1.0940397898265422;9.999868163935737;0.8335144856624639;1.0970520411957168;1.0970694955861076;0.7618639501502015;0.1193065611894487;0.7711524440067129
89.279416;1.0910808732787878;0.8333525407622776;0.7637861433397326;0.11598614201728732;0.10630559512596027;1.0940397372908375;9.999866630328176;0.8335144047779688;1.0970519108019392;1.0970694930244125;0.7618640298930068;0.11930655069412935;0.771152496889256
89.289416;1.0910809812974065;0.8333525782433355;0.7637860097638006;0.11598612493222041;0.10630559760733903;1.0940396890291173;9.999865181443141;0.8335143121565949;1.0970517851226302;1.0970694960773968;0.7618641110499411;0.11930654121761275;0.7711525501229797
89.299416;1.091081089610438;0.8333526141877355;0.7637858775204632;0.1159861079589294;0.10630560019742653;1.0940396448596854;9.999863819836555;0.8335142080351277;1.09705166406878;1.097069504565764;0.7618641937744276;0.11930653276090461;0.7711526033686062
89.309416;1.091081197695215;0.8333526483423755;0.7637857462588894;0.11598609113146569;0.10630560293923993;1.0940396047728254;9.999862548289936;0.8335140928096464;1.0970515476131417;1.0970695185268182;0.761864278214264;0.11930652531002162;0.771152656403974
89.319416;1.0910813051890444;0.8333526804243823;0.763785615749382;0.11598607450265748;0.10630560587934385;1.0940395689059377;9.99986136935657;0.8335139669834575;1.0970514356868495;1.0970695381478535;0.7618643645414107;0.119306518848035;0.7711527091393966
89.329416;1.09108141185292;0.8333527101301252;0.763785485851028;0.11598605813512913;0.10630560906924172;1.0940395374578302;9.999860284885685;0.8335138311305892;1.0970513281148009;1.0970695636209857;0.7618644529422052;0.11930651335091702;0.7711527615865804
89.339416;1.091081517477231;0.8333527371985165;0.7637853564958784;0.11598604209255145;0.10630561256875382;1.0940395106382264;9.999859296387196;0.833513685862684;1.0970512246481496;1.0970695949761677;0.7618645435823101;0.1193065087821208;0.7711528137928362
89.349416;1.0910816218609176;0.8333527614701789;0.7637852276451924;0.11598602643222747;0.10630561643522711;1.0940394886458875;9.999858405868105;0.8335135317676177;1.0970511249593444;1.0970696319601019;0.761864636582081;0.11930650509698262;0.7711528657921906
89.359416;1.0910817248767957;0.8333527829083636;0.7637850992094084;0.11598601120014687;0.10630562070375077;1.0940394716552664;9.999857616216488;0.8335133693552592;1.0970510285855972;1.0970696740216164;0.7618647320245978;0.11930650225109068;0.7711529175699893
89.369416;1.09108182648013;0.8333528015787298;0.7637849710552231;0.11598599642669477;0.10630562538385412;1.0940394598035181;9.999856930903231;0.8335131990822483;1.0970509349677642;1.0970697203596693;0.7618648299756751;0.11930650020426249;0.7711529690382122
89.379416;1.0910819266730942;0.8333528175972111;0.7637848430665559;0.1159859821234133;0.10630563047543527;1.094039453216174;9.999856353432717;0.8335130214505501;1.0970508436108297;1.0970697699828849;0.7618649304753043;0.11930649891630844;0.7711530200534218
89.389416;1.091082025513675;0.8333528310866208;0.7637847151455321;0.11598596828424597;0.1063056359817994;1.0940394520490468;9.999855887196079;0.8335128371045895;1.097050754259734;1.0970698217627333;0.7618650335242855;0.11930649833827843;0.7711530704369092
89.399416;1.0910821231219925;0.8333528421532347;0.7637845872038213;0.1159859548931216;0.10630564191003207;1.0940394564544844;9.99985553524572;0.833512646886897;1.0970506669663191;1.097069874467836;0.761865139103723;0.11930649840947166;0.7711531199534951
89.409416;1.0910822196468237;0.8333528508658874;0.7637844591649615;0.1159859419328168;0.10630564826800719;1.0940394664986726;9.999855299471132;0.8335124518165772;1.0970505820170762;1.0970699268166935;0.7618652472179567;0.11930649906253059;0.7711531683160237
89.419416;1.0910823151782818;0.8333528572459717;0.7637843309299361;0.11598592938982151;0.10630565505975574;1.0940394821015613;9.999855180141946;0.8335122529807978;1.097050499845816;1.0970699775654644;0.7618653579596176;0.11930650022870805;0.7711532152687524
89.429416;1.0910824096594083;0.8333528612946102;0.7637842023621617;0.11598591725881127;0.10630566227476058;1.0940395030324348;9.999855176145696;0.8335120514221733;1.0970504210328582;1.0970700255761316;0.7618654715493484;0.11930650184060612;0.7711532606500384
89.439416;1.0910825028949231;0.8333528630701109;0.7637840733548255;0.11598590554603244;0.10630566988060192;1.0940395289762823;9.999855285393377;0.8335118480769454;1.0970503463713346;1.0970700698773073;0.761865588303335;0.11930650383368772;0.7711533043513887
89.449416;1.0910825945993614;0.8333528627557047;0.7637839439077541;0.11598589426517204;0.10630567782670335;1.0940395595900048;9.999855505390649;0.8335116437300472;1.0970502768613253;1.0970701097334308;0.761865708597855;0.11930650614980519;0.7711533462736435
89.459416;1.0910826844309243;0.8333528606453571;0.763783814086863;0.1159858834294674;0.10630568605175934;1.0940395944523023;9.999855833263638;0.8335114389880007;1.0970502135439715;1.0970701446567703;0.7618658328540554;0.11930650874553612;0.7711533863388039
89.469416;1.091082772035904;0.8333528570773345;0.7637836839206852;0.11598587304536027;0.10630569449317251;1.0940396329902993;9.999856264750244;0.8335112342818195;1.0970501573476137;1.097070174359896;0.7618659614792702;0.11930651159796561;0.7711534244784906
89.479416;1.0910828570870628;0.8333528523988409;0.763783553393103;0.11598586310883681;0.10630570309720763;1.0940396745540608;9.999856793427861;0.833511029872966;1.0970501090778546;1.097070198667608;0.7618660948021142;0.11930651470074984;0.7711534605929021
89.489416;1.0910829393531924;0.8333528469598968;0.7637834224859925;0.11598585360748491;0.10630571181816117;1.0940397186139605;9.999857411176919;0.8335108258872644;1.0970500694566463;1.097070217411576;0.7618662330808438;0.11930651806201747;0.771153494553485
89.499416;1.0910830187691594;0.8333528410669574;0.7637832911667939;0.11598584452676579;0.1063057206103015;1.094039764865022;9.999858109646635;0.8335106223861305;1.097050039138023;1.0970702304098714;0.7618663765554365;0.11930652171420195;0.7711535262583962
89.509416;1.0910830953829815;0.8333528348952344;0.7637831593887772;0.11598583585739665;0.10630572942326615;1.094039813131484;9.99985888157635;0.833510419440406;1.0970500187306782;1.0970702375475698;0.761866525487891;0.11930652571603323;0.7711535556963051
89.519416;1.0910831692529412;0.8333528284275794;0.7637830271511167;0.11598582760120928;0.10630573820001826;1.0940398631922357;9.999859720629798;0.8335102172093285;1.097050008787671;1.097070238848383;0.7618666801931951;0.11930653013548044;0.7711535829943557
89.529416;1.0910832404383257;0.8333528214823627;0.7637828945353481;0.1159858197665373;0.10630574687866766;1.0940399147110216;9.999860620426857;0.8335100159793981;1.0970500096913318;1.0970702344599277;0.7618668410542709;0.11930653503617925;0.771153608419404
89.539416;1.0910833090430314;0.8333528138083275;0.7637827616721868;0.11598581235516967;0.1063057554007415;1.0940399672647587;9.999861574726351;0.833509816085697;1.0970500215809846;1.0970702245649286;0.7618670084806052;0.11930654047933667;0.771153632303965
89.549416;1.0910833751980498;0.8333528051555167;0.7637826287047021;0.11598580536026037;0.1063057637221245;1.0940400203367298;9.999862578568285;0.8335096177749525;1.0970500444559474;1.0970702092998321;0.7618671828181517;0.11930654652800021;0.7711536549534939
89.559416;1.0910834390042103;0.8333527953105714;0.7637824958034269;0.11598579877722975;0.106305771816245;1.0940400733447833;9.999863628733824;0.833509421159637;1.0970500783279538;1.0970701887642762;0.7618673642817119;0.1193065532425324;0.7711536766265681
89.569416;1.0910835005381965;0.8333527841221302;0.7637823632035701;0.11598579261116558;0.10630577966422168;1.0940401257836672;9.999864723535499;0.8335092262784977;1.097050123326374;1.0970701630979958;0.7618675529404837;0.11930656067145878;0.7711536975717436
89.579416;1.091083559860232;0.8333527714760253;0.7637822312268637;0.11598578687410126;0.10630578724531234;1.094040177325884;9.999865862709338;0.833509033154186;1.097050179707826;1.0970701325068373;0.7618677487258043;0.11930656884538379;0.7711537180351618
89.589416;1.0910836169168658;0.833352757209209;0.7637821002880052;0.11598578157581414;0.10630579454326057;1.0940402278159165;9.999867046982308;0.8335088417919301;1.0970502477141264;1.0970700972399794;0.7618679514416222;0.11930657777542267;0.7711537382486666
89.599416;1.0910836714543204;0.8333527410281668;0.7637819708823642;0.11598577671764669;0.10630580156200392;1.094040277237885;9.99986827720205;0.8335086521438702;1.0970503274140906;1.0970700575889571;0.7618681607807717;0.11930658745845081;0.7711537584297868
89.609416;1.0910837231018653;0.8333527225233975;0.7637818435478216;0.11598577229340935;0.10630580832947213;1.0940403256370168;9.999869554103732;0.8335084640966879;1.0970504186784273;1.09707001383993;0.7618683763697893;0.1193065978902932;0.7711537787555461
89.619416;1.0910837715526807;0.8333527012832408;0.7637817188242947;0.11598576829057508;0.10630581488259197;1.0940403729982977;9.999870878925247;0.8335082775018501;1.0970505212223207;1.09706996620084;0.7618685978486551;0.11930660907590347;0.7711537993321257
89.629416;1.0910838166506873;0.8333526769640839;0.7637815972118314;0.11598576469107434;0.10630582125001196;1.0940404192173583;9.999872253515326;0.8335080922012681;1.0970506346173259;1.09706991482272;0.7618688249203944;0.11930662102053637;0.7711538202038272
89.639416;1.0910838583704978;0.8333526492666374;0.7637814791118922;0.11598576147720918;0.10630582744873207;1.0940404642180748;9.999873679341123;0.8335079080425349;1.0970507582758746;1.0970698598447093;0.7618690573213515;0.11930663370766302;0.771153841376371
89.649416;1.09108389679599;0.833352617946435;0.7637813647949531;0.1159857586416467;0.10630583349031845;1.094040508094266;9.999875156695612;0.8335077249484909;1.0970508914524095;1.0970698013718065;0.7618692947625897;0.11930664708895623;0.7711538628152887
89.659416;1.0910839320813364;0.8333525828667235;0.763781254394353;0.11598575619123849;0.10630583938498453;1.0940405511039561;9.999876684629019;0.8335075430015386;1.0970510333117673;1.0970697394635736;0.7618695369113446;0.11930666109685449;0.771153884416826
89.669416;1.0910839643944386;0.8333525439796652;0.7637811479010973;0.11598575413935447;0.10630584514167551;1.0940405934727653;9.999878260604167;0.8335073624163911;1.0970511830565755;1.0970696741941177;0.7618697834068675;0.11930667566479904;0.7711539060123256
89.679416;1.0910839939254389;0.8333525012593546;0.7637810452067452;0.11598575249776236;0.10630585076715224;1.094040635215413;9.9998798801343;0.8335071834512868;1.0970513399895017;1.097069605694819;0.7618700338744131;0.11930669073337484;0.7711539274296436
89.689416;1.0910840209160861;0.8333524546556397;0.7637809461617943;0.1159857512749996;0.1063058562650326;1.0940406762253174;9.999881537397384;0.8335070063681724;1.0970515034503754;1.0970695341345074;0.7618702879477143;0.11930670624097532;0.771153948553585
89.699416;1.0910840456253739;0.8333524040765576;0.763780850559499;0.11598575047699997;0.10630586163516889;1.0940407165004542;9.999883226256731;0.8335068314200628;1.0970516727277404;1.0970694597383235;0.7618705453204667;0.11930672211941377;0.7711539693334408
89.709416;1.0910840682592413;0.8333523494293809;0.7637807580859927;0.11598575011236696;0.10630586687545746;1.0940407561443322;9.999884940776775;0.8335066588739796;1.0970518470372626;1.0970693828498688;0.7618708057912349;0.1193067383060537;0.7711539897434035
89.719416;1.0910840889323743;0.8333522906856995;0.7637806683380421;0.11598575020110843;0.10630587198800998;1.094040795165652;9.999886675443758;0.8335064890779843;1.0970520256261258;1.097069303882749;0.7618710692383678;0.11930675475869805;0.7711540097760187
89.729416;1.0910841076952635;0.8333522279070394;0.7637805809123354;0.11598575077581877;0.10630587698446388;1.094040833414649;9.99988842537983;0.8335063224744311;1.097052207948987;1.0970692231746493;0.761871335527372;0.11930677145548937;0.7711540294928985
89.739416;1.0910841245808416;0.8333521612654721;0.7637804954925488;0.11598575187205241;0.106305881883221;1.0940408706965281;9.999890186451283;0.8335061595098219;1.0970523936760774;1.0970691409394713;0.7618716044334992;0.11930678838696901;0.7711540490481387
89.749416;1.0910841395881388;0.8333520910595178;0.7637804118745849;0.11598575351322857;0.10630588670379817;1.094040906854549;9.999891955578775;0.8335060005334438;1.0970525824944986;1.0970690573230402;0.7618718756417581;0.11930680555413373;0.7711540686464988
89.759416;1.0910841526038642;0.8333520176828259;0.7637803299086526;0.11598575569890791;0.1063058914674597;1.0940409417759538;9.99989373123579;0.8335058457847665;1.0970527739509124;1.097068972443005;0.7618721487864464;0.11930682296818867;0.7711540884873619
89.769416;1.0910841633538408;0.8333519415530456;0.7637802493942295;0.11598575840735525;0.10630589619820444;1.094040975364942;9.99989551321426;0.8335056954223108;1.097052967431815;1.0970688864219498;0.761872423464321;0.11930684064281058;0.7711541087300599
89.779416;1.0910841714603585;0.8333518630200998;0.7637801700260723;0.11598576161062094;0.10630590091452294;1.0940410075131812;9.999897301607717;0.8335055495113847;1.0970531622004895;1.0970687994121695;0.7618726992104828;0.11930685857821649;0.7711541294477434
89.789416;1.0910841765641883;0.8333517823345139;0.763780091467605;0.11598576528339165;0.10630590562002132;1.0940410381460774;9.999899095791925;0.8335054080170627;1.0970533574720807;1.0970687115723021;0.7618729754489136;0.11930687674849769;0.7711541505732911
89.799416;1.0910841784055696;0.8333516997363816;0.763780013462432;0.11598576940115007;0.10630591030646262;1.0940410673577308;9.99990089368346;0.8335052708305761;1.0970535525021352;1.0970686230637348;0.7618732514671417;0.11930689510179468;0.7711541718954409
89.809416;1.0910841768435617;0.833351615557713;0.7637799358211552;0.11598577394175594;0.10630591496658999;1.094041095473165;9.999902691820605;0.8335051377536911;1.097053746597605;1.0970685340987198;0.7618735264766193;0.11930691357052783;0.771154193104755
89.819416;1.0910841718458264;0.8333515302411749;0.763779858353194;0.11598577888808291;0.10630591960339421;1.0940411229192042;9.999904486181794;0.8335050084763485;1.0970539390474459;1.0970684449186332;0.7618737997046607;0.11930693208576147;0.7711542138619419
89.829416;1.0910841634828565;0.8333514442809464;0.7637797809177629;0.11598578422281486;0.10630592423071235;1.0940411500725207;9.999906272804761;0.8335048826454609;1.0970541290905713;1.0970683556486562;0.7618740704185228;0.11930695058504942;0.7711542338470008
89.839416;1.0910841519286;0.8333513581274826;0.7637797035241556;0.11598578992150434;0.10630592887058903;1.0940411772511631;9.99990804828491;0.833504759953713;1.0970543160016921;1.0970682661963942;0.761874337913183;0.11930696900844075;0.7711542527497313
89.849416;1.0910841374085378;0.8333512721429953;0.763779626325574;0.11598579595166507;0.10630593355192436;1.0940412047306465;9.9999098099701;0.8335046401491284;1.097054499218446;1.0970681763186168;0.7618746015249631;0.11930698729602882;0.7711542702720453
89.859416;1.09108412013255;0.8333511866275791;0.7637795495237258;0.1159858022761333;0.10630593830817839;1.0940412327096294;9.999911555750781;0.833504522987251;1.097054678380534;1.0970680857149477;0.7618748606406084;0.1193070053971304;0.7711542861596714
89.869416;1.0910841002847471;0.8333511018503612;0.7637794732739686;0.11598580884976681;0.10630594317127366;1.0940412613618185;9.999913284526949;0.8335044081775709;1.0970548533116908;1.0970679940350183;0.7618751147087511;0.11930702328071002;0.7711543001691591
89.879416;1.0910840780023054;0.8333510180463403;0.763779397629504;0.1159858156100391;0.10630594816588917;1.0940412909638844;9.999914996904794;0.8335042953624003;1.0970550240030834;1.0970679008849582;0.7618753632862435;0.11930704093388372;0.77115431202985
89.889416;1.0910840533108634;0.833350935402854;0.7637793225297586;0.11598582247838646;0.1063059533063944;1.0940413219003122;9.999916694888176;0.8335041841375928;1.0970551905061652;1.0970678058495364;0.7618756060400115;0.11930705835069659;0.7711543214860388
89.899416;1.0910840260927173;0.8333508540726369;0.7637792478177912;0.1159858293733764;0.10630595859436313;1.0940413545306693;9.999918381262658;0.8335040740844345;1.097055352765885;1.0970677084585536;0.7618758426583283;0.11930707552225353;0.7711543283265803
89.909416;1.091083996090984;0.8333507741489319;0.7637791732547896;0.11598583621935513;0.10630596401998293;1.094041389083798;9.999920059736905;0.8335039647959677;1.0970555106033462;1.0970676081721602;0.7618760727573767;0.11930709243141537;0.7711543323517972
89.919416;1.0910839629207096;0.8333506955755432;0.7637790985204487;0.1159858429466922;0.1063059695694693;1.0940414256590456;9.999921735299973;0.8335038559155591;1.0970556638490776;1.0970675044720337;0.7618762958484803;0.11930710904868536;0.7711543333492394
89.929416;1.0910839260929859;0.833350618118798;0.7637790232198165;0.11598584949285891;0.10630597523405216;1.0940414643037433;9.999923413613562;0.8335037471671783;1.09705581241114;1.0970673969552356;0.7618765113880569;0.11930712532995345;0.7711543310958748
89.939416;1.0910838850327662;0.8333505414755452;0.7637789469417138;0.11598585580700915;0.10630598101288538;1.094041505070032;9.999925099562805;0.8335036383365555;1.0970559562223803;1.0970672853588241;0.7618767188641258;0.11930714121774974;0.7711543253658198
89.949416;1.0910838391085906;0.8333504654471039;0.763778869374484;0.11598586185278076;0.10630598690410253;1.094041548024025;9.99992679638878;0.8335035292419912;1.0970560952556592;1.0970671695825949;0.7618769178158251;0.11930715664699369;0.7711543159824447
89.959416;1.0910837877158417;0.8333503900296241;0.7637787903698825;0.11598586760353585;0.10630599289114243;1.0940415933354855;9.999928506029532;0.8335034197307597;1.097056229673446;1.0970670497130968;0.7618771078166282;0.11930717155167729;0.7711543028793637
89.969416;1.0910837303876684;0.8333503153393637;0.7637787098944478;0.11598587303202815;0.10630599893878112;1.0940416414379004;9.999930229693055;0.8335033096706289;1.0970563598915022;1.0970669259755546;0.7618772884927095;0.11930718586324653;0.7711542860854678
89.979416;1.0910836668608785;0.8333502414936848;0.763778627971832;0.11598587810506227;0.10630600500255011;1.094041693032924;9.99993196794754;0.8335031989401692;1.0970564864355292;1.0970667986105431;0.7618774595236745;0.11930719950419204;0.7711542656960428
89.989416;1.0910835970509367;0.8333501685880019;0.7637785446901942;0.1159858827831186;0.10630601104156669;1.0940417489180727;9.999933720548869;0.8335030874405863;1.0970566097743917;1.0970666677719643;0.7618776205909945;0.11930721238729544;0.7711542419046301
89.999416;1.0910835209766188;0.8333500967362808;0.7637784602512266;0.11598588701694469;0.106306017022451;1.094041809877372;9.999935486256987;0.8335029751372384;1.097056730292468;1.0970665335608774;0.7618777713507204;0.11930722441834504;0.7711542150435646
90.009416;1.0910834387222887;0.8333500260851056;0.7637783750034016;0.1159858907451271;0.1063060229150474;1.0940418766827888;9.99993726321281;0.8335028621494601;1.0970568483211145;1.097066396204154;0.7618779114775919;0.1193072354985726;0.7711541855652669
90.019416;1.09108335046975;0.8333499567517697;0.7637782893972596;0.11598589389778308;0.1063060286920103;1.0940419500722893;9.999939049507116;0.8335027488055905;1.0970569641354475;1.0970662562130886;0.7618780407027104;0.1193072455269767;0.771154153985992
90.029416;1.0910832565121817;0.8333498887154631;0.7637782038857532;0.11598589640730532;0.10630603433626792;1.0940420307270864;9.999940842788153;0.8335026355619429;1.0970570779598854;1.0970661143617806;0.7618781588006773;0.11930725440510612;0.7711541208650482
90.039416;1.0910831571571713;0.8333498217877081;0.7637781188478514;0.1159858982280815;0.10630603984371292;1.0940421192794032;9.999942640108308;0.8335025228977077;1.097057190014328;1.097065971553255;0.7618782655971504;0.11930726205201976;0.771154086804242
90.049416;1.0910830526071236;0.8333497556802308;0.7637780345888779;0.1159858993537628;0.10630604521388878;1.0940422162524637;9.99994443907497;0.8335024112971815;1.097057300563137;1.0970658287194646;0.7618783610122796;0.1193072684218942;0.771154052402313
90.059416;1.0910829429762496;0.8333496900566459;0.7637779514248245;0.11598589981666406;0.10630605044280812;1.0940423219473194;9.999946238636001;0.8335023012483801;1.0970574099372445;1.0970656867717945;0.7618784450410436;0.11930727350475004;0.7711540182070944
90.069416;1.091082828397167;0.8333496245706891;0.7637778697549923;0.11598589967357845;0.1063060555247904;1.094042436474915;9.999948038566012;0.8335021932433289;1.097057518522289;1.0970655465638275;0.7618785176321163;0.11930727731281743;0.7711539847371993
90.079416;1.0910827090402833;0.8333495589350713;0.7637777900339487;0.11598589899246953;0.10630606045927807;1.0940425599581738;9.999949838659653;0.8335020877893023;1.0970576267088132;1.097065408871469;0.7618785785899373;0.11930727987067773;0.7711539525324951
90.089416;1.091082585026717;0.8333494929594375;0.7637777127244475;0.11598589784552489;0.10630606526326435;1.0940426926006486;9.999951638497143;0.833501985339445;1.0970577348533024;1.0970652744127276;0.7618786276234679;0.11930728121428753;0.7711539221592544
90.099416;1.0910824563574704;0.8333494265134512;0.7637776383219222;0.11598589630616389;0.10630606997724439;1.0940428345213857;9.999953437580775;0.8335018861959844;1.097057843281128;1.097065143851526;0.761878664485458;0.11930728138974542;0.7711538941904245
90.109416;1.0910823229577096;0.833349359456048;0.7637775673826285;0.11598589444971943;0.1063060746550223;1.094042985647812;9.999955235415321;0.8335017905346188;1.0970579522847113;1.0970650177315033;0.7618786890514279;0.11930728044541616;0.7711538692081014
90.119416;1.091082184798392;0.8333492916250732;0.7637775004988911;0.11598589235593296;0.106306079351117;1.0940431457820803;9.999957031391851;0.8335016984979301;1.0970580621296238;1.097064896417161;0.7618787013186581;0.11930727842566724;0.7711538478085421
90.129416;1.091082041925965;0.8333492229023883;0.7637774382615754;0.11598589010838065;0.10630608411485527;1.0940433146314485;9.99995882427193;0.8335016102396743;1.097058173065445;1.0970647801014617;0.761878701418353;0.11930727537689814;0.7711538306071621
90.139416;1.0910818943530822;0.8333491532521917;0.7637773812237871;0.11598588779350846;0.10630608898517213;1.094043491744628;9.999960611837992;0.8335015259204056;1.0970582852973978;1.0970646688588979;0.761878689637784;0.11930727135481456;0.7711538182243981
90.149416;1.0910817419498815;0.8333490827274764;0.7637773298543735;0.11598588550315168;0.10630609398668033;1.0940436765289816;9.999962391590577;0.833501445675547;1.0970583990019032;1.097064562718989;0.7618786663963181;0.11930726641593951;0.7711538112008169
90.159416;1.091081584430746;0.8333490114781559;0.7637772845018016;0.11598588333719932;0.10630609913218382;1.0940438683747506;9.999964161569958;0.8335013695848711;1.0970585144341487;1.0970644617181209;0.7618786321675365;0.11930726060413292;0.7711538099194066
90.169416;1.0910814214287643;0.8333489397079821;0.7637772454084513;0.11598588140145266;0.10630610442638182;1.0940440667125884;9.999965920030277;0.8335012976889712;1.0970586320102265;1.0970643658925001;0.7618785873523454;0.11930725394864597;0.7711538146235802
90.179416;1.091081252602294;0.8333488676162647;0.7637772127760316;0.11598587980129334;0.10630610986681699;1.0940442709404303;9.999967664779152;0.8335012300316135;1.097058752254967;1.0970642752229087;0.7618785321882279;0.11930724646911467;0.7711538254590873
90.189416;1.0910810776953856;0.833348795379342;0.7637771868284483;0.115985878638659;0.10630611544364628;1.0940444803964056;9.99996939323158;0.833501166698129;1.0970588756763109;1.0970641895936164;0.7618784667821258;0.11930723818722865;0.7711538424492507
90.199416;1.0910808965483287;0.8333487231102853;0.7637771678343616;0.1159858780157247;0.1063061211375344;1.0940446944534057;9.999971102586164;0.8335011078313163;1.097059002719237;1.0970641087734863;0.7618783911945307;0.11930722914673136;0.7711538654272263
90.209416;1.0910807091231316;0.8333486507934008;0.7637771560732135;0.11598587803962065;0.10630612691961187;1.094044912563561;9.999972789648952;0.8335010535890967;1.0970591338228168;1.0970640323717862;0.7618783055140715;0.11930721942286539;0.7711538940338847
90.219416;1.0910805155090801;0.8333485782913507;0.763777151756546;0.1159858788216093;0.10630613275425022;1.0940451341884099;9.999974451263567;0.8335010040703618;1.097059269489059;1.0970639598148066;0.761878209965777;0.11930720911324151;0.7711539278302878
90.229416;1.091080315870409;0.83334850544293;0.7637771549536517;0.11598588047249382;0.10630613860116382;1.0940453586963268;9.999976085385228;0.8335009592751279;1.097059410268023;1.0970638904313303;0.7618781050033058;0.1193071983278669;0.7711539663998548
90.239416;1.0910801104525338;0.8333484321305673;0.7637771655582274;0.11598588309476666;0.10630614441940599;1.0940455853226223;9.999977690969626;0.833500919128584;1.0970595566491355;1.0970638236118324;0.7618779912819007;0.1193071871871105;0.7711540093566506
90.249416;1.0910798996613875;0.8333483582668241;0.7637771833180206;0.11598588676708661;0.10630615017260038;1.0940458132451607;9.999979266305479;0.8335008835324785;1.097059708986754;1.0970637589015848;0.7618778695342553;0.11930717581844881;0.7711540563510395
90.259416;1.0910796840848942;0.8333482837924445;0.7637772079011237;0.115985891535413;0.10630615583437703;1.0940460416818687;9.99998080758405;0.8335008523723323;1.0970598675257135;1.0970636959788036;0.7618777404513447;0.11930716434732923;0.771154107068559
90.269416;1.0910794644324662;0.8333482086966455;0.7637772389370556;0.1159858974255955;0.10630616139488529;1.094046269959527;9.999982309186288;0.8335008255021099;1.0970600324387185;1.0970636345734652;0.7618776046365875;0.11930715288740872;0.7711541611488641
90.279416;1.091079241406257;0.8333481330132996;0.7637772760202154;0.11598590446247699;0.1063061668622346;1.0940464975990554;9.99998376573864;0.8335008028060195;1.0970602038313562;1.0970635743675652;0.761877462598609;0.11930714153573421;0.7711542181237842
90.289416;1.091079015545556;0.8333480568039446;0.7637773187058632;0.1159859126755372;0.10630617225739436;1.0940467243556506;9.999985174014919;0.8335007843136407;1.0970603817784639;1.097063514937786;0.7618773147255415;0.11930713037181265;0.7711542774871034
90.299416;1.0910787871823515;0.8333479801257488;0.7637773665172025;0.11598592208771472;0.10630617761089589;1.0940469501618193;9.999986532646544;0.8335007701991672;1.097060566396811;1.0970634557962338;0.7618771612810326;0.1193071194524285;0.7711543388257726
90.309416;1.091078556509585;0.8333479029989296;0.7637774189628441;0.11598593270202509;0.10630618296351514;1.0940471750193612;9.999987840615313;0.8335007606491801;1.0970607578726113;1.097063396485547;0.7618770024547143;0.11930710880183917;0.7711544018627372
90.319416;1.0910783236335129;0.8333478254172163;0.7637774755832131;0.11598594450594786;0.10630618836495484;1.0940473988845902;9.999989096508171;0.8335007557719997;1.097060956423624;1.0970633366299645;0.7618768384117303;0.11930709841036617;0.771154466372798
90.329416;1.09107808857629;0.8333477474192833;0.7637775360180561;0.11598595748378267;0.1063061938684803;1.0940476216112447;9.999990298408283;0.8335007555689162;1.097061162233179;1.09706327590931;0.7618766692963725;0.11930708824776222;0.7711545320719306
90.339416;1.0910778512578427;0.8333476691736713;0.7637776000203845;0.1159859716144218;0.10630619952284918;1.0940478429652216;9.999991443686717;0.8335007599157839;1.0970613754168141;1.097063214025355;0.7618764951938863;0.11930707827962662;0.7711545985771009
90.349416;1.0910776115247285;0.8333475909872524;0.7637776673837693;0.1159859868655305;0.10630620536138963;1.094048062605989;9.999992528763249;0.833500768614283;1.0970615960003087;1.0970631507150708;0.7618763160732483;0.11930706847143235;0.7711546654357625
90.359416;1.0910773692253135;0.8333475132152075;0.7637777378787817;0.1159860031992558;0.10630621139516754;1.094048280006178;9.999993549136772;0.8335007814687314;1.0970618238110663;1.0970630857753112;0.7618761317620574;0.11930705878228547;0.7711547321640793
90.369416;1.0910771241859454;0.8333474361364474;0.763777811301063;0.11598602057706581;0.10630621762266897;1.0940484944218136;9.999994499757879;0.8335007982947117;1.0970620584269155;1.0970630190592237;0.7618759419916596;0.1193070491654878;0.7711547982836174
90.379416;1.091076876122565;0.8333473598942828;0.763777887541249;0.1159860389538714;0.10630622404915241;1.0940487049810594;9.999995375679113;0.8335008189203864;1.0970622993189005;1.0970629504522214;0.76187574650518;0.11930703957773185;0.7711548634013561
90.389416;1.091076624674449;0.8333472845429598;0.7637779665356562;0.11598605827069107;0.10630623068976607;1.0940489108583644;9.99999617305224;0.8335008432081087;1.0970625459899077;1.0970628798641808;0.7618755451784289;0.1193070299842178;0.7711549272978719
90.399416;1.0910763694890817;0.8333472101438693;0.7637780481757556;0.11598607845661821;0.10630623755021858;1.0940491114301767;9.99999688995262;0.833500871023812;1.097062797984923;1.0970628072490636;0.7618753380780906;0.11930702036214338;0.7711549899164771
90.409416;1.0910761102012818;0.8333471368482722;0.7637781323164307;0.11598609943768393;0.10630624460923134;1.0940493063047223;9.9999975266036;0.8335009021744975;1.097063054860668;1.097062732606159;0.7618751254456189;0.11930701070677166;0.7711550512575212
90.419416;1.091075846403414;0.8333470649122341;0.7637782188483538;0.11598612114112446;0.10630625181711775;1.0940494952505617;9.999998085537879;0.833500936365842;1.0970633161935242;1.0970626559219567;0.7618749076440209;0.11930700102927937;0.7711551113244377
90.429416;1.0910755777030978;0.8333469946289562;0.7637783077390502;0.11598614349137683;0.10630625909956791;1.094049678141991;9.999998571786886;0.8335009732022587;1.0970635816190497;1.097062577085237;0.7618746850900985;0.11930699134778781;0.7711551701695663
90.439416;1.0910753037809091;0.8333469262602966;0.7637783990150302;0.11598616640771293;0.10630626636397342;1.094049854984595;9.99999899271329;0.8335010122695439;1.0970638508169335;1.0970624958747015;0.7618744582096149;0.11930698168461244;0.771155227914875
90.449416;1.0910750244116165;0.8333468600255199;0.763778492722916;0.11598618980522986;0.10630627351346802;1.0940500259771408;9.999999357239433;0.8335010532308761;1.0970641234616583;1.0970624120342303;0.7618742274445718;0.11930697206268455;0.7711552847102554
90.459416;1.0910747394808993;0.8333467961193765;0.7637785889248295;0.11598621359116144;0.10630628045579071;1.0940501914975387;9.999999674483233;0.8335010958320944;1.0970643992494673;1.0970623253261798;0.7618739932861713;0.11930696248976368;0.7711553407106292
90.469416;1.0910744489949007;0.8333467347485946;0.7637786876764922;0.11598623766384496;0.10630628709898184;1.0940503519883746;9.999999952368553;0.8335011398784331;1.0970646779581879;1.0970622355220057;0.7618737562721365;0.11930695294182635;0.7711553960546845
90.479416;1.0910741530820351;0.8333466761483398;0.7637787889460506;0.11598626191824099;0.10630629335108543;1.094050507891612;10.000000196703228;0.8335011852288594;1.0970649594164334;1.0970621423964553;0.7618735169250401;0.11930694336358498;0.7711554508051305
90.489416;1.0910738519782182;0.8333466205359;0.7637788925883396;0.11598628624969208;0.10630629913141601;1.094050659663487;10.00000041120987;0.8335012317636312;1.097065243356953;1.097062045759808;0.7618732757108905;0.11930693368770601;0.7711555049277293
90.499416;1.0910735459906908;0.8333465680690773;0.763778998419304;0.11598631056101973;0.10630630437760191;1.0940508076967976;10.000000598773049;0.8335012793784767;1.0970655292779554;1.0970619455187958;0.7618730330919353;0.11930692385462914;0.7711555583423868
90.509416;1.091073235479816;0.8333465188365411;0.7637791062972339;0.11598633477269865;0.10630630904217854;1.094050952205691;10.00000076262595;0.8335013280256156;1.0970658164665912;1.097061841761908;0.7618727895989135;0.11930691381923363;0.771155610985418
90.519416;1.091072920848325;0.8333464728585515;0.7637792161500886;0.1159863588248408;0.10630631308745088;1.0940510932548466;10.000000905798917;0.8335013777186145;1.0970661041286576;1.0970617348115388;0.7618725458320632;0.11930690355180411;0.7711556628677396
90.529416;1.091072602499276;0.8333464301257393;0.7637793279694761;0.11598638267147413;0.10630631648128654;1.0940512308473855;10.000001029434422;0.8335014285054899;1.0970663914950474;1.0970616251604366;0.7618723024303603;0.11930689303794036;0.771155714117504
90.539416;1.091072280837693;0.833346390632487;0.7637794418192619;0.11598640627123301;0.10630631919307824;1.0940513649393415;10.00000113203667;0.8335014804531753;1.0970666779022789;1.0970615133098007;0.7618720600714123;0.11930688227212695;0.7711557649530195
90.549416;1.0910719563293982;0.833346354377956;0.7637795578386255;0.11598642958085599;0.10630632119279898;1.0940514954146665;10.000001210238196;0.8335015336270946;1.0970669628283314;1.0970613996195144;0.761871819491381;0.11930687125382984;0.7711558155893083
90.559416;1.0910716295161766;0.833346321366932;0.7637796761908073;0.1159864525584998;0.10630632245261952;1.094051622103422;10.000001260476632;0.8335015880543544;1.097067245852265;1.0970612842630412;0.7618715814717254;0.1193068599942507;0.7711558661577329
90.569416;1.0910713010115902;0.8333462915736018;0.7637797969887212;0.11598647516859885;0.10630632295148838;1.0940517448596654;10.000001280563259;0.8335016436887889;1.0970675265937577;1.0970611673017487;0.7618713467709668;0.11930684851774309;0.7711559166974293
90.579416;1.0910709715182396;0.8333462649140884;0.763779920273489;0.11598649738226577;0.10630632268333205;1.094051863630092;10.000001269885823;0.8335017004129328;1.097067804685075;1.097061048817741;0.7618711160487981;0.11930683684834884;0.7711559672074645
90.589416;1.0910706417948526;0.8333462413097555;0.7637800460417032;0.11598651918203652;0.10630632165975663;1.0940519784332954;10.000001228918345;0.8335017580976829;1.0970680797384416;1.0970609289638773;0.7618708898449741;0.1193068249983593;0.7711560177010847
90.599416;1.0910703125870045;0.8333462207612853;0.7637801742600485;0.11598654056721357;0.1063063199044564;1.094052089258419;10.0000011592816;0.8335018166702887;1.0970683512862782;1.0970608079119049;0.7618706686347474;0.11930681297458519;0.7711560682166195
90.609416;1.0910699845928427;0.8333462033510523;0.7637803048789865;0.11598656154881404;0.1063063174478959;1.0940521959970408;10.000001063351473;0.8335018761300726;1.0970686187899241;1.0970606858709593;0.7618704529004732;0.11930680079309994;0.7711561188173347
90.619416;1.091069658415685;0.8333461892183196;0.7637804378667078;0.11598658214060086;0.10630631432484355;1.0940522984604397;10.000000943002577;0.8335019365467056;1.0970688817347563;1.0970605631717851;0.7618702431229534;0.1193067884822965;0.7711561695903588
90.629416;1.0910693345140148;0.8333461785703158;0.7637805732418144;0.11598660235424085;0.10630631057435838;1.094052396426209;10.000000799143958;0.8335019981014214;1.0970691396451526;1.0970604402724768;0.7618700397108361;0.11930677607331426;0.7711562205777068
90.639416;1.0910690132534147;0.8333461716833944;0.7637807110875017;0.11598662219774249;0.10630630624558345;1.0940524896916888;10.000000632153098;0.8335020611090177;1.097069391975807;1.0970603177294749;0.7618698429506652;0.1193067635942644;0.7711562716752222
90.649416;1.0910686949914343;0.8333461688330088;0.7637808515339686;0.115986641675773;0.10630630140667717;1.0940525781284836;10.000000441865645;0.8335021259095016;1.097069638078637;1.0970601961854534;0.7618696529781651;0.1193067510767364;0.771156322619698
90.659416;1.091068380090434;0.8333461702009689;0.7637809947445374;0.11598666078985403;0.106306296143389;1.094052661699788;10.000000227313588;0.8335021927071479;1.0970698773555274;1.0970600763197313;0.7618694697696642;0.1193067385621854;0.771156373097252
90.669416;1.0910680689059462;0.8333461758085203;0.7637811409205377;0.11598667953871669;0.10630629054469704;1.0940527404304707;9.999999986808529;0.8335022615531287;1.097070109466064;1.0970599588360859;0.7618692931895136;0.11930672609295839;0.7711564228963236
90.679416;1.0910677618000877;0.8333461855045278;0.7637812902576819;0.11598669792063492;0.1063062846912005;1.0940528143584174;9.999999718006906;0.8335023324471064;1.0970703343954782;1.0970598445522035;0.7618691230512123;0.1193067136978809;0.7711564719634608
