time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.689416;1.0910674591591305;0.8333461990394875;0.7637814428657231;0.11598671593457907;0.10630627865325368;1.0940528834778236;9.99999941782353;0.8335024053859017;1.0970705523089372;1.097059734434703;0.7618689591167501;0.11930670138634869;0.7711565203353651
90.699416;1.0910671613868967;0.8333462161712824;0.7637815987292541;0.11598673357660887;0.10630627249339022;1.0940529477106762;9.999999082628046;0.8335024803582526;1.09707076337562;1.0970596294909476;0.7618688010794429;0.11930668914727356;0.7711565680705651
90.709416;1.0910668689077427;0.8333462367138621;0.7637817577020029;0.11598675083478663;0.10630626626838495;1.0940530069855385;9.999998708704187;0.8335025573459413;1.097070967766723;1.0970595306492543;0.7618686486048821;0.11930667695403474;0.7711566152069721
90.719416;1.0910665822020742;0.833346260509587;0.7637819195103259;0.11598676769103998;0.10630626002756507;1.094053061351198;9.99999829262498;0.8335026363045489;1.0970711657165482;1.097059438731297;0.7618685013787933;0.11930666477628087;0.7711566616934307
90.729416;1.0910663017923006;0.8333462873948311;0.7637820837959558;0.11598678413428051;0.10630625380934582;1.0940531109555216;9.999997831854893;0.8335027171573481;1.0970713575054842;1.0970593544750427;0.7618683591210614;0.11930665258795348;0.7711567073500462
90.739416;1.0910660281263889;0.8333463171927668;0.7637822501891699;0.11598680017336281;0.10630624764150558;1.0940531559291171;9.999997325268478;0.8335027998340412;1.0970715434091538;1.0970592785168483;0.7618682215825489;0.11930664036887223;0.7711567519207134
90.749416;1.0910657614922916;0.8333463496847922;0.7637824183416446;0.11598681583235225;0.1063062415445246;1.094053196345894;9.999996772623676;0.833502884275446;1.0970717236176535;1.0970592113193816;0.761868088507472;0.11930662810401967;0.7711567951395464
90.759416;1.091065502109375;0.8333463846039475;0.7637825879115675;0.11598683113691777;0.10630623553500596;1.0940532322995737;9.999996173550022;0.8335029704074428;1.0970718981758432;1.0970591531335405;0.7618679595869685;0.11930661578092579;0.7711568367217094
90.769416;1.0910652502856737;0.8333464216862069;0.7637827585481296;0.1159868461135129;0.10630622963080706;1.0940532639827687;9.999995526930164;0.8335030581430858;1.0970720670496352;1.0970591040095328;0.76186783446731;0.11930660338770559;0.7711568763361974
90.779416;1.091065006444055;0.8333464606973158;0.7637829298823328;0.11598686078906217;0.10630622385906385;1.094053291692932;9.999994830835519;0.8335031473681062;1.0970722302302927;1.097059063782708;0.761867712815361;0.11930659091501272;0.7711569136150209
90.789416;1.0910647710379022;0.8333465014285901;0.7637831015320939;0.1159868751767537;0.10630621826094398;1.0940533158020471;9.999994083153872;0.8335032379058175;1.097072387775604;1.0970590320506401;0.7618675943698879;0.11930657836188674;0.7711569481540244
90.799416;1.0910645445067366;0.833346543672795;0.7637832731280856;0.11598688927097259;0.1063062128835479;1.0940533366699736;9.99999328218417;0.8335033295016401;1.0970725397904102;1.0970590082043705;0.7618674789213845;0.11930656574044939;0.7711569795159534
90.809416;1.0910643272642757;0.8333465871621415;0.763783444339398;0.1159869030613533;0.10630620776122199;1.0940533545289515;9.999992426562077;0.8335034218039803;1.0970726863670701;1.097058991492557;0.7618673662695281;0.1193065530748143;0.7711570072804765
90.819416;1.0910641196359507;0.8333466315517409;0.7637836148692008;0.11598691654682056;0.10630620290765716;1.0940533695041574;9.999991515024574;0.8335035143646048;1.0970728275533843;1.0970589810574505;0.76186725621527;0.11930654040042993;0.7711570310955609
90.829416;1.0910639218514873;0.8333466764744941;0.7637837843944177;0.11598692974092292;0.10630619833280985;1.0940533817264042;9.999990546474097;0.8335036066979499;1.097072963369997;1.097058975959563;0.7618671485552635;0.11930652776313544;0.7711570506705191
90.839416;1.0910637341412932;0.8333467215725457;0.7637839524954418;0.11598694266707218;0.10630619406248064;1.0940533913840946;9.99998952039426;0.8335036983347224;1.0970730938730247;1.0970589752608635;0.7618670430540789;0.11930651520719254;0.7711570657369468
90.849416;1.091063556802188;0.8333467664745566;0.7637841186623731;0.11598695534723233;0.10630619013476118;1.0940533987549088;9.999988437313917;0.8335037888125788;1.0970732192377914;1.0970589781253044;0.7618669394419423;0.11930650276165361;0.7711570760301579
90.859416;1.0910633901915578;0.8333468107757794;0.7637842823703022;0.1159869677958269;0.1063061865805871;1.0940534041994148;9.999987299064562;0.8335038776575164;1.0970733397683892;1.0970589838248963;0.7618668374530758;0.11930649044298768;0.7711570812883178
90.869416;1.091063234660155;0.8333468540621978;0.763784443142002;0.11598698001834512;0.10630618340695411;1.0940534080212945;9.999986108922638;0.8335039644157477;1.097073455812208;1.0970589916717346;0.76186673685243;0.11930647826791818;0.7711570812607461
90.879416;1.091063090441768;0.8333468959356487;0.7637846005596733;0.11598699201441728;0.10630618059644341;1.0940534103385577;9.999984871483006;0.8335040487055689;1.0970735676470258;1.0970590009736139;0.7618666374472489;0.11930646625891761;0.7711570757464926
90.889416;1.0910629576248427;0.8333469360022323;0.763784754245902;0.1159870037924481;0.10630617812076289;1.094053411156286;9.999983592248485;0.8335041302327163;1.0970736754296084;1.0970590110179954;0.761866539097028;0.11930645443680044;0.77115706465899
90.899416;1.0910628362418011;0.8333469738555956;0.7637849038694087;0.11598701538178648;0.10630617594687533;1.0940534104814161;9.999982277121806;0.8335042087785531;1.097073779267395;1.0970590210695241;0.7618664416934198;0.11930644281132577;0.7711570480528501
90.909416;1.0910627263044412;0.833347009053473;0.763785049206963;0.11598702682846289;0.10630617403166327;1.0940534082566888;9.999980931771544;0.8335042842171552;1.0970738793493768;1.0970590303879821;0.7618663451272918;0.11930643138475906;0.7711570260643051
90.919416;1.0910626277257378;0.833347041096683;0.7637851901937406;0.11598703818714862;0.10630617231942939;1.09405340426639;9.99997956117336;0.83350435656899;1.0970739759768577;1.0970590382288161;0.7618662492780516;0.11930642016318135;0.7711569988396831
90.929416;1.0910625402934542;0.8333470694608778;0.763785326900974;0.11598704951373556;0.10630617074890132;1.0940533982086138;9.999978169506047;0.8335044260265443;1.0970740694695962;1.097059043840095;0.7618661540135498;0.11930640916192853;0.7711569665480278
90.939416;1.0910624637589732;0.8333470936274477;0.7637854594718547;0.11598706085081857;0.10630616926729504;1.0940533897957527;9.999976760145849;0.8335044929067931;1.097074160076515;1.0970590464896115;0.7618660591968214;0.11930639840502302;0.7711569294472742
90.949416;1.091062397950952;0.8333471130663145;0.7637855880549784;0.11598707221570007;0.10630616783971916;1.0940533787245024;9.999975335761933;0.8335045575641481;1.0970742479215083;1.0970590454960565;0.7618659647177001;0.1193063879214611;0.77115688792055
90.959416;1.0910623428488189;0.8333471272318906;0.763785712752271;0.11598708360315108;0.10630616644823651;1.094053364621323;9.99997389859905;0.8335046203378187;1.0970743330143584;1.0970590402884008;0.7618658705332826;0.11930637773990341;0.7711568424491333
90.969416;1.0910622985766198;0.8333471355589487;0.7637858336109111;0.11598709499562186;0.10630616508826994;1.0940533470748621;9.999972450956909;0.8335046815673205;1.097074415346921;1.0970590304656158;0.7618657766782578;0.11930636788126922;0.7711567935142749
90.979416;1.0910622653101736;0.8333471374371698;0.7637859506670271;0.11598710636962742;0.10630616376336464;1.0940533256995908;9.99997099547704;0.8335047416404581;1.0970744949267586;1.0970590157451745;0.7618656832642302;0.11930635835015613;0.7711567414864802
90.989416;1.091062243165911;0.8333471322176377;0.7637860639628862;0.11598711770134683;0.10630616247659544;1.0940533001940862;9.999969534931557;0.8335048010148777;1.0970745717266384;1.0970589958628922;0.7618655904961182;0.11930634913500864;0.7711566866195654
90.999416;1.0910622321196282;0.8333471192447199;0.763786173495985;0.1159871289733168;0.10630616122511727;1.0940532703714905;9.999968072228285;0.8335048601774679;1.0970746456817198;1.097058970568505;0.7618654986497395;0.11930634021491514;0.7711566291309957
91.009416;1.091062231963858;0.8333470979101218;0.7637862792056305;0.11598714017550114;0.1063061599999528;1.0940532361356783;9.999966610620868;0.8335049195715797;1.097074716777611;1.0970589396731478;0.7618654079778275;0.11930633156220989;0.7711565692508333
91.019416;1.0910622423381997;0.8333470677365971;0.7637863810317128;0.1159871513006758;0.10630615878883096;1.094053197461546;9.999965153442426;0.8335049795366596;1.0970747851464102;1.0970589030522675;0.7618653186163148;0.1193063231487595;0.7711565072134609
91.029416;1.0910622628107356;0.833347028427387;0.7637864789214656;0.11598716234173598;0.10630615758238496;1.0940531543758278;9.999963703789;0.833505040267167;1.0970748510293995;1.0970588606431941;0.7618652305520868;0.11930631495882393;0.7711564432387044
91.039416;1.0910622929643268;0.8333469798502837;0.763786572763796;0.11598717329400855;0.1063061563790035;1.0940531069150978;9.999962264235212;0.8335051018061249;1.097074914646379;1.097058812475441;0.7618651436132136;0.11930630699324168;0.7711563775426755
91.049416;1.0910623324781061;0.8333469219737726;0.7637866623705051;0.11598718415307294;0.10630615518609633;1.0940530550888683;9.999960836306819;0.8335051640797111;1.097074976170671;1.0970587587037182;0.7618650574520844;0.11930629926187332;0.771156310354114
91.059416;1.0910623811531286;0.8333468547767744;0.7637867475169087;0.11598719490472738;0.10630615402312735;1.0940529988181564;9.999959420047837;0.8335052269658777;1.0970750358166244;1.0970586996168235;0.7618649716018211;0.11930629177609565;0.7711562419048797
91.069416;1.0910624388251304;0.8333467781859757;0.7637868279542637;0.11598720552019953;0.10630615292149208;1.0940529379179333;9.999958013966152;0.8335052903664525;1.0970750938494098;1.0970586356111498;0.7618648855982926;0.11930628454786167;0.7711561724426172
91.079416;1.0910625052107823;0.8333466920837785;0.7637869033978515;0.11598721596022706;0.10630615191348604;1.0940528721805929;9.999956616030037;0.8335053542180857;1.0970751504671403;1.097058567179604;0.761864799029002;0.11930627759093436;0.7711561022494022
91.089416;1.0910625798400968;0.8333465963806078;0.7637869735349696;0.11598722618048732;0.10630615101880463;1.0940528014244688;9.999955225465875;0.8335054184522219;1.0970752057253734;1.0970584949391815;0.7618647115144188;0.11930627092196268;0.7711560316151768
91.099416;1.0910626621319832;0.8333464910668156;0.7637870380464915;0.11598723613803563;0.10630615023904633;1.094052725472263;9.999953843198577;0.8335054829532641;1.097075259608646;1.097058419616369;0.761864622716421;0.11930626456515477;0.7711559608344161
91.109416;1.091062751531713;0.8333463761754352;0.7637870966500354;0.11598724579729938;0.10630614956096078;1.0940526441432368;9.99995247028083;0.8335055475201545;1.0970753121511656;1.097058341952064;0.7618645323735009;0.11930625855450762;0.7711558902422931
91.119416;1.0910628476548252;0.8333462517753459;0.7637871491284892;0.11598725512780397;0.10630614896687636;1.0940525572867714;9.999951106486593;0.8335056118761943;1.0970753634825883;1.0970582625967094;0.7618644403247319;0.11930625292605448;0.7711558202152605
91.129416;1.091062950340094;0.8333461180659049;0.7637871952897968;0.11598726409357135;0.10630614844707051;1.0940524648637164;9.999949750536208;0.8335056757449946;1.097075413789182;1.0970581821047707;0.7618643464856905;0.11930624770796026;0.7711557511522374
91.139416;1.091063059535924;0.8333459754135953;0.7637872349442296;0.11598727264550258;0.10630614800054111;1.094052367007454;9.999948401120301;0.833505738891361;1.0970754632285997;1.0970581010346312;0.7618642507912413;0.11930624291525574;0.7711556834813181
91.149416;1.0910631751614717;0.8333458242794365;0.7637872679695055;0.11598728072698408;0.10630614762379495;1.0940522639478079;9.999947057737884;0.8335058010729934;1.0970755118434807;1.0970580200091093;0.7618641531778764;0.11930623854870834;0.771155617650492
91.159416;1.0910632971264278;0.8333456651593647;0.7637872943731688;0.11598728828629798;0.10630614730792168;1.094052155861753;9.999945720935433;0.8335058619923077;1.0970755595860755;1.0970579396349736;0.7618640535835474;0.11930623460145798;0.7711555540890167
91.169416;1.0910634254688083;0.8333454985618826;0.7637873142811946;0.11598729528129063;0.10630614704722635;1.0940520428504996;9.999944391629901;0.8335059213228184;1.097075606478587;1.0970578603730572;0.7618639518843972;0.11930623107204734;0.7711554931967055
91.179416;1.0910635603950012;0.8333453249878914;0.7637873279112384;0.11598730167612387;0.10630614684564094;1.094051925003347;9.999943070044724;0.833505978759481;1.0970756527215872;1.0970577825392258;0.7618638478300754;0.11930622797130915;0.7711554353329575
91.189416;1.0910637021744998;0.8333451449243441;0.7637873355768992;0.11598730743781786;0.1063061467167383;1.0940518023573804;9.999941755010038;0.8335060340231633;1.0970756986262427;1.0970577064275313;0.7618637410663436;0.11930622531490383;0.7711553807739313
91.199416;1.0910638510736768;0.8333449588501229;0.7637873376508492;0.11598731253982632;0.10630614667593138;1.0940516748340503;9.999940443733163;0.8335060868308973;1.0970757444827852;1.0970576323596433;0.76186363119298;0.119306223108877;0.7711553297310336
91.209416;1.091064007330414;0.8333447672457739;0.7637873344414023;0.1159873169732996;0.10630614672946292;1.0940515422723915;9.99993913266674;0.8335061368764861;1.097075790524099;1.0970575606043276;0.7618635178134069;0.11930622134362723;0.7711552824248009
91.219416;1.0910641709844564;0.8333445706070782;0.7637873260957769;0.11598732075063295;0.10630614687175541;1.0940514044396925;9.999937819391056;0.8335061838364018;1.0970758369998692;1.0970574912988296;0.7618634005885503;0.11930622000066356;0.77115523909436
91.229416;1.091064341674494;0.8333443694510351;0.7637873126330077;0.11598732389622378;0.10630614709230027;1.0940512609948478;9.999936503278626;0.8335062273973051;1.0970758842540642;1.0970574245112708;0.7618632792709928;0.1193062190620957;0.7711551999617093
91.239416;1.0910645186729957;0.8333441643246472;0.763787294032486;0.11598732644109673;0.10630614738497339;1.0940511115156044;9.99993518415513;0.8335062673012933;1.0970759327103106;1.0970573604113476;0.7618631537149853;0.11930621851773203;0.771155165232524
91.249416;1.0910647010988108;0.8333439558199007;0.7637872702794879;0.11598732842757739;0.10630614775189508;1.0940509556113438;9.99993386146893;0.8335063033817017;1.097075982746224;1.0970572993295402;0.7618630238981416;0.11930621836974625;0.7711551351135826
91.259416;1.0910648880919265;0.8333437445500406;0.7637872413733984;0.11598732991241305;0.10630614820107305;1.094050793047331;9.999932535220202;0.833506335539908;1.0970760345653134;1.097057241650181;0.7618628899265949;0.11930621863286282;0.7711551098201515
91.269416;1.0910650788870186;0.8333435310950343;0.7637872073213895;0.11598733096229072;0.10630614874814134;1.0940506237623302;9.999931206443481;0.8335063636841813;1.0970760882015982;1.0970571877033048;0.7618627519733464;0.11930621933270992;0.7711550895745904
91.279416;1.0910652728156107;0.833343315994884;0.7637871681301023;0.11598733164569634;0.10630614942174439;1.0940504478000288;9.999929876258399;0.833506387736708;1.0970761436157626;1.0970571377066733;0.7618626102178703;0.11930622050177965;0.7711550745685017
91.289416;1.0910654692661574;0.8333430997565571;0.7637871238240114;0.1159873320267244;0.10630615025913755;1.0940502652757127;9.999928545088222;0.8335064077225695;1.0970762007633421;1.0970570917444804;0.7618624648545037;0.11930622217255785;0.771155064929861
91.299416;1.0910656676243924;0.8333428827959902;0.7637870744917084;0.11598733216584864;0.10630615129258322;1.094050076386957;9.99992721243918;0.833506423822533;1.097076259584553;1.0970570498021899;0.7618623161220079;0.11930622437497665;0.7711550607455568
91.309416;1.091065867279827;0.8333426654190362;0.7637870203181996;0.11598733212240835;0.10630615253895127;1.0940498814694128;9.99992587682648;0.833506436327857;1.0970763199531746;1.0970570118021483;0.7618621643277316;0.11930622713496904;0.7711550620693481
91.319416;1.0910660677451716;0.8333424479191474;0.763786961575013;0.11598733195012723;0.10630615399714603;1.0940496810550087;9.999924536198911;0.8335064455570415;1.097076381640995;1.097056977591095;0.7618620098577373;0.11930623046764645;0.7711550688954718
91.329416;1.0910662687312482;0.8333422306912034;0.7637868985712317;0.1159873316894025;0.10630615564886997;1.094049475782208;9.999923188697739;0.8335064518170886;1.0970764442609007;1.0970569469185703;0.7618618531462549;0.1193062343723502;0.7711550811604712
91.339416;1.0910664700697388;0.8333420142873661;0.7637868315884436;0.11598733136361718;0.10630615745882907;1.0940492662434327;9.999921833269113;0.8335064554069364;1.0970765071895612;1.0970569194483548;0.7618616946495128;0.11930623883393553;0.7711550987868548
91.349416;1.0910666716475035;0.8333417993763662;0.763786760859452;0.11598733098228793;0.10630615937632593;1.0940490529906366;9.999920469914164;0.8335064565934647;1.0970765695664584;1.0970568947998136;0.7618615348487823;0.11930624382963609;0.7711551217256679
91.359416;1.0910668734457394;0.8333415866201246;0.7637866866266734;0.11598733054694282;0.10630616133932981;1.0940488366128402;9.999919099590453;0.833506455563743;1.097076630354118;1.097056872619174;0.7618613742322518;0.11930624934268566;0.7711551499364454
91.369416;1.0910670755239313;0.8333413766081905;0.7637866091971165;0.1159873300522852;0.10630616327624241;1.0940486177206301;9.999917724043337;0.8335064524190138;1.0970766883837677;1.0970568526592719;0.7618612132546793;0.11930625536804977;0.77115518334247
91.379416;1.0910672778818824;0.8333411699232519;0.7637865289014807;0.11598732948384395;0.10630616510567234;1.0940483968999453;9.999916345510025;0.8335064472267104;1.0970767424338521;1.097056834796652;0.7618610523378029;0.11930626189525016;0.7711552218552862
91.389416;1.0910674803739404;0.8333409672351012;0.7637864460367809;0.11598732881519284;0.10630616673974666;1.0940481747463735;9.999914966268625;0.8335064400869256;1.097076791371896;1.0970568189559622;0.7618608919190367;0.11930626888778607;0.7711552654219422
91.399416;1.0910676827838754;0.8333407692783917;0.7637863608960859;0.1159873280032774;0.10630616808614268;1.0940479519343769;9.99991358806447;0.833506431150098;1.0970768342749189;1.097056805004943;0.7618607324560156;0.11930627628291648;0.7711553139926708
91.409416;1.091067884921608;0.8333405767314938;0.7637862738238754;0.11598732698535337;0.10630616904463117;1.0940477291846937;9.999912211547864;0.8335064205802155;1.0970768704544722;1.0970567927154582;0.7618605743803575;0.11930628400447232;0.7711553674388253
91.419416;1.0910680866017182;0.833340390161601;0.7637861852023018;0.11598732568259387;0.10630616950994118;1.0940475071724913;9.999910836811491;0.8335064085251902;1.0970768994061753;1.0970567817827594;0.7618604180828688;0.11930629197623853;0.7711554255257518
91.429416;1.091068287567856;0.8333402100502173;0.7637860953744258;0.11598732400659852;0.10630616938967967;1.0940472865076898;9.999909464716106;0.8335063951398395;1.097076920758897;1.0970567718133566;0.7618602639103834;0.11930630013298055;0.7711554879785563
91.439416;1.0910684874966636;0.8333400367810239;0.7637860045807975;0.1159873218677005;0.10630616862492774;1.0940470677343868;9.999908096772096;0.8335063806458315;1.0970769342438431;1.0970567623041985;0.7618601121637537;0.11930630842542879;0.7711555545848466
91.449416;1.09106868606444;0.8333398705809413;0.7637859129755006;0.1159873191912592;0.10630616719518265;1.094046851292414;9.999906733979367;0.8335063653713616;1.0970769396823337;1.0970567527124557;0.7618599631220018;0.11930631681774503;0.7711556252291967
91.459416;1.0910688829453747;0.8333397114996447;0.7637858207399065;0.11598731593387208;0.10630616510512214;1.0940466374649864;9.999905376970158;0.8335063497307019;1.0970769369782296;1.0970567425507682;0.7618598170544818;0.11930632527716321;0.7711556998258722
91.469416;1.0910690777490764;0.8333395594814798;0.763785728202968;0.11598731208637147;0.10630616236360994;1.0940464263210476;9.99990402725891;0.8335063341625758;1.0970769260897255;1.0970567313787087;0.7618596742348522;0.11930633376169608;0.771155778269923
91.479416;1.0910692700018805;0.833339414464158;0.7637856358221731;0.11598730766463333;0.10630615896928682;1.0940462177523758;9.999902687732446;0.8335063190842165;1.0970769070419302;1.0970567187597875;0.7618595349803136;0.1193063422197858;0.7711558604635634
91.489416;1.0910694591642573;0.8333392764251916;0.7637855440707197;0.1159873026921061;0.10630615491069223;1.0940460116120994;9.999901361762996;0.8335063048817584;1.0970768799794084;1.0970567042781625;0.7618593996397975;0.1193063506003107;0.7711559463109038
91.499416;1.091069644636304;0.8333391453902261;0.7637854533697808;0.1159872971814792;0.10630615017227185;1.0940458077418438;9.999900051928238;0.8335062918953884;1.097076845151076;1.0970566875673629;0.7618592685043624;0.11930635885751524;0.7711560356828875
91.509416;1.091069825764811;0.8333390213934697;0.7637853640707215;0.11598729112922691;0.10630614473885804;1.0940456058780121;9.999898759274187;0.8335062803642169;1.097076802812781;1.0970566683287106;0.7618591417514509;0.1193063669505019;0.7711561284377688
91.519416;1.0910700018875843;0.8333389043973846;0.7637852764265409;0.11598728453007552;0.10630613859849136;1.0940454056522533;9.999897483273003;0.8335062703619054;1.0970767531604884;1.0970566463704727;0.7618590194980288;0.11930637484637381;0.7711562244365758
91.529416;1.0910701723918974;0.8333387942833443;0.7637851905205204;0.11598727739944908;0.10630613173949371;1.0940452066812207;9.99989622257528;0.8335062617724036;1.0970766963823977;1.0970566216510627;0.7618589018797585;0.11930638251897283;0.7711563234819373
91.539416;1.0910703367180794;0.8333386909187884;0.763785106222456;0.11598726978115997;0.10630612414627517;1.0940450086264715;9.999894976118298;0.8335062543080629;1.097076632735992;1.097056594295164;0.7618587890529356;0.11930638993749348;0.7711564252648421
91.549416;1.0910704943178349;0.8333385941854974;0.7637850232553827;0.11598726173775552;0.10630611580412291;1.094044811220381;9.999893743615603;0.8335062475747942;1.0970765625658403;1.0970565646170936;0.7618586811343773;0.11930639706058789;0.7711565294247696
91.559416;1.0910706446950384;0.8333385039622427;0.7637849413099003;0.11598725334216951;0.1063061067082872;1.0940446142268774;9.999892525467223;0.8335062411848203;1.0970764862976545;1.0970565331556696;0.7618585781788703;0.11930640383947881;0.7711566356479519
91.569416;1.0910707875519727;0.8333384201027595;0.7637848600999537;0.1159872446777336;0.10630609686496027;1.0940444173476875;9.999891322803718;0.8335062348371028;1.0970764043560701;1.0970565005830797;0.7618584802144036;0.11930641022037469;0.7711567436404478
91.579416;1.0910709228190723;0.8333383424194916;0.7637847793510619;0.1159872358373375;0.10630608628798982;1.094044220181429;9.99989013731761;0.8335062282949774;1.097076317040697;1.0970564674880015;0.76185838725353;0.11930641614578462;0.7711568530056563
91.589416;1.0910710505168746;0.8333382707095458;0.7637846987977542;0.11598722692164556;0.10630607500344592;1.0940440222757015;9.999888970633753;0.8335062213239575;1.097076224471465;1.097056434273277;0.7618582993055841;0.1193064215546191;0.7711569632053253
91.599416;1.0910711706866032;0.833338204817834;0.7637846182429997;0.11598721804108268;0.10630606305576193;1.0940438232156624;9.999887824221194;0.833506213685728;1.0970761265436053;1.097056401217772;0.7618582164318113;0.1193064263824606;0.7711570736490113
91.609416;1.0910712834173735;0.8333381446684267;0.7637845376310693;0.11598720931465567;0.10630605050660911;1.0940436226663997;9.999886699629021;0.8335062051622367;1.0970760229429628;1.097056368526226;0.7618581387365466;0.11930643056460317;0.7711571838053894
91.619416;1.0910713888309518;0.833338090252909;0.7637844570632355;0.11598720085997771;0.10630603743233685;1.0940434203720042;9.999885598022614;0.8335061955646652;1.0970759132952559;1.09705633632586;0.7618580662540265;0.11930643403713272;0.7711572932502778
91.629416;1.0910714870747062;0.8333380416275981;0.763784376757511;0.11598719277793765;0.10630602391791351;1.0940432161784628;9.999884519789163;0.8335061847709643;1.0970757972513605;1.0970563046835986;0.7618579988583619;0.11930643673645493;0.7711574016366923
91.639416;1.0910715783860325;0.8333379988699627;0.7637842969982863;0.11598718514649253;0.10630601004136336;1.094043010078121;9.999883464855232;0.833506172772744;1.097075674435036;1.0970562736631542;0.7618579363120438;0.11930643860702618;0.7711575086209684
91.649416;1.0910716631215305;0.8333379619399675;0.7637842181091111;0.11598717803480375;0.10630599586379759;1.094042802206616;9.999882433053532;0.8335061596599977;1.097075544423054;1.0970562433942668;0.7618578784051264;0.11930643961722676;0.7711576138094638
91.659416;1.0910717416846343;0.8333379305818632;0.7637841404504576;0.11598717152118335;0.10630598143693917;1.0940425927608797;9.999881424400625;0.8335061455763537;1.0970754068109227;1.0970562141074836;0.761857825039026;0.11930643976582556;0.7711577167496824
91.669416;1.0910718144156486;0.833337904382803;0.7637840644222813;0.11598716569743071;0.10630596681244327;1.0940423819359324;9.999880439698725;0.8335061307046072;1.0970752612960901;1.097056186113719;0.7618577762130924;0.11930643907254881;0.7711578169556902
91.679416;1.0910718815462563;0.8333378829120623;0.7637839904492002;0.11598716066531568;0.10630595204054584;1.094042169960396;9.999879481567922;0.8335061152850445;1.0970751077422252;1.0970561597492665;0.761857731985034;0.11930643756858157;0.7711579139754864
91.689416;1.0910719432972387;0.8333378658136764;0.7637839189554169;0.11598715653340987;0.10630593716496624;1.0940419571343034;9.999878554909335;0.8335060996277338;1.097074946208014;1.0970561353147465;0.7618576924494594;0.11930643529038129;0.7711580074371426
91.699416;1.0910720000344005;0.833337852821988;0.7637838503292351;0.11598715341527617;0.10630592221971048;1.0940417437895427;9.999877665673576;0.8335060840995027;1.0970747769702607;1.0970561130507157;0.7618576577185614;0.11930643227144258;0.7711580970095209
91.709416;1.09107205231729;0.833337843752037;0.7637837848595554;0.1159871514249732;0.10630590722749862;1.094041530213135;9.999876819283287;0.8335060691236212;1.0970746005669245;1.0970560931896218;0.7618576278765116;0.11930642854120337;0.771158182356501
91.719416;1.09107210086676;0.8333378384658835;0.7637837227035227;0.11598715066536087;0.10630589220272722;1.0940413166186234;9.999876020526203;0.8335060551650834;1.0970744177647482;1.0970560760468422;0.7618576029252708;0.11930642412963624;0.7711582631549135
91.729416;1.0910721465301305;0.8333378368050479;0.7637836639309632;0.11598715121767783;0.10630587716021062;1.094041103213093;9.999875274251384;0.8335060426418165;1.0970742294265923;1.097056062034502;0.7618575827705708;0.11930641906523011;0.7711583391339084
91.739416;1.091072190230846;0.8333378385502165;0.763783608578221;0.11598715314106159;0.10630586212251222;1.094040890239507;9.999874585798967;0.8335060318315584;1.0970740363864282;1.0970560515516867;0.7618575672503404;0.11930641337003678;0.7711584100839024
91.749416;1.0910722329408566;0.8333378434319775;0.7637835566486605;0.11598715647216344;0.10630584711832253;1.0940406779258396;9.999873960657412;0.8335060228671265;1.0970738393757495;1.097056044884348;0.7618575561824772;0.11930640705522307;0.7711584758459319
91.759416;1.091072275656801;0.8333378511641829;0.7637835080821335;0.11598716122022151;0.10630583217308837;1.0940404664757946;9.999873402995727;0.833506015813546;1.0970736390606175;1.0970560422313038;0.7618575493993075;0.11930640011327193;0.7711585363069513
91.769416;1.0910723192823273;0.8333378614759144;0.7637834627503066;0.11598716736641838;0.10630581730231113;1.0940402561051834;9.999872914553563;0.8335060107570366;1.097073436207137;1.0970560437626447;0.7618575467334946;0.11930639251859293;0.7711585913742787
91.779416;1.0910723645002418;0.8333378741125352;0.7637834204933158;0.11598717486908082;0.10630580251345464;1.0940400470241416;9.999872495356637;0.8335060078311717;1.0970732317816272;1.0970560496236892;0.7618575480064584;0.11930638424427843;0.7711586409228866
91.789416;1.0910724117650763;0.8333378887932714;0.7637833811895075;0.11598718367049796;0.10630578781004377;1.0940398394307902;9.999872144841211;0.8335060071775492;1.097073026890578;1.0970560599047336;0.761857553069182;0.11930637527721125;0.7711586847949952
91.799416;1.0910724613461606;0.833337905161717;0.7637833448064157;0.11598719370129208;0.106305773194367;1.094039633577004;9.999871862035656;0.8335060088760909;1.0970728227021436;1.0970560745615971;0.7618575618239816;0.11930636562038745;0.771158722888696
91.809416;1.0910725133430033;0.8333379227903703;0.7637833113607405;0.11598720488699112;0.10630575867193015;1.0940394298226355;9.999871645814554;0.8335060129389031;1.0970726203919043;1.0970560933404014;0.7618575742033219;0.11930635528673589;0.7711587552455166
91.819416;1.0910725677273083;0.8333379412586679;0.7637832808543586;0.1159872171619708;0.10630574425456606;1.0940392286147458;9.999871495657926;0.8335060194455798;1.097072421040853;1.0970561158318597;0.7618575901699989;0.11930634428946181;0.7711587820396477
91.829416;1.091072624412819;0.8333379602511068;0.763783253270107;0.11598723047596284;0.10630572995572025;1.0940390304277294;9.999871411750334;0.8335060286275872;1.0970722255187533;1.0970561416247602;0.7618576097040048;0.11930633263683381;0.7711588034951891
91.839416;1.0910726832668622;0.833337979587554;0.7637832285691426;0.115987244781289;0.10630571578269048;1.0940388357137076;9.999871394399106;0.8335060407671988;1.0970720344302956;1.0970561704150148;0.7618576327381573;0.1193063203354765;0.7711588198456634
91.849416;1.091072744078969;0.8333379991818147;0.7637832066780508;0.11598726001258605;0.10630570173452371;1.09403864485574;9.99987144380043;0.8335060560723228;1.097071848153606;1.097056202011688;0.7618576591239732;0.11930630740085081;0.771158831346038
91.859416;1.091072806557156;0.8333380190473941;0.7637831875194612;0.11598727608013841;0.10630568780749614;1.0940384581425509;9.99987155998353;0.8335060745972751;1.0970716669484937;1.0970562362828633;0.761857688668873;0.11930629386914764;0.7711588382713334
91.869416;1.091072870335616;0.8333380393775988;0.7637831710193097;0.11598729288160993;0.10630567400696715;1.094038275836652;9.999871742393417;0.8335060962260482;1.0970714910628656;1.0970562731159041;0.7618577211938437;0.11930627980154376;0.7711588409330375
91.879416;1.0910729350090866;0.8333380605610757;0.7637831570311313;0.11598731031328312;0.1063056603570109;1.0940380982615965;9.99987198948779;0.8335061207742023;1.0970713207904184;1.0970563124388344;0.7618577565638007;0.11930626528100342;0.7711588397076623
91.889416;1.0910730002087716;0.8333380830794263;0.7637831452917321;0.11598732827007097;0.10630564690136682;1.0940379257463775;9.999872298612836;0.8335061480929556;1.0970711564420617;1.0970563542847247;0.761857794675292;0.11930625040350835;0.7711588349674093
91.899416;1.091073065624928;0.8333381073843057;0.763783135497405;0.11598734664405923;0.10630563370091316;1.094037758481485;9.999872666319554;0.8335061780599128;1.097070998254803;1.0970563988199804;0.7618578354140414;0.11930623526159571;0.7711588269546785
91.909416;1.0910731309901132;0.8333381338366539;0.7637831273973513;0.11598736532605922;0.10630562083135701;1.0940375964771492;9.999873089149947;0.833506210505917;1.0970708463829233;1.097056446279956;0.7618578786097654;0.11930621993158239;0.7711588157842144
91.919416;1.0910731960807603;0.8333381627145278;0.7637831207846769;0.11598738420697391;0.10630560838174682;1.0940374396439563;9.999873563764579;0.8335062451598414;1.09707070097495;1.0970564968471055;0.7618579240058634;0.11930620447801427;0.7711588015671439
91.929416;1.091073260661174;0.8333381942348097;0.763783115434275;0.1159874031830013;0.10630559644798099;1.0940372878724365;9.999874086115948;0.8335062816747577;1.0970705621906047;1.0970565505472583;0.7618579712649086;0.11930618896542731;0.7711587844877197
91.939416;1.0910733244310493;0.833338228531284;0.7637831110961951;0.11598742216389414;0.10630558511662791;1.09403714105466;9.99987465131561;0.8335063197366338;1.0970704301769525;1.0970566072489394;0.761858020003473;0.1193061734591332;0.7711587647675106
91.949416;1.0910733871016611;0.8333382656028396;0.7637831075199824;0.11598744107606615;0.10630557445534015;1.094036999032095;9.999875254459292;0.8335063591339915;1.0970703050796662;1.0970566667683184;0.7618580697841302;0.11930615801574343;0.7711587425728046
91.959416;1.0910734484651141;0.8333383052871182;0.7637831044316261;0.11598745986047633;0.10630556451714811;1.0940368614967906;9.999875891016496;0.8335063997033287;1.0970701870217459;1.0970567289400064;0.7618581200944186;0.11930614267863641;0.7711587179611793
91.969416;1.091073508327359;0.8333383472866108;0.7637831015049692;0.11598747846963349;0.10630555534279403;1.094036727993049;9.999876557165663;0.8335064412696224;1.0970700760322607;1.0970567935994784;0.7618581704185743;0.11930612748421804;0.7711586909208653
91.979416;1.091073566439286;0.8333383912300459;0.7637830983694173;0.11598749686832231;0.10630554695806736;1.0940365980518552;9.999877250685262;0.8335064836767124;1.0970699720353319;1.097056860583969;0.7618582203311843;0.11930611247155176;0.7711586614668772
91.989416;1.0910736225312674;0.8333384367187057;0.7637830946087193;0.11598751503553155;0.10630553937028131;1.0940364712875366;9.99987797053181;0.8335065268475663;1.0970698749281773;1.097056929753096;0.7618582695095059;0.119306097688635;0.7711586297367893
91.999416;1.0910736763890563;0.833338483337267;0.7637830897806827;0.11598753295685249;0.10630553256243463;1.094036347396494;9.999878714800513;0.8335065708360746;1.0970697846486324;1.0970570009622453;0.7618583177090947;0.11930608319120294;0.7711585960267201
92.009416;1.091073727910214;0.8333385306785935;0.7637830834919219;0.1159875506129601;0.10630552649155788;1.094036226165018;9.999879479953409;0.8335066158388678;1.0970697011514132;1.097057074046732;0.7618583647497287;0.11930606903576932;0.7711585607277094
92.019416;1.0910737770962098;0.833338578381409;0.7637830754336888;0.11598756798011668;0.10630552109611754;1.0940361074787492;9.99988026186242;0.8335066621668007;1.097069624341392;1.0970571488078549;0.7618584104904038;0.11930605527603441;0.771158524237327
92.029416;1.091073823987623;0.8333386260973713;0.7637830653343286;0.11598758503878431;0.10630551630616228;1.0940359912422162;9.999881056586997;0.8335067102200173;1.0970695540908615;1.0970572249154478;0.7618584547868956;0.11930604196070793;0.7711584869379359
92.039416;1.0910738686217254;0.8333386733941243;0.763783052909601;0.11598760177951392;0.1063055120498407;1.0940358772482444;9.999881860924138;0.8335067604483543;1.0970694903429128;1.097057301813593;0.7618584974700646;0.11930602912857871;0.7711584492027173
92.049416;1.091073911013725;0.8333387197159097;0.7637830378796658;0.11598761820545998;0.10630550826304286;1.0940357650946486;9.999882673298089;0.8335068132928337;1.0970694331756872;1.0970573787641436;0.7618585383605455;0.11930601681241855;0.7711584113799961
92.059416;1.091073951119278;0.8333387644407202;0.7637830200434538;0.11598763432770261;0.10630550490283003;1.0940356542439937;9.999883493469818;0.8335068691409495;1.0970693828048628;1.0970574549565302;0.7618585773002935;0.11930600504989065;0.771158373780071
92.069416;1.0910739888149215;0.8333388069452989;0.7637829992967932;0.11598765015573591;0.10630550194507524;1.094035544218595;9.999884320846293;0.8335069283178843;1.097069339610847;1.0970575295184835;0.7618586142008534;0.11930599388443357;0.771158336654156
92.079416;1.0910740239406809;0.8333388466365553;0.7637829755324889;0.11598766569773614;0.1063054993689265;1.0940354347346133;9.999885153714112;0.8335069911332076;1.0970693041963988;1.0970576014567668;0.7618586490880688;0.11930598335661123;0.7711583001571216
92.089416;1.0910740563378818;0.8333388829736291;0.7637829485817129;0.11598768096911044;0.10630549715087385;1.094035325670943;9.999885990343904;0.8335070579367433;1.0970692773879893;1.0970576696894727;0.7618586820979224;0.11930597349428267;0.7711582643617564
92.099416;1.0910740858021726;0.8333389154883849;0.7637829182867146;0.11598769599330215;0.10630549526621567;1.0940352169717362;9.999886830172203;0.8335071291193439;1.097069260159397;1.0970577332034326;0.7618587134343312;0.11930596430806804;0.7711582293218356
92.109416;1.0910741120132266;0.833338943808782;0.7637828845743431;0.11598771079099972;0.106305493685829;1.0940351086027378;9.999887673864018;0.8335072050763224;1.097069253553078;1.0970577912072526;0.7618587432965336;0.11930595579930994;0.7711581950879471
92.119416;1.0910741345268564;0.8333389676717773;0.7637828474595594;0.11598772536799157;0.10630549237112212;1.0940350005974133;9.999888522934269;0.8335072861419202;1.0970692586417532;1.0970578431142375;0.761858771790605;0.11930594797573847;0.7711581616621784
92.129416;1.091074152852779;0.8333389869184377;0.7637828070301976;0.11598773971474644;0.10630549127433389;1.094034893125672;9.999889379227337;0.8335073725211963;1.0970692764958396;1.0970578883970241;0.7618587989323927;0.11930594086269365;0.7711581289645845
92.139416;1.0910741665834256;0.8333390014929849;0.7637827634397046;0.11598775381736719;0.10630549034579746;1.0940347865045825;9.999890244053088;0.8335074642995733;1.0970693081377711;1.0970579265350984;0.7618588247575225;0.11930593450042772;0.7711580968375532
92.149416;1.0910741754725166;0.8333390114227771;0.763782716866133;0.11598776766449874;0.10630548954131236;1.0940346811571282;9.999891117545346;0.8335075614710267;1.0970693544985106;1.0970579570623171;0.7618588493925338;0.11930592892876153;0.7711580650740884
92.159416;1.0910741794253187;0.8333390167645505;0.7637826674156978;0.1159877812459193;0.10630548882106859;1.0940345775579308;9.999891998885957;0.8335076638915281;1.0970694163663604;1.097057979545217;0.7618588730259626;0.1193059241740535;0.7711580334895971
92.169416;1.0910741784609634;0.833339017576117;0.7637826150606952;0.11598779455265802;0.10630548814412924;1.0940344761827616;9.999892887083417;0.8335077712417762;1.097069494318833;1.0970579934992797;0.761858895868428;0.11930592024568337;0.7711580020016248
92.179416;1.0910741726831237;0.8333390139231455;0.7637825596770133;0.11598780757882178;0.10630548746665247;1.0940343775089891;9.999893781621035;0.8335078830726016;1.0970695886520423;1.0970579983836626;0.76185891816411;0.11930591714084894;0.7711579706387833
92.189416;1.0910741622105655;0.8333390058796545;0.7637825011014066;0.11598782031518583;0.10630548674687094;1.0940342820745002;9.999894682607417;0.833507998875063;1.0970696993452922;1.0970579936985163;0.761858940211527;0.11930591485719458;0.7711579394927182
92.199416;1.0910741470852112;0.8333389934983271;0.7637824391575689;0.11598783273783235;0.10630548595815509;1.094034190521188;9.99989559034691;0.8335081181172337;1.0970698261247351;1.0970579790854782;0.7618589623308869;0.11930591340056361;0.7711579086595912
92.209416;1.0910741272794808;0.8333389767534272;0.7637823736635242;0.11598784480889755;0.1063054851003757;1.094034103577926;9.999896504992838;0.8335082402497885;1.0970699685636176;1.0970579543602665;0.7618589847952842;0.11930591277728152;0.7711578781950286
92.219416;1.091074102788468;0.833338955534939;0.7637823044338152;0.11598785649030648;0.10630548419583165;1.0940340219661844;9.999897426778718;0.8335083647388395;1.0970701260737767;1.097057919458028;0.7618590077898911;0.11930591298323505;0.7711578481016814
92.229416;1.0910740736869147;0.8333389297166355;0.7637822313326981;0.11598786775776611;0.10630548327335608;1.0940339462872755;9.999898356500522;0.8335084911337816;1.097070297833453;1.0970578743063124;0.7618590313954441;0.1193059140029427;0.7711578183448617
92.239416;1.0910740401152352;0.8333388992149788;0.7637821543285455;0.11598787861230389;0.1063054823552167;1.0940338770236944;9.999899296231602;0.8335086190807676;1.0970704827711812;1.0970578187058495;0.7618590555698322;0.11930591581209694;0.7711577888509303
92.249416;1.0910740022520578;0.8333388640100728;0.7637820734619468;0.11598788908157817;0.10630548145380066;1.094033814614715;9.999900249740797;0.8335087482840537;1.0970706796164718;1.0970577523140115;0.761859080166444;0.11930591837476312;0.7711577594727184
92.259416;1.0910739603420858;0.8333388241659693;0.7637819888180576;0.11598789920406012;0.10630548057518244;1.0940337594602545;9.999901221633774;0.833508878495613;1.0970708869993095;1.0970576747467922;0.7618591049952224;0.11930592164187191;0.7711577300150739
92.269416;1.0910739147121906;0.8333387798518201;0.7637819005786392;0.11598790901806097;0.10630547972650056;1.094033711893228;9.99990221599099;0.8335090095363359;1.0970711035644285;1.0970575856974727;0.7618591298579805;0.11930592555885354;0.7711577003395794
92.279416;1.0910738656898118;0.8333387312983451;0.7637818090579692;0.11598791856764698;0.1063054789234267;1.094033672190437;9.999903236201845;0.8335091413048582;1.0970713280399602;1.0970574849940824;0.7618591545569584;0.11930593007871142;0.7711576704258489
92.289416;1.0910738135452955;0.8333386787176449;0.7637817146482029;0.1159879279041196;0.10630547819150415;1.0940336405632434;9.999904285835015;0.8335092737554782;1.0970715592400941;1.0970573726474613;0.7618591789206659;0.1193059351703976;0.7711576403691085
92.299416;1.091073758575284;0.833338622308296;0.7637816177542995;0.11598793707757482;0.10630547756159746;1.0940336171308847;9.999905368968554;0.8335094068807881;1.0970717960409568;1.0970572488655064;0.7618592028221601;0.11930594081365714;0.7711576103704799
92.309416;1.0910737012483187;0.8333385623489382;0.7637815187761131;0.11598794613212741;0.10630547706690713;1.0940336019240657;9.99990648943571;0.833509540708268;1.0970720373709482;1.097057113987892;0.7618592261574917;0.11930594698488632;0.7711575806984757
92.319416;1.091073642279833;0.8333384992803637;0.763781418096939;0.11598795510254714;0.10630547674855109;1.094033594888492;9.999907649702044;0.8335096752823175;1.0970722822439338;1.097056968475834;0.7618592487955573;0.11930595364653247;0.7711575516414657
92.329416;1.0910735825885347;0.8333384336942694;0.7637813161011965;0.11598796400621152;0.10630547666085702;1.0940335958939436;9.999908850448236;0.8335098107038966;1.0970725298305681;1.097056812935172;0.7618592705567039;0.1193059607470903;0.7711575234801483
92.339416;1.0910735231731539;0.8333383662499306;0.7637812132414673;0.1159879728372213;0.106305476857058;1.0940336048300057;9.999910091440658;0.8335099472422735;1.0970727794933104;1.0970566480027995;0.7618592912456389;0.1193059682348423;0.7711574964246869
92.349416;1.0910734649766964;0.8333382976075541;0.7637811100636877;0.11598798156957568;0.10630547736695892;1.0940336217478634;9.999911372885316;0.8335100853170676;1.097073030756749;1.0970564742125544;0.7618593106461963;0.11930597607172516;0.7711574705715544
92.359416;1.09107340880228;0.8333382283901444;0.7637810071492507;0.11598799016417166;0.10630547819651359;1.094033646888631;9.999912695964463;0.8335102253145549;1.0970732832474202;1.0970562920079958;0.761859328439597;0.11930598422657863;0.7711574459679909
92.369416;1.09107335525971;0.8333381591415292;0.7637809050467327;0.11598799857307027;0.10630547934425609;1.0940336805654483;9.999914062586562;0.8335103674727898;1.0970735365838404;1.0970561018157505;0.7618593441671595;0.11930599266120469;0.7711574226847483
92.379416;1.0910733047313257;0.8333380902921738;0.763780804257232;0.11598800674499704;0.10630548080949237;1.0940337229840262;9.999915474976067;0.8335105119178376;1.0970737902445684;1.0970559040530732;0.7618593573047704;0.11930600133366354;0.7711574008027843
92.389416;1.091073257436188;0.8333380221591128;0.7637807052455186;0.11598801463498629;0.10630548258809018;1.0940337740970243;9.999916935048558;0.8335106587502084;1.0970740435125557;1.0970556991021343;0.761859367367208;0.11930601020866154;0.7711573803737423
92.399416;1.0910732135406058;0.8333379549686399;0.7637806084282242;0.11598802221518012;0.10630548466882363;1.0940338335846154;9.99991844376952;0.8335108080838963;1.0970742955453554;1.0970554873369056;0.7618593739652323;0.11930601925619627;0.7711573614331669
92.409416;1.0910731732266412;0.833337888861399;0.7637805141747238;0.11598802948208801;0.10630548703631984;1.0940339009424993;9.999920000628022;0.833510959993198;1.0970745455622237;1.0970552691591762;0.7618593768004066;0.11930602844455826;0.7711573440464704
92.419416;1.091073136746398;0.8333378238853179;0.7637804228127433;0.11598803645402551;0.10630548967325688;1.0940339755815407;9.999921603057652;0.8335111144654425;1.0970747930173985;1.0970550449808856;0.7618593756328845;0.11930603774171003;0.7711573283157269
92.429416;1.0910731044348723;0.8333377600134236;0.763780334596321;0.11598804316109584;0.10630549255944682;1.0940340568912321;9.999923246247983;0.8335112714299908;1.0970750375911313;1.0970548151798836;0.7618593703020182;0.11930604712242389;0.7711573143500378
92.439416;1.0910730766621397;0.8333376971833435;0.7637802496932539;0.11598804963815466;0.10630549567361113;1.094034144232853;9.999924923549345;0.8335114307891722;1.097075279025915;1.0970545800371092;0.7618593607795782;0.11930605656949402;0.771157302233292
92.449416;1.0910730537727507;0.833337635324045;0.7637801682085696;0.11598805592221621;0.10630549899758543;1.0940342368640432;9.999926627451279;0.8335115924392569;1.0970755170138564;1.0970543397107768;0.7618593471422558;0.11930606606751143;0.7711572919890339
92.459416;1.0910730359975505;0.8333375743623297;0.763780090218461;0.11598806204625751;0.10630550252226016;1.0940343338717244;9.999928350854832;0.833511756276644;1.0970757512463931;1.0970540943353728;0.7618593294757533;0.11930607559565302;0.7711572835764345
92.469416;1.0910730233713823;0.8333375142492714;0.7637800158285087;0.11598806803014783;0.10630550625283365;1.0940344341976855;9.999930087549282;0.833511922154098;1.0970759815097162;1.097053844138189;0.7618593078101435;0.11930608512312552;0.7711572769303273
92.479416;1.0910730157945212;0.8333374549972541;0.763779945216098;0.1159880738805194;0.10630551020602465;1.0940345367740747;9.999931831794925;0.8335120898528624;1.0970762076936462;1.0970535894296318;0.7618592821089424;0.11930609460893804;0.7711572719874593
92.489416;1.0910730131815918;0.8333373966852248;0.7637798786144903;0.11598807959836088;0.10630551440208813;1.0940346406731032;9.999933577758778;0.8335122591122152;1.0970764297114273;1.097053330551378;0.761859252293513;0.11930610400567576;0.7711572686893343
92.499416;1.0910730154530113;0.8333373394473248;0.7637798162729065;0.11598808518040087;0.10630551885822306;1.094034745156961;9.999935318858284;0.8335124296757849;1.0970766474266056;1.0970530679039872;0.7618592183008781;0.11930611326666737;0.7711572669719651
92.509416;1.0910730224174303;0.8333372834470125;0.7637797584073184;0.11598809061552595;0.10630552358432147;1.094034849620346;9.999937047682574;0.8335126013214187;1.097076860681532;1.0970528020016554;0.7618591801641803;0.11930612235591205;0.7711572667249991
92.519416;1.0910730337915755;0.833337228868577;0.7637797051582248;0.11598809588447645;0.10630552858318727;1.0940349534821652;9.999938757145186;0.8335127738634907;1.0970770693749503;1.0970525334599712;0.7618591380550127;0.11930613125296634;0.7711572677881082
92.529416;1.0910730493133032;0.8333371759477397;0.7637796566267643;0.11598810095817128;0.10630553385554904;1.0940350560950614;9.99994044134182;0.8335129471553328;1.0970772734635532;1.0970522629406654;0.761859092240721;0.11930613995099965;0.7711572700154294
92.539416;1.0910730688263497;0.8333371249490664;0.7637796129461281;0.11598810579297195;0.10630553940405826;1.0940351567282893;9.999942095004087;0.8335131211005348;1.0970774728821147;1.0970519911118266;0.7618590430203963;0.11930614845756445;0.7711572733082694
