time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.549416;1.0910730923645258;0.8333370760919289;0.7637795742771706;0.11598811032918287;0.10630554522842581;1.0940352546024996;9.9999437127915;0.8335132956268201;1.0970776674947353;1.0970517186071256;0.7618589907062119;0.11930615680266683;0.7711572775785159
92.559416;1.0910731201953068;0.8333370295049122;0.7637795407797177;0.11598811449148336;0.10630555131524098;1.0940353489445955;9.99994528929954;0.8335134706167753;1.097077857129985;1.0970514459806595;0.7618589356482633;0.11930616504713998;0.7711572826851565
92.569416;1.0910731527794435;0.8333369852070752;0.7637795126370103;0.11598811819174877;0.1063055576392323;1.094035439063545;9.999946819438527;0.833513645867022;1.0970780416355699;1.0970511737003945;0.7618588782803184;0.11930617327713545;0.7711572883888622
92.579416;1.0910731906985507;0.8333369431318298;0.7637794900556071;0.11598812134058692;0.10630556417707199;1.094035524371819;9.999948298570631;0.8335138211315268;1.0970782208717913;1.0970509022056263;0.7618588191113634;0.11930618158638441;0.7711572943766424
92.589416;1.091073234556039;0.8333369031915174;0.763779473168391;0.11598812386170536;0.10630557091597073;1.0940356043303843;9.999949721880014;0.8335139961902532;1.0970783946229328;1.0970506319889899;0.7618587586402352;0.11930619006276211;0.7711573003544144
92.599416;1.091073284872912;0.8333368653146473;0.7637794619391638;0.1159881257000235;0.10630557785326937;1.09403567845446;9.999951083643193;0.8335141708645631;1.0970785625394925;1.0970503636048634;0.7618586973274305;0.11930619878224019;0.7711573061160157
92.609416;1.0910733420769845;0.83333682944533;0.7637794562094709;0.11598812682592256;0.10630558499451878;1.094035746396732;9.999952377595667;0.8335143449868968;1.0970787241938305;1.0970500976131392;0.7618586356698129;0.11930620780643272;0.7711573115342447
92.619416;1.0910734065370742;0.8333367955447469;0.763779455845075;0.11598812723739282;0.10630559235068303;1.0940358079694834;9.99995359792788;0.8335145183631133;1.097078879124027;1.0970498345454962;0.7618585742193251;0.11930621718231241;0.7711573165529614
92.629416;1.091073478512856;0.8333367635975165;0.7637794608143864;0.11598812695378029;0.10630559993783614;1.094035863119722;9.99995473955229;0.8335146907632046;1.0970790268411428;1.097049574880643;0.7618585134761462;0.11930622694220937;0.7711573212253664
92.639416;1.0910735580855195;0.8333367336113712;0.7637794711597388;0.11598812599830174;0.10630560778187313;1.0940359119627272;9.99995579767642;0.8335148619289946;1.0970791669324396;1.097049319028087;0.7618584537837952;0.11930623710817342;0.771157325698345
92.649416;1.0910736451803855;0.8333367056143165;0.7637794869582317;0.11598812438242649;0.10630561591788339;1.0940359547806133;9.999956767882404;0.8335150315525245;1.097079299162355;1.0970490673676245;0.7618583953272755;0.11930624770156781;0.771157330115461
92.659416;1.0910737396519399;0.8333366796415702;0.7637795082934692;0.11598812210828001;0.10630562438259944;1.0940359918780396;9.999957647317327;0.8335151992512261;1.0970794234151313;1.0970488203091158;0.7618583381887434;0.11930625874988415;0.7711573345556911
92.669416;1.091073841346226;0.8333366557114626;0.7637795351937753;0.11598811918414352;0.1063056332111328;1.0940360234588367;9.999958435950376;0.8335153645933967;1.0970795395930595;1.097048578324826;0.7618582823721938;0.11930627028605349;0.7711573390614042
92.679416;1.0910739500869862;0.8333366338147179;0.7637795676015174;0.11598811563145808;0.10630564243519276;1.0940360496460424;9.999959136185748;0.8335155271620635;1.097079647580244;1.0970483419544788;0.7618582278133084;0.11930628234385296;0.7711573437137318
92.689416;1.091074065617594;0.8333366139134087;0.76377960542912;0.11598811147522949;0.10630565207670564;1.094036070504439;9.999959751169932;0.8335156866139327;1.0970797472456524;1.0970481117972426;0.7618581744302098;0.11930629495353896;0.7711573486688967
92.699416;1.0910741875925507;0.8333365959194283;0.7637796485757504;0.11598810673688317;0.10630566214112949;1.094036086015568;9.999960283895545;0.8335158426991155;1.097079838462128;1.0970478884842425;0.7618581221540744;0.11930630813621501;0.7711573540730529
92.709416;1.0910743156450113;0.8333365796690558;0.7637796968511835;0.11598810144155082;0.10630567261262028;1.094036096112212;9.999960737712762;0.8335159952573781;1.0970799210943945;1.0970476726014324;0.7618580708922329;0.11930632189932129;0.7711573599353665
92.719416;1.0910744494380453;0.8333365649556898;0.7637797499729959;0.11598809562366295;0.10630568345375878;1.094036100764255;9.999961117019843;0.833516144204645;1.097079995000337;1.097047464584458;0.7618580204987847;0.11930633623978519;0.7711573661205468
92.729416;1.0910745886216946;0.833336551604577;0.7637798076821797;0.11598808932304823;0.10630569461026;1.0940361000314267;9.999961427378603;0.8335162894777816;1.097080060127323;1.097047264648999;0.7618579708078015;0.11930635115294778;0.7711573724485972
92.739416;1.0910747327423287;0.8333365394910706;0.7637798697993269;0.11598808258205773;0.10630570601151317;1.0940360940610099;9.999961675213683;0.8335164309855234;1.0970801165450006;1.0970470728026043;0.7618579217015004;0.11930636663955471;0.771157378758929
92.749416;1.091074881180972;0.8333365285181242;0.7637799361551098;0.11598807544952673;0.1063057175660985;1.094036083045102;9.999961867084773;0.833516568604095;1.0970801643090606;1.0970468889343332;0.7618578731225013;0.11930638270613393;0.7711573849071184
92.759416;1.0910750331634056;0.8333365186341533;0.763780006519937;0.11598806799046424;0.1063057291630533;1.0940360671648328;9.999962008972084;0.8335167021731968;1.0970802033594433;1.0970467129456527;0.7618578250127253;0.1193063993619208;0.7711573907605084
92.769416;1.0910751878443588;0.8333365098631725;0.7637800806083819;0.11598806028709617;0.10630574068127262;1.0940360465811545;9.999962106524542;0.8335168315126977;1.097080233598499;1.0970465448833682;0.7618577773000799;0.11930641661932082;0.7711573961808739
92.779416;1.0910753443978518;0.8333365023197336;0.7637801581241905;0.115988052418901;0.1063057520012994;1.0940360214920597;9.99996216588549;0.8335169564606613;1.0970802550464993;1.0970463850000105;0.7618577299416924;0.11930643449487816;0.7711574009785502
92.789416;1.0910755020558665;0.8333364962143245;0.7637802387915736;0.11598804444212554;0.10630576301568427;1.0940359921442833;9.999962193905608;0.8335170768711748;1.0970802678915519;1.0970462337223796;0.7618576829186212;0.11930645300280514;0.7711574049184522
92.799416;1.0910756600786795;0.8333364917906121;0.7637803223397764;0.11598803639339932;0.10630577363662684;1.0940359587376571;9.999962197851545;0.833517192598385;1.097080272410284;1.097046091590744;0.7618576362189402;0.11930647214476597;0.7711574078034512
92.809416;1.0910758177085265;0.8333364892124863;0.7637804084698131;0.11598802830443586;0.10630578380246708;1.0940359213835835;9.999962185280292;0.8335173035394094;1.0970802688967265;1.0970459591778265;0.761857589864525;0.11930649190501229;0.7711574095335411
92.819416;1.0910759742207898;0.8333364885445651;0.7637804968440471;0.1159880202041909;0.10630579348267805;1.0940358802224184;9.999962163972512;0.8335174097030438;1.097080257655282;1.0970458369919658;0.761857543902346;0.11930651225226539;0.7711574100934697
92.829416;1.091076129020718;0.8333364898324455;0.7637805870881496;0.11598801211192546;0.1063058026776309;1.0940358355401631;9.999962141464952;0.8335175112165569;1.0970802390532763;1.0970457254383001;0.7618574983466945;0.1193065331438264;0.7711574095235612
92.839416;1.091076281625563;0.8333364931377405;0.7637806787890504;0.11598800403210512;0.1063058114121925;1.0940357877224016;9.99996212396551;0.8335176082779108;1.0970802135987165;1.0970456248671328;0.7618574531394627;0.11930655452908416;0.7711574078968554
92.849416;1.091076431587493;0.8333364984775213;0.763780771485122;0.11598799595731703;0.1063058197248693;1.0940357371243072;9.999962115715679;0.833517701093833;1.097080181935572;1.097045535638826;0.7618574081404477;0.11930657635311279;0.7711574052937671
92.859416;1.0910765785076273;0.8333365057312394;0.7637808646556894;0.11598798788269779;0.10630582765781568;1.0940356840043326;9.999962119833642;0.833517789828809;1.097080144747702;1.097045458134587;0.7618573631572341;0.11930659856380788;0.7711574017664328
92.869416;1.0910767220753013;0.8333365145888066;0.7637809577235466;0.11598797981900387;0.10630583525198115;1.0940356285143131;9.999962139404659;0.8335178746238111;1.0970801026547985;1.0970453927294586;0.7618573180057354;0.11930662112219229;0.7711573973069913
92.879416;1.091076862011284;0.833336524582373;0.7637810500707154;0.11598797179152955;0.10630584254324017;1.0940355707069351;9.99996217762918;0.8335179556598589;1.0970800561493268;1.0970453398044309;0.7618572725517206;0.11930664400433673;0.7711573918506155
92.889416;1.0910769979851451;0.8333365351653983;0.763781141061683;0.11598796382729895;0.106305849556678;1.0940355105638593;9.999962237313085;0.8335180331541072;1.0970800056071686;1.0970452997785463;0.7618572267137478;0.11930666718962749;0.7711573852942546
92.899416;1.0910771296154942;0.8333365457729858;0.7637812300787638;0.11598795594197081;0.10630585630091659;1.0940354480314192;9.999962320257506;0.8335181072856429;1.097079951345936;1.097045273085379;0.761857180428668;0.11930669064650419;0.771157377513677
92.909416;1.09107725654786;0.8333365558506066;0.7637813165705383;0.1159879481381419;0.10630586276461905;1.0940353830585656;9.999962427275525;0.8335181781687532;1.097079893659624;1.0970452601373146;0.7618571336102268;0.11930671432543964;0.7711573683777839
92.919416;1.0910773785279133;0.8333365648393788;0.7637814000853932;0.11598794040976988;0.10630586892209432;1.0940353156261535;9.999962558709646;0.8335182458960335;1.0970798328082443;1.0970452612917732;0.7618570861486027;0.1193067381613375;0.771157357746659
92.929416;1.0910774953797504;0.8333365721543136;0.7637814802738649;0.11598793274347576;0.10630587474641941;1.0940352457723979;9.999962714916595;0.8335183105320036;1.0970797689981415;1.0970452767870336;0.7618570379360381;0.11930676207937942;0.7711573454841265
92.939416;1.0910776069058685;0.8333365772343442;0.7637815568749412;0.1159879251203674;0.10630588021297331;1.0940351736231313;9.999962896908016;0.8335183720956709;1.0970797023805685;1.097045306705782;0.7618569888886042;0.11930678599803068;0.7711573314806969
92.949416;1.0910777128776081;0.8333365796099415;0.7637816296883279;0.11598791751967975;0.10630588529306897;1.0940350993980164;9.99996310653254;0.8335184306538012;1.0970796330530637;1.0970453509811329;0.7618569389467834;0.11930680983327036;0.7711573156449485
92.959416;1.0910778131933674;0.8333365789002402;0.7637816985441801;0.11598790991974489;0.10630588995463368;1.0940350233845728;9.999963345742893;0.8335184863760797;1.0970795610860375;1.0970454094269986;0.7618568880428424;0.11930683350286207;0.7711572979269514
92.969416;1.0910779079984014;0.8333365747795967;0.7637817633146758;0.11598790229550653;0.10630589416974026;1.094034945899925;9.99996361584664;0.8335185394287653;1.0970794865837106;1.0970454817945128;0.7618568360993349;0.11930685692396222;0.7711572783881026
92.979416;1.091077997631482;0.833336566972216;0.763781823967038;0.11598789461838957;0.1063058979227833;1.0940348672658116;9.999963917186468;0.8335185898550067;1.0970794097118155;1.0970455677746158;0.7618567830733934;0.11930688001093659;0.7711572571915906
92.989416;1.091078082539644;0.8333365552626587;0.7637818805876279;0.11598788686194433;0.10630590122330345;1.0940347878210495;9.999964249278593;0.8335186375612204;1.0970793306805928;1.097045666921164;0.7618567289549589;0.11930690268109342;0.771157234512839
92.999416;1.091078163238828;0.8333365395337131;0.7637819333484053;0.1159878790038733;0.10630590411472265;1.0940347079676787;9.9999646113418;0.8335186824064532;1.0970792497450346;1.0970457786276604;0.7618566737120176;0.11930692486088315;0.7711572104903794
93.009416;1.0910782402777828;0.833336519861438;0.7637819824523346;0.11598787101865886;0.10630590666465842;1.0940346282191598;9.999965002546483;0.8335187243179994;1.0970791672327993;1.0970459021943593;0.7618566172414455;0.119306946487018;0.7711571852262118
93.019416;1.0910783142177973;0.8333364965827118;0.763782028093993;0.11598786287218471;0.10630590894842537;1.094034549211981;9.999965421914933;0.8335187633214841;1.0970790835279194;1.0970460368411261;0.761856559351242;0.11930696750532603;0.7711571587789817
93.029416;1.0910783856298514;0.8333364702326594;0.7637820704786511;0.11598785452633113;0.10630591104564331;1.094034471663664;9.999965868445939;0.833518799499379;1.0970789990350138;1.097046181658996;0.7618564997999417;0.11930698787001279;0.771157131145194
93.039416;1.0910784550653554;0.8333364413995592;0.7637821098747397;0.11598784594521702;0.10630591304377814;1.0940343963110717;9.999966341355425;0.8335188329488803;1.097078914219479;1.097046335659448;0.7618564383870874;0.11930700754503723;0.7711571022506916
93.049416;1.0910785230246194;0.8333364106246728;0.7637821466054372;0.11598783709419865;0.10630591502881766;1.0940343238813737;9.999966840245754;0.8335188637524141;1.0970788296156648;1.0970464979013586;0.7618563750296999;0.1193070265023301;0.7711570719670197
93.059416;1.0910785899615156;0.8333363783913122;0.7637821810003413;0.11598782793742722;0.10630591706676405;1.0940342550787854;9.999967365421112;0.8335188919859453;1.0970787456957658;1.0970466675236175;0.7618563097560669;0.11930704471389643;0.771157040128814
93.069416;1.0910786562741417;0.8333363451516046;0.7637822133878076;0.11598781844171911;0.1063059191991501;1.094034190542583;9.999967918142678;0.8335189177418225;1.097078662755892;1.0970468436702216;0.7618562425951336;0.11930706214832823;0.771157006505602
93.079416;1.0910787222696503;0.8333363113418735;0.7637822441032215;0.11598780857958935;0.1063059214548738;1.0940341308050754;9.999968500394687;0.8335189411086114;1.0970785809569172;1.0970470254208717;0.7618561734631727;0.11930707877770964;0.7711569707637164
93.089416;1.0910787881349548;0.8333362773479406;0.7637822734889383;0.1159877983290944;0.10630592385755216;1.0940340762822125;9.999969114170861;0.8335189621407071;1.0970785004247536;1.097047211756494;0.7618561021731665;0.1193070945869509;0.7711569325025487
93.099416;1.0910788539195748;0.8333362434200878;0.7637823019370706;0.11598778767880001;0.10630592642454213;1.0940340272789273;9.999969760552275;0.8335189808587853;1.0970784212499003;1.097047401527551;0.7618560285291617;0.11930710957997237;0.7711568913417358
93.109416;1.0910789196026482;0.8333362096121706;0.7637823299405994;0.11598777663225211;0.10630592916966272;1.0940339839912638;9.999970439269818;0.8335189972688208;1.0970783433980942;1.0970475934280783;0.7618559524255603;0.11930712378194971;0.7711568469670094
93.119416;1.0910789852110658;0.8333361757898279;0.7637823580506558;0.1159877652041162;0.10630593210358073;1.0940339465080144;9.999971149166223;0.8335190114078075;1.0970782666833245;1.0970477860160304;0.7618558739111371;0.11930713723152073;0.7711567991207807
93.129416;1.0910790507994148;0.8333361416839344;0.763782386769789;0.11598775341700993;0.10630593522905246;1.0940339148349547;9.999971888254672;0.8335190233937158;1.097078190837582;1.0970479777751647;0.7618557931930204;0.11930714996505758;0.7711567476013761
93.139416;1.0910791163498696;0.83333610693263;0.7637824164827914;0.11598774130512976;0.10630593854815576;1.0940338889311756;9.99997265283001;0.8335190334089378;1.0970781156108105;1.0970481671657302;0.76185571061505;0.11930716200867604;0.7711566922770987
93.149416;1.0910791818105974;0.8333360710862452;0.7637824474704097;0.11598772892054421;0.10630594207551598;1.094033868718519;9.999973437586988;0.8335190416386196;1.0970780408987508;1.0970483526780503;0.761855626604854;0.11930717338154269;0.7711566330461976
93.159416;1.091079247209379;0.8333360336587774;0.7637824799855674;0.1159877163380453;0.10630594583402514;1.0940338540918655;9.999974237073497;0.8335190482355513;1.0970779668387232;1.0970485329256143;0.7618555415907344;0.11930718409962777;0.7711565697734114
93.169416;1.0910793126545335;0.8333359942435393;0.7637825143206957;0.11598770364851166;0.10630594983910614;1.0940338449699039;9.999975046469089;0.8335190533115399;1.097077893753779;1.0970487067364947;0.7618554559815034;0.11930719417999879;0.7711565023056586
93.179416;1.091079378245644;0.8333359525457145;0.7637825508484881;0.11598769093759392;0.10630595409338893;1.094033841337214;9.999975861545577;0.8335190569363703;1.0970778219997082;1.0970488731992245;0.7618553702072174;0.11930720365244131;0.7711564305386662
93.189416;1.091079444012687;0.8333359083105611;0.7637825900354216;0.11598767826894532;0.10630595859601405;1.0940338432284735;9.9999766786602;0.8335190591387203;1.0970777518355022;1.0970490317146553;0.7618552847501672;0.11930721256991565;0.7711563544312848
93.199416;1.0910795099118542;0.8333358612898952;0.7637826323663474;0.11598766568455106;0.1063059633540457;1.0940338506941187;9.999977494087382;0.8335190599016303;1.0970776833327;1.0970491820592911;0.7618552001537992;0.11930722100002304;0.7711562739700982
93.209416;1.0910795758226843;0.8333358112835558;0.7637826782117825;0.11598765321090612;0.1063059683812908;1.0940338637816025;9.999978302899477;0.8335190591737351;1.0970776163531575;1.0970493243380042;0.7618551169650674;0.11930722899539807;0.7711561891743511
93.219416;1.0910796415215722;0.8333357581818118;0.7637827277677737;0.1159876408615038;0.10630597368518223;1.0940338824933653;9.999979099220251;0.8335190569299026;1.097077550598309;1.0970494588281428;0.7618550356215312;0.11930723657082375;0.7711561001475175
93.229416;1.091079706728752;0.8333357019602254;0.7637827811032253;0.11598762864002404;0.10630597925879189;1.0940339067184257;9.999979877841291;0.8335190532556821;1.0970774856639438;1.0970495858470495;0.7618549563999905;0.11930724371182258;0.7711560070673278
93.239416;1.091079771206594;0.8333356426385703;0.7637828382235056;0.11598761654427533;0.10630598508727492;1.0940339361997364;9.999980635294957;0.8335190483724773;1.0970774211090366;1.0970497057061077;0.7618548794404255;0.11930725039708663;0.7711559100935702
93.249416;1.091079834751136;0.8333355802442975;0.7637828990838321;0.1159876045624017;0.1063059911580501;1.0940339705547737;9.999981369715583;0.8335190425994624;1.097077356536939;1.0970498187809294;0.7618548047802468;0.119307256611009;0.7711558093011546
93.259416;1.0910798971547333;0.8333355148209621;0.7637829635803555;0.11598759266876041;0.10630599746277276;1.0940340093573016;9.999982080049353;0.8335190363121819;1.0970772916408782;1.0970499256339001;0.761854732407377;0.11930726235125097;0.771155704690322
93.269416;1.0910799582557202;0.8333354464967029;0.7637830315496653;0.11598758083577043;0.10630600399371402;1.0940340522637415;9.999982765255364;0.8335190298845297;1.0970772262368504;1.0970500270143118;0.7618546623421973;0.11930726763389066;0.7711555962494617
93.279416;1.0910800179877977;0.8333353755190283;0.7637831027797743;0.1159875690511631;0.10630601074110482;1.0940340990522779;9.999983423943718;0.8335190236260591;1.0970771602393836;1.0970501237161976;0.7618545946773218;0.11930727249081051;0.7711554840155254
93.289416;1.091080076382426;0.833335302160618;0.7637831770336315;0.11598755731768588;0.10630601769184932;1.0940341495392585;9.999984054160123;0.8335190177908786;1.0970770934986382;1.0970502164666354;0.7618545295642272;0.11930727696576554;0.7711553680803774
93.299416;1.0910801335038922;0.8333352266042994;0.7637832540796838;0.11598754564306098;0.10630602483126227;1.0940342035120636;9.999984653453078;0.833519012636298;1.0970770256461257;1.09705030595867;0.7618544672309748;0.11930728111053739;0.7711552485744143
93.309416;1.0910801893360393;0.8333351489423694;0.7637833337041845;0.1159875340415764;0.1063060321477992;1.0940342606928994;9.999985219592116;0.8335190084344;1.0970769561327764;1.0970503929496156;0.7618544080044669;0.11930728497173557;0.7711551256587342
93.319416;1.091080243775113;0.8333350692438656;0.7637834156795862;0.11598752253738306;0.10630603963348813;1.094034320662154;9.999985751084498;0.833519005443171;1.0970768843749799;1.097050478283682;0.76185435225389;0.11930728857127718;0.7711549995129979
93.329416;1.0910802967223765;0.8333349875914091;0.7637834997066947;0.11598751115381194;0.10630604728155639;1.0940343828024848;9.999986247077286;0.8335190038952793;1.097076809837482;1.0970505628472214;0.7618543002884222;0.11930729189856427;0.7711548703376286
93.339416;1.0910803481461857;0.8333349040746937;0.7637835853714272;0.11598749990324118;0.10630605508928326;1.0940344463319862;9.999986707280037;0.8335190039860977;1.0970767320565538;1.0970506475380437;0.7618542522878493;0.11930729492482163;0.771154738363857
93.349416;1.0910803981238697;0.8333348187869669;0.7637836721606592;0.11598748879010067;0.10630606306485041;1.094034510436731;9.999987131724085;0.8335190058499229;1.0970766506986727;1.0970507332379527;0.7618542083224145;0.11930729762616384;0.7711546038459429
93.359416;1.0910804468497854;0.8333347318317512;0.7637837595401429;0.1159874778169536;0.10630607123065908;1.0940345744617197;9.999987519973166;0.8335190095293722;1.0970765656111605;1.0970508207335314;0.761854168462476;0.11930729999415837;0.7711544670669033
93.369416;1.0910804945599728;0.8333346433158713;0.7637838470254873;0.11598746698972634;0.10630607961593035;1.0940346380381323;9.999987870405894;0.83351901491632;1.0970764767414796;1.0970509106010435;0.7618541328739483;0.11930730203033604;0.7711543283527057
93.379416;1.091080541412173;0.8333345533485015;0.7637839342280107;0.11598745632780602;0.1063060882445163;1.0940347010618823;9.999988180013368;0.8335190217078619;1.0970763840146427;1.0970510031542635;0.761854101805266;0.1193073037363538;0.7711541880488312
93.389416;1.091080587395738;0.8333344620668207;0.7637840209109628;0.11598744587066052;0.1063060971348585;1.0940347635548948;9.999988444667085;0.833519029447284;1.0970762873299704;1.0970510984871211;0.7618540755274138;0.1193073051086339;0.7711540464918415
93.399416;1.0910806323774198;0.8333343696921701;0.7637841070068211;0.11598743566659087;0.10630610631154265;1.0940348255394217;9.99998865998215;0.8335190375905156;1.0970761865789291;1.0970511965776468;0.7618540543189186;0.11930730613599187;0.7711539039918224
93.409416;1.0910806762529255;0.8333342766062439;0.7637841925474169;0.11598742574456047;0.1063061158057062;1.0940348870249197;9.999988822395888;0.8335190455112936;1.0970760816113225;1.097051297443392;0.761854038455671;0.11930730679980435;0.7711537607975756
93.419416;1.091080719001354;0.8333341833628363;0.7637842775851347;0.11598741609072859;0.1063061256375898;1.094034948032602;9.999988929423234;0.8335190524999728;1.0970759722494219;1.0970514012285515;0.7618540281714122;0.11930730707739061;0.7711536170774362
93.429416;1.0910807605939132;0.8333340905924507;0.7637843621701277;0.11598740665126137;0.10630613580742454;1.0940350085580728;9.999988979071235;0.8335190578320683;1.097075858323895;1.0970515080865102;0.7618540236426844;0.11930730694348617;0.771153472926778
93.439416;1.091080800897384;0.8333339988956725;0.7637844463325121;0.1159873973514318;0.1063061463074559;1.0940350685284894;9.999988969667495;0.8335190608623264;1.0970757396832564;1.097051618002538;0.7618540249890812;0.11930730637173584;0.7711533283864513
93.449416;1.0910808396542124;0.8333339087958398;0.7637845300552266;0.11598738810786058;0.10630615713176293;1.0940351278202844;9.999988900383112;0.8335190610710952;1.0970756162048534;1.0970517307599001;0.7618540322443693;0.11930730534164426;0.7711531834881387
93.459416;1.0910808764964015;0.8333338207528986;0.7637846132695898;0.11598737883478799;0.10630616826833574;1.094035186297303;9.999988771525652;0.8335190580764643;1.0970754878363054;1.0970518459949035;0.7618540453558829;0.1193073038467709;0.7711530383081212
93.469416;1.091080910936607;0.8333337352031351;0.7637846958266055;0.11598736945310084;0.10630617968917676;1.0940352438323215;9.999988584405596;0.8335190516221013;1.0970753546830774;1.0970519632651548;0.761854064280125;0.11930730189620778;0.7711528929722734
93.479416;1.0910809423519061;0.8333336525496472;0.7637847774595135;0.11598735989374198;0.10630619135561102;1.0940353003228642;9.99998834121343;0.833519041494182;1.0970752170202225;1.0970520821359766;0.7618540891054153;0.1193072995073703;0.7711527475862198
93.489416;1.0910809700239346;0.833333573125602;0.7637848578390217;0.11598735009081908;0.10630620323340347;1.0940353557228593;9.999988044994426;0.8335190273937194;1.0970750751799516;1.0970522022144864;0.7618541200609434;0.1193072966988914;0.7711526021575608
93.499416;1.0910809932390853;0.8333334972078632;0.7637849366944071;0.11598733997605988;0.10630621530228807;1.0940354100458314;9.999987699476517;0.8335190088925252;1.0970749295015745;1.0970523231087024;0.7618541574096529;0.11930729348857666;0.7711524565908303
93.509416;1.0910810113956957;0.8333334250637415;0.7637850138901671;0.11598732948201643;0.10630622755479212;1.094035463284274;9.999987308597122;0.8335189855017906;1.097074780374668;1.097052444417462;0.7618542013586588;0.11930728988919986;0.7711523107125874
93.519416;1.0910810240556175;0.8333333569933965;0.7637850894103348;0.11598731855270879;0.10630623999206429;1.0940355153541184;9.999986876607842;0.8335189567425919;1.0970746282260666;1.0970525657869108;0.7618542520301789;0.11930728590338774;0.771152164271363
93.529416;1.091081030871981;0.8333332933540725;0.7637851632842694;0.11598730715280522;0.10630625262332948;1.0940355661529326;9.99998640912252;0.8335189222029605;1.0970744734546307;1.0970526869549866;0.7618543094587651;0.1193072815273002;0.7711520169479427
93.539416;1.0910810314923796;0.8333332345462993;0.7637852355549901;0.1159872952625395;0.10630626546678927;1.0940356156076898;9.999985913240327;0.8335188816129391;1.0970743164247339;1.0970528077852244;0.7618543736248142;0.11930727675748477;0.7711518683961539
93.549416;1.0910810255782857;0.833333180984517;0.763785306324201;0.11598728286368898;0.10630627854752711;1.0940356636198365;9.999985396236262;0.8335188348796885;1.0970741575465666;1.097052928312273;0.7618544445084249;0.11930727158879043;0.7711517182886177
93.559416;1.0910810128616188;0.8333331330716085;0.7637853757563826;0.11598726993456801;0.10630629189300315;1.0940357099566373;9.99998486460971;0.833518782049585;1.0970739973388153;1.0970530487293915;0.7618545221212977;0.11930726600998258;0.7711515663522306
93.569416;1.0910809931540018;0.833333091167268;0.7637854440054013;0.11598725645523231;0.10630630552956379;1.094035754183416;9.999984323748764;0.8335187232399677;1.0970738364164185;1.0970531693159467;0.7618546064983884;0.11930726000646366;0.7711514124105504
93.579416;1.0910809663156984;0.8333330555804109;0.763785511190373;0.11598724240881428;0.10630631947612512;1.094035795718007;9.999983777434513;0.8335186585956857;1.0970736754875263;1.0970532903759411;0.7618546976438411;0.11930725356414056;0.7711512564228366
93.589416;1.0910809321949722;0.8333330265715075;0.7637855774352538;0.11598722777648021;0.10630633373689359;1.0940358339501932;9.9999832276321;0.8335185882709263;1.0970735153516284;1.0970534122405284;0.7618547954773762;0.11930724667021768;0.7711510984540613
93.599416;1.0910808906115024;0.8333330043007315;0.7637856428886638;0.11598721253999977;0.10630634830773213;1.094035868319847;9.99998267545022;0.8335185124110819;1.0970733568387616;1.0970535353357214;0.761854899845783;0.11930723931099099;0.7711509386001965
93.609416;1.0910808414289652;0.8333329887941808;0.7637857077247302;0.11598719669356412;0.10630636319452788;1.094035898330275;9.999982122724566;0.8335184311566453;1.0970732007411919;1.0970536602004113;0.7618550105759901;0.11930723146715665;0.7711507769667774
93.619416;1.091080784648665;0.8333329800360884;0.7637857721194753;0.11598718024749369;0.10630637842442042;1.094035923534567;9.999981572475795;0.8335183446816228;1.097073047780618;1.0970537873899235;0.7618551275048876;0.11930722311597095;0.7711506136978019
93.629416;1.0910807204489033;0.8333329780497515;0.7637858362105456;0.11598716322473256;0.10630639404079228;1.0940359435965106;9.999981028409618;0.8335182531966705;1.0970728985832234;1.0970539173647855;0.7618552504841583;0.11930721424382296;0.7711504489970079
93.639416;1.091080649164962;0.8333329828015068;0.7637859001095154;0.11598714566499822;0.1063064100893487;1.0940359584139698;9.999980495123717;0.8335181568958124;1.097072753649646;1.0970540504567565;0.7618553794047505;0.1193072048566912;0.7711502831060166
93.649416;1.0910805712996452;0.833332994078558;0.7637859639513951;0.11598712762887889;0.10630642660957401;1.094035968158399;9.999979978498226;0.8335180559614235;1.0970726133880135;1.0970541869058608;0.7618555142346908;0.11930719497649057;0.7711501162434142
93.659416;1.0910804875792899;0.8333330115253986;0.7637860279106913;0.11598710919236227;0.10630644363581754;1.0940359731905132;9.999979484981885;0.8335179506182063;1.097072478205514;1.09705432687693;0.7618556549919125;0.11930718462448316;0.7711499485778304
93.669416;1.0910803989017557;0.833333034765581;0.7637860921565227;0.11598709044229578;0.10630646119509242;1.0940359739383034;9.999979020358243;0.8335178411079441;1.097072348532595;1.0970544704477745;0.7618558016379685;0.11930717380908938;0.7711497802647674
93.679416;1.0910803061913568;0.8333330634555021;0.7637861568031986;0.11598707147866467;0.10630647929706752;1.0940359708317462;9.999978588894853;0.8335177276757068;1.0970722247889404;1.0970546176613858;0.7618559539882956;0.11930716252826955;0.771149611467628
93.689416;1.0910802103547657;0.8333330972280087;0.7637862219471824;0.11598705241431556;0.10630649793088383;1.0940359643024176;9.999978193123075;0.833517610645741;1.0970721073328553;1.097054768583609;0.7618561117241903;0.11930715077234766;0.7711494423263141
93.699416;1.0910801123302467;0.8333331356429965;0.7637862877103261;0.11598703336587841;0.10630651707341719;1.0940359547751772;9.999977834107646;0.8335174904149522;1.0970719963591653;1.0970549233155271;0.7618562744876872;0.11930713852504515;0.7711492729372538
93.709416;1.0910800130787477;0.8333331782472395;0.7637863541759692;0.11598701444267775;0.10630653669610644;1.0940359426008335;9.999977511468868;0.8335173673351571;1.0970718918744056;1.0970550819983538;0.7618564419519002;0.11930712577366381;0.7711491033646964
93.719416;1.091079913499583;0.8333332246485659;0.7637864213318787;0.11598699573951002;0.10630655676793321;1.0940359279460503;9.999977223244594;0.8335172416564798;1.0970717937769574;1.097055244715131;0.7618566138234016;0.1193071125177344;0.7711489336318382
93.729416;1.0910798143674683;0.833333274525334;0.7637864891381642;0.11598697733101364;0.1063065772634138;1.0940359107338624;9.99997696651181;0.8335171135421782;1.0970717018261629;1.097055411316246;0.7618567898400765;0.11930709876708469;0.7711487637111928
93.739416;1.0910797163322072;0.8333333276224287;0.7637865576270765;0.11598695927133305;0.10630659816872721;1.094035890764739;9.99997673823215;0.8335169830385838;1.0970716155720555;1.0970555814408591;0.7618569697758307;0.11930708453716965;0.7711485935740995
93.749416;1.0910796199627077;0.8333333837156413;0.7637866269015117;0.11598694160276025;0.10630661947592508;1.0940358679828444;9.999976535615268;0.8335168500194885;1.0970715344731268;1.0970557547649564;0.7618571534167755;0.11930706984173388;0.7711484232377542
93.759416;1.0910795258413768;0.8333334425338494;0.7637866970490849;0.11598692436317526;0.10630664117468751;1.0940358426185166;9.999976356375516;0.8335167142050725;1.097071458068354;1.0970559311767307;0.7618573405297109;0.1193070546844122;0.7711482527420915
93.769416;1.0910794346390833;0.8333335037430813;0.7637867680709874;0.11598690758639238;0.1063066632494314;1.094035815067648;9.999976198596023;0.8335165752701406;1.0970713860131474;1.0970561107250003;0.7618575308558916;0.11930703906112546;0.7711480821199794
93.779416;1.0910793470317162;0.8333335669947357;0.7637868398712376;0.1159868913017621;0.10630668568025685;1.0940357856988407;9.999976059990637;0.8335164329863608;1.0970713180693998;1.0970562934740253;0.7618577241406146;0.11930702296880213;0.7711479114242444
93.789416;1.0910792635358533;0.8333336319394639;0.7637869123160124;0.11598687553861879;0.10630670844884905;1.0940357547662305;9.999975937522802;0.8335162872837031;1.0970712541335386;1.0970564794428483;0.7618579201543347;0.11930700640631202;0.7711477407673931
93.799416;1.0910791844674919;0.8333336982079906;0.763786985301886;0.11598686033208265;0.10630673154497175;1.0940357224301176;9.999975827837558;0.8335161381805413;1.097071194195337;1.0970566686552292;0.7618581186317598;0.11930698937236674;0.771147570296604
93.809416;1.0910791100128323;0.8333337654123596;0.7637870587409609;0.11598684572004138;0.10630675497000373;1.0940356888431237;9.99997572767413;0.8335159857080863;1.0970711381763754;1.0970568611707705;0.761858319182993;0.11930697186828122;0.7711474001507997
93.819416;1.091079040275952;0.8333338331667287;0.7637871325277952;0.11598683173512411;0.10630677873888056;1.0940356542217864;9.999975633752133;0.8335158299107674;1.0970710858148225;1.0970570570474476;0.7618585212761967;0.11930695389876937;0.7711472304815087
93.829416;1.0910789752701058;0.8333339011049061;0.7637872065584783;0.11598681840290348;0.10630680287323695;1.0940356188869127;9.999975542763531;0.8335156708892859;1.0970710367167205;1.0970572563407404;0.7618587242786744;0.11930693546879104;0.7711470614891155
93.839416;1.0910789149078144;0.8333339688898319;0.7637872807051558;0.1159868057441034;0.10630682738513311;1.0940355832937103;9.999975451882838;0.8335155088564383;1.0970709904931384;1.0970574591776794;0.7618589275336598;0.11930691658468048;0.771146893426355
93.849416;1.0910788589870934;0.8333340361993459;0.7637873547204401;0.11598679377889959;0.10630685226579302;1.0940355479949182;9.9999753593656;0.8335153441462513;1.0970709468661268;1.097057665821945;0.7618591304608837;0.11930689725417956;0.771146726551551
93.859416;1.091078807143062;0.8333341026779488;0.7637874282077018;0.11598678253424226;0.10630687748595254;1.0940355136063915;9.999975264902568;0.8335151771396937;1.0970709056739152;1.0970578766449521;0.7618593326110423;0.11930687747908077;0.7711465609933095
93.869416;1.0910787588328277;0.8333341679158612;0.7637875007068313;0.11598677204714594;0.10630690300552638;1.0940354808525812;9.9999751696568;0.8335150081788139;1.0970708668227676;1.0970580920126065;0.7618595336347487;0.1193068572554141;0.7711463966391844
93.879416;1.0910787133938211;0.8333342315065793;0.7637875717964534;0.11598676235768593;0.10630692879019694;1.0940354505369112;9.999975075886338;0.8335148375506604;1.0970708303049075;1.0970583122035213;0.7618597332332953;0.1193068365852704;0.7711462332012582
93.889416;1.0910786701400832;0.8333342931282145;0.7637876411302913;0.11598675349510476;0.10630695482486584;1.0940354233894025;9.99997498640705;0.8335146655604637;1.0970707962626305;1.0970585374238448;0.761859931158338;0.1193068154863825;0.7711460703542814
93.899416;1.0910786284802638;0.833334352577599;0.7637877083938994;0.11598674546927497;0.10630698111295697;1.0940353999739925;9.999974904380792;0.8335144926433036;1.0970707649775382;1.097058767860344;0.7618601272378233;0.11930679399766832;0.7711459077915768
93.909416;1.0910785879596092;0.8333344097479025;0.7637877732417178;0.11598673827561454;0.1063070076624499;1.0940353807005327;9.999974833385728;0.8335143194087398;1.0970707367698964;1.097059003724936;0.7618603214011986;0.11930677218409864;0.7711457452370482
93.919416;1.0910785481591119;0.8333344645751499;0.7637878353050784;0.11598673190358333;0.10630703447145727;1.0940353658323563;9.999974777340194;0.8335141466057402;1.097070711893978;1.0970592452763277;0.7618605136950913;0.11930675013505183;0.7711455824584715
93.929416;1.0910785086002255;0.8333345169873745;0.7637878942458356;0.11598672633859383;0.10630706152612868;1.0940353554801603;9.999974740452092;0.8335139750596204;1.0970706905112027;1.0970594927752981;0.7618607042799486;0.11930672795154564;0.7711454192552294
93.939416;1.0910784687301938;0.8333345668797197;0.7637879497770492;0.1159867215600507;0.10630708880710442;1.0940353496211872;9.999974727385704;0.8335138055683848;1.0970706727701698;1.0970597463780698;0.7618608934144196;0.11930670572909219;0.7711452554596078
93.949416;1.0910784279132915;0.8333346141002422;0.7637880016470003;0.11598671753734284;0.1063071162923492;1.0940353481440166;9.999974743307597;0.833513638805381;1.0970706588975652;1.0970600060379039;0.7618610813868112;0.11930668354879005;0.7711450910077018
93.959416;1.0910783854082386;0.8333346584337578;0.7637880496299989;0.11598671422757824;0.10630714395494092;1.0940353508994156;9.999974793809901;0.8335134753261303;1.0970706491775875;1.097060271499371;0.7618612683879176;0.11930666148362695;0.7711449260282748
93.969416;1.09107834036036;0.8333346996354569;0.7637880935726957;0.1159867115781765;0.10630717176453912;1.094035357674257;9.99997488475565;0.8335133156689066;1.0970706438563018;1.097060542404072;0.7618614544494995;0.11930663961292123;0.7711447608584477
93.979416;1.0910782918518818;0.8333347375172632;0.7637881334335208;0.1159867095261084;0.10630719969579291;1.0940353681083848;9.99997502169132;0.8335131604699877;1.0970706430645896;1.0970608183474544;0.7618616394997646;0.11930661802842966;0.7711445959738448
93.989416;1.0910782389609952;0.8333347719883202;0.7637881692276655;0.11598670799184699;0.10630722773400925;1.094035381728738;9.999975208601155;0.8335130104950047;1.0970706467604896;1.0970610988284493;0.7618618234375129;0.11930659682234637;0.7711444319133949
93.999416;1.0910781807632846;0.8333348030451528;0.7637882009808195;0.115986706881018;0.10630725586948438;1.0940353980911732;9.999975446942852;0.8335128665473377;1.0970706546818427;1.097061383284906;0.7618620061679396;0.11930657606478792;0.7711442692704148
94.009416;1.0910781163384076;0.8333348307786378;0.7637882287745031;0.11598670610030201;0.10630728408553848;1.094035416856014;9.999975736414308;0.8335127293769717;1.0970706663817438;1.0970616712384715;0.7618621876348948;0.11930655579377153;0.7711441087150899
94.019416;1.0910780447968276;0.8333348553676566;0.7637882527684047;0.11598670557578492;0.10630731235303444;1.0940354377691786;9.999976076634042;0.8335125996913312;1.0970706813764832;1.0970619623845597;0.7618623678530921;0.11930653602765745;0.7711439509875591
94.029416;1.0910779653046552;0.8333348770390506;0.7637882731231657;0.11598670525845008;0.10630734063629926;1.0940354605998035;9.999976467780026;0.8335124781866387;1.0970706993038384;1.097062256588905;0.7618625468881246;0.11930651678256007;0.771143796871384
94.039416;1.0910778771472596;0.8333348960126362;0.7637882899011298;0.11598670511518702;0.10630736890288338;1.0940354850762015;9.999976910314098;0.8335123654808573;1.0970707199956584;1.0970625538070955;0.76186272480641;0.11930649808144053;0.7711436471748783
94.049416;1.0910777798149458;0.8333349124354478;0.7637883030459316;0.11598670511725707;0.10630739712691772;1.0940355108852995;9.999977404660106;0.8335122620033935;1.0970707434530926;1.0970628539077263;0.7618629016560597;0.11930647995302779;0.7711435027287298
94.059416;1.0910776730553833;0.8333349263651737;0.7637883124585909;0.11598670523718983;0.10630742528343692;1.0940355376949882;9.999977950837494;0.8335121680080351;1.0970707697711142;1.0970631565363422;0.7618630774544153;0.11930646241789224;0.7711433644041392
94.069416;1.0910775568749376;0.8333349378215192;0.7637883180820568;0.11598670545221505;0.10630745334049883;1.0940355651493032;9.999978548246164;0.8335120836810613;1.0970707990455928;1.09706346122483;0.7618632521702892;0.11930644547287679;0.7711432331162384
94.079416;1.0910774314861906;0.8333349468423285;0.7637883199076306;0.1159867057445966;0.10630748125313015;1.0940355928781842;9.999979195890951;0.8335120091934678;1.0970708312526765;1.097063767619734;0.7618634257382053;0.11930642909102682;0.7711431097587402
94.089416;1.0910772971870772;0.8333349535125668;0.7637883179381598;0.11598670609540754;0.10630750896019331;1.0940356204750412;9.999979892745946;0.8335119447007729;1.0970708661706872;1.0970640755462695;0.7618635980570148;0.1193064132323737;0.7711429951045802
94.099416;1.091077154191927;0.833334957977943;0.7637883121881724;0.11598670648195555;0.10630753639072213;1.0940356474594801;9.999980637828793;0.833511890375263;1.0970709034358976;1.0970643849213082;0.7618637688973773;0.11930639785001361;0.7711428897536482
94.109416;1.091077002558584;0.8333349604897998;0.7637883027184132;0.11598670688712309;0.10630756347771946;1.094035673358755;9.999981429924457;0.8335118464655383;1.0970709426718641;1.0970646956794934;0.7618639378319392;0.11930638289057506;0.7711427941304518
94.119416;1.0910768422996115;0.8333349614638409;0.763788289645729;0.11598670730936396;0.1063075901649003;1.09403569785034;9.999982267203935;0.8335118132802233;1.0970709835554777;1.0970650077586708;0.7618641043475671;0.11930636829646549;0.7711427085299647
94.129416;1.0910766735055375;0.8333349614486792;0.7637882731189786;0.11598670776055008;0.10630761640437202;1.0940357208076428;9.999983147083618;0.8335117910795496;1.097071025752627;1.097065321098394;0.7618642680150023;0.11930635401047421;0.7711426332372637
94.139416;1.0910764963179187;0.8333349609910988;0.7637882532853117;0.11598670825550796;0.10630764215927184;1.0940357422244338;9.999984066268189;0.8335117800120423;1.0970710688300904;1.0970656356167618;0.7618644285259557;0.11930633997941897;0.7711425686355979
94.149416;1.0910763108570773;0.83333496050927;0.7637882302524843;0.11598670880577819;0.1063076674110312;1.0940357621252519;9.999985020415751;0.8335117801690525;1.0970711123305505;1.0970659512292413;0.7618645856649625;0.1193063261562815;0.7711425151811749
94.159416;1.091076117222956;0.833334960282095;0.7637882040834105;0.11598670942148627;0.10630769215798455;1.094035780541606;9.999986003761414;0.8335117916646541;1.0970711559416455;1.0970662679154775;0.7618647393082554;0.11930631250349025;0.7711424732823376
94.169416;1.0910759155264815;0.8333349605480066;0.7637881748612455;0.11598671011054976;0.10630771640637776;1.094035797530903;9.999987009788647;0.8335118146128055;1.0970711994987288;1.0970665856979802;0.7618648894290114;0.11930629899593696;0.7711424432088709
94.179416;1.0910757059593172;0.833334961612974;0.7637881427892494;0.11598671087328626;0.10630774016343446;1.0940358132152443;9.999988032584618;0.8335118490082656;1.0970712428040041;1.0970669045209145;0.7618650361283843;0.11930628561966423;0.7711424250946274
94.189416;1.0910754888949548;0.8333349638906051;0.7637881082537188;0.11598671170527321;0.10630776343541243;1.094035827771019;9.99998906742723;0.8335118946439755;1.097071285496796;1.0970672241906518;0.7618651796518815;0.11930627236957918;0.7711424189977394
94.199416;1.0910752648760778;0.8333349678826448;0.7637880718062475;0.11598671260608334;0.10630778622750565;1.0940358413290734;9.999990110283528;0.8335119511578623;1.097071327094395;1.0970675444321016;0.7618653203034658;0.11930625924647292;0.7711424249272736
94.209416;1.091075034504739;0.8333349741454648;0.7637880340662746;0.1159867135778545;0.10630780854389192;1.094035853917697;9.999991157115879;0.8335120181645925;1.0970713670951087;1.0970678649362755;0.7618654583350053;0.11930624625315524;0.7711424428365288
94.219416;1.0910747984010274;0.8333349832072378;0.7637879955989332;0.11598671461405774;0.10630783038853271;1.0940358655115956;9.99999220365226;0.833512095337394;1.0970714050358605;1.0970681853455784;0.7618655938879089;0.11930623339931376;0.7711424726419923
94.229416;1.09107455719148;0.8333349954297631;0.763787956865907;0.11598671569522287;0.10630785176362414;1.094035876073041;9.999993245638302;0.8335121823941883;1.0970714405189663;1.0970685052495373;0.7618657269664009;0.11930622070859494;0.7711425142542297
94.239416;1.0910743114314048;0.8333350109540517;0.7637879182722138;0.11598671679969094;0.10630787266898542;1.0940358855255174;9.999994279491249;0.8335122790603193;1.0970714732624467;1.097068824177271;0.7618658574838498;0.11930620821703264;0.7711425675887132
94.249416;1.09107406157966;0.8333350297623856;0.7637878801968255;0.11598671791676804;0.10630789311233482;1.0940358936938648;9.999995303051469;0.8335123850480622;1.0970715031785183;1.0970691415217821;0.7618659853660373;0.11930619597538562;0.7711426325478302
94.259416;1.0910738080504412;0.8333350517519145;0.7637878429616545;0.11598671904751454;0.10630791312200719;1.0940359002676547;9.99999631555625;0.8335125000457768;1.0970715303952783;1.0970694564719141;0.7618661105947527;0.11930618405609654;0.7711427089948292
94.269416;1.091073551207493;0.8333350768220336;0.7637878068386168;0.11598672019619079;0.10630793274460605;1.094035904861589;9.999997316346684;0.8335126236774492;1.0970715551745096;1.0970697680472201;0.7618662331591458;0.11930617254576124;0.7711427967465279
94.279416;1.0910732913878107;0.8333351049801665;0.7637877721028284;0.1159867213610013;0.10630795203282539;1.0940359071715862;9.99999830342027;0.8335127553963863;1.097071577795342;1.0970700751846167;0.7618663530044447;0.11930616152427412;0.7711428955562152
94.289416;1.0910730290120592;0.8333351363731001;0.7637877390339729;0.11598672252672708;0.10630797103927217;1.0940359071082861;9.999999273332678;0.8335128944217818;1.0970715984718973;1.0970703768071528;0.7618664700383497;0.11930615104815166;0.7711430050729646
94.299416;1.0910727646200338;0.8333351712525676;0.763787707884255;0.11598672366284195;0.10630798981792847;1.0940359047925168;10.000000222185312;0.8335130398563313;1.097071617356481;1.0970706718773116;0.7618665841205531;0.11930614114561028;0.7711431248461935
94.309416;1.0910724988533629;0.833335209962329;0.7637876788966671;0.11598672472804393;0.10630800842404411;1.0940359004504183;10.000001146576144;0.8335131908921748;1.0970716346356966;1.09707095947418;0.7618666950242067;0.11930613182474281;0.7711432544058925
94.319416;1.091072232448924;0.8333352529444362;0.7637876523337174;0.11598672567628018;0.10630802690660697;1.0940358943045485;10.000002044467811;0.8335133469163999;1.0970716505984899;1.097071238890601;0.7618668024738475;0.11930612308889184;0.7711433933304372
94.329416;1.091071966127519;0.8333353006950394;0.7637876284327617;0.1159867264623178;0.10630804530138781;1.0940358864938895;10.000002915782847;0.8335135074661729;1.0970716655846926;1.0970715096340222;0.761866906242073;0.11930611494617224;0.7711435412273038
94.339416;1.09107170043689;0.8333353536402283;0.7637876073395958;0.11598672705108626;0.10630806363706988;1.0940358770956222;10.000003761748069;0.8335136721019665;1.0970716799078941;1.0970717713254783;0.7618670062101223;0.11930610741258775;0.7711436976784578
94.349416;1.0910714357438656;0.8333354120280321;0.7637875891017416;0.11598672742914602;0.10630808194902575;1.094035866233487;10.000004583626895;0.8335138403493555;1.0970716938558753;1.0970720236816562;0.7618671023821774;0.11930610051325283;0.7711438622328807
94.359416;1.0910711723662305;0.8333354759325146;0.7637875736989687;0.11598672760791603;0.10630810028358044;1.0940358541416366;10.00000538266654;0.8335140117773757;1.0970717077322647;1.097072266610263;0.7618671948571636;0.1193060942766028;0.7711440344157114
94.369416;1.091070910718488;0.8333355453234398;0.7637875611003585;0.11598672761868713;0.10630811868970264;1.0940358411653832;10.000006161328304;0.8335141860400095;1.097071721879199;1.0970725002713306;0.7618672837459144;0.11930608872091135;0.7711442136849495
94.379416;1.0910706513903246;0.8333356201186704;0.7637875513455853;0.11598672750252283;0.10630813720997992;1.094035827694106;10.000006924043733;0.8335143627990643;1.0970717366623741;1.0970727250701588;0.7618673691002764;0.11930608384275346;0.771144399396476
94.389416;1.0910703951330982;0.8333357001809526;0.7637875445928691;0.11598672729591344;0.10630815588094178;1.094035814011169;10.00000767620336;0.8335145416816643;1.0970717524163998;1.0970729416209364;0.7618674509400903;0.11930607961602784;0.7711445908532845
94.399416;1.0910701427775187;0.8333357852882389;0.7637875411242201;0.11598672702469635;0.1063081747388446;1.0940358001778927;10.000008422154636;0.8335147222661488;1.0970717694057575;1.0970731506561944;0.7618675293548564;0.11930607599969523;0.7711447873731011
