time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.409416;1.0910698951139288;0.8333358751432647;0.7637875413393571;0.11598672670819381;0.10630819382054121;1.0940357860522074;10.000009164065018;0.8335149040186296;1.0970717878780716;1.0970733529226473;0.7618676045762406;0.11930607294548735;0.7711449883271773
94.419416;1.0910696528110775;0.8333359694037231;0.763787545717445;0.11598672636013906;0.10630821315825352;1.094035771398152;10.000009902559906;0.833515086297479;1.0970718081644888;1.0970735491626105;0.7618676769523731;0.11930607040313444;0.771145193165025
94.429416;1.0910694164271624;0.8333360676888878;0.7637875547487912;0.11598672598792233;0.10630823277287736;1.0940357559986886;10.000010638195798;0.833515268454885;1.0970718306888194;1.097073740152882;0.7618677468705157;0.11930606832447187;0.7711454013996296
94.439416;1.0910691863947015;0.8333361695799286;0.7637875689199348;0.11598672559900555;0.1063082526721336;1.0940357397026321;10.000011372004073;0.8335154498759633;1.0970718558450414;1.097073926686252;0.7618678146997349;0.1193060666674329;0.77114561257453
94.449416;1.0910689629345744;0.8333362746341684;0.76378758874639;0.1159867252054668;0.10630827285468672;1.0940357224137973;10.000012104969418;0.8335156299068514;1.0970718838700293;1.097074109451551;0.7618678807541683;0.11930606540320228;0.7711458262507793
94.459416;1.09106874609675;0.8333363824409904;0.7637876147458593;0.11598672481789783;0.10630829331015453;1.0940357041120237;10.000012837637199;0.8335158078206031;1.0970719148635455;1.0970742889322214;0.7618679452920355;0.11930606452398762;0.7711460419969081
94.469416;1.0910685359578973;0.8333364926880475;0.7637876473701166;0.11598672444289056;0.10630831401342412;1.094035684909872;10.000013570030378;0.8335159829092056;1.0970719489404785;1.0970744654406732;0.7618680085646512;0.11930606404077497;0.7711462593957806
94.479416;1.091068332743349;0.8333366051340959;0.7637876869974151;0.11598672409335153;0.1063083349242665;1.0940356650641303;10.000014301633655;0.8335161545947402;1.097071986365416;1.0970746391587392;0.7618680708489941;0.11930606396545924;0.771146478064743
94.489416;1.0910681367873916;0.8333367195413046;0.7637877339656814;0.11598672379665657;0.10630835599520548;1.0940356449054878;10.00001503189321;0.8335163224412573;1.09707202755978;1.0970748100758752;0.7618681324035999;0.11930606429283681;0.7711466976663246
94.499416;1.0910679484482917;0.8333368356904073;0.7637877885478986;0.11598672359366835;0.10630837718013912;1.0940356247229377;10.00001576105829;0.8335164860929656;1.097072072981293;1.0970749779952462;0.7618681934059983;0.11930606500466603;0.7711469179276571
94.509416;1.0910677680746497;0.8333369534104691;0.7637878508814614;0.11598672353641216;0.1063083984338206;1.0940356047137958;10.000016490571559;0.8335166452302487;1.0970721229862377;1.097075142658261;0.7618682539926962;0.11930606608605723;0.7711471386316947
94.519416;1.0910675960217096;0.833337072553923;0.763787920933341;0.11598672368173078;0.10630841970300886;1.0940355850409316;10.00001722291633;0.8335167995413952;1.097072177797083;1.0970753037935237;0.7618683143675106;0.11930606752731926;0.7711473595613832
94.529416;1.091067432658917;0.8333371929919089;0.763787998493414;0.11598672408195133;0.10630844092437554;1.094035565882284;10.000017961011482;0.8335169486875179;1.0970722375572413;1.097075461081017;0.7618683748054907;0.11930606931322041;0.7711475804514812
94.539416;1.0910672783297783;0.8333373146513414;0.7637880832015617;0.11598672478224731;0.10630846203193352;1.0940355474294672;10.000018707303767;0.8335170923261133;1.0970723023745514;1.0970756141627944;0.7618684355651233;0.1193060714156196;0.7711478009408413
94.549416;1.0910671332741602;0.8333374375296464;0.7637881746523714;0.11598672581954993;0.10630848296393426;1.09403552986603;10.000019463198008;0.8335172301870939;1.0970723723150955;1.097075762680403;0.7618684968709539;0.11930607379264531;0.7711480205364226
94.559416;1.091066997575648;0.8333375616838186;0.7637882725026847;0.11598672722149712;0.10630850366810538;1.0940355133082695;10.000020228885399;0.8335173620737927;1.0970724473617626;1.0970759062988311;0.7618685589363609;0.11930607639671646;0.7711482386540581
94.569416;1.0910668712346843;0.8333376872086513;0.7637883764893654;0.11598672901050919;0.1063085241044612;1.0940354978216378;10.000021003347277;0.833517487800881;1.0970725273935837;1.0970760447015921;0.7618686218872857;0.1193060791916667;0.7711484547170591
94.579416;1.091066754324422;0.8333378142120724;0.7637884863755562;0.11598673121059905;0.10630854423986139;1.0940354835147592;10.000021784555154;0.8335176071869375;1.0970726122042154;1.0970761775844;0.7618686856885037;0.11930608216463594;0.7711486682178221
94.589416;1.0910666470588277;0.8333379427841964;0.7637886018942902;0.11598673385315272;0.10630856403564844;1.0940354704863657;10.000022569630037;0.8335177200867989;1.0970727015134327;1.097076304668363;0.7618687502281659;0.11930608532433662;0.7711488787145758
94.599416;1.0910665497407814;0.8333380729751765;0.7637887227617427;0.11598673697534478;0.10630858343921738;1.0940354587055328;10.00002335495208;0.8335178264077121;1.097072795024617;1.0970764256951762;0.7618688154548805;0.11930608868948744;0.7711490858159976
94.609416;1.0910664626596152;0.8333382048113908;0.7637888487442415;0.11598674061104208;0.10630860238484097;1.0940354480373295;10.00002413655322;0.8335179261257656;1.0970728925392672;1.0970765404128218;0.7618688813885534;0.11930609227344;0.771149289189914
94.619416;1.091066385953665;0.8333383383236483;0.7637889796864269;0.11598674478834088;0.10630862079598524;1.0940354382986053;10.000024910539251;0.8335180192750771;1.0970729939666262;1.0970766485903414;0.7618689480151841;0.11930609607642458;0.7711494886059848
94.629416;1.0910663195204384;0.8333384735451683;0.7637891154915238;0.11598674953241628;0.10630863858626848;1.0940354292181373;10.000025673227169;0.8335181058871748;1.0970730992167494;1.0970767500228278;0.7618690152009915;0.11930610008666918;0.7711496840012015
94.639416;1.0910662630904364;0.8333386104679658;0.7637892560808124;0.11598675485998275;0.1063086556658301;1.094035420381004;10.000026421032723;0.8335181859371182;1.0970732081276635;1.097076844493569;0.761869082723563;0.11930610427952536;0.7711498754781484
94.649416;1.0910662164016698;0.8333387489844205;0.7637894013218979;0.11598676077291771;0.10630867194955039;1.0940354112387576;10.00002714981638;0.8335182593327743;1.097073320443693;1.0970769317714841;0.7618691503779497;0.11930610861823927;0.7711500631821671
94.659416;1.0910661792882914;0.8333388888761714;0.763789550972143;0.11598676726142501;0.10630868735795558;1.0940354011782583;10.000027853896254;0.8335183259307986;1.0970734358143308;1.0970770116766069;0.7618692180016183;0.11930611306378536;0.7711502471869145
94.669416;1.0910661516395783;0.833339029835381;0.7637897047043082;0.11598677430749363;0.10630870181401691;1.0940353896045951;10.000028526036916;0.8335183855601395;1.0970735538121643;1.0970770840987287;0.7618692853711972;0.11930611758651244;0.7711504275191821
94.679416;1.0910661333526521;0.8333391714689748;0.7637898621973176;0.11598678188193538;0.1063087152396954;1.0940353760047643;10.00002915870017;0.8335184380686418;1.097073673925082;1.0970771489695026;0.7618693521354085;0.11930612217133627;0.7711506042340659
94.689416;1.0910661243064579;0.8333393133377114;0.7637900232038058;0.1159867899432006;0.10630872755224162;1.0940353599710226;10.000029745088138;0.8335184833933639;1.0970737955860927;1.0970772062873118;0.7618694179109319;0.11930612681204335;0.7711507774143561
94.699416;1.0910661243357103;0.8333394550320191;0.7637901875287202;0.11598679844402258;0.10630873866615753;1.0940353411575068;10.000030279486584;0.8335185215862017;1.0970739182852642;1.0970772561362034;0.7618694824210023;0.1193061314978252;0.771150947142149
94.709416;1.0910661332459286;0.8333395961666693;0.7637903549366345;0.11598680734144723;0.10630874850089464;1.094035319166382;10.000030757626952;0.8335185527617658;1.0970740416365587;1.0970772986739856;0.7618695454947415;0.11930613620528954;0.7711511135068905
94.719416;1.091066150782607;0.8333397362972427;0.7637905250599186;0.11598681660007601;0.10630875698467661;1.0940352934694915;10.00003117692165;0.8335185770276191;1.0970741654065257;1.09707733417379;0.7618696069578917;0.11930614090066602;0.7711512766250141
94.729416;1.0910661765244312;0.8333398749128316;0.7637906973933;0.11598682618293428;0.10630876405306847;1.0940352635115596;10.000031536100904;0.8335185944688809;1.0970742895731882;1.0970773630504622;0.7618696665712725;0.11930614554639526;0.7711514366314798
94.739416;1.0910662098669215;0.8333400115270453;0.7637908713692648;0.11598683604136811;0.10630876965028685;1.0940352289269377;10.000031834466839;0.8335186051978211;1.0970744143378997;1.0970773857535423;0.7618697240351059;0.11930615010972619;0.7711515936339228
94.749416;1.0910662500627135;0.8333401457427404;0.7637910464153972;0.11598684611381106;0.10630877373498566;1.094035189644225;10.00003207154982;0.8335186093973987;1.097074540056628;1.0970774026135464;0.7618697789676206;0.1193061545700591;0.7711517477031739
94.759416;1.0910662962148012;0.8333402772658081;0.7637912219770127;0.1159868563308103;0.10630877628566746;1.0940351457996782;10.00003224730861;0.8335186072978841;1.0970746671366782;1.0970774137677153;0.7618698308803402;0.11930615891397126;0.7711518989413513
94.769416;1.0910663473095756;0.8333404058910533;0.7637913975424107;0.1159868666257995;0.10630877730367044;1.0940350975498214;10.000032362145271;0.8335185991167705;1.0970747959580385;1.0970774191539099;0.7618698792402817;0.11930616311943046;0.7711520475115518
94.779416;1.0910664022541334;0.8333405314542922;0.7637915726557591;0.11598687694034943;0.10630877681240815;1.094035044953194;10.000032416908793;0.8335185850288466;1.0970749268700095;1.0970774185743235;0.7618699235759618;0.11930616714903841;0.771152193559622
94.789416;1.0910664598668267;0.8333406538093601;0.7637917469212666;0.11598688721444729;0.10630877484944269;1.0940349880092937;10.000032413243993;0.8335185652037895;1.0970750602070451;1.0970774118061115;0.7618699635239634;0.11930617095762465;0.7711523371411173
94.799416;1.0910665189183988;0.8333407728551651;0.7637919200007762;0.11598689738069763;0.1063087714568693;1.0940349267133724;10.0000323538393;0.8335185398713356;1.0970751962227687;1.0970773986588218;0.7618699988060423;0.1193061745028663;0.7711524782397808
94.809416;1.0910665782253004;0.8333408885319665;0.7637920915707823;0.11598690737613011;0.10630876668170172;1.0940348610192219;10.0000322421085;0.8335185093077379;1.0970753350277909;1.0970773789720372;0.7618700291856862;0.1193061777545059;0.771152616826009
94.819416;1.0910666367636783;0.833341000769494;0.7637922612793266;0.11598691715637915;0.10630876058294908;1.0940347907581964;10.000032081102916;0.8335184737593306;1.0970754766746824;1.0970773525905604;0.7618700544382705;0.11930618070340791;0.7711527528993777
94.829416;1.091066693752533;0.8333411094836712;0.7637924287610346;0.11598692669427317;0.10630875323444436;1.0940347156043009;10.000031872773985;0.8335184334469079;1.0970756212737371;1.0970773193560477;0.7618700743210716;0.1193061833672372;0.7711528864894976
94.839416;1.0910667486158954;0.833341214631579;0.7637925936680597;0.11598693596802168;0.10630874472438376;1.0940346351859462;10.000031618780541;0.8335183886238496;1.0970757689882322;1.0970772791447283;0.7618700885358749;0.11930618578531883;0.7711530176205276
94.849416;1.0910668009190572;0.8333413162448411;0.7637927556928348;0.11598694495582847;0.10630873515213941;1.0940345492609573;10.000031321535372;0.8335183395382862;1.0970759199727067;1.097077231933564;0.7618700967400978;0.11930618800626135;0.7711531462854933
94.859416;1.0910668503619347;0.8333414144257968;0.7637929145823872;0.11598695363878804;0.10630872461693153;1.0940344577623589;10.00003098404829;0.8335182863390951;1.0970760743270016;1.0970771779000588;0.7618700985898403;0.11930619008103709;0.7711532724302775
94.869416;1.091066896718313;0.8333415093109134;0.7637930700905959;0.115986962007134;0.1063087132046246;1.0940343607345824;10.0000306095884;0.8335182290640609;1.0970762320839498;1.0970771174533387;0.7618700937285384;0.11930619206031297;0.7711533959287067
94.879416;1.0910669397194837;0.8333416010285853;0.7637932219310593;0.11598697006577854;0.10630870098492541;1.0940342582984974;10.000030202423895;0.8335181676970744;1.0970763932494354;1.097077051107491;0.761870081746359;0.11930619399069343;0.771153516556768
94.889416;1.0910669790006684;0.8333416897168732;0.7637933698394271;0.11598697783133875;0.1063086880189344;1.0940341506432594;10.00002976871661;0.8335181022274949;1.0970765578607076;1.0970769793515314;0.7618700621634978;0.11930619591133905;0.7711536339847348
94.899416;1.0910670141184666;0.8333417755918798;0.7637935136472099;0.1159869853244645;0.10630867436555075;1.0940340379404099;10.000029315987332;0.8335180327025195;1.0970767260500212;1.0970769026236635;0.7618700344263593;0.11930619785002253;0.7711537478079675
94.909416;1.091067044573446;0.8333418589923074;0.7637936532346629;0.11598699256951296;0.10630866007907336;1.0940339202227831;10.000028851359446;0.8335179592426465;1.0970768980942907;1.0970768213612714;0.7618699979305957;0.1193061998231391;0.7711538575680039
94.919416;1.0910670698181968;0.8333419403289055;0.7637937884498747;0.11598699959977439;0.10630864520574022;1.0940337973834477;10.000028380148487;0.8335178820189344;1.097077074347431;1.0970767360908333;0.7618699521077791;0.1193062018411169;0.771153962743418
94.929416;1.0910670892999128;0.8333420199353493;0.7637939191451534;0.11598700645574299;0.10630862978501972;1.0940336692861614;10.000027906257444;0.8335178012318134;1.0970772551140977;1.0970766474739446;0.7618698965331898;0.11930620390795478;0.7711540628143359
94.939416;1.0910671025582914;0.833342097967339;0.7637940452568757;0.11598701317706446;0.10630861384880914;1.094033535872727;10.00002743405436;0.8335177170823209;1.097077440650479;1.0970765563026466;0.7618698309636824;0.11930620601720392;0.7711541573789231
94.949416;1.091067109302887;0.83334217445297;0.7637941667763914;0.11598701980148948;0.1063085974212077;1.0940333972085845;10.000026969408252;0.8335176297429038;1.0970776312377346;1.097076463482268;0.7618697553200515;0.1193062081566726;0.7711542461629403
94.959416;1.091067109401062;0.8333422493666403;0.7637942836687198;0.11598702637018302;0.10630858052298811;1.0940332534640482;10.000026519016647;0.8335175393664991;1.0970778271404966;1.09707636994422;0.7618696696700095;0.11930621031654544;0.7711543289689987
94.969416;1.0910671028309153;0.8333423226368464;0.763794395843169;0.11598703292876678;0.10630856317090354;1.0940331048747585;10.000026089577636;0.8335174461023149;1.0970780284483097;1.0970762765440598;0.7618695742003585;0.11930621249141848;0.7711544056943896
94.979416;1.09106708966621;0.833342394186918;0.7637945031488413;0.11598703952358565;0.10630854537427932;1.0940329517266354;10.000025687631483;0.8335173500631702;1.0970782349932047;1.0970761840671854;0.7618694691882397;0.11930621467559237;0.7711544763506055
94.989416;1.0910670700545582;0.8333424640237644;0.7637946053622527;0.11598704619647758;0.10630852714031036;1.0940327944010115;10.000025319292787;0.8335172512993786;1.097078446451866;1.0970760932664647;0.7618693550069489;0.11930621685270196;0.7711545410129109
94.999416;1.0910670441704005;0.8333425322444682;0.763794702204321;0.11598705297342175;0.10630850848094185;1.094032633428984;10.000024989758098;0.8335171498660812;1.0970786624997746;1.0970760048608326;0.7618692321212923;0.11930621899028433;0.7711545997720465
95.009416;1.0910670121501593;0.833342598933224;0.7637947933899369;0.11598705984879783;0.10630848941209906;1.094032469446643;10.000024703616338;0.8335170459194835;1.0970788828778315;1.097075919570337;0.761869101016305;0.11930622104841448;0.7711546527375818
95.019416;1.0910669740200298;0.8333426640612124;0.7637948786461514;0.11598706678441532;0.10630846995205712;1.094032303119333;10.00002446538912;0.8335169397437213;1.0970791073625796;1.0970758381765096;0.7618689621483297;0.11930622299103533;0.7711547000309369
95.029416;1.0910669297092934;0.8333427275159162;0.7637949576966108;0.1159870737296819;0.10630845012372742;1.0940321351570421;10.000024278652738;0.833516831721639;1.0970793356942101;1.0970757614929896;0.7618688159930407;0.11930622478893978;0.7711547417644575
95.039416;1.091066879122921;0.8333427892769231;0.7637950302726291;0.11598708064185617;0.10630842995313387;1.0940319663556404;10.000024144611414;0.8335167222669713;1.097079567512333;1.0970756902227574;0.7618686630945829;0.11930622641777618;0.771154778065804
95.049416;1.0910668221450954;0.8333428495643026;0.7637950961566032;0.11598708749076439;0.10630840946393307;1.0940317976160634;10.000024061932677;0.8335166117386896;1.0970798023069757;1.0970756248298343;0.761868504053707;0.1193062278571751;0.7711548090916114
95.059416;1.0910667586612335;0.8333429088362706;0.7637951552055243;0.11598709425513269;0.10630838868054845;1.0940316299851554;10.000024027750392;0.8335165004241927;1.0970800394239308;1.0970755655640791;0.7618683395000777;0.11930622909179925;0.7711548350126092
95.069416;1.0910666887036657;0.8333429677147164;0.7637952073415408;0.11598710091842852;0.10630836763718701;1.0940314646058578;10.000024038978276;0.833516388611316;1.0970802781616975;1.0970755125889795;0.7618681700904126;0.11930623010776233;0.771154856039902
95.079416;1.0910666126214106;0.8333430269071347;0.7637952525548551;0.1159871074669381;0.10630834637773852;1.0940313025054131;10.000024093104399;0.8335162766611393;1.0970805178705245;1.0970754660503625;0.761867996531739;0.11930623088475704;0.7711548724278827
95.089416;1.0910665311684187;0.8333430871431766;0.7637952909058277;0.11598711389631478;0.10630832494792188;1.0940311444289947;10.00002418801017;0.8335161650252242;1.097080757954991;1.0970754260492515;0.7618678195817828;0.11930623139531098;0.7711548844004299
95.099416;1.0910664454206185;0.833343149155634;0.7637953224880275;0.11598712021985955;0.10630830338698492;1.0940309908502854;10.000024321488038;0.8335160541814987;1.097080997844296;1.0970753925938512;0.7618676400087087;0.11930623160829512;0.7711548921094253
95.109416;1.0910663565143908;0.8333432136726486;0.7637953473983512;0.11598712646409183;0.10630828171813084;1.0940308420478777;10.00002449137166;0.83351594451557;1.0970812370349237;1.0970753655938714;0.7618674585473059;0.1193062314866646;0.7711548956788128
95.119416;1.091066265437174;0.8333432813831342;0.7637953657513392;0.11598713265296565;0.10630825994010541;1.0940306981643417;10.000024695984271;0.8335158362710382;1.097081475151356;1.0970753449079291;0.761867275855632;0.11930623098669998;0.7711548952798728
95.129416;1.0910661730154143;0.8333433529170654;0.7637953776950556;0.11598713879701471;0.10630823802906406;1.0940305592643937;10.000024933948913;0.8335157296120903;1.097081711911045;1.097075330363122;0.7618670924760844;0.11930623006385127;0.7711548911957447
95.139416;1.0910660799610232;0.8333434288178655;0.7637953833885632;0.1159871449013012;0.1063082159513284;1.094030425404255;10.000025203407546;0.8335156247089095;1.0970819470413735;1.097075321684051;0.761866908843508;0.11930622867889075;0.7711548838089448
95.149416;1.0910659868931276;0.8333435094635235;0.7637953829890058;0.11598715098228;0.10630819367471772;1.094030296693789;10.00002550183784;0.8335155217730618;1.0970821802559627;1.097075318459377;0.7618667253323148;0.11930622680461508;0.7711548734812594
95.159416;1.0910658943726894;0.8333435950383682;0.7637953766905584;0.11598715707348331;0.10630817117185962;1.0940301733244737;10.000025826799224;0.8335154210431478;1.097082411237114;1.0970753202459647;0.7618665423196547;0.11930622443163072;0.771154860430243
95.169416;1.0910658029219624;0.8333436855773033;0.7637953647341326;0.11598716321979011;0.10630814841766013;1.0940300555581932;10.000026176262107;0.8335153227716791;1.097082639570804;1.0970753266807403;0.7618663602672812;0.11930622156122166;0.771154844707988
95.179416;1.091065713012351;0.8333437809646903;0.7637953473775524;0.11598716947091606;0.10630812538532043;1.0940299436668453;10.0000265481763;0.833515227237466;1.0970828647280284;1.097075337507457;0.7618661797334917;0.11930621818855153;0.771154826279896
95.189416;1.09106562507617;0.8333438809218914;0.7637953249136639;0.11598717587630399;0.10630810204526675;1.0940298378473141;10.000026940420378;0.8335151347192041;1.0970830861280148;1.0970753525316925;0.7618660012415821;0.11930621430306178;0.771154805112947
95.199416;1.0910655395629556;0.8333439850604449;0.7637952976662402;0.11598718248489157;0.10630807836598392;1.09402973819353;10.000027351343526;0.8335150454065013;1.0970833031888052;1.0970753715201251;0.7618658251572148;0.11930620991023921;0.771154781192155
95.209416;1.0910654569823508;0.8333440929334339;0.7637952659006823;0.11598718935559417;0.10630805431686373;1.0940296447120743;10.000027780220044;0.8335149593450492;1.0970835153015064;1.097075394132965;0.7618656517288696;0.1193062050414874;0.771154754484621
95.219416;1.0910653779090502;0.8333442040659907;0.763795229777731;0.11598719656764732;0.10630802987108795;1.0940295573041547;10.000028227214175;0.8335148764719599;1.0970837217959613;1.0970754199176898;0.7618654811659534;0.1193061997382199;0.7711547249189231
95.229416;1.0910653029853175;0.8333443179788309;0.7637951894009024;0.11598720421752585;0.10630800500063302;1.0940294757326938;10.00002869297965;0.8335147966564205;1.0970839219900734;1.09707544832048;0.7618653136189552;0.11930619403454032;0.7711546924157401
95.239416;1.0910652329006136;0.8333444341488261;0.7637951448726127;0.11598721240923189;0.10630797966960889;1.0940293996350317;10.000029178050896;0.8335147196859577;1.0970841152658226;1.097075478755364;0.7618651491593249;0.11930618795695831;0.7711546569356332
95.249416;1.091065168299276;0.8333445519805875;0.763795096336424;0.11598722124623352;0.10630795383838383;1.0940293286051237;10.000029682411789;0.8335146452965843;1.0970843011095817;1.0970755106853305;0.7618649878212153;0.11930618153264559;0.7711546184988619
95.259416;1.0910651096722166;0.83334467089624;0.7637950440006398;0.11598723081854147;0.1063079274714011;1.0940292622913836;10.000030205875387;0.8335145732892373;1.0970844791689984;1.0970755436100512;0.7618648296175086;0.119306174793077;0.7711545771901732
95.269416;1.0910650573530412;0.8333447904420315;0.7637949881034549;0.11598724118737262;0.10630790053799626;1.0940292003958174;10.000030748388491;0.8335145035974048;1.0970846492914932;1.0970755770191956;0.7618646745195755;0.11930616777229903;0.7711545331569635
95.279416;1.0910650115836564;0.8333449103155144;0.7637949288538488;0.11598725238253202;0.10630787300909733;1.0940291426081223;10.000031309187685;0.8335144362178153;1.097084811482143;1.0970756103672428;0.7618645224578291;0.11930616050302825;0.771154486612945
95.289416;1.0910649725215829;0.8333450303649875;0.7637948664301668;0.1159872644115374;0.10630784485460015;1.094029088601702;10.000031886015547;0.8335143710941735;1.0970849658186241;1.0970756430462998;0.7618643733068562;0.11930615301527714;0.7711544378694103
95.299416;1.0910649402367798;0.8333451505699547;0.7637948010408451;0.11598727727153416;0.10630781604566182;1.0940290380677316;10.000032475580676;0.8335143080793872;1.0970851123377612;1.097075674380544;0.7618642268371786;0.11930614533940354;0.7711543873317579
95.309416;1.0910649147838871;0.8333452709453957;0.7637947329824244;0.1159872909587641;0.1063077865632979;1.0940289907484004;10.000033074534487;0.8335142469623957;1.0970852509277669;1.0970757036776266;0.7618640827155051;0.11930613750695128;0.7711543354308663
95.319416;1.0910648962365177;0.833345391441173;0.7637946626468638;0.11598730546837961;0.10630775640437247;1.0940289464771755;10.00003368015975;0.8335141874825932;1.0970853813052954;1.097075730338791;0.7618639405569453;0.11930612955046169;0.7711542825886097
95.329416;1.0910648845981084;0.8333455119650335;0.7637945905007757;0.115987320786043;0.10630772557972831;1.0940289051692988;10.000034290846187;0.8335141293330717;1.097085503091768;1.0970757539338754;0.7618637999432003;0.11930612150953122;0.7711542292264681
95.339416;1.0910648797429934;0.8333456324793502;0.763794517065391;0.11598733687930513;0.10630769411256301;1.094028866790639;10.00003490643846;0.8335140721784435;1.0970856159220892;1.0970757741562194;0.761863660412798;0.11930611344061347;0.7711541757287872
95.349416;1.0910648815011945;0.8333457530560366;0.7637944428564037;0.11598735369514766;0.10630766204308333;1.0940288313947404;10.000035528274358;0.8335140156663376;1.0970857194455306;1.097075790750633;0.7618635214988552;0.1193061054230943;0.7711541223921708
95.359416;1.091064889768952;0.8333458738659185;0.7637943683114714;0.1159873711634592;0.10630762943362293;1.0940287991397624;10.000036158655536;0.8335139594143903;1.0970858131949568;1.0970758035037953;0.7618633828001047;0.11930609755726022;0.7711540694010258
95.369416;1.0910649044973804;0.8333459951200829;0.7637942938095473;0.11598738920195432;0.10630759636787027;1.0940287701750753;10.000036800165397;0.8335139030293282;1.0970858965396055;1.0970758122641766;0.7618632440152349;0.11930608995301123;0.7711540167893142
95.379416;1.091064925565367;0.8333461170267606;0.7637942197594377;0.11598740772933182;0.10630756294587075;1.0940287445110843;10.000037455548483;0.8335138461969831;1.0970859688144097;1.0970758169438777;0.7618631049176593;0.11930608271393861;0.7711539644198963
95.389416;1.0910649526631528;0.8333462397928943;0.7637941466310777;0.11598742668388944;0.10630752927929239;1.094028722031296;10.000038127339069;0.8335137887426101;1.0970860294671008;1.09707581748363;0.7618629653096858;0.1193060759297351;0.7711539120270501
95.399416;1.091064985280219;0.8333463635707681;0.7637940748749776;0.11598744602804843;0.10630749548895381;1.0940287026078472;10.000038816697941;0.8335137306028929;1.097086078108757;1.0970758138405172;0.7618628250304871;0.11930606968148559;0.771153859288728
95.409416;1.091065022769113;0.8333464883532424;0.7637940048268799;0.11598746574257325;0.10630746170282378;1.0940286861490134;10.000039523167032;0.8335136717941014;1.0970861145050732;1.0970758060129235;0.7618626840018897;0.11930606404965549;0.7711538058802326
95.419416;1.0910650644037467;0.8333466139800056;0.7637939367041925;0.11598748582193032;0.10630742805187911;1.0940286725575876;10.000040246021102;0.8335136123761598;1.097086138594347;1.0970757939721778;0.7618625422353688;0.11930605911822297;0.7711537514640494
95.429416;1.0910651094186306;0.8333467402246968;0.7637938706532392;0.11598750625987586;0.10630739466265923;1.0940286617249328;10.00004098551978;0.833513552364889;1.0970861504597318;1.097075777548672;0.761862399833174;0.11930605497443499;0.7711536956486392
95.439416;1.0910651570504413;0.8333468667951794;0.7637938067689882;0.11598752703011898;0.1063073616483574;1.0940286535274721;10.000041743196396;0.8335134916812449;1.0970861501793812;1.097075756482778;0.7618622570261733;0.11930605170779497;0.7711536380349497
95.449416;1.0910652065717947;0.8333469933014596;0.7637937450893502;0.11598754808667655;0.10630732910664223;1.0940286477495054;10.00004252155129;0.8335134301923569;1.0970861377686523;1.0970757305808245;0.7618621141849999;0.11930604941673473;0.7711535783324698
95.459416;1.0910652573044783;0.8333471193092109;0.763793685613845;0.1159875693782025;0.10630729712698453;1.094028644035826;10.000043323465482;0.8335133677362937;1.0970861132907086;1.09707569978924;0.7618619717588607;0.11930604821850811;0.7711535164005783
95.469416;1.091065308632129;0.8333472444100737;0.7637936283643306;0.11598759085589895;0.10630726579879543;1.0940286419545628;10.00004415184712;0.8335133040809779;1.0970860768724955;1.097075664205104;0.761861830188291;0.11930604824545755;0.7711534521888006
95.479416;1.0910653600353941;0.833347368230486;0.7637935734416326;0.11598761247866353;0.10630723521496432;1.0940286410826352;10.000045009488806;0.8335132389133666;1.0970860285930053;1.0970756240670962;0.7618616898728899;0.1193060496299261;0.7711533856592858
95.489416;1.0910654110996276;0.833347490415993;0.7637935210293684;0.11598763421714739;0.10630720546809388;1.0940286410074087;10.000045898790983;0.8335131718761242;1.0970859684740573;1.0970755796924123;0.7618615512025189;0.11930605249266554;0.7711533167690947
95.499416;1.0910654614663866;0.833347610648657;0.763793471341603;0.115987656047208;0.10630717664129422;1.0940286412923665;10.000046821663288;0.8335131025669662;1.097085896600517;1.0970755313973275;0.7618614145904058;0.11930605693140042;0.7711532455064467
95.509416;1.0910655107534768;0.8333477286936446;0.7637934245651307;0.11598767793645084;0.10630714880516062;1.0940286415125715;10.000047779899194;0.8335130304769068;1.0970858132235053;1.0970754794543724;0.7618612804909703;0.11930606300733275;0.7711531718840728
95.519416;1.0910655584558149;0.833347844437436;0.7637933808417137;0.11598769983562492;0.10630712202227773;1.0940286413182012;10.000048775995003;0.8335129549280438;1.0970857187825367;1.0970754240989484;0.7618611493779343;0.11930607074277773;0.7711530959068258
95.529416;1.0910656038982605;0.8333479579106676;0.763793340276177;0.11598772167924007;0.10630709634932255;1.0940286404568462;10.000049813917947;0.8335128751063866;1.0970856138700602;1.0970753655881296;0.761861021656293;0.11930608012959688;0.7711530175962327
95.539416;1.0910656463002588;0.8333480692667291;0.7637933029679275;0.11598774338729935;0.10630707183316201;1.0940286387880698;10.00005089881978;0.8335127901866111;1.097085499175686;1.097075304245807;0.7618608976066262;0.11930609113755923;0.7711529370015974
95.549416;1.0910656849043814;0.8333481786951714;0.763793269075597;0.11598776486244322;0.10630704850523616;1.0940286362715166;10.000052035464503;0.8335126994357169;1.0970853754305454;1.0970752404665605;0.7618607774551709;0.11930610372050787;0.7711528541646939
95.559416;1.0910657190703108;0.8333482863688332;0.7637932388441608;0.11598778599227398;0.10630702637987051;1.094028632876151;10.000053226616583;0.8335126022505681;1.0970852433516964;1.0970751747722374;0.7618606614835065;0.11930611782044834;0.7711527691252867
95.569416;1.0910657482965818;0.8333483924869417;0.763793212553229;0.11598780665926271;0.10630700545608658;1.0940286285060845;10.00005447283955;0.8335124981555241;1.0970851036298135;1.0970751079169758;0.7618605500355194;0.11930613337156348;0.7711526819576423
95.579416;1.0910657722178372;0.8333484972749319;0.763793190471473;0.1159878267482806;0.10630698572203799;1.094028623050793;10.00005577357619;0.8335123867870486;1.097084957000864;1.0970750408962995;0.761860443421251;0.11930615030648203;0.7711525927636749
95.589416;1.0910657905920682;0.8333486008668064;0.7637931728465122;0.11598784615313908;0.10630696716341116;1.0940286164900046;10.00005712809337;0.833512267880999;1.097084804299037;1.097074974810616;0.7618603418291233;0.1193061685646355;0.7711525016418904
95.599416;1.0910658033017293;0.8333487032526045;0.7637931598907843;0.1159878647852334;0.1063069497690623;1.0940286089619224;10.00005853593453;0.8335121412414105;1.0970846463955723;1.0970749106799902;0.7618602453334897;0.11930618810138523;0.7711524087006276
95.609416;1.0910658104258384;0.8333488043569316;0.7637931517776987;0.11598788257798107;0.10630693352757492;1.0940286007968572;10.00005999737811;0.8335120066959595;1.0970844840989087;1.0970748493101554;0.7618601539805877;0.11930620889090825;0.7711523140995404
95.619416;1.091065812300045;0.8333489040782136;0.7637931486481968;0.11598789948514017;0.10630691842283793;1.0940285925065987;10.000061513229578;0.8335118640914561;1.0970843180959753;1.0970747912594008;0.7618600678256893;0.11930623091855715;0.7711522180412548
95.629416;1.0910658094447294;0.8333490022738941;0.7637931505912885;0.11598791547436617;0.1063069044396799;1.0940285847391553;10.00006308393664;0.8335117133285123;1.0970841489170868;1.0970747369041967;0.7618599868581164;0.11930625416775482;0.7711521207188952
95.639416;1.091065802448161;0.8333490987785921;0.7637931576036227;0.11598793051739593;0.10630689157412163;1.094028578243163;10.000064709472229;0.8335115543818371;1.0970839769335372;1.0970746865422298;0.7618599109291796;0.11930627861028086;0.7711520222875953
95.649416;1.091065791929947;0.8333491933899415;0.7637931695807483;0.11598794457916674;0.10630687983369791;1.094028573799316;10.000066389971021;0.833511387285908;1.0970838024479062;1.097074640482979;0.7618598397799458;0.1193063042066312;0.771151922876038
95.659416;1.0910657785108513;0.8333492858040161;0.7637931863560307;0.11598795760978119;0.1063068692256722;1.0940285721301752;10.000068126113934;0.8335112121284762;1.0970836258081456;1.0970745990627415;0.7618597731301052;0.11930633091458445;0.7711518226220375
95.669416;1.091065762676414;0.8333493756223095;0.7637932077308616;0.11598796955051391;0.10630685974255374;1.094028573929668;10.000069918983169;0.8335110291181927;1.0970834474304032;1.0970745625661755;0.7618597107719953;0.11930635869670353;0.7711517217133137
95.679416;1.0910657446079253;0.8333494624529895;0.7637932334602721;0.11598798035255828;0.10630685135548466;1.0940285799548162;10.000071769307995;0.8335108386674371;1.0970832678042908;1.097074531200181;0.7618596526318537;0.11930638751897646;0.7711516204014026
95.689416;1.0910657241702817;0.833349546007126;0.763793263223515;0.11598798998871329;0.10630684401763539;1.0940285909789855;10.000073676717284;0.8335106413414698;1.097083087531239;1.097074505185836;0.7618595987497498;0.1193064173429252;0.7711515189673755
95.699416;1.0910657010844913;0.8333496261361001;0.763793296607461;0.11598799845387255;0.10630683766989034;1.0940286076711296;10.000075640037396;0.8335104377175504;1.0970829073085433;1.097074484825623;0.7618595492090274;0.11930644811967335;0.7711514176659172
95.709416;1.0910656751236498;0.8333497028181167;0.7637933331405556;0.11598800576362084;0.1063068322471101;1.0940286305538178;10.00007765821852;0.8335102283159427;1.0970827278481792;1.097074470463402;0.7618595041118077;0.11930647978830332;0.7711513166918665
95.719416;1.0910656462337371;0.8333497761528834;0.7637933723752338;0.11598801195256597;0.10630682768530766;1.0940286599948967;10.000079730780376;0.8335100136332421;1.0970825497695669;1.0970744624304147;0.7618594635918959;0.11930651227507834;0.7711512161887866
95.729416;1.091065614557448;0.8333498463822998;0.7637934139150135;0.11598801707066649;0.10630682392577916;1.094028696193267;10.000081857630427;0.8335097942146436;1.0970823735183275;1.0970744610453638;0.7618594278079154;0.11930654549086803;0.7711511162809019
95.739416;1.0910655803406177;0.8333499138135665;0.7637934573877175;0.11598802117545833;0.10630682091709778;1.0940287391726218;10.000084038502202;0.8335095706937798;1.0970821993818973;1.097074466589171;0.7618593969231617;0.11930657932453602;0.771151017086195
95.749416;1.0910655438033288;0.8333499786441096;0.7637935024633399;0.11598802432125171;0.10630681861469417;1.0940287887521118;10.00008627228483;0.8335093437854596;1.0970820275764661;1.0970744792291898;0.7618593710624197;0.11930661363893691;0.771150918726448
95.759416;1.09106550509934;0.8333500409049345;0.7637935488787352;0.11598802655225832;0.10630681697736538;1.0940288445443827;10.000088556996607;0.8335091142641958;1.0970818583029516;1.0970744990215473;0.7618593502396053;0.11930664828156173;0.7711508213408786
95.769416;1.0910654643536823;0.8333501005765467;0.7637935963952293;0.11598802790582319;0.10630681596396797;1.0940289060499195;10.000090890694297;0.8335088829401625;1.0970816917311939;1.0970745259717833;0.7618593343080051;0.11930668310237451;0.7711507250674158
95.779416;1.0910654217153675;0.8333501576876643;0.7637936447367952;0.11598802842102135;0.10630681553284822;1.0940289727530976;10.000093272278178;0.8335086506545759;1.0970815279756243;1.0970745600046394;0.761859322976377;0.1193067179617806;0.771150630025733
95.789416;1.0910653773899857;0.8333502123281301;0.7637936935956421;0.11598802814019035;0.10630681564740059;1.0940290441275444;10.000095701504849;0.8335084182803097;1.097081367118382;1.0970746009467682;0.7618593158797379;0.11930675272875539;0.7711505363241924
95.799416;1.0910653316269805;0.8333502646864571;0.7637937427148027;0.1159880271015328;0.10630681628498195;1.0940291196282934;10.00009817895041;0.8335081866760623;1.0970812092772162;1.0970746486642395;0.7618593126591254;0.119306787283024;0.7711504440630315
95.809416;1.0910652846892175;0.8333503150796443;0.7637937919513302;0.11598802533494883;0.1063068174392255;1.094029198724357;10.000100706004881;0.8335079566429063;1.0970810546632779;1.097074703224972;0.7618593130234208;0.11930682152665628;0.7711503533420622
95.819416;1.0910652368075098;0.833350363898986;0.7637938412158106;0.11598802286531094;0.10630681911363436;1.0940292809067955;10.000103284057408;0.8335077289255685;1.0970809035511666;1.0970747649367334;0.7618593167889521;0.11930685539197969;0.7711502642586862
95.829416;1.091065188115845;0.833350411576007;0.7637938903244583;0.11598801970971652;0.10630682131072487;1.0940293656772753;10.000105913623063;0.8335075041932446;1.0970807561949125;1.0970748342534822;0.7618593238819753;0.11930688883761162;0.7711501768821599
95.839416;1.0910651386510697;0.8333504585969114;0.7637939389138244;0.11598801586778451;0.1063068240234922;1.0940294525919971;10.000108594445758;0.8335072830036229;1.0970806127947623;1.0970749116475513;0.761859334307214;0.11930692183667646;0.7711500912725304
95.849416;1.0910650884412165;0.8333505054669189;0.7637939865109703;0.1159880113244642;0.10630682723948974;1.0940295413142485;10.000111325567955;0.8335070658242615;1.0970804735279325;1.0970749975739282;0.7618593480884353;0.11930695436121974;0.7711500075644108
95.859416;1.09106503759704;0.8333505526386702;0.7637940326743522;0.11598800606827024;0.10630683095121572;1.0940296315566282;10.000114104691574;0.8335068530801031;1.0970803385673678;1.0970750924918817;0.7618593651956863;0.1193069863782158;0.7711499260165207
95.869416;1.0910649863557518;0.8333506004935528;0.7637940770400856;0.11598800010455851;0.1063068351569514;1.094029722960389;10.000116928130845;0.8335066451370207;1.0970802080537767;1.0970751968276578;0.7618593855382936;0.11930701786161552;0.7711498469700815
95.879416;1.091064935071205;0.8333506493669823;0.763794119273275;0.1159879934526414;0.10630683985773742;1.0940298150886796;10.000119791895392;0.8335064422449041;1.0970800820759803;1.0970753109094875;0.7618594090265666;0.11930704879296632;0.7711497707869409
95.889416;1.0910648841352295;0.8333506995371325;0.7637941590717364;0.11598798613577202;0.10630684505581825;1.0940299075310425;10.000122692331674;0.8335062445111643;1.0970799606756623;1.0970754349724694;0.76185943559933;0.11930707914926186;0.771149697823745
95.899416;1.0910648338477753;0.8333507511693404;0.7637941962616904;0.11598797817391239;0.10630685074573967;1.0940299999555172;10.000125625489234;0.8335060519050023;1.0970798438485239;1.097075569232491;0.7618594651930636;0.11930710890349734;0.7711496284045931
95.909416;1.0910647843158419;0.8333508042766745;0.763794230855494;0.11598796958202928;0.1063068569063939;1.0940300920861157;10.000128586340418;0.8335058642788395;1.0970797315247498;1.097075713912169;0.7618594977362737;0.1193071380299928;0.7711495627855283
95.919416;1.091064735465346;0.8333508587424358;0.7637942629683445;0.11598796037234115;0.10630686350572299;1.0940301836601671;10.000131568702251;0.8335056813922629;1.097079623475624;1.0970758691763847;0.7618595332383753;0.11930716650103362;0.7711495011607943
95.929416;1.0910646871516267;0.8333509143965669;0.7637942926687229;0.11598795055716027;0.10630687050799492;1.0940302743819363;10.000134565574683;0.8335055029425281;1.0970795191940461;1.0970760351036564;0.7618595718866542;0.11930719428502039;0.7711494437196716
95.939416;1.0910646392383423;0.8333509711041622;0.7637943199274305;0.11598794015344165;0.10630687787798096;1.0940303639522966;10.000137569469707;0.8335053286222595;1.097079417917039;1.097076211700687;0.7618596140341816;0.11930722135052585;0.7711493906893978
95.949416;1.0910645915704726;0.8333510288373858;0.7637943447042214;0.11598792918911803;0.10630688558565511;1.0940304521757243;10.000140572635171;0.8335051581941454;1.0970793187841672;1.0970763988654668;0.7618596601201041;0.11930724767116163;0.7711493423078739
95.959416;1.0910645439201092;0.8333510876842711;0.76379436703817;0.11598791770095546;0.10630689360484198;1.0940305389980232;10.000143567312088;0.8335049915565506;1.0970792209464935;1.0970765963829965;0.7618597106155195;0.1193072732291795;0.7711492987723095
95.969416;1.0910644960132572;0.8333511477729978;0.7637943870295261;0.11598790571727705;0.10630690190722357;1.0940306244186409;10.00014654572377;0.8335048287624877;1.0970791235623982;1.0970768040192242;0.7618597660432951;0.11930729802195662;0.771149260217221
95.979416;1.0910644476123386;0.8333512091932543;0.7637944047477349;0.11598789324634001;0.10630691046267902;1.0940307083955612;10.000149499426792;0.8335046700005397;1.0970790257679095;1.0970770215905983;0.7618598270306035;0.11930732207279725;0.7711492266982665
95.989416;1.0910643985115178;0.8333512719749728;0.763794420191616;0.11598788029193281;0.10630691924051179;1.0940307908420512;10.00015241887154;0.8335045155621406;1.0970789266837766;1.097077248947723;0.7618598943048611;0.11930734543272624;0.771149198179279
95.999416;1.0910643484685214;0.8333513360842876;0.7637944333461553;0.1159878668753611;0.1063069282033836;1.0940308716536764;10.000155293715475;0.8335043657858254;1.0970788254526829;1.0970774859401307;0.7618599686221127;0.11930736816216204;0.7711491745466879
96.009416;1.091064297243151;0.8333514014362884;0.7637944442429921;0.11598785303660603;0.10630693730275013;1.0940309506926864;10.000158113274699;0.8335042210086943;1.0970787212736122;1.097077732400323;0.7618600506830587;0.11930739030601002;0.7711491556233548
96.019416;1.0910642446986738;0.833351467978703;0.7637944529761651;0.11598783882371189;0.1063069464847665;1.0940310278134748;10.000160867057916;0.8335040815549121;1.0970786134272028;1.0970779881375932;0.7618601411229694;0.11930741188562133;0.7711491411663869
96.029416;1.0910641908063439;0.8333515357785415;0.7637944596938957;0.1159878242822689;0.1063069556998453;1.094031102996477;10.00016354527307;0.833503947754613;1.097078501311453;1.0970782528963807;0.7618602405658608;0.11930743290910127;0.7711491308852626
96.039416;1.0910641355574193;0.8333516049947709;0.7637944645702047;0.11598780944614744;0.10630696490778667;1.0940311764300632;10.000166138750947;0.8335038199646996;1.097078384470998;1.0970785262621852;0.761860349619916;0.11930745338102111;0.7711491244698571
96.049416;1.0910640788834876;0.8333516757879532;0.7637944677698043;0.11598779434159691;0.10630697408054464;1.0940312484090151;10.000168638731015;0.8335036985607659;1.0970782626019662;1.097078807593837;0.76186046881826;0.1193074732993552;0.771149121607908
96.059416;1.09106402064708;0.8333517482908605;0.7637944694232882;0.115987779000241;0.10630698320120945;1.0940313192057038;10.00017103707402;0.8335035839131696;1.0970781355214982;1.0970790960052923;0.7618605985831122;0.11930749264836486;0.7711491220512291
96.069416;1.0910639607029864;0.8333518226684191;0.7637944696281557;0.11598776345886198;0.10630699225503397;1.0940313890396205;10.000173326744617;0.833503476364779;1.0970780030684795;1.097079390362649;0.7618607392009493;0.11930751140401268;0.7711491257041927
96.079416;1.091063898979264;0.8333518991646479;0.7637944684643557;0.1159877477534301;0.10630700122083273;1.0940314580340949;10.000175502377209;0.8335033762229096;1.0970778650069375;1.0970796893692398;0.7618608908066984;0.11930752954612209;0.7711491325745816
96.089416;1.0910638355014097;0.8333519780151695;0.7637944659725127;0.11598773192330475;0.10630701007417671;1.0940315261311173;10.000177560262035;0.8335032837516941;1.0970777210097318;1.097079991754368;0.7618610533965214;0.11930754705887671;0.7711491426051532
96.099416;1.0910637703627863;0.8333520593149192;0.763794462117765;0.11598771601364274;0.10630701879705319;1.0940315930858873;10.000179497477305;0.8335031991146349;1.0970775706894087;1.0970802963798099;0.761861226844985;0.11930756392632554;0.7711491555860196
96.109416;1.0910637037381865;0.8333521430155973;0.7637944567953433;0.11598770006794011;0.10630702737917827;1.0940316585181729;10.000181311115474;0.8335031223191091;1.0970774137105188;1.0970806022055057;0.7618614109116568;0.11930758013731294;0.7711491712096892
96.119416;1.091063635930114;0.8333522290159585;0.7637944498453564;0.11598768412501784;0.10630703580884719;1.0940317219378124;10.000182998149059;0.8335030532566001;1.0970772499384087;1.0970809082795325;0.7618616052628838;0.11930759568986737;0.7711491891581657
96.129416;1.0910635673127396;0.8333523171812217;0.7637944410572649;0.11598766822466709;0.10630704406454072;1.0940317828105843;10.000184555661694;0.8335029917790738;1.0970770794387363;1.0970812137800423;0.7618618095450195;0.11930761058322881;0.771149209099792
96.139416;1.0910634981810634;0.8333524072449302;0.763794430194158;0.11598765240744428;0.1063070521160289;1.0940318406474991;10.000185981010224;0.8335029377115145;1.0970769023575104;1.0970815180128057;0.7618620234770828;0.11930762480900514;0.7711492306231643
96.149416;1.091063428665647;0.8333524987535603;0.7637944170447779;0.11598763670643925;0.10630705993504039;1.094031895006302;10.000187271875383;0.8335028908312025;1.09707671888344;1.0970818203564718;0.7618622468667902;0.11930763835529656;0.7711492532522769
96.159416;1.0910633587781562;0.8333525911816928;0.7637944014685935;0.11598762114583815;0.10630706750738385;1.0940319454768357;10.00018842660202;0.8335028508634315;1.0970765292859066;1.0970821202232384;0.7618624795393242;0.11930765121716069;0.7711492765393781
96.169416;1.09106328848426;0.8333526840756812;0.76379438338732;0.11598760575030855;0.1063070748367387;1.0940319917422758;10.000189444791106;0.8335028174586436;1.0970763338971754;1.0970824171107934;0.7618627212612598;0.1193076633987478;0.7711493001232551
96.179416;1.0910632176493793;0.8333527770641428;0.7637943627491798;0.1159875905528354;0.10630708194135476;1.0940320336559552;10.00019032743333;0.8335027901508048;1.0970761330990102;1.0970827106417667;0.7618629717123586;0.11930767490063844;0.7711493237500539
96.189416;1.091063145909093;0.8333528697790865;0.7637943395304554;0.11598757559253857;0.10630708885076082;1.0940320712666918;10.000191076137703;0.8335027683393122;1.0970759273384698;1.0970830004643477;0.7618632304982896;0.11930768570027916;0.7711493472859902
96.199416;1.0910630727076585;0.833352961813858;0.7637943137973742;0.11598756090647738;0.10630709560442997;1.0940321047725992;10.0001916921869;0.8335027513036791;1.0970757170318215;1.097083286193843;0.7618634971797964;0.11930769574822485;0.7711493707125238
96.209416;1.091062997506265;0.8333530527856213;0.7637942857802091;0.11598754652056664;0.10630710224941523;1.094032134425183;10.000192176286255;0.8335027382653282;1.0970755024346437;1.0970835674915895;0.7618637713088303;0.11930770498797441;0.7711493941026095
96.219416;1.09106291992642;0.8333531424286431;0.7637942558504875;0.11598753244384281;0.10630710883351714;1.0940321604602627;10.000192528947206;0.8335027284718782;1.0970752836734716;1.0970838440977457;0.761864052459603;0.11930771337695142;0.7711494175589221
96.229416;1.0910628397372193;0.8333532306193272;0.763794224409589;0.11598751867347706;0.10630711539809959;1.0940321830863047;10.00019275127599;0.8335027212580547;1.097075060892468;1.0970841157883415;0.7618643402312933;0.11930772089144182;0.7711494411208142
96.239416;1.091062756777224;0.8333533173670444;0.7637941918322728;0.11598750520889768;0.10630712197477904;1.0940322024795712;10.000192845888842;0.8335027161035802;1.097074834399503;1.097084382366534;0.7618646342324427;0.11930772752299199;0.7711494647252524
96.249416;1.0910626709270819;0.833353402794735;0.7637941584667785;0.11598749206276375;0.10630712858606857;1.0940322188027976;10.00019281734441;0.8335027126705354;1.097074604726263;1.097084643695814;0.7618649340950315;0.11930773327897765;0.7711494882556909
96.259416;1.091062582142098;0.833353487077093;0.7637941245920408;0.11598747926077196;0.10630713524953739;1.0940322323044676;10.000192671705975;0.833502710746223;1.0970743725498113;1.0970848997395473;0.7618652395070894;0.11930773818486441;0.771149511600239
