time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.269416;1.0910624904597936;0.8333535704012659;0.7637940903806084;0.11598746683376106;0.10630714197585703;1.0940322434094047;10.000192415569598;0.8335027101329328;1.0970741385884402;1.097085150567155;0.7618655501874967;0.11930774228000199;0.7711495346690121
96.279416;1.0910623959537917;0.8333536530145014;0.7637940559463807;0.11598745481026768;0.10630714876117998;1.094032252687831;10.000192055404165;0.833502710577208;1.097073903542747;1.0970853963133949;0.7618658658009732;0.11930774561385203;0.7711495573873083
96.289416;1.0910622986673217;0.8333537352504764;0.7637940214239131;0.1159874432130363;0.10630715558883211;1.0940322607912518;10.000191597433098;0.8335027117600553;1.0970736680816664;1.097085637156226;0.76186618589191;0.11930774824442639;0.771149579660214
96.299416;1.0910621985611304;0.8333538174460057;0.7637939869991748;0.11598743205917299;0.10630716243442608;1.0940322684460595;10.0001910476251;0.8335027133746927;1.0970734329003609;1.0970858733356348;0.761866509880252;0.11930775022358968;0.7711496013004875
96.309416;1.0910620955380308;0.8333538998834019;0.7637939529035922;0.115987421357377;0.1063071692652864;1.0940322763872243;10.000190411655968;0.8335027152501334;1.0970731987513747;1.0970861051474978;0.7618668370750407;0.11930775157800014;0.7711496219818134
96.319416;1.0910619895312337;0.8333539828349801;0.7637939194243348;0.11598741110009636;0.10630717604483476;1.094032285189885;10.000189694789896;0.8335027173907932;1.0970729663871897;1.0970863328974274;0.7618671666667287;0.1193077523134749;0.7711496412836358
96.329416;1.0910618805441732;0.8333540665657735;0.7637938868952252;0.11598740126703576;0.10630718274158853;1.094032295145761;10.000188901863048;0.8335027198966518;1.0970727364853627;1.0970865568591233;0.7618674977605346;0.11930775243493635;0.7711496587841682
96.339416;1.091061768634819;0.8333541512338946;0.7637938556249686;0.11598739184621527;0.10630718933473954;1.0940323062374964;10.000188037536715;0.8335027228529284;1.0970725096173277;1.0970867772726947;0.7618678294685612;0.11930775195126851;0.7711496741181004
96.349416;1.0910616538839524;0.8333542368036322;0.763793825848198;0.11598738284919602;0.10630719581956766;1.0940323181654494;10.00018710643548;0.8335027262959043;1.0970722862826296;1.097086994399172;0.7618681609818279;0.11930775086347473;0.7711496869842884
96.359416;1.0910615363460399;0.8333543230714503;0.7637937977456221;0.11598737430447997;0.10630720220998591;1.094032330442513;10.00018611309542;0.8335027302429769;1.09707206694425;1.0970872085734855;0.7618684915968471;0.11930774915728497;0.7711496971300105
96.369416;1.0910614160236314;0.8333544097895247;0.7637937714695686;0.11598736624576633;0.10630720853440462;1.0940323425318095;10.000185061864721;0.8335027347112123;1.09707185203384;1.0970874201631242;0.7618688207089357;0.11930774680527956;0.7711497043245017
96.379416;1.0910612928321648;0.8333544967795503;0.7637937471534083;0.11598735870918689;0.10630721483063714;1.0940323539037746;10.000183956898464;0.8335027397408511;1.0970716419844442;1.0970876294558165;0.7618691477687287;0.11930774377158429;0.7711497083407841
96.389416;1.0910611665559553;0.8333545839526445;0.7637937249051657;0.11598735172815525;0.10630722113842125;1.09403236404967;10.000182802420035;0.8335027454314096;1.0970714372507273;1.0970878365978822;0.7618694722210217;0.1193077400188504;0.7711497089837898
96.399416;1.091061036938976;0.8333546712691177;0.7637937047875556;0.11598734532323;0.10630722748447967;1.0940323725846914;10.00018160296961;0.8335027519494048;1.0970712382546917;1.0970880416129252;0.7618697934913752;0.11930773551360187;0.7711497061272434
96.409416;1.0910609038365573;0.8333547587332633;0.7637936868185932;0.11598733950188146;0.10630723386763748;1.0940323793329074;10.00018036354356;0.8335027594832422;1.0970710453330252;1.0970882443900132;0.7618701110355867;0.11930773022456909;0.771149699698532
96.419416;1.0910607672426649;0.833354846423577;0.7637936709920035;0.11598733426893951;0.10630724025982491;1.0940323842798867;10.000179089665794;0.8335027681504227;1.097070858778703;1.0970884446312612;0.7618704243501548;0.11930772412097851;0.7711496896635253
96.429416;1.0910606272779686;0.8333549344520246;0.7637936572830852;0.11598732963428544;0.10630724662652653;1.0940323874767521;10.000177787010363;0.8335027779391577;1.0970706789357334;1.0970886418827066;0.7618707329254107;0.11930771718000445;0.7711496760528141
96.439416;1.091060484214082;0.8333550228431258;0.7637936456452181;0.11598732561468679;0.10630725294567214;1.094032388931191;10.000176460418519;0.8335027887124627;1.0970705062315957;1.0970888356289117;0.7618710362403032;0.11930770939550611;0.7711496589970164
96.449416;1.0910603384235826;0.8333551114691427;0.7637936360445128;0.11598732223892214;0.10630725920772979;1.0940323885211527;10.000175112970474;0.8335028002310066;1.0970703411226443;1.0970890253533125;0.7618713337841362;0.11930770077271445;0.771149638771568
96.459416;1.0910601902766837;0.8333552000953944;0.7637936285252334;0.11598731955454204;0.1063072654065568;1.0940323860510819;10.000173746327157;0.8335028122155186;1.0970701840281971;1.0970892106042889;0.7618716250451939;0.11930769131474982;0.7711496158430823
96.469416;1.091060040123868;0.8333552884387835;0.763793623225447;0.1159873176229881;0.10630727153392124;1.0940323813846453;10.0001723622869;0.8335028244204817;1.0970700352909462;1.0970893910621098;0.7618719095195212;0.11930768101515725;0.7711495908720974
96.479416;1.0910598883648581;0.833355376182216;0.7637936203187838;0.11598731650780776;0.10630727757900296;1.0940323744616427;10.000170963700974;0.8335028366566496;1.09706989515038;1.0970895665083291;0.7618721867653179;0.11930766985654184;0.7711495646688007
96.489416;1.091059735523233;0.8333554630095313;0.7637936199459843;0.11598731626749215;0.10630728352781449;1.0940323652351;10.000169553905902;0.8335028487826963;1.0970697637595734;1.097089736764536;0.7618724564496496;0.11930765781473518;0.7711495381252066
96.499416;1.0910595822742366;0.8333555486851194;0.7637936221741648;0.11598731694640152;0.10630728935828976;1.0940323536695697;10.000168135740703;0.8335028606719747;1.0970696412688383;1.0970899016660425;0.7618727183628533;0.11930764486756754;0.7711495121456959
96.509416;1.0910594293830163;0.8333556330758343;0.7637936269680432;0.11598731856569308;0.10630729503817932;1.094032339746162;10.00016671078573;0.8335028721639299;1.0970695278869376;1.0970900610191165;0.7618729723722674;0.11930763100155302;0.7711494876071985
96.519416;1.0910592776179209;0.8333557160682264;0.7637936341780212;0.11598732112441049;0.10630730053478918;1.094032323373093;10.000165278706945;0.8335028830552148;1.0970694237873502;1.097090214595931;0.7618732183254604;0.11930761621525571;0.771149465353465
96.529416;1.0910591277436192;0.8333557974768682;0.7637936435695396;0.11598732460330734;0.10630730582656564;1.0940323042709665;10.000163837102326;0.8335028931220126;1.097069328943828;1.0970903621696575;0.7618734560155439;0.11930760051934923;0.7711494461822506
96.539416;1.0910589805050561;0.8333558770617698;0.7637936548829832;0.11598732896798838;0.10630731090121351;1.09403228199077;10.00016238236353;0.8335029021265585;1.0970692431520854;1.0970905035235985;0.7618736852506652;0.11930758393360617;0.7711494307935901
96.549416;1.0910588364862794;0.8333559546578969;0.7637936678682598;0.1159873341786639;0.10630731574935906;1.0940322561126212;10.000160911099536;0.8335029098109842;1.0970691661857401;1.0970906384895005;0.7618739059112176;0.11930756649000301;0.7711494197401867
96.559416;1.09105869596402;0.8333560302612132;0.7637936822480657;0.1159873402012692;0.10630732036461635;1.0940322264325495;10.000159420682023;0.8335029159091771;1.0970690978206978;1.097090767005237;0.7618741178919897;0.11930754823825909;0.7711494134397842
96.569416;1.091058558905113;0.8333561039534214;0.7637936976596886;0.11598734701039484;0.10630732474089208;1.094032192932945;10.00015790873243;0.8335029201634322;1.0970690377383157;1.09709088908898;0.761874321009986;0.11930752923762435;0.7711494122199017
96.579416;1.0910584250462536;0.8333561757453389;0.7637937136671475;0.11598735458870066;0.10630732886507357;1.0940321556815384;10.000156373340388;0.8335029222957817;1.0970689854356894;1.0970910047260498;0.7618745150096111;0.11930750954507707;0.7711494163368193
96.589416;1.091058294010637;0.8333562455058122;0.7637937298220278;0.11598736292611131;0.1063073327126811;1.0940321148881604;10.000154814235252;0.8335029219631405;1.0970689401538707;1.0970911137915713;0.7618746996254269;0.11930748921490357;0.7711494259932613
96.599416;1.0910581654902556;0.8333563130368045;0.7637937456806669;0.1159873720089717;0.10630733625064255;1.0940320709909022;10.000153232733037;0.8335029187782939;1.097068900892819;1.0970912160734982;0.7618748746066109;0.11930746830119297;0.7711494413578158
96.609416;1.091058039364673;0.8333563781659625;0.763793760783113;0.1159873818054282;0.1063073394477319;1.0940320245922373;10.000151630045576;0.8335029123956319;1.0970688666027475;1.0970913113075356;0.7618750397015913;0.1193074468589654;0.7711494625416003
96.619416;1.0910579156522535;0.8333564407561579;0.7637937746516203;0.11598739226690467;0.10630734228395104;1.0940319763123096;10.000150006410298;0.8335029025976239;1.0970688364229524;1.0970913992083478;0.761875194630664;0.11930742494363872;0.7711494895994943
96.629416;1.0910577943925641;0.8333565006997306;0.7637937867882553;0.11598740334105886;0.10630734474977147;1.0940319266483982;10.000148361816903;0.8335028893260005;1.0970688097389536;1.0970914795295124;0.7618753390624489;0.1193074026075368;0.7711495225987075
96.639416;1.0910576755798207;0.8333565579337292;0.7637937966599997;0.11598741497719836;0.10630734684235711;1.0940318759129872;10.000146696466674;0.8335028726619779;1.0970687860491142;1.0970915521125921;0.7618754726107172;0.11930737989965681;0.7711495616353169
96.649416;1.0910575591671368;0.8333566124746626;0.7637938037285339;0.11598742712599451;0.10630734857099793;1.0940318242871703;10.000145010604369;0.8335028528189391;1.0970687648345587;1.0970916169250573;0.7618755948489102;0.11930735686780994;0.771149606752142
96.659416;1.0910574451094908;0.8333566644678949;0.7637938075144473;0.11598743974780054;0.10630734996276231;1.094031771918212;10.000143304391427;0.8335028301300046;1.097068745543725;1.0970916740895806;0.7618757053152987;0.11930733355974456;0.7711496578587456
96.669416;1.0910573334053257;0.8333567141689772;0.763793807622105;0.11598745282080423;0.10630735105482449;1.0940317190053683;10.000141577346017;0.8335028049530577;1.0970687276155044;1.0970917238910716;0.7618758035140434;0.11930731002526572;0.7711497147172706
96.679416;1.091057224099106;0.8333567618710231;0.7637938037529627;0.11598746633255202;0.1063073518832621;1.0940316658232199;10.000139827906308;0.8335027775416592;1.0970687104491201;1.0970917667459388;0.7618758889638799;0.11930728631417789;0.77114977696445
96.689416;1.0910571172746035;0.8333568078584308;0.7637937957778015;0.115987480265146;0.10630735248212024;1.0940316126561545;10.00013805449013;0.8335027479802968;1.0970686934084364;1.097091803091721;0.7618759612872154;0.11930726246644081;0.7711498441368855
96.699416;1.0910570130990156;0.8333568523352869;0.7637937837893908;0.11598749458840876;0.10630735288710201;1.0940315597230872;10.00013625713025;0.8335027161874614;1.0970686759601083;1.097091833240667;0.7618760202730245;0.1193072385078151;0.7711499156924915
96.709416;1.091056911884398;0.833356895319486;0.7637937680341549;0.1159875092615553;0.1063073531279711;1.0940315071657938;10.00013443774995;0.8335026819906484;1.0970686577966429;1.0970918573017225;0.7618760658947005;0.11930721446008666;0.7711499910274138
96.719416;1.091056814061579;0.8333569366373296;0.7637937487916419;0.11598752423970442;0.10630735321372418;1.0940314550940502;10.000132599109318;0.8335026452587431;1.0970686387838684;1.0970918751917509;0.7618760982676553;0.1193071903531437;0.7711500695103246
96.729416;1.0910567200482626;0.8333569760484103;0.7637937263264988;0.11598753947633071;0.10630735313262041;1.0940314036402923;10.000130743714568;0.8335026059531367;1.097068618823327;1.097091886719611;0.7618761175376133;0.11930716622570821;0.7711501505400372
96.739416;1.0910566301371576;0.8333570133504383;0.7637937009331875;0.11598755492070431;0.1063073528677895;1.0940313530004755;10.000128873450056;0.8335025640376547;1.0970685978122992;1.0970918916837051;0.7618761237860935;0.11930714211526461;0.7711502335740594
96.749416;1.091056544510052;0.8333570483891135;0.7637936729764618;0.11598757051682484;0.10630735241034743;1.0940313034298172;10.000126989742833;0.8335025193913328;1.0970685757151173;1.0970918898800068;0.7618761170220015;0.11930711804841222;0.7711503180778116
96.759416;1.0910564633357658;0.8333570810449131;0.7637936428566162;0.11598758619873344;0.1063073517605659;1.0940312551594402;10.000125093388483;0.8335024718466086;1.0970685526098203;1.0970918810681676;0.7618760972254245;0.11930709404358936;0.7711504034442219
96.769416;1.0910563868249246;0.833357111221931;0.7637936109594409;0.11598760188465744;0.10630735092118157;1.0940312083495476;10.000123183990066;0.8335024212872083;1.0970685286699209;1.0970918649931294;0.7618760644321461;0.1193070701190261;0.7711504889674433
96.779416;1.0910563151631631;0.8333571388218395;0.7637935776583631;0.11598761748618401;0.10630734989492174;1.0940311631909079;10.000121260274634;0.8335023676687903;1.0970685041188446;1.0970918414158564;0.7618760188405858;0.11930704629190406;0.7711505738687505
96.789416;1.0910562484085686;0.8333571637442496;0.7637935433341323;0.11598763292811351;0.10630734868838052;1.0940311200375532;10.000119321181568;0.833502310963064;1.0970684791841903;1.0970918100859781;0.7618759608429289;0.119307022574254;0.7711506573472084
96.799416;1.0910561865044264;0.8333571859250547;0.7637935083612508;0.115987648159825;0.10630734731333129;1.094031079407578;10.00011736626383;0.8335022511397315;1.0970684540931082;1.0970917706799639;0.7618758909747745;0.11930699896913333;0.7711507386390194
96.809416;1.0910561293635288;0.8333572053623804;0.7637934730834268;0.11598766315171255;0.10630734578263835;1.0940310418500694;10.000115395454662;0.8335021882376716;1.0970684290838049;1.0970917228049586;0.7618758098517621;0.1193069754619033;0.771150817061738
96.819416;1.0910560768840465;0.8333572221051111;0.7637934378049217;0.11598767788104619;0.10630734410454208;1.0940310078223896;10.000113408820086;0.8335021224544847;1.0970684044213987;1.0970916661158971;0.7618757180927526;0.11930695202016726;0.7711508920324057
96.829416;1.0910560289440203;0.8333572362192808;0.7637934027776033;0.115987692319192;0.10630734228114529;1.0940309776790746;10.000111406123677;0.8335020541446841;1.097068380468429;1.097091600440659;0.7618756162611692;0.1193069286098204;0.7711509630595187
96.839416;1.09105598544412;0.8333572477633684;0.7637933681731214;0.11598770642961753;0.10630734031161351;1.0940309516909374;10.000109386444015;0.833501983727075;1.097068357720807;1.0970915258017602;0.7618755048770537;0.119306905206539;0.7711510297258668
96.849416;1.091055946323738;0.8333572567800872;0.7637933340957199;0.11598772017525845;0.10630733819435707;1.0940309300078546;10.000107348336854;0.8335019115902339;1.0970683366960217;1.0970914423618394;0.7618753844588384;0.11930688179130167;0.7711510916807764
96.859416;1.0910559115642462;0.8333572632944453;0.7637933006803683;0.11598773353013597;0.10630733592706626;1.0940309126159424;10.000105290270126;0.8335018380384366;1.0970683178264118;1.097091350370345;0.7618752555345342;0.1193068583413517;0.771151148625479
96.869416;1.0910558812554978;0.8333572673229964;0.7637932681915514;0.11598774648703779;0.10630733350514673;1.0940308993682744;10.00010321109358;0.833501763315637;1.0970683014899354;1.0970912501392098;0.7618751186275939;0.11930683482377408;0.7711512002866043
96.879416;1.0910558556248606;0.8333572688520876;0.7637932370314972;0.11598775905529574;0.10630733092009893;1.0940308901040037;10.00010111102918;0.8335016877277205;1.0970682880237133;1.09709114201758;0.7618749742640208;0.1193068111915324;0.7711512464224933
96.889416;1.0910558349497286;0.8333572677598821;0.7637932076834648;0.11598777124998372;0.10630732816240003;1.0940308847698665;10.000098992881556;0.833501611740754;1.097068277649016;1.097091026302993;0.7618748230084326;0.11930678738817248;0.7711512868573404
96.899416;1.0910558194726352;0.8333572637884512;0.7637931806452001;0.11598778308205356;0.10630732522420024;1.0940308834237091;10.000096862233415;0.8335015359502618;1.0970682704387151;1.0970909031310478;0.7618746654669578;0.11930676335895483;0.7711513214855491
96.909416;1.091055809378809;0.8333572566124525;0.7637931563948893;0.11598779455570654;0.1063073220948138;1.0940308861329506;10.000094726160977;0.8335014609993135;1.0970682663734024;1.0970907724641836;0.7618745022276974;0.11930673905550601;0.7711513502381743
96.919416;1.091055804798559;0.8333572458828052;0.7637931354081384;0.11598780566969004;0.10630731875485405;1.0940308928662597;10.00009259124845;0.8335013875142101;1.0970682653982229;1.0970906341682756;0.7618743338018696;0.11930671443349285;0.7711513730426277
96.929416;1.091055805842857;0.8333572312037116;0.7637931181449741;0.11598781642832132;0.10630731517447567;1.0940309034129372;10.000090462304179;0.8335013160481488;1.0970682674028505;1.0970904880978227;0.7618741606344643;0.119306689445131;0.771151389829166
96.939416;1.0910558126435022;0.8333572121181841;0.7637931049432823;0.11598782686056736;0.10630731131227428;1.0940309173570641;10.00008834211676;0.8335012470634253;1.0970682721786584;1.0970903341728617;0.7618739831647179;0.11930666403251244;0.7711514005725202
96.949416;1.0910558253939768;0.8333571881079095;0.7637930959479713;0.11598783702685375;0.10630730711344176;1.0940309341412304;10.000086231505703;0.8335011809343968;1.0970682794529543;1.0970901724023163;0.7618738018616076;0.11930663813908478;0.7711514052971765
96.959416;1.0910558444198661;0.8333571585946705;0.763793091167103;0.1159878470074903;0.10630730251132135;1.0940309531310999;10.000084129614088;0.8335011179189834;1.0970682889575443;1.097090002807674;0.7618736172038018;0.1193066117304571;0.771151404067507
96.969416;1.091055870190723;0.833357122970219;0.7637930905733203;0.11598785688394576;0.1063072974338507;1.0940309735915552;10.000082034545628;0.8335010581672165;1.0970683004268593;1.0970898253652728;0.761873429618376;0.11930658480088274;0.7711513969539064
96.979416;1.091055903241895;0.8333570806429302;0.7637930942165342;0.11598786672475261;0.10630729180665126;1.0940309947014417;10.000079943892796;0.8335010018109278;1.0970683135933157;1.0970896400776255;0.7618732394352877;0.11930655736801152;0.7711513839509353
96.989416;1.0910559440979215;0.8333570310643448;0.7637931022789952;0.11598787658016935;0.10630728554986393;1.0940310157290085;10.000077855177427;0.8335009490303807;1.097068328301544;1.0970894470476116;0.7618730469285468;0.11930652946775955;0.7711513649706995
96.999416;1.0910559932110468;0.8333569737444109;0.7637931149730931;0.11598788647979932;0.1063072785820621;1.094031036226853;10.000075766603205;0.8335009000011683;1.0970683446081808;1.0970892464675028;0.761872852394681;0.1193065011515954;0.7711513399353466
97.009416;1.0910560508876024;0.8333569083132032;0.7637931324157335;0.11598789642977585;0.10630727083611576;1.0940310560371516;10.00007367742077;0.833500854785901;1.0970683627372892;1.0970890386295649;0.7618726561826478;0.11930647248547416;0.7711513088422933
97.019416;1.091056117235067;0.8333568346195301;0.7637931546372589;0.11598790641675404;0.10630726227302226;1.0940310751092743;10.000071587092597;0.83350081334217;1.0970683830328942;1.0970888239477512;0.7618724587005354;0.1193064435451481;0.7711512717676352
97.029416;1.0910561921896225;0.8333567527391164;0.7637931816587203;0.11598791642247874;0.10630725288303851;1.0940310932913235;10.000069494699991;0.8335007756455208;1.0970684059658988;1.0970886028773181;0.7618722604458072;0.11930641440470466;0.7711512288505831
97.039416;1.0910562756320028;0.8333566628702482;0.763793213496379;0.11598792643467895;0.10630724267569353;1.0940311102439018;10.000067399783827;0.833500741751253;1.0970684321106463;1.0970883758218672;0.761872062047748;0.11930638512648188;0.7711511803028328
97.049416;1.091056367487643;0.8333565652528394;0.7637932500832307;0.11598793644298211;0.1063072316684086;1.0940311255142823;10.000065303008089;0.8335007117524412;1.0970684620806461;1.0970881431537804;0.7618718642413338;0.11930635575686079;0.7711511264340976
97.059416;1.091056467708503;0.8333564601613671;0.7637932912351374;0.11598794643186283;0.10630721988193485;1.0940311386657273;10.000063205706995;0.8335006857217913;1.0970684964263109;1.0970879052786227;0.7618716677377985;0.11930632632528015;0.7711510676335951
97.069416;1.0910565761607343;0.8333563479129888;0.7637933366839801;0.11598795638022982;0.10630720734007293;1.0940311493667965;10.0000611096103;0.833500663685251;1.097068535553745;1.0970876626868271;0.7618714731186783;0.11930629684866632;0.7711510043207703
97.079416;1.0910566925378153;0.8333562288378764;0.763793386097263;0.1159879662623073;0.10630719407124105;1.0940311573906598;10.000059017367096;0.8335006456299114;1.0970685797527469;1.0970874159991655;0.7618712808512152;0.11930626734215799;0.7711509369171659
97.089416;1.0910568163897851;0.8333561032180313;0.7637934390943796;0.11598797605015096;0.10630718010819928;1.0940311625248982;10.000056933075975;0.8335006315205403;1.0970686292830134;1.0970871659152324;0.7618710913564102;0.11930623782861675;0.7711508658334035
97.099416;1.0910569472118845;0.8333559712587053;0.7637934952849595;0.1159879857206966;0.1063071654829186;1.0940311645619556;10.000054862068644;0.8335006213095659;1.0970686844492512;1.0970869130365608;0.7618709050495557;0.11930620833857612;0.7711507914645765
97.109416;1.0910570845069016;0.8333558331053011;0.7637935543014147;0.115987995258288;0.10630715022593921;1.0940311634167674;10.000052810104448;0.8335006149911476;1.097068745643517;1.0970866577429055;0.7618707223713954;0.11930617890289086;0.7711507141952224
97.119416;1.0910572278084267;0.8333556888682255;0.7637936158073982;0.11598800464681736;0.10630713436875981;1.0940311591799126;10.00005078279527;0.8335006126989781;1.0970688133166526;1.0970864002337113;0.7618705438292954;0.1193061495507992;0.771150634393167
97.129416;1.0910573766495393;0.8333555386794588;0.7637936794945226;0.11598801386696037;0.1063071179394041;1.0940311520772141;10.000048785392158;0.8335006147517858;1.0970688879212134;1.0970861406604888;0.7618703699958521;0.11930612031715189;0.7711505523917137
97.139416;1.091057530533363;0.8333553827639295;0.7637937450766572;0.11598802290967018;0.1063071009597237;1.094031142454574;10.000046822508043;0.8335006216217504;1.0970689699038265;1.0970858792960276;0.7618702014609839;0.11930609124546324;0.7711504684667772
97.149416;1.0910576889757424;0.8333552213979913;0.7637938122709903;0.11598803178912849;0.10630708344806093;1.0940311308001551;10.000044898083626;0.833500633850929;1.0970690597270498;1.09708561663739;0.7618700388055095;0.11930606237985966;0.7711503828144688
97.159416;1.091057851551793;0.8333550547861704;0.763793880779734;0.11598804053917308;0.10630706541679763;1.0940311177582838;10.000043015588549;0.8335006519442161;1.0970691578263678;1.0970853533271188;0.7618698825881756;0.11930603375585891;0.7711502955569954
97.169416;1.091058017874989;0.8333548830499375;0.7637939503164292;0.11598804920162872;0.10630704687117556;1.0940311041009563;10.000041177700686;0.8335006763181745;1.097069264500653;1.0970850900008027;0.7618697333139717;0.11930600539760658;0.7711502067554269
97.179416;1.0910581875251264;0.83335470633212;0.7637940206829982;0.11598805782132542;0.10630702781683717;1.094031090630351;10.000039385888241;0.8335007073023479;1.0970693798879834;1.0970848271695373;0.761869591413813;0.11930597732271873;0.7711501164061746
97.189416;1.0910583599899897;0.8333545248683412;0.7637940918303473;0.11598806644808347;0.10630700826654144;1.0940310780452525;10.000037640708431;0.8335007450987466;1.0970695040318346;1.0970845651519936;0.7618694572443766;0.1193059495513673;0.7711500244833683
97.199416;1.0910585346754655;0.8333543389672153;0.7637941638485737;0.11598807513804985;0.10630698824483793;1.0940310668742443;10.000035942388179;0.8335007896971195;1.097069636893801;1.0970843040938283;0.7618693311074853;0.11930592210820319;0.7711499310159622
97.209416;1.0910587109498135;0.8333541489406507;0.7637942369387587;0.11598808395202383;0.10630696779155975;1.0940310574979282;10.00003429148735;0.8335008408374341;1.0970697783504655;1.0970840440368892;0.7618692132991924;0.11930589501322002;0.7711498361001666
97.219416;1.0910588881446512;0.8333539550501179;0.7637943114325214;0.11598809295224051;0.10630694695830206;1.0940310501990336;10.000032689604586;0.833500898075001;1.0970699282208372;1.0970837849931914;0.7618691041549194;0.1193058682713764;0.7711497398425802
97.229416;1.0910590654870655;0.8333537574954721;0.7637943878332445;0.11598810219760412;0.1063069258045743;1.0940310452398916;10.000031139294672;0.8335009609090115;1.0970700862350866;1.0970835269974049;0.7618690040636728;0.119305841871792;0.7711496423046473
97.239416;1.091059242065455;0.8333535564540386;0.7637944667937051;0.1159881117366484;0.10630690440198053;1.0940310429172801;10.000029643394837;0.8335010288634104;1.0970702519864963;1.0970832700810267;0.7618689134651542;0.11930581579863433;0.7711495435030318
97.249416;1.0910594169285721;0.8333533521416452;0.7637945489896257;0.11598812160375369;0.10630688283524699;1.0940310435153218;10.000028204804778;0.8335011014535955;1.0970704249842587;1.0970830142126824;0.7618688328049166;0.11930579004429746;0.7711494434653684
97.259416;1.091059589191616;0.8333531448102837;0.7637946349793877;0.11598813182419122;0.10630686118871785;1.0940310472489478;10.000026826807948;0.8335011781259053;1.097070604777791;1.0970827593210462;0.7618687624427123;0.11930576461498714;0.7711493422581096
97.269416;1.0910597580633397;0.8333529347075943;0.7637947251620752;0.11598814242079568;0.10630683953248268;1.0940310542715381;10.000025513324742;0.8335012582588355;1.097070791063324;1.0970825053982811;0.7618687026079717;0.11930573952453227;0.7711492399421057
97.279416;1.0910599228924474;0.8333527220910424;0.7637948198303367;0.115988153412236;0.10630681792519432;1.0940310646561373;10.000024268450602;0.8335013411663282;1.0970709837309551;1.0970822525713924;0.761868653424225;0.11930571478063381;0.7711491365268879
97.289416;1.0910600832263961;0.8333525072638662;0.7637949192422095;0.11598816480559862;0.10630679642311584;1.0940310783502045;10.000023095447494;0.8335014260789328;1.0970711828071136;1.0970820010848854;0.7618686149357724;0.11930569038074615;0.7711490319790247
97.299416;1.0910602388352857;0.8333522905858568;0.7637950236612421;0.11598817659380839;0.10630677507767614;1.0940310951968641;10.000021995811345;0.8335015121882277;1.0970713883224619;1.0970817512591169;0.7618685871259174;0.11930566632178369;0.7711489262712785
97.309416;1.091060389682695;0.833352072483498;0.7637951333687102;0.1159881887615356;0.10630675392878605;1.0940311149699216;10.000020968735958;0.8335015987459813;1.0970716002528873;1.097081503506811;0.7618685699215537;0.11930564260428912;0.771148819424764
97.319416;1.091060535827478;0.8333518534288326;0.7637952486288828;0.11598820129019351;0.10630673301147173;1.09403113734778;10.000020011608862;0.8335016851184813;1.0970718185411763;1.0970812583599103;0.7618685631742059;0.11930561922466941;0.7711487114889504
97.329416;1.0910606773715494;0.8333516338422644;0.7637953695995662;0.11598821415383781;0.10630671236847253;1.0940311619048926;10.00001912118113;0.8335017707824353;1.097072043087882;1.0970810164145028;0.7618685666390012;0.119305596166985;0.7711486024885524
97.339416;1.091060814487102;0.8333514140153313;0.7637954962848502;0.11598822731553192;0.1063066920483209;1.0940311881844977;10.000018294101332;0.8335018553325847;1.0970722737062486;1.097080778267091;0.7618685799757139;0.11930557340064053;0.7711484924304335
97.349416;1.0910609473930906;0.833351194117476;0.7637956285647216;0.11598824073615936;0.10630667209172678;1.094031215775354;10.000017526969334;0.8335019385100135;1.097072510068455;1.0970805445215812;0.7618686028018946;0.11930555088522912;0.7711483813722216
97.359416;1.0910610762795951;0.833350974202036;0.7637957662150353;0.11598825439001907;0.10630665252511194;1.0940312443109064;10.000016816639963;0.8335020202018001;1.0970727516810093;1.0970803157260176;0.7618686347668987;0.11930552858069822;0.7711482694824198
97.369416;1.0910612012875052;0.8333507542544292;0.7637959089216354;0.11598826827111983;0.10630663336751667;1.0940312734532263;10.000016160660177;0.8335021004125207;1.0970729979222646;1.0970800921690707;0.7618686755603764;0.11930550645643116;0.771148157038062
97.379416;1.0910613225430337;0.8333505343487312;0.7637960563262685;0.11598828238534059;0.10630661464271314;1.0940313029222524;10.00001555747349;0.8335021791961015;1.0970732480786518;1.097079873772844;0.7618687248752829;0.11930548449048958;0.7711480443483937
97.389416;1.0910614401478456;0.8333503147357669;0.7637962080574618;0.11598829674118585;0.1063065963872518;1.0940313325263347;10.00001500617205;0.8335022565594056;1.0970735013569008;1.0970796602367165;0.761868782399898;0.11930546266082279;0.7711479316681895
97.399416;1.091061554153924;0.83335009576499;0.7637963637318754;0.1159883113446499;0.10630657865011857;1.0940313622164786;10.000014505920984;0.8335023324428186;1.0970737569198559;1.0970794512324595;0.7618688478249986;0.11930544094728086;0.7711478191409636
97.409416;1.0910616646329643;0.8333498778179258;0.763796522949712;0.11598832619241631;0.10630656148701792;1.0940313921537;10.00001405562299;0.8335024067779184;1.0970740139197095;1.0970792464291899;0.7618689208707501;0.11930541934645786;0.7711477067712874
97.419416;1.0910617717257227;0.833349661348501;0.7637966852944187;0.11598834127022156;0.10630654495487062;1.0940314227004104;10.000013654016712;0.8335024795208853;1.0970742715074655;1.0970790454271797;0.7618690013432499;0.11930539787873265;0.7711475944542142
97.429416;1.091061875528964;0.8333494469075577;0.7637968503412986;0.11598835656541048;0.10630652910535417;1.0940314543835052;10.000013299663687;0.8335025506743349;1.0970745288695944;1.0970788477706617;0.7618690891388086;0.11930537658262208;0.7711474820224169
97.439416;1.0910619759732956;0.8333492351000531;0.7637970176632145;0.11598837208622857;0.1063065139783113;1.0940314878704707;10.000012990610829;0.8335026203551016;1.0970747852794582;1.097078652982719;0.7618691842017751;0.11930535550479461;0.7711473692474714
97.449416;1.0910620728534746;0.833349026555257;0.763797186797687;0.1159883878716596;0.10630649960008913;1.0940315238765366;10.000012724189085;0.83350268883575;1.0970750400890708;1.0970784605192532;0.761869286498998;0.11930533468997787;0.771147255855476
97.459416;1.0910621659088446;0.8333488219137152;0.7637973571737258;0.11598840397979798;0.10630648598553584;1.0940315630136868;10.000012497383938;0.833502756485287;1.0970752926925227;1.0970782697124968;0.7618693959640496;0.1193053141753959;0.7711471415769516
97.469416;1.0910622548494149;0.8333486217722839;0.7637975280806188;0.11598842046395169;0.10630647313963777;1.094031605717173;10.000012307697906;0.8335028237022092;1.097075542533998;1.0970780797940498;0.7618695124102908;0.11930529399310347;0.7711470261144096
97.479416;1.0910623393831764;0.8333484266239969;0.7637976987144985;0.11598843736102123;0.10630646105490461;1.0940316522935762;10.00001215391131;0.833502890895661;1.0970757890923315;1.0970778899834104;0.7618696355056248;0.11930527417752945;0.7711469090540471
97.489416;1.091062419313245;0.8333482368534523;0.763797868234943;0.11598845469723373;0.1063064497092144;1.0940317029826643;10.00001203604901;0.8335029584335399;1.0970760317825856;1.0970776995534066;0.7618697648318717;0.11930525477320902;0.7711467898848566
97.499416;1.0910624946798204;0.8333480527465775;0.7637980357933769;0.11598847249268242;0.10630643907295001;1.094031757986689;10.000011954436918;0.8335030266019922;1.0970762698637768;1.097077507850827;0.7618698999559258;0.11930523583916351;0.7711466681250773
97.509416;1.0910625658012318;0.8333478744843891;0.7637982005674815;0.11598849075442885;0.10630642911874953;1.0940318175082457;10.00001190851247;0.8335030956729267;1.0970765024067275;1.097077314348494;0.7618700404399412;0.11930521744559873;0.7711465434251265
97.519416;1.0910626331238988;0.8333477021526955;0.7637983618290982;0.11598850947027904;0.1063064198271809;1.0940318817654264;10.000011896364281;0.8335031659635862;1.0970767283184957;1.0970771187132842;0.7618701857834393;0.1193051996610628;0.7711464155704304
97.529416;1.0910626970269175;0.8333475357705197;0.7637985189953844;0.11598852861502915;0.10630641118942509;1.0940319509595862;10.000011915351775;0.8335032377749054;1.0970769464536692;1.0970769208184974;0.7618703353665268;0.11930518253538373;0.7711462844054712
97.539416;1.0910627577729546;0.8333473753258099;0.7637986716003881;0.11598854815990518;0.1063064032037021;1.0940320252565718;10.000011962913211;0.833503311305465;1.097077155762058;1.0970767207097345;0.761870488473693;0.11930516608715347;0.7711461497785058
97.549416;1.0910628155850386;0.8333472208147791;0.7637988192248544;0.11598856807364373;0.10630639587085686;1.0940321048244446;10.000012036625606;0.8335033866499474;1.0970773553638773;1.0970765185648597;0.7618706443664133;0.11930515030312233;0.7711460115583081
97.559416;1.0910628707272856;0.8333470722750299;0.7637989614591911;0.11598858832129125;0.10630638919829756;1.094032189855332;10.000012133660242;0.8335034638699961;1.0970775445069119;1.0970763146479137;0.7618708023197993;0.11930513515022712;0.771145869647655
97.569416;1.0910629235458909;0.8333469297949494;0.7637990979110756;0.115988608866533;0.10630638320330979;1.0940322804787153;10.000012250139246;0.8335035430766373;1.0970777224654438;1.097076109215149;0.7618709616337882;0.11930512059102165;0.7711457239869872
97.579416;1.0910629744542781;0.8333467934894672;0.7637992282262341;0.11598862967216644;0.10630637790695767;1.094032376661714;10.000012380763174;0.8335036244706971;1.0970778885551293;1.097075902415565;0.7618711216571938;0.1193051065892235;0.7711455746142438
97.589416;1.0910630239036003;0.833346663469492;0.7637993520713817;0.1159886506963155;0.10630637332305859;1.0940324782584585;10.000012519026734;0.8335037083126167;1.0970780423277686;1.097075694280866;0.7618712818030368;0.11930509310173922;0.7711454217230738
97.599416;1.0910630723800216;0.8333465398238551;0.7637994690767342;0.11598867188763669;0.1063063694452341;1.0940325851356956;10.000012657752395;0.8335037948499975;1.09707818373724;1.097075484784105;0.7618714415371293;0.11930508006736693;0.7711452656542762
97.609416;1.0910631203724102;0.8333464225816132;0.7637995788302779;0.1159886931823099;0.10630636624020702;1.0940326972044283;10.000012789589176;0.8335038842727209;1.0970783130636617;1.097075273917193;0.7618716003575371;0.11930506740623853;0.771145106830195
97.619416;1.0910631683110774;0.8333463116583942;0.7637996809386417;0.11598871450610065;0.10630636365629359;1.094032814376031;10.000012907560142;0.8335039767217775;1.0970784306836125;1.0970750617488991;0.7618717578014549;0.11930505503691892;0.7711449456825898
97.629416;1.0910632165388918;0.8333462068754182;0.7637997750498795;0.11598873577991096;0.10630636163552645;1.0940329364892116;10.000013005790992;0.8335040722946817;1.0970785369185045;1.0970748483992623;0.7618719134876419;0.11930504289905276;0.7711447826432516
97.639416;1.0910632653373693;0.8333461080680503;0.7637998608376649;0.1159887569232462;0.10630636011528172;1.094033063195412;10.000013080677721;0.8335041710080878;1.097078631994057;1.0970746339798416;0.761872067129287;0.11930503095945617;0.7711446181646245
97.649416;1.0910633149775995;0.8333460151788737;0.7637999380183853;0.1159887778555303;0.10630635902860815;1.094033193931988;10.000013131510102;0.8335042727848058;1.0970787160295918;1.0970744185968926;0.7618722184874233;0.11930501920061368;0.77114445273109
97.659416;1.0910633657078068;0.8333459282648715;0.7638000063534599;0.1159887984953719;0.10630635831426867;1.0940333280768832;10.000013159276923;0.833504377514216;1.0970787890874776;1.0970742023810724;0.7618723673352532;0.11930500760833615;0.7711442868595718
97.669416;1.091063417653269;0.8333458474273266;0.7638000655887331;0.11598881876018523;0.10630635792265754;1.0940334651360037;10.000013165235622;0.8335044851345677;1.097078851305401;1.0970739855044627;0.7618725134655786;0.11930499616791876;0.7711441210420186
97.679416;1.0910634707504137;0.8333457727359398;0.7638001154114495;0.11598883857312639;0.1063063578053917;1.0940336048355048;10.00001315109042;0.8335045956888166;1.0970789030185213;1.0970737681875253;0.7618726566900381;0.11930498486568158;0.7711439556907385
97.689416;1.0910635248117244;0.8333457042106144;0.7638001555030752;0.11598885787345962;0.10630635790596443;1.0940337471344275;10.000013119585264;0.8335047093012007;1.0970789447991542;1.0970735506760638;0.7618727968138438;0.11930497368330958;0.7711437911539181
97.699416;1.0910635796419845;0.8333456418398137;0.763800185654056;0.11598887662064448;0.10630635817044132;1.0940338921637005;10.000013073769813;0.8335048260574891;1.097078977433268;1.0970733332736158;0.7618729336191109;0.11930496258481826;0.7711436277096517
97.709416;1.0910636351076684;0.8333455856138321;0.763800205838694;0.11598889479103938;0.10630635856673608;1.0940340401429662;10.000013015582159;0.8335049459386614;1.0970790018650283;1.097073116446933;0.7618730668571719;0.11930495151490011;0.7711434655359758
97.719416;1.091063691174692;0.8333455355554826;0.7638002162202546;0.11598891237165304;0.10630635908777872;1.0940341913494802;10.00001294529892;0.8335050689017811;1.097079019096558;1.097072900840884;0.7618731962479741;0.11930494041140424;0.7711433047465261
97.729416;1.091063747893432;0.8333454917011137;0.7638002171591771;0.11598892935622868;0.1063063597351032;1.0940343460438484;10.000012861925514;0.8335051949503312;1.0970790300590196;1.0970726871839076;0.7618733215208774;0.11930492921775437;0.7711431454682397
97.739416;1.091063805283544;0.8333454540458163;0.7638002092298972;0.11598894574671903;0.10630636050172333;1.0940345043203832;10.000012764214041;0.8335053240965559;1.0970790355363684;1.0970724761610728;0.7618734424647962;0.11930491788975031;0.7711429878936572
97.749416;1.0910638632262462;0.833345422535739;0.763800193168535;0.11598896155686955;0.10630636136735544;1.0940346660386717;10.000012652168408;0.8335054563269146;1.0970790361599736;1.0970722682811558;0.7618735589070073;0.11930490639786652;0.7711428322597907
97.759416;1.0910639215120088;0.833345397141875;0.7638001697367119;0.1159889768101103;0.10630636230359532;1.0940348308234054;10.00001252784577;0.8335055916076176;1.0970790324044;1.0970720638219864;0.7618736706688731;0.1193048947260838;0.7711426787627307
97.769416;1.0910639799806818;0.8333453779279575;0.7638001395809718;0.11598899153023767;0.1063063632818435;1.0940349980909212;10.000012394691314;0.833505729870778;1.097079024570793;1.0970718628693628;0.7618737775898446;0.11930488287033791;0.771142527498504
97.779416;1.0910640385557502;0.8333453650132844;0.7638001032044565;0.11598900573148803;0.10630636427436824;1.0940351672071202;10.000012256242622;0.8335058710066591;1.097079012832845;1.097071665390981;0.7618738795506056;0.11930487083931987;0.7711423784684406
97.789416;1.0910640971446883;0.8333453584665431;0.7638000610612958;0.1159890194172979;0.10630636524941703;1.0940353376580885;10.000012114993076;0.8335060148803601;1.097078997336416;1.0970714713328784;0.7618739764315478;0.11930485865750051;0.7711422316324286
97.799416;1.091064155545454;0.8333453582414078;0.7638000136274002;0.11598903259059647;0.10630636617173968;1.094035509028325;10.000011972036317;0.8335061613051273;1.097078978239208;1.0970712806837597;0.7618740680937642;0.1193048463645414;0.7711420869972203
97.809416;1.0910642134753732;0.833345364198994;0.7637999613548955;0.11598904525726941;0.1063063670049299;1.0940356808843725;10.000011827850894;0.8335063099839074;1.097078955725783;1.0970710934966894;0.7618741544149555;0.11930483400511499;0.7711419446611006
97.819416;1.0910642707207405;0.8333453761448895;0.7637999046193981;0.11598905741584244;0.10630636771205801;1.0940358527483978;10.000011683046516;0.8335064605304473;1.09707893009168;1.0970709099381013;0.7618742353347381;0.11930482162136678;0.7711418047766911
97.829416;1.0910643272124672;0.8333453938153619;0.7637998437591695;0.11598906905764837;0.10630636826605107;1.0940360241252216;10.0000115380871;0.8335066125593602;1.0970789018044116;1.0970707303349254;0.7618743108911021;0.1193048092578479;0.7711416675318123
97.839416;1.0910643828885351;0.8333454168769708;0.763799779110721;0.11598908017421507;0.10630636866531185;1.0940361945054597;10.000011392695287;0.8335067657134756;1.0970788714688484;1.0970705551473745;0.7618743812050178;0.11930479696112951;0.7711415331701623
97.849416;1.0910644375137477;0.8333454449639988;0.7637997110020612;0.11598909074925386;0.10630636893614083;1.0940363634146444;10.000011245889167;0.8335069196350856;1.0970788397234257;1.0970703848891;0.7618744463999091;0.11930478476740371;0.7711414019511
97.859416;1.0910644906666325;0.83334547767814;0.7637996397832817;0.11598910074669769;0.10630636912054467;1.094036530477102;10.000011096573992;0.8335070739722479;1.0970788071014501;1.0970702200368476;0.7618745065050008;0.11930477269662404;0.771141274064385
97.869416;1.0910645418735685;0.8333455145534024;0.7637995658429255;0.11598911011078898;0.10630636926246052;1.0940366953656608;10.000010943594205;0.8335072283634393;1.0970787739855423;1.097070060928594;0.7618745614088178;0.1193047607578818;0.7711411495913183
97.879416;1.0910645907278291;0.8333455550450711;0.7637994895581106;0.11598911877705595;0.10630636939960254;1.0940368577075716;10.00001078506178;0.8335073823891126;1.097078740704037;1.0970699076999135;0.7618746109181996;0.11930474895800143;0.7711410285103709
97.889416;1.0910646369001349;0.833345598543311;0.763799411239963;0.1159891266854575;0.10630636956136956;1.0940370170879;10.00001061842276;0.8335075356141765;1.097078707599016;1.0970697603240243;0.7618746548662894;0.11930473731102416;0.7711409107363999
97.899416;1.0910646800933894;0.8333456443970524;0.7637993310850034;0.11598913378346094;0.10630636977189749;1.09403717313165;10.000010441592352;0.8335076876819233;1.0970786749452197;1.0970696186819806;0.7618746931667798;0.11930472584469319;0.7711407961973693
97.909416;1.091064720016688;0.8333456919477356;0.7637992491516209;0.11598914002447376;0.10630637004889282;1.0940373255481435;10.000010253652565;0.8335078383390422;1.0970786427984691;1.0970694825803111;0.761874725802474;0.11930471460212586;0.7711406848913002
97.919416;1.0910647563802587;0.8333457405492903;0.7637991654360314;0.115989145375269;0.10630637039445733;1.0940374741319647;10.0000100541326;0.8335079874095986;1.097078610939241;1.0970693517764583;0.7618747527723704;0.11930470364007656;0.7711405768619155
97.929416;1.0910647888936138;0.8333457896103781;0.7637990799959075;0.11598914982360235;0.10630637079103201;1.0940376188301293;10.000009841279894;0.8335081347467578;1.0970785789718045;1.097069226047966;0.7618747740362642;0.11930469302026683;0.7711404721216437
97.939416;1.0910648172737851;0.8333458387043515;0.7637989929848946;0.11598915337023974;0.10630637121025878;1.0940377597988986;10.000009610819273;0.833508280182793;1.0970785464067685;1.097069105279692;0.7618747894935026;0.11930468279951388;0.7711403705983721
97.949416;1.0910648412453503;0.833345887643661;0.7637989046049427;0.11598915601213004;0.10630637162882696;1.0940378973080647;10.000009356400236;0.8335084235238096;1.0970785125818217;1.0970689895538512;0.7618747989849911;0.11930467303477797;0.7711402721231934
97.959416;1.091064860518269;0.8333459364356715;0.7637988150651632;0.11598915773632978;0.1063063720380095;1.0940380315987437;10.000009071173897;0.8335085645542772;1.097078476606913;1.0970688791765453;0.7618748023222472;0.11930466379304311;0.7711401764521998
97.969416;1.091064874811627;0.8333459851826011;0.7637987245782184;0.11598915852700133;0.10630637243816743;1.094038162851704;10.000008749371775;0.8335087030412482;1.0970784375267155;1.0970687746078185;0.761874799334007;0.11930465514317615;0.7711400833082656
97.979416;1.0910648839450598;0.8333460340001987;0.7637986334033442;0.11598915837152285;0.1063063728304843;1.0940382912809363;10.000008386929974;0.8335088388022417;1.0970783944901865;1.0970686763415427;0.7618747898917192;0.1193046471472266;0.7711399924272574
97.989416;1.0910648878855334;0.8333460830106104;0.7637985419201658;0.11598915726153759;0.10630637321867298;1.0940384172500655;10.000007980926771;0.8335089717634419;1.0970783467183394;1.0970685847844763;0.7618747739257685;0.11930463987096389;0.771139903614288
97.999416;1.0910648866994515;0.8333461324123991;0.7637984506817153;0.11598915519293777;0.10630637361212555;1.0940385412884368;10.000007529114296;0.8335091019250713;1.097078293454295;1.097068500196971;0.7618747514313735;0.11930463339126274;0.7711398167598253
98.009416;1.0910648805146779;0.8333461825059465;0.7637983603838648;0.11598915216525989;0.10630637402530155;1.0940386639977895;10.000007030004863;0.8335092292848509;1.097078234039492;1.0970684227329428;0.7618747224495847;0.11930462778824225;0.7711397317903277
98.019416;1.0910648695784748;0.8333462336160687;0.7637982717473664;0.11598914818070474;0.10630637447908654;1.094038785955644;10.000006482719424;0.8335093537554433;1.097078167994271;1.0970683525360279;0.7618746870603966;0.1193046231383411;0.7711396486007791
98.029416;1.0910648543310646;0.8333462860151051;0.7637981854077921;0.1159891432420839;0.1063063750005243;1.0940389076831796;10.000005886628436;0.8335094751732428;1.0970780950126509;1.0970682897953175;0.7618746453852154;0.11930461951100206;0.7711395669660928
98.039416;1.0910648353670762;0.8333463398843554;0.7637981019032309;0.11598913735040067;0.10630637561785695;1.094039029601773;10.00000524133373;0.8335095934294133;1.0970780148999948;1.0970682346956886;0.7618745975704745;0.11930461696305235;0.7711394864714873
98.049416;1.0910648133366667;0.833346395295355;0.7637980217455078;0.1159891305042556;0.10630637635810283;1.09403915195977;10.000004547247038;0.833509708540201;1.0970779275024758;1.0970681873044543;0.7618745437792649;0.11930461553629423;0.7711394065752704
98.059416;1.0910647889008733;0.8333464522532619;0.7637979454582569;0.11598912270399443;0.1063063772457119;1.0940392748219452;10.000003806182772;0.833509820608324;1.097077832642334;1.0970681474861625;0.7618744842169124;0.11930461526174563;0.7711393267510009
98.069416;1.0910647626969874;0.8333465107746706;0.7637978735006299;0.11598911396458787;0.10630637829480011;1.0940393980846421;10.000003021168716;0.8335099297639144;1.0970777300856118;1.0970681148791661;0.7618744191639767;0.11930461616613676;0.7711392465403804
98.079416;1.091064735290342;0.8333465708949931;0.7637978061559565;0.1159891043278908;0.10630637950110364;1.094039521453433;10.000002195849948;0.8335100361032679;1.0970776195895175;1.0970680889202034;0.7618743489419928;0.11930461827619729;0.7711391654993899
98.089416;1.0910647072096749;0.8333466325862263;0.7637977435172191;0.11598909385805893;0.10630638084379153;1.0940396444683462;10.000001334245022;0.8335101396564333;1.0970775009709024;1.0970680689444707;0.7618742738175273;0.11930462161763357;0.7711390831718904
98.099416;1.0910646790213516;0.8333466957022478;0.763797685574491;0.11598908262298613;0.10630638229597884;1.0940397666247303;10.000000440908803;0.8335102403961108;1.0970773741390987;1.0970680543756002;0.7618741939834556;0.11930462621092858;0.7711389991838586
98.109416;1.0910646513083653;0.8333467600347456;0.7637976322865274;0.11598907067950155;0.10630638383388379;1.0940398874658577;9.999999521089904;0.8335103382437332;1.097077239148747;1.0970680448968624;0.7618741096494155;0.11930463207162022;0.7711389133548552
98.119416;1.0910646245779392;0.8333468253704083;0.7637975835677251;0.11598905807254246;0.1063063854372034;1.0940400065567006;9.999998580539001;0.8335104330357087;1.0970770962491325;1.0970680404989475;0.7618740210952603;0.11930463921467212;0.7711388256835983
