time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.129416;1.0910645992123194;0.83334689148667;0.7637975392594305;0.11598904484309167;0.10630638708756598;1.0940401234458161;9.999997624904806;0.8335105244644686;1.0970769458626481;1.0970680414153426;0.7618739286166096;0.11930464765453788;0.7711387362412254
98.139416;1.0910645755511887;0.8333469581868845;0.7637974991603191;0.11598903103510282;0.1063063887737912;1.0940402377022374;9.999996659086685;0.8335106120806416;1.097076788538038;1.097068048012566;0.7618738324595481;0.11930465740158006;0.771138645081825
98.149416;1.091064554020996;0.8333470253632335;0.7637974630829316;0.11598901669966123;0.10630639049773025;1.094040348942516;9.999995687162185;0.8335106954005094;1.0970766248953925;1.097068060705974;0.7618737328255762;0.11930466845982132;0.771138552254251
98.159416;1.0910645351385977;0.8333470929960228;0.7637974308887127;0.11598900189711793;0.10630639227291978;1.0940404568031958;9.999994712830025;0.8335107740533432;1.0970764555111872;1.0970680799144918;0.7618736298953311;0.11930468082574834;0.7711384578821915
98.169416;1.09106451944802;0.8333471611072595;0.7637974024941929;0.1159889866932915;0.10630639412172084;1.0940405609672461;9.999993739890845;0.8335108478758311;1.0970762808251913;1.0970681060392369;0.7618735238196482;0.11930469449053864;0.7711383621670433
98.179416;1.091064507459055;0.8333472297269126;0.7637973778360126;0.11598897115062538;0.10630639607628559;1.094040661269462;9.99999277250244;0.8335109169038757;1.097076101169662;1.0970681394431931;0.76187341472664;0.11930470944579602;0.7711382653131856
98.189416;1.0910644995487795;0.8333472988865841;0.7637973568337688;0.11598895532120636;0.1063063981760127;1.0940407577033389;9.999991814806629;0.8335109812826936;1.0970759168438142;1.0970681803777056;0.761873302765692;0.11930472568415869;0.7711381675163598
98.199416;1.091064495938531;0.8333473686363833;0.7637973393989347;0.11598893924615455;0.1063064004594255;1.0940408502598042;9.999990870390407;0.8335110411640417;1.0970757281646382;1.0970682289181342;0.7618731881324787;0.1193047431905601;0.7711380690339428
98.209416;1.0910644967794383;0.8333474390970239;0.7637973254338719;0.11598892296110001;0.10630640295951656;1.094040938759441;9.99998994275227;0.8335110966476748;1.0970755354686874;1.0970682850537083;0.7618730710714353;0.1193047619322665;0.7711379702265291
98.219416;1.0910645022026895;0.833347510523026;0.7637973148004996;0.1159889065036595;0.10630640570414071;1.0940410227878796;9.999989036246353;0.8335111477709201;1.0970753390740153;1.0970683488567146;0.761872951925882;0.11930478185516447;0.7711378715365924
98.229416;1.0910645122996736;0.8333475832907495;0.7637973073301468;0.11598888992067317;0.10630640871756171;1.0940411017282474;9.99998815610139;0.833511194507236;1.0970751393333644;1.0970684205291312;0.7618728312275115;0.119304802883493;0.7711377734560988
98.239416;1.0910645270748436;0.8333476578048794;0.7637973028512378;0.1159888732734496;0.10630641202083925;1.0940411748812404;9.999987307530002;0.8335112367393275;1.0970749367588875;1.097068500353039;0.761872709698539;0.11930482492508103;0.7711376764783039
98.249416;1.091064546425165;0.8333477344372379;0.7637973011725719;0.11598885663618091;0.10630641562742868;1.0940412416467644;9.999986494812159;0.8335112742416263;1.0970747320330267;1.097068588680578;0.761872588119506;0.11930484788489391;0.7711375810260497
98.259416;1.0910645702137458;0.8333478135351732;0.7637973020530315;0.11598884008717356;0.1063064195382475;1.09404130167321;9.999985721062663;0.8335113066951539;1.0970745259044676;1.0970686859216154;0.7618724671847651;0.11930487167291944;0.7711374874253688
98.269416;1.091064598379815;0.8333478954198557;0.7637973051743566;0.11598882369879417;0.10630642374463482;1.094041354856757;9.999984988839012;0.8335113336804697;1.0970743190858467;1.0970687924507638;0.7618723474646449;0.11930489620311373;0.7711373959315915
98.279416;1.0910646309964043;0.8333479803555959;0.7637973100955326;0.11598880752720414;0.10630642823140755;1.0940414012043942;9.999984300571429;0.8335113546897237;1.097074112203675;1.0970689085282987;0.7618722294400451;0.11930492140028685;0.771137306734163
98.289416;1.0910646683035243;0.8333480685499418;0.763797316210569;0.11598879160177247;0.10630643297106163;1.0940414406958947;9.999983657687473;0.8335113692172345;1.0970739058047656;1.0970690343475993;0.7618721135207702;0.11930494721242894;0.771137219953425
98.299416;1.091064710705513;0.8333481601746421;0.7637973227719529;0.11598877592686804;0.10630643792297169;1.0940414732416217;9.999983059428791;0.833511376831217;1.097073700381312;1.0970691701166446;0.7618720000669975;0.11930497360720477;0.7711371356843177
98.309416;1.091064758677694;0.8333482553530657;0.7637973289882045;0.11598876050014684;0.10630644304340442;1.09404149873828;9.999982502997748;0.8335113771451993;1.0970734963605215;1.0970693160204015;0.7618718894258844;0.11930500055182294;0.7711370540558479
98.319416;1.0910648126325542;0.8333483541205989;0.7637973341051614;0.11598874532682495;0.10630644829247639;1.094041517141631;9.999981984492264;0.833511369755241;1.0970732940596715;1.097069472120917;0.7618717819074868;0.1193050279946717;0.7711369752582252
98.329416;1.0910648728614378;0.8333484564038474;0.7637973374283816;0.11598873041750572;0.10630645364145885;1.0940415284834109;9.999981499490765;0.8335113542561395;1.0970730936797637;1.0970696383394036;0.761871677721753;0.11930505585696341;0.77113689953318
98.339416;1.0910649396019958;0.8333485620589272;0.7637973383503256;0.1159887157785326;0.10630645908314718;1.0940415328695796;9.999981043494627;0.8335113303315954;1.0970728953674638;1.0970698144993565;0.7618715769663124;0.11930508403523978;0.7711368271371613
98.349416;1.0910650131426751;0.8333486709388699;0.763797336392223;0.11598870140523151;0.10630646462775241;1.0940415304996889;9.99998061260082;0.8335112978059327;1.0970726992615651;1.0970700003511686;0.7618714796642878;0.11930511241604098;0.7711367583298092
98.359416;1.091065093838325;0.8333487829226676;0.7637973312214728;0.11598868728291169;0.10630647028790248;1.0940415216651602;9.999980203909297;0.8335112566258486;1.0970725054627137;1.0970701955836317;0.7618713858241642;0.1193051408931975;0.7711366934144012
98.369416;1.091065182006055;0.8333488979003701;0.7637973226679937;0.11598867339655186;0.10630647607586473;1.0940415066955265;9.999979815209123;0.8335112068437116;1.097072313994661;1.0970703998044125;0.7618712954903032;0.11930516937759592;0.7711366327460675
98.379416;1.0910652777855778;0.8333490157406126;0.7637973107359676;0.11598865974167508;0.10630648201242533;1.0940414858732204;9.99997944426151;0.8335111486263046;1.0970721248230488;1.0970706124754284;0.7618712087298967;0.11930519780016263;0.7711365766836286
98.389416;1.0910653811134219;0.8333491362290667;0.7637972955627867;0.11598864632557458;0.10630648812860376;1.0940414593616035;9.999979088046059;0.8335110822411471;1.097071937861288;1.0970708328992553;0.761871125561373;0.11930522610831157;0.7711365255644642
98.399416;1.0910654918502052;0.83334925899735;0.76379727732916;0.11598863316258337;0.10630649445661264;1.0940414271766776;9.999978742273129;0.833511008021113;1.0970717529497669;1.097071060309687;0.7618710458824869;0.11930525425928745;0.7711364797119439
98.409416;1.0910656099239138;0.8333493835509488;0.7637972561717707;0.11598862027159315;0.10630650102289639;1.0940413892065868;9.999978401482078;0.8335109263430502;1.0970715699060474;1.0970712939764886;0.7618709694404184;0.11930528221671735;0.7711364394258268
98.419416;1.0910657353686655;0.8333495093694516;0.7637972321526824;0.115988607671774;0.1063065078492325;1.0940413452642104;9.9999780598337;0.8335108376231968;1.0970713885895633;1.0970715332513892;0.7618708958572438;0.1193053099435068;0.7711364049819057
98.429416;1.091065868236453;0.8333496359281416;0.7637972052867616;0.11598859537856433;0.10630651495687432;1.0940412951369145;9.999977712311363;0.833510742341181;1.0970712088769998;1.097071777602429;0.7618708247016449;0.1193053373893201;0.7711363766831675
98.439416;1.091066008454362;0.8333497626740047;0.7637971755776614;0.1159885834081052;0.10630652236945455;1.0940412386019953;9.999977355377995;0.8335106410511964;1.0970710306414733;1.0970720266764298;0.7618707555705472;0.11930536448850938;0.7711363548825846
98.449416;1.091066155764292;0.8333498890549573;0.7637971430072089;0.11598857178385837;0.10630653011167177;1.0940411754086208;9.999976986699535;0.8335105343006136;1.0970708538000342;1.0970722803221242;0.7618706881204789;0.11930539117216116;0.7711363399537678
98.459416;1.0910663097591682;0.8333500145750979;0.76379710747356;0.11598856053276832;0.10630653820450636;1.0940411052600159;9.999976604591906;0.8335104225256015;1.0970706782918762;1.0970725385107598;0.7618706220335725;0.11930541738029148;0.7711363322910901
98.469416;1.0910664699215717;0.8333501388233253;0.7637970687852905;0.1159885496712481;0.10630654666393044;1.0940410278779107;9.999976207762181;0.8335103060350212;1.0970705039722362;1.0970728012496067;0.7618705570030802;0.11930544306536917;0.7711363322824978
98.479416;1.0910666356365497;0.8333502614551543;0.7637970267591923;0.11598853919477212;0.1063065555084415;1.0940409431675904;9.999975795310839;0.8335101850510511;1.0970703306023282;1.0970730685988253;0.7618704927887807;0.11930546819127884;0.7711363402116524
98.489416;1.091066806228898;0.8333503821644422;0.763796981285496;0.11598852908025324;0.10630656477070394;1.094040851276155;9.99997536640188;0.8335100597248806;1.097070157906132;1.0970733407020399;0.7618704292447246;0.11930549273521557;0.771136356233692
98.499416;1.0910669810751052;0.8333505006831641;0.7637969322978594;0.11598851929940757;0.1063065744992144;1.0940407524629856;9.99997491981677;0.8335099301032867;1.0970699855399944;1.09707361773888;0.7618703662879155;0.11930551668946793;0.7711363804682837
98.509416;1.0910671597562238;0.8333506167632466;0.7637968797279502;0.11598850983217898;0.10630658474677014;1.0940406470403197;9.999974454263807;0.8335097961188374;1.0970698130682746;1.0970738997930403;0.7618703039117579;0.1193055400556312;0.7711364130495184
98.519416;1.0910673421090011;0.8333507301132461;0.7637968235003526;0.11598850066764287;0.10630659555689731;1.094040535434099;9.999973968659612;0.8335096576751726;1.097069640040519;1.0970741866879221;0.7618702422125506;0.11930556283582225;0.7711364540751434
98.529416;1.0910675281069044;0.8333508403400879;0.7637967635963019;0.11598849179947653;0.10630660695322687;1.094040418178078;9.999973461563448;0.8335095147615382;1.09706946605863;1.0970744779754575;0.7618701813330069;0.11930558502639299;0.7711365035567972
98.539416;1.091067717739269;0.8333509469586833;0.7637967001544272;0.11598848322466505;0.10630661893271101;1.0940402958500013;9.99997293117071;0.8335093675076103;1.097069290821742;1.0970747730958081;0.7618701213940521;0.11930560660864364;0.77113656140129
98.549416;1.0910679109684747;0.8333510494593567;0.7637966335244305;0.11598847494113391;0.1063066314675737;1.0940401689860704;9.999972376407722;0.8335092161569678;1.0970691142236066;1.0970750714936428;0.7618700624884782;0.11930562754211727;0.7711366273716913
98.559416;1.0910681076184205;0.8333511473564997;0.7637965642420749;0.11598846694926093;0.10630664451711272;1.094040037958602;9.999971797344628;0.8335090609658095;1.0970689363970045;1.0970753725772329;0.7618700047019138;0.11930564777162797;0.7711367010489031
98.569416;1.091068307245414;0.8333512402266405;0.7637964929138888;0.11598845925599391;0.10630665804044903;1.094039902951544;9.99997119469902;0.8335089021120452;1.097068757619547;1.0970756756319628;0.761869948140081;0.1193056672385994;0.7711367818789387
98.579416;1.0910685091716248;0.8333513277883177;0.7637964200439699;0.11598845186996534;0.10630667199985355;1.0940397641027808;9.999970569936982;0.8335087396985748;1.097068578248806;1.097075979879165;0.7618698929389857;0.11930568588652057;0.7711368692850771
98.589416;1.0910687126185628;0.8333514100004277;0.7637963459495913;0.11598844479349141;0.10630668636063535;1.0940396216390664;9.999969925422201;0.8335085738012652;1.097068398804154;1.0970762845960762;0.7618698392603438;0.11930570366106058;0.7711369627686698
98.599416;1.0910689168062917;0.8333514870905906;0.763796270826762;0.11598843802405369;0.10630670109724161;1.0940394758671457;9.99996926357872;0.8335084044779001;1.0970682200409676;1.0970765891124996;0.7618697873199473;0.11930572050866939;0.7711370619695908
98.609416;1.0910691210025918;0.8333515594442267;0.7637961948358066;0.11598843155996087;0.10630671619462197;1.0940393271034297;9.999968586467123;0.8335082317521998;1.097068042863062;1.0970768927948602;0.7618697374234842;0.11930573638033189;0.7711371666311536
98.619416;1.0910693245467222;0.8333516274759122;0.7637961181084016;0.1159884253979394;0.10630673163974311;1.0940391756332242;9.999967896603358;0.8335080556515924;1.0970678681318873;1.0970771950650546;0.7618696899743137;0.11930575123759811;0.7711372765070544
98.629416;1.0910695268676116;0.8333516916317829;0.7637960407202543;0.11598841952911135;0.10630674742148155;1.0940390216622673;9.99996719773542;0.8335078762730328;1.097067696576236;1.0970774953236762;0.7618696454333965;0.11930576505379309;0.7711373913203989
98.639416;1.0910697274749859;0.8333517524209832;0.7637959627356438;0.11598841393947197;0.1063067635413148;1.0940388652842705;9.999966494939448;0.8335076937671613;1.0970675288668654;1.0970777928487618;0.7618696042244887;0.1193057778132898;0.7711375107588248
98.649416;1.091069925923969;0.8333518103674968;0.763795884311668;0.11598840860738849;0.10630678001466022;1.0940387065739456;9.999965794223975;0.8335075082572779;1.0970673656564127;1.0970780868047907;0.7618695666808021;0.11930578951204136;0.7711376344811225
98.659416;1.0910701218094554;0.8333518659777929;0.7637958057164241;0.1159884035027263;0.10630679685814752;1.094038545752391;9.99996510165616;0.8335073198060432;1.0970672075224803;1.0970783763256755;0.7618695330871286;0.11930580015691639;0.7711377621360505
98.669416;1.0910703148134182;0.8333519197846033;0.7637957272659306;0.11598839859104002;0.10630681408036081;1.0940383832336358;9.999964422238573;0.8335071284845956;1.0970670549473565;1.0970786605795497;0.7618695037279559;0.11930580976517599;0.7711378933327471
98.679416;1.0910705047317906;0.8333519723655711;0.7637956492786994;0.11598839383904204;0.10630683168473774;1.0940382194767369;9.999963759229766;0.8335069345094345;1.0970669083516245;1.0970789387931306;0.7618694788755448;0.1193058183650182;0.7711380275743811
98.689416;1.0910706913680326;0.8333520242847489;0.7637955720318753;0.11598838922541962;0.10630684966896631;1.0940380547954551;9.999963114635351;0.8335067383332195;1.0970667681552038;1.0970792102733913;0.7618694587683256;0.11930582599131455;0.7711381642413999
98.699416;1.0910708744325073;0.8333520760281281;0.7637954957405095;0.1159883847491231;0.10630686801517185;1.0940378893621574;9.99996249027131;0.8335065405831146;1.097066634791511;1.0970794744549894;0.7618694436184723;0.1193058326795313;0.7711383026375235
98.709416;1.0910710536219064;0.8333521279690245;0.7637954205933621;0.11598838042353259;0.10630688668693039;1.0940377233751895;9.999961888058916;0.8335063419046271;1.0970665086237228;1.0970797309460103;0.7618694336196914;0.1193058384696159;0.7711384420515427
98.719416;1.091071228693216;0.833352180376198;0.7637953467677143;0.11598837626814278;0.10630690563180972;1.0940375571268444;9.999961309855353;0.8335061428868403;1.0970663898977184;1.0970799794809376;0.7618694289705262;0.11930584341476895;0.7711385818184057
98.729416;1.0910713994334815;0.8333522334718516;0.7637952743841845;0.11598837231088928;0.10630692478022635;1.0940373909477992;9.999960757920775;0.8335059440826069;1.0970662787573262;1.0970802197944265;0.7618694299169603;0.11930584757980246;0.77113872135799
98.739416;1.09107156562449;0.8333522874659463;0.7637952034559279;0.11598836859472916;0.1063069440501842;1.0940372252040789;9.999960235260003;0.8335057459731698;1.09706617522193;1.097080451557781;0.761869436731314;0.11930585103377601;0.7711388601323387
98.749416;1.0910717269640442;0.8333523425465241;0.763795133896688;0.11598836517877718;0.10630696335890302;1.0940370603172813;9.999959744821597;0.8335055489061552;1.0970660791548434;1.0970806744076218;0.7618694496150815;0.11930585384824755;0.7711389975737399
98.759416;1.0910718829771275;0.8333523988881981;0.7637950655715212;0.11598836213053572;0.10630698262817888;1.0940368966963276;9.999959288852788;0.8335053531473745;1.097065990245465;1.097080887999555;0.761869468630739;0.11930585609678183;0.7711391331074366
98.769416;1.09107203304066;0.8333524566556759;0.7637949983033672;0.11598835951165597;0.10630700178465025;1.0940367346549125;9.999958869344976;0.8335051589662003;1.0970659080126806;1.0970810920228498;0.7618694937112216;0.11930585785433626;0.7711392662347505
98.779416;1.0910721765065683;0.833352515954415;0.763794931860562;0.11598835737124019;0.10630702076236019;1.0940365743970506;9.999958488337677;0.8335049666157749;1.0970658319056674;1.0970812861450445;0.7618695246968098;0.11930585920233809;0.771139396552275
98.789416;1.0910723128488555;0.83335257678351;0.763794866002064;0.11598835575235027;0.1063070395009104;1.094036416047565;9.999958147422364;0.8335047762484348;1.097065761442392;1.097081469958151;0.7618695613646704;0.11930586022992244;0.7711395236944814
98.799416;1.0910724417533215;0.8333526390617333;0.7637948005272872;0.11598835469274349;0.10630705793728994;1.0940362597254014;9.999957847435835;0.8335045878654567;1.097065696227396;1.097081643023125;0.7618696034635011;0.11930586102006759;0.7711396473007516
98.809416;1.0910725630836409;0.8333527027070824;0.7637947352913652;0.11598835421416395;0.10630707600484675;1.0940361056429309;9.999957589178864;0.8335044013421966;1.0970656358540802;1.0970818050310356;0.7618696507603282;0.11930586163656562;0.771139767073579
98.819416;1.091072676786285;0.8333527676948368;0.7637946702092653;0.11598835431916422;0.10630709364199396;1.0940359541573081;9.999957374361502;0.8335042165132303;1.0970655798333995;1.0970819559658402;0.761869703067117;0.11930586212839311;0.7711398828526201
98.829416;1.0910727828593725;0.8333528340674758;0.7637946052367821;0.11598835499862913;0.10630711079961425;1.0940358057331252;9.999957205460742;0.8335040332745455;1.097065527622389;1.0970820961043184;0.7618697602350043;0.11930586254070946;0.7711399946111509
98.839416;1.0910728813923558;0.8333529019229352;0.7637945403330827;0.11598835623859516;0.1063071274423297;1.0940356608637483;9.999957084649989;0.8335038516585581;1.0970654786772063;1.0970822258914055;0.7618698221535551;0.11930586292172732;0.7711401024256328
98.849416;1.0910729725537671;0.8333529713705158;0.7637944754163517;0.11598835802141569;0.1063071435456835;1.0940355200485266;9.999957012661966;0.8335036718335458;1.0970654324671263;1.0970823458591963;0.7618698887840502;0.11930586332441491;0.7711402064958164
98.859416;1.0910730564714017;0.833353042420059;0.7637944103421713;0.11598836032175057;0.10630715909288116;1.094035383800165;9.999956987850432;0.8335034940361861;1.097065388487242;1.097082456604553;0.7618699602062667;0.11930586379890215;0.7711403071712427
98.869416;1.0910731331438392;0.8333531148488541;0.7637943449352688;0.11598836310498133;0.10630717407402265;1.0940352525705586;9.999957005925975;0.8335033185074463;1.0970653462821942;1.097082558749295;0.7618700365933806;0.11930586437766547;0.7711404049145267
98.879416;1.0910732025156022;0.833353188190929;0.763794279025233;0.11598836633493764;0.1063071884848319;1.0940351266703816;9.999957060988221;0.8335031454560256;1.097065305452963;1.0970826528830235;0.7618701181118184;0.11930586506527704;0.7711405002221061
98.889416;1.091073264628079;0.8333532618808532;0.7637942124696512;0.11598836998727151;0.10630720231843888;1.094035006307109;9.999957147130996;0.833502975054513;1.0970652656648863;1.0970827395022025;0.7618702048512518;0.11930586583647101;0.7711405935595447
98.899416;1.0910733196409845;0.8333533353645745;0.7637941451819165;0.1159883740605654;0.10630721555353678;1.0940348916482059;9.999957259382166;0.8335028074827446;1.097065226717108;1.0970828189510877;0.7618702968035892;0.11930586663566912;0.7711406853453843
98.909416;1.09107336768694;0.8333534080990489;0.7637940771224354;0.11598837857383744;0.10630722815342712;1.0940347828074655;9.99995739360821;0.8335026429811495;1.097065188645195;1.0970828914334836;0.7618703938725335;0.11930586738334925;0.7711407759836241
98.919416;1.0910734087294676;0.8333534795744477;0.7637940082602216;0.11598838354671397;0.10630724007842628;1.0940346798586031;9.99995754562701;0.833502481881885;1.0970651517015955;1.0970829571201608;0.761870495915612;0.11930586799271138;0.77114086587407
98.929416;1.0910734425346562;0.8333535494011627;0.76379393855353;0.11598838898197066;0.10630725129655094;1.0940345829124403;9.999957710567527;0.833502324618458;1.0970651161865619;1.0970830162739025;0.7618706027778087;0.11930586838009737;0.7711409553542794
98.939416;1.0910734687782233;0.8333536173609849;0.7637938679430862;0.11598839486301551;0.10630726178617067;1.0940344920966798;9.99995788344292;0.833502171673967;1.0970650823363424;1.0970830693212263;0.7618707143014601;0.11930586846910901;0.7711410446508581
98.949416;1.0910734872450334;0.8333536833842371;0.763793796339893;0.11598840115546345;0.1063072715346069;1.0940344074483537;9.999958060069515;0.8335020234709934;1.0970650503447348;1.097083116810387;0.7618708303451563;0.11930586820317912;0.7711411339028902
98.959416;1.0910734979429837;0.8333537475162801;0.7637937236256687;0.11598840780977306;0.1063072805306066;1.094034328894075;9.999958236904803;0.8335018803148823;1.097065020346746;1.0970831592924901;0.7618709508099937;0.11930586755721742;0.7711412232206057
98.969416;1.0910735010490602;0.833353809897476;0.7637936496963086;0.1159884147699173;0.10630728875212847;1.0940342563391154;9.999958410137973;0.8335017424204064;1.0970649923619364;1.097083197264738;0.7618710756365813;0.11930586653266106;0.771141312724823
98.979416;1.0910734967936462;0.8333538707289746;0.7637935745253656;0.11598842198150701;0.10630729616144677;1.0940341897640442;9.999958574996421;0.833501609943115;1.0970649663276821;1.0970832311816763;0.7618712047697787;0.1193058651425835;0.771141402545488
98.989416;1.0910734853650186;0.8333539302423713;0.7637934982018547;0.11598842939108345;0.1063073027128761;1.0940341292539533;9.999958725575109;0.8335014829949957;1.0970649421242176;1.0970832614981958;0.761871338088222;0.11930586340147954;0.771141492799824
98.999416;1.091073466814747;0.833353988710256;0.7637934209436837;0.11598843694318738;0.10630730836415003;1.0940340749762447;9.999958855448043;0.8335013616506491;1.0970649195209623;1.0970832887548132;0.7618714753338575;0.11930586132363237;0.7711415835842479
99.009416;1.0910734409857932;0.8333540464776031;0.7637933430967251;0.11598844458260704;0.10630731308098697;1.0940340271426716;9.999958958347074;0.833501245956858;1.0970648981848603;1.0970833136075913;0.7618716161505578;0.11930585892593426;0.7711416749927287
99.019416;1.0910734075752626;0.8333541039576324;0.7637932651134647;0.11598845225643381;0.1063073168369688;1.0940339859810981;9.999959027936354;0.8335011359673389;1.0970648777842755;1.0970833367597304;0.7618717601734131;0.11930585623261447;0.7711417671310873
99.029416;1.0910733662981396;0.8333541615857211;0.7637931875018888;0.11598845991520557;0.10630731961860758;1.0940339517466695;9.999959057623663;0.8335010317629021;1.0970648580901519;1.0970833589083437;0.7618719070358531;0.11930585327756163;0.7711418601003605
99.039416;1.0910733169634699;0.8333542197726611;0.7637931107431956;0.11598846751565547;0.10630732143043435;1.094033924691447;9.999959041340349;0.8335009334654033;1.0970648390124325;1.0970833807482154;0.76187205637682;0.11930585009973126;0.7711419539720332
99.049416;1.091073259414152;0.8333542788891664;0.7637930352096077;0.11598847501968976;0.10630732229473186;1.094033904958591;9.999958974717499;0.8335008412765204;1.0970648205648508;1.0970834029660552;0.7618722079072467;0.11930584673843264;0.771142048738202
99.059416;1.0910731934834847;0.8333543392957551;0.7637929611678866;0.11598848238972286;0.10630732225681248;1.0940338925018642;9.99995885563422;0.8335007554532482;1.0970648028185623;1.0970834262110443;0.7618723614418698;0.11930584323351211;0.771142144225313
99.069416;1.091073119078617;0.8333544013829299;0.7637928888901632;0.1159884895905885;0.1063073213870932;1.0940338870505315;9.99995868342739;0.8335006761992398;1.0970647858845604;1.0970834510939924;0.761872516856422;0.11930583962520169;0.7711422400597076
99.079416;1.0910730362707044;0.8333544655792234;0.7637928187214443;0.11598849660294205;0.1063073197637626;1.094033888137654;9.999958457709479;0.8335006035977603;1.0970647699082656;1.0970834782015482;0.7618726740083771;0.1193058359531479;0.77114233573774
99.089416;1.0910729452551484;0.8333545323569961;0.7637927510069046;0.115988503433668;0.10630731745532783;1.0940338952242612;9.999958178006597;0.833500537625931;1.0970647550767199;1.0970835080744057;0.7618728326673208;0.11930583225763722;0.7711424307446856
99.099416;1.091072846242743;0.8333546022502595;0.7637926860178739;0.11598851010803256;0.10630731452235354;1.0940339078294654;9.999957843687442;0.8335004781721648;1.097064741636901;1.0970835412014022;0.7618729924818257;0.11930582858361513;0.7711425246448984
99.109416;1.0910727393603192;0.8333546758368775;0.7637926240071117;0.1159885166540789;0.10630731102452312;1.0940339255863716;9.999957453927555;0.8335004250439169;1.097064729895267;1.0970835780443509;0.7618731529797508;0.11930582498487062;0.7711426171234621
99.119416;1.0910726245943336;0.8333547536684556;0.7637925652726161;0.11598852309589167;0.10630730702050577;1.0940339482272678;9.999957008169805;0.8335003780162644;1.0970647201381922;1.097083618965276;0.7618733135942758;0.11930582152250062;0.7711427079832875
99.129416;1.091072501864117;0.8333548361618596;0.7637925100771408;0.11598852945552247;0.10630730256382215;1.094033975536694;9.999956506659853;0.8335003369075625;1.097064712478775;1.0970836640985675;0.7618734737394766;0.11930581825701422;0.7711427970688597
99.139416;1.0910723711824781;0.8333549235016067;0.7637924585124276;0.11598853575399015;0.10630729769814733;1.0940340073118204;9.999955950436554;0.8335003016114967;1.0970647067652042;1.097083713371882;0.7618736329131297;0.11930581523882897;0.7711428841695973
99.149416;1.09107223272313;0.8333550156244015;0.7637924104601699;0.1159885420074069;0.10630729245728204;1.0940340433530873;9.999955341137882;0.8335002720573829;1.0970647026535372;1.0970837666238837;0.7618737907072627;0.11930581250516652;0.7711429690148899
99.159416;1.0910720868039623;0.8333551122544482;0.7637923656349515;0.11598854822665204;0.10630728686698541;1.0940340835356623;9.999954681058586;0.833500248144686;1.0970646997650275;1.0970838236413776;0.7618739467072108;0.11930581008906571;0.7711430513339501
99.169416;1.0910719338863029;0.8333552129380455;0.7637923236291435;0.11598855442607013;0.10630728093949142;1.0940341278932513;9.999953972939657;0.8335002297170032;1.0970646977653622;1.097083884144124;0.7618741004092625;0.11930580803038665;0.7711431308805964
99.179416;1.0910717745403034;0.8333553171052319;0.76379228394894;0.11598856063232764;0.10630727466980254;1.0940341765506514;9.99995321925619;0.8335002165878278;1.0970646963697623;1.0970839477979564;0.7618742512245472;0.1193058063706769;0.7711432074159179
99.189416;1.0910716093529582;0.8333554241412185;0.7637922460676291;0.11598856688456327;0.10630726804453493;1.0940342296123182;9.999952421778412;0.8335002085521405;1.0970646953899705;1.0970840142201272;0.7618743985382955;0.11930580513220602;0.7711432806943912
99.199416;1.0910714388609675;0.8333555334350062;0.763792209494752;0.11598857323077306;0.10630726105012188;1.0940342871932054;9.999951581856262;0.8335002053719174;1.097064694803192;1.097084082954687;0.7618745417682528;0.11930580430233882;0.771143350467813
99.209416;1.0910712635510946;0.8333556444166962;0.7637921738112659;0.11598857972594719;0.10630725366878012;1.0940343494773492;9.999950701049679;0.833500206813419;1.0970646947541347;1.0970841534799287;0.7618746803900619;0.11930580383380658;0.771143416489822
99.219416;1.0910710838978834;0.8333557565459235;0.7637921386574759;0.11598858642717294;0.10630724587525328;1.0940344166707825;9.999949781486805;0.8335002127151021;1.097064695476207;1.0970842252500645;0.7618748139599595;0.11930580365475968;0.7711434785036866
99.229416;1.0910709003907693;0.833355869255479;0.76379210374033;0.11598859338775216;0.10630723764463147;1.0940344888857267;9.99994882544754;0.833500222972036;1.097064697162524;1.0970842976911341;0.7618749421507236;0.11930580368347218;0.7711435362397812
99.239416;1.0910707135109217;0.8333559819511419;0.763792068845367;0.11598860065638912;0.10630722895979416;1.0940345660327941;9.99994783472959;0.8335002374485885;1.0970646998539015;1.0970843702003634;0.7618750647511389;0.1193058038408471;0.7711435894384575
99.249416;1.091070523671284;0.8333560940679637;0.7637920337903755;0.1159886082768866;0.10630721980858401;1.0940346478138525;9.999946810849746;0.8335002559332054;1.0970647034118288;1.0970844422446413;0.7618751816120957;0.11930580405528014;0.7711436378359172
99.259416;1.0910703311793113;0.8333562050910941;0.7637919983986416;0.11598861628698327;0.10630721017722113;1.0940347338045144;9.999945755369271;0.833500278130287;1.097064707583532;1.0970845134591967;0.7618752926213262;0.119305804263136;0.7711436811155056
99.269416;1.0910701362369457;0.8333563145621564;0.7637919625372017;0.11598862472276536;0.10630720005042445;1.0940348235707684;9.999944669450795;0.8335003036752737;1.0970647121142767;1.0970845836626286;0.7618753977425904;0.11930580441074225;0.7711437189233407
99.279416;1.091069938953736;0.8333564221226106;0.7637919261222006;0.11598863362296738;0.10630718941743202;1.0940349167831844;9.999943553767105;0.8335003322286572;1.0970647168121397;1.097084652800162;0.7618754970300966;0.11930580445740606;0.7711437509523372
99.289416;1.0910697393514885;0.8333565275310382;0.763791889089255;0.11598864301916201;0.10630717827528646;1.0940350132037016;9.999942409690396;0.8335003635367315;1.0970647215302929;1.0970847207995569;0.7618755905807049;0.11930580437444421;0.7711437770170921
99.299416;1.0910695373854624;0.8333566306184497;0.7637918514116793;0.1159886529196517;0.10630716663074746;1.0940351126040853;9.999941240804949;0.8335003973559377;1.097064726161708;1.097084787484903;0.7618756784715286;0.11930580414029945;0.7711437971001462
99.309416;1.0910693330337675;0.8333567312325666;0.7637918131524433;0.11598866330762796;0.10630715450318098;1.0940352147921466;9.999940053142808;0.8335004333830435;1.0970647306890604;1.0970848526965669;0.761875760708991;0.11930580373066997;0.7711438113556199
99.319416;1.0910691263840049;0.8333568292135308;0.7637917744778442;0.11598867415243327;0.10630714191981555;1.094035319617417;9.999938853981641;0.8335004712887827;1.0970647352199507;1.0970849164116867;0.7618758372260295;0.11930580310539139;0.7711438200282397
99.329416;1.091068917626813;0.8333569243969327;0.7637917356080524;0.11598868541745616;0.10630712890636336;1.094035426817486;9.999937650585423;0.8335005107659617;1.097064739972988;1.0970849786492642;0.7618759079541915;0.1193058022084245;0.7711438233633382
99.339416;1.091068707033764;0.8333570166166689;0.7637916967591034;0.11598869705760972;0.10630711548367648;1.0940355358577847;9.999936449599417;0.833500551516675;1.0970647452366944;1.097085039321446;0.7618759729005325;0.11930580098500744;0.7711438216119949
99.349416;1.0910684949727767;0.8333571057157085;0.7637916581244418;0.1159887090153486;0.1063071016658351;1.094035645917158;9.999935256821157;0.8335005932277372;1.0970647513408105;1.0970850982479678;0.7618760321429949;0.1193057993930314;0.7711438150610611
99.359416;1.0910682818789057;0.8333571915681015;0.7637916198723098;0.1159887212249559;0.10630708745659403;1.094035755991989;9.999934077030204;0.8335006355753412;1.0970647586539912;1.0970851552679002;0.7618760857529265;0.1193057973977527;0.7711438040278348
99.369416;1.0910680681885634;0.83335727408971;0.7637915821403123;0.11598873362323088;0.10630707285146508;1.0940358649991944;9.99993291352715;0.8335006782064986;1.0970647675446368;1.0970852102963857;0.7618761337083269;0.11930579496380102;0.771143788875507
99.379416;1.091067854352888;0.8333573532498839;0.7637915450265846;0.11598874616123737;0.10630705784343684;1.0940359718120938;9.999931767872319;0.8335007207186882;1.0970647782806682;1.0970852633441015;0.761876175877693;0.11930579205100658;0.7711437700369793
99.389416;1.0910676408936655;0.8333574291020187;0.7637915085733361;0.11598875880858206;0.10630704242547369;1.0940360752890568;9.999930640869803;0.8335007626787758;1.0970647909611757;1.097085314551438;0.7618762121062118;0.1193057886138448;0.7711437479973545
99.399416;1.0910674283593693;0.8333575018016498;0.7637914727411977;0.11598877154397016;0.10630702659212021;1.094036174344543;9.999929534181506;0.8335008036261168;1.097064805578477;1.0970853641600926;0.7618762423030343;0.11930578460747306;0.7711437232634598
99.409416;1.0910672172257752;0.8333575715603755;0.7637914373625564;0.11598878434103478;0.1063070103426712;1.094036268017674;9.999928450903916;0.8335008430542195;1.097064822170044;1.0970854123889309;0.7618762664475452;0.1193057799901321;0.7711436963383531
99.419416;1.0910670078729852;0.8333576385617774;0.7637914021148401;0.11598879715979968;0.10630699368570232;1.0940363554916241;9.999927395049543;0.8335008804056857;1.0970648408941133;1.0970854593284718;0.7618762845647565;0.11930577471692654;0.7711436676799539
99.429416;1.0910668006236248;0.8333577029134007;0.7637913665714766;0.11598880994308505;0.10630697664281782;1.0940364360618475;9.999926371156837;0.8335009151060007;1.0970648620011503;1.0970855049368313;0.7618762967155884;0.11930576874009882;0.771143637689782
99.439416;1.0910665957714174;0.8333577646483985;0.7637913303021037;0.11598882262166708;0.1063069592427607;1.094036509061519;9.99992538440647;0.8335009466455825;1.0970648858171144;1.0970855490811324;0.7618763029934877;0.11930576201762269;0.771143606775355
99.449416;1.0910663935983698;0.8333578237730347;0.7637912929543548;0.11598883513209711;0.10630694150747473;1.0940365737925835;9.999924440792245;0.8335009746477905;1.097064912692343;1.0970855915833067;0.7618763035196544;0.11930575451868178;0.7711435754019889
99.459416;1.09106619439684;0.833357880327149;0.7637912542650135;0.11598884743060253;0.10630692344600536;1.0940366295642532;9.999923546744062;0.8335009988721691;1.0970649428552905;1.09708563229827;0.7618762984135046;0.11930574622434395;0.771143544031336
99.469416;1.0910659984806848;0.8333579343953453;0.7637912140148848;0.11598885948871919;0.10630690506099139;1.0940366758147408;9.999922708075148;0.8335010191764919;1.097064976288485;1.0970856711729806;0.7618762877385485;0.11930573712308327;0.7711435130196956
99.479416;1.091065806190302;0.8333579861118281;0.7637911720038092;0.1159888712793725;0.10630688635763867;1.0940367121750945;9.99992192940173;0.8335010354675264;1.0970650127339967;1.0970857082259797;0.7618762714986888;0.11930572720250249;0.7711434826356727
99.489416;1.0910656178672256;0.8333580357023807;0.7637911280698574;0.11598888276518805;0.10630686734606584;1.094036738460033;9.999921214695643;0.8335010476377933;1.0970650518528662;1.0970857434890686;0.761876249701326;0.11930571644568935;0.7711434531452716
99.499416;1.091065433766982;0.8333580834587759;0.7637910821339402;0.11598889389310002;0.10630684803959968;1.0940367546588738;9.999920567741777;0.8335010555162159;1.0970650934121693;1.0970857769644649;0.7618762224049105;0.11930570483613126;0.7711434247993997
99.509416;1.0910652540238939;0.8333581295946533;0.7637910342260982;0.11598890459835146;0.1063068284602451;1.0940367609289399;9.999919991520743;0.8335010588745784;1.0970651373288205;1.0970858086273128;0.7618761897068246;0.11930569236867677;0.7711433977546391
99.519416;1.0910650787365337;0.8333581741344407;0.7637909844275143;0.11598891481487643;0.10630680864988505;1.0940367575166687;9.999919487524078;0.83350105746797;1.097065183601946;1.0970858384842679;0.7618761517103811;0.11930567905642625;0.7711433720561189
99.529416;1.0910649080518284;0.8333582169626533;0.7637909327808843;0.11598892448260964;0.10630678867039066;1.0940367446141417;9.99991905597441;0.8335010510747046;1.0970652322587224;1.097085866641219;0.7618761085379636;0.11930566492534771;0.7711433477022264
99.539416;1.0910647421550528;0.8333582579415544;0.7637908792588837;0.11598893355124902;0.10630676859099576;1.094036722295213;9.99991869623967;0.8335010395146455;1.0970652833580978;1.0970858933295815;0.7618760603607717;0.11930565000983963;0.7711433247546071
99.549416;1.0910645812166393;0.8333582969575254;0.7637908237944814;0.11598894198194162;0.10630674847899159;1.0940366905704424;9.999918407234652;0.833501022655539;1.097065337003031;1.0970859188757318;0.7618760073627071;0.11930563435688249;0.7711433034317668
99.559416;1.091064425396766;0.8333583339135553;0.7637907663767025;0.11598894974175768;0.10630672839443045;1.0940366494647595;9.99991818836491;0.833501000437948;1.097065393337455;1.097085943614576;0.7618759497008084;0.11930561802505422;0.7711432840814635
99.569416;1.0910642748994053;0.8333583687417742;0.7637907071543771;0.11598895679245204;0.10630670838217464;1.0940365990658523;9.999918040203616;0.8335009728903058;1.097065452555866;1.0970859678139666;0.761875887510615;0.11930560108006458;0.7711432670615319
99.579416;1.0910641299853763;0.8333584014273113;0.7637906464365464;0.11598896308298454;0.10630668847247465;1.0940365395351705;9.999917963884368;0.8335009401150187;1.0970655148692277;1.0970859916804878;0.761875820852064;0.11930558359598521;0.7711432526594129
99.589416;1.0910639909619517;0.8333584320214754;0.7637905845787256;0.11598896855436044;0.10630666869227647;1.0940364710836348;9.999917960152215;0.8335009022618967;1.0970655803904124;1.0970860154193516;0.7618757496414903;0.1193055656521159;0.7711432410594549
99.599416;1.0910638581773955;0.8333584606536707;0.7637905218777218;0.11598897315338952;0.10630664907273671;1.0940363939293;9.999918029061678;0.8335008594704241;1.0970656490653696;1.0970860392600386;0.7618756737168783;0.11930554732677147;0.7711432323501437
99.609416;1.091063731967305;0.8333584875165239;0.763790458610246;0.1159889768417929;0.1063066296519086;1.0940363082654738;9.99991816964982;0.8335008118095577;1.0970657207324062;1.0970860633939372;0.7618755929539487;0.11930552870388317;0.7711432265911916
99.619416;1.0910636125997881;0.8333585128056485;0.7637903951512817;0.11598897959630276;0.10630661047611162;1.0940362142917637;9.999918379897736;0.8335007592902366;1.097065795169569;1.097086087928489;0.761875507309157;0.11930550988336333;0.7711432238707517
99.629416;1.091063500292893;0.8333585366879133;0.7637903320091209;0.11598898140836426;0.10630659159583364;1.0940361123137845;9.999918657846605;0.8335007019323987;1.0970658720236282;1.09708611297945;0.7618754168254535;0.11930549098059899;0.7711432242949533
99.639416;1.0910633952364217;0.8333585593589345;0.7637902697603985;0.11598898228835051;0.10630657305734668;1.0940360028242209;9.999919002530639;0.8335006398192325;1.0970659507539697;1.0970861388040278;0.7618753216449066;0.11930547212033889;0.771143227933381
99.649416;1.0910632975802725;0.8333585810800785;0.7637902089448688;0.11598898226373655;0.10630655489713745;1.094035886498785;9.99991941344841;0.8335005731126233;1.097066030699995;1.0970861658063948;0.7618752220113012;0.11930545342533273;0.7711432347627236
99.659416;1.0910632074400244;0.8333586020807273;0.7637901499656011;0.11598898136453487;0.10630653714288796;1.0940357641248608;9.999919889735732;0.8335005020185654;1.0970661111546582;1.0970861943965777;0.7618751182383565;0.11930543499732392;0.7711432446648101
99.669416;1.0910631248661808;0.8333586224554822;0.7637900930191945;0.11598897961182633;0.10630651981643462;1.094035636535671;9.999920430177633;0.8335004267194547;1.0970661913437756;1.0970862248620343;0.7618750106750214;0.11930541690370343;0.7711432574836489
99.679416;1.0910630497452583;0.8333586422067433;0.763790038067542;0.1159889770223148;0.10630650293435134;1.0940355046332397;9.999921033152086;0.8335003473316502;1.0970662704157714;1.0970862573874693;0.7618748997163904;0.11930539918208616;0.771143273060862
99.689416;1.0910629817948998;0.8333586613362979;0.7637899848678652;0.11598897362008037;0.1063064865079851;1.0940353694627976;9.999921696170311;0.8335002639326405;1.097066347526352;1.0970862921170217;0.761874785816155;0.11930538185372613;0.7711432912140215
99.699416;1.091062920703867;0.8333586798764215;0.7637899330436897;0.11598896944391908;0.10630647054335493;1.0940352321881939;9.999922416164395;0.8335001766443997;1.0970664219306174;1.0970863291048116;0.7618746694264429;0.11930536492941564;0.7711433116950165
99.709416;1.0910628662447677;0.8333586979166888;0.7637898821781737;0.11598896454861807;0.10630645504278322;1.0940350939409393;9.999923190293405;0.8335000857176151;1.0970664929961875;1.097086368235023;0.7618745509062178;0.11930534841030037;0.7711433341628808
99.719416;1.091062818268503;0.8333587156361918;0.7637898318894055;0.11598895899882948;0.10630644001032083;1.0940349556822027;9.99992401617046;0.833499991533513;1.0970665601602523;1.097086409274979;0.7618744305195153;0.11930533229266353;0.771143358180029
99.729416;1.0910627766311782;0.8333587332540713;0.7637897818480627;0.11598895285115354;0.10630642545459668;1.0940348181850825;9.99992489152115;0.8334998945271728;1.0970666229006913;1.0970864520100672;0.7618743085286293;0.11930531657157394;0.7711433832122022
99.739416;1.0910627411057239;0.8333587509266376;0.7637897318037155;0.11598894613656109;0.10630641138456969;1.0940346820941766;9.999925813622202;0.8334997951787573;1.0970666807493172;1.0970864963106741;0.7618741852497886;0.11930530124152688;0.7711434086349467
99.749416;1.0910627113242275;0.8333587687200252;0.7637896816142163;0.11598893886314705;0.10630639780335088;1.0940345479683868;9.99992677903028;0.8334996940739801;1.0970667333223314;1.0970865421054605;0.7618740610097787;0.11930528629966812;0.7711434337953784
99.759416;1.0910626868135522;0.8333587866518769;0.7637896312016544;0.11598893103009789;0.10630638470640909;1.0940344163400155;9.999927783916121;0.8334995918999187;1.0970667803633067;1.0970865893208268;0.7618739360743774;0.11930527174575334;0.7711434581361937
99.769416;1.0910626671108958;0.8333588046947333;0.7637895805116318;0.11598892263373396;0.10630637208490328;1.0940342878475993;9.99992882449282;0.8334994893886624;1.0970668217843536;1.0970866378471658;0.7618738106173507;0.11930525757482209;0.7711434812726166
99.779416;1.0910626518517643;0.8333588227814386;0.7637895295463917;0.11598891366974637;0.10630635993023872;1.09403416329774;9.999929897534104;0.8334993872670106;1.0970668576534777;1.0970866875370482;0.7618736847191503;0.11930524377324983;0.7711435029126323
99.789416;1.0910626407735788;0.8333588408704177;0.7637894784013834;0.11598890413710775;0.10630634823511577;1.094034043523022;9.999931000725553;0.8334992862356069;1.0970668881458912;1.0970867382184484;0.7618735583921479;0.11930523032050198;0.7711435227125641
99.799416;1.0910626336669755;0.833358858939267;0.7637894272262112;0.11598889404129568;0.10630633699276439;1.0940339291822057;9.999932131801184;0.8334991870000666;1.0970669135237447;1.0970867897203318;0.7618734316732401;0.11930521719081863;0.7711435402599445
99.809416;1.0910626303175333;0.8333588768651587;0.763789376136605;0.11598888340402108;0.10630632620025637;1.0940338206626645;9.999933287099019;0.8334990903029609;1.0970669341423123;1.097086841854576;0.7618733047218292;0.11930520436190255;0.7711435552014103
99.819416;1.0910626304758264;0.833358894372911;0.7637893251860007;0.1159888722792273;0.10630631586136063;1.0940337180697959;9.999934461004491;0.8334989968849317;1.097066950468325;1.097086894336059;0.7618731778163124;0.1193051918323177;0.7711435673585575
99.829416;1.091062633854394;0.8333589111224051;0.7637892744117274;0.11598886075823127;0.10630630598199475;1.0940336212782895;9.999935646538338;0.8334989074045812;1.0970669631112744;1.0970869467681728;0.7618730512946615;0.11930517963024116;0.7711435767194156
99.839416;1.0910626401239072;0.8333589267962334;0.7637892238686808;0.1159888489564938;0.10630629656644855;1.0940335300528534;9.999936836500046;0.8334988223650007;1.097066972809281;1.0970869987687104;0.7618729255166307;0.11930516780481601;0.7711435833758059
99.849416;1.0910626489460302;0.8333589411125498;0.7637891736203589;0.11598883699288992;0.1063062876240206;1.0940334442100985;9.999938024070525;0.8334987420341943;1.0970669803260067;1.0970870501268064;0.7618728008450075;0.11930515641510045;0.771143587516216
99.859416;1.0910626600502025;0.8333589538463639;0.7637891237369359;0.1159888249772597;0.10630627917579995;1.0940333636820598;9.999939202860503;0.8334986664407001;1.0970669863368898;1.0970871008871739;0.7618726776520318;0.11930514552718537;0.7711435894137576
99.869416;1.0910626732607698;0.8333589649082505;0.763789074312114;0.11598881300911905;0.1063062712486079;1.0940332884001915;9.999940367609932;0.8334985955092464;1.0970669913964408;1.0970871513450915;0.7618725563385205;0.11930513520884137;0.7711435893490352
99.879416;1.0910626884268861;0.8333589744038806;0.7637890254464144;0.1159888011744921;0.10630626386477808;1.094033218210733;9.999941514804508;0.8334985291872086;1.0970669959570176;1.0970872019341982;0.7618724373254647;0.11930512551674499;0.7711435875708901
99.889416;1.0910627053198538;0.8333589825780245;0.7637889772168681;0.11598878953696654;0.10630625703577856;1.0940331529436524;9.999942641889923;0.8334984674511063;1.0970670003841294;1.0970872530590476;0.7618723210313867;0.11930511648717922;0.7711435843162208
99.899416;1.0910627235809827;0.8333589896967025;0.7637889296916663;0.11598877813762022;0.10630625075763254;1.0940330924464223;9.999943746310583;0.833498410256775;1.0970670049727853;1.097087304994185;0.7618722078737925;0.11930510813747834;0.7711435797897406
99.909416;1.0910627427350361;0.8333589960158762;0.7637888829668357;0.11598876700803312;0.10630624501392907;1.0940330365218534;9.999944825065494;0.833498357526163;1.0970670099555866;1.0970873578638736;0.7618720982784318;0.11930510047067859;0.7711435741232101
99.919416;1.0910627622642888;0.833359001826234;0.7637888372000026;0.11598875618233143;0.10630623978455374;1.0940329849025066;9.999945874058346;0.8334983091959178;1.0970670154963285;1.0970874116333709;0.7618719926675317;0.11930509347298562;0.771143567415317
99.929416;1.0910627817407337;0.8333590074690567;0.7637887926415853;0.11598874570145096;0.1063062350487282;1.0940329373069881;9.999946888031026;0.8334982652387158;1.0970670217058163;1.0970874661079941;0.7618718914371975;0.1193050871104967;0.7711435598186791
99.939416;1.0910628009230812;0.8333590132884635;0.7637887496265366;0.11598873561089904;0.10630623078422796;1.0940328935122934;9.99994786146531;0.8334982256016943;1.0970670286702757;1.0970875209549469;0.7618717949251078;0.11930508133787075;0.7711435515271612
99.949416;1.091062819679645;0.8333590195171285;0.7637887085137172;0.11598872595540875;0.10630622696644647;1.0940328533486956;9.999948789377072;0.8334981901398242;1.0970670364377118;1.0970875757074632;0.7618717033919125;0.11930507611421835;0.7711435426792771
99.959416;1.091062837807309;0.8333590261763469;0.7637886696230459;0.11598871677718259;0.10630622356374693;1.0940328166270954;9.999949667899957;0.8334981585808834;1.0970670449906714;1.0970876297580594;0.7618716170351008;0.11930507140863285;0.771143533345886
99.969416;1.0910628550302375;0.8333590331045243;0.7637886331797608;0.11598870811313934;0.10630622053392871;1.0940327831202865;9.9999504947055;0.8334981304865359;1.0970670542608731;1.097087682417153;0.7618715359580275;0.11930506718934827;0.7711435236145271
99.979416;1.0910628711957082;0.8333590400734273;0.7637885992499649;0.11598869998565667;0.10630621782760309;1.0940327525917586;9.999951268863992;0.8334981052552031;1.0970670641174665;1.0970877330523794;0.76187146010439;0.11930506341035893;0.7711435136599684
99.989416;1.0910628863475487;0.8333590468723128;0.7637885677476117;0.11598869239799393;0.10630621539396351;1.0940327247621446;9.999951990691809;0.8334980822584005;1.0970670742927728;1.0970877812046527;0.7618713892945808;0.11930506001012847;0.7711435037496196
99.999416;1.0910629005828254;0.8333590533359574;0.7637885385312697;0.1159886853386513;0.10630621318508562;1.0940326992774594;9.999952661777119;0.8334980610361181;1.0970670844023607;1.0970878265873962;0.7618713233268047;0.11930505692241866;0.7711434941745597
100.0;1.09106291392624;0.8333590593689596;0.763788511456929;0.11598867878514182;0.10630621116023456;1.0940326757879608;9.999953284664835;0.8334980413504637;1.0970670941030036;1.0970878690400583;0.7618712620005451;0.1193050540901512;0.7711434851447222
