time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0445693247711203;0.7499997399356161;0.7180847154185609;-4.3602925214698556e-08;-1.4293425281953142e-07;9.996712999817063;0.7501254574259028;0.012608445795134952;0.012602932297588751;0.7501409398742016;0.012605057970053396;0.7175907195109653;0.012225920636176236;0.7501410697700126;0.012605044481266163;1.0448647576952808;0.717920374815678
0.001;1.044572683074607;0.749999740629342;0.7180847123777337;-4.2095659891354604e-08;-1.4290087777876277e-07;9.996557673301501;0.750128481912377;0.01260845763638904;0.012602840796450238;0.7501409394780951;0.012605058333183495;0.7175892851265702;0.012234777327138766;0.7501410710235397;0.012605044740639108;1.0448649128208432;0.7179187595653922
0.001;1.0445761041079868;0.7499997413746201;0.7180847092935645;-4.05695130835625e-08;-1.4287934198946102e-07;9.996399299122077;0.7501315516323656;0.012608471160245542;0.012602746674950755;0.7501409390528234;0.012605058734448685;0.7175876466234709;0.01224380236805138;0.7501410723196793;0.01260504499559302;1.0448650861107578;0.7179171161433541
0.100999;1.0445795876945938;0.749999742173648;0.7180847061670432;-3.902478667719629e-08;-1.4287019899429993e-07;9.996237895765058;0.7501346641743889;0.012608486416130054;0.012602649915052682;0.7501409385971995;0.012605059175090515;0.7175857941376098;0.012252993996246393;0.7501410736590081;0.012605045245206555;1.0448652782184875;0.717915446195027
0.200998;1.0445831335005542;0.7499997430286531;0.718084702999165;-3.746182966626877e-08;-1.4287386044110774e-07;9.996073486260437;0.7501378172974688;0.012608503448904074;0.012602550499168192;0.7501409381101187;0.012605059656303035;0.7175837184910738;0.012262350345789836;0.7501410750420344;0.01260504548846424;1.0448654897188254;0.7179137517283893
0.400996;1.0445867410007088;0.7499997439418975;0.7180846997909053;-3.588108195685012e-08;-1.4289055893325115e-07;9.995906098235606;0.7501410089055165;0.012608522298934171;0.01260244841097126;0.7501409375905558;0.012605060179201487;0.7175814111708744;0.012271869462702074;0.7501410764691867;0.012605045724256438;1.04486572109345;0.7179120350848133
0.800992;1.0445904094488214;0.7499997449156884;0.7180846965432078;-3.428309269914533e-08;-1.4292033811364683e-07;9.995735764290888;0.7501442369938487;0.012608543002170519;0.01260234363594619;0.7501409370375346;0.012605060744815488;0.7175788642189086;0.012281549261736848;0.7501410779407905;0.012605045951380197;1.0448659727315959;0.7179102989381719
1.600984;1.0445941379017891;0.7499997459524005;0.7180846932569973;-3.2668499476041406e-08;-1.4296306352206055e-07;9.99556252265856;0.7501474996334888;0.012608565590494494;0.012602236161312093;0.7501409364501196;0.012605061354088983;0.7175760701523225;0.012291387489172339;0.7501410794570434;0.012605046168533003;1.0448662449440722;0.7179085463170003
2.600984;1.044597925233728;0.7499997470545058;0.7180846899331865;-3.103800894681823e-08;-1.4301844085084838e-07;9.995386417046529;0.7501507949360722;0.012608590092383031;0.012602125975743084;0.7501409358274387;0.012605062007881866;0.7175730218954157;0.012301381704285809;0.750141081017991;0.012605046374312598;1.0448665379607895;0.7179067805926158
3.600984;1.0446017701097843;0.7499997482245735;0.7180846865726684;-2.9392395374465364e-08;-1.4308603769008506e-07;9.995207495371728;0.7501541210074321;0.012608616533438873;0.012602013069263913;0.7501409351686988;0.012605062706973777;0.7175697127561643;0.012311529286645173;0.7501410826235207;0.01260504656721759;1.044866851914468;0.7179050055334234
4.600984;1.0446056709758043;0.7499997494652296;0.7180846831763202;-2.7732489775692458e-08;-1.431652923443891e-07;9.995025808969164;0.7501574759419332;0.012608644935474832;0.012601897433702613;0.7501409344731937;0.012605063452043281;0.7175661364804653;0.012321827447859002;0.75014108427338;0.012605046745625797;1.044867186826986;0.7179032254171859
5.600984;1.0446096260672972;0.7499997507791362;0.7180846797450375;-2.6059176039569566e-08;-1.4325550740037176e-07;9.994841413084881;0.750160857833187;0.012608675314365797;0.012601779062866539;0.750140933740328;0.012605064243621187;0.7175622873047484;0.012332273257951599;0.7501410859671918;0.012605046907766686;1.044867542589045;0.7179014450031018
6.600984;1.0446136334096052;0.7499997521690148;0.7180846762797661;-2.437342937617961e-08;-1.4335584277550635e-07;9.994654367949297;0.750164264760077;0.01260870767933329;0.012601657951514461;0.7501409329696402;0.012605065082066798;0.7175581599640211;0.012342863723407918;0.750141087704452;0.012605047051698282;1.0448679189061099;0.717899669394248
7.600984;1.0446176908240425;0.7499997536376896;0.7180846727815087;-2.2676360252817973e-08;-1.43465301858993e-07;9.99446473966203;0.7501676947246184;0.012608742034529765;0.012601534094754353;0.7501409321607926;0.012605065967598576;0.717553749671677;0.012353595809049399;0.750141089484517;0.012605047175269845;1.0448683152339069;0.7178979040173471
8.600984;1.0446217959338961;0.7499997551880985;0.7180846692513301;-2.0969209806976486e-08;-1.4358271771172317e-07;9.994272600305786;0.7501711455882418;0.012608778380549975;0.012601407489025992;0.7501409313135328;0.012605066900344568;0.7175490520842003;0.012364466277046364;0.7501410913065937;0.012605047276095118;1.0448687307791538;0.7178961547817447
9.600984;1.0446259461449343;0.7499997568232575;0.7180846656903825;-1.9253309958269188e-08;-1.4370677086785857e-07;9.994078027958654;0.7501746150966722;0.012608816714178326;0.01260127813365657;0.7501409304276647;0.012605067880356601;0.7175440633092166;0.01237547145985722;0.7501410931697194;0.012605047351581305;1.0448691645495076;0.7178944282558395
10.600984;1.044630138606082;0.7499997585462316;0.7180846620999476;-1.753005926480148e-08;-1.4383603063530647e-07;9.993881107727514;0.7501781009678241;0.012608857027503717;0.01260114603225041;0.7501409295030536;0.012605068907591426;0.7175387799824782;0.012386607153784264;0.7501410950727406;0.012605047398995371;1.044869615369102;0.7178927317154734
11.600984;1.0446343701620975;0.7499997603601448;0.7180846584814743;-1.580094353624629e-08;-1.4396897538480307e-07;9.993681933471489;0.7501816009048878;0.012608899307567634;0.012601011193406625;0.7501409285396429;0.012605069981909602;0.7175331993242992;0.012397868634456178;0.7501410970143316;0.012605047415509135;1.0448700818743564;0.7178910731069179
12.600984;1.0446386373209404;0.7499997622681968;0.7180846548365715;-1.4067573749208414e-08;-1.4410398095393805e-07;9.993480609326518;0.750185112499657;0.012608943535849581;0.01260087363069639;0.7501409275374407;0.012605071103107844;0.7175273191178285;0.01240925066343474;0.7501410989930316;0.01260504739820073;1.0448705625300398;0.717889460956175
13.600984;1.044642936258189;0.7499997642736793;0.7180846511669634;-1.2331689952839794e-08;-1.4423929660868673e-07;9.99327725009738;0.7501886331346977;0.012608989687305618;0.01260073336329993;0.7501409264964946;0.012605072270956502;0.7175211376775044;0.012420747433769738;0.7501411010072464;0.012605047344034021;1.0448710556520149;0.7178879042093242
14.600984;1.044647262830427;0.7499997663799811;0.7180846474744623;-1.059514494988296e-08;-1.443730217830723e-07;9.993071980345247;0.7501921599776866;0.012609037729923157;0.012600590417581105;0.750140925416905;0.012605073485224235;0.7175146538418682;0.012432352549961905;0.7501411030552263;0.012605047249836172;1.04487155943991;0.7178864121009313
15.600984;1.0446516125602145;0.7499997685905752;0.7180846437609864;-8.85992199496252e-09;-1.4450310196265567e-07;9.992864933808553;0.7501956900818546;0.012609087624923663;0.012600444827666818;0.7501409242988692;0.012605074745680685;0.7175078669447221;0.01244405905708412;0.750141105135034;0.012605047112279012;1.0448720719925122;0.7178849941338947
16.600984;1.0446559806109215;0.7499997709090187;0.7180846400285938;-7.128174758025566e-09;-1.4462734125983536e-07;9.992656254226233;0.7501992204893037;0.012609139327305424;0.012600296634972722;0.7501409231427134;0.012605076052059972;0.7175007767715558;0.0124558594386512;0.7501411072445194;0.012605046927866462;1.0448725912693801;0.7178836601563051
17.600984;1.0446603617722132;0.7499997733389574;0.7180846362795031;-5.402238188786942e-09;-1.4474340075642838e-07;9.992446096569001;0.7502027482011379;0.012609192787110179;0.012600145888281613;0.750140921948889;0.012605077403999071;0.7174933835357715;0.012467745582161236;0.7501411093813217;0.012605046692925184;1.044873115055181;0.7178824204851852
18.600984;1.0446647504236517;0.749999775884111;0.7180846325161044;-3.684615147550495e-09;-1.4484877763048901e-07;9.992234627877309;0.7502062700679786;0.012609247950595252;0.012599992644045346;0.7501409207179418;0.012605078801003809;0.7174856878874368;0.012479708705621397;0.7501411115428943;0.012605046403593672;1.0448736409637571;0.7178812860352137
19.600984;1.044669140482087;0.7499997785482533;0.7180846287409798;-1.9779831223954378e-09;-1.4494078683432768e-07;9.992022028156539;0.7502097827732798;0.012609304760204979;0.012599836966172819;0.7501409194504911;0.012605080242472144;0.7174776909735291;0.012491739255477924;0.7501411137265308;0.01260504605580641;1.0448741664286048;0.7178802683675034
20.600984;1.0446735253847719;0.7499997813352066;0.7180846249569234;-2.8522108278942366e-10;-1.4501656298088174e-07;9.991808491578997;0.7502132829212895;0.012609363154079416;0.012599678925664382;0.7501409181472348;0.01260508172773367;0.717469394502296;0.012503826857987937;0.7501411159293809;0.012605045645286878;1.0448746886686557;0.7178793795939987
21.600984;1.0446778980913565;0.7499997842488384;0.7180846211669432;1.3905886331768117e-09;-1.4507308331228233e-07;9.99159422733695;0.7502167670830253;0.012609423065798722;0.012599518600072645;0.7501409168089683;0.012605083256038447;0.7174608007357092;0.012515960309205843;0.7501411181484569;0.012605045167572519;1.0448752046907286;0.717878632311667
22.600984;1.0446822510603195;0.7499997872930602;0.7180846173742504;3.0461923840715733e-09;-1.451071961292476e-07;9.991379459875075;0.7502202317371366;0.012609484424525867;0.012599356072832513;0.7501409154366115;0.01260508482650431;0.7174519124657771;0.01252812751580038;0.750141120380622;0.012605044618044466;1.0448757113478313;0.7178780397114884
23.600984;1.0446865761968058;0.749999790471849;0.7180846135822597;4.678180336293337e-09;-1.4511563257986457e-07;9.991164429337761;0.7502236731998213;0.012609547155121723;0.012599191433609842;0.7501409140312316;0.012605086438104103;0.7174427330544677;0.012540315386450483;0.7501411226225595;0.012605043991918618;1.0448762053921024;0.7178776157334382
24.600984;1.04469086480092;0.74999979378928;0.7180846097945877;6.28295703443314e-09;-1.4509499689349117e-07;9.99094939271871;0.7502270875924162;0.012609611177281039;0.012599024780121369;0.7501409125940484;0.012605088089719392;0.7174332665287105;0.012552509764182287;0.750141124870734;0.012605043284217753;1.0448766834746321;0.7178773751751372
25.600984;1.0446951075595292;0.7499997972495434;0.7180846060150582;7.856716895777011e-09;-1.450417521101686e-07;9.990734624944452;0.7502304707859011;0.012609676404648062;0.012598856220237176;0.7501409111264261;0.012605089780188181;0.717423517707071;0.012564695443682836;0.7501411271213667;0.012605042489756397;1.0448771421126537;0.7178773337638127
26.600984;1.0446992945636726;0.7499998008569453;0.7180846022477275;9.395463211777663e-09;-1.4495220611542242e-07;9.990520419202705;0.7502338183277927;0.012609742744604626;0.01259868587328849;0.7501409096298581;0.012605091508290965;0.7174134922727995;0.012576856188549675;0.7501411293704233;0.012605041603137435;1.0448775776554025;0.7178775081617015
27.600984;1.0447034153012675;0.749999804615882;0.7180845984969272;1.0895025483312054e-08;-1.4482248594322374e-07;9.990307087349938;0.7502371254057428;0.012609810097139396;0.012598513870282544;0.7501409081059449;0.012605093272708458;0.7174031967360575;0.012588974708699657;0.7501411316136065;0.01260504061874579;1.044877986273712;0.7178779158764447
28.600984;1.0447074586485061;0.7499998085308083;0.7180845947672954;1.2351033865637685e-08;-1.4464850608279815e-07;9.99009496110696;0.7502403868456442;0.012609878353181503;0.012598340353439565;0.7501409065563948;0.012605095072006238;0.7173926383897601;0.012601032648478805;0.7501411338463477;0.012605039530724864;1.0448783639944428;0.7178785751057043
29.600984;1.0447114128842825;0.7499998126062335;0.7180845910637795;1.3758886283011715e-08;-1.4442596474115912e-07;9.989884393259377;0.7502435971334577;0.012609947394265979;0.012598165476260765;0.7501409049830471;0.012605096904651126;0.7173818253318829;0.012613010565983102;0.7501411360637974;0.012605038332945337;1.044878706738155;0.7178795046515488
29.999994;1.0447152656870498;0.7499998168467307;0.7180845873916283;1.511373592221791e-08;-1.4415036826275226e-07;9.98967575869826;0.750246750467533;0.012610017092797746;0.012597989404132337;0.7501409033878905;0.012605098769019957;0.7173707664871204;0.012624887846461453;0.7501411382608099;0.012605037018982855;1.0448790103029195;0.7178807239922148
29.999994;0.48030676456078786;0.3447040093469351;0.7180845837562898;-1.0864853022832265e-07;-4.894927592537843e-07;9.98946945594861;0.7502498407996849;0.01261008731161786;0.012597812314387056;0.3448449017730747;0.012605100663391535;0.45936147155993395;0.01263664255458587;0.3448451404319275;0.012605035582108348;0.480640270329522;0.4599410900638524
29.999994;0.48031037501676127;0.3447035359405439;0.7180835844164752;-1.5163831643310105e-07;-5.81221909540568e-07;9.98926590897263;0.7502528618121052;0.012610157903153184;0.012597634396804825;0.34484390014091315;0.012605102585942406;0.45935095097044576;0.012654251310146946;0.3448441425713802;0.012605034015301544;0.48064048229540357;0.45994410782111933
29.999994;0.4803138432441417;0.3447030627133085;0.718082585125829;-1.94697315870243e-07;-6.728834892692582e-07;9.989065568307444;0.7502558068995604;0.012610228708759526;0.012597455855451559;0.3448438984938752;0.012605104534729688;0.4593402158713442;0.012671689221051026;0.34484414467308916;0.012605032311284422;0.4806406414941488;0.4599474792464435
29.999994;0.48031715422442794;0.34470158946502316;0.7180795022711689;1.517134931727884e-07;4.702504774147575e-08;9.988868911232206;0.7502586692107807;0.012610299558748792;0.012597276909987652;0.34484189683458916;0.01260510650765562;0.4593312782399354;0.012693929812681885;0.3448421467306466;0.012605030462532987;0.480640742983894;0.4599533582849903
29.999994;0.48032019998702624;0.3446991384935232;0.7180745201075162;-7.834151659239062e-07;-1.9025128277389414e-06;9.988676442054158;0.7502614416425196;0.012610370272725975;0.012597097795342686;0.34483989516586633;0.012604108502454324;0.45932415099277796;0.012727944987864259;0.3448401487372829;0.012604028461259234;0.4806407815600616;0.459961953803265
29.999995;0.48032314810080456;0.3446943639137019;0.718064559277755;-1.2247158722023959e-06;-2.8230445281846808e-06;9.988488693156222;0.7502641167332074;0.012610440659191055;0.012596918761304487;0.3448348934907154;0.012603110516708456;0.45932184810344306;0.012784705047500542;0.34483515068585363;0.012603026299410578;0.48064075173961973;0.4599765824108341
29.999996;0.48032570472201414;0.34468411088552825;0.7180434610395656;-2.626551510010281e-06;-5.7442710171379076e-06;9.98830622608847;0.7502666865493207;0.012610510514686714;0.012596740073220654;0.34482489181232645;0.012601112547853614;0.45932838470476145;0.012886178694384633;0.3448251525688468;0.012601023968686021;0.48064064772825815;0.4600018609871597
29.999997;0.48032803583374467;0.34466382025804077;0.7180014521605725;-4.956983292709591e-06;-1.0599638056219901e-05;9.98812963258981;0.7502691426502219;0.01261057962316325;0.012596562012919048;0.3448038901340426;0.012597114593147314;0.45935577717175236;0.013079332991203802;0.34480415437837497;0.012597021460545326;0.48063946340901054;0.4600511060980321
30.0;0.48032984601597306;0.3446231231453329;0.7179173454545023;-9.855047785348215e-06;-2.080357156991364e-05;9.987959535995158;0.7502714761270933;0.012610647755160567;0.012596384879149075;0.3447638884593546;0.012589116649634297;0.4594230431823179;0.013455133260794654;0.3447641561061368;0.012589018766229249;0.4806381923552673;0.46014596803910973
30.000007;0.4803298436327186;0.3445414647048115;0.7177502225901219;-2.0731737493903097e-05;-4.34619757565498e-05;9.987796577312654;0.7502736786924148;0.01261071466630005;0.012596209015351318;0.3446818867922998;0.012573118713696783;0.4595691993192837;0.014195545693245387;0.34468215774330524;0.012573015876969055;0.4806358274381545;0.46033120007821465
30.00002;0.4803287301510153;0.3443798135129834;0.7174176937213376;-3.958983257608682e-05;-8.274730921575692e-05;9.987641375842832;0.7502757458596674;0.012610780111719538;0.012596034846157395;0.34451988513843473;0.012542120779685882;0.4598742545000654;0.015666546893736637;0.3445201592801924;0.012542012784921877;0.48063136045540183;0.4607002593101275
30.000046;0.48032539009311614;0.3440573702605212;0.7167530765754825;-7.513452162549971e-05;-0.00015679534263202756;9.987494521938295;0.7502776805305835;0.01261084391074772;0.012595862798674513;0.34419788350492697;0.012484122838990135;0.4604982089660772;0.018593134519760954;0.344198160705946;0.012484009484784722;0.480623783489124;0.4614474543673027
30.000072;0.4803227501917495;0.3437377267732111;0.7160927878724398;-0.00010712470226498413;-0.00022343897555532794;9.987356635388313;0.7502794962965782;0.012610905998866518;0.012595693175363593;0.34387688189884463;0.012429124881714076;0.46112306515172613;0.021513329760440167;0.3438771620098375;0.012429005975000683;0.48061609080170536;0.4622140754560298
30.000098;0.48031891715457475;0.3434190451176288;0.7154358344039073;-0.00013476060857418342;-0.0002810125739812744;9.987228388059503;0.7502812196509879;0.01261096632792174;0.012595526155884666;0.34355888032608595;0.01237812690026555;0.4617488353814857;0.02442517187624617;0.3435591631844843;0.012378002257347507;0.48060927859314045;0.46299982424636676
30.000124;0.48031679963998075;0.34310335321724467;0.7147821258212921;-0.00015847629103698176;-0.00033041843803133773;9.987110426352716;0.750282886403525;0.012611024704330101;0.012595361792984766;0.3432418787930167;0.012331128891052992;0.4623755386903815;0.027330704308370524;0.3432421642273903;0.012330998334511147;0.48060234394641;0.4638045683133019
30.00015;0.48031442388369006;0.342789225955421;0.7141316643070394;-0.00017814019158228348;-0.0003713832633025412;9.9870033008011;0.7502845334672176;0.012611080790068133;0.01259519993103013;0.34292787730864055;0.012288130852458924;0.46300219805267623;0.030227960153848633;0.34292816513927304;0.012287994208379538;0.4805972855804325;0.4646269581974455
30.000176;0.48031180975579474;0.34247675218375573;0.713484635038164;-0.0001947087546421654;-0.00040589945975393586;9.986907474395464;0.7502861909099118;0.012611134246144457;0.01259504025107227;0.3426148758841817;0.012250132783380267;0.46362984070019686;0.033118965536877626;0.34261516592239116;0.012249989881250636;0.48059210638278915;0.4654678734217451
30.000202;0.48030897603248734;0.3421663228244815;0.7128418525074017;-0.00020718256900147255;-0.0004318848022906168;9.986823322137653;0.7502878754415115;0.012611184885628839;0.012594882422051316;0.3423048745288359;0.012215134685299929;0.4642584974418704;0.03600275453533303;0.34230516658060167;0.01221498535673701;0.4805868157434264;0.46632702959062206
30.000228;0.48030802121889554;0.3418585106143476;0.7122014193398064;-0.00021554980197785911;-0.0004493125214151325;9.986751093294075;0.7502895884844386;0.012611232740261226;0.012594726162640965;0.34199687324371997;0.012184136563469686;0.4648882021222037;0.03888037220341729;0.3419971671205512;0.012183980638748275;0.48058342837425444;0.4672042870416074
30.000253;0.48030578618295827;0.3415519679752888;0.711565236124788;-0.00022046725947561812;-0.00045955370222070647;9.986690932955284;0.7502913192191577;0.012611277988459476;0.012594571217300819;0.3416898720202115;0.012157138425721798;0.46551799130331856;0.04174986826039835;0.34169016755169956;0.01215697573089721;0.4805799589577168;0.4680982667308825
30.000279;0.4803044510652786;0.3412478541275733;0.710932493260764;-0.00022164846715402633;-0.0004620093986509711;9.986642943075408;0.7502930496932972;0.01261132090488678;0.01259441736672843;0.3413858708443178;0.012134140282014372;0.4661499019462494;0.04461229673523233;0.34138616788422876;0.012133970637340723;0.4805774181502635;0.4690107969994112
30.000305;0.48030401669569983;0.3409460800963703;0.7103030100606971;-0.00021813937605631075;-0.00045469194664817127;9.986607160435813;0.7502947620781343;0.012611361914827902;0.012594264474281741;0.3410838697016185;0.012115142144025218;0.46678196676044753;0.04746871640022982;0.3410841681287031;0.012114965365256096;0.4805748128890772;0.4699397190809812
30.000357;0.48030482362420135;0.34034851806218147;0.7090551877299361;-0.00020161824523169046;-0.0004202642219587519;9.986583511576526;0.7502964457918636;0.012611401568295856;0.012594112481066162;0.3404848685811787;0.012089144024365272;0.4680612108020875;0.05315319013774698;0.34048516829774095;0.01208895992752777;0.4805741471865903;0.4718344030301886
30.000404;0.4803061756493683;0.3398165461635829;0.7079429302203887;-0.0001738132956507328;-0.0003623277815687231;9.986571882363851;0.7502981003067805;0.012611440407235375;0.01259396134008094;0.3399528674795202;0.012078145935928554;0.4692146527786134;0.058246793271860595;0.33995316840614015;0.012077954342199776;0.48057542190999475;0.4735963458526891
30.000451;0.480309428149646;0.3392917977342498;0.7068426523096197;-0.0001341518661927879;-0.0002796894523610188;9.98657222245313;0.7502997324694882;0.012611478806101745;0.012593810936104314;0.33942786640185624;0.012080147889580041;0.47037030763226567;0.06331761778481179;0.3394281684704158;0.012079948628995456;0.4805786357282659;0.47540829160876474
30.000497;0.48031359408411645;0.338772611463976;0.7057523718371396;-8.266048863448681e-05;-0.0001724066611400928;9.986584554299322;0.7503013500568898;0.01261151682233387;0.012593661027189637;0.3389078653594924;0.012093149890799503;0.47152918465534793;0.06836675604649943;0.3389081685084584;0.01209294280664308;0.48058478704944674;0.4772699688631538
30.000544;0.4803186880056173;0.3382599442006732;0.704674089806964;-1.9256284247925334e-05;-4.030837354041187e-05;9.986608912927913;0.7503029561441884;0.012611554226347715;0.012593511271264249;0.33839586436676694;0.012119151937650589;0.47269028449731454;0.0733932795373032;0.3383961685383946;0.012118936891468354;0.48059187518842084;0.4791788649962232
30.000591;0.4803256320931077;0.3377539559818258;0.7036068195614974;5.5249173743123525e-05;0.00011491254968989205;9.986645307456774;0.7503045474309882;0.012611590712907524;0.012593361384359595;0.3378888634398871;0.012157154020414849;0.4738536021860372;0.07839823387080262;0.337889168577484;0.012156930896026269;0.4806019007215957;0.48113376208949793
30.000638;0.48033443841021484;0.3372546455073752;0.7025505710095866;0.00014085639310385719;0.0002932539289832943;9.986693758140566;0.7503061138927152;0.01261162604655957;0.012593211322255715;0.33738886259715306;0.012207156123545278;0.47502013520678743;0.08338064890824602;0.3373891686407803;0.01220692482872088;0.48061286463650293;0.48313415109342117
30.000684;0.4803442926853264;0.33676148139589224;0.7015054419505488;0.00023854808264184461;0.0004967598590178312;9.9867543218443;0.750307636978292;0.012611660053390534;0.012593061288530548;0.33689486185898954;0.012269158230134585;0.4761888903584992;0.08834154711375135;0.33689516874057224;0.012268918695187375;0.48062676653520797;0.4851778894731314
30.000731;0.48035500824239064;0.33627381727666167;0.700470356231295;0.0003473575545611252;0.0007234135374138386;9.986827017467728;0.7503090904449089;0.012611692597848731;0.012592911601279776;0.33640686124703617;0.012342160324692193;0.47735988439351246;0.09327894154786741;0.3364071688880078;0.012341912501770138;0.48064260475270915;0.48726329985003436
30.000778;0.48036666721196436;0.33579275927454943;0.6994474927894094;0.0004671115673787186;0.0009728505883138301;9.986911780584995;0.7503104446060876;0.012611723674436566;0.012592762614204297;0.335925860783371;0.0124261623919078;0.4785331396610636;0.09819483427437498;0.3359261690946575;0.012425906258579783;0.4806603780367242;0.4893894409501346
30.000824;0.4803801694005559;0.3353179428016368;0.6984347800677171;0.0005974420860036476;0.0012442983307919995;9.987008518693818;0.7503116629857697;0.012611753504982838;0.012592614727795102;0.33545086048975453;0.012523164415039431;0.4797096785501401;0.10308922342442148;0.3354511693734188;0.012522899977796119;0.4806790858052205;0.49155604025335037
30.000871;0.4803955956359684;0.33484942761282993;0.6974322241168591;0.0007390457343571662;0.0015392017784374699;9.98711714663824;0.7503126925830248;0.012611782444112044;0.012592468426242677;0.3349818603863758;0.012630166375357754;0.48088851600559035;0.10796011325019227;0.3349821697395474;0.012629893671352064;0.4807007266300112;0.4937604828900292
30.000918;0.48041093649128086;0.33438682292675226;0.6964419128912243;0.0008916500358196387;0.00185699458425694;9.9872375637715;0.7503134641563357;0.012611810761040211;0.012592324271061493;0.3345188604919564;0.012749168251797168;0.4820706534364859;0.11280952055830525;0.3345191702093461;0.012748887353399643;0.4807242954735201;0.4960030001954034
30.000965;0.48042806960902795;0.3339305013447252;0.6954618661176597;0.0010543527869829486;0.0021957862184878297;9.987369625628501;0.7503139009975683;0.012611838529832808;0.01259218280400922;0.3340618608245943;0.012879170022439284;0.4832540820888223;0.11763647255730393;0.3340621707960765;0.012878881042613359;0.4807487817454966;0.4982803082858407
30.001011;0.4804460605764471;0.3334797863804839;0.6944919976376402;0.0012283859813284614;0.002558140289790985;9.987513144217932;0.7503139243252198;0.012611865680950608;0.012592044437410544;0.33361086140082735;0.013019171668087033;0.48444079195548284;0.122440997052509;0.33361117150676467;0.013018874760613135;0.48077617022111885;0.5005932524621761
30.001058;0.4804658793123379;0.33303593311754787;0.6935334884284399;0.0014127753525073907;0.0029420161664273576;9.987667906669655;0.7503134564028637;0.01261189206546744;0.012591909452253856;0.3331668622345482;0.0131711731755267;0.4856297764389818;0.12722311567397057;0.33316717234172183;0.01317086852971552;0.48080444407540107;0.5029397779342051
30.001102;0.4804846960306498;0.3326177477456132;0.6926295645256261;0.0015979096001404998;0.003327411032920198;9.987833661120296;0.7503124252118789;0.012611917455817852;0.012591778075215021;0.33274786333833833;0.013326174538891861;0.48676503254336373;0.1317648435587432;0.33274817329630374;0.013325862370849411;0.4808335906454047;0.5052082226679031
30.001102;0.48048031124123747;0.3326177583743201;0.6926295657440371;0.0015979026257344757;0.00332741584524355;9.988010068393997;0.750310769635886;0.012611941579657785;0.012591650494820947;0.33274786472542844;0.01332617575849729;0.4867565588453507;0.13177918753323178;0.3327481743643787;0.01332585630081029;0.48083060829179086;0.5052148109265583
30.001103;0.48047563640412794;0.3326162912721254;0.6926264901107657;0.001598245720103643;0.0033281502696184597;9.98819666184496;0.7503084436401933;0.01261196418665805;0.012591526803553106;0.332746866408572;0.013326176838097744;0.4867513554239373;0.131805140401577;0.3327471755411893;0.01332585033124136;0.48082750685548903;0.5052267566848033
30.001103;0.48047067501214413;0.33261525971317496;0.6926243218115683;0.0015991094905967221;0.0033299695602750225;9.988392845543997;0.7503054163544661;0.012611985021387715;0.012591406995838866;0.33274586839572423;0.01332617778345936;0.48674642981281613;0.13183167442424923;0.332746176823114;0.013325844470164265;0.4808243005406264;0.5052383507121353
30.001103;0.48046533910447575;0.33261317049513395;0.6926200796052547;0.0015996757996559405;0.0033311706660007776;9.988597932487533;0.7503016649592187;0.012612003761060241;0.012591291047498083;0.3327438706869547;0.013327178602585;0.4867437995091032;0.13186974064275686;0.3327441782064197;0.013326838723440345;0.4808210021577866;0.505254416663112
30.001103;0.4804607982808623;0.332609830861436;0.6926116693757374;0.001601659840214443;0.003335317083661475;9.988811191652678;0.7502971663395422;0.012612020029520492;0.012591178974162313;0.3327398732758106;0.01332917930522569;0.4867484854872784;0.1319302789883578;0.3327401796883065;0.013328833095917286;0.4808176228026224;0.5052826776822343
30.001104;0.48045487756272476;0.3326011818203488;0.6925937682263802;0.0016054977176958964;0.0033433319885504847;9.989031911633719;0.7502918972029733;0.012612033448185945;0.012591070806718225;0.3327318761527389;0.013332179900867451;0.48676350956974;0.1320362283463396;0.332732181269115;0.01333182759332482;0.4808151727645458;0.5053320399631945
30.001106;0.4804495651504199;0.3325850421794375;0.6925589610888049;0.0016131662558066522;0.003359317954615671;9.989259486599098;0.7502858412747998;0.01261204371868847;0.012590966495181384;0.3327158793065517;0.013338180396157404;0.48680189699062093;0.1322305310658026;0.3327161829522328;0.013337822223436439;0.480812660882815;0.5054262845611681
30.001109;0.4804456766121622;0.3325529067006578;0.6924883571790047;0.0016277215553327589;0.003389632912537041;9.989493431705935;0.7502789959234533;0.012612050721961778;0.012590865840538293;0.3326828827233867;0.013351180793447182;0.48688567073924777;0.1326021364826597;0.3326831847414106;0.013350816995098849;0.48081209357423016;0.505609934889128
30.001116;0.48044212595247165;0.33248730438853014;0.6923471413849254;0.001657649751779623;0.003451954963598979;9.989733277310224;0.75027137256429;0.01261205451064122;0.012590768514131516;0.33261788638584433;0.013376181091361255;0.48705984266366176;0.13332800125365543;0.3326181866393816;0.013375811915418073;0.4808134757431119;0.5059730329631115
30.00113;0.4804425449160042;0.3323577534494573;0.6920666125948512;0.0017187199928746912;0.003579092438407428;9.989978480465322;0.7502629903726631;0.012612055194039117;0.012590674097590442;0.33248789027443076;0.013428181287304743;0.48741341394362986;0.1347590879288118;0.33248818864879204;0.013427806987793323;0.4808198134662501;0.5066952017601436
30.001158;0.48045103313779586;0.3321004572980747;0.6915080489269066;0.0018431578724091634;0.003838107805447962;9.99022847990633;0.7502538712747239;0.012612052881494673;0.01259058214313714;0.332230894370059;0.013534181380973967;0.48812837916305374;0.1375993565696222;0.3322311907723855;0.013533802213486556;0.4808381150016962;0.5081453178570112
30.001179;0.48045513815163776;0.33191305330896803;0.6911009369883319;0.0019374137511727204;0.004034297090552508;9.9904827844044;0.7502440383618272;0.012612047701659027;0.012590492222583;0.33204289865503406;0.013614181375413661;0.4886517256854252;0.13968274630945182;0.33204319301201707;0.013613797593751555;0.4808503881294468;0.5092167596675585
30.001179;0.48044722377365234;0.3319130615642009;0.6911009391573553;0.001937403442550812;0.004034301426255956;9.990740960141277;0.7502335125857795;0.012612039757966756;0.012590403863987723;0.3320429031127151;0.013614181275275042;0.4886474349283849;0.13970116817063546;0.3320431953680494;0.013613793129242428;0.48084663690268864;0.5092214476502738
30.001179;0.48043902139255845;0.33191207026593667;0.6910988606227547;0.0019377862081043414;0.004035124517010159;9.991002558640401;0.7502223107660597;0.012612029027106049;0.012590316464624272;0.3320419077288538;0.01361418108667053;0.48864649025675466;0.13973051727310146;0.3320421978409638;0.013613788819405904;0.48084286003078847;0.5092321213952687
30.001179;0.48043054099972476;0.331911036157361;0.6910966935028613;0.0019386471755799873;0.004036943584229131;9.991267050889087;0.7502104460771719;0.012612015302324163;0.012590229338565788;0.33204091249456785;0.01361518081767761;0.4886458800955352;0.13975968732674027;0.33204120043484986;0.013614784663797574;0.4808390510088862;0.5092429303905872
30.001179;0.4804228002512372;0.33190921282863667;0.6910914503291007;0.0019398014707447844;0.0040393652915928805;9.991533794598872;0.7501979278606568;0.012611998214501886;0.012590141906471059;0.3320389174075813;0.013615180475742153;0.48864859073343514;0.13980057618260092;0.33203920315680685;0.013614780662878896;0.48083520056127776;0.5092600543833535
30.00118;0.48041375034742;0.3319050804779255;0.6910829607615692;0.001941631570730094;0.004043203510489251;9.991802069096392;0.7501847636631513;0.012611977316637995;0.01259005384120908;0.3320349224718943;0.013617180064940167;0.4886576004032519;0.13986408401205497;0.3320352060109604;0.013616776817310867;0.480831298143354;0.509289398551667
30.001181;0.48040550817174305;0.33189711838670777;0.6910650643078757;0.0019454132411976125;0.004051097085164716;9.99207114529902;0.7501709621185584;0.012611952165231085;0.012589965009307475;0.33202692769685904;0.013621179586334544;0.4886778804474838;0.1399711133309025;0.33202720899468224;0.013620773127369184;0.4808283310047836;0.5093415114817005
30.001183;0.4803970248774752;0.3318804131544564;0.6910290913081436;0.00195400168836043;0.004069000124179402;9.992340317942427;0.7501565322531635;0.012611922318810347;0.012589875377736917;0.33200993309326965;0.013628179039231537;0.4887223968457399;0.14016957168684888;0.3320102120996931;0.0136277695933799;0.48082628332136057;0.5094420032626926
30.001186;0.4803891549794663;0.33184741707493337;0.6909581481594094;0.0019705442251499393;0.004103458792506738;9.992608907255077;0.7501414814714059;0.012611887297972241;0.012589785003865312;0.33197693866755673;0.013642178421816697;0.4888131107981092;0.14054836907463875;0.33197721531296487;0.013641766216872778;0.4808241343213559;0.509636415293342
30.001193;0.4803838358693269;0.33178168600498276;0.6908152581666677;0.0020042320621249912;0.004173593692224037;9.992876268202554;0.7501258145653196;0.012611846647168596;0.01258969392421254;0.3319109444190211;0.013671177731066901;0.4889969855771946;0.1412904146680406;0.3319112186160217;0.0136707630014937;0.4808258574188428;0.5100204458153696
30.001208;0.4803837291470002;0.33165139955814404;0.6905303844425293;0.002072781577710413;0.004316266534619392;9.993141800793824;0.7501095355622858;0.0126118000833131;0.012589601976776024;0.33177995034066127;0.0137301769615066;0.4893679958774766;0.14275462118824336;0.33178022198680834;0.013729759952685848;0.4808334246569328;0.5107849874904984
30.001237;0.4803909602060762;0.33139057111323295;0.6899631349926657;0.0022123554837080394;0.004606740246529859;9.993404933414414;0.7500926551581912;0.012611747556456122;0.012589508827685133;0.3315199564207153;0.013850176104951959;0.4901131286945739;0.14566291506022458;0.33152022540383735;0.013849757076233295;0.48085281192319296;0.5123174296207922
30.001295;0.4804179976013432;0.33087727257903954;0.688841868760838;0.0025021912158074075;0.005209817143875633;9.993665097190389;0.7500751990123552;0.012611689150448444;0.012589414166530815;0.33100596264390464;0.01410317515290143;0.49160637877657437;0.15143824133852743;0.33100622884878306;0.014102754377365872;0.4808979990573817;0.5154078662432942
30.001352;0.4804471365919131;0.33037280662440927;0.6877361666775474;0.0028074586654269046;0.005844901018595083;9.993921766058598;0.7500572073495342;0.01261162495475823;0.012589317780481475;0.3305009689926798;0.014371174098812972;0.49310374369252563;0.15717755352125803;0.33050123230712486;0.014370751860963722;0.48094596710213516;0.5185416589825965
30.00141;0.48047749248562366;0.329877105457166;0.6866471967991332;0.0031279836055980183;0.006511625448413442;9.994174508329422;0.7500387286474195;0.012611555019112475;0.012589219488652586;0.3300049754481737;0.014655172937743953;0.49460321779855554;0.16287980215573178;0.33000523576688023;0.014654749531605485;0.48099569803011344;0.5217147164865874
30.001468;0.48051089618297305;0.3293909090933254;0.6855739123864186;0.003462725592606348;0.007207784809904013;9.99442293792098;0.7500198205973193;0.01261147931426416;0.01258911912010454;0.3295179819901761;0.014954171664850335;0.4961067900384359;0.16854593996728823;0.3295182392160042;0.014953747394087811;0.4810481771051809;0.5249274293990529
30.001526;0.4805454496705784;0.3289129459510222;0.6845163960320825;0.003812001341919743;0.007934048706374918;9.994666697617486;0.7500005576441084;0.01261139770274503;0.012589016502520232;0.32903998859684835;0.015268170274963007;0.49761244800045196;0.17417592889908495;0.32904024264008364;0.015267745454875529;0.4811033938882686;0.5281761535191435
30.001584;0.48058215239449176;0.3284438999977446;0.6834746576756845;0.004175759963838299;0.008690279935803593;9.9949055713517;0.7499810299600278;0.012611310023128906;0.01258891140472456;0.32857099524554345;0.015598168763335805;0.49912118579081327;0.17976873701501375;0.32857124602083954;0.015597743722769255;0.4811603421366892;0.5314598041585905
30.001641;0.48062001411414024;0.32798361081099536;0.6824497876272211;0.004553618441857672;0.009475682623156925;9.995139520317705;0.749961333598026;0.012611216198033157;0.012588803535849517;0.3281100019144251;0.015942167126313172;0.500633012959252;0.18532633922354214;0.32811024933683863;0.015941742207730182;0.4812200201928643;0.5347773784542054
30.001699;0.48066103911927044;0.32753244056893205;0.6814397172703526;0.0049458737987854206;0.010290818054470375;9.995368575540681;0.7499415670471176;0.012611116265742512;0.012588692626664537;0.3276580085846003;0.016301165361210106;0.5021479550445408;0.1908457220904953;0.3276582525662642;0.01630074091844283;0.4812814287414949;0.5381262087500132
30.001757;0.4807032529506943;0.3270895909075875;0.6804456212820138;0.005351714146096342;0.011134018305891141;9.99559279317497;0.7499218316109291;0.012611010386414732;0.012588578517769504;0.32721501524163826;0.01667416346728321;0.503666039982708;0.196329884278311;0.32721525568936016;0.01667373986038519;0.48134556617362806;0.5415057220665875
30.001815;0.4807466750731114;0.32665458485106397;0.679466509675603;0.005771098946994739;0.012005184240358598;9.995812332324482;0.7499022238715887;0.012610898837594444;0.012588461237571347;0.32678002187384925;0.01706116144866624;0.5051862817844065;0.20177683740629573;0.3267802586904821;0.017060739035124357;0.4814114273842813;0.5449126942023975
30.001873;0.4807933132329007;0.3262292572399788;0.6785033891965818;0.006203979520868026;0.012904145973904437;9.996027515915346;0.7498828289578133;0.012610781982014811;0.012588341075032053;0.3263540284682396;0.01746315931563658;0.5067096782170004;0.20718660748968223;0.326354261559449;0.01746273843982383;0.48148000729668905;0.5483464815561485
30.001931;0.4808411838831906;0.325812252398343;0.6775562614122417;0.00665045425016414;0.013831138403562024;9.99623881409056;0.7498637236245417;0.012610660236529944;0.01258821859454089;0.32593603500813156;0.017878157083090755;0.5082362212151087;0.21256023601043594;0.3259362642907614;0.01787773806645414;0.48155030522373793;0.5518059333564348
30.001948;0.48084992488410644;0.32568659842578473;0.6772704902972262;0.006788584811998495;0.014117909123119873;9.996446797628309;0.7498449814219499;0.012610534018582241;0.012588094587808199;0.325811041474146;0.018007154769435377;0.5087009028633241;0.21418778423585477;0.32581126688210893;0.018006737901604557;0.48156632776713476;0.55286963960953
30.001948;0.4808414518416212;0.32568659941203415;0.677270492030726;0.006788574524942901;0.014117911855393057;9.996652071717413;0.7498266755634545;0.012610403634579244;0.012587970054281559;0.3258110478469284;0.018007152395863504;0.5087007150438877;0.21418533443713775;0.3258112693328713;0.01800673792889872;0.48155808820641965;0.5528787330662291
30.001948;0.48083313594625393;0.3256855169748793;0.6772682410879629;0.006789918392708114;0.014120729726567435;9.996855197374908;0.7498088816317461;0.012610269243018394;0.012587846251689235;0.3258100541095138;0.018008149985226877;0.5087046525732246;0.2141949788495157;0.3258102716416443;0.018007738134524404;0.4815495997941807;0.5528968817035362
30.001948;0.48082497475779684;0.3256844343601791;0.6772659900401161;0.006791262629757279;0.01412354744342678;9.997056657132072;0.7497916785376157;0.012610130989652019;0.012587724698708804;0.32580906024861594;0.018009147563030504;0.5087077152009657;0.21420380245002643;0.32580927380450514;0.01800873851155824;0.4815418687043681;0.5529144539103199
30.001949;0.48081687372956416;0.32568226540939693;0.677261602255649;0.006792806075087099;0.01412678097698589;9.99725686762793;0.7497751469852241;0.012609989154410304;0.012587607039444523;0.32580706625509814;0.018011145159665794;0.5087159028718833;0.21422387681131805;0.32580727581548197;0.0180107390586389;0.48153289561565094;0.5529415801128756
30.001949;0.4808099927033639;0.32567865045959316;0.677252682458982;0.006797688881941038;0.014136925902335881;9.997456181730486;0.749759365002157;0.012609844135020296;0.012587494857366172;0.325803072123883;0.018015142808695855;0.5087302121525599;0.21427026619231773;0.3258032776676758;0.018014739776451103;0.48152468207444066;0.5529849163727081
30.00195;0.4808031527139835;0.3256707412477433;0.6772349549234471;0.006806353397561614;0.014154936355957031;9.997654862025348;0.749744399816072;0.012609696276300807;0.01258738956115575;0.32579507785327644;0.018024140541285594;0.5087606405636234;0.21436603070044913;0.32579527935367847;0.018023740667333494;0.4815162344531033;0.5530625029301496
30.001953;0.48079833871465566;0.32565507767488316;0.677198418435426;0.006824084230736138;0.014191742861777344;9.997853070090377;0.749730303877229;0.012609545705332273;0.012587292406431376;0.3257790834441001;0.018040138382890928;0.5088201934866589;0.2145652240960234;0.32577928086632046;0.018039741735282524;0.48150956721053606;0.5532071321341953
30.001957;0.4807943761619766;0.3256233123133964;0.6771273622636697;0.006859051923177184;0.014264369802048385;9.998050890403098;0.7497171216020858;0.012609392307283335;0.012587204585920104;0.3257480888992369;0.01807313635424887;0.5089378847762286;0.2149678934047071;0.32574828220039026;0.018072742982183473;0.4815067047466987;0.5534842333429124
30.001966;0.48079615887516025;0.3255606991430384;0.6769842330943824;0.006929544515856073;0.014410698732770896;9.998248337257662;0.7497048976320065;0.012609235819485792;0.012587127272077333;0.3256850942234692;0.01813913447351222;0.5091737317667994;0.21578108412797514;0.3256852833535085;0.0181387444037549;0.48150867713823964;0.5540295975317703
30.001984;0.4808072431546399;0.32543582844077984;0.6766987290466625;0.007072033334862589;0.014706449451523563;9.99844534170706;0.7496936755707694;0.012609075988668186;0.012587061610477292;0.32556009942283526;0.01827213275749256;0.5096447518586006;0.2174108481725085;0.32556028432563777;0.01827174598989468;0.48152351292900225;0.5551102968359544
30.002019;0.48083690686321695;0.3251883245485058;0.6761323129176441;0.00736036602264461;0.015304840331120236;9.998641750385792;0.749683493018826;0.0126089127179438;0.012587008668748902;0.32531210450346815;0.018542131221450514;0.5105879615057519;0.22066924495947288;0.32531228511861005;0.018541747727676285;0.4815632373598952;0.557268456072447
30.00209;0.48090452626723645;0.32470199864081684;0.67501637809835;0.007950999281001939;0.016530335752344125;9.998837301372332;0.749674381902434;0.012608746069354054;0.012586969354532955;0.3248261094704626;0.01909712987861596;0.5124743750193451;0.22715333782635147;0.3248262857357891;0.019096749603639968;0.4816568770336652;0.5615951473902284
30.002161;0.48097437168809903;0.3242285446503754;0.6739246152678808;0.008560971205395923;0.017795568931732324;9.999031609863552;0.7496663679729362;0.012608576152983877;0.012586944409869372;0.3243521143271032;0.01967212874133064;0.5143660037850744;0.23358419303525726;0.32435228618140804;0.01967175160465493;0.48175346366625416;0.5659529245411125
30.002233;0.4810475283714502;0.32376732208264425;0.6728541830494613;0.009189841090251524;0.019099545519199505;9.999224229198576;0.7496594651381474;0.012608403093825497;0.012586934501205552;0.32389111907573703;0.020267127822314823;0.5162598550299575;0.23996187696106316;0.32389128645971776;0.020266753718933377;0.4818530327341823;0.570336663165117
30.002304;0.48112291731624784;0.3233190564911662;0.6718081114032531;0.009837110994770231;0.020441231765988055;9.999414736437416;0.7496536725897051;0.0126082270802756;0.012586940261885783;0.3234421237199976;0.020881127135049287;0.5181589322193022;0.24628544742487898;0.3234422865742942;0.02088075593833161;0.4819566205343408;0.5747463502249464
30.002375;0.4812006281736417;0.32288243127682037;0.6707835472851637;0.010502378127809742;0.021819750249911292;9.999602783717807;0.7496489762210805;0.01260804831923011;0.012586962241423135;0.3230051282657312;0.021514126694665195;0.5200602390560555;0.2525549427319813;0.3230052865284399;0.0215137582587397;0.4820632623717185;0.5791769921817757
30.002446;0.4812814865765753;0.32245844243608074;0.6697814154113633;0.011185278243364048;0.023234266602629366;9.999788081460029;0.7496453513129071;0.01260786686548244;0.012587000848450684;0.3225801327204776;0.02216612651881711;0.5219667794554554;0.25877137954614615;0.3225802863270022;0.02216576067789468;0.4821729909860296;0.5836295247957625
30.002517;0.48136375282187094;0.3220459799132907;0.6688018283953008;0.011886461634849792;0.024686174330476204;9.999970361886346;0.7496427709289516;0.012607682508282819;0.01258705627540831;0.32216813709270653;0.022836126627259347;0.5238765506067762;0.26493476160923113;0.32216828597687763;0.022835763194620717;0.4822858369888261;0.5881000109612174
30.002588;0.4814491544856444;0.3216457608153437;0.6678438640556281;0.012604303709349179;0.02617197390575982;10.000149440752622;0.7496412181501322;0.012607494842512853;0.012587128454604659;0.3217671413901424;0.023525127040254872;0.525790538549504;0.27104408234511895;0.3217672854846842;0.02352476580942405;0.48240183093969613;0.5925868132955845
30.002659;0.48153585661817316;0.32125707740101866;0.6669085815363919;0.013339297575015348;0.027692746716133268;10.000325311690753;0.7496406920605324;0.012607303420549732;0.012587217181311044;0.32137814561766137;0.02423112777752936;0.5277067210568352;0.27710031678123975;0.3213782848548985;0.02423076852445932;0.4825210013216556;0.5970865783962204
30.00273;0.48162574293310356;0.32088071339478064;0.6659949653847852;0.014091165873727617;0.02924777004686349;10.000498129268944;0.7496412061388616;0.012607107870819778;0.012587322235112223;0.3210011497776862;0.02495512885859525;0.52962607044369;0.28310341727110927;0.3210012840905765;0.02495477134272771;0.48264337069738045;0.6015982533747614
30.002801;0.4817167827209858;0.32051546149400745;0.665103265718945;0.014858538013388699;0.030834277063102974;10.00066809998778;0.7496427831911983;0.012606907976715806;0.012587443314496776;0.3206361538729933;0.02569713030192315;0.5315485531235417;0.28905332098685216;0.32063628319574555;0.025696774266788496;0.48276895744560955;0.6061199570313462
30.002872;0.4818110065943109;0.3201625977737824;0.6642332602674649;0.015642998591360306;0.03245538572256765;10.000835384503223;0.7496454456795499;0.012606703678044319;0.012587579974506248;0.32028215790670883;0.026455132121505034;0.5334741340589547;0.29494896562041223;0.32028228217777405;0.026454777298283865;0.48289777982953286;0.61064939215175
30.002944;0.4819062914529956;0.3198203688567666;0.6633841753659373;0.016442943641371693;0.03410786259115425;10.00100008074204;0.74964920277032;0.012606494963380179;0.012587731720834359;0.3199401618777503;0.02723013432406455;0.5354027851641753;0.3007923060454029;0.31994028104765676;0.027229780437812726;0.48302985594031095;0.6151857670461836
30.002965;0.4819319948490373;0.319719557210665;0.6631316984900881;0.01668732626119615;0.03461250473609804;10.001162264263666;0.7496540455329136;0.012606281743136103;0.012587898092793754;0.3198391657777638;0.027467136910370955;0.5359874845871714;0.30253632423453214;0.31983927981784116;0.02746678368360321;0.4830642018801787;0.6165658370601285
30.002965;0.48192607538955484;0.31971955870033825;0.6631316979036349;0.016687328179771622;0.03461250389408237;10.001322011619123;0.7496599545711637;0.012606063865628651;0.012588078601959601;0.31983916959387537;0.027467139878967782;0.535991206971787;0.30252502666432685;0.31983927849941096;0.02746678703082377;0.4830558321175003;0.6165816866425836
