time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.002965;0.4819200328905522;0.3197195603131237;0.6631316972556806;0.016687330600065168;0.03461250297444857;10.001479403119312;0.7496669084984063;0.012605841296335792;0.012588272660098489;0.3198391733139791;0.027467143228778586;0.5359949192207496;0.30251443042201565;0.31983927710098725;0.02746679047265871;0.48304775918113163;0.6165979190087217
30.002965;0.48191384192742115;0.31971956205032837;0.6631316965319545;0.01668733351841618;0.03461250197351033;10.001634527845608;0.7496748880019276;0.012605614250160935;0.012588479536672043;0.3198391769295926;0.027467146960392635;0.5359985860487406;0.39162755149340855;0.31983927562910686;0.027466794001331934;0.48303999064937075;0.6647866741587521
30.002965;0.4819073953061865;0.3197188578560231;0.663130347691981;0.01668903446996668;0.03461602784019003;10.001787458038988;0.7496838771593893;0.01260538316973572;0.012588698265496195;0.31983918043535264;0.02746915107712632;0.5360061764994968;0.39163840500126695;0.31983927408861706;0.02746879760847735;0.4830325285344572;0.6648189209537513
30.002965;0.48190084027495145;0.3197181754109647;0.6631289272318451;0.016691399589440433;0.03462092407133166;10.001938197676532;0.7496938582853909;0.012605148678142856;0.012588927611046019;0.31983818382786217;0.027471155585679655;0.5360136651018526;0.39164900457769725;0.319838272484168;0.02747080128480075;0.4830263729148555;0.664851054757085
30.002966;0.481895064498012;0.3197170327216338;0.6631251814167022;0.01669558358298494;0.03462952016254989;10.002086655050842;0.7497048039943666;0.0126049115096511;0.012589166133552484;0.3198371871057909;0.027475160495840825;0.5360250298430219;0.3916813531951348;0.3198372708229695;0.027474805019230757;0.48302052656991484;0.6648992795518007
30.002966;0.4818890467293039;0.3197149608635141;0.6631195081813067;0.016705011730751496;0.03464899201017584;10.002232628734586;0.7497166733010846;0.012604672364576427;0.012589412237029037;0.3198341902695444;0.02748416581868368;0.5360432510984517;0.39176043674942257;0.3198342691152416;0.027483808798743486;0.48301499853654617;0.664980758998453
30.002967;0.4818836757483378;0.3197099142486756;0.6631064108373117;0.016722157675748705;0.03468440452966897;10.002375810157252;0.7497294113285389;0.012604431841158805;0.012589664235322552;0.3198301933184487;0.027501171562440935;0.5360773089418447;0.3919292217386396;0.31983026737065234;0.02750081260820936;0.48301180275373845;0.6651281019198099
30.00297;0.4818809245101149;0.31970088140061764;0.6630810510178182;0.016757425386442152;0.03475719233111296;10.00251584248339;0.749742954545914;0.01260419051302034;0.01258992046866573;0.31982019624739516;0.02753617772772788;0.5361431805721967;0.39228165428076006;0.31982026559507293;0.02753581643019168;0.4830119539457411;0.6654096241852183
30.002974;0.4818817735068662;0.3196817319343419;0.6630293447066261;0.016828121792749937;0.03490317608110544;10.002652412531667;0.7497572389362751;0.012603949003469424;0.012590179389375386;0.31980219904810886;0.027605184306361465;0.5362708455123976;0.39299766775852296;0.3198022637906397;0.027604820246531978;0.48301946805864654;0.6659557731610335
30.002983;0.48189193635442523;0.31964499405354496;0.6629279273591075;0.016969395421721746;0.03519482774268907;10.002785319727039;0.7497722014134849;0.012603707947380425;0.012590439635275195;0.31976420171508646;0.027744191283428872;0.5365232921551935;0.39444319762563135;0.3197642619562685;0.02774382403973464;0.48303936302160394;0.6670340512033871
30.003001;0.48191921028987683;0.31957079592495696;0.662724876273903;0.01725361987567758;0.03578162516803685;10.002914467861421;0.74978777698861;0.012603467889512679;0.012590700120399041;0.319690204249167;0.02802219863886315;0.53702651782221;0.3973421898181349;0.31969026008644735;0.028021827792331495;0.48308465527271016;0.6691774027643673
30.003037;0.48198392958385283;0.3194260513684722;0.6623237031315216;0.01782914655412388;0.03696949771851701;10.003039764682718;0.7498039014923894;0.012603229238019877;0.0125909600756251;0.3195452066561371;0.028587206349401408;0.5380325269195728;0.40313559460037013;0.3195452581699074;0.02858683148660965;0.4831823584974013;0.6734579375192977
30.003108;0.4821239494298253;0.3191461446635121;0.6615387351752633;0.019004892142292427;0.03939518682811281;10.003161029786014;0.7498205176301398;0.012602992303648664;0.012591219023635986;0.31926520894451305;0.029742214392545704;0.5400443267730545;0.4146563536722055;0.3192652561902777;0.029741835104703657;0.483385484898724;0.6820291953039754
30.00318;0.48226782684302216;0.31887950240256463;0.6607760392991205;0.020213187025511257;0.041886462939192806;10.003278015418816;0.7498375790031095;0.012602757328997185;0.012591476710059654;0.3189982111244314;0.030930222749374032;0.5420629182733007;0.4260683979096219;0.3189982541282055;0.03092983862825506;0.4835950451407315;0.6906319186517925
30.003323;0.4825758771043902;0.3183867557097747;0.6593208266576499;0.022725116775301972;0.04706063870775893;10.003390463191131;0.749855052673889;0.01260252444021787;0.01259173299230761;0.31850521320582187;0.033406231404148466;0.5461152878310888;0.4485886579467081;0.31850525196319934;0.033405842038960826;0.48403505037478045;0.7078915271450257
30.003452;0.4828660242589782;0.3179887525813726;0.6580876275264769;0.02509293488263195;0.05193167129009401;10.00349808832183;0.7498729180202026;0.012602293634156188;0.012591987759693677;0.31810721519641755;0.035746240342874304;0.549781408238321;0.46848807344701127;0.31810724967535364;0.035745845320323585;0.4844495158474661;0.7234724640476632
30.003581;0.4831671875763368;0.3176328446643527;0.6569277571874276;0.027557714104251105;0.05699587114258619;10.00360058466586;0.7498911594494998;0.012602064881051351;0.012592240920571906;0.3177512171022038;0.0381872495517644;0.5534642466633861;0.48803959569538863;0.31775124724691084;0.038186848460905455;0.48488246204393215;0.7390641637829888
30.00371;0.483480572209479;0.31731852576179714;0.6558385338629212;0.03011808804276367;0.06224953897685533;10.003697706653217;0.7499097584354865;0.012601838234579995;0.012592492397436445;0.31743621892857954;0.040728259015116154;0.557162768688951;0.5072461895142268;0.31743624466225073;0.04072785145783242;0.4853309130928077;0.7546403650917296
30.003839;0.4838051446778414;0.3170454896241957;0.6548207306549536;0.03276986984697015;0.06768339498816713;10.00378930490155;0.7499286917466975;0.012601613902092268;0.012592742134016047;0.3171632206796684;0.04336426871357797;0.5608769356287074;0.5261058384098661;0.3171632419073866;0.0433638543166694;0.4857958930558287;0.7701749698948066
30.003968;0.4841399586587206;0.3168123889457153;0.6538728374600908;0.0355103983335052;0.07329134324534593;10.003875297654089;0.7499479329664615;0.01260139226394726;0.01259299013883215;0.3169302223566768;0.04609427862382088;0.5646057054675088;0.5446225458192232;0.31693023897150047;0.046093857047393626;0.4862774233597798;0.7856476168249499
30.004097;0.48448506336783964;0.31661853243775906;0.6529933422412105;0.0383370181870096;0.07906717774852527;10.003955623236108;0.7499674518181896;0.012601173771722486;0.012593236544150248;0.31673622395572143;0.04891428871964329;0.5683470409659488;0.562794324935526;0.31673623584948857;0.04891385966005205;0.48677352219884085;0.8010353561529994
30.004226;0.48484050471684187;0.3164642327076959;0.652182797377617;0.04124667392834731;0.08500386442521117;10.004030156146325;0.7499872137133456;0.012600958830160892;0.012593481600703631;0.3165822254657867;0.051822298973906736;0.5721009198016017;0.5806241875383398;0.3165822325424743;0.05182186216225346;0.48728320442264395;0.8163221149597694
30.004355;0.4852053279933247;0.3163476532790854;0.6514386561279866;0.0442366375256486;0.09109523094239155;10.00409864672673;0.7500071812353015;0.012600747867463914;0.012593725571482042;0.3164652268698747;0.05481430936023803;0.5758673409229687;0.5981141438925615;0.31646522905596286;0.05481386455880084;0.48780848229701407;0.8314929231120777
30.004484;0.4855794880305169;0.31626914674850287;0.6507616453996573;0.04730317998844597;0.09733291267893103;10.004160763900087;0.7500273153184397;0.01260054154307528;0.012593968641894352;0.3163872281493708;0.05788831985401363;0.57964332165939;0.6152632090392899;0.31638722539768926;0.0578878668528212;0.48834636312668633;0.8465301710957499
30.004612;0.4859631820145066;0.3162279317930241;0.6501498203053674;0.050444945456882224;0.10371338515257678;10.004216230538738;0.7500475752489252;0.012600340811967425;0.012594210902168572;0.31634622928728023;0.061041330432614636;0.5834298881997393;0.632074407564864;0.3163462215763811;0.061040869047334245;0.488896845445236;0.8614233433342128
30.004694;0.48620792705843624;0.316220796938612;0.6497947039045424;0.05247761166737464;0.1078359319736615;10.004264948899829;0.750067916435329;0.012600146719671364;0.0125944523369482;0.3163382302697411;0.0630853410738811;0.5858390704060426;0.6425707725197523;0.3163382176013351;0.06308487114570117;0.4892549214999808;0.8708076381226615
30.004694;0.48619803976428466;0.31622079661587005;0.6497947016304284;0.052477623581616936;0.10783592398179406;10.00430701910341;0.7500882879353836;0.012599960151094238;0.012594692813661743;0.31633823108791653;0.06308535175329322;0.585835906815544;0.6425423381009284;0.3163382134831398;0.06308487314983525;0.48925858100642255;0.8708129729305969
30.004694;0.48618838359397765;0.3162205167733884;0.6497941255040359;0.052481030671771324;0.1078428920852595;10.004342690335976;0.7501086329191325;0.012599781805341033;0.012594932125731007;0.31633823173836073;0.06308836244318985;0.5858364521163216;0.642530135235929;0.31633820923463657;0.06308787505871605;0.48926380959283944;0.870832167577567
30.004695;0.4861789877940994;0.3162202366628923;0.6497935493828136;0.05248443785379226;0.10784985986856283;10.004372300659824;0.75012889005608;0.01259961235408635;0.012595170105793061;0.31633823222071145;0.06309137311414774;0.5858357754879662;0.642517197080926;0.31633820487040915;0.06309087687007438;0.48926858849897303;0.8708492847283319
30.004695;0.4861708768260632;0.31622033345638423;0.6497924175767178;0.05249129439155579;0.10786369433336199;10.004396224010009;0.750148997956643;0.012599452515145713;0.01259540670752178;0.3163382325351829;0.06309838373539603;0.5858389516697488;0.6425205667180723;0.3163382004069314;0.06309787858330118;0.4892748992971013;0.8708802242098136
30.004695;0.4861640742267307;0.3162205677744153;0.6497902382147202;0.052504510396506214;0.10789037531611488;10.004414865133723;0.7501689034190124;0.01259930292636411;0.012595641944238765;0.3163382326818516;0.06311139427403607;0.5858480546966219;0.642557297166483;0.3163381958643085;0.06311088020090695;0.48928372762255384;0.870938844143384
30.004696;0.48615859607995354;0.3162203411809489;0.6497857816379288;0.052531361224105975;0.10794485236529446;10.004428634303094;0.7501885635223412;0.012599163981694151;0.012595875737496404;0.3163382326613116;0.0631384046951408;0.5858711550174667;0.6426614489716039;0.3163381912658696;0.06313788172899694;0.4892940641776196;0.871055595025435
30.004699;0.4861573586581896;0.31622060026457155;0.6497771103957718;0.05258444958631267;0.10805237559242373;10.004437841777285;0.7502079403116191;0.012599035824346596;0.012596107864966087;0.31633823247405307;0.06319241496359884;0.5859213150248048;0.6429000939748872;0.31633818663532126;0.06319188317599782;0.48931090449261094;0.8712886827563274
30.004703;0.4861634378531634;0.31622106614802714;0.6497595505449115;0.052691275085374245;0.10826876248075584;10.004442675143197;0.7502269976585498;0.012598918495777621;0.012596338073568381;0.3163392321180831;0.06329942504661187;0.5860265843386673;0.6434103211564278;0.31633918199393823;0.06329888454839643;0.4893362455284583;0.8717581723224866
30.004711;0.48618265265864336;0.31622139988307973;0.6497246431054717;0.052904220719306776;0.10870032583190464;10.004443345937371;0.7502457023334622;0.0125988120671244;0.012596566180985622;0.3163392315887485;0.0635134349145545;0.5862390001145281;0.6444602400849878;0.3163391773579418;0.06351288584700465;0.48938108218745024;0.8726972467257923
30.004728;0.48622895788368936;0.3162219418786587;0.6496544698576227;0.05333179762381469;0.10956679038966319;10.00444023615387;0.750264023514638;0.0125987166442932;0.012596792028234266;0.3163402308823521;0.06394344453950744;0.5866685889916148;0.6465899812189818;0.3163401727376022;0.06394288706719538;0.48946440846899314;0.8745798981142558
30.004762;0.4863289353074948;0.3162252996112963;0.6495189451651364;0.05418967913209256;0.1113048057556722;10.004433910688547;0.7502819267346393;0.012598632340971258;0.012597015368886027;0.31634322999842424;0.06480645389440479;0.5875293649364753;0.6508656880063113;0.31634316813959956;0.0648058882024086;0.4896222200279797;0.8783421593289849
30.00483;0.48653914976873835;0.316238813972405;0.649257821929967;0.055920687501845534;0.11480914279235419;10.004425022373992;0.7502993671473887;0.01259855929457467;0.012597235831749582;0.3163572289380356;0.06654846295512323;0.5892543292434187;0.6593805013600885;0.31635716356938104;0.06654788924823803;0.48993351408516156;0.8858398429616429
30.004967;0.48697141204182703;0.31629245827306784;0.6487841098189006;0.059436721309737164;0.12191804262009653;10.00441422216979;0.7503162932121843;0.01259849760118504;0.012597452960231447;0.3164112277026848;0.07009047170288765;0.5926964751189401;0.6761655454963605;0.316411159031537;0.07008989020411957;0.4905542873032797;0.9006942817606307
30.005103;0.4874124123352709;0.3163808581771902;0.6483713252384634;0.06302466957894155;0.1291593288846597;10.004402126340404;0.7503326601282065;0.012598447138770704;0.012597666262854381;0.31650022629443214;0.07370948012489148;0.5961267889461043;0.6925819201420413;0.3165001545304631;0.07370889107265487;0.4911875336371245;0.9153406898889416
30.005239;0.4878619818783872;0.3165033666870641;0.648018216090739;0.06668152708155219;0.13652615807561536;10.004389259349535;0.7503484388178617;0.012598407472733286;0.012597875283488647;0.3166232247137612;0.07740248821352301;0.5995432521747469;0.708631699658949;0.3166231500712146;0.07740189185865146;0.49183224269823045;0.9297694450601979
30.005375;0.4883191180356337;0.31665923979345406;0.6477244335900129;0.07040311386111535;0.14400955156945813;10.004375991250177;0.7503636139842401;0.012598377902422294;0.012598079683267122;0.3167792229561149;0.08116649596336023;0.6029468516678982;0.7243159395162839;0.31677914565880316;0.08116589256842485;0.49248839823918306;0.9439730760441651
30.005511;0.4887828204675099;0.31684708384383786;0.6474882947929554;0.07418712035830967;0.15160443681995978;10.004362584472487;0.7503781757880734;0.012598357537288114;0.012598279291232252;0.3169682210102371;0.08499850336813188;0.6063365868062275;0.7396396896141875;0.31696814129676054;0.08499789320991466;0.49315397753693824;0.9579467299807648
30.005647;0.48925416595607746;0.31706723775553136;0.6473089123351066;0.07803162449167954;0.15930592983821928;10.004349286296414;0.7503921108880004;0.01259834536381352;0.012598474172696147;0.31718821885999865;0.08889551042154235;0.6097114622657235;0.7546030101816286;0.3171881369871237;0.0888948937933881;0.4938289531659823;0.9716824963636714
30.005783;0.4897320752609838;0.31731794293927695;0.6471839663811174;0.08193310604360723;0.16710656395949272;10.00433635034618;0.7504053978885988;0.012598340306945862;0.012598664700779296;0.3174392164891166;0.09285551712019642;0.6130714808967349;0.7692089751698201;0.31743913273177404;0.09285489433003329;0.49451329817720646;0.9851760917423703
30.005831;0.48989740041223157;0.31741215121703703;0.6471530048958292;0.08330344865200312;0.16984285270964156;10.004324030481461;0.7504180093303036;0.012598341302250028;0.012598851483979356;0.317534213884937;0.09424752346480297;0.6142356520223696;0.774189655388452;0.31753412853237006;0.09424689482861047;0.4947619908835118;0.9898012166227214
30.005831;0.48989400497480584;0.3174121440329976;0.6471530015804342;0.0833034613721219;0.16984284209069578;10.004312611285025;0.7504299182277032;0.012598347388979416;0.012599035162204314;0.31753421103830853;0.09424752945874672;0.6142340027141248;0.7741611033524614;0.31753412438880535;0.09424689529466022;0.4947750138885943;0.989780834725227
30.005831;0.48989191238014473;0.3174129668994903;0.6471533760894691;0.08330754171254375;0.16985077946499888;10.00430242808618;0.7504411053163718;0.012598357726931984;0.012599216274496379;0.3175342079418623;0.09425153510549504;0.6142355720481193;0.7741473551163317;0.31753412029898365;0.09425089573406435;0.49478834878253997;0.9897727332345342
30.005831;0.48988911629165155;0.3174131703049792;0.647153803330647;0.0833110162589553;0.16985782678969855;10.004293800046645;0.7504515626063727;0.012598371493761537;0.012599395310068063;0.31753520459040835;0.09425554040790222;0.6142373946708346;0.7741344351840799;0.31753511625959835;0.09425489615687184;0.49480296995880746;0.9897642055786134
30.005831;0.48988759462540743;0.31741367526942205;0.6471535308534407;0.08331900765754896;0.16987373798624508;10.004286917967212;0.7504612926667126;0.012598387828518543;0.012599572837871012;0.3175352009839037;0.0942625453699835;0.6142434940944601;0.7741363587304514;0.3175351122659482;0.09426189657727474;0.4948178409974667;0.989768813898554
30.005832;0.48988732869239937;0.3174147327656766;0.6471530703394391;0.08333448885907256;0.1699045742657319;10.004281838985426;0.7504703081734511;0.01259840591556352;0.01259974956675467;0.3175361971304182;0.09427854999817696;0.6142558868975393;0.7741671368659023;0.3175361083118992;0.09427789701106305;0.49483491725834716;0.9897988607278332
30.005833;0.48988929704833867;0.317416856023661;0.6471521530535935;0.08336543877913039;0.16996625744237892;10.004278590098362;0.7504786326007402;0.012598425058412036;0.012599926310488112;0.3175381930455353;0.09431055430167086;0.6142815878799933;0.7742547792210704;0.31753810439093394;0.09430989747364853;0.4948541526509947;0.9898807092799461
30.005835;0.4898944034520358;0.31742105851004077;0.6471516368212259;0.08342659087938671;0.17008850685191804;10.004277207761863;0.7504862992858257;0.012598444652564341;0.012600103887577863;0.31754318874810583;0.09437255829316363;0.6143346161909411;0.7744552909638518;0.3175431004961387;0.09437189797977871;0.4948795070915423;0.990067000859187
30.005839;0.4899087860178037;0.3174300275938632;0.6471488968248562;0.08355088911656385;0.17033634911756368;10.004277701415344;0.7504933492744742;0.012598464175272037;0.012600283008990822;0.3175511842549114;0.09449856198906388;0.6144390007010442;0.7748806733601992;0.31755109661875974;0.09449789854525133;0.4949149514878916;0.9904604558347199
30.005848;0.4899372657433027;0.31744681648213;0.6471437962149744;0.08379811291708757;0.1708299462033668;10.00428004616006;0.7504998278238192;0.012598483222645087;0.012600464225763696;0.3175691795759473;0.09474956540832578;0.6146497747840816;0.775753926723737;0.31756909274752537;0.09474889918866278;0.49497246457466193;0.9912700503169002
30.005865;0.48999777767751956;0.3174826689074081;0.6471355884854654;0.08429344310115286;0.17181809793924302;10.004284173853083;0.7505057775356833;0.012598501495375737;0.012600647954410241;0.317604174713172;0.0952535685704342;0.6150689634584132;0.777519046251552;0.31760408887009595;0.09525289992978397;0.49507202416761087;0.992907367959549
30.005899;0.49011921295639943;0.3175544610443976;0.647120548828618;0.08528703377256831;0.17379998910556654;10.00428996631969;0.7505112319410969;0.012598518746554377;0.012600834527955318;0.31767716966401716;0.09626257149367132;0.6159075788363512;0.7810530176765725;0.31767708497594016;0.09626190078582052;0.4952566036207908;0.9961922745940202
30.005967;0.4903641046816089;0.3177042975530727;0.6471020017839758;0.08728246365594673;0.1777773130876526;10.004297326048869;0.7505162160335993;0.012598534720954471;0.012601024221039939;0.3178261644257816;0.0982925741941383;0.6175796284654145;0.7880768231286019;0.31782608105756904;0.0982919017704217;0.49561417367159366;1.002737474298091
30.006103;0.49085910162391094;0.3180250502224379;0.6471021587943966;0.09131149728431062;0.18579611444849095;10.004306247929064;0.750520753051374;0.012598549118333822;0.01260121727273955;0.31814815899806437;0.10239257668472583;0.620910126883481;0.8018804504112428;0.31814807710994186;0.10239190289602343;0.49631970159189226;1.0156609535997954
30.00624;0.4913583952202644;0.3183736028013362;0.647153361499347;0.0953874658416736;0.19389252870531642;10.004316837982108;0.7505248735026804;0.0125985616632017;0.01260141391258067;0.31849815338482457;0.10654557897548561;0.62422510001103;0.8153358948262235;0.3184980731307552;0.10654490417486161;0.4970321498857615;1.0283316129797544
30.006376;0.49186312286256795;0.31875015002703216;0.6472543277291575;0.09950857308785174;0.20206199254777693;10.004329334041074;0.750528622620157;0.012598572199106288;0.012601614323821696;0.31887514759547747;0.11074858107672858;0.627522578918477;0.8284461542838539;0.3188750691202915;0.11074790561652852;0.49775048013368994;1.0407462195488766
30.006512;0.4923721088336139;0.3191540092563423;0.6474050378506576;0.10367156040404218;0.21029790159915748;10.004344071674938;0.7505320618252443;0.012598580717203677;0.012601818574714109;0.3192801416436386;0.11499958300139852;0.6308035894980306;0.8412122262969614;0.31928006507928947;0.11499890722589408;0.49847465776592637;1.0529021596838433
30.006585;0.49264711260146576;0.3193817031042235;0.6475055889056517;0.10592719098053648;0.2147535856635869;10.00436136705827;0.750535262968414;0.012598587341456382;0.012602026603912624;0.31950813554641483;0.1173045847631522;0.632563146904288;0.8479321074502093;0.3195080610065815;0.11730390900381293;0.4988726541303415;1.0593247393218341
30.006585;0.49264709531010226;0.3193816920260683;0.6475055849965636;0.10592720312713556;0.21475357666749448;10.00438143193879;0.7505382980417411;0.012598592253819358;0.012602238254072128;0.31950812932458905;0.1173045863719486;0.6324622561735888;0.8479177922517768;0.3195080568983949;0.1173039109495541;0.49888644918363056;1.0592415495111702
30.006586;0.49264815363039616;0.3193825183590753;0.6475059703040614;0.1059313500415617;0.21476151697127127;10.00440436469649;0.7505412300638287;0.012598595678060629;0.012602453326674484;0.31950912300112566;0.11730858783265376;0.6324439159185525;0.8479172740285824;0.3195090527502917;0.11730791306363172;0.4989010352222798;1.0592180739733519
30.006586;0.4926482859252386;0.31938264246780723;0.6475062403101072;0.10593582638272872;0.2147705597413288;10.004430183570454;0.7505441082751728;0.012598598010363803;0.012602671625468884;0.3195091165988761;0.11731358914889242;0.6324471226790732;0.847916549229464;0.3195090485594049;0.11731291534788017;0.49891541572266296;1.0592065725225024
30.006586;0.4926494801540938;0.31938364367900124;0.6475069798262353;0.10594394582203424;0.21478655504683514;10.004458876218957;0.7505469659151248;0.01259859983467537;0.01260289294588907;0.31951011013918906;0.11732159032827111;0.6324478738408074;0.8479296238365556;0.31951004432472985;0.11732091780295716;0.4989295974935803;1.059203906990353
30.006587;0.49265173197685164;0.3193851258787216;0.6475073857144228;0.10596062499322353;0.21481947058399134;10.00449042583173;0.7505498228938513;0.01259860174336077;0.012603117040226753;0.3195121036409545;0.11733859138398221;0.6324441670542026;0.8479675098731134;0.3195120400477215;0.11733792042797057;0.49894558332746114;1.0592177213575158
30.006588;0.49265603180450634;0.31938859293072885;0.6475091982799425;0.10599401169746896;0.2148853901800884;10.004524822778567;0.7505526946281522;0.012598604279989243;0.012603343626660617;0.3195150971198754;0.11737259233166891;0.632428997930938;0.8480552042349501;0.31951503573416173;0.11737192322120532;0.4989643700296146;1.0592639053882837
30.00659;0.4926643639744594;0.3193950463763399;0.6475118308912925;0.10606073564968596;0.21501715701290217;10.004562088532351;0.7505555962340238;0.01259860802205937;0.012603572425966315;0.3195220905885987;0.11744159318589957;0.632391359124666;0.848243673408662;0.31952203139494934;0.1174409261793965;0.49898795073719177;1.059376805868747
30.006594;0.4926817009692456;0.3194091190025216;0.6475181329903065;0.10619438091274445;0.2152806733040364;10.004602289646888;0.7505585359363824;0.012598613520183256;0.012603803158252524;0.3195360840571686;0.1175775939602839;0.6323082394816624;0.8486288646418553;0.31953602704435313;0.11757692929826905;0.4990233191522391;1.0596196872663524
30.006603;0.4927140097236172;0.31943591239105895;0.6475305950081872;0.10646185295959622;0.21580892115256936;10.004645545491643;0.7505615088482281;0.012598621135305157;0.012604035545263443;0.31956307753491614;0.11785059466913138;0.6321336215515928;0.8494077276440161;0.3195630226969811;0.11784993257365121;0.49908047054866306;1.0601231879416306
30.00662;0.49278029108913657;0.31949022928170434;0.6475542553394782;0.10699734783237443;0.2168654453550321;10.004692010516843;0.7505644986162524;0.01259863104876215;0.012604269403234114;0.31961707103382025;0.11839759532774331;0.6317734774521014;0.8509702235153872;0.3196170183662942;0.1183969360002819;0.49918339926224486;1.061144762510341
30.006655;0.4929112598987295;0.31959845981387824;0.64760224231243;0.10806872978932332;0.2189789836479538;10.0047418053491;0.7505674817412085;0.01259864344284061;0.012604504718658266;0.31972506456887584;0.11949359595263859;0.6310417642911436;0.85408732125996;0.31972501406497916;0.1194929395707705;0.4993780989439299;1.0631956532985938
30.006724;0.49317367036279425;0.3198110279466405;0.647689037360585;0.11021820434671821;0.22321590944330014;10.004794992239859;0.7505704311985899;0.012598658574758914;0.012604741566070582;0.3199390581562584;0.12169259656315118;0.6295534239965345;0.8602649939631779;0.3199390098047206;0.12169194327694681;0.49975456592718054;1.0672709535536336
30.006793;0.49343599667665977;0.32001978396839387;0.6477680219930783;0.11237702042675245;0.2274672493531039;10.00485163932279;0.7505733209376734;0.012598676657375569;0.012604979962154877;0.3201480518126099;0.12389959718149757;0.6280463904851664;0.8663552169304075;0.32014800559628465;0.12389894711203091;0.5001318011378052;1.0712866308349747
30.006862;0.49370020152522814;0.32022465216078044;0.6478364426184522;0.11454444376063255;0.23173056038003848;10.00491186704075;0.7505761317048594;0.012598697732721199;0.012605219800907258;0.3203540455529169;0.12611659782867857;0.6265215974172491;0.8723599643232604;0.3203540014517786;0.12611595107141776;0.5005108083709007;1.0752441731206284
30.006932;0.49396418501180656;0.32042546689544427;0.6478966969789733;0.1167195581436404;0.2360049088080686;10.00497582262995;0.7505788553677901;0.012598721607551967;0.012605460846450213;0.3205550393877919;0.12834259851975513;0.6249799798155439;0.8782792032021661;0.32055499738476134;0.12834195515114621;0.5008895911314816;1.0791434552624382
30.007001;0.4942289222064843;0.3206224462283403;0.6479479334001523;0.11890202757760923;0.2402891159292235;10.005043639165484;0.7505814922226376;0.012598747809745596;0.012605702734485106;0.320752033323907;0.1305765992626827;0.6234214723485658;0.8841138863362606;0.3207519934062084;0.13057595934534505;0.5012701510900596;1.0829845813807288
30.00707;0.4944934764061275;0.3208142858005585;0.6479887311989146;0.12109181386331985;0.24458351780446236;10.005115408652287;0.7505840402008623;0.012598775650247633;0.012605945014897885;0.32094502736538594;0.13281860006046656;0.6218480074150965;0.8898639505676157;0.32094498952225425;0.13281796364478685;0.501650487592102;1.0867679971944417
30.007139;0.4947587453801371;0.32100229403811525;0.6480205490659412;0.12328898968722934;0.24888778413379412;10.005191150636952;0.7505864860272006;0.0125988044320226;0.012606187236955219;0.32113402151325465;0.13506860091387143;0.6202605148565201;0.8955293257929958;0.32113398573582436;0.13506796803775492;0.5020315972288225;1.090493568041784
30.007209;0.495024710100731;0.3211865571378393;0.6480435749644105;0.12549258856593573;0.2531999250149754;10.00527082426979;0.7505888091279579;0.012598833647358872;0.012606429022553907;0.321318015764409;0.1373266018211299;0.6186589260917864;0.9011119483204045;0.3213179820479821;0.13732597251250486;0.5024124741220805;1.094162259171665
30.007278;0.4952904313198686;0.3213662105738669;0.6480572777021575;0.12770309220028833;0.2575213512711402;10.005354392874802;0.7505909955390813;0.012598863016555698;0.012606670076307197;0.3214990101126991;0.13959160277668378;0.6170441797680615;0.9066097700895427;0.32149897845682107;0.13959097705850235;0.5027951116213846;1.0977723455942026
30.007347;0.49555680099306004;0.32154117388988385;0.6480603123846732;0.129919477455018;0.2618495017995297;10.005441819014687;0.750593047212716;0.012598892433216921;0.012606910134529687;0.3216740045512834;0.14186260377369517;0.6154172237543518;0.9120257639705064;0.3216739749549415;0.14186198166558645;0.503177505387744;1.1013262339238932
30.007416;0.49582280003767076;0.3217122697562926;0.6480556545035039;0.1321416689100147;0.26618472416044175;10.005532989216071;0.7505949763060228;0.012598921928203092;0.012607148893703018;0.32184599907327993;0.1441406048066923;0.6137800127272972;0.9173579257928506;0.32184597152838407;0.14413998632386985;0.5035596577187071;1.1048227424508559
30.007486;0.49608848941210415;0.3218778807346234;0.6480399559382158;0.13436923162000639;0.2705260897799313;10.005627714080967;0.7505967942974646;0.012598951634974247;0.012607385968191323;0.3220129936719446;0.1464246058707779;0.6121325018736901;0.9226092664677069;0.3220129681593712;0.14642399102563375;0.5039425813854691;1.1082636829770924
30.007555;0.49635476565142234;0.3220398395408165;0.6480157263931229;0.13660230057077893;0.2748733529546496;10.005725816828308;0.7505985108030248;0.012598981762164833;0.012607620943560377;0.3221749883429499;0.1487146069611774;0.6104756399902572;0.9277778000514743;0.32217496483109276;0.14871399576659597;0.5043262990026155;1.1116472563479427
30.007624;0.49662160295197333;0.3221976970099736;0.647982076284754;0.13884035947374498;0.27922544154646245;10.005827189757575;0.7506001347383224;0.012599012615789882;0.012607853475286722;0.3223329830864827;0.15101060807383193;0.60881036959881;0.93286554152099;0.32233296153054003;0.15101000054444388;0.5047098389830074;1.1149749947993295
30.007693;0.49688705749361084;0.3223499702706507;0.6479385332655675;0.14108264077935026;0.28358187172914173;10.005931781479934;0.7506016673025716;0.012599044576708632;0.012608083299971448;0.32248597790655725;0.15331160920400713;0.6071376311207995;0.9378735078121607;0.3224859582479108;0.15331100535558323;0.5050932327102214;1.1182476195206077
30.007832;0.49742236564698555;0.3226415182808705;0.6478230906015102;0.1455801900694795;0.2923056489254893;10.006039553605266;0.7506030988036253;0.012599077940913892;0.012608310150101162;0.32277897280810935;0.15792861034428943;0.6037643606043029;0.9476497167064117;0.3227789549749398;0.15792801019273509;0.5058525119901377;1.1246343822784726
30.007956;0.4979043318514485;0.32288863881770435;0.6476875152940513;0.14964100193973193;0.30016645959787125;10.006150428017147;0.7506044207461273;0.0125991127546784;0.012608533664641498;0.32302696779257745;0.162098611485019;0.6007144863051972;0.956177191334713;0.32302695170379553;0.1620980150454004;0.5065377052268878;1.1301943912903731
30.008081;0.4983857759003879;0.32311998667805436;0.6475206889547893;0.15371254862545894;0.3080335224939734;10.006264251293366;0.7506056386709181;0.012599148810125473;0.01260875338898441;0.3232599628546894;0.166282612616935;0.5976579347897455;0.9644499660566267;0.3232599484264649;0.16628201990141334;0.5072238354059854;1.1355794589638555
30.008206;0.49886652971070367;0.3233366423020707;0.6473250701249031;0.15779254879965351;0.3159023551607843;10.006380742110299;0.7506067655545478;0.012599185799495182;0.012608968846459272;0.32347795798349005;0.17047661373293926;0.5945986399533119;0.9724720860908574;0.3234779451355283;0.17047602474698292;0.5079099223718849;1.1407920514865661
30.00833;0.49934773537776406;0.32353837783445405;0.6470987909616416;0.16188109134221101;0.32377239257724744;10.006499426374303;0.7506078045155301;0.012599223523589454;0.012609179549866557;0.3236809531654272;0.17468061482623332;0.5915435450065735;0.9802446049215844;0.32368094182496027;0.17468002956691311;0.5085949866468442;1.145833730252921
30.008335;0.49935989562932936;0.32354518486540246;0.6470892846611472;0.16203133349270318;0.32406130478459844;10.006619693231528;0.7506087461883211;0.01259926194560827;0.012609384960422023;0.32368794838715315;0.17483461588777946;0.5914366028181042;0.9805255840564839;0.32368793848859134;0.17483403434656958;0.5086280493983677;1.1460066426889202
30.008335;0.4993536836800767;0.3235451813617521;0.6470892780605693;0.1620313365029159;0.3240613078564348;10.006740942103315;0.7506095820341394;0.012599301029348349;0.012609584552221262;0.32368794363845405;0.17483461690698232;0.5914407785822724;0.9805260946969967;0.32368793511821425;0.17483403907380396;0.5086361292378383;1.1459967547804335
30.008455;0.49981428343241024;0.32372449879818815;0.6468433351389146;0.16597481690427354;0.3316382950534862;10.006862632030188;0.7506103145434815;0.012599340613003796;0.012609777944212015;0.3238679389143924;0.17889161787314767;0.5885060468500939;0.9877732154818366;0.32386793170421224;0.1788910437392967;0.5092962400761333;1.1506881058996155
30.00858;0.5002921552451502;0.3238958337520624;0.6465589469855432;0.17007286494010648;0.3394976432489055;10.006984196565021;0.7506109562909904;0.012599380437571264;0.012609964921053693;0.32404093421569324;0.1831096187752564;0.5854753836589076;0.9950590201387594;0.32404092823753783;0.18310904833550803;0.5099813902022147;1.1553974512586997
30.008653;0.5005679987935869;0.32398895456279353;0.6463788747262367;0.1724756463490929;0.34409924809647785;10.007104960514074;0.7506115228503452;0.01259942025488701;0.01261014541847014;0.32413592954817805;0.1855836196011813;0.5837097650231916;0.9992175609405833;0.3241359247113345;0.18558305285609988;0.5103855829405104;1.1580766169443033
30.008701;0.5007470877516419;0.3240513983243264;0.6462618368343349;0.1740604198012458;0.3471311952171452;10.00722418660722;0.7506120251863576;0.012599459979491837;0.012610319617110205;0.3241979249206819;0.187216620337546;0.5845831728511983;1.0019168622715713;0.32419792112256623;0.18721605729682683;0.5106548193389386;1.1608334355570382
30.008749;0.5009257353978473;0.32411624214152845;0.6461495681372239;0.17564621866573502;0.3501628658634137;10.007341213777929;0.7506124673723279;0.012599499745654193;0.012610488011361016;0.32426292034024656;0.18885062097081112;0.5857135979842872;1.0045809309408082;0.32426291747193897;0.18885006165607882;0.510924100822026;1.1636889076410342
30.008797;0.5011029589352749;0.3241828471470866;0.6460420739342322;0.17723224021699352;0.35319336099586585;10.007455496591998;0.75061285005551;0.012599539764534186;0.012610651261316058;0.32433091580866047;0.19048462148775508;0.5868410388998013;1.0072107736684417;0.3243309137610785;0.19048406593415587;0.511193430797159;1.1665125438044246
30.008893;0.5014671770931178;0.32432665841740427;0.6458472493188971;0.18040456775581573;0.3592475028447556;10.007566492830446;0.7506131687944734;0.012599580131230224;0.012610809907093921;0.3244749113246936;0.1937566218741412;0.5890895021896883;1.0123604045470072;0.3244749099902898;0.193756070132287;0.5117228138545035;1.1720768237743802
30.00899;0.501830094865212;0.3244816329859583;0.6456760013836231;0.18357742097768906;0.3652942861653433;10.00767358742928;0.7506134068748531;0.012599620754970415;0.0126109642226812;0.3246309068882365;0.19703162211442485;0.5913300001758738;1.017371839467026;0.3246309061588272;0.1970310742522583;0.512251251472754;1.1775168993370473
30.009086;0.5021917399292872;0.3246477978219863;0.6455283312483031;0.18675026681551032;0.3713326979666582;10.007776091000588;0.7506135370952778;0.01259966139514232;0.012611114249493266;0.3247989025020558;0.20030762219258025;0.5935605431431659;1.0222470926770626;0.32479890226548414;0.20030707829610145;0.5127797371155536;1.1828333270413942
30.009182;0.5025530693904906;0.324826719584785;0.6454061209857747;0.18992176156689525;0.3773594284593576;10.007873220982699;0.750613531196739;0.012599701707047179;0.012611259806286248;0.32497889817092546;0.20358662209161602;0.5957821370971158;1.0269851829153847;0.32497889830713994;0.20358608226485242;0.5133072547736093;1.1880255967202367
30.009279;0.5029132116719955;0.3250158554331739;0.6453054434406763;0.19309261372400682;0.38337660708226035;10.007964173829501;0.7506133655219518;0.012599741271996964;0.012611400478955755;0.3251688938983907;0.20686562179325144;0.5979927913821569;1.0315901348411738;0.3251688942774477;0.2068650861578911;0.5138337820173142;1.1930960443985765
30.009375;0.5032721411153208;0.3252161881667437;0.6452283006942487;0.1962601460204168;0.3893790337605172;10.008048282364335;0.7506130251469523;0.012599779564598903;0.012611535732315231;0.32537088968507377;0.21014362127987393;0.6001945263227122;1.0360609666541172;0.32537089016897275;0.2101430899745886;0.5143592952783037;1.198044738444559
30.009471;0.5036299115196393;0.3254276831554801;0.6451745721970735;0.19942482312320417;0.3953676951487425;10.008125058359047;0.750612508119311;0.012599815833000088;0.012611665080846388;0.3255828855313254;0.2134226205373578;0.6023863736676554;1.0404006815399856;0.3255828859763573;0.2134220937160678;0.5148837744302461;1.2028737489963237
30.009568;0.5039856540901643;0.32564885649839376;0.6451424418845182;0.2025863900345123;0.40134288013015273;10.008194136737341;0.7506118226319731;0.012599849081558645;0.01261178815584063;0.32580588143906963;0.21669861955616007;0.6045673736122824;1.0446092749401221;0.32580588169659486;0.21669809738489854;0.5154072047018415;1.2075825890045386
30.009664;0.5043414054277878;0.3258806557679544;0.6451311921999628;0.2057439544236779;0.40730130940988324;10.008255242831996;0.7506109777055695;0.012599878307110624;0.012611904683686682;0.3260398774091796;0.2199736183305635;0.6067375733554913;1.0486887430958962;0.326039877327248;0.21997310098475725;0.5159285776964257;1.212173025956076
30.009686;0.5044144437100829;0.32593606608359876;0.6451316817649047;0.20647816647295592;0.40868562103783873;10.008308175442473;0.7506099753664301;0.01259990274192664;0.01261201449372873;0.32609487343860555;0.2207356168573481;0.6072340272391079;1.0496310861164313;0.3260948728665706;0.2207351045208251;0.5160558934625181;1.2132086971054956
30.009686;0.5044019003979344;0.325936061936229;0.6451316765736216;0.2064781682451573;0.4086856296620969;10.008352775068694;0.7506088077776866;0.012599921809569085;0.012612117546569178;0.3260948695215057;0.22073561513461218;0.6072227973591383;1.0496453116763562;0.3260948683167734;0.2207351079988378;0.5160641584351995;1.213185587316831
30.009687;0.5043903276854645;0.32593684453214633;0.6451319560177957;0.20648360348291883;0.40869558683761986;10.008388855818849;0.7506074593572752;0.012599934974496725;0.012612213883443585;0.3260958656524744;0.22074161316145602;0.6072139563385878;1.049660434822835;0.3260958636864946;0.22074111142333872;0.5160733779340139;1.2131632931174714
30.009687;0.5043787777247456;0.32593766610202907;0.6451323131424804;0.2064885348297481;0.4087045471047721;10.008416098327386;0.7506059114504348;0.012599941741100735;0.012612303481780654;0.32609586182701544;0.22074661093853587;0.6072055901939784;1.0496764711758302;0.32609585898892424;0.22074611479601297;0.5160825512211362;1.2131409072659984
30.009687;0.504367295452509;0.3259380958009338;0.6451318952066208;0.20649850302744738;0.4087234773348181;10.008434005496282;0.7506041430001185;0.012599941666316668;0.012612386106266351;0.32609685803892086;0.22075660846860393;0.6071997914234554;1.0496934333991845;0.326096854238309;0.22075611811352033;0.5160926721931908;1.213119525108296
30.009688;0.504356916771359;0.3259394242458535;0.645131983696958;0.20651898100842397;0.40876240346560966;10.008441989756811;0.7506021280122516;0.012599934270964955;0.01261246127153861;0.3260988542797023;0.22077760575635352;0.6072006431725647;1.0497113372421114;0.32609884945002127;0.2207771213678938;0.5161037321180075;1.213101243154617
30.009689;0.5043496706829966;0.32594279994000985;0.6451323057198567;0.2065597901495021;0.4088391508568574;10.008439514689426;0.7505998394373864;0.012599918976559848;0.012612528335501662;0.3261018505416628;0.22082060280786053;0.6072152108479592;1.0497302094369432;0.32610184464302433;0.22082012455103683;0.5161187216704001;1.213089657369642
30.009691;0.5043465877440476;0.3259484170084043;0.6451319724509303;0.20664050917442106;0.40899166121151975;10.008426215392415;0.7505972594319807;0.012599895125151993;0.012612586612761484;0.3261078468205696;0.22090459963036144;0.6072565472389428;1.0497500835415439;0.3261078398399558;0.22090412765794576;0.5161396304360647;1.2130913600683624
30.009696;0.5043536034842516;0.3259611544892563;0.6451331014488891;0.20680218087141755;0.4092963756264359;10.008401940496135;0.7505943849763843;0.01259986206080118;0.012612635465882807;0.32611984311645936;0.22107259623180078;0.6073546997655268;1.0497709829415727;0.3261198350643941;0.22107213068593976;0.5161734452909975;1.2131214546262536
30.009706;0.5043797944302779;0.32598581607513966;0.6451336440027682;0.20712569077646104;0.40990599463684185;10.008366669755251;0.7505912239474776;0.012599819241170295;0.012612674383981382;0.32614483943327094;0.22140759261974227;0.6075637120917087;1.0497929074649794;0.32614483033718406;0.22140713363276035;0.5162341517878442;1.2132070850438894
30.009726;0.5044440472531928;0.3260357018928987;0.6451358349554055;0.20777238532953937;0.4111243065780735;10.008320381844289;0.7505877873836115;0.012599766232420175;0.01261270300836579;0.3261948357772652;0.22207958880114018;0.6079956230041405;1.0498158324739524;0.32619482567337243;0.22207913649592448;0.5163467373879539;1.2134045424496378
30.009766;0.5045832693885884;0.32613632335837783;0.6451430612782938;0.2090627305400708;0.41355455838023764;10.008262989388696;0.7505840847071878;0.012599702558174752;0.012612721141290577;0.32629583215544217;0.22341858478288593;0.6088704665247036;1.0498397124177752;0.32629582108161714;0.2234181392738746;0.5165631919377782;1.2138245529607314
30.009845;0.5048700270640156;0.32634028563964035;0.6451667808416226;0.21162946349881775;0.41838566239543046;10.008194332499155;0.7505801233311432;0.012599627681084816;0.01261272876574072;0.3265018285738253;0.22608458057135405;0.6106292719988069;1.0498644852353167;0.32650181656615507;0.22608414196684695;0.5169865056750406;1.214689823406957
30.009924;0.5051561703644257;0.32655060897907906;0.6452042113844874;0.21417964454454838;0.42317915030114334;10.008114177182156;0.7505759088653294;0.012599541194940798;0.012612726016792877;0.3267128250355615;0.2287345761726395;0.6123780598204902;1.049890080208056;0.3267128121290757;0.22873414457455074;0.5174066686708856;1.2155520305727856
30.010082;0.5057315308331581;0.32698526402213784;0.6453164336541395;0.21923015244964475;0.43265749835195816;10.008022268855154;0.7505714414293155;0.012599442902038953;0.012612713119981607;0.3271498215413611;0.23398657159603695;0.6158618383154065;1.049916425609678;0.3271498077711192;0.2339861470922623;0.5182306725218743;1.2172942916828877
30.010225;0.5062407280845663;0.3273926830580022;0.6454593027150177;0.2237188197002213;0.4410642394555724;10.007918476718835;0.7505667109088656;0.01259933266169635;0.012612690388981843;0.3275598180909095;0.23865856685721884;0.6189636115305314;1.0499434547030704;0.3275598034920304;0.2386581495104099;0.5189625108507664;1.2188498548469306
30.010367;0.5067434337688608;0.32781593588503827;0.6456417383604236;0.22815377925896524;0.4493540522552899;10.007802938410439;0.7505616984946164;0.01259921024812577;0.012612658267527428;0.32798481468143076;0.24328056197675685;0.6220353896192403;1.0499711094790192;0.3279847992921743;0.24328015181781198;0.5196831756418429;1.2203961688133607
30.01051;0.5072397258956173;0.32825455723062447;0.6458626158281889;0.2325358573493212;0.4575291809865013;10.007676076045163;0.7505563872427785;0.012599075385994321;0.012612617285317648;0.32842481130519646;0.24785055697688546;0.6250761899741893;1.0499993369839766;0.3284247951737912;0.24785015400371868;0.5203946518506318;1.2219325402423513
30.010652;0.5077286046355154;0.3287066523649879;0.6461193722650125;0.2368662400357678;0.4655935372456989;10.007538460484794;0.7505507782213251;0.012598927910371063;0.012612567931349654;0.32887980794890176;0.2523705518793284;0.628086036303158;1.0500280841102525;0.32887979114052635;0.252370156057986;0.5210969165699448;1.2234587593431896
30.010795;0.5082119873710707;0.329173996199396;0.6464129668840605;0.24114422125365148;0.4735446449745822;10.00739064595487;0.7505448990449036;0.012598767880210443;0.012612510548845745;0.3293488045940785;0.2568405467027715;0.6310659625056643;1.050057296397914;0.329348787196745;0.25684015797170673;0.5217879440507984;1.224975109514006
30.0109;0.5085621069893681;0.3295274830201291;0.6466521172233419;0.24426813798076005;0.4793419444584115;10.007233079635403;0.7505387946903319;0.012598595566565866;0.012612445260332766;0.32970380121886605;0.26010754146070586;0.6332420162843431;1.0500869113513756;0.3297037833467528;0.2601071597372596;0.5222937100703312;1.2260808984032803
30.0109;0.5085542625652877;0.32952747495719364;0.6466521145395732;0.24426813336711464;0.4793419518511161;10.007066068266592;0.7505325143489967;0.012598411390810374;0.012612371946112264;0.3297037978014688;0.2601075361610421;0.6332282590617339;1.0501168472895197;0.32970377959427966;0.2601071613460072;0.5222991905338359;1.2260555632618053
30.0109;0.5085468083741461;0.3295275834212513;0.6466523408724895;0.2442732484186469;0.47935200637538544;10.006889779187162;0.750526109598723;0.012598215890774004;0.01261229032166611;0.3297047943226101;0.26011253080761876;0.6332177616563658;1.050147004561143;0.3297047759432927;0.26011216278475824;0.5223053579830175;1.2260317826409877
30.0109;0.5085407804150708;0.32952841246255155;0.6466527163389211;0.2442782833487864;0.47936096623277796;10.006704306778996;0.7505196361276332;0.012598009720559623;0.01261220008183162;0.32970479076597436;0.2601185254026314;0.6332085979898285;1.0501772811068038;0.32970477239769586;0.260118164034232;0.5223111814549207;1.2260085200621096
30.010901;0.5085352258311853;0.32952935805775535;0.6466533208049633;0.24428843798878022;0.4793799731908563;10.006509756829962;0.7505131507444747;0.012597793630770966;0.012612101021087533;0.32970578711811005;0.2601285199474513;0.6332028406885764;1.050207580630457;0.32970576895883374;0.26012816507051323;0.5223176292072131;1.2259868250223256
30.010901;0.5085311930112904;0.32953176569381326;0.6466555293254902;0.24430879177141837;0.47941805679601723;10.006306280056434;0.7505067089356253;0.012597568397276385;0.012611993050454717;0.3297087833679148;0.2601505144420975;0.6332045590577312;1.0502378019386118;0.32970876562564566;0.260150165867159;0.5223246717881647;1.2259687999680602
30.010903;0.5085307318474991;0.32953625488177646;0.6466580270849202;0.24434985547487384;0.47949396596610594;10.006094095669443;0.7505003643931571;0.01259733475026543;0.012611876209757034;0.32971277950514083;0.260193508885011;0.6332218189801291;1.0502678306924926;0.3297127623990374;0.26019316639782136;0.5223342841555922;1.2259586383607635
30.010906;0.508535886570788;0.3295462974038571;0.6466650962562774;0.24443156120505652;0.4796449341260289;10.005873512161642;0.7504941667874557;0.012597093346448585;0.01261175076182124;0.3297227755189903;0.26027850327271723;0.6332676839903577;1.050297549778833;0.3297227592836373;0.26027816663946507;0.5223514461385393;1.2259631440311582
30.010911;0.5085497632092661;0.3295645608941335;0.6466780778248888;0.24459531991586292;0.47994932107799904;10.005644932402518;0.7504881563029779;0.012596844776889613;0.012611617177449819;0.3297417713983186;0.2604494976004583;0.6333722163132801;1.0503268504363097;0.329741756284094;0.2604491665732255;0.5223801415205241;1.2259979299315542
