time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.010922;0.5085841999957268;0.3296028519633311;0.6467051494265316;0.2449218249593648;0.4805542896380302;10.005408875525045;0.7504823554878673;0.012596589612229812;0.012611475973646815;0.3297797671328289;0.2607914918645452;0.63359147509903;1.0503556307915398;0.3297797534017286;0.2607911661837759;0.5224343568842372;1.2260920675639084
30.010944;0.5086563969118074;0.3296779941073954;0.6467575109170434;0.24557489628628418;0.4817648548539781;10.005165963335973;0.7504767649487325;0.012596328474053098;0.012611327644358713;0.3298557627142436;0.26147448606333956;0.6340405129968057;1.0503837931673696;0.3298557506348903;0.26147416546006486;0.5225400810354172;1.2263052025108576
30.010961;0.508711302496834;0.329735926744061;0.6467989670960536;0.2460704886910815;0.4826832343171858;10.004916874539573;0.7504713671366714;0.012596062110798762;0.012611172684326296;0.3299137581384282;0.26199248019518867;0.6343803768446875;1.050411248603306;0.329913747981003;0.26199216439499823;0.5226213054487606;1.2264619692876866
30.010961;0.5087100485175687;0.329735918093206;0.6467989650064924;0.24607048069892437;0.4826832395420844;10.004662402153894;0.750466134124995;0.012595791468409159;0.01261101156229384;0.32991375340738016;0.26199247425599487;0.6343731086078853;1.0504379235269907;0.32991374543794094;0.26199216298317896;0.522622025983072;1.2264390723203873
30.010961;0.508709556957007;0.32973602632319915;0.6467991921637338;0.24607559444163113;0.4826932918116076;10.004403571237242;0.7504610349329995;0.012595517698529186;0.01261084469304334;0.32991374852931427;0.2619984682393928;0.6343697419751176;1.050463756122802;0.3299137430040959;0.2619981612214413;0.5226222442937962;1.2264183273659277
30.010961;0.5087108300175713;0.32973685570964595;0.6467995688972094;0.24608063118104517;0.4827022493933908;10.004141625488424;0.7504560382771596;0.012595242070493399;0.012610672469217491;0.3299147435191358;0.2620034621391403;0.6343673013402297;1.0504886846854422;0.32991474067838644;0.2620031591128314;0.5226229661496983;1.2263982657315098
30.010962;0.5087128696814516;0.32973831027755235;0.6468011719475414;0.24609082883979375;0.48272133080459784;10.00387788031158;0.7504511107069108;0.012594965857396986;0.012610495294360608;0.3299157383985823;0.26201445595075074;0.6343688068337108;1.0505126464046866;0.3299157384613313;0.26201415666759925;0.522624197405202;1.226380547693598
30.010962;0.508716670734647;0.32974021138367654;0.6468023859146887;0.24611115462479763;0.4827593352514359;10.003613546309774;0.7504462165205974;0.01259469022816322;0.012610313569189296;0.32991773319318496;0.2620354496721328;0.6343762800075804;1.0505355853941196;0.32991773635658456;0.26203515389806875;0.5226259411608121;1.2263663216311207
30.010964;0.5087242238558273;0.329745251549575;0.6468059623280062;0.24615177821485823;0.4828343218790572;10.003349566183498;0.7504413224853356;0.01259441612004461;0.012610127665411277;0.3299227279289778;0.26207844330551305;0.6343967455212417;1.050557457370573;0.3299227343711723;0.2620781508131132;0.5226311963486883;1.22635931649558
30.010967;0.5087365204586964;0.32975458031186555;0.6468128909138511;0.24623362166294363;0.48298638230830765;10.00308656190824;0.7504364035402965;0.012594144201431241;0.012609937948754256;0.3299327226302971;0.2621634368596984;0.6344402272153193;1.0505782309983378;0.329932732514156;0.26216314741807795;0.5226419587602393;1.2263648008867523
30.010972;0.5087596118760906;0.32977357533249496;0.6468260321067828;0.24639742392743333;0.48328967255432104;10.002824924117217;0.750431444929542;0.01259387504028981;0.01260974482421396;0.32995171731797773;0.26233543035063256;0.6345307348790629;1.0505978857660776;0.3299517307962522;0.26233514371810845;0.5226652265026928;1.2263952811016723
30.010983;0.5088023073883338;0.3298124416327638;0.6468542100535462;0.24672370876735092;0.4838937194432714;10.002564883387146;0.750426442351184;0.012593609258032629;0.012609548725178703;0.3299897120114145;0.26267642379948536;0.634713248456983;1.0506164043892978;0.3299897292303476;0.2626761397201379;0.5227140032683537;1.2264741379199862
30.011006;0.5088817738365256;0.32988851405671776;0.6469096176684378;0.24737645344121392;0.48510361457948753;10.002306534386232;0.7504214022294392;0.012593347437042464;0.012609350059396358;0.3300677067334216;0.2633594172284704;0.6350787187012202;1.0506337654094855;0.3300677278298739;0.26335913543232764;0.5228142937445787;1.2266486134689942
30.01105;0.5090378036946688;0.3300433795093279;0.6470232710741226;0.24867814291284826;0.4875130472009062;10.002049937339763;0.7504163361754395;0.012593089992280345;0.01260914919402879;0.3302217015126677;0.26472141065801996;0.6358070824566988;1.0506499394898576;0.33022172660614557;0.26472113086089716;0.5230180977928099;1.2270122276077804
30.011139;0.5093403336926183;0.3303544805538322;0.6472581042459201;0.2512648308767199;0.4922987904783102;10.00179519247813;0.7504112514119132;0.012592837211303517;0.0126089464860156;0.3305346963841266;0.26743140410732036;0.637254272562876;1.050664887500058;0.3305347255672064;0.2674311260067089;0.5234264111642797;1.227750421701884
30.011212;0.5095897865171991;0.3306122147303913;0.6474563279170631;0.2533836269448977;0.4962150311231393;10.001542355568008;0.7504061516592506;0.012592589327942275;0.012608742272470986;0.33079469138786627;0.26965039759459813;0.6384412187637993;1.05067856441313;0.33079472471701116;0.2696501208662973;0.5237592323327039;1.228355357705187
30.011212;0.5095980797852947;0.3306122069078013;0.6474563280670592;0.2533836159809881;0.4962150331258903;10.001291357492066;0.7504010474801099;0.01259234651941442;0.012608536844877736;0.3307946865641494;0.26965039113494943;0.6384458483872465;1.0506909329135024;0.33079472405452104;0.2696501154356594;0.5237535692139715;1.2283464858716622
30.011213;0.5096080059937116;0.3306135485703097;0.6474577068700236;0.25338871052977546;0.4962240645318544;10.001042022336058;0.7503959585358693;0.012592108907159826;0.012608330472996657;0.3307946819484085;0.2696563847386173;0.6384540894043037;1.050701978523878;0.3307947235738045;0.2696561097114377;0.523748439468633;1.2283405087974792
30.011213;0.5096175432948146;0.33061365843700885;0.6474579376975876;0.25339382988650017;0.49623411332375233;10.00079409016142;0.7503909055016432;0.012591876622087954;0.012608123417930694;0.33079567756984096;0.2696613784123943;0.6384628733312239;1.050711713319177;0.3307957232645501;0.2696611036894502;0.5237418662472797;1.2283358447994335
30.011213;0.5096286634667292;0.33061460867155423;0.6474585501484862;0.25340401564599274;0.4962531148471859;10.000547244380279;0.7503859051063559;0.012591649839945143;0.012607915953014342;0.3307966734516749;0.2696723721617313;0.6384751363075747;1.0507201673359428;0.33079672311319985;0.26967209736426345;0.5237368778719981;1.228334029423259
30.011214;0.5096423456673244;0.3306177486815104;0.6474609226075013;0.2534243735834547;0.49629009875737423;10.000301134671819;0.75038097181581;0.012591428720488145;0.012607708423264878;0.3307996696112458;0.2696933659903641;0.6384928194908561;1.0507273796264247;0.33079972310576666;0.2696930907310095;0.5237325115765665;1.2283360853641896
30.011215;0.50965757563402;0.33062212073374164;0.6474644436830692;0.25346468076674755;0.49636518011328135;10.000055344298834;0.750376121178535;0.012591213328801804;0.012607501271686495;0.3308046660599619;0.2697363598984171;0.6385228696425184;1.050733396105861;0.3308047232301501;0.2697360837864442;0.5237318141474687;1.2283456507086081
30.011218;0.509679320611746;0.33063270971975434;0.647472554193504;0.25354674724121523;0.49651622095490094;9.999809385941399;0.7503713714500109;0.012591003616160295;0.012607295093056699;0.33081466280401484;0.26982135388135914;0.638575238748823;1.0507382714138442;0.3308147234753683;0.26982107652844395;0.5237368398667516;1.2283679340591007
30.011224;0.5097095556180394;0.3306526070713819;0.6474887789190175;0.25370899078175435;0.49681650208103423;9.999562802453434;0.7503667390459237;0.01259079949375611;0.012607090736927937;0.3308346598466068;0.26999234793095417;0.6386748824499958;1.0507420698183763;0.3308347238298544;0.26999206895664085;0.5237546479250853;1.2284159536677544
30.011235;0.5097602999586314;0.3306932951080344;0.6475203324829755;0.2540356071159167;0.4974191303631471;9.99931524790821;0.750362233605734;0.012590600953727922;0.01260688932283069;0.3308746571900466;0.27033434203710843;0.638864759526082;1.050744861373036;0.33087472428157816;0.2703340610735305;0.523798295968999;1.228512105974508
30.011258;0.5098474797155715;0.33077340247459924;0.6475834536068371;0.2546870750602625;0.49862258693784556;9.999066454124696;0.7503578633134267;0.012590408087549836;0.012606692153347969;0.330955654835661;0.2710173361888443;0.6392368355272358;1.0507467163486657;0.33095572481964974;0.27101705288431177;0.5238938315356484;1.2287043346073445
30.011303;0.5100100249670476;0.3309336951666656;0.6477085131626674;0.2559863436752935;0.5010202768454317;9.998816194427347;0.7503536429104558;0.012590220973032739;0.012606500593059322;0.3311166527834194;0.2723783303747058;0.6399720892188283;1.0507477076671194;0.3311167254361022;0.27237804439662255;0.524092288836892;1.229087088959928
30.011394;0.5103178460820721;0.33125101479378777;0.647957063659687;0.25856824097411113;0.5057828410735711;9.998564299981226;0.750349593081395;0.01259003959740274;0.012606315943062094;0.33143565103474704;0.2750863245828654;0.641427516547424;1.0507479237576598;0.33143572612654126;0.27508603561948697;0.5244936927411346;1.2298471709822925
30.011575;0.5109137110403114;0.3318800841367694;0.6484500842681823;0.26367260656957897;0.51518152870098;9.998310682198213;0.7503457387046923;0.01258986389748193;0.012606139350153686;0.3320666495960982;0.28044031880116316;0.6443001282593338;1.050747478504066;0.33206672688998595;0.28044002655982075;0.5252960649174636;1.231351323446781
30.011729;0.5114110243465253;0.3324032724548586;0.6488605360663227;0.26792071049880173;0.5229886675998979;9.998055347404163;0.7503421162804268;0.012589693790813266;0.012605971773174322;0.33259264847783276;0.2848993130183338;0.6466989408157107;1.050746504741577;0.33259272772839604;0.284899017218955;0.5259614276363967;1.2326125751903083
30.011729;0.511426028835717;0.33240326600537795;0.6488605411565224;0.26792069895567744;0.5229886677292946;9.997798361755441;0.7503387813629353;0.012589529138234615;0.012605813998364558;0.33259264768987984;0.2848993072251718;0.6467079687103631;1.050745137959936;0.33259272864439066;0.2848990075933723;0.5259528035616892;1.2326216353214505
30.011729;0.5114412671280992;0.33240325960900247;0.6488605466633837;0.2679206873897534;0.5229886678043446;9.997539764377855;0.7503358007327944;0.01258936973709481;0.012605666684343132;0.332592647239188;0.2848993014133783;0.6467172247611589;1.0507435066043747;0.3325927296387893;0.28489899768049;0.5259442112957549;1.2326319290588579
30.011729;0.5114567086832164;0.3324032532624638;0.6488605525943661;0.2679206757986527;0.5229886678363083;9.997279545208059;0.750333235018662;0.012589215351152497;0.012605530383699454;0.3325926471295181;0.2848992955741185;0.646726721252577;1.050741732569136;0.3325927307112012;0.28489898748397297;0.5259356611720227;1.2326434311866703
30.011729;0.5114733230629851;0.332404091863583;0.6488609453357205;0.2679257722586135;0.5229976210324323;9.997017746430707;0.7503311316662967;0.012589065711974295;0.012605405493318471;0.33259364736221086;0.284904289699562;0.6467394678081384;1.0507399343450576;0.33259373186106717;0.2849039770127161;0.5259281564661542;1.2326576803816407
30.011729;0.5114890885699075;0.3324042043187436;0.6488611838245647;0.26793090768911537;0.5230076682070739;9.996754555802262;0.750329529998849;0.012588920455975467;0.012605292201419285;0.3325936479362492;0.2849102837853686;0.6467524693637687;1.050738225257097;0.3325937330860059;0.28490996627706267;0.525919697066753;1.232673066147174
30.011729;0.5115059685406433;0.3324052009285267;0.6488618856389682;0.267940640430217;0.5230256714915484;9.99649024586779;0.7503284639369175;0.012588778998481522;0.012605190568892784;0.3325956488463883;0.2849202778306947;0.6467687238910178;1.0507367034529413;0.33259573438037504;0.2849199552879785;0.525913281048568;1.2326911375936678
30.01173;0.5115249254223975;0.33240835898164567;0.6488642811641072;0.26796113952819034;0.5230626547578494;9.996225034742292;0.7503279584862655;0.01258864048444128;0.012605100716506203;0.3325976500818457;0.28494227183694787;0.6467902233194158;1.0507354398442923;0.33259773573675766;0.2849419440581874;0.5259079049951795;1.2327129176543727
30.011732;0.5115449242047229;0.33241275737070203;0.6488678352005474;0.2680016777506557;0.5231377357524828;9.995959063949474;0.7503280252852329;0.012588503907932405;0.01260502290363308;0.3326026516268583;0.2849842658065992;0.6468239624946566;1.0507344717436018;0.33260273714797883;0.2849839326040576;0.5259065653153497;1.2327420447485293
30.011735;0.5115699112365538;0.33242283676826007;0.6488761642575885;0.268082257357891;0.5232858832776095;9.995692506621914;0.7503286636965448;0.01258836829327034;0.01260495742890522;0.3326126534609823;0.28507025974184225;0.6468809497368566;1.0507338002069992;0.33261273860735663;0.2850699209480797;0.5259112614927632;1.2327842494898582
30.011741;0.5116049039597425;0.3324431781828477;0.6488917982752881;0.2682451065040944;0.5235843414254069;9.995425626807126;0.7503298685621056;0.012588232792269128;0.01260490450584999;0.33263265555864385;0.2852402536431668;0.6469832095170058;1.050733393321227;0.3326327401089693;0.28523990911904634;0.5259279996044792;1.2328510351356325
30.011752;0.5116577615645335;0.33248314465059176;0.6489230042696441;0.26856965122832305;0.5241800154454841;9.995158700750347;0.7503316335473811;0.012588096666953694;0.012604864221389466;0.33267265788898964;0.2855802475071082;0.6471777770991857;1.0507332014835586;0.3326727416491626;0.28557989714866194;0.525971792536767;1.2329670430205828
30.011776;0.5117464758360292;0.33256256631311487;0.6489856473643429;0.26921636677732047;0.5253674726023688;9.99489191307966;0.7503339450473159;0.012587959273216208;0.01260483656147582;0.33275266041624435;0.28626024132528377;0.6475536893686101;1.0507331771088255;0.33275274322685966;0.2862598850676307;0.5260656561501641;1.2331790302088355
30.011823;0.5119089132558026;0.3327223947296293;0.6491116154284847;0.2705065021399367;0.527733972869881;9.994625339646706;0.7503367773495967;0.012587820075277407;0.012604821460229135;0.3329126630998957;0.28761523508679293;0.6482939731616607;1.0507332859785385;0.33291274484228917;0.2876148729045796;0.5262616045780639;1.2335833374316838
30.011918;0.5122151628789502;0.3330379892743653;0.6493589868830933;0.27307173364636234;0.5324365093669687;9.994358996952093;0.7503400969180555;0.012587678587114582;0.012604818838842579;0.3332306658955054;0.29031022878136564;0.6497536347799941;1.0507335052862272;0.33323074649659046;0.2903098606877491;0.5266596480508761;1.2343674181144653
30.012106;0.512803969649427;0.3336629433151438;0.6498509158134507;0.27813819572093473;0.541709428989929;9.99409287724252;0.750343871111558;0.012587534288360631;0.012604828591196616;0.3338576687577793;0.29563622240200366;0.6526306578699244;1.0507338140160942;0.33385774819184766;0.29563584844697616;0.5274517940579924;1.2359018544116829
30.012295;0.5133816637611489;0.33427684608748903;0.6503341219130336;0.2831207969738233;0.5508102615810644;9.993826926887465;0.7503480712973858;0.01258738667521111;0.012604850516696919;0.3344746716452383;0.300877215946291;0.655467011901122;1.050734187785305;0.3344747499308882;0.30087683621498723;0.5282290504926628;1.237420099454855
30.012484;0.5139482467864395;0.33488101233658374;0.6508112199200432;0.2880211164914125;0.5597432223045536;9.993561034395668;0.7503526668072603;0.012587235406381321;0.012604884281396271;0.33508267452433427;0.30603520941387624;0.6582636643504509;1.0507346016930807;0.33508275171816104;0.3060348240280477;0.5289924277447952;1.2389224296050356
30.012673;0.5145056312878178;0.33547617774436034;0.651281263328516;0.2928398715641066;0.5685086968199534;9.99329507492767;0.7503576191606876;0.012587080329396374;0.01260492944718649;0.335679677370559;0.3111102028027762;0.661019586448412;1.0507350323207816;0.3356797535608511;0.3111098119243757;0.5297409377013108;1.2404080573167067
30.012861;0.5150519655970089;0.336060782533305;0.6517436020193574;0.29757850870603025;0.577112541799407;9.993028964405504;0.7503628835474521;0.012586921370605082;0.012604985509952942;0.3362686801665329;0.3161051961091079;0.6637367501662176;1.0507354535738844;0.33626875546849105;0.3161047999407492;0.5304765919697835;1.2418777789038218
30.01305;0.5155890818047466;0.33663704290695545;0.6522002557235279;0.3022382243032625;0.5855560299031789;9.992762707518756;0.75036841298761;0.012586758463931778;0.012605051893238404;0.33684668290015707;0.3210181893288656;0.6664131236845444;1.050735832496109;0.33684675745163833;0.3210177881105597;0.5311974012048748;1.2433302424459503
30.013239;0.5161160519152505;0.33720361500529095;0.6526498279686113;0.3068197214173606;0.5938425105552787;9.992496460247148;0.7503741639032324;0.01258659156085607;0.012605127927512253;0.3374156855627078;0.32585318245880585;0.669050674018572;1.0507361275687988;0.33741575952078;0.3258527764629184;0.5319053736667505;1.2447662342833734
30.013428;0.5166327930490237;0.3377608771353482;0.6530931934707837;0.31132335980221776;0.601973714104162;9.992230587516508;0.7503801019845182;0.012586420635351422;0.012605212857948857;0.33797668814528115;0.3306091754972529;0.6716483765453711;1.0507362874716757;0.33797676168543433;0.33060876502055303;0.5326005130098633;1.2461849371340101
30.013616;0.5171404473771771;0.33830929521344866;0.6535298453401337;0.31575224171733474;0.6099552049069267;9.991965617259176;0.7503862022745611;0.012586245646531496;0.012605305891367938;0.33852769063674715;0.3352881684451917;0.6742062190251564;1.0507362582370776;0.33852776395444056;0.33528775379809655;0.5332818189109695;1.247586076257258
30.013805;0.5176378600320168;0.33884859794679195;0.6539607521728111;0.3201054771431779;0.6177874745883525;9.991702122536626;0.7503924447837859;0.012586066517118407;0.012605406274320205;0.3390696930241478;0.33989116130605296;0.6767261943610865;1.0507359949370145;0.3390697663374687;0.33989074280376425;0.5339512917255034;1.248970483106915
30.013899;0.517889328783441;0.3391139505577615;0.6541726062880776;0.3222446768533765;0.621630695069481;9.991440717402032;0.7503988114378772;0.012585883161956968;0.012605513318125124;0.33933669529291316;0.34215315408505537;0.6779732942107614;1.0507354586672886;0.33933676884397457;0.3421527320435861;0.5342769378329104;1.2496669296502483
30.013899;0.5179027504114289;0.3391139457553449;0.6541726169400578;0.32224466632014653;0.6216306945308059;9.991182108234243;0.7504052848646413;0.012585695510828977;0.012605626356066607;0.33933669742815603;0.3421531467892695;0.6779885093837603;1.0507346067245074;0.33933677147905944;0.3421527215237893;0.5342707708393443;1.2496949598527152
30.013899;0.5179169630870948;0.33911480315046466;0.654173032217186;0.3222499174414471;0.6216396481394447;9.990927070677952;0.7504118466853953;0.012585503486966998;0.012605744759515702;0.3393366994169543;0.3421581394264331;0.678006830295251;1.0507333947058475;0.33933677423994174;0.34215771125005817;0.5342648071558196;1.2497246442493388
30.013899;0.5179299678837056;0.3391150005875496;0.654173432350543;0.32225408163450797;0.6216477005277136;9.990676383900439;0.7504184766534492;0.012585306984902737;0.012605867989194736;0.3393377012488217;0.34216313200181653;0.6780252484919478;1.0507317810319532;0.33933777711483776;0.3421627012264594;0.5342600610964849;1.2497542721815675
30.0139;0.5179437489364602;0.3391160602420606;0.6541742370929772;0.3222635074976032;0.6216647070799158;9.990430709471248;0.7504251524949527;0.012585105907621113;0.012605995567420937;0.33933870291502805;0.34217312451654724;0.678045761805858;1.0507297213267635;0.33933878008498813;0.34217269145482143;0.5342565437913191;1.2497848513574399
30.013901;0.5179582891838976;0.33911866156974624;0.6541767571129214;0.32228292588663215;0.6216997937096834;9.990190504144309;0.7504318468034977;0.01258490026247411;0.012606127031573081;0.33934170440779404;0.34219311697014615;0.678073376971377;1.0507271596731715;0.3393417831287767;0.3421926819340601;0.5342542645994287;1.2498190327418304
30.013902;0.5179755605196069;0.33912409058889287;0.6541809565267975;0.32232178729771316;0.6217687984703854;9.989956080657933;0.7504385249080442;0.012584690259958302;0.012606261972286046;0.3393457057184342;0.34223410936392945;0.6781111063156305;1.0507240287555173;0.3393457862239472;0.34223367266056953;0.534255232225723;1.2498584049351489
30.013906;0.5179955395867362;0.3391330370566603;0.654188165713913;0.3223983420584745;0.6219069240806685;9.989727680385412;0.7504451487988447;0.012584476295590286;0.01260640012511642;0.3393557068352767;0.3423161017010961;0.6781709629598344;1.0507202581342225;0.3393557893469772;0.3423156636291914;0.5342624527408922;1.249909470708009
30.013912;0.5180242670370536;0.3391516199045607;0.6542025419820447;0.322552260914113;0.6221834168719628;9.989505455360458;0.7504516825966345;0.01258425881588276;0.012606541409712419;0.33937470774426326;0.34247809398563833;0.678275959989954;1.0507157809298748;0.3393747924728679;0.34247765483316656;0.5342809261497393;1.2499847242298754
30.013926;0.5180696356579041;0.33918987945850887;0.65423347970789;0.32285947651621033;0.6227352203889477;9.989289457381478;0.7504580943121087;0.01258403830146871;0.012606685862153022;0.3394127084326662;0.34280308622191785;0.6784691119711831;1.050710534182978;0.3394127955772842;0.34280264626491014;0.5343246457637277;1.2501075289984493
30.013953;0.5181496702930467;0.3392666353934427;0.654294524361761;0.3234740460932046;0.6238376589148038;9.989079690204113;0.7504643570678319;0.012583815369565609;0.012606833480678516;0.3394897088931778;0.343453078413573;0.6788394342959705;1.0507044538857206;0.3394897986395914;0.34345263791866704;0.5344155982870653;1.2503262622006348
30.014008;0.5182952885147873;0.3394180295647283;0.6544163353956635;0.32469597755486773;0.6260314433522807;9.98887615032559;0.7504704519437281;0.012583590756728505;0.012606984096026957;0.3396427091255673;0.3447470705634481;0.6795609451498189;1.0506974746213045;0.3396428016434062;0.3447466297911909;0.5346017627257954;1.2507356237751148
30.014116;0.5185756057467746;0.3397196767861299;0.6546573606824206;0.3271248003957716;0.6303864056700512;9.98867878969107;0.7504763668024126;0.012583365215636627;0.012607137395663229;0.3399457091340823;0.3473160626751031;0.6809776745653852;1.0506895411796529;0.3399458045741501;0.34731562188050846;0.5349731113602092;1.251523309750997
30.014334;0.5191154251900237;0.3403139491901637;0.6551339467220543;0.33190975302708314;0.6389551584832192;9.988487457511061;0.7504820924600514;0.012583139466172387;0.012607293078868301;0.34054270892213645;0.3523830547523593;0.6837586688798001;1.0506806230160088;0.3405428074172479;0.3523826141877019;0.5357096127923875;1.2530561671778877
30.014551;0.5196439304440602;0.3408982791358815;0.6556043636268492;0.33660134366877636;0.6473406574070342;9.988301918936404;0.750487621902319;0.012582914188520422;0.012607450971372934;0.34112970848906976;0.35735404679676175;0.6864909804593059;1.0506707228926004;0.34112981015879734;0.3573536067194378;0.536429233567841;1.254566162116289
30.014768;0.5201612768339295;0.3414712655167827;0.656065776785581;0.34120249259161184;0.6555494037575706;9.988121923562913;0.7504929495809627;0.012582690013408279;0.012607610978505724;0.34170570783147247;0.3622300388061069;0.6891726530457779;1.0506598772848303;0.34170581278770973;0.36222959948625355;0.5371339380199799;1.2560519544906226
30.014986;0.5206673125504652;0.34203448952091375;0.6565214675758653;0.3457123293954161;0.6635809515799512;9.987947242975428;0.7504980683401818;0.01258246747713874;0.0126077729994436;0.34227170694685494;0.3670140307746039;0.6918067161213638;1.0506481471589908;0.34227181529778744;0.3670135924993009;0.5378236903208947;1.257514943763786
30.015203;0.5211621140671857;0.34258662098787573;0.6569688350909937;0.35013306984487697;0.6714404690436235;9.987777678546689;0.7505029672836355;0.01258224697371968;0.012607936924983432;0.34282770583575184;0.3717060226940376;0.6943921917090164;1.0506356042601424;0.34282781768691095;0.37170558576924595;0.5384994603553993;1.2589543336598141
30.01542;0.521646684537646;0.34312915348475315;0.6574095364949541;0.35446751241756747;0.679132996170827;9.987613051463688;0.7505076351445406;0.012582028754991472;0.012608102632021669;0.3433727045011923;0.3763080145564275;0.6969311089536426;1.0506223198565787;0.3433728199539009;0.3763075793058466;0.5391592284872609;1.2603709735069522
30.015638;0.5221210346863459;0.3436619580761616;0.657843368515593;0.35871622967289496;0.6866605256695412;9.987453157092448;0.7505120669660038;0.012581812971987174;0.012608269953521437;0.34390870294721426;0.3808220063577937;0.6994225103826457;1.05060835848749;0.3439088220975508;0.38082157311648773;0.5398059835894918;1.2617640448473193
30.015855;0.5225841776812988;0.3441840795308877;0.6582698028722228;0.36288072963388507;0.6940281368700655;9.987297724020241;0.7505162631143204;0.012581599722993312;0.01260843863859338;0.34443470117768127;0.38524899810066787;0.7018684411138639;1.0505937778811332;0.3444348241172173;0.3852485672057622;0.5404387163735276;1.263134379785344
30.016072;0.5230380362252022;0.3446979393472246;0.6586910978807412;0.3669627450250228;0.701237449919064;9.987146420408823;0.7505202201280907;0.01258138905695551;0.012608608261807947;0.34495069919593463;0.38959098979298573;0.7042689360084935;1.0505786342548344;0.34495082601245775;0.3895905615777703;0.5410574140474749;1.2644817045777776
30.01629;0.5234827563808442;0.3452026459165637;0.6591053961049302;0.3709643736741989;0.708293043844284;9.986998875177248;0.7505239249674833;0.012581180945760955;0.012608778173901799;0.3454586970047189;0.39384898144469116;0.7066250165157636;1.0505629876144513;0.3454588277831637;0.39384855623928205;0.5416630569409356;1.2658063066531187
30.016507;0.5239171789738268;0.345698032325958;0.6595138623519621;0.3748857118991852;0.7151974126233854;9.986854705053176;0.750527356530302;0.012580975309305596;0.012608947613210237;0.3459566946059745;0.3980239730666255;0.7089356921659069;1.0505469022143947;0.3459568294306725;0.39802355120180277;0.5422546178163665;1.267107361088182
30.016724;0.5243423645105225;0.34618508431400596;0.6599170640926434;0.37872886565144614;0.7219538603515941;9.986713566874608;0.7505304933013685;0.012580772118600104;0.01260911592136028;0.3464466920018878;0.4021169646721688;0.7112039633971364;1.0505304436555822;0.3464468309587018;0.4021165464813298;0.5428350657141823;1.2683862908214731
30.016941;0.5247583002239127;0.34666304227907024;0.6603135877794816;0.38249604491162376;0.7285672962201443;9.986575207881488;0.750533323865646;0.012580571509112879;0.012609282689771907;0.3469266891962236;0.4061309562780592;0.7134288247636548;1.0505136763108516;0.346926832373932;0.40613054209512883;0.5434013704315261;1.2696422931036802
30.017159;0.5251649690471341;0.34713239132831614;0.6607043927174087;0.3861869352375832;0.7350377945295187;9.986439496059026;0.7505358502391866;0.01258037382372752;0.012609447737747099;0.3473996861940513;0.41006694790383513;0.7156122652343135;1.0504966638228428;0.3473998336864098;0.41006653805824184;0.5439565054514025;1.2708762499625583
30.017376;0.5255633468037918;0.3475940965267055;0.6610900937589983;0.3898050652265234;0.7413713177818283;9.986306454334759;0.7505380816549327;0.012580179576492354;0.012609610976429804;0.3478636830024265;0.4139259395707424;0.7177532685813894;1.0504794703805689;0.3478638349093643;0.41392553438326074;0.5444984501181874;1.2720873569825564
30.017593;0.5259534116810168;0.3480475611186349;0.6614695858053797;0.39335060685093426;0.7475687869394421;9.986176258178437;0.7505400280069362;0.012579989397889775;0.012609772304863305;0.3483196796334268;0.41770893130040765;0.7198538185442263;1.0504621555923024;0.3483198360585853;0.4177085310823383;0.5450291898098112;1.2732765061549915
30.017811;0.5263340706331311;0.34849362884646606;0.6618458501500109;0.39682401576252807;0.7536331815404886;9.986049133359261;0.7505416969968729;0.012579804015829128;0.012609931649550925;0.348767676106217;0.4214169231144324;0.7219139023206066;1.0504447683766407;0.34876783715260706;0.4214165281685697;0.545547716242129;1.2744434715445352
30.018028;0.5267064528903281;0.3489309428835537;0.6622148957633549;0.400228656607713;0.7595698292393926;9.985925228152224;0.75054309438559;0.012579624246443028;0.012610089086632536;0.3492086724451906;0.4250529150349196;0.7239345041490697;1.0504273521649128;0.3492088382127295;0.4250525256561854;0.5460560291889351;1.2755886048156613
30.018245;0.527070393426623;0.3493613678361509;0.6625804797910967;0.40356337619491806;0.7653772950180406;9.985804555386405;0.7505442288837751;0.012579450892263025;0.012610244885198435;0.34964166867603463;0.42861690708435013;0.7259155955508855;1.0504099584580282;0.34964183926024445;0.42861652355939633;0.5465521362309114;1.2767117038192346
30.018463;0.5274270291679254;0.3497845402472405;0.6629404954083553;0.4068321962817054;0.7710620537747769;9.985686975892326;0.7505451152808309;0.012579284551297625;0.01261039941824238;0.3500666648249888;0.4321098992831766;0.7278591333735915;1.0503926545013158;0.3500668403123156;0.432109521890062;0.5470370507741672;1.2778137137050805
30.018897;0.5281121564795733;0.35060951565529164;0.6636476413317258;0.4131739173752968;0.7820721779655802;9.985572176958339;0.7505457692943608;0.01257912553697639;0.012610553035317693;0.3508966609200722;0.4388928916469428;0.7316070621720524;1.050375513042739;0.3508968413804265;0.4388925206570712;0.547982790592647;1.2799468843915
30.019289;0.5287039943514035;0.3513279419315066;0.6642681859559969;0.4186636294303996;0.7915823153424797;9.985459699363162;0.7505462036120688;0.012578973969113498;0.012610706024109132;0.35161965698866443;0.4447688841863139;0.7348573127708838;1.050358593291045;0.3516198424716969;0.4447685198680403;0.5487973768994178;1.2818000712034803
30.01968;0.5292724267702896;0.3520253892982536;0.6648766230338958;0.42395390956427476;0.8007294728514655;9.985349079070073;0.7505464298236042;0.01257882984707284;0.01261085867527015;0.35232165305407404;0.45043587690799824;0.7379928028841861;1.0503419366590607;0.35232184358966157;0.45043551952954125;0.5495818326602406;1.283590911072767
30.020071;0.5298206008525337;0.35270242467319035;0.6654701958349818;0.4290541407189286;0.8095289079681536;9.985240000193203;0.750546458055831;0.012578693045372827;0.012611011309551688;0.3530026491356117;0.45589986981450803;0.7410174462145421;1.0503255777512073;0.35300284473250226;0.4558995196456652;0.5503351782663339;1.2853210777314477
30.020462;0.5303463770769149;0.3533600996159939;0.6660536913773555;0.4339667133345124;0.817990493432779;9.985132319629674;0.750546294366994;0.012578563323645585;0.012611164225713964;0.35366364524964766;0.4611688629051727;0.7439341633664196;1.0503095522399115;0.3536638458924361;0.46116852021685606;0.5510604267362669;1.2869917269054898
30.020853;0.5308518326553018;0.3539984097869933;0.6666246062716308;0.43870075465618;0.826130248620811;9.985025999820902;0.750545939861459;0.012578440370834117;0.012611317708635682;0.35430564140953336;0.4662488561780007;0.7467468866836814;1.050293893020375;0.35430584705925044;0.4662485212388115;0.5517565839152652;1.2886046437584833
30.021245;0.5313379758474854;0.35461860326612726;0.6671841371644706;0.4432619822630591;0.833959196518022;9.984921035667881;0.7505453917107239;0.012578323838762466;0.012611472051607528;0.35492963762730745;0.47114584963020145;0.7494595561084957;1.0502786192006468;0.35492984822351403;0.47114552270322846;0.5524266544738902;1.2901616571061623
30.021636;0.5318058181240874;0.3552218996459527;0.6677334160162209;0.44765673334560524;0.841489357567908;9.984817395851069;0.7505446483201045;0.012578213325605651;0.012611627452747548;0.35553663391752094;0.47586684325899287;0.7520761111851141;1.0502637259035221;0.3555368493765595;0.4758665246011284;0.5530706485707444;1.291664627294159
30.022027;0.5322543825670605;0.3558075781565102;0.6682724233754272;0.4518892674680904;0.8487318683048931;9.98471500145049;0.7505437149884275;0.01257810835884929;0.012611783957612727;0.3561256302977247;0.48041683706343297;0.7545994896534249;1.050249182702471;0.3561258505101988;0.4804165269256969;0.5536895829707446;1.2931148540964783
30.022418;0.53268668797199;0.3563778418621821;0.6688016223940432;0.45596708082447496;0.8556974896884506;9.984613775842412;0.7505426010872548;0.012578008443824121;0.012611941571093015;0.356699626784388;0.4848018310447081;0.7570346331642347;1.0502349453112108;0.3566998516169198;0.4848015296728552;0.5542854769235007;1.2945148254164027
30.022809;0.5331017682061497;0.3569324740661917;0.6693219297519447;0.4598951324125244;0.8623984307440719;9.984513722790194;0.7505413124760358;0.012577913131004252;0.012612100329717152;0.357257623389377;0.489027825204364;0.7593824894663632;1.0502209700609164;0.357257852690115;0.4890275328405792;0.5548573491736484;1.2958647226728428
30.023201;0.5335006532841449;0.35747235247114856;0.669833808894513;0.463677865527448;0.8688426491734763;9.984414961833252;0.7505398491818366;0.012577822063976795;0.012612260267176422;0.3578016201200649;0.49309981954286997;0.7616480043537266;1.0502072183484819;0.3578018537249869;0.4930995364282646;0.5554082174268256;1.2971671014213433
30.023592;0.5338842998980773;0.35799959742553555;0.6703401371316643;0.4673206910716417;0.8750399176155572;9.984317716207384;0.750538207522439;0.01257773503233878;0.012612421381693694;0.3583306169817339;0.4970238140609167;0.7638351122224697;1.0501936523709874;0.3583308547193738;0.49702354043568076;0.5559370979207484;1.2984239726120217
30.023983;0.5342528914448785;0.35851215525068114;0.6708369387221197;0.4708293111669291;0.8810017137257325;9.984222265670466;0.7505363816591863;0.012577651999676488;0.012612583597986553;0.35884661397855594;0.500804808761196;0.7659447376129426;1.050180225613562;0.3588468556742493;0.5008045448608957;0.5564460059498573;1.2996356204014954
30.024374;0.5346073819531135;0.3590116980248711;0.6713262436633052;0.474208137047733;0.8867357413632215;9.984128897265245;0.750534363632556;0.012577573033838038;0.01261274671941772;0.3593496111123854;0.5044478036456589;0.7679818044745257;1.0501668729847902;0.35934985659241414;0.5044475496984698;0.5569349578107969;1.3008047273004932
30.024765;0.5349487995086815;0.3594991278069886;0.6718085390262042;0.47746183473218085;0.8922499589573641;9.984037891084025;0.7505321446347679;0.012577498173133661;0.012612910416649319;0.3598396083818831;0.507956798712207;0.7699492422996946;1.0501535111002593;0.3598398574737374;0.5079565549392467;0.5574049714059749;1.3019328514446629
30.025156;0.5352771757883783;0.3599750691141838;0.6722850396750412;0.4805953840641603;0.8975544880274348;9.98394951582909;0.7505297184971018;0.012577427370951848;0.012613074267339286;0.36031860578240754;0.511337793957711;0.7718489880503432;1.0501400518291781;0.360318858311727;0.5113375605703915;0.557857063196103;1.3030210009416356
30.025548;0.5355924662115399;0.360440585563008;0.6727578699981902;0.4836114136447645;0.9026551316555215;9.983863992428201;0.7505270818924977;0.012577360542422906;0.012613237797030006;0.36078560330692905;0.5145937893832447;0.7736849868742284;1.0501264162099222;0.3607858590958843;0.5145935665739886;0.5582922442617868;1.3040714002511204
30.025939;0.5358958430336396;0.36089440283154667;0.6732232538370335;0.48651560581759223;0.907561280855031;9.98378142082488;0.7505242307544399;0.012577297608657292;0.012613400458237209;0.3612416009478037;0.5177307849950024;0.7754591888544706;1.0501125380876424;0.36124185981562806;0.5177305729261145;0.5587105184420007;1.3050851242117645
30.02633;0.5361872524659548;0.36133697027056594;0.6736821664881386;0.4893116825525649;0.9122806587478894;9.983701731889155;0.7505211603274107;0.012577238479802088;0.012613561608416955;0.3616875986969445;0.5207517808024127;0.7771735423615814;1.0500983660276815;0.36168786046079804;0.5207515795989212;0.5591118819404995;1.3060632746730485
30.026721;0.5364677087011842;0.36177035953299463;0.6741372569388987;0.49200350621669336;0.9168193792907984;9.983624745258785;0.7505178681250924;0.01257718299649299;0.012613720558332597;0.36212359654488985;0.5236617768174404;0.778832990872758;1.0500838696589363;0.3621238610203343;0.5236615865649104;0.5594983254867684;1.307008758990588
30.027112;0.536737296692049;0.3621933933680259;0.6745862725779129;0.4945952649540908;0.9211856763049906;9.983550268736487;0.7505143538473461;0.012577130928247165;0.012613876659222579;0.3625495944813099;0.5264647730545015;0.7804374770692803;1.050069042697769;0.3625498614828666;0.5264645938001699;0.5598708382253136;1.3079215304756726
30.027504;0.5369968643513704;0.36260823773843465;0.6750322167368422;0.49708981457489076;0.9253839312962568;9.98347809230204;0.7505106194111213;0.012577082011438758;0.012614029350982986;0.3629665924963071;0.529163769529004;0.7819899499308288;1.050053897830516;0.36296686183950494;0.5291636012846815;0.5602274089966024;1.308803343610536
30.027895;0.5372464796457997;0.3630142989513354;0.6754739202725785;0.4994908962302831;0.9294214555120873;9.983407933502667;0.750506672580784;0.012577035917394066;0.012614178080589074;0.3633745905822254;0.5317627662554493;0.7834943669849355;1.0500384552180024;0.36337486208611147;0.531762609001082;0.5605710249292509;1.3096565558697453
30.028286;0.5374871317561137;0.3634125923820384;0.6759120485767957;0.501802406324948;0.9333042136212325;9.983339468190305;0.7505025297798538;0.012576992265552102;0.01261432216552664;0.3637745887372847;0.5342657632454104;0.784950690755553;1.0500227301666305;0.36377486222260236;0.534265616933549;0.5609016690085001;1.310481129329824
30.028677;0.5377178905070579;0.36380172453115134;0.676345197634366;0.5040277844075782;0.9370406093196171;9.983272356536098;0.7504982168615295;0.012576950748095199;0.012614460798333085;0.3641665869689294;0.5366757605052179;0.7863618840959425;1.050006727157595;0.36416686225000006;0.5366756250670225;0.5612193163401489;1.311278823004358
30.029068;0.537940594120025;0.36418476784982945;0.6767767871137353;0.5061692498977757;0.9406319367275263;9.983206196767908;0.7504937703927589;0.01257691125349897;0.012614593158317798;0.3645505852932059;0.5389957580353147;0.7877309080803967;1.0499904432694729;0.3645508621685033;0.5389956333865379;0.5615239315064949;1.3120514178747502
30.02946;0.5381543904124817;0.3645594842417706;0.6772037472451556;0.50823048110903;0.9440868566297054;9.983140557809307;0.7504892368755983;0.012576873975563079;0.012614718471751394;0.36492758373053935;0.5412307558320602;0.7890587235911507;1.0499738787220732;0.36492786197750926;0.5412306418771794;0.5618174714500034;1.3127995114390207
30.029851;0.5383592022696273;0.3649264986239128;0.6776273591866303;0.510213774812385;0.9474100992590032;9.983075119726369;0.7504846686658327;0.012576839430115028;0.012614836034240805;0.36529658230188894;0.5433817538911394;0.7903482941856913;1.049957047827049;0.36529686167615216;0.543381650524562;0.5620988917498841;1.3135249005732093
30.030242;0.5385570240171411;0.3652876644785829;0.6780485782479697;0.5121229447118252;0.9506055408923432;9.983009694162737;0.7504801195662835;0.012576808265854939;0.012614945234338043;0.3656595810262327;0.5454527522105136;0.7915995879985451;1.049939981791616;0.3656598612646014;0.5454526593138961;0.5623701498828243;1.314227570388515
30.030633;0.5387478571424571;0.36564276806633933;0.6784670268481151;0.5139605354672973;0.9536781683066619;9.982944060759307;0.7504756394806489;0.012576781005469327;0.012615045545877324;0.3660165799176608;0.5474467507902935;0.7928155772263911;1.0499227188666287;0.3660168607455061;0.5474466682284682;0.5626292069455203;1.3149093074793514
30.031024;0.5389307050170832;0.3659913443729927;0.6788831173768864;0.5157287755512775;0.9566341345360871;9.98287788239831;0.7504712690356049;0.012576757945785805;0.012615136512028014;0.3663665789849971;0.5493667496310726;0.7939982335223725;1.0499052877333095;0.3663668601234477;0.5493666772500811;0.5628790303992156;1.3155713098574304
30.031416;0.5391055657101773;0.3663337967397611;0.6792976186256664;0.5174291843744258;0.9594765070243426;9.982810807728985;0.7504670370157884;0.012576739281753574;0.012615217777146213;0.3667115782344825;0.5512147487333299;0.7951485234308373;1.0498876987308001;0.3667118594039766;0.5512146863605197;0.5631185944101116;1.316214189807145
30.031807;0.5392754275179458;0.36667166262566114;0.6797096311718013;0.5190664721015762;0.9622089178491721;9.982742569126772;0.7504629609791624;0.012576725292124533;0.01261528916146337;0.3670505776696369;0.5529947480958043;0.7962674082051838;1.049869947925939;0.3670508585943046;0.5529946955430415;0.5633478786058639;1.3168385752257963
30.032198;0.5394372979921881;0.3670035171691942;0.6801202988056652;0.520641117905356;0.9648377836802225;9.982672982316684;0.7504590519250135;0.012576716346587932;0.012615350671460449;0.36738357728920157;0.5547067477122963;0.7973578472260869;1.049852024452089;0.3673838577041783;0.5547067047838237;0.5635688688352992;1.317446315185034
30.03298;0.5397455502694204;0.36765263304745166;0.6809338099897275;0.5236200198200098;0.9698035973348155;9.982601910554735;0.7504553190799148;0.012576712777546439;0.012615402391854975;0.36803557708817825;0.5579457475718971;0.7994578067060215;1.0498339170451627;0.3680358567456225;0.5579457140717021;0.5639915596681477;1.3186658081191702
30.033684;0.5400015035025924;0.36822087985756496;0.6816626943172079;0.526108331730239;0.973949921733472;9.982529203457648;0.7504517702118301;0.012576714840433923;0.01261544439570247;0.36860657706034644;0.5606577476633355;0.8012652699988096;1.0498156203275433;0.36860685573133206;0.5606577233960724;0.5643429556588592;1.3197101749000661
30.034389;0.5402416742727909;0.3687750527820419;0.6823848013634379;0.5284321086067505;0.9778164594156019;9.982454635230456;0.7504484092027458;0.012576722740939935;0.012615476798562331;0.3691625772011823;0.563188747977539;0.8030002377727066;1.049797135063904;0.36916285467222865;0.5631887327453736;0.5646690685391539;1.3207123568848116
30.034837;0.5403859571749955;0.3691222356166752;0.6828445804870596;0.5298309453265937;0.9801427113026931;9.982377948184677;0.750445232400938;0.01257673666835987;0.012615499876439958;0.3695105775113196;0.5647147485066257;0.8040727187230091;1.0497784648271615;0.3695108535758784;0.5647147421066873;0.564862912355084;1.3213136114504616
30.034837;0.5403857575220072;0.3691222404426713;0.6828445807551589;0.5298309495255279;0.9801427111973602;9.982298998830979;0.7504422251815046;0.012576756897815075;0.012615514035066156;0.3695105779962996;0.5647147492425313;0.8040687236016022;1.049759617298902;0.36951085244600096;0.5647147514650425;0.5648545016045593;1.321261390327026
30.034838;0.5403856370689658;0.3691227841080559;0.682845578464388;0.5298309946401484;0.9801427862252773;9.98221787676092;0.7504393619083931;0.012576783878018152;0.01261551960147216;0.3695115786638959;0.5647147501761047;0.8040652665199572;1.0497406057328447;0.369511851282674;0.5647147608025234;0.564845854492986;1.3212101775969487
30.034839;0.540385602190631;0.369122788535031;0.6828455792732177;0.529830999552867;0.9801427863428107;9.982134917624352;0.7504366103368071;0.012576818221349425;0.012615516696467747;0.3695115795250498;0.5647147512959951;0.8040593665909658;1.0497214471787264;0.36951185008516135;0.5647147700983229;0.5648369963122742;1.3211582893491964
30.03484;0.5403856548403321;0.36912387086409965;0.6828475747427897;0.5298310859333821;0.9801429366534996;9.98205061994082;0.7504339389561558;0.01257686063997931;0.012615505260539629;0.36951258059526715;0.564714752588852;0.8040550472108259;1.0497021628686058;0.36951284885702085;0.5647147793300116;0.5648279562936356;1.321108278468443
30.034843;0.54038587120179;0.36912402688358925;0.6828477624528955;0.5298319271212597;0.9801443467695705;9.981965507966079;0.7504313232194366;0.012576911807483406;0.012615485053011084;0.36951358189145755;0.5647147540411238;0.8040523393493456;1.0496827770382473;0.36951384760801115;0.5647147884748277;0.5648187626576864;1.3210602659982489
30.034849;0.540386102857127;0.3691273056321555;0.6828538223117754;0.5298316373721038;0.9801438003514488;9.981880005168474;0.7504287456912871;0.012576972207393965;0.012615455667654875;0.3695165834290536;0.564715755638875;0.804055287637191;1.0496633088854752;0.36951684634986376;0.5647157975094226;0.5648094433219357;1.321016820508997
30.034861;0.5403865016474096;0.3691323127512318;0.6828629853081095;0.529832844255974;0.980145886132546;9.981794410483396;0.750426194916371;0.012577042153439312;0.012615416639235148;0.369521585223756;0.5647167573659055;0.8040699493738898;1.0496437685455509;0.36952184509097646;0.5647168064089731;0.5648000286064072;1.3209817338024994
30.034884;0.5403869932142803;0.3691433303225626;0.6828832677072831;0.5298334195463857;0.9801468031640407;9.98170898545526;0.7504236713012782;0.012577121967585547;0.012615367503495562;0.36953258729409855;0.5647187592052069;0.8041123890171503;1.0496241636684278;0.3695328438347872;0.5647188151486756;0.5647915508782295;1.320964867229433
30.034931;0.5403877245721368;0.3691643544060119;0.6829218722842492;0.529836396622229;0.9801518908523392;9.981624057349197;0.7504211908121075;0.012577212130873143;0.012615307753536848;0.36955358966134205;0.564722761142334;0.8042086776255246;1.0496045021637967;0.36955384257992674;0.5647228237072128;0.5647820407888985;1.3209821567785638
30.035026;0.5403886894732943;0.36920740621581916;0.6830010371288882;0.5298405122871575;0.9801588123516747;9.981540087860756;0.7504187761088763;0.012577313288035416;0.012615236759975848;0.3695965923468966;0.5647307631657937;0.8044138957192795;1.0495847834724112;0.3695968413205691;0.5647308320682527;0.5647735214264187;1.3210671806114271
30.035214;0.5403901862824654;0.369293078819753;0.6831584778618464;0.5298500738487618;0.9801749912556285;9.98145765675696;0.7504164468238541;0.012577426119066934;0.012615153759598447;0.3696825953694795;0.5647457652661084;0.8048381304197889;1.0495649928852853;0.3696828400474351;0.5647458402197607;0.5647660055465188;1.3212869933437974
30.035402;0.5403927688558608;0.3693795471291445;0.6833161299116104;0.5298600266354124;0.9801900850480941;9.981377330847653;0.7504142179020309;0.012577551231541438;0.012615057962623619;0.3697685987449233;0.5647617674363294;0.8052594653501893;1.0495451080684521;0.3697688387491792;0.5647618481535126;0.5647575006446163;1.3215067374016878
30.03559;0.5403944539365367;0.3694663794700005;0.6834757154150441;0.5298685996007337;0.9802044337467977;9.98129954130228;0.7504120976481379;0.012577689174554886;0.012614948685518748;0.36985560248774674;0.5647767696729591;0.8056779733587793;1.0495251043033826;0.36985583741487976;0.5647768558643894;0.5647500175935602;1.3217264731885683
30.035778;0.5403962504185004;0.36955267295443006;0.6836343038888066;0.5298771361254033;0.9802187143926473;9.981224549658117;0.7504100836569825;0.012577840456952824;0.012614825434013495;0.3699426066117278;0.5647917719767752;0.8060937183338719;1.0495049472327778;0.36994283603688927;0.5647918633491118;0.5647425738539583;1.3219462462098284
30.036154;0.5403999943766121;0.36972821024273556;0.6839556759696119;0.5298947625743127;0.9802465023900273;9.981152456481523;0.7504081613326633;0.012578005524662842;0.012614687934782938;0.37011761113003444;0.5648207743531314;0.806938761028655;1.0494845847422871;0.370117834611103;0.5648208706051253;0.5647361907567148;1.3224292602456649
30.03653;0.5404029504963807;0.36990322666183056;0.6842772478033838;0.529911238264828;0.9802738314835171;9.981083262372648;0.7504063048516518;0.012578184775473827;0.012614536087313784;0.3702936160563019;0.5648487768104462;0.8077751617677867;1.049463952088691;0.3702938331344052;0.5648488776286886;0.5647298919028324;1.32290902439427
