time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.036906;0.5404069680877451;0.37008112690030665;0.6846029840275726;0.5299263645745312;0.9802969905421135;9.981016974098868;0.7504044833903715;0.012578378531799763;0.012614369855359686;0.3704706214054434;0.56487577935786;0.8086049774128311;1.0494429884381495;0.37047083160287214;0.5648758844128198;0.564723705155286;1.3233868202066403
30.037282;0.5404102040738401;0.37025846523119216;0.6849288450004501;0.5299408801697364;0.9803206897495587;9.980953649857147;0.7504026703396779;0.012578586926117739;0.01261418921695457;0.37064862719276287;0.5649027820031046;0.8094262565123771;1.0494216535942689;0.37064883001231935;0.5649028909482973;0.5647176639810546;1.3238614839929346
30.037658;0.5404135759075277;0.3704375035954576;0.6852578479429294;0.5299544568049916;0.980342650081995;9.980893385540906;0.7504008448414904;0.012578809836708005;0.012613994185383032;0.3708276334318308;0.564927784750958;0.8102420412926367;1.0493999349724166;0.3708278283574108;0.5649278972270235;0.5647108035129568;1.3243348946191227
30.038034;0.5404169992748371;0.37061804919061736;0.685589731734303;0.5299667946725486;0.9803624536844455;9.980836341668175;0.7503989884180003;0.012579046950160738;0.012613784764988227;0.3710086401316957;0.5649527876034195;0.8110493744905785;1.0493778459408627;0.37100882662879053;0.5649529032439724;0.5647051535725983;1.3248052751188462
30.03841;0.5404206914954338;0.3707984840410769;0.6859212165008254;0.5299791698873734;0.9803820511089175;9.980782766177228;0.7503970855877515;0.01257929784988396;0.012613560886610956;0.3711896472946842;0.5649767905603621;0.8118512973594038;1.0493554236925438;0.3711898248129923;0.5649769089969561;0.5646987366169075;1.3252745263582848
30.038786;0.5404244217209117;0.37098092461701765;0.6862565041311609;0.529990886371529;0.9804005648306224;9.980732943981616;0.7503951273270094;0.012579562008801797;0.012613322527206513;0.3713716549178123;0.5650007936206987;0.8126478425478395;1.049332728976393;0.37137182289548676;0.5650009144857361;0.5646935725176371;1.3257427211280102
30.039162;0.5404282649783881;0.371164567484714;0.686594012724355;0.5300010846532887;0.9804162682815032;9.980687172085924;0.7503931150047309;0.01257983873656258;0.01261306990464362;0.37155466299652434;0.5650227967863484;0.8134370398612103;1.0493098457605845;0.3715548208636972;0.5650229197115714;0.5646876848211205;1.3262087044353876
30.039538;0.5404312998841978;0.3713471073582258;0.6869306488958365;0.5300106354153641;0.9804324435441298;9.980645849360222;0.7503910611708088;0.012580127210005312;0.012612803498010248;0.37173867152524465;0.5650448000651007;0.8142209291932071;1.0492868767168932;0.3717388187079054;0.5650449246768644;0.5646821039744554;1.326673764109913
30.039914;0.5404353640387402;0.3715330324763539;0.6872723734444558;0.5300194152056034;0.9804455193497728;9.980609556733882;0.7503889857177208;0.012580426612469196;0.012612523968850951;0.37192368049613217;0.5650658034677306;0.8149995606293021;1.0492639301653033;0.37192381641947436;0.5650659293852999;0.5646768644265238;1.3271379502840517
30.04029;0.5404385985510174;0.37171785413048797;0.6876132256113816;0.5300275485341798;0.9804590688324627;9.980578961542928;0.7503869120765093;0.012580736267021596;0.012612232099496405;0.3721096899011416;0.5650868070033607;0.8157729842577063;1.049241104674493;0.3721098139881436;0.565086933843162;0.564671997444456;1.3276012911377792
30.040666;0.5404428979547021;0.37190455640053416;0.6879562853455509;0.5300361686657694;0.9804717083989654;9.980554658960672;0.7503848626221705;0.01258105563055348;0.012611928706914645;0.37229569973552146;0.5651058106780191;0.8165412443450174;1.0492184807504652;0.37229581140095785;0.565105938058491;0.5646675279611096;1.3280637992887705
30.041042;0.5404462419512875;0.3720911212659775;0.6883003568714727;0.5300428445295992;0.9804825579609414;9.980537158328863;0.7503828531258636;0.01258138415744504;0.01261161456861541;0.37248370999874075;0.5651258144964746;0.8173043809162691;1.0491961194918908;0.37248380864436903;0.5651259420370519;0.5646634773570388;1.3285254841550536
30.041418;0.5404496054807331;0.3722788067537285;0.6886464989438438;0.5300490818493472;0.9804925943314434;9.980526953879174;0.7503808926200473;0.012581721158932982;0.01261129043392945;0.3726717206926847;0.5651438184655584;0.8180634344373257;1.0491740685711934;0.37267180570734215;0.5651439457803412;0.5646598652058055;1.3289869703038608
30.041795;0.5404539660956487;0.37246837427910173;0.6889948491478618;0.5300558062221766;0.9805017211404102;9.980524501114008;0.7503789906324634;0.012582065805593571;0.012610957082361976;0.37285973181883775;0.5651618225961885;0.8188184484406318;1.0491523733775006;0.3728598025814044;0.5651619492877008;0.5646557080579953;1.329448268354487
30.042547;0.5404581309533789;0.37284781248156396;0.6896946394050215;0.5300648789320633;0.9805155038243077;9.98053012272595;0.7503771684816852;0.012582417258784942;0.012610615361825886;0.3732397433761785;0.5651968269035338;0.8203394646641703;1.0491310804933136;0.373239799258333;0.5651969525596411;0.5646540200566234;1.3303833776770684
30.043224;0.5404619441440753;0.37319181946801444;0.690329267484285;0.530072330175461;0.9805268305380123;9.98054400643714;0.7503754648345613;0.012582774764553788;0.01261026616219295;0.3735837553604359;0.5652258314064029;0.8216935140835332;1.0491102353444999;0.37358379572998485;0.5652259556009424;0.5646528161199593;1.3312186829301782
30.0439;0.540465753859561;0.3735367298936768;0.6909654616778438;0.5300780359640092;0.9805347839238477;9.980566274185703;0.7503739274701133;0.012583137687367647;0.012609910310218367;0.37392976776435116;0.5652528361251236;0.8230366152929688;1.0490898850735388;0.37392979199167264;0.5652529584224809;0.5646511129294398;1.3320501297228173
30.044577;0.5404693794129568;0.37388539050002173;0.6916086820823537;0.5300816307350562;0.9805389635832805;9.980597004740671;0.7503726014190615;0.012583505524705264;0.012609548508745438;0.3742777805779965;0.5652788410785211;0.8243677787037845;1.0490700773854384;0.37427778804395684;0.5652789610388755;0.5646499271444696;1.33287709051406
30.045254;0.540472950352923;0.3742354124569587;0.692254315172591;0.5300846017813534;0.9805418446301668;9.980636256052632;0.7503715271502575;0.012583877846269284;0.01260918142148669;0.37462779378878985;0.565303846281426;0.825689010023269;1.049050853469271;0.37462778388919227;0.5653039634641895;0.5646492744713566;1.333700783732441
30.045931;0.540475376367881;0.3745864165308611;0.6929030346190417;0.5300852200507588;0.9805421751731177;9.980684111683471;0.7503707451552737;0.012584254175912194;0.012608809782507715;0.37497980738240444;0.5653268517432732;0.8270003175689814;1.0490322492129804;0.3749797795280804;0.5653269657120297;0.5646481679763958;1.3345211864597428
30.046608;0.5404786380726583;0.37493993380152557;0.6935551177734877;0.5300853356908364;0.9805397605821738;9.980740656959512;0.7503702943342071;0.01258463391219552;0.012608434381852059;0.3753328213450329;0.5653478574684808;0.8283027178071957;1.0490142983636985;0.3753327749609346;0.565347967797861;0.5646486141769653;1.3353388858752147
30.046683;0.5404796651828842;0.3749787439368922;0.6936277002981561;0.5300845910746759;0.9805394854442914;9.98080589506495;0.750370204518466;0.012585016338225195;0.012608055955667124;0.37537283566536817;0.5653508634579915;0.8284252281441196;1.0489970244969677;0.3753727701907294;0.5653509697376712;0.5646476106683163;1.335428007413711
30.046683;0.5404811161772319;0.37497874590696795;0.6936277071264944;0.530084600513114;0.9805394894475618;9.980879736207852;0.7503704955233367;0.012585400683049293;0.01260767508058161;0.3753728503340555;0.5653508697104558;0.8284008571791206;1.0489804324793994;0.37537276522359625;0.5653509715451815;0.5646471472220237;1.3354280404228862
30.046685;0.5404824396136177;0.37497944023924795;0.6936288965108056;0.5300855004189595;0.9805410019171685;9.980962085894747;0.7503711838689243;0.012585786127136463;0.012607292131094808;0.3753738653420971;0.5653508762221446;0.8283766090885601;1.048964511114573;0.3753737600663303;0.5653509732318828;0.5646472110437643;1.3354299931550595
30.046688;0.5404834732966056;0.37498056149388076;0.6936309735107578;0.5300850534993456;0.9805401615197836;9.981052887477393;0.7503722880908932;0.01258617175874268;0.01260690735371388;0.3753748806810706;0.5653508829856686;0.8283534980376231;1.0489492398592724;0.3753747547249713;0.5653509748085557;0.5646477943664838;1.3354344019694584
30.046692;0.5404842866729528;0.374983299792895;0.6936360415475964;0.5300847305205978;0.9805395502565826;9.981152059246702;0.75037382844642;0.01258655657296028;0.01260652101020731;0.37537689634194393;0.5653508899892163;0.8283305538282673;1.0489345956269884;0.37537674920689457;0.56535097628455;0.5646488965066475;1.3354405468288018
30.046701;0.5404849493907599;0.3749878085187495;0.6936442863025749;0.5300853806235531;0.9805406002687217;9.981259446239713;0.7503758212486287;0.012586939440932216;0.01260613344836005;0.37538191231124707;0.5653508972178425;0.8283078123346074;1.0489205592871471;0.37538174352203946;0.5653509776659725;0.5646505183464813;1.335448316710323
30.04672;0.5404853805360632;0.37499779009364365;0.6936626544663004;0.5300853657757734;0.9805404201693665;9.981374836576105;0.7503782736586802;0.012587319043466355;0.01260574510788975;0.37539192856982107;0.565351904654846;0.8282883022102027;1.0489071142865385;0.3753917376802766;0.5653519789561859;0.5646526566540542;1.3354594580437233
30.046756;0.5404856606821534;0.37501725371385825;0.6936984640948499;0.5300847463265599;0.9805389830221163;9.981497977010244;0.7503811854235635;0.012587693998974291;0.012605356571566775;0.37541094509481143;0.5653529122821238;0.8282720391532193;1.0488942394983947;0.3754107316887356;0.5653529801567083;0.5646553025520974;1.3354738539092263
30.04683;0.5404859582811099;0.37505571097215756;0.6937691133034489;0.5300853844134387;0.9805394561438527;9.981628566911088;0.7503845538068559;0.012588063125723798;0.012604968612617597;0.3754489618616048;0.5653549200823116;0.8282620273050835;1.0488819061271166;0.3754487255525612;0.5653549812669466;0.5646584435518018;1.3354932303908866
30.046976;0.540485451992738;0.3751319398659663;0.6939104204427837;0.530084650793525;0.9805385070617231;9.981766250420199;0.7503883738864228;0.012588425514540758;0.012604582120824864;0.37552597884459266;0.5653599280412054;0.8282672627984164;1.048870080019092;0.3755257192774616;0.565359982284359;0.5646620668142102;1.3355230174690398
30.047269;0.5404855464366349;0.37528570264267286;0.6941941657436131;0.5300841496728478;0.9805366006725064;9.981910637569593;0.7503926334630457;0.012588780433476483;0.01260419798068416;0.37567999601572405;0.5653679361462157;0.8282977384420253;1.0488587240665592;0.3756797128704375;0.5653679832036945;0.5646671607765061;1.3355692652861872
30.047562;0.540485501435752;0.3754394668699637;0.6944779120649891;0.5300836612622043;0.9805347164396562;9.982061351257679;0.7503973090404136;0.012589127285667745;0.012603817062391491;0.37583401334162214;0.5653769443831589;0.828326448180142;1.0488477960252207;0.3758337063385848;0.5653769840152244;0.5646717143175688;1.335615107910744
30.047855;0.5404842641306308;0.37559396963057795;0.6947644026093225;0.5300809956654942;0.9805307508510787;9.982218048955724;0.7504023665044347;0.012589465661438384;0.01260344029249166;0.37598803078298765;0.5653849527352937;0.8283553882586289;1.0488372448579328;0.3759876996889667;0.5653849847059148;0.5646777140367873;1.3356616622768145
30.048148;0.540483997230788;0.3757483168253268;0.6950492245646182;0.5300800347986847;0.9805279900667183;9.982380389071775;0.7504077645906465;0.012589795395030166;0.012603068644541455;0.376143048296993;0.5653929611839809;0.8283815535144297;1.0488270130039683;0.3761426929296376;0.5653929852626259;0.5646831403942819;1.3357069671994775
30.048441;0.5404836366508194;0.37590324594957913;0.6953351212759796;0.5300785890737011;0.9805243310931396;9.982547976706861;0.7504134601157797;0.01259011653565659;0.012602703068918314;0.3762970658403258;0.565400969709299;0.8284069319728916;1.0488170417567677;0.3762966860689457;0.5654009856724883;0.5646899645460981;1.335752179776522
30.048733;0.5404821899579587;0.37605740785945213;0.6956208800711737;0.5300762318141631;0.980520793099134;9.982720376638182;0.7504194118429266;0.012590429243365654;0.012602344488997557;0.3764520833711676;0.5654089782907595;0.8284315072740315;1.0488072714570518;0.37645167911279426;0.5654089859214994;0.56469614852942;1.3357972340434447
30.049026;0.5404816495984659;0.3762128787450751;0.6959077760294852;0.5300748531437359;0.9805172555928522;9.982897140831234;0.7504255791287744;0.012590733693737295;0.012601993834999166;0.37660810084915086;0.5654159869086733;0.8284542692019247;1.0487976404977712;0.37660767206408013;0.565415985994579;0.5647026481072316;1.3358414609866633
30.049612;0.5404805484951605;0.3765237170790838;0.6964826554410634;0.5300696259736393;0.9805074304654001;9.983077730061828;0.7504319188878924;0.01259103002703504;0.01260165202833413;0.3769191182341125;0.5654309955452455;0.8285182188334562;1.048788090037667;0.37691866492690906;0.5654309858765627;0.5647104159759027;1.335911476426462
30.050198;0.5404793317250215;0.37683568003416845;0.6970596109237001;0.5300639947103064;0.9804968525917969;9.983261448229205;0.7504383871303898;0.012591318334950915;0.012601319929694306;0.3772311354862587;0.5654440041837263;0.8285773660795006;1.0487785674268744;0.3772306577095383;0.565443985554176;0.5647174048276535;1.335978740233233
30.050784;0.540477988354141;0.3771487677151484;0.6976386426570375;0.5300579595990763;0.9804855224462319;9.983447531109515;0.750444944186609;0.012591598663640877;0.01260099832001028;0.3775441525687297;0.5654570128056462;0.8286327277378751;1.048769026984067;0.3775436504202863;0.5654569850183357;0.5647255694221195;1.3360438358038487
30.05137;0.5404765187306475;0.37746248284561146;0.6982188307882732;0.5300509402624409;0.9804723664728628;9.983635304518932;0.7504515568888226;0.012591870953779796;0.012600687932476182;0.3778581694492428;0.5654690213897415;0.8286823251383744;1.048759437582918;0.37785764306286573;0.5654689842633224;0.5647328663654995;1.336105495009891
30.051955;0.5404750097151446;0.3777764409690407;0.698799364539357;0.5300437507959813;0.9804587507814653;9.983824258244491;0.7504581965669873;0.012592134931477003;0.01260038946195411;0.3781721860982324;0.5654810299151627;0.8287291823674274;1.0487497906723633;0.37817163563844886;0.5654809832830091;0.5647402527224015;1.3361655714521399
30.052541;0.5404733204629459;0.37809244808304804;0.6993837836644031;0.530035386537723;0.9804430963973582;9.984013976631637;0.7504648401293249;0.012592390128398839;0.012600103520022268;0.3784882024874081;0.565492038365229;0.8287723282326688;1.0487400963301352;0.37848762815081216;0.565491982068351;0.5647476886123463;1.336223464564305
30.053127;0.5404706190529636;0.3784073444527128;0.6999673348750197;0.5300264277778332;0.9804280051681445;9.984204044644745;0.7504714766704311;0.012592636028027307;0.012599830606077694;0.3788042185905505;0.5655030467282249;0.8288117965418026;1.0487303704111917;0.37880362060969985;0.5655029806087084;0.564755143293582;1.3362792152136205
30.053713;0.5404688277394292;0.3787236003904194;0.7005521065658913;0.5300179493841677;0.9804119887745905;9.984394066137947;0.750478111775877;0.012592872139792514;0.01259957113509976;0.3791202343820976;0.5655130549962669;0.8288486255297505;1.0487206244380018;0.3791196130319587;0.5655129788960358;0.5647625961338573;1.336333499394303
30.054299;0.5404669501082093;0.3790410238770051;0.7011390334079217;0.5300085307771601;0.9803942276405233;9.984583729214021;0.750484765626585;0.01259309800287279;0.012599325446827292;0.37943824983455476;0.5655220631630927;0.8288818609660205;1.0487108592198144;0.379437605440243;0.5655219769274129;0.5647700304561326;1.3363857563882606
30.054884;0.5404639116769249;0.37935918180790085;0.7017287089397559;0.5299969707191254;0.9803744482020647;9.984772811087714;0.7504914690746813;0.012593313289821455;0.012599093745136538;0.3797562649194232;0.5655310712221783;0.8289125568648978;1.0487010536166255;0.37975559786098856;0.5655309747032461;0.564777426398746;1.336436657282132
30.05547;0.5404608673379637;0.37967700223710027;0.7023176574536506;0.5299857431304819;0.980355137738599;9.984961141677145;0.7504982563366693;0.012593517987948605;0.012598876094314801;0.3800742796099233;0.5655390791676689;0.828941769530879;1.0486911579487324;0.38007359032465404;0.565538972225264;0.5647847587130577;1.3364868595201196
30.056642;0.5404580171145368;0.38031479256603357;0.7034981259547829;0.5299636958877588;0.980315318175421;9.985148572133776;0.7505051515736032;0.012593712464646712;0.012598672510544943;0.38071329388206776;0.5655550869956087;0.8290095485472139;1.0486811053869325;0.3807125828664231;0.5655549694969705;0.5647910000205613;1.336561195104597
30.057696;0.5404544114657222;0.3808904562311814;0.7045645722384972;0.5299412916462124;0.9802760849474528;9.985334928858485;0.7505121596529325;0.012593897376477545;0.01259848301156897;0.3812893077140572;0.5655680947017842;0.829060929612504;1.048670827947398;0.3812885755228997;0.5655679665239156;0.564797123942541;1.336625590736324
30.058751;0.5404507601896299;0.38146846150299074;0.7056353414915064;0.5299170790012826;0.9802334878613372;9.985519936068396;0.7505192695637107;0.012594073519484838;0.01259830762797294;0.38186732108496757;0.5655791022800336;0.8291059327899245;1.048660260762825;0.38186656832571164;0.5655789633138354;0.5648031054217155;1.3366862841533418
30.059805;0.5404471504510043;0.38204726377955645;0.7067074744397583;0.529892875706703;0.9801907477740112;9.985703164993971;0.7505264607937076;0.012594241705390127;0.012598146406584371;0.3824463339738989;0.5655891097231647;0.8291455642636941;1.048649340255904;0.3824455612973593;0.5655889598774808;0.5648089209499272;1.336743924650485
30.06086;0.5404435074469723;0.38262724696428624;0.7077817826223768;0.529867861479854;0.9801464884381212;9.985884082881773;0.7505337048067912;0.012594402709567956;0.012597999314178232;0.3830273463602018;0.5655991170220174;0.8291798192711722;1.0486380074294932;0.38302655445128975;0.5655989562283554;0.5648135493694673;1.3367985216271743
30.061914;0.5404397495589937;0.38320937534517696;0.7088601525243213;0.5298407143849801;0.980098406623286;9.986062180302499;0.7505409674044349;0.012594557263807418;0.012597866097008916;0.3836083582233884;0.5656071241647423;0.8292086852942269;1.0486262131056223;0.38360754779337186;0.5656069523831496;0.5648189722723895;1.3368500704937516
30.062969;0.5404350298061077;0.3837909790995575;0.7099387495131747;0.5298126183422551;0.9800502157332596;9.98623706929587;0.7505482143580593;0.012594706107025446;0.01259774628651757;0.3841913695430468;0.5656141311412338;0.8292351440919394;1.0486139177504794;0.38419054132341957;0.565613948364345;0.5648231745008488;1.3369004238223197
30.064023;0.5404313363436418;0.38437420895120733;0.7110189345543253;0.5297849238586821;0.9800007985058415;9.986408489223413;0.7505554161372666;0.012594850105784865;0.01259763934785338;0.3847743803002117;0.565621137947563;0.8292571769707692;1.0486010913906623;0.3847735350376721;0.5656209442004253;0.564828143946288;1.3369483290113513
30.065077;0.5404265158220848;0.38495817423938483;0.7121018869967397;0.5297552114102971;0.9799495786912673;9.986576231410877;0.7505625489790891;0.012594990293274249;0.012597544795666922;0.385359390477782;0.5656271445843508;0.8292757741770517;1.048587720326304;0.38535852893067796;0.5656269399224367;0.5648318700013863;1.336994383973694
30.066132;0.5404216459706968;0.38554278120836627;0.7131860211039872;0.5297246483169497;0.9798967659664144;9.986740062605834;0.7505695917999727;0.012595127738872062;0.012597462208241721;0.3859444000583872;0.5656321510524984;0.8292919393809628;1.0485738144955425;0.3859435229954755;0.565631935561068;0.5648353418555918;1.3370391717603425
30.067186;0.540416810506406;0.3861281450190898;0.7142714454168505;0.5296946487384874;0.9798448329708278;9.9868997244002;0.7505765225447929;0.012595263405522139;0.012597391182831416;0.38653040902297936;0.5656371573518608;0.8293066857151239;1.0485594039669965;0.3865295172243605;0.5656369311451162;0.5648375458768725;1.3370832565453665
30.068241;0.5404118552164925;0.38671457563237427;0.7153589418711528;0.5296624293387351;0.9797889173841793;9.98705493552276;0.7505833195198519;0.012595398123652991;0.012597331248676546;0.38711641735281854;0.5656411634831598;0.8293180295016898;1.0485445249070287;0.3871155116112815;0.5656409267003379;0.5648404635879983;1.3371253223997057
30.069295;0.5404069408181283;0.3873011824567149;0.7164466536878006;0.5296312728402429;0.9797348048367646;9.987205331378906;0.7505899655827168;0.012595532615768927;0.012597281784531993;0.38770342503294786;0.5656451694490744;0.8293279844514846;1.0485292121521002;0.38770250615421514;0.5656449222493148;0.5648430736947861;1.3371665234488375
30.07035;0.5404019914123536;0.3878884328159033;0.7175355497280654;0.5295992694706445;0.9796791058811909;9.98735045486819;0.7505964467917539;0.01259566753453611;0.012597242025431095;0.38829143205472444;0.5656481752516006;0.8293365536771468;1.0485135034770754;0.3882905008551078;0.5656479178115063;0.564845355161741;1.33720677406849
30.071404;0.5403970126122883;0.3884757882843464;0.7186246338984108;0.5295663764577423;0.9796217413874401;9.987489851676047;0.750602746521428;0.012595803531473047;0.01259721116547143;0.38887943841771183;0.5656501808892873;0.8293437249306174;1.048497442354787;0.3888784957167379;0.5656499134027118;0.5648462879932349;1.3372459972546322
30.072459;0.5403910149479886;0.38906344524107866;0.7197155965080829;0.5295328387743073;0.9795649707912965;9.987623118394621;0.7506088429791699;0.012595941270534178;0.01259718849674105;0.3894684441296889;0.5656521863587781;0.8293504779454728;1.0484810737490706;0.38946749074096737;0.5656519090351664;0.5648478535171564;1.3372847448338268
30.073513;0.5403860000840789;0.3896525410991957;0.7208078892619584;0.5294993743083541;0.9795065093748775;9.987749858184996;0.7506147123154722;0.012596081367185756;0.012597173509818116;0.39005744920325275;0.5656541916570519;0.8293547947537527;1.0484644349527676;0.39005648593129;0.5656539047181779;0.5648480367883738;1.3373217159578785
30.075622;0.5403780992422793;0.3908306623554908;0.7229936557897158;0.529430512784252;0.9793877691138445;9.987869679098356;0.7506203358970915;0.012596224337987575;0.012597165875901376;0.39123645365233684;0.5656571967807471;0.8293696581539238;1.0484475497610146;0.39123548129445473;0.5656569004586284;0.564845830353484;1.3373649329171213
30.07752;0.5403710248993087;0.3918922857307473;0.7249628379943628;0.5293676013858891;0.9792785306403966;9.987982244334868;0.7506257048402477;0.012596370552107649;0.012597165318983649;0.3922984574916567;0.5656582017260952;0.829379044196272;1.0484304354487206;0.39229747683822314;0.5656578962622479;0.564843234634652;1.3374044553470419
30.079418;0.5403629932790041;0.39295433363604537;0.7269341275013715;0.5293033959482127;0.9791686386507579;9.988087316744933;0.7506308157706079;0.012596520198478709;0.012597171535988537;0.3933614607377047;0.5656592064908121;0.8293859201653538;1.0484131147040607;0.39336047256991463;0.5656588921358072;0.5648402548773744;1.337442156331566
30.081316;0.5403550016751459;0.3940176935320788;0.7289078325073421;0.5292377380781946;0.9790559941655442;9.988184825730958;0.7506356651070054;0.012596673327023059;0.012597184233401244;0.39442546340926593;0.565659211074853;0.8293902476906866;1.048395619211325;0.39442446849634;0.5656588880880942;0.5648358995586321;1.3374780648282913
30.083214;0.5403480428360296;0.3950820096125958;0.730881946803824;0.5291725348856166;0.9789423202001581;9.988274893919574;0.7506402494540482;0.012596829924773486;0.01259720312842451;0.3954894655272165;0.5656582154797446;0.8293939880742707;1.0483779852190207;0.3954884646217418;0.5656578841284198;0.564832179635244;1.3375134574575887
30.085112;0.5403392028133854;0.3961450204490715;0.732856218901397;0.5291059356151241;0.9788294605217426;9.98835772183324;0.7506445682240834;0.012596989960832666;0.012597227865469188;0.396554467114036;0.5656572197083133;0.8293951069258101;1.0483602476275933;0.3965534609455449;0.5656568802642566;0.564827105328886;1.3375471231773195
30.08701;0.5403313041369997;0.3972099054350227;0.7348327075085264;0.5290389837714161;0.9787142251258696;9.988433439236104;0.7506486225101537;0.012597153330415488;0.01259725801595622;0.39761946819305116;0.5656552237645616;0.8293965743102749;1.0483424386423232;0.39761845746278696;0.565654876500175;0.5648226838566103;1.3375809374316991
30.088908;0.5403235115050498;0.398274609208527;0.7368087359796683;0.528971891177469;0.9785985154786485;9.988502092988705;0.7506524123145214;0.01259731975383024;0.012597293199629982;0.3986854687877268;0.5656532276535837;0.8293963609316979;1.0483245953354512;0.39868445416804943;0.5656528728397735;0.5648169217303131;1.3376136696793721
30.090806;0.5403156617438444;0.39934091882003897;0.7387878328017109;0.5289035701787683;0.9784806158209604;9.988563731146463;0.7506559372044277;0.012597488805703095;0.012597333143219603;0.39975146892056485;0.5656512313818859;0.8293964360375682;1.0483067687988354;0.3997504510609119;0.5656508692890626;0.5648108277110221;1.3376465878680839
30.092704;0.5403069218128818;0.4004056481047335;0.7407652447822448;0.5288346940576798;0.9783632783199357;9.988618438111482;0.750659199480045;0.012597660056457469;0.012597377600266047;0.40081746861092865;0.5656482349567122;0.8293947681069724;1.048289023645862;0.40081644814717876;0.5656478658565306;0.5648044141164122;1.337678493097618
30.0965;0.5402936144403417;0.40253720594766784;0.7447226672251323;0.52869673823201;0.9781263827430638;9.988666313274452;0.7506622053556182;0.012597833202256319;0.012597426270697223;0.4029504678739261;0.5656422383846006;0.8293953222113621;1.0482714298648212;0.40294944543616895;0.5656418625500248;0.5647916974576913;1.3377118993481396
30.100296;0.5402794472186984;0.40466908705144095;0.7486820199292362;0.5285560870870883;0.9778860384071821;9.988707475776202;0.7506649612075578;0.012598008109464777;0.012597478804790821;0.40508346672192824;0.5656352416710204;0.8293950586471829;1.048254054445397;0.40508244294086626;0.5656348593755562;0.5647776969252709;1.3377449512403599
30.104092;0.5402644306184833;0.40680123933414236;0.7526432252369383;0.5284132838301977;0.9776432487253626;9.988742110855807;0.7506674686466487;0.012598184734763096;0.01259753479808186;0.40721746516585483;0.5656272448213681;0.8293929424725974;1.0482369569495107;0.40721644068070695;0.5656268563390792;0.5647634297113971;1.3377770079528284
30.107888;0.5402506519986328;0.40893324989410756;0.7566026298879552;0.5282719751626979;0.9774010025546572;9.98877054796133;0.7506697243322356;0.01259836301694891;0.012597593708606037;0.40935046321374613;0.5656192478416056;0.8293899543475797;1.0482201920896952;0.40934943867977736;0.5656188534475827;0.5647489043802227;1.33780864817374
30.111684;0.5402359560293604;0.4110659056792481;0.7605647044916165;0.5281276401773692;0.9771548446333622;9.988793315371122;0.7506717243519564;0.012598542829055927;0.012597654828306232;0.41148446086938556;0.5656102507364182;0.8293870878891881;1.0482038150408874;0.41148343695982964;0.5656098507078198;0.5647341173450277;1.337840437498529
30.11548;0.5402205134160399;0.41319679569921286;0.7645247688124072;0.5279824523081045;0.976908488100934;9.988811084247182;0.7506734706838352;0.012598723947863787;0.012597717457589893;0.4136184581353675;0.5656012535065679;0.8293843397878654;1.04818788115258;0.41361743553560104;0.5656008481244899;0.5647180568431565;1.3378723278945925
30.119276;0.5402061448858951;0.4153299665271537;0.768487736064482;0.5278365885389203;0.9766589665375709;9.988824568118982;0.750674974428401;0.012598906014820143;0.01259778111784065;0.4157514550181131;0.5655912561485403;0.8293807061214888;1.0481724408490674;0.41575043441553217;0.5655908456994209;0.5647027111924169;1.337903674980897
30.126868;0.540178050223017;0.4195928276519443;0.7764112826903077;0.52754062825838;0.9761565398783246;9.988834487111792;0.7506762513323161;0.012599088486797388;0.012597845517363579;0.42001845152762846;0.5655712586563661;0.8293771832432787;1.0481575329126152;0.42001743360455623;0.5655708434313076;0.5646710747699617;1.337935091378398
30.13446;0.5401494764528015;0.42385614937233923;0.7843371608584286;0.5272408905099799;0.9756480042579411;9.988841550767884;0.7506773173277141;0.012599270597559673;0.012597910365416954;0.4242834476749149;0.5655492610233849;0.8293727725604222;1.0481431783295347;0.4242824331064284;0.5655488413166063;0.5646391476506883;1.337965948625311
30.142052;0.5401196206753781;0.42811676870217624;0.7922607431102578;0.5269376201742194;0.975135291109072;9.98884640852451;0.7506781891763187;0.012599451414415555;0.012597975358029303;0.4285484434749738;0.5655272632414893;0.8293684905032299;1.0481293822082447;0.4285474329249986;0.5655268393528177;0.5646059314564691;1.3379968598293566
30.149644;0.5400894146862978;0.43237646155804965;0.8001840275978473;0.5266308685745079;0.974616850567314;9.988849617654173;0.7506788826903754;0.012599630012725372;0.012598040371596732;0.4328114389498175;0.5655042652993935;0.829364367813249;1.0481161412300193;0.43281043306374245;0.5655038375419843;0.5645714284077988;1.3380278218085333
30.157236;0.5400587912544287;0.43663613693072695;0.8081088510861452;0.5263197472488536;0.974091199924777;9.98885164310602;0.750679411987707;0.012599805679384813;0.012598105641961992;0.43707443412423225;0.5654802671829878;0.8293614347640351;1.0481034459281733;0.43707343352415257;0.5654798358913959;0.5645346451523106;1.3380594493303701
30.164828;0.5400268645384435;0.4408939546436133;0.8160331993126467;0.5260047812798765;0.9735609413814844;9.988852872798567;0.7506797963006298;0.012599978032550377;0.012598171763871877;0.4413354290214441;0.5654552688763765;0.8293577117637548;1.0480912821831112;0.4413344343062576;0.5654548344116164;0.5644975950262562;1.3380904972914405
30.172421;0.5399946476278151;0.44515134838348525;0.8239582689462224;0.525686924750518;0.9730260415892169;9.988853628222488;0.7506800625259945;0.012600146999632965;0.012598239520002111;0.44559542366419647;0.5654292703632608;0.8293542102378059;1.0480796401184984;0.4455944354116808;0.5654288331136197;0.564460294874662;1.33812159714827
30.180013;0.5399622514152459;0.4494064653448177;0.8318805034102328;0.5253659270078652;0.9724858641909504;9.98885411692291;0.7506802395427928;0.012600312711303935;0.012598309754417307;0.44985441807525556;0.5654022716299877;0.8293509345832063;1.0480685235045377;0.44985343684510876;0.5654018320060141;0.5644207609899224;1.3381527746326354
30.187605;0.5399284132016329;0.45366095785583566;0.83980496199698;0.5250392208574687;0.971937954050066;9.988854376742843;0.7506803560688565;0.012600475397609173;0.01259838338118281;0.4541114122749386;0.5653742726683469;0.8293488820596202;1.0480579462482236;0.4541104386125566;0.5653738310933419;0.5643800069445525;1.338184678519576
30.195197;0.5398934246068455;0.4579132170440633;0.8477282925694511;0.5247096806036272;0.9713871163523022;9.98885431555845;0.7506804413089841;0.012600635290955951;0.012598461308946275;0.4583674062805942;0.5653452734764535;0.829346043323786;1.048047916369034;0.45836644071785665;0.5653448303765164;0.5643390409438536;1.338216095678469
30.20201;0.5398626913276086;0.46172888470384316;0.8548378232499645;0.5244123109998783;0.9708884346189753;9.988853816596258;0.7506805202291891;0.012600792565323085;0.012598544280171651;0.462186400109052;0.5653182740578827;0.8293434038235986;1.048038423875485;0.4621854431592076;0.5653178298536703;0.5642998640359614;1.3382476780344563
30.20201;0.5398609645715152;0.46172888285436114;0.8548378161122872;0.5244123170404686;0.9708884397187896;9.98885281872869;0.7506806064373437;0.01260094736762236;0.012598632847611979;0.46218639377775367;0.5653182744188858;0.8293429435811257;1.0480294401416752;0.4621854459289009;0.5653178295180943;0.5642944721383696;1.3382807024847079
30.202018;0.5398593913666886;0.46173387681797934;0.8548470576324149;0.5244111829485366;0.9708863339808964;9.988851343458526;0.7506806988411008;0.012601099890434144;0.012598727440423538;0.46219038730267503;0.5653182745647618;0.8293426376700747;1.0480209226895796;0.4621894490168935;0.5653178293549804;0.5642888599171195;1.3383139601050278
30.202027;0.5398570642687122;0.4617375275686494;0.8548552331264685;0.5244107009762146;0.9708870497470237;9.988849475304095;0.7506807834485208;0.012601250411107974;0.012598828358920533;0.4621953806961344;0.5653182744983831;0.8293424588410899;1.048012823944178;0.46219445241516255;0.5653178293424613;0.5642830236496909;1.3383474676195937
30.202044;0.5398558707934774;0.46174770941969634;0.8548739245068997;0.5244094770293207;0.9708846027863789;9.988847303530095;0.7506808397012122;0.012601399299998685;0.012598935713739205;0.4622053739667764;0.5653182742217547;0.8293423788983144;1.0480051047532375;0.46220445612035127;0.5653178294558041;0.5642769638065196;1.3383812265004003
30.202078;0.5398550097426165;0.461766549068593;0.8549083364984236;0.5244089910557349;0.9708831725080811;9.988844858698053;0.7506808490147737;0.012601547025556412;0.012599049425153526;0.4622243671207277;0.565318273737433;0.8293423655513745;1.0479977420393243;0.46222346013279253;0.5653178296698125;0.5642706874192126;1.3384152343260094
30.202146;0.5398533949170216;0.4618050510842408;0.854980571984286;0.5244052398905402;0.9708773111743793;9.988842081969642;0.7506807996018032;0.012601694135158591;0.01259916934075163;0.46226236016268996;0.5653182730466069;0.8293423789989479;1.0479907221582176;0.46226146445218985;0.565317829960341;0.5642632056930221;1.3384494986000488
30.202283;0.5398525202064738;0.4618808033437446;0.8551208480726228;0.5243993798189021;0.97086649653493;9.988838815166254;0.7506806841774816;0.012601841150743679;0.01259929537887149;0.462337353096263;0.5653172721451895;0.8293423805763073;1.047984033713532;0.46233646907382264;0.5653168303069152;0.5642555262454431;1.338484042365173
30.202557;0.5398497109861132;0.46202791916688823;0.8553965870359214;0.5243862486931514;0.9708460129935168;9.988834793116713;0.7506804962569105;0.012601988413411034;0.012599427560229018;0.462485345923998;0.5653152710227516;0.8293423498648596;1.0479776713179247;0.4624844739872917;0.565314830694394;0.5642476481213231;1.3385188937791852
30.203104;0.5398468651521717;0.4623135356136845;0.8559291248935779;0.5243608071204229;0.9708031649448482;9.988829700108276;0.7506802298098267;0.012602136026530548;0.01259956592635539;0.4627713386480054;0.5653102696654774;0.8293422936042285;1.0479716414211524;0.46277047917710135;0.5653098311120959;0.5642375636670326;1.3385540653941232
30.204198;0.5398413962881875;0.4628466357856912;0.8569243834172301;0.5243076599299415;0.9707141446259856;9.988823298157733;0.7506798801770332;0.012602283936706524;0.012599710458430306;0.46330433127073745;0.5652942680588535;0.8293402424627069;1.0479659649003903;0.4633034846239142;0.5652938315520062;0.5642242625187758;1.33858830052401
30.205293;0.5398355978531271;0.4633315759456355;0.8578314112231156;0.5242518768313605;0.9706212785699954;9.988815501763035;0.7506794449789921;0.012602432034148934;0.012599861052388694;0.46378932379493665;0.565272266188326;0.8293382400813281;1.0479606759693885;0.46378849030551095;0.5652718320082121;0.5642097333104985;1.3386228024857296
30.206387;0.539830573354952;0.46377271912165846;0.8586565522783471;0.5241956743262943;0.9705267101052374;9.988806345639928;0.7506789251775993;0.012602580226708607;0.012600017518471762;0.46423131622172403;0.5652452640398067;0.8293363332439723;1.0479558146237542;0.46423049619852325;0.565244832477516;0.5641949646143596;1.338657529338093
30.207481;0.539825236067444;0.46417375836830654;0.8594083812847514;0.5241375596545167;0.9704296425003122;9.988795883933351;0.7506783271109831;0.01260272849320509;0.012600179629271626;0.4646333085487895;0.565214261600104;0.8293345702889616;1.0479514192732964;0.46463250228139946;0.5652138329595798;0.5641789489060484;1.338692445497401
30.208576;0.5398196841383778;0.464539182937947;0.860095057085739;0.5240789841784809;0.9703325898695047;9.988784097958396;0.7506776659148564;0.012602876834149516;0.012600347220064867;0.4649983007723378;0.5651812588571894;0.8293330031549169;1.0479475243378493;0.46499750853653693;0.5651808334562239;0.5641636876371317;1.3387275287029212
30.20967;0.539815100898908;0.46487032852876015;0.8607171562248804;0.5240229219845767;0.970238921165934;9.988770918379357;0.7506769656115031;0.01260302514534575;0.012600520230298283;0.46533029289157074;0.5651452558007464;0.8293316871446883;1.0479441550752344;0.46532951495075664;0.5651448339708197;0.5641471929129963;1.3387627753780178
30.210764;0.5398102794813918;0.46517241077007004;0.8612862322018314;0.5239659197980755;0.9701443842528208;9.988756308591647;0.750676253418254;0.012603173193783238;0.012600698697120567;0.46563228491133923;0.5651082524221083;0.8293306762659015;1.047941318494062;0.46563152151496867;0.5651078345068622;0.5641314856286511;1.3387981873571777
30.211859;0.5398063906386195;0.46544676775902416;0.8618028630260245;0.5239109591678344;0.970052361464008;9.98874028004845;0.7506755543981675;0.012603320719882379;0.012600882776472071;0.46590727684172806;0.5650702487130602;0.8293310136330654;1.0479390006228944;0.46590652822358386;0.5650698350653408;0.5641155924239988;1.3388343661282716
30.212953;0.539802419048108;0.4656962083990866;0.862273835910838;0.5238575184270952;0.9699636757498655;9.988722883826977;0.7506748915573855;0.012603467513357572;0.012601072690792265;0.466156268695663;0.565033244665314;0.8293317223483548;1.0479371731212426;0.46615553507325935;0.5650328356445906;0.5640995438477306;1.3388706435702074
30.215142;0.5397940338282499;0.466132667674021;0.8630984627928631;0.5237557727756529;0.9697938172630344;9.988704253664677;0.7506742873976348;0.012603613394996747;0.0126012686029524;0.4665932604864895;0.5649582402728353;0.829332806029447;1.0479358020399887;0.4665925420609067;0.5649578362437644;0.5640763745755013;1.3389069559916507
30.217112;0.539787438789746;0.4664605950389234;0.8637195761872191;0.5236707948237762;0.9696521018437708;9.988684652085023;0.7506737623422104;0.012603758176975378;0.01260147058668277;0.466921252228165;0.5648932355343188;0.8293362585556364;1.0479348562322484;0.46692054918212383;0.5648928368644884;0.564056122930962;1.3389444752634456
30.219082;0.5397824056197081;0.4667375337107653;0.8642440496859382;0.5235940611122484;0.9695231286095245;9.988664441148735;0.7506733384309012;0.01260390168442939;0.012601678646384992;0.46719824393675197;0.5648312304526913;0.8293400712869698;1.0479343161618182;0.4671975564294237;0.5648308375085507;0.5640358248295806;1.3389818847826152
30.221051;0.5397769247840147;0.46696979142921463;0.8646867440673425;0.523522973718499;0.9694056634875333;9.98864395852178;0.7506730514387823;0.012604043849287077;0.012601892645021866;0.46743123562954114;0.5647732250348284;0.8293462349234171;1.0479341778314795;0.4674305637904345;0.5647728381763977;0.5640165038097141;1.3390203378133918
30.223021;0.5397730674084673;0.4671672092814514;0.8650625359364714;0.523458931509649;0.9692985496682482;9.98862339036865;0.7506729525433256;0.012604184802315422;0.012602112223025898;0.467628227322935;0.564720219292702;0.8293527439040037;1.0479344486140902;0.46762757124870086;0.564719838867882;0.5639991673723171;1.339058499273291
30.224991;0.5397699226292964;0.46733348468695374;0.8653797043497705;0.523400918500005;0.9692015174857059;9.988602786468853;0.7506730947474501;0.012604324853633364;0.012602336855015685;0.46779521903175986;0.5646712132423425;0.8293605986890022;1.0479351372673675;0.46779457878651565;0.5646708395821772;0.5639818134155562;1.3390969010008147
30.226961;0.5397674794545783;0.46747463454463956;0.8656493890317754;0.5233484363467299;0.9691136457138215;9.988582201196998;0.7506735256309068;0.012604464389871126;0.012602566036160456;0.4679352107688409;0.5646262069008197;0.8293687984568038;1.0479362444563758;0.46793458638773083;0.5646258403165191;0.5639654390908914;1.3391348466432063
30.228931;0.5397649319626602;0.4675928859646249;0.8658769917317037;0.5233019181124189;0.9690371692580333;9.988561773719733;0.7506742925647241;0.012604603818230494;0.012602799417458184;0.468054202543851;0.5645862002843108;0.8293773349520309;1.0479377632963156;0.4680535940393963;0.5645858410651422;0.5639490457593229;1.3391722741626249
30.230901;0.5397642651294547;0.4676934839784607;0.8660690325598084;0.5232623623278613;0.9689703666532671;9.988541705504867;0.7506754465362468;0.012604743550762139;0.01260303676303885;0.4681551943634176;0.5645501934077186;0.8293871940224777;1.0479396862031376;0.46815460173141443;0.5645498418189469;0.5639346415718508;1.339209759189878
30.23287;0.539763385614239;0.4677787766149507;0.866233208087972;0.5232257578934704;0.9689095593732975;9.988522249965612;0.7506770412797595;0.012604883981603964;0.012603277882209316;0.46824018623413666;0.5645181862844679;0.8293973573390687;1.0479420043887235;0.4682396094561708;0.5645178425672146;0.56392024318793;1.3392466555000977
30.23484;0.5397634793377579;0.46785129446822427;0.8663722912117271;0.523194141227717;0.9688563792656869;9.98850372841885;0.7506791328910755;0.012605025477171293;0.01260352268054402;0.46831217816611;0.5644891789264301;0.8294068017354983;1.0479447011633343;0.468311617209399;0.5644888433008753;0.5639058741260721;1.3392823347127236
30.23681;0.5397634434156363;0.46791257040791223;0.866490874706105;0.5231658342249107;0.9688096817349053;9.98848652779391;0.750681777579664;0.012605168366426587;0.01260377122454545;0.4683741701736063;0.5644641713449873;0.8294174975313795;1.0479477499763021;0.46837362498897533;0.5644638440138885;0.5638925624608163;1.339318048202154
30.23878;0.5397643658628751;0.46796499298316735;0.8665916262886764;0.5231412731039724;0.9687683124551228;9.988471090130158;0.7506850259721322;0.012605312912321353;0.012604023748466477;0.4684261622740059;0.5644421635527563;0.829427409105566;1.047951117930711;0.46842563279009736;0.5644418447018612;0.5638803412104034;1.3393525823636452
30.24075;0.5397652546463786;0.46800867892358206;0.8666763585837608;0.523119685123227;0.9687326259838639;9.988457914149633;0.7506889194279266;0.012605459255591006;0.012604280641271419;0.4684701544857773;0.5644221555645076;0.8294375001316949;1.0479547682737431;0.4684696406018799;0.5644218453609254;0.5638682470232457;1.3393865915146794
30.24272;0.5397661190156714;0.46804642152934217;0.8667502442676028;0.5231002615696968;0.9687011248699834;9.988447527927077;0.7506934904771524;0.012605607347313027;0.012604542414020207;0.4685081468246173;0.5644051473959745;0.8294477381177661;1.0479586613331848;0.46850764840863107;0.564404845989488;0.5638563161311294;1.339420102683668
30.24469;0.539767964658485;0.4680786415583539;0.8668124651124076;0.5230838269227412;0.9686735510007564;9.988440411714764;0.7506987640816275;0.012605756951438493;0.01260480967024171;0.46854013930098776;0.5643901390616107;0.8294580964804831;1.0479627582136044;0.46853965619191346;0.5643898465910463;0.5638455818174946;1.3394531290032814
30.246659;0.5397699089118263;0.4681057586082546;0.866865236661184;0.5230695993427387;0.9686500646064663;9.98843693821932;0.7507047556115641;0.012605907747375989;0.012605083072849625;0.4685681319213181;0.5643771305739563;0.8294675550870392;1.0479670291716512;0.4685676639318686;0.5643768471738166;0.5638350743243352;1.339485049263725
30.250599;0.5397711755252114;0.46815019519906736;0.8669513626630574;0.5230459186487555;0.9686105032254791;9.988437366479095;0.7507114656646925;0.012606059453247708;0.012605363232548574;0.46861212469116326;0.5643551219450506;0.8294800971855425;1.0479714629978267;0.4686116716099028;0.5643548477473764;0.5638238211649074;1.3395183284844983
30.254145;0.5397733897513497;0.4681796750332879;0.8670085111963499;0.5230297559640991;0.9685834338819697;9.988441874637545;0.7507188784438639;0.012606211923414365;0.012605650569665162;0.4686411176184054;0.5643401131891161;0.8294917058525227;1.0479760681376977;0.4686406792095615;0.5643398483194625;0.5638138474960835;1.3395504489428125
30.257691;0.5397766857917725;0.46820239769781735;0.8670517077601686;0.5230180863641843;0.9685630778928458;9.988450577424201;0.7507269672861051;0.012606365182890971;0.01260594530195287;0.4686641107149793;0.5643281043243702;0.8295013620761982;1.0479808636042638;0.4686636867139817;0.5643278488941034;0.5638041773258878;1.3395807378378548
30.261236;0.5397791076587217;0.46821880895306905;0.8670849733384315;0.5230072172382063;0.9685461668610271;9.988463503782265;0.7507357030788914;0.012606519330395732;0.012606247526363776;0.46868110399563917;0.5643190953720874;0.8295120421825793;1.047985869140914;0.4686806941056889;0.5643188494718017;0.5637948321205096;1.3396109987273217
30.264782;0.5397837677182482;0.46823251831917573;0.8671100399918067;0.523000901429315;0.9685341188203828;9.988480614460135;0.750745061606742;0.012606674440984808;0.012606557251895677;0.46869309747411975;0.5643120863545412;0.8295207177143711;1.0479910990393626;0.46869270136990643;0.5643118500512706;0.563786825193222;1.3396393203133043
30.268328;0.5397875998796171;0.4682421189571398;0.8671292547002194;0.522995061917686;0.96852491542663;9.988501865905883;0.7507550281306016;0.012606830599830973;0.012606874400723325;0.4687030911605122;0.5643070772930655;0.8295293613516471;1.0479965570574044;0.4687027084962843;0.5643068506312949;0.5637801589139598;1.339666906423379
30.271873;0.5397917046125947;0.468248926093965;0.8671432965069699;0.5229900300249025;0.9685172081528862;9.988527222214126;0.7507655956926603;0.012606987913263298;0.012607198819809443;0.4687100850622102;0.5643030682060235;0.8295379540797349;1.0480022347134814;0.4687097154776421;0.5643028512126065;0.563772827643631;1.3396937220892997
30.275419;0.5397970781188033;0.46825491970729466;0.8671542340443218;0.5229873278795997;0.9685120310032723;9.988556628335482;0.7507767562560851;0.012607146444981981;0.012607530229139411;0.46871607918674624;0.564300059107763;0.8295454878424912;1.0480081189720034;0.4687157223076602;0.5642998517986033;0.5637668213856979;1.3397190975108837
30.282511;0.5398017317943895;0.46826226419698797;0.8671692715015106;0.5229823487917195;0.9685044224842118;9.988590035174791;0.7507884899393324;0.012607306210128653;0.012607868094507464;0.4687240735437221;0.5642960500091291;0.8295539631901219;1.0480142046343948;0.46872372897929077;0.5642958523942811;0.5637601299144352;1.3397442050659663
30.289602;0.5398076578111809;0.46826707646765586;0.8671780217367574;0.5229806140307678;0.9685010377553485;9.98862741874138;0.7508007594999485;0.012607467206796633;0.012608211585682677;0.4687290681427833;0.5642930409186687;0.8295623847487275;1.0480204978487502;0.4687287354854836;0.5642928530051029;0.563754747545994;1.3397683420575928
30.296693;0.5398137630974273;0.4682699734156367;0.8671833838571772;0.522978728189943;0.9684975509167723;9.988668717028817;0.7508135164755335;0.012607629405192186;0.012608559708689985;0.4687310629898397;0.5642920318435278;0.8295687606641309;1.048027010055452;0.46873074182085683;0.5642918536368808;0.5637486745282226;1.3397901774253291
30.303785;0.5398201473797979;0.46827168904972105;0.867186558411766;0.5229778100170717;0.9684958564781464;9.988713781274658;0.7508267160475756;0.012607792727062684;0.012608911406071368;0.4687330580882832;0.5642910227904017;0.8295761067936848;1.0480337525401184;0.4687327479809369;0.5642908542961568;0.5637439164741259;1.3398114776744658
30.310876;0.5398269109229088;0.4682719360638942;0.8671868545818741;0.5229783342023848;0.9684966562280695;9.988762389367738;0.7508403244610574;0.012607957049167878;0.012609265514774317;0.46873405344409336;0.564291013767293;0.8295824465330159;1.0480407354093397;0.46873375396033895;0.5642908549899894;0.5637394835612719;1.3398309077816701
30.317968;0.5398338540377301;0.46827252395483165;0.8671879407342099;0.5229778460953695;0.9684957589131516;9.988814239777355;0.7508543126866194;0.012608122169413824;0.012609620803888617;0.4687340490672686;0.5642900047837516;0.8295888018742151;1.0480479701612775;0.4687337597533167;0.5642898557256022;0.5637353857479986;1.3398490018584521
