time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.332151;0.5398400717295088;0.468272153378088;0.8671888499570585;0.5229764796772716;0.9684950201456077;9.988868936040927;0.7508686475865581;0.012608287707192878;0.012609976147324576;0.46873404496939947;0.5642899958488777;0.8295951830525815;1.0480554734595264;0.46873376535554345;0.5642898565113009;0.563731627162012;1.339865680377166
30.344915;0.5398475426707681;0.46827215095826447;0.8671888428313911;0.5229764750302509;0.9684950187740513;9.988926033016888;0.7508832872225875;0.012608453044474126;0.012610330624794278;0.46873504116352965;0.5642899869709269;0.8296015888649921;1.0480632653446516;0.4687347707652301;0.5642898573577313;0.5637282066535287;1.3398808635199129
30.35768;0.5398552634564843;0.4682721487639143;0.8671888360380264;0.5229764701306636;0.9684950172455032;9.98898510965368;0.7508981802538738;0.012608617394714116;0.012610683524201161;0.4687350376648064;0.5642899781590187;0.8296080178088708;1.0480713622697413;0.4687347759831245;0.5642898582772287;0.5637251200357967;1.3398944749819874
30.370444;0.5398632283325077;0.4682721468074592;0.8671888295793211;0.5229764649825179;0.9684950155680649;9.989045791402061;0.7509132694119658;0.01260877996674302;0.012611034330227382;0.46873503448614323;0.5642899694242586;0.8296144738970178;1.048079779049821;0.4687347810097969;0.564289859281499;0.5637223582178469;1.339906458268889
30.383209;0.539871427697968;0.4682721450969431;0.8671888234600558;0.5229764595910783;0.9684950137483969;9.989107703677618;0.7509284954836198;0.012608940128909056;0.012611382610421742;0.46873503163293223;0.5642899607798922;0.829620963541858;1.048088539948666;0.46873478584148887;0.5642898603792004;0.5637199063436121;1.3399167910444532
30.395974;0.5398798447451466;0.468272143636894;0.8671888176876495;0.5229764539634978;0.9684950117921114;9.989170369091415;0.7509437966774599;0.012609097450276986;0.012611727768813308;0.46873502910350107;0.564289952241505;0.829627496353824;1.0480976803385194;0.46873479047026767;0.5642898615739697;0.5637177476953242;1.3399254873751205
30.408738;0.5398884580089671;0.46827214243025844;0.8671888122693363;0.5229764481075554;0.9684950097047146;9.989233124202771;0.7509591043016824;0.012609251603164798;0.012612068921741213;0.46873502689289187;0.5642899438275555;0.829634089049375;1.0481072400737104;0.4687347948882328;0.5642898628643102;0.5637158681299829;1.3399325893117469
30.421503;0.5398972464754037;0.46827214148060897;0.8671888072099971;0.5229764420319187;0.9684950074920231;9.989295186541897;0.7509743448874779;0.012609402246172265;0.012612405027019604;0.46873502499454583;0.5642899355579016;0.8296407643597262;1.0481172626062623;0.4687347990892297;0.5642898642464077;0.5637142577580911;1.3399381585435668
30.447032;0.5399061924875321;0.4682721407933147;0.8671888025126241;0.5229764357478741;0.9684950051605729;9.989355821555723;0.7509894526185572;0.012609548941074147;0.012612735071431675;0.46873502339995987;0.5642899274497896;0.8296475492785567;1.0481277981437955;0.46873480306858684;0.5642898657183173;0.563712911168817;1.3399422704858976
30.472561;0.5399152788621432;0.4682721403755106;0.8671887981787868;0.5229764292697853;0.9684950027180501;9.989414431269829;0.7510043795295167;0.012609691154123706;0.012613058184631066;0.4687350220993793;0.5642899195157555;0.8296544768242162;1.04813890552942;0.46873480682409435;0.5642898672828363;0.563711827092534;1.3399450028260007
30.495537;0.5399244842293381;0.46827214023665675;0.8671887942075673;0.5229764226144242;0.9684950001734386;9.989470582787082;0.7510190918945406;0.01260982839447514;0.012613373619615925;0.4687350210833729;0.5642899117648021;0.8296615863467842;1.0481506468394024;0.46873481035571085;0.564289868946808;0.5637110064055292;1.3399464206006566
30.516216;0.5399337818845493;0.46827214038912907;0.867188790594774;0.5229764157999255;0.9684949975361722;9.989524027295579;0.7510335573364589;0.01260996035499178;0.012613680587312789;0.4687350203429657;0.564289904204171;0.829668919954108;1.048163073596428;0.4687348136640832;0.5642898707172875;0.5637104504639253;1.3399465694054744
30.536894;0.5399431389175261;0.46827214084777635;0.867188787332983;0.52297640884384;0.9684949948149251;9.98957462929239;0.7510477362245864;0.012610086895967076;0.012613978177931275;0.4687350198684799;0.5642898968408105;0.8296765203793081;1.048176218794979;0.4687348167506277;0.5642898725987436;0.5637101612747524;1.3399454809778033
30.540451;0.539952514390214;0.46827214162874176;0.8671887844120152;0.522976401760512;0.9684949920177979;9.989622243096369;0.7510615833788618;0.012610207908855928;0.012614265465730821;0.4687350196493615;0.5642898896827953;0.8296844308971711;1.048190098402384;0.4687348196175032;0.5642898745949867;0.5637101413513801;1.3399431825400865
30.540451;0.5399618620523506;0.4682721427474463;0.8671887818205603;0.5229763945592888;0.9684949891536254;9.989666659157162;0.7510750548599769;0.012610323221053928;0.012614541610192737;0.46873501967591424;0.5642898827401042;0.8296926893105724;1.0482047150648237;0.4687348222672277;0.5642898767127377;0.563710393863658;1.3399396994074666
30.540507;0.5399711364041858;0.46827214421708524;0.867188779548006;0.522976387244625;0.9684949862332629;9.989707630485327;0.7510881123611556;0.012610432615731948;0.012614805899442545;0.4687350199406474;0.5642898760229543;0.8297013163067516;1.048189064435716;0.46873482470463823;0.5642898789604501;0.5637109234048782;1.3399107403395552
30.540564;0.5399802952368536;0.46827214604965534;0.8671887775836492;0.5229763798168167;0.968494983270079;9.989744941836154;0.7511007230382243;0.012610535911744462;0.012615057788020162;0.46873502043670073;0.5642898695384148;0.8297103117108363;1.0481731395370435;0.46873482693935054;0.5642898813440825;0.5637117349928725;1.339879852052788
30.540676;0.5399892983706001;0.46827214825864305;0.8671887759134793;0.5229763722725517;0.9684949802781773;9.989778451729594;0.7511128594848778;0.01261063304102245;0.012615296916264769;0.46873502115529997;0.5642898632901746;0.8297196635780361;1.0481259275382855;0.4687348289856235;0.564289883866616;0.5637128328623547;1.339822752626626
30.540901;0.5399981073579019;0.46827215086008933;0.8671887745187552;0.5229763646064931;0.9684949772687631;9.989808043959458;0.7511245014340876;0.012610724068983394;0.012615523055886275;0.46873502208500634;0.5642898572815556;0.8297293573174841;1.0480174058622012;0.4687348308593465;0.5642898865307486;0.5637142223376774;1.339715969665133
30.54135;0.5400066886421129;0.4682721538697837;0.8671887733779244;0.5229763568140654;0.9684949742483351;9.989833590092424;0.7511356340634872;0.012610809142773483;0.012615735995426309;0.46873502321056104;0.5642898515162921;0.82973937565787;1.0477815451740897;0.4687348325732696;0.5642898893397624;0.5637159128146841;1.3395078297275615
30.542249;0.5400150171808302;0.4682721572990284;0.8671887724687288;0.522976348893803;0.9684949712187375;9.98985497863522;0.7511462430199229;0.012610888459346369;0.012615935540995719;0.46873502451058535;0.5642898459969184;0.8297496960967;1.0472943180262198;0.4687348341345248;0.564289892295716;0.5637179178317031;1.3391012221572387
30.544046;0.5400230753906311;0.4682721611545709;0.8671887717687203;0.5229763408469907;0.9684949681758451;9.98987212435596;0.7511563106881289;0.012610962285135084;0.012616121627178614;0.4687350259576879;0.5642898407239497;0.8297602959552425;1.0463017092686926;0.46873483554772577;0.5642898953968813;0.5637202522243078;1.3382972618596165
30.545844;0.5400308494575208;0.4682721654422619;0.867188771256518;0.5229763326753463;0.9684949651090401;9.989885001741133;0.7511658139036375;0.012611030899659946;0.012616294323581643;0.468735027520236;0.5642898356946591;0.8297711604617863;1.045312724934376;0.4687348368197581;0.5642898986360039;0.5637229288824519;1.3374951644588624
30.547641;0.5400383281078383;0.4682721701675924;0.8671887709152677;0.5229763243808261;0.9684949620036275;9.989893712083473;0.7511747214158072;0.012611094476205497;0.01261645378049357;0.4687350291630712;0.5642898309015649;0.8297822835119814;1.0443253923052322;0.468734837959932;0.5642899020005162;0.5637259570816325;1.3366934358128169
30.549439;0.540045502673638;0.468272175333059;0.8671887707339078;0.5229763159678074;0.9684949588441774;9.989898451910134;0.7511829949005983;0.01261115304260436;0.012616600233715546;0.4687350308485606;0.5642898263344927;0.8297936640234675;1.043340747020583;0.46873483897638574;0.5642899054753502;0.5637293431142087;1.3358929393129064
30.551236;0.5400523672679451;0.4682721809382983;0.8671887707030045;0.5229763074441512;0.9684949556178581;9.989899397787081;0.7511905974493386;0.012611206494092616;0.012616733992949011;0.4687350325393181;0.5642898219836298;0.8298052990558461;1.0423578173925254;0.46873483987412906;0.5642899090467425;0.5637330906395364;1.335092980434078
30.553034;0.5400589199212914;0.4682721869816185;0.8671887708103705;0.5229762988200479;0.9684949523155786;9.989896609107525;0.7511974998673447;0.012611254610301026;0.012616855405811339;0.4687350342012907;0.5642898178370174;0.8298171748895038;1.0413786192641112;0.4687348406554631;0.5642899127036508;0.5637371971476567;1.3342952237577514
30.554831;0.5400651626221084;0.46827219345831655;0.8671887710413855;0.5229762901056527;0.9684949489301761;9.989889993679267;0.7512036779630024;0.012611297122439927;0.012616964840984072;0.46873503580494114;0.5642898138752633;0.8298292691212265;1.040401158590813;0.4687348413202625;0.564289916434907;0.5637416501390266;1.3334982059619147
30.556629;0.540071099440323;0.46827220035826667;0.8671887713817269;0.522976281309993;0.9684949454549321;9.989879371525411;0.7512091115483849;0.012611333825068434;0.012617062694671775;0.4687350373249644;0.5642898100703203;0.8298415609369544;1.0394264297802867;0.468734841866678;0.5642899202247215;0.5637464284529128;1.3327027987915285
30.558426;0.5400767346995734;0.4682722076660487;0.8671887718183361;0.5229762724428247;0.9684949418823235;9.989864572040162;0.7512137883802025;0.012611364658718547;0.012617149480575683;0.4687350387408566;0.5642898063888054;0.8298540351620612;1.0384544091830998;0.46873484229400586;0.5642899240522455;0.5637515063150306;1.3319090765684534
30.560224;0.5400820716223852;0.4682722153618334;0.8671887723384426;0.5229762635156975;0.9684949382023159;9.989845426708994;0.7512177035468915;0.012611389722037672;0.01261722593003377;0.46873504003696004;0.5642898027980296;0.8298666818556125;1.037485049818006;0.4687348426054663;0.5642899278951965;0.5637568568958218;1.3311171087519522
30.563819;0.5400871102490643;0.46827222342217484;0.8671887729294501;0.522976254539528;0.9684949344030304;9.989821702096377;0.7512208533704227;0.012611409288721584;0.012617292941924744;0.46873504120078147;0.5642897992725537;0.8298794970814387;1.0355262812723034;0.468734842808004;0.5642899317333336;0.5637624547518878;1.3295525953649932
30.567414;0.5400918445533991;0.46827223182117916;0.8671887735799441;0.522976245522935;0.9684949304738419;9.989793117624634;0.7512232297196181;0.01261142385990814;0.012617351454150341;0.46873504222246665;0.5642897957968046;0.8298924825083325;1.033575019462634;0.4687348429095118;0.5642899355517961;0.5637682755317887;1.32799473758565
30.571009;0.5400962620097556;0.46827224053043537;0.867188774279803;0.5229762364736648;0.9684949264078901;9.989759397238988;0.7512248170564968;0.012611434159066442;0.012617402349376878;0.46873504309620506;0.5642897923621741;0.829905639833882;1.031631181827468;0.4687348429152545;0.5642899393430318;0.5637742954214822;1.3264435839138675
30.574604;0.540100347858302;0.46827224951822044;0.8671887750189323;0.5229762273994312;0.9684949222026253;9.989720248916383;0.7512255938474514;0.01261144105880602;0.012617446382134643;0.4687350438198561;0.5642897889634615;0.8299189653923016;1.0296946939324991;0.46873484282637673;0.5642899431042822;0.5637804929889995;1.3248991957410623
30.578199;0.5401040906321646;0.46827225875119505;0.8671887757864079;0.5229762183070238;0.9684949178590311;9.989675334943326;0.7512255398097895;0.012611445502910582;0.012617484221871198;0.46873504439175195;0.5642897855986236;0.8299324530309437;1.0277654871516881;0.4687348426411766;0.564289946833507;0.5637868493265725;1.3233616632197132
30.581794;0.540107484821092;0.46827226819782264;0.8671887765720477;0.5229762092021769;0.9684949133805544;9.989624307504245;0.7512246441873809;0.012611448438566666;0.012617516650379756;0.46873504480960476;0.5642897822699503;0.829946099007283;1.0258434998853911;0.46873484235639723;0.5642899505285172;0.5637933463649001;1.3218310932810697
30.585389;0.540110530475808;0.46827227782931846;0.8671887773687279;0.5229762000899401;0.9684949087731568;9.989566871615462;0.7512229092268375;0.012611450752333228;0.012617544705500978;0.46873504507265074;0.5642897789849507;0.8299599041106945;1.0239286795681604;0.46873484196760673;0.5642899541898811;0.5637999678702984;1.3203075829896844
30.592579;0.5401132321456956;0.4682722876182709;0.8671887781724917;0.5229761909742282;0.9684949040463231;9.989502828714624;0.7512203507147571;0.012611453213269265;0.012617569654428373;0.4687350451814951;0.5642897757561597;0.82997387811923;1.0200919758769051;0.4687348414688339;0.5642899578240665;0.5638067033450666;1.3172941082687863
30.599769;0.5401155969632065;0.46827229753825755;0.8671887789811863;0.5229761818569619;0.9684948992119968;9.989432103149165;0.7512169951567518;0.01261145646022128;0.01261759283036066;0.468735045135789;0.5642897725978016;0.8299880436752209;1.0162833348354574;0.46873484085145967;0.564289961442955;0.5638135511348057;1.3143074592157622
30.606959;0.5401176300846845;0.4682723075641377;0.8671887797928177;0.5229761727376309;0.9684948942815061;9.989354771031119;0.7512128713688466;0.012611461040190017;0.012617615408833062;0.4687350449350903;0.5642897695218041;0.8300024339150278;1.0125017021374814;0.46873484010349314;0.5642899650598272;0.5638205147852346;1.311346842094244
30.614149;0.5401193307476858;0.46827231767165006;0.8671887806040123;0.5229761636152506;0.9684948892632286;9.989271084542693;0.751208005521124;0.0126114674383901;0.012617638305991212;0.4687350445818895;0.5642897665372318;0.8300170874358845;1.0087480266656106;0.46873483920963815;0.5642899686855128;0.5638275947303946;1.3084130238522749
30.628529;0.5401206922660756;0.46827232783727335;0.8671887814104964;0.5229761544924243;0.9684948841610059;9.989181472925205;0.7512024249485496;0.012611476108837555;0.012617662232735237;0.46873504408201294;0.5642897636513279;0.8300320431986788;1.0012922611211676;0.468734838152334;0.5642899723274996;0.5638347853433989;1.3026317749144152
30.632124;0.5401217043153136;0.4682723380385237;0.8671887822100626;0.5229761453762071;0.968494878973577;9.989086539446701;0.75119616307356;0.012611487545104803;0.012617687766823177;0.4687350434418539;0.5642897608701992;0.8300473340455315;0.9994653657621022;0.46873483691407375;0.564289975990836;0.5638420785231949;1.3011949458939664
30.633921;0.5401225527763452;0.4682956836093494;0.8672316800866119;0.5229767471528437;0.9684956504589123;9.988987053895764;0.7511892608178325;0.012611502357280138;0.012617715412010498;0.468757042665139;0.5642927581999769;0.8304879820995681;0.9985693138487796;0.468756835479839;0.564292979679571;0.5638494672851995;1.3007477082108958
30.634911;0.5401233244445717;0.46832998884510063;0.8672943977691985;0.5229799477016953;0.9685007026187473;9.988883887426384;0.751181764891181;0.012611521297496138;0.012617745653749266;0.4687910417514649;0.5642977556492101;0.8311149968172962;0.998088089284475;0.4687908338387664;0.564297983398858;0.563857944878031;1.300740030527488
30.6359;0.5401239089992678;0.4683876830294839;0.8674001114214626;0.5229832234386865;0.9685055392006833;9.988777895894959;0.7511737231463278;0.012611545232564816;0.012617779005969143;0.4688490406970226;0.5643057532320733;0.8317423723162349;0.9976076730265707;0.46884883198483807;0.5643059871553433;0.563865501702944;1.3007345757417077
30.63689;0.5401233999633283;0.46846752010508047;0.8675479530099464;0.5229861731441434;0.9685110245027985;9.988669844641421;0.7511651802665323;0.01261157511327835;0.01261781604774969;0.46892903949668335;0.5643167509691728;0.832369087044215;0.9971270298954544;0.46892882991639445;0.5643169909545815;0.5638741269807975;1.3007299154008303
30.637781;0.5401226842084946;0.4685570458095195;0.867713418865982;0.5229905540721187;0.9685188050679284;9.988560401357692;0.7511561778032447;0.01261161191856737;0.01261785744226934;0.46901903814652574;0.5643277488847268;0.8329341083592572;0.9966971079489291;0.46901882763506064;0.564327994799038;0.5638828130428547;1.3007260468105364
30.638671;0.5401227482529973;0.4686638281562311;0.8679089243314256;0.5229962750017485;0.9685269269078188;9.98845010979077;0.7511467556939004;0.012611656616559339;0.012617903986830492;0.46912603664556146;0.5643407470029831;0.8334993977666052;0.9962678475122038;0.46912582514482937;0.5643409986889059;0.5638915562648917;1.3007242242184924
30.639562;0.5401205025015094;0.4687843083918573;0.8681328357710649;0.5229990475462082;0.9685329800049077;9.988339350552286;0.7511369506614661;0.012611710223662762;0.012617956655405792;0.4692470349956375;0.5643547453458817;0.8340629123973704;0.9958371883987295;0.46924682245124855;0.5643550026232752;0.5639003582012592;1.3007215903792706
30.640453;0.540119032133054;0.4689193058204739;0.868381712844727;0.5230034353697415;0.9685398836129219;9.9882284061257;0.7511267929623439;0.012611773803694536;0.012618016501865177;0.4693810332010224;0.564369743931684;0.8346256027256418;0.9954070705977144;0.4693808195597373;0.5643700065995807;0.5639082287576033;1.3007202753640557
30.642234;0.540117341452299;0.46922472406467514;0.868945883923926;0.5230099221359067;0.9685503348219744;9.988117607767158;0.7511163040719038;0.012611848321023925;0.012618084513486682;0.46968603126919256;0.5644007427743385;0.8357314097787822;0.9945204347618691;0.4696858164732971;0.5644010106124566;0.5639181862262704;1.3007200329795519
30.643281;0.5401149658955883;0.46942334478641107;0.8693127458114335;0.5230135926959729;0.9685560916698088;9.988007426935992;0.7511054969936889;0.012611934520995053;0.012618161603767965;0.469886029211531;0.5644197418846845;0.836387264855022;0.9940092271224915;0.46988581319091144;0.5644200146536433;0.5639272527516759;1.3007199719952514
30.643281;0.540111627888905;0.46942335382681216;0.8693127468909595;0.5230135839722669;0.9685560854890787;9.987898428629014;0.7510943805018023;0.012612032908020814;0.012618248670116627;0.4698860270443538;0.5644197412716678;0.8364050954989286;0.9940334034104995;0.4698858097072434;0.5644200187137786;0.5639354490293034;1.3007202910423643
30.6433;0.5401069365078079;0.46942675158556074;0.8693206259471247;0.5230071616283055;0.9685459866301862;9.987791116183248;0.7510829662527926;0.012612143733414351;0.01261834654832915;0.4698890247908713;0.564413740941526;0.8364328351535866;0.9940479268069994;0.46988880601445365;0.5644140227850283;0.5639427904022879;1.3007207028238212
30.643319;0.5401020069193183;0.4694287341106589;0.8693257252207574;0.5230016469188095;0.9685373905769937;9.987685812435211;0.7510712740733675;0.012612266951523239;0.01261845592227171;0.46989202248070494;0.5644077408977766;0.8364604277808326;0.9940607624424286;0.46989180210451575;0.5644080268611659;0.5639502843370358;1.3007208208480892
30.643357;0.5400967663417101;0.4694351198755477;0.8693389794103322;0.5229900589661258;0.9685175473253305;9.98758267280363;0.7510593299662686;0.012612402184585146;0.012618577321553708;0.46989802014535575;0.564395741142955;0.8364988250229718;0.9940638747925551;0.46989779796975517;0.5643960309342922;0.5639579313883959;1.3007215433479338
30.643433;0.5400902507473693;0.4694486534467491;0.8693670732607727;0.5229670054033306;0.9684782554592175;9.987481768541516;0.7510471589600927;0.012612548770929682;0.012618711194645539;0.4699100178132813;0.5643717416795129;0.8365569771779228;0.994046232831303;0.4699097936041286;0.5643720349916673;0.5639627306050496;1.3007201998982325
30.643585;0.5400798083483321;0.4694721421717812;0.8694195337526843;0.5229200000813229;0.9684012118715825;9.987383153156141;0.7510347797318;0.012612705917457306;0.012618857983689225;0.46993501550811656;0.5643247425095884;0.8366558247935872;0.9939898194316186;0.4699347890061451;0.5643250390157191;0.563965684221372;1.3007165058317842
30.64389;0.540065584099594;0.4695215717424847;0.8695258075331744;0.5228278103567485;0.9682469142966029;9.987286887032205;0.7510222036192903;0.012612872856684804;0.012619018103743567;0.4699840132494834;0.5642287436360256;0.836835301099132;0.9938566345417246;0.4699837841786131;0.5642290429863728;0.5639617979858014;1.3007071284660112
30.644498;0.5400409659101019;0.46962302755631957;0.8697449494426364;0.522641884350629;0.9679373911157002;9.987193035501267;0.7510094362179285;0.012613048921691562;0.012619191807567138;0.4700850110554384;0.5640377450644495;0.8371733420560811;0.9935736878525616;0.4700847791242184;0.5640380468824583;0.5639440795557674;1.300686495704559
30.645107;0.5400163631418173;0.469726939000052;0.869968495124352;0.5224561884771645;0.9676280930429385;9.987101685735892;0.7509964797201004;0.012613233569992251;0.012619379119660778;0.4701900089449773;0.5638477468034229;0.8375058915440148;0.993295989184198;0.47018977384334;0.5638480506817883;0.5639275353107431;1.3006675724731063
30.646324;0.539973418223818;0.4699438360042481;0.8704308457106009;0.5220860140779652;0.9670098912937201;9.987012998039642;0.7509833370316197;0.01261342638904667;0.012619579912703485;0.47040500693793824;0.5634677488633176;0.8381398980767394;0.9927385433925983;0.470404768336793;0.5634680543617405;0.5638841671318997;1.3006304431808438
30.647541;0.5399297007142437;0.4701666238347411;0.8709054541151797;0.5217178365109064;0.9663967234269466;9.98692724220276;0.7509700163805273;0.012613627031648747;0.01261979397760558;0.4706290050541727;0.5630897512563388;0.8387573126675099;0.992200347634185;0.4706287626080454;0.5630900579004612;0.5638419734008622;1.3005988975369347
30.648758;0.5398870469264581;0.47039897834012445;0.8713962421816644;0.5213514850084633;0.965785065939764;9.986844753222769;0.7509565326090183;0.012613835111136246;0.012620021073493892;0.47086000331341693;0.5627157539966359;0.8393580958274844;0.9916783918083012;0.4708597566633124;0.5627160612782196;0.5637989509702973;1.3005705535840149
30.649975;0.5398445968940724;0.4706356780513005;0.8718949839233908;0.5209883380985536;0.9651790777899979;9.986765827799235;0.7509429072628157;0.012614050214156923;0.012620260997979029;0.47109700173426206;0.5623457570991313;0.8399462268010626;0.9911706645843333;0.47109675051340427;0.5623460644789261;0.5637580952860529;1.300546373395677
30.651193;0.5398023777988016;0.4708766161300294;0.8724014824114172;0.5206294720782833;0.9645807542201038;9.986690726097669;0.7509291701273437;0.01261427199791551;0.012620513579527218;0.47133800033339157;0.5619797605780004;0.840521704728433;0.9906771561629985;0.4713377441757097;0.5619800674913094;0.5637174017902438;1.30052624994714
30.65241;0.5397603104644219;0.4711210541137381;0.8729145314687835;0.5202737630147374;0.963988192258202;9.986619810001306;0.7509153606752268;0.012614500174266184;0.01262077860929191;0.4715829991252872;0.5616177644450068;0.8410875444869401;0.9901938523769047;0.47158273767365094;0.5616180703091155;0.5636768682050562;1.300508961971198
30.653627;0.5397194053180716;0.4713688279558722;0.8734322180792327;0.5199225119405706;0.9634020276510707;9.98655361056655;0.7509015279956172;0.01261473438982217;0.012621055805700608;0.47183099812024437;0.5612617687067338;0.8416437766166835;0.9897197345278124;0.47183073103631373;0.561262072930381;0.5636374949645107;1.3004936466607524
30.654844;0.53967977468392;0.47161901330197054;0.8739526658497372;0.5195772191518734;0.9628248671791263;9.986492769202266;0.7508877291527676;0.012614974134922298;0.012621344761947548;0.4720809973215204;0.5609097733621436;0.8421924479086356;0.9892537918249963;0.47208072429934794;0.5609100753558627;0.5635992831976725;1.3004807510842524
30.657278;0.539605127519795;0.47212301490680536;0.8750006466098589;0.5188965327283611;0.9616888207708789;9.986437955837047;0.7508740260984025;0.012615218719110866;0.012621644860064464;0.47258399672442086;0.5602217784037845;0.8432626136811718;0.9883300309820628;0.4725837175046456;0.560222077586406;0.5635132327381471;1.3004587695322007
30.659712;0.5395316928703224;0.4726303199977728;0.8760533893969673;0.5182319553761534;0.9605805447738338;9.986389778565623;0.7508604783247578;0.012615467337620008;0.012621955272329989;0.47309099631807394;0.559550783822218;0.844314328174111;0.9874274713478648;0.4730907106965878;0.5595510796210283;0.5634303426600462;1.3004429797999677
30.662147;0.5394615797027351;0.4731394197157668;0.8771046945422695;0.5175848369977272;0.9594988408340974;9.986348738653183;0.7508471346033421;0.012615719199970942;0.012622275086838946;0.4735999960874083;0.5588967896094734;0.8453526427462185;0.9865411340046047;0.47359970391716755;0.5588970814581098;0.5633496120104529;1.300432756016458
30.664581;0.5393916225693711;0.47364817782850527;0.878155768778053;0.5169494459700665;0.9584387709353483;9.986315303173745;0.7508340335967969;0.012615973602672439;0.012622603407878389;0.4741089960138285;0.5582577957591054;0.8463816110183793;0.9856660398955865;0.47410869720501947;0.5582580830983401;0.5632710386502325;1.3004268636400003
30.667015;0.5393240305313138;0.47415529770139947;0.8792006372100162;0.5163282085596604;0.9574009528005998;9.986290004129142;0.7508212119818879;0.012616229905206866;0.012622939369627337;0.47461699607711766;0.5576328022642489;0.8474022942750803;0.9847972165523743;0.47461669059582756;0.5576330845466009;0.5631936189506712;1.3004221332472754
30.66945;0.5392576242213885;0.47466223871379976;0.8802439438738653;0.5157167528456258;0.9563794199267462;9.986273458409308;0.7508087097447361;0.012616487450413839;0.01262328218033864;0.4751239962581752;0.5570178091168346;0.8484187600251129;0.983934702103998;0.4751236841197192;0.5570180858119305;0.56311834979516;1.300421150749954
30.671884;0.5391924205715878;0.47516856903612237;0.8812848828089208;0.5151139403650935;0.9553720725629893;9.986266323363633;0.7507965675044311;0.012616745493692414;0.012623631155735908;0.475628996538529;0.5564128163082758;0.8494300760953075;0.9830745416713818;0.47562867780002555;0.5564130869063609;0.5630442296592748;1.3004202242021026
30.674318;0.5391285408161014;0.47567251540520045;0.8823199942729617;0.5145190164158122;0.9543773429498463;9.986269238016636;0.7507848206307424;0.012617003184694994;0.012623985639911621;0.4761329968986221;0.5558168238285499;0.8504383068289333;0.9822157812216874;0.4761326716559648;0.5558170878435084;0.5629722580235801;1.3004199199103033
30.676752;0.5390650114345201;0.47617434008434917;0.8833513873665817;0.5139296144312321;0.9533926103929203;9.986282789094432;0.7507734961772492;0.012617259539119347;0.012624344952167403;0.476634997319451;0.5552258316630168;0.8514435100888862;0.9813584648770132;0.47663466570497154;0.5552260886372856;0.5629004351867846;1.3004202792425346
30.681621;0.5389423883070079;0.47717309350090403;0.8854026343301038;0.5127652643868627;0.9514458885922971;9.986307490755406;0.7507626131739109;0.012617513395803089;0.01262470842982774;0.47763399778565235;0.5540598397901302;0.8534387335171371;0.979639631392596;0.47763365996279084;0.5540600893013955;0.56274676086323;1.300422038463261
30.686489;0.5388220684169719;0.47816596585508725;0.8874407030273137;0.511614999759441;0.9495210286712095;9.986343761585193;0.7507521865919776;0.012617763494171581;0.0126250754129762;0.4786259982865697;0.5529078481827217;0.8554220130290995;0.9779233079764764;0.47862565444288724;0.5529080898493213;0.5625952318953376;1.3004234019903205
30.691358;0.5387020712255332;0.4791496618688685;0.8894627323844853;0.5104742360937284;0.9476130571392908;9.986391928879023;0.7507422305727081;0.012618008606055425;0.01262544515813915;0.4796109988153673;0.551766856812326;0.8573923756338826;0.9762095090950673;0.47961064915582535;0.5517670902945377;0.5624458432179137;1.3004237291613405
30.696227;0.5385833993878572;0.48012709431100203;0.891472475485117;0.5093407526644412;0.9457161159176203;9.986452225008858;0.7507327538119175;0.012618247545061296;0.01262581683790307;0.48058799936760943;0.5506328656528651;0.8593508448395606;0.9745002403454732;0.48058764410766613;0.5506330906511867;0.5622965912769909;1.3004251899220347
30.701095;0.5384660589553812;0.481096765868501;0.893467134529744;0.5082132883056254;0.9438278815477877;9.986524735504759;0.7507237520951607;0.012618479149681536;0.012626189606080666;0.4815579999402292;0.5495058746811183;0.8612944434564151;0.9727955059797242;0.4815576392982696;0.549506090933096;0.5621494769969209;1.300425780329729
30.705964;0.5383500533738482;0.4820592131864847;0.8954476876198751;0.5070918737469168;0.941948428187137;9.986609346001485;0.7507152085684096;0.012618702325012979;0.012626562590563852;0.482520000530351;0.5483828838756379;0.8632241907821787;0.9710953206886838;0.48251963472241993;0.5483830911514517;0.5620015085769329;1.3004261076209302
30.715701;0.5381180216780403;0.4839584970788931;0.8993642398254187;0.5048601588427984;0.9382082324670581;9.986705731343102;0.7507071014137346;0.012618916055046791;0.012626934824195038;0.4844190011344111;0.5461518932163711;0.8670280963195904;0.967711715661665;0.48441863037310495;0.5461520913159602;0.5616967021316748;1.300425796016153
30.725438;0.5378881301461308;0.48582329765497984;0.9032171508419726;0.5026487101495007;0.9344994603279743;9.98681339790265;0.7506994092735814;0.012619119406726031;0.012627305198161964;0.4862840017489657;0.5439399026857812;0.8707711555602395;0.9643567370266294;0.4862836262437709;0.5439400914388133;0.5613930758412825;1.3004261944688877
30.735175;0.5376602667541203;0.48765502708007097;0.9070091152345244;0.5004558861584268;0.9308193273639324;9.986931730252461;0.7506921104658029;0.012619311581464262;0.01262767251727938;0.48811600237124814;0.5417479122713197;0.8744543518960821;0.9610284466127001;0.4881156223293425;0.5417480915346701;0.5610926409092238;1.300425712271446
30.744912;0.5374355227761366;0.48945366948645114;0.9107381416991014;0.49828494847994426;0.9271720898940478;9.987060004288262;0.750685181803089;0.01261949195223917;0.012628035636043276;0.4899140029987419;0.5395759219670814;0.8780786613938037;0.9577289213630423;0.4899136186270891;0.5395760916159773;0.560795399308409;1.300425756663691
30.764386;0.536988527807383;0.4929519331313154;0.9180146644133478;0.49399978119378907;0.9199674154485897;9.987197431674259;0.7506786009392259;0.012619660037732714;0.012628393552790931;0.4934130036297321;0.535291931772255;0.8851480572107719;0.9512122462276087;0.4934126151358344;0.5352920916893413;0.5601933497101386;1.3004265332770493
30.78386;0.5365497397237997;0.49632397803570366;0.9250546572086185;0.4897965607195692;0.9128901298514888;9.9873432328581;0.7506723479120766;0.012619815472300818;0.012628745482106771;0.4967850042635489;0.5310879416878312;0.8919975153079202;0.944804505377369;0.4967846118533568;0.5310880917562643;0.5596024924057474;1.300426731342164
30.803335;0.5361180014243712;0.4995751131469935;0.9318691325914394;0.48567016583396594;0.905933249876479;9.987496664864658;0.7506664028493394;0.01261995805924044;0.01262909090085744;0.500036004899472;0.526961951714831;0.89863801762345;0.9385037727048029;0.5000356087750806;0.5269620918175538;0.5590218277115844;1.3004274654569807
30.822809;0.5356943547068824;0.5027131291479244;0.938469987322818;0.4816199555102722;0.8990943647119902;9.9876570202751;0.7506607468560509;0.012620087907431077;0.012629429428229802;0.5031730055358943;0.522912961854161;0.9050785461732914;0.9323091080921451;0.5031726058937556;0.5229130918768126;0.5584513505496945;1.3004295673534734
30.842283;0.5352779599148555;0.5057406985889955;0.9448628670337743;0.47764617801943593;0.8923758845691828;9.98782365882276;0.7506553666571845;0.012620205484869956;0.012629760646903116;0.506201006170158;0.5189379721064351;0.9113260730030515;0.9262175641419547;0.506200603198997;0.5189380919391873;0.5578900463499308;1.3004313581000289
30.861757;0.534868638905143;0.508664184890894;0.9510591993997173;0.47374420113756494;0.8857699403677158;9.987996047321774;0.7506502525719493;0.012620311453382684;0.012630084089692645;0.5091240067979548;0.5150359824705224;0.9173875595755248;0.920228190067485;0.5091236006785818;0.5150360920077489;0.5573378921698532;1.3004328775286538
30.881231;0.5344664286437896;0.5114880216568941;0.957066463549656;0.46991470809843383;0.879278205412396;9.988173718936796;0.7506453920236869;0.012620406423727344;0.012630399319822143;0.5119480074125998;0.5112069929403573;0.9232729694032905;0.9143390290494786;0.5119475983200739;0.5112070920811436;0.5567958613949326;1.3004358455639995
30.900706;0.5340704860156145;0.5142146744589947;0.9628900684869007;0.4661554995277447;0.872898388203656;9.988356213223987;0.7506407672932844;0.012620490808936652;0.012630705932974383;0.5146760080064325;0.5074480035025452;0.9289872807469206;0.9085491167192441;0.514675596111008;0.5074480921535796;0.5562629275787981;1.3004394284303555
30.92018;0.5336824993175856;0.5168525299097334;0.96854198043704;0.46246516432051005;0.8666255024359543;9.98854309517146;0.7506363570664387;0.012620564786769225;0.01263100349678445;0.5173130085735569;0.5037570141384049;0.9345374866681423;0.902856479872978;0.5173125940394544;0.5037570922167237;0.5557400674781872;1.3004437369828448
30.939654;0.5333007435983731;0.5194010850011684;0.9740237007295154;0.45884286588915896;0.8604612003940018;9.988733988065324;0.7506321405021172;0.012620628320780768;0.01263129152678615;0.5198620091116865;0.5001350248285407;0.9399295882683307;0.897258135692353;0.5198615920940578;0.5001350922620108;0.5552252625093554;1.300447699670572
30.959128;0.5329250349083845;0.5218659046384693;0.979345375678059;0.45528630010837096;0.8544018317094468;9.988928624241781;0.7506281038327645;0.01262068118723993;0.012631569530371072;0.5223270096237862;0.4965790355543798;0.9451695948800112;0.8917540899804409;0.5223265902625428;0.49657909228221914;0.5547194958281397;1.3004525245150216
30.978602;0.5325562985578669;0.5242518641415946;0.9845138565715701;0.45179433010089065;0.8484441510698671;9.989126949251933;0.7506242471509569;0.012620722972331525;0.012631837065484826;0.5247120101189697;0.49308704629645717;0.9502635269543821;0.8863423338593224;0.5247115885321298;0.4930870922723796;0.5542217489156724;1.300458223367372
30.998076;0.5321927150126265;0.5265591055532912;0.9895322011342879;0.4483663471394299;0.8425902817605294;9.989329166681015;0.7506205864521139;0.012620753044897792;0.012632093747713236;0.5270200106108537;0.48966005703295323;0.9552164078713213;0.8810208473081472;0.5270195868916009;0.4896600922302538;0.5537330023789194;1.3004642647021312
31.017551;0.5318362156111304;0.5287926222943503;0.9944056706877507;0.44500137565832126;0.8368356829684194;9.989535690089559;0.7506171475802366;0.012620770602073828;0.012632339210901554;0.5292540111147365;0.4862950677394888;0.9600342525876904;0.8757886085541317;0.5292535853306536;0.48629509215637656;0.5532532367888197;1.3004716907176175
31.037025;0.5314857592514676;0.5309556319693559;0.9991417392706603;0.441697530811348;0.831178828143543;9.98974707807858;0.7506139563965127;0.012620774853701493;0.012632573038851855;0.5314170116450553;0.4829910783903284;0.9647200684532546;0.8706436025817119;0.53141658383866;0.48299109205358737;0.5527804300755977;1.3004788060216472
31.056499;0.5311413025885663;0.533050837305074;1.003745099212075;0.4384534964613377;0.8256176620255498;9.98996397527864;0.7506110316845391;0.012620765198171699;0.012632794676905697;0.5335110122131747;0.4797470889613114;0.9692798595147706;0.8655848267262394;0.5335105824073654;0.47974709192579135;0.5523165562777956;1.300486965315795
31.075973;0.5308020477408615;0.5350791027247738;1.0082184349951948;0.43526849145199864;0.8201522907620318;9.99018707654008;0.7506083830124098;0.012620741255291008;0.012633003432631618;0.5355400128273569;0.47656209943316197;0.9737176225269485;0.860610288483184;0.5355395810334947;0.47656209177552344;0.5518605869293808;1.300495545071112
31.095447;0.5304687099449835;0.5370449764560075;1.0125685280445418;0.43214076560071424;0.8147786302783402;9.990417106512693;0.750606012177156;0.0126207028050786;0.01263319864051577;0.5375060134951836;0.473434109792878;0.9780363451843529;0.8557189964453559;0.5375055797158877;0.4734340916007572;0.5514114916016087;1.3005039834216159
31.114922;0.5301404939086876;0.5389498599123863;1.0167991210169942;0.42906967614764796;0.809497005473693;9.990654758308983;0.7506039151883726;0.012620649674170765;0.012633379830114195;0.5394120142252278;0.4703631200329768;0.9822420163182978;0.8509089556618051;0.5394115784515596;0.4703630913933617;0.5509702398194187;1.3005134308742583
31.134396;0.5298182329165503;0.5407977268743905;1.0209157146618353;0.4260535419951638;0.8043032719171591;9.99090058893881;0.7506020841807068;0.012620581609011472;0.012633546735161401;0.5412590150264441;0.4673481301499307;0.9863376362907817;0.8461801682121395;0.5412585772352656;0.46734809114023457;0.5505368060091859;1.300524201737965
31.15387;0.5295011372756065;0.5425888287070639;1.0249199164771707;0.4230927285351114;0.7991996196959965;9.991154928531435;0.7506005095302075;0.012620498303437403;0.012633699222280406;0.5430500159079856;0.4643871401414687;0.9903272146176751;0.8415306284344322;0.5430495760595935;0.46438709082432755;0.5501111724510348;1.300536148892964
31.173344;0.5291890511543818;0.5443255036271746;1.0288160827672175;0.4201848544086215;0.7941820681263043;9.991417874212823;0.7505991803715877;0.012620399602676786;0.012633837258204522;0.5447860168817333;0.4614801500044149;0.9942137631406672;0.8369583183972673;0.5447855749145508;0.4614800904251666;0.5496913264249761;1.3005484869559727
31.192818;0.5288830535828162;0.5460109861423177;1.0326078734558475;0.4173300433799677;0.7892495105621671;9.99168938494965;0.7505980828586702;0.01262028559524179;0.012633960929152576;0.5464710179640256;0.45862415973584275;0.998000296493505;0.8324622150547842;0.5464705737876472;0.45862408992217774;0.5492792540297076;1.300561188580432
31.198074;0.5288042957841683;0.5464571650023665;1.0336141447769986;0.4165683182246929;0.7879327884866527;9.991969377107782;0.75059719724115;0.012620156480793863;0.012634070475644974;0.5469170191737875;0.45786316933423693;0.999011833175135;0.8312663006735626;0.5469165726639333;0.4578630892984076;0.5491789372531981;1.3005730191708464
31.201442;0.5287551341419987;0.5467403733034195;1.0342540833028278;0.4160823145823558;0.7870928553183602;9.99225775711404;0.7505964962524347;0.012620012458131801;0.012634166269242872;0.547201020530025;0.4573771787987902;0.9996583891163109;0.8305045639506059;0.5472005715276909;0.4573770885394345;0.5491203572557966;1.3005842064932145
31.203487;0.5287262178053909;0.5468969719135021;1.0346144958663033;0.41578656309889206;0.7865821772679839;9.992554432318249;0.7505959477885369;0.012619853758507002;0.012634248723373858;0.5473590220498369;0.45708018813010015;0.9998159711203652;0.8300469927378084;0.5473585703656804;0.45708008763126556;0.5490884969764178;1.3004150245056008
31.205532;0.5286975134686791;0.5470292562862538;1.0349279675504257;0.4154899530304595;0.7860690630934299;9.992859293071765;0.750595521490581;0.012619680697318565;0.01263431821210432;0.5474910237464239;0.4567801973300211;0.9998245789443574;0.8295895696718949;0.5474905691686103;0.45678008656255537;0.549057336492885;1.3001322418190018
31.207576;0.5286692281216416;0.5471353302588036;1.0351904216232206;0.41519518208619977;0.7855582539444127;9.993172170957411;0.7505951944306779;0.01261949366865803;0.012634375024685377;0.5475960256294922;0.456477206398407;0.9998332095658737;0.8291332766179191;0.547595567929884;0.4564770853269042;0.549025848748594;1.2998510641141359
31.209417;0.5286429436453118;0.54720947219481;1.035387855247082;0.41492876906456577;0.7850975283610959;9.993492863395279;0.7505949511976799;0.012619293130115627;0.012634419379872936;0.5476710277069754;0.4562042153316373;0.9998418546083605;0.828725100859322;0.547670566642917;0.4562040839205231;0.548998004011319;1.2996014492774906
31.211257;0.5286170175385274;0.5472675636701607;1.0355534749790285;0.41466383420205316;0.7846384391670734;9.993821219763861;0.7505947807731571;0.012619079559325654;0.012634451504562692;0.5477280299834725;0.4559302241243765;0.9998504976937733;0.8283170370133522;0.5477275652988011;0.45593008233800303;0.5489707763645564;1.2993526706656544
31.213097;0.5285904413581805;0.5473110379396616;1.0356919325416751;0.4144005711003141;0.7841828278669845;9.994157170248421;0.7505946748562536;0.012618853320632804;0.012634471645803608;0.5477720324583427;0.45565523277139663;0.9998601196556021;0.8279100844138368;0.5477715638859134;0.45565508057075715;0.5489421455771393;1.299106052199035
31.216778;0.528535162313207;0.547366794038812;1.035909104386492;0.4138770112862981;0.7832765055301897;9.994500667502505;0.7505946270985453;0.012618614560178775;0.012634479992041285;0.5478270351292206;0.4551102412689238;0.9998707057648226;0.8270902448163864;0.5478265623909744;0.455110078608973;0.5488750973670136;1.2985974734364125
31.220459;0.5284810790500862;0.5473864673918454;1.0360548570694672;0.413363009193681;0.7823856833958588;9.994851609328878;0.7505946326681643;0.012618363272740931;0.012634476683774817;0.5478470379968705;0.4545682496155571;0.9998822488973518;0.8262725264706181;0.547846560799845;0.45456807644315095;0.5488086245974592;1.2980916990507823
31.224139;0.5284269436461208;0.5473816979004642;1.0361536294824976;0.41285334785669153;0.7815023313910034;9.995209776078097;0.7505946873176301;0.012618099433217103;0.012634461897745707;0.5478420410652515;0.4540312578111282;0.9998947485106325;0.825455947998289;0.5478415590984269;0.4540310740629525;0.5487427276219891;1.2975879706398175
31.22782;0.5283732320768184;0.5473579490044883;1.036214785868935;0.4123519181736438;0.7806330935722802;9.99557479086409;0.7505947843232269;0.012617823039945126;0.012634435877233233;0.5478180443385563;0.45349826585311964;0.9999072017546236;0.8246395342220995;0.5478175572752072;0.453498071456001;0.5486764115451861;1.2970847678951785
31.231501;0.528319800255799;0.5473209124240301;1.0362493319120145;0.41185555297251614;0.7797721637265742;9.995946138094169;0.7505949131393362;0.012617534073919535;0.012634398986445115;0.5477800478185872;0.452970273734646;0.9999185895278327;0.82382430997233;0.5477795553236082;0.45297006860868116;0.54861168299737;1.2965818470305426
31.235181;0.5282666244143053;0.5472754989936657;1.0362665582649442;0.41136325928240186;0.7789176679870068;9.9963232466148;0.7505950631374219;0.012617232456084464;0.012634351774017366;0.5477340515027657;0.45244628144680055;0.999930873787726;0.82300929489121;0.5477335532412478;0.45244606550925803;0.54854655046917;1.296080012431774
31.238862;0.5282128113658991;0.5472228175408099;1.036270265762228;0.41087374066263144;0.7780684380354566;9.996705564179162;0.7505952249195992;0.012616918048367608;0.01263429492593252;0.5476810553833895;0.4519262889810554;0.9999430089705689;0.8221964980302565;0.5476805510278057;0.4519260621515843;0.5484820257080374;1.29557967089048
31.242542;0.5281584624004203;0.547164843916672;1.0362639510660652;0.41038844462917545;0.7772270353267992;9.99709254410706;0.7505953837070417;0.012616590678116471;0.012634229188203795;0.5476230594493209;0.45140829632933677;0.999953950919091;0.821383919387659;0.5476225486837223;0.4514080585351949;0.5484171216628245;1.2950786917975687
31.246223;0.5281045529760667;0.5471034871404504;1.036249279119802;0.4099059819304201;0.7763893715130442;9.997483579457274;0.750595516881474;0.012616250169080516;0.012634155294033257;0.547562063687883;0.4508923034849405;0.9999636581584918;0.8205725561904019;0.5475615462093869;0.4508920546608623;0.5483528479651536;1.2945776296282951
31.249904;0.528049959235691;0.5470402973195612;1.0362313731997226;0.40942536693667303;0.775555224038018;9.99787800660768;0.7505956046891576;0.012615896309529695;0.012634073822906298;0.5474980680835447;0.4503793104449008;0.9999740949804368;0.8197634017608154;0.5474975436061689;0.45037905052637545;0.5482882087961309;1.2940785879738472
31.253584;0.5279956770422276;0.5469764611823413;1.0362105324058197;0.4089467166140158;0.7747233584650751;9.998275174534465;0.7505956413460064;0.012615528705154146;0.01263398509831197;0.547432072615203;0.44986831721120735;0.9999832347945152;0.8189554359231792;0.5474315408797957;0.44986804612556536;0.5482232053767317;1.2935793083426343
31.260946;0.5278891222460637;0.5468421585262578;1.0361577288211863;0.4079955394003163;0.7730718393608131;9.998674463964127;0.7505956337198025;0.012615146676278655;0.012633889230425448;0.5472990772561126;0.44885132378915527;0.9999930567799497;0.8173386155729145;0.5472985380420552;0.44885104144846183;0.5480868396767252;1.2925683180649294
31.268307;0.5277827858052064;0.5467068304114199;1.0361014952146994;0.40704957897756494;0.7714284725567552;9.999075269579377;0.7505955933662225;0.01261474937488708;0.012633786242009936;0.5471620819770479;0.4478413301838623;1.0000025424707522;0.8157298756422666;0.5471615351086339;0.4478410364817605;0.547951115575953;1.2915630618034177
31.275668;0.5276770532205276;0.5465702590729598;1.036040692320734;0.4061113443333863;0.7697974871366591;9.999476999587348;0.7505955316718677;0.012614336039532425;0.01263367619794241;0.5470250867505877;0.4468383363970057;1.0000106770709343;0.8141311419548223;0.5470245320958768;0.4468380312114019;0.5478160395978514;1.2905639517541518
31.28303;0.5275707042359634;0.5464330550347651;1.035978907880635;0.4051785347652433;0.7681763423566448;9.999879044576815;0.7505954610960375;0.012613906160508512;0.012633559237127284;0.5468870915534202;0.4458413424260521;1.0000184471358577;0.812542344469843;0.5468865290196468;0.4458410256255654;0.5476816223776892;1.2895716839750895
31.290391;0.5274649969715587;0.5462957878837538;1.0359147885366415;0.4042525202873596;0.7665658403540349;10.000280729066818;0.7505954007391603;0.012613459503271886;0.012633435476325913;0.5467500963662423;0.4448523482674848;1.0000268314640275;0.8109624206659427;0.5467495258973428;0.4448520197148845;0.5475478761683056;1.288586328990281
31.305113;0.5272617110008355;0.5460264583160893;1.0357909728227839;0.40241869790341406;0.7633735869430907;10.000681303285694;0.7505953770735646;0.012612996127345;0.012633304926781653;0.5464771011731134;0.44289235392056125;1.0000357958198758;0.8078253133188072;0.546476522749866;0.44289201347231316;0.5472778122061247;1.2866228592290787
31.319836;0.5270591045607974;0.5457572411758921;1.0356650847578934;0.4006090660922504;0.7602232429196225;10.001079949153695;0.7505954178359212;0.012612516432996854;0.012633167483538868;0.5462081059604615;0.44095935938783265;1.0000442991478153;0.80472797073241;0.546207519599771;0.4409590068946056;0.5470104445913982;1.2846883410120862
31.349281;0.5266691514237176;0.5452314146446531;1.035419396190346;0.3970630538604288;0.7540418420975651;10.001475787921866;0.7505955493643769;0.012612021167564918;0.012633022912081453;0.545679110716577;0.43717136467385165;1.0000563011046708;0.7986403435828966;0.5456785164688055;0.43717099998232223;0.5464807928557694;1.280892111400296
31.378726;0.5262878649027904;0.5447180078151389;1.035179137299235;0.393610949186487;0.748017038716134;10.001867917293758;0.7505957972949409;0.012611511381524665;0.012632870852688919;0.5451631154314378;0.4334853697845943;1.0000677597058505;0.7927073793755318;0.5451625133784849;0.4334849927374905;0.5459638779293571;1.2772091645053008
31.408172;0.5259161494466538;0.5442183958973487;1.0349452368093115;0.39025027179822974;0.7421435345770084;10.002255472628592;0.7505961861440101;0.012610988350505913;0.012632710898372935;0.5446611200948326;0.42989937472817413;1.0000786283559058;0.7869240289803026;0.544660510351443;0.4298989851609564;0.545460716173661;1.2736352529960755
31.437617;0.5255530531939859;0.5437311555572971;1.034716966975677;0.3869779248047202;0.7364174743112396;10.002637649823853;0.7505967402364154;0.012610453472289845;0.01263254264619658;0.5441711246940123;0.4264083795152845;1.0000888611769072;0.7812862588475878;0.5441705074120076;0.42640797725189994;0.544969314870448;1.2701668135712507
