time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.467062;0.525198739306506;0.5432564307589905;1.0344943823406105;0.38379269220137247;0.7308369619989051;10.003013638959759;0.7505974834990286;0.012609908181865137;0.012632365655850054;0.5436941292126456;0.42301238415807224;1.0000974175823212;0.7757900501918582;0.5436935045861979;0.4230119690106634;0.5444906729641342;1.2667995479634386
31.496507;0.5248521278491586;0.5427928281153858;1.0342770495466218;0.38069087038852745;0.7253970593629964;10.00338255688039;0.750598437322233;0.01260935397922592;0.01263217942549839;0.5432281336313003;0.41970638866835197;1.000106261855265;0.7704333861748924;0.5432275019003421;0.41970596044151026;0.5440237858192304;1.2635328118969265
31.525952;0.5245153572671949;0.5423422161175234;1.0340643950359503;0.37767239220520626;0.7200952628765868;10.00374348210618;0.750599620813628;0.012608792524450246;0.012631983410388199;0.542775137929895;0.4164893930563295;1.000113363248409;0.7652122426383143;0.542774499379092;0.4164889515521667;0.5435686479141225;1.2603616353148128
31.555397;0.5241853524828258;0.5419015503824862;1.0338567472424376;0.3747319557382791;0.714926250434054;10.004095522731566;0.750601049073581;0.012608225610253094;0.01263177705026713;0.5423331420898222;0.41335739733015414;1.0001196977648206;0.7601215920044065;0.5423324970445935;0.41335694235281634;0.543125253312335;1.2572828818679316
31.584843;0.5238642449212536;0.5414731012205779;1.033654297887522;0.3718706157061884;0.7098896283121594;10.004437832455146;0.7506027268938446;0.012607655029199347;0.012631559838111242;0.5419021460930021;0.4103104014958803;1.0001252508066454;0.7551604134465386;0.5419014949170504;0.4103099328576135;0.5426925968400494;1.2542951110303149
31.614288;0.5235499501397222;0.5410544157766437;1.0334565432522864;0.36908364658516213;0.7049797071689159;10.004769591928087;0.7506046475221517;0.012607082477128969;0.012631331380599454;0.5414821499198247;0.4073434055574917;1.0001290182163867;0.7503236980491855;0.5414814930155557;0.40734292308611453;0.542270676017868;1.2513937109113056
31.643733;0.5232445994481847;0.5406473176872643;1.033262821666888;0.366371516924825;0.7001949783968832;10.005089985178378;0.7506067973259061;0.012606509511493181;0.012631091397151835;0.5410721535488993;0.4044564095173875;1.000133004735363;0.7456084539077649;0.5410714913572177;0.4044559130617003;0.541858492251054;1.2485777176471438
31.673178;0.5229451136818793;0.5402492778038998;1.0330744389181252;0.3637291102961233;0.6955302431237174;10.00539821397126;0.7506091582409461;0.012605937575344825;0.012630839704168;0.5406731569588928;0.40164541337731485;1.0001352243701103;0.7410127158235915;0.5406724899545005;0.4016449028094134;0.5414570514290243;1.2458435810998514
31.702623;0.5226535003092434;0.5398621037343162;1.032890946869105;0.3611562517001646;0.6909829019327137;10.00569357038246;0.7506117097542173;0.012605368049058385;0.012630576239674621;0.5402841601318563;0.3989094171386029;1.0001367009693798;0.7365325458313783;0.5402834888142197;0.3989088923565307;0.5410653639129213;1.24318896196622
31.722017;0.5224628139750015;0.5396132878956982;1.032772499416494;0.35949884754412026;0.6880501040762096;10.005975521174516;0.750614432730641;0.012604802209222912;0.012630301133231351;0.5400331630559922;0.3971474208022673;1.000135463914441;0.7336440205958986;0.5400324879400205;0.3971468817346783;0.5408134431645407;1.2414842006665798
31.722017;0.5224530855835767;0.5396132866790527;1.0327725065318538;0.3594988487872104;0.688050104153773;10.006243748391404;0.7506173115179268;0.012604241152359008;0.012630014741619528;0.5400331657246801;0.3971474243711924;1.0001295420499912;0.7336462181676026;0.5400324873350821;0.39714687097946116;0.540814304290429;1.241488567371059
31.722073;0.5224423745088926;0.5396122384394703;1.0327724712373805;0.35949356421927775;0.6880412940391054;10.006498120265189;0.7506203333164091;0.012603685856982858;0.01262971756250395;0.5400321681324416;0.3971424278522714;1.0001229583390696;0.7336492090250256;0.5400314870019175;0.3971418601274374;0.5408139633989869;1.2414931901086654
31.722129;0.5224326823470823;0.5396122353583059;1.0327724748673885;0.3594893533266628;0.6880332317340548;10.006738634301815;0.7506234857967323;0.012603137331258235;0.01262941009295612;0.5400321702728628;0.3971374312547649;1.000115724041977;0.7336530516306614;0.5400314869403197;0.3971368492141552;0.5408144378666321;1.2414980506272448
31.722242;0.5224220372031014;0.5396106021543212;1.032771320093425;0.35948031051419244;0.6880172278860821;10.006965386706627;0.7506267541503627;0.012602596612562706;0.012629092807212042;0.540030172140458;0.3971274345874115;1.000107837362066;0.733657792883588;0.5400294871458379;0.3971268382736704;0.5408127474941851;1.2415031456196142
31.722468;0.5224104498845559;0.5396079203826791;1.0327701199613373;0.35946176957679027;0.6879843515880592;10.007178561119206;0.7506301216493723;0.012602064614902021;0.012628766252541359;0.5400281737326313;0.3971074378580611;1.0001002919121267;0.7336644707903838;0.5400274876096125;0.39710682733829916;0.5408099149418407;1.2415098887193408
31.722919;0.5223969380499908;0.5396023001257173;1.0327672187619923;0.3594267602818965;0.6879225684145831;10.007378422635515;0.7506335743586361;0.012601542107590975;0.012628431072509196;0.5400221750488597;0.3970704410747854;1.0000920907240662;0.7336781200544926;0.5400214883188615;0.39706981643976597;0.5408049652675249;1.2415204607325245
31.723821;0.522379401780664;0.5395920718947692;1.032763588540344;0.35936042683240244;0.6878062190359856;10.00756529004255;0.7506371026997907;0.012601029859922258;0.01262808792652658;0.5400131760889046;0.397000444246835;1.0000852553444493;0.7337027808221209;0.5400124892581628;0.39699980561116693;0.5407949249611107;1.241538870875322
31.725626;0.5223580945708894;0.539576509415779;1.032757350149859;0.359249244316922;0.6876090857938253;10.007739469884584;0.750640696832117;0.012600528672744638;0.012627737436326943;0.539997176852856;0.3968814473850651;1.0000848243531255;0.7337505010005403;0.5399964904128144;0.3968807948878287;0.5407778189264739;1.2415762762476592
31.72743;0.522338851062209;0.5395647946673906;1.0327545531559272;0.35915991160431315;0.6874511536576017;10.007901222621616;0.7506443441476811;0.012600039239051746;0.012627380153085638;0.5399851773430003;0.3967864505016513;1.000087847339075;0.7337943300770084;0.5399844917725963;0.3967857843069421;0.5407636677574984;1.2416143036566143
31.729235;0.522321550700134;0.5395574154812918;1.0327563759974785;0.3590876230768999;0.6873233910625359;10.008050781271884;0.7506480365662122;0.012599562038787605;0.012627016483019135;0.5399781775636059;0.396711453609016;1.0000933812960555;0.7338363163426317;0.5399774933329591;0.3967107739057269;0.5407524899722176;1.2416533448128324
31.73104;0.5223065678254534;0.5395525779243723;1.0327586516055283;0.3590325315094972;0.687225605165157;10.00818836503915;0.7506517780566996;0.012599097411932669;0.012626646652647228;0.5399731775176101;0.39665245671759775;1.0000984881534474;0.7338755059721923;0.5399724950934038;0.3966517637187238;0.5407443075909061;1.2416903980506642
31.732844;0.5222925441493945;0.5395516118706737;1.0327666205931259;0.35898874309523293;0.6871483100197315;10.00831422041481;0.750655580469998;0.012598645725082345;0.012626270820173415;0.5399721772059575;0.3966064598333956;1.0001052322140451;0.733910939606732;0.5399714970548696;0.39660575377605256;0.5407371483803228;1.2417264819535416
31.736453;0.5222767554349058;0.5395542808577517;1.0327852265712099;0.35892732962738116;0.6870397237910869;10.008428700699527;0.7506594581300913;0.012598207417792702;0.012625889261442372;0.5399751766310052;0.3965434629577318;1.0001266789783747;0.7339686532942213;0.5399744992179394;0.3965427441020177;0.5407280416202683;1.2417874428729192
31.740063;0.5222641663856861;0.539562390912741;1.0328081181975448;0.3588937654880516;0.6869803656021858;10.008532285162241;0.750663431601161;0.012597782898309168;0.012625502442380563;0.5399831757976534;0.39650746608957926;1.000144895138817;0.7340156794593592;0.5399825015811377;0.3965067347136166;0.540723013050224;1.2418392112233454
31.743672;0.5222535392061528;0.5395745110775259;1.0328350069726735;0.35887562146079116;0.6869480761859702;10.00862551845992;0.7506675295714035;0.012597372460674452;0.012625110965422933;0.5399951747093893;0.3964904692270154;1.000156947449191;0.7340520462994642;0.5399945041399594;0.3964897256213034;0.5407200846392386;1.2418793309745826
31.747281;0.5222441331980242;0.5395869961069097;1.0328603878599139;0.35886912040233265;0.6869366056634088;10.008708945979507;0.7506717800012084;0.012596976300144504;0.01262471551667281;0.5400071733651731;0.39648447236583084;1.0001638981049263;0.7340787831617849;0.5400065068887363;0.3964837168308363;0.5407192760820397;1.2419091519740924
31.75089;0.5222358325117501;0.5396000093251173;1.0328848178859893;0.35886783901935065;0.6869338216080615;10.00878308469013;0.7506761989322254;0.012596594544638184;0.012624316797034602;0.5400201717622092;0.39648447549854005;1.0001658000853169;0.7340999235197433;0.5400195098231877;0.39648370834413227;0.5407196054734135;1.241930980118443
31.7545;0.5222275315600233;0.5396115687146376;1.0329067095739874;0.35886888274023326;0.6869356508254606;10.00884841202252;0.7506807868116427;0.012596227245255696;0.012623915406857419;0.5400311698997956;0.39648647861562325;1.0001646990704853;0.7341165014852773;0.5400305129426899;0.3964857001626338;0.5407200915443924;1.2419469491105155
31.758109;0.5222193660707143;0.5396214434755363;1.0329253765971322;0.35887076940582807;0.6869390935726001;10.008905362224937;0.7506855340498839;0.012595874387207462;0.012623511796251697;0.5400411677802768;0.39649048170597484;1.000159640345615;0.7341295526452924;0.540040516252609;0.3964896922926004;0.5407207547072922;1.2419567643913867
31.761718;0.5222113480936178;0.5396301520086758;1.0329418112717756;0.35887356362484646;0.6869442735285669;10.008954361732393;0.750690431284327;0.012595535962036735;0.012623106326189928;0.5400501654108879;0.396493484756535;1.0001516726153525;0.7341401124558614;0.5400495197635925;0.3964926847452482;0.540722612995613;1.2419617339971256
31.765327;0.5222034855748848;0.5396367867481112;1.0329542763639392;0.35887609931258113;0.6869489586242141;10.008995883503133;0.7506954774814815;0.012595211995497582;0.01262269932391317;0.5400571628056675;0.39649648775403956;1.0001428448437575;0.7341502030672885;0.5400565234871454;0.3964956775315468;0.5407236781170179;1.2419645630562444
31.768937;0.5221957779671943;0.5396419307354635;1.0329638879000433;0.35887792266891116;0.686952280224346;10.00903043863838;0.7507006814552204;0.012594902458525693;0.01262229105831172;0.5400621599830931;0.3964994906872878;1.0001321999165742;0.7341588250761103;0.5400615274312414;0.39649867065817007;0.5407249569395661;1.2419637662456096
31.776155;0.5221882177404034;0.5396496019870008;1.0329783370094032;0.3588805875254396;0.6869572126328823;10.009058505814277;0.7507060566611706;0.012594607144543142;0.012621881725982494;0.5400701569630981;0.3965024935474487;1.0001227715419814;0.7341679651070931;0.5400695315998423;0.39650166412616233;0.5407274555832409;1.2419628597312888
31.783374;0.522180797275628;0.5396537735007954;1.0329860869994503;0.3588817631046069;0.686959294374515;10.009080474298077;0.7507116157652484;0.012594325594259952;0.012621471506647086;0.5400741537672407;0.396504496326896;1.0001115866529493;0.734176605290366;0.540073535995714;0.39650365793023323;0.5407291814508876;1.241958751757223
31.790592;0.5221733906592612;0.5396563605097541;1.0329910485504374;0.35888208844909775;0.6869599113886193;10.009096643256235;0.7507173708337772;0.012594057086226892;0.012621060638782723;0.5400771504181106;0.39650449901751184;1.0000996700447975;0.7341847266594682;0.5400765406215775;0.39650365205999166;0.5407311432377006;1.2419521711706154
31.79781;0.5221661258654707;0.53965745679986;1.03299315655804;0.35888170138260256;0.6869591648595994;10.009107267750354;0.750723335322971;0.012593800692690223;0.012620649529060583;0.5400781469365614;0.3965045016095937;1.0000880456966081;0.7341933133764845;0.5400775454787371;0.3965036465034535;0.5407333514890419;1.2419444413569078
31.804022;0.5221590113704949;0.5396584883450035;1.0329951405557551;0.3588818325897172;0.6869594105734214;10.009112584256847;0.7507295223755928;0.012593555365079178;0.012620238853210909;0.5400791433403213;0.39650450409139226;1.00007673264102;0.734202354096711;0.540078550567387;0.3965036412497969;0.540735818559701;1.2419354956903301
31.804022;0.5221520576582009;0.5396584829699546;1.0329951396205264;0.3588818343776413;0.6869594088020973;10.009112756804086;0.7507359417348899;0.01259332001098754;0.012619829475426367;0.5400791396442801;0.3965045064489056;1.0000657425836408;0.734211832322188;0.5400785558875982;0.39650363629086055;0.5407385560152506;1.241925281140708
31.804022;0.5221452783632685;0.5396584774997999;1.032995138384058;0.358881835978378;0.686959406987497;10.009107827874397;0.7507426000749046;0.012593093557134189;0.01261942222733269;0.5400791358604914;0.39650450866780723;1.0000550868495308;0.7342217166790823;0.5400785614365645;0.3965036316220753;0.5407415718815201;1.2419137534958324
31.804022;0.5221386947042741;0.5396584719398757;1.0329951368386203;0.358881837363451;0.6869594051485047;10.009097780148021;0.7507495027442908;0.012592874995495043;0.012619017777758335;0.5400791319979388;0.3965045107373665;1.0000447852110959;0.7342319628620104;0.5400785672049746;0.3965036272418492;0.5407448702687131;1.2419008698174834
31.804171;0.5221323385273712;0.5396584662919973;1.0329951349773228;0.3588818385076577;0.6869594033051326;10.009082639981095;0.7507566538000595;0.012592663437445539;0.012618616626042106;0.5400791280632584;0.3965045126511974;1.0000348674723125;0.7342425189964621;0.5400785731778636;0.39650362314901966;0.5407484527244848;1.2418865881480226
31.804321;0.5221262488078819;0.5396584605566616;1.032995132797566;0.3588818393897917;0.68695940147716;10.009062537504855;0.7507640573496999;0.012592458190104959;0.012618219122597736;0.5400791240622058;0.3965045144030384;1.0000253715850402;0.7342533271683742;0.5400785793390686;0.3965036193395943;0.5407523190696903;1.241870869191375
31.804619;0.5221204651597107;0.5396584547343651;1.032995130302175;0.35888183999145945;0.6869593996839389;10.009037737106855;0.7507717182039396;0.01259225877569445;0.012617825528917347;0.540079120000406;0.39650451598371134;1.0000163400879325;0.7342643247611422;0.5400785856747137;0.396503615805844;0.5407564655545877;1.2418536761868935
31.805216;0.5221150250407147;0.5396584488258546;1.0329951274977915;0.3588818402968293;0.6869593979455919;10.009008624497975;0.7507796340370493;0.012592064893716328;0.012617436131011088;0.5400791158840041;0.39650451738229237;1.0000078144853286;0.7342754462753556;0.5400785921736209;0.3965036125378825;0.5407608828186298;1.241834977533415
31.806409;0.5221099619289603;0.5396584428337108;1.0329951243912607;0.3588818402935557;0.6869593962832244;10.008975647484213;0.7507877853568524;0.012591876416255377;0.012617051313728247;0.540079111722084;0.3965045185874897;0.9999998321322736;0.7342866238666335;0.5400785988273918;0.3965036095238333;0.5407655593916935;1.2418147502609131
31.808797;0.5221053016065056;0.5396585013936303;1.032995244699846;0.3588813215672579;0.686958402399773;10.008939249147154;0.7507961353661002;0.012591693341267357;0.012616671561409899;0.5400791075294731;0.3965045195876156;0.9999924255232198;0.7342977877446363;0.5400786056318717;0.39650360674911306;0.5407704883282857;1.2417929785439004
31.813571;0.5221010610731822;0.5396584952539721;1.0329952410028547;0.3588813209369473;0.6869584009508148;10.008899822332157;0.7508046357403403;0.012591515644254484;0.012616297485589647;0.5400791033252799;0.3965045203699046;0.9999856226732041;0.7343088730450951;0.5400786125865094;0.396503604198208;0.540775667656844;1.2417696506944964
31.82312;0.522097250583481;0.5396584890552856;1.0329952370181585;0.3588813200074243;0.6869583996347123;10.008857725602928;0.7508132317757034;0.012591343163541449;0.01261592989372142;0.5400790991273985;0.39650452091939414;0.9999794498524414;0.7343198312966422;0.5400786196901942;0.39650360185740385;0.5407810926984987;1.2417447591210518
31.842217;0.5220938761173304;0.5396584828092196;1.0329952327514895;0.358881318797639;0.686958398466472;10.008813331968579;0.7508218654247393;0.012591175583860411;0.012615569771222045;0.5400790949504947;0.3965045212194462;0.9999739344249966;0.7343306325320886;0.5400786269381777;0.39650359971441373;0.5407867492529105;1.2417182971378113
31.861315;0.5220909423474619;0.53965847652784;1.0329952282068584;0.3588813173292288;0.6869583974608673;10.008767078685311;0.7508304739390047;0.012591012467557037;0.012615218164756591;0.5400790908087524;0.39650452125501323;0.9999691042403689;0.7343412617752916;0.5400786343232998;0.3965035977562997;0.5407926157064233;1.2416902497433033
31.89951;0.5220884545168544;0.5396584702258839;1.0329952233860722;0.35888131562435494;0.6869583966292128;10.008719535483857;0.750838991329906;0.01259085329976829;0.012614876064409957;0.5400790867166373;0.39650452101588163;0.9999649850581062;0.7343517176126588;0.5400786418391326;0.3965035959708161;0.5407986696639935;1.2416605856437555
31.937705;0.522086418766695;0.5396584639223558;1.03299521828937;0.358881313703344;0.6869583959744225;10.008671383523055;0.7508473579739392;0.012590697544104771;0.012614544302583523;0.5400790826864459;0.39650452049674473;0.9999616017400785;0.7343620042622107;0.5400786494820964;0.39650359434948323;0.5408048905247983;1.2416292551304953
32.002965;0.5220848415564233;0.5396584576387105;1.0329952129167925;0.35888131158358305;0.6869583954889482;10.008623274029999;0.7508555278341245;0.012590544705213494;0.01261422348481042;0.5400790787268164;0.39650451969526623;0.9999589835095896;0.7343721220750339;0.5400786572519962;0.3965035928874256;0.5408112584386048;1.2415961962193944
32.002965;0.4773255446854145;-4.015371801264016e-08;1.6384199265107118e-07;-3.5096626577584404e-07;-8.324379782742349e-08;10.008575726253765;0.7508634664790125;0.012590394346343165;0.012613913977043265;7.484353630599075e-08;5.186108463152153e-07;0.8843891654480719;0.7343820698796489;-3.3484929601565015e-07;-4.0841761247119746e-07;0.47840175405910473;1.1504399964686463
32.002965;0.4773248905581932;-4.633510814728804e-08;1.5792503840628521e-07;-3.534419296141897e-07;-8.34393287336129e-08;10.00852910084924;0.7508711458996736;0.01259024605598267;0.012613615941166199;7.10404736192266e-08;5.172435509672628e-07;0.8843891817215799;0.7343918550598942;-3.268196262151798e-07;-4.095635826816287e-07;0.4784083588806203;1.1504040780835505
32.002965;0.4773246923998179;-5.2436431083863953e-08;1.517427822251798e-07;-3.560769222786769e-07;-8.351406237056017e-08;10.008483608548028;0.7508785414423361;0.01259009941866758;0.012613329464573166;6.731859703711044e-08;5.155934404652536e-07;0.8843890576995279;0.734401501655614;-3.1865692835864e-07;-4.1054276600546664e-07;0.47841505432487696;1.1503655193762545
32.002966;0.47732494518839474;-5.843770572095256e-08;1.4530033780493977e-07;-3.588546474486928e-07;-8.348386973734152e-08;10.008439364172848;0.7508856296392044;0.012589954001362117;0.012613054707924124;6.367475474287992e-08;5.136623744709208e-07;0.884389809389613;0.7344120547515441;-3.103583809362157e-07;-4.1134317235184075e-07;0.47842182174482395;1.1503257137134861
32.002966;0.47732564370553776;-6.431779180603924e-08;1.386020388265363e-07;-3.6175449350905046e-07;-8.336731932636857e-08;10.008396456217476;0.7508923865087256;0.012589809372800388;0.012612791902213781;6.010379306061426e-08;5.114565199914911e-07;0.8843924475574994;0.7344225800454187;-3.019179923336039e-07;-4.1195093577160645e-07;0.4784286439938252;1.150284796559741
32.002966;0.4773267817732413;-7.005545286678366e-08;1.316510912784562e-07;-3.6475572198526664e-07;-8.318270403186489e-08;10.00835500319113;0.7508987886096957;0.012589665144549159;0.01261254130043174;5.660228840868292e-08;5.089865775974097e-07;0.8843969793884021;0.7344341528631709;-2.9332495434950073e-07;-4.123517599036188e-07;0.47843550486798236;1.1502434338166114
32.002966;0.4773283519485258;-7.563078914253169e-08;1.244521258527782e-07;-3.678408032514525e-07;-8.294573830047335e-08;10.008315176575508;0.750904816468272;0.012589520953754312;0.012612303184660272;5.3169727380204616e-08;5.062667408340734e-07;0.8844034067462782;0.7344478434687162;-2.84566180002278e-07;-4.125307658327639e-07;0.47844238759322383;1.150202301482975
32.002967;0.47733034336007707;-8.102663642303158e-08;1.1701455152731383e-07;-3.709967655337069e-07;-8.267155195974349e-08;10.008277187696098;0.7509104563663571;0.012589376387016385;0.01261207781613944;4.9807741420475796e-08;5.033133876637471e-07;0.8844147277575227;0.7344657181126574;-2.7562947922153067e-07;-4.1247234121823175e-07;0.4784492746779373;1.1501650105542665
32.002968;0.47733273952218747;-8.622929013961764e-08;1.0935246041193884e-07;-3.7421472591341106e-07;-8.237728716157106e-08;10.008241274337452;0.7509156981975695;0.012589230917847076;0.012611865411188148;4.651868207045214e-08;5.001422555021341e-07;0.88443294334583;0.7344918527725874;-2.665033583066092e-07;-4.121612711661756e-07;0.4784561468392117;1.1501356631723123
32.002971;0.47733551967029125;-9.122882955798477e-08;1.0148161871250172e-07;-3.774884122530571e-07;-8.208264157293953e-08;10.008207690595004;0.7509205333423172;0.012589083938734279;0.012611666248741611;4.330426146996764e-08;4.96765413364407e-07;0.8844650571016425;0.7345343376097846;-2.571762383938946e-07;-4.115830526731306e-07;0.47846298154438005;1.1501247663623233
32.002976;0.4773386616325315;-9.601910973546704e-08;9.341843457522131e-08;-3.808130783226139e-07;-8.180936677258789e-08;10.0081766967012;0.7509249559652502;0.012588934945356012;0.012611480742736466;4.016572164962473e-08;4.931908200170222e-07;0.884525066564681;0.734610269003776;-2.4763803103870333e-07;-4.1072396530331323e-07;0.4784697521383308;1.1501539853201233
32.002986;0.4773421426642305;-1.0059720468107881e-07;8.518264373094702e-08;-3.84184522669015e-07;-8.158030918487418e-08;10.008148539003683;0.7509289651944446;0.01258878375476397;0.01261130936961942;3.7104571112188176e-08;4.894241060496962e-07;0.8846389595863599;0.7347507403831962;-2.3788268527040956e-07;-4.0957375515016327e-07;0.4784764262874092;1.1502631888466208
32.003007;0.4773459396112013;-1.0496231423847993e-07;7.679821378637505e-08;-3.875978243711037e-07;-8.141741551930963e-08;10.008123406494366;0.7509325642011814;0.01258863057274829;0.012611152561193148;3.4122306027184183e-08;4.854707066737879e-07;0.884858717077883;0.7350198380512225;-2.279100746612732e-07;-4.081280907462472e-07;0.47848296679171565;1.1505333484700055
32.003028;0.4773500305963677;-1.0911382766170104e-07;6.828944424086785e-08;-3.910466957284764e-07;-8.134045283286289e-08;10.008101449060044;0.7509357579985658;0.012588475878680758;0.012611010671736964;3.1219862041999004e-08;4.813360743927426e-07;0.8850793106293836;0.7352896435213667;-2.1772684961868955e-07;-4.0638715862671204e-07;0.47848933838102087;1.1508019962687592
32.003048;0.4773543954034808;-1.1304907032085351e-07;5.967749153846164e-08;-3.9452408717555686e-07;-8.136650352935816e-08;10.00808284842457;0.7509385572074312;0.012588320230358338;0.012610883998113475;2.8398687143639206e-08;4.770227924035908e-07;0.8852996961770343;0.7355602366362877;-2.0734631443299277e-07;-4.0435198235337387e-07;0.4784955161414973;1.1510684336143011
32.003069;0.4773590136703838;-1.1676231482260868e-07;5.097994513456066e-08;-3.9802392462488427e-07;-8.150757427819398e-08;10.008067745223663;0.7509409853818053;0.012588164151199637;0.012610772794132108;2.5662260428332993e-08;4.7252824669035615e-07;0.8855208164988312;0.7358306937279924;-1.9678669269668748e-07;-4.020215864760701e-07;0.4785014869657922;1.1513328654105575
32.00309;0.47736386464579933;-1.2024591319674916e-07;4.2210898610535976e-08;-4.0154254708231896e-07;-8.177026061030139e-08;10.008056059449684;0.7509430789694446;0.012588008117490683;0.012610677286341541;2.301467233445201e-08;4.6784682400697073e-07;0.8857426112293043;0.7361010853337729;-1.8606722320301785e-07;-3.9939238278789474e-07;0.47850724216538876;1.151595386429959
32.00311;0.4773689286219176;-1.234924970366714e-07;3.338164950404184e-08;-4.050781037696637e-07;-8.21603312338823e-08;10.008047451888928;0.7509448807260888;0.012587852515527298;0.012610597733053263;2.0458021309298664e-08;4.6297435407956116e-07;0.8859640207127025;0.7363724744499329;-1.7520530688380022e-07;-3.96458913254641e-07;0.47851276963105915;1.151855989365594
32.003131;0.477374186869929;-1.2649594551541392e-07;2.4502794948521267e-08;-4.086287563734442e-07;-8.268492360722938e-08;10.008041437593024;0.7509464320669504;0.01258769760515772;0.012610534491502026;1.7992866301270546e-08;4.5791030317777076e-07;0.8861859798821431;0.7366439088466588;-1.6421796639518574e-07;-3.932146634254609e-07;0.47851805478348547;1.1521149538616995
32.003152;0.4773796190921972;-1.2925088372387094e-07;1.5585469508145793e-08;-4.1219252708420095e-07;-8.335018517714618e-08;10.008037491953385;0.7509477640756324;0.012587543541571397;0.012610488039828541;1.5620095792928444e-08;4.526572139529024e-07;0.8864084119238946;0.736916412915906;-1.5312530958398136e-07;-3.896521379805326e-07;0.47852308728806087;1.1523730792645808
32.003172;0.4773852010760733;-1.3175222660315586e-07;6.6403076850248155e-09;-4.1576914133357103e-07;-8.416014433096863e-08;10.008035068752479;0.7509488947320714;0.012587390325045763;0.012610458952722982;1.3340826913990236e-08;4.472178970403508e-07;0.886630231573912;0.7371889880283546;-1.4195170807038505e-07;-3.857623289734141e-07;0.4785278627593667;1.1526291130835056
32.003193;0.4773909059594245;-1.3399450544797493e-07;-2.323782201436797e-09;-4.1936065370169576e-07;-8.51174952215914e-08;10.008033562982359;0.7509498348091558;0.01258723772102446;0.012610447778720035;1.1156592197848775e-08;4.415910929685265e-07;0.886852352467322;0.7374626172646921;-1.307246055251123e-07;-3.8153582739794054e-07;0.4785323775275617;1.1528846197591431
32.003214;0.477396708093891;-1.3597111571713315e-07;-1.1298482729848144e-08;-4.2296911121315244e-07;-8.622353605296802e-08;10.00803230964851;0.750950591500169;0.012587085331812827;0.012610454849233657;9.071846978889599e-09;4.357702624131891e-07;0.8870746888355321;0.7377362696496332;-1.1947353974395885e-07;-3.769653295895979e-07;0.4785366243044824;1.153139131127868
32.003234;0.47740258533662927;-1.3767476330854041e-07;-2.027335701837647e-08;-4.2659270630448127e-07;-8.747702451262572e-08;10.008030637110895;0.7509511706080815;0.012586932748475945;0.012610480188136434;7.094709729517764e-09;4.2974717927241504e-07;0.8872961551734344;0.7380109011383778;-1.0822906790002211e-07;-3.7204624470723925e-07;0.4785405935436449;1.1533927054673652
32.003255;0.4774085187225954;-1.390984152583668e-07;-2.923425985027773e-08;-4.302231165721727e-07;-8.887351181828202e-08;10.008027931970783;0.750951581583209;0.012586779618125914;0.012610523558693831;5.233693673490199e-09;4.2351575368351294e-07;0.8875176679057123;0.7382854523661995;-9.702077865967415e-08;-3.667763204896387e-07;0.4785442761821742;1.1536456699761117
32.003276;0.4774144921290835;-1.4023596385718796e-07;-3.81637827348589e-08;-4.3384684736724753e-07;-9.040565220907305e-08;10.008023705489544;0.7509518399702297;0.012586625677925907;0.012610584534367544;3.494859801006415e-09;4.1707328599437864e-07;0.8877391461644267;0.7385608510584402;-8.587660808305966e-08;-3.6115600753629373e-07;0.4785476635183684;1.1538988653032276
32.003297;0.4774204924361815;-1.4108295007783865e-07;-4.7044186030862526e-08;-4.374485766852733e-07;-9.206390724301716e-08;10.00801763126541;0.7509519659668732;0.012586470825428825;0.012610662539317407;1.882496026912428e-09;4.1041878702354877e-07;0.8879595113083135;0.7388360218706568;-7.48248240673335e-08;-3.5518795452350885e-07;0.4785507468418644;1.1541510883019028
32.003317;0.4774265094333852;-1.4163713449491907e-07;-5.586266451795505e-08;-4.4101219720941686e-07;-9.383820051671538e-08;10.008009519549317;0.750951982034159;0.012586315078936589;0.012610756899820401;4.015260731495378e-10;4.035495106784224e-07;0.8881796864153202;0.7391118964377964;-6.389599171963734e-08;-3.488758196278732e-07;0.4785535191746081;1.1544039490530544
32.003338;0.47743253693306525;-1.4189865228034369e-07;-6.461453956302502e-08;-4.445203643706471e-07;-9.57200225725777e-08;10.00799924576366;0.7509519127144005;0.012586158392777371;0.012610866875812445;-9.407582010141282e-10;3.9645965676759424e-07;0.8883995985536963;0.7393874154435169;-5.3121650895632507e-08;-3.4222315459516067e-07;0.47855597675942274;1.1546569899237602
32.003359;0.4774385743712472;-1.418698467128479e-07;-7.330257716050804e-08;-4.479531828064415e-07;-9.77031779521913e-08;10.007986688160685;0.7509517861299728;0.012586000572284133;0.012610991637365617;-2.1347284916629468e-09;3.8914205145032997e-07;0.8886181855358577;0.7396635209863023;-4.253173130935643e-08;-3.352321208142039e-07;0.47855811614382826;1.1549102342026571
32.003379;0.4774446271673603;-1.4155507523660434e-07;-8.193637254742142e-08;-4.512860990788746e-07;-9.978384533565e-08;10.007971738837398;0.7509516305995221;0.012585841375616491;0.012611130302087542;-3.1688876540000563e-09;3.815895848036235e-07;0.8888363980454785;0.7399391475770536;-3.2153550634118524e-08;-3.279036373015438e-07;0.4785599272048801;1.1551639436566172
32.0034;0.47745070643453763;-1.409606599863009e-07;-9.053044585899397e-08;-4.5449007290339376e-07;-1.0196032147810435e-07;10.007954357928247;0.7509514682478308;0.012585680613579708;0.01261128202573324;-4.029604810052664e-09;3.7379560566992775e-07;0.8890541933810919;0.7402142210016939;-2.2010380205023476e-08;-3.202391752775979e-07;0.4785613908814724;1.1554182368128734
32.003421;0.4774568267498694;-1.4009439975417643e-07;-9.909758982526409e-08;-4.5753436992445553e-07;-1.0423124118509793e-07;10.00793455686617;0.750951313116562;0.012585518131166722;0.01261144598594607;-4.702294451268161e-09;3.6575426163396975e-07;0.8892705323709276;0.7404896644598392;-1.211882965441878e-08;-3.122415906410401e-07;0.4785624855065073;1.155673075080459
32.003441;0.47746300212049253;-1.389642878996964e-07;-1.0764349802335999e-07;-4.603897102892851e-07;-1.0659438630951785e-07;10.007912292369307;0.7509511724211662;0.012585353719286978;0.012611621298218375;-5.174553511173813e-09;3.574614108859956e-07;0.8894863848719092;0.7407654049050523;-2.4871182653581825e-09;-3.039151026723935e-07;0.4785631911189499;1.155929276514505
32.003462;0.4774692456413249;-1.3757781078933136e-07;-1.1616896202799782e-07;-4.6303043509658185e-07;-1.0904729961524712e-07;10.007887407172868;0.7509510499511407;0.012585187065330634;0.012611807039109963;-5.438202747024169e-09;3.4891601224981576e-07;0.8897017378877977;0.7410403749951247;6.8843640222784216e-09;-2.952657300177967e-07;0.4785634869561464;1.1561862198759767
32.003483;0.4774755734264022;-1.3594287307683103e-07;-1.2467432433630216e-07;-4.654347719047971e-07;-1.1158645071409275e-07;10.007859715066715;0.7509509512994456;0.012585017847193309;0.012612002371795144;-5.488845249250122e-09;3.401198855099724e-07;0.889915597953892;0.7413155116809782;1.600085975523391e-08;-2.863009571704385e-07;0.4785633513175286;1.1564437836196126
32.003503;0.4774820052363481;-1.3406905431056579e-07;-1.3315986481889032e-07;-4.6758256015328123e-07;-1.1420607300061989e-07;10.007829137144782;0.7509508828608723;0.012584845911646795;0.012612206603241125;-5.324652565737897e-09;3.310760176612896e-07;0.8901289843814765;0.7415897522616565;2.4872461876195415e-08;-2.770289911258463e-07;0.47856276675680787;1.1567021016735333
32.003524;0.4774885598294672;-1.3196804345110431e-07;-1.4162478713983984e-07;-4.694524877078138e-07;-1.1690079696429359e-07;10.00779575839318;0.7509508453822614;0.012584671365065393;0.012612419124865748;-4.946890938216881e-09;3.2178795023111273e-07;0.8903419192138025;0.7418630305839063;3.3514667683370594e-08;-2.674581429649635e-07;0.4785617255966541;1.1569611745022232
32.003545;0.4774952508614585;-1.2965352000825985e-07;-1.5006640147978277e-07;-4.7102251851379623e-07;-1.196679446056569e-07;10.007759776446123;0.7509508359058945;0.012584494536134319;0.01261263931985615;-4.362372388359456e-09;3.1225867863290724e-07;0.8905534216969972;0.7421362796035239;4.194767711340902e-08;-2.575955784484218e-07;0.4785602318118665;1.157220863508109
32.003566;0.47750208688820794;-1.2714056977275206e-07;-1.5847803127629636e-07;-4.7227335187165255e-07;-1.2250447186968842e-07;10.007721424919852;0.7509508592733091;0.012584315876429124;0.012612866468068118;-3.5847198144134137e-09;3.024886326027689e-07;0.8907655107797626;0.7424094369771903;5.0194136368279486e-08;-2.474475339525525e-07;0.47855829725115406;1.157482679307003
32.003586;0.47750907569509077;-1.2444411045771847e-07;-1.6684932200166102e-07;-4.731921395143444e-07;-1.2540351274178564e-07;10.007680995972343;0.7509509337082333;0.01258413584371791;0.012613099677408339;-2.632983066688268e-09;2.9247727430699666e-07;0.8909752109833475;0.7426814484734889;5.827489069435303e-08;-2.3702166468565934e-07;0.4785559364270435;1.1577436337298352
32.003607;0.47751622869684773;-1.2157697489415221e-07;-1.7516984170202618e-07;-4.737743486539682e-07;-1.2835460604808727e-07;10.00763890553669;0.7509510835985089;0.012583954794577537;0.012613337889496036;-1.5296558041421195e-09;2.822273884526325e-07;0.8911855528400302;0.7429522709649757;6.620553864078247e-08;-2.263285599119153e-07;0.4785531651539271;1.1580059791804351
32.003628;0.4775235586149439;-1.1854881998366679e-07;-1.8342999229942545e-07;-4.740225340046102e-07;-1.31344778234984e-07;10.007595649775535;0.7509513297876707;0.012583772967391391;0.012613579948178136;-2.9886792985901534e-10;2.717464160400949e-07;0.8913945673776432;0.743222869983316;7.399796595375481e-08;-2.153818315579206e-07;0.4785500005033189;1.1582687625718913
32.003648;0.4775310725332759;-1.1536647185991209e-07;-1.916182835118644e-07;-4.7394296391518937e-07;-1.3435922409520008e-07;10.007551703652789;0.7509516862015745;0.012583590593844979;0.012613824688902821;1.035624047970976e-09;2.6104460346543633e-07;0.8916032808234154;0.7434932117308327;8.166342711041433e-08;-2.041986697135069e-07;0.47854645875215934;1.158532701352023
32.003669;0.477538768989952;-1.1203673749832986e-07;-1.9972015289635916e-07;-4.7354320504863824e-07;-1.3738199030926904e-07;10.007507468861446;0.7509521601709213;0.012583407989604774;0.012614071017497144;2.4514150340655424e-09;2.501328716023706e-07;0.8918107142486444;0.7437622611133338;8.921320754751715e-08;-1.9280078442861844e-07;0.47854255405621104;1.1587963524495262
32.00369;0.4775466407919077;-1.0857018355127774e-07;-2.0771946059091505e-07;-4.7283260921233975e-07;-1.4039576385498126e-07;10.007463263351935;0.7509527533231033;0.012583225513754384;0.012614317982206342;3.927399679161625e-09;2.3902187299003937e-07;0.8920178863909862;0.7440309832363056;9.6657414177253e-08;-1.812137199018219e-07;0.47853829939336345;1.1590611127252808
32.00371;0.4775546789756228;-1.0498254971297536e-07;-2.1559864188151398e-07;-4.718235424746958e-07;-1.4338162703042913e-07;10.00741935829093;0.7509534637862331;0.012583043509732526;0.01261456481834606;5.443427103529065e-09;2.2772275739012008e-07;0.8922248150621416;0.7442983409079208;1.0400186887127719e-07;-1.6946435561041411e-07;0.47853370676402607;1.159326345199885
32.003731;0.4775628759762254;-1.0129400439983585e-07;-2.2333697705068611e-07;-4.7053081046045827e-07;-1.4632199742493236e-07;10.007376059444766;0.7509542886105727;0.012582862357059292;0.012614810896818113;6.979625120045872e-09;2.1624898298643253e-07;0.8924305194440859;0.7445642967248585;1.1124483108423427e-07;-1.575793270716165e-07;0.4785287864605138;1.159591283160222
32.003752;0.47757122776063954;-9.75277644168791e-08;-2.3091177418589096e-07;-4.6897034519209837e-07;-1.4920585389620735e-07;10.007333751240582;0.7509552257769718;0.012582682569069924;0.012615055630868144;8.517556715856018e-09;2.0461761240868475e-07;0.8926370243029971;0.7448298197477933;1.1837740646516778e-07;-1.4558622666692906e-07;0.478523548033658;1.1598580990495713
32.003773;0.4775797316191356;-9.370758273234614e-08;-2.383035966996283e-07;-4.6715780817534995e-07;-1.5202996194518361e-07;10.007292886090239;0.750956276636628;0.012582504778389377;0.012615298463874984;1.0043769057346468e-08;1.9284856280617963e-07;0.8928413605471385;0.7450948814967491;1.2538647223955272e-07;-1.3351509569284695e-07;0.4785180027078992;1.1601244828690305
32.003793;0.4775883787511934;-8.985480559722657e-08;-2.455003649032024e-07;-4.651070226773897e-07;-1.5479560117171186e-07;10.007253959847123;0.7509574466764889;0.012582329633963035;0.012615538932376307;1.1552068307834664e-08;1.8096199861077669e-07;0.8930465625468178;0.7453584436481199;1.3225591046967295e-07;-1.213970723692997e-07;0.4785121648680399;1.1603920932208798
32.003814;0.47759714834883465;-8.598741541156858e-08;-2.524964743754367e-07;-4.628306412641548e-07;-1.5750617685958032e-07;10.007217444497137;0.7509587419659819;0.012582157741889819;0.012615776745258593;1.3042130630432768e-08;1.6897657441079034e-07;0.8932506699057583;0.7456204531890077;1.389679754494171e-07;-1.0926137131574573e-07;0.4785060502593232;1.1606593880623846
32.003835;0.47760600829763533;-8.21217942492766e-08;-2.592890515747647e-07;-4.6034280850269174e-07;-1.601655080594003e-07;10.007183681930227;0.7509601625365222;0.012581989647342456;0.012616011854791826;1.451517449254075e-08;1.569095109953556e-07;0.8934547328525619;0.7458818448661539;1.4550650775498166e-07;-9.713330641501856e-08;0.4784996693716014;1.1609277714606856
32.003876;0.4776149205819115;-7.8275539893673e-08;-2.658761003251291e-07;-4.5765987906055854e-07;-1.627753899754195e-07;10.007152839003957;0.7509617016168635;0.012581825840185787;0.012616244456601672;1.5970490430728497e-08;1.4477644260886013e-07;0.8938558081884329;0.7463785450048743;1.5185799608662735e-07;-8.503483925735102e-08;0.4784930210113242;1.161499683884924
32.003913;0.47762384750381776;-7.446863453760228e-08;-2.7225786393040646e-07;-4.54798435332586e-07;-1.6533496369095433e-07;10.007124965446291;0.7509633554234945;0.012581666805381087;0.012616474870467692;1.7406566182740296e-08;1.3259071743788946e-07;0.8942159465833986;0.7468254794825191;1.580110250793963e-07;-7.298653362150854e-08;0.47848609572694056;1.16200982938847
32.00395;0.4776327556779446;-7.072162102231534e-08;-2.7843910617450354e-07;-4.517727697454725e-07;-1.6784136729982553e-07;10.007100072842258;0.7509651301560694;0.01258151305693503;0.012616703401470905;1.8824060472301634e-08;1.2036344610482886e-07;0.8945751887402075;0.7472695817040689;1.639562977446609e-07;-6.100703422855455e-08;0.4784788861285021;1.1625190313851612
32.003988;0.4776416172809204;-6.705246738304929e-08;-2.84429474275208e-07;-4.4859417162208197e-07;-1.7029081693632647e-07;10.007078171305231;0.7509670370863416;0.012581365112034691;0.012616930276429636;2.0226059732859038e-08;1.0810428449693264e-07;0.8949335701387908;0.747711793166333;1.6968471887260022e-07;-4.911100456095862e-08;0.47847139089487933;1.163027915159839
32.004025;0.47765040984400386;-6.34755941894034e-08;-2.90240795062506e-07;-4.4527347718262954e-07;-1.7268096821655697e-07;10.007059279154225;0.7509690836064181;0.012581223447132932;0.01261715564486338;2.1615828428972475e-08;9.582249145549122e-08;0.8952911238893337;0.7481510643123879;1.751850478226967e-07;-3.731001995456347e-08;0.4784636112818438;1.1635358138937124
32.004062;0.47765911431596164;-6.000387798027453e-08;-2.9588280169594564e-07;-4.4182384831140997e-07;-1.7501125346736316e-07;10.007043418665125;0.75097126820043;0.012581088519760138;0.012617379618865962;2.2993944507161274e-08;8.35279976773331e-08;0.8956478830565547;0.7485873607526279;1.8044445717719102e-07;-2.5615499797895145e-08;0.47845554780503585;1.1640427063482248
32.004099;0.47766771116884393;-5.6650158237663004e-08;-3.0135920821949793e-07;-4.3826025726386367e-07;-1.7728126308244048e-07;10.00703061098369;0.7509735825250187;0.012580960865906708;0.01261760230523089;2.435689151978542e-08;7.123226635698048e-08;0.8960038786630788;0.7490216623002981;1.8544879647249307e-07;-1.4040906836468987e-08;0.4784471983171003;1.1645492166786544
32.004137;0.47767617763004605;-5.342650835146387e-08;-3.0666640313867164e-07;-4.3459726831855493e-07;-1.7949248326990129e-07;10.007020880290748;0.7509760163339412;0.012580841122621273;0.012617823844824485;2.5698295589059876e-08;5.8949479846947646e-08;0.8963591332809198;0.7494529492110926;1.901804813898275e-07;-2.6022537842385893e-09;0.47843855570502847;1.1650546831797552
32.004174;0.4776844891912503;-5.034335428290447e-08;-3.1179661165444964e-07;-4.30847698328229e-07;-1.8165036960735786e-07;10.00701425728373;0.7509785558217565;0.012580729962795328;0.01261804447131896;2.7011288292151684e-08;4.669732873364896e-08;0.8967136642410415;0.7498821900217795;1.9461869315754996e-07;8.682920140040622e-09;0.47842960708267307;1.1655597159939295
32.004211;0.4776926234005611;-4.740893202810316e-08;-3.167427405870287e-07;-4.2702335995515064e-07;-1.8376125771137515e-07;10.007010798895475;0.7509811788428459;0.012580628124648146;0.012618264469339488;2.8290547842177754e-08;3.4495759248626834e-08;0.8970674923100912;0.7503093414556838;1.9874357009541328e-07;1.9795552060983315e-08;0.4784203361801885;1.1660642724671453
32.004249;0.4777005603427502;-4.462825008583294e-08;-3.2150012135024884e-07;-4.231365054147132e-07;-1.8582899697946546e-07;10.007010615068213;0.7509838561331025;0.012580536478155059;0.01261848408376503;2.953311830345914e-08;2.2365754366889814e-08;0.8974206411351033;0.7507323539986581;2.0253935839853066e-07;3.071368384901079e-08;0.47841072858928885;1.1665670188087263
32.004286;0.47770827947774264;-4.200346531167232e-08;-3.26065851259882e-07;-4.1919918451642794e-07;-1.8785636553015754e-07;10.007013850789981;0.7509865519910099;0.012580455927572256;0.012618703573075232;3.0737140598389785e-08;1.032987622121975e-08;0.8977731337586926;0.7511541758464199;2.059943359184362e-07;4.141308354653568e-08;0.47840077960470045;1.1670698290891348
32.004323;0.4777157584607474;-3.953731434260397e-08;-3.304390138383124e-07;-4.152217180489441e-07;-1.8984787643727604e-07;10.0070206184066;0.7509892181719071;0.01258038726031315;0.012618923271329097;3.189974386173459e-08;-1.5880839134856895e-09;0.8981249925545802;0.7515717545058627;2.091004849714207e-07;5.186931314795944e-08;0.47839049900866604;1.1675707475945787
32.00436;0.4777229743057926;-3.723728989834263e-08;-3.34620524642676e-07;-4.112117327949444e-07;-1.9181082635296096e-07;10.007030919609418;0.7509917917574809;0.012580331140480598;0.012619143456366985;3.301704101802706e-08;-1.3364698397721029e-08;0.8984762355042677;0.7519870390393416;2.1185361569569372e-07;6.205815029881706e-08;0.4783799073610043;1.1680710429511172
32.004398;0.4777299037834828;-3.5116618704187094e-08;-3.3861218388844377e-07;-4.0717253672316973e-07;-1.9375541079486653e-07;10.007044616289766;0.7509942064803762;0.012580288131556011;0.012619364208477726;3.4086959303038686e-08;-2.4977794263614776e-08;0.8988268722386227;0.7523999870215059;2.1425233060521463e-07;7.195582633578467e-08;0.47836902968087075;1.1685707105096803
32.004435;0.4777365233519476;-3.3190093487384215e-08;-3.4241696962989063e-07;-4.031018165331461e-07;-1.956935247425078e-07;10.00706146465092;0.7509964096384796;0.012580258607934582;0.012619585451355466;3.5110959086063834e-08;-3.640739905757789e-08;0.8991769069112492;0.7528095699341045;2.16295970069877e-07;8.154078332680697e-08;0.47835789238744186;1.1690691058791491
32.004472;0.47774280858630874;-3.146810812878631e-08;-3.4603847659340346e-07;-3.9899300412164774e-07;-1.9763677587636532e-07;10.00708116487692;0.7509983672104945;0.012580242698946573;0.012619807063646475;3.609249314776635e-08;-4.763699946649861e-08;0.899525339553665;0.7532167688090571;2.179830142693816e-07;9.079548363051158e-08;0.4783465216701507;1.169566097786002
32.004509;0.4777487349397186;-2.995514284375515e-08;-3.494785412814203e-07;-3.9483823658714187e-07;-1.995964268460421e-07;10.00710341866946;0.7510000533954568;0.012580240365571656;0.012620028977322194;3.7035592288312695e-08;-5.86538748910626e-08;0.8998741603955055;0.753620570609995;2.1931204620369796e-07;9.970563376538543e-08;0.4783349410474605;1.1700625604974442
32.004547;0.47775428215048915;-2.8652495488442624e-08;-3.5273571461398696e-07;-3.9063008690818496e-07;-2.0158360083409795e-07;10.007127972499035;0.7510014408671579;0.012580251492517172;0.012620251297405065;3.7944166378044845e-08;-6.944915714850635e-08;0.9002223458152925;0.7540219738530038;2.2028466032212083e-07;1.0825630492312673e-07;0.4783231691905189;1.1705583256213457
32.004584;0.47775943732351295;-2.755963746585634e-08;-3.5580525378743316e-07;-3.863625676784562e-07;-2.0360825032917637e-07;10.007154562283558;0.7510025027414189;0.012580275910643817;0.012620474332223035;3.8819765491684786e-08;-8.001860294935382e-08;0.9005698613248843;0.7544199932193071;2.2090766162774053e-07;1.1643052936331868e-07;0.4783112206433175;1.171052686365248
32.004621;0.47776419268722126;-2.6673534569334934e-08;-3.5868149897167455e-07;-3.820329742775663e-07;-2.0567949217476104e-07;10.007182815192866;0.7510032189925415;0.01258031334231214;0.012620698447670374;3.966047022867144e-08;-9.036310748559906e-08;0.9009166651555633;0.7548156563466113;2.2119508562261523e-07;1.242118298692079e-07;0.47829910886202887;1.1715462062990827
32.004658;0.47776854083322545;-2.5987980882918257e-08;-3.6136230828590216e-07;-3.7764320648575314e-07;-2.0780599753462596e-07;10.007212277267309;0.7510035787529719;0.012580363338681328;0.012620923940188771;4.046377519539241e-08;-1.0048866157607576e-07;0.90126270633462;0.7552079948902212;2.2116902400646272e-07;1.3158418591434205e-07;0.4782868481685202;1.1720381648391072
32.004696;0.47777247058189426;-2.549218992802345e-08;-3.6385167059624263e-07;-3.731991469395361e-07;-2.0999552393646783e-07;10.007242478851035;0.7510035778610098;0.012580425326524319;0.01262115104715195;4.12291120388208e-08;-1.1040724331071443e-07;0.9016069208874743;0.7555980339434001;2.208551448856269e-07;1.3852939014576883e-07;0.4782744532292174;1.1725283605944108
32.004733;0.47777596726104504;-2.5171002872237592e-08;-3.661590330842958e-07;-3.687087718174583e-07;-2.122554343176636e-07;10.00727288621639;0.7510032134668231;0.012580498708709299;0.012621379945600694;4.195633982673051e-08;-1.2013809861844125e-07;0.9019512335449997;0.7559857885066691;2.2027521927838024e-07;1.4502664911120348e-07;0.47826193833788533;1.1730182478758575
32.00477;0.47777901720714944;-2.500988895510496e-08;-3.682966322453754e-07;-3.641807872061634e-07;-2.1459171530950427e-07;10.007302899768245;0.7510024806476245;0.012580582900743197;0.012621610707560516;4.264454831057837e-08;-1.297069734180087e-07;0.9022945679791351;0.7563702711402607;2.194441147575066e-07;1.510538390712168e-07;0.47824931848145147;1.173506331442571
32.004845;0.47778160838565803;-2.499911316223371e-08;-3.702769918133419e-07;-3.5962518440271906e-07;-2.1700651715775091e-07;10.00733198104544;0.7510013744502164;0.012580677369844027;0.012621843327027935;4.3293767372555066e-08;-1.391425161323106e-07;0.9029658568872744;0.7571375026185408;2.1837239407490568e-07;1.5658851091776874e-07;0.47823660923435457;1.1744925750941797
32.004912;0.47778372514016854;-2.513149027425831e-08;-3.7211371654340117e-07;-3.5505487956389525e-07;-2.194980675663444e-07;10.007359752926758;0.7509998902157282;0.012580781707464399;0.012622077797311223;4.390624253189623e-08;-1.4847167198785843e-07;0.9035670406382325;0.7578225187488314;2.1706983611003451e-07;1.6160983546760937e-07;0.4782238247152645;1.175373227696102
32.004979;0.4777853464747342;-2.5398130026654822e-08;-3.7382522208520827e-07;-3.504864473023633e-07;-2.2206252302935621e-07;10.007386015874763;0.7509980177169606;0.012580895612189067;0.012622314119563254;4.4486652669714555e-08;-1.5771817578049137e-07;0.9041660621282581;0.7585003735280426;2.155484360225855e-07;1.6610160747182233e-07;0.47821097833066073;1.1762484852219106
