time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.005046;0.4777864525109652;-2.5786773692099492e-08;-3.7543802300576624e-07;-3.4593903131725033e-07;-2.2469591155042973e-07;10.00741070894268;0.7509957351049353;0.012581018768824061;0.012622552200934672;4.50431644772344e-08;-1.6690560207654704e-07;0.90476086973343;0.7591731325997942;2.138240800501464e-07;1.700544649779715e-07;0.47819808475934505;1.1771180107052441
32.005113;0.47778703155261615;-2.628251298794874e-08;-3.769867988379831e-07;-3.4143208381154385e-07;-2.2739528445597867e-07;10.00743384177015;0.7509930082197218;0.012581150716192594;0.012622791801449394;4.558847613464074e-08;-1.7605999145636277e-07;0.905352421729314;0.7598408546688289;2.1191436628110594e-07;1.7346624950467356e-07;0.47818515834536357;1.177982477579226
32.00518;0.477787081351318;-2.687000334141018e-08;-3.7850975179666717e-07;-3.3698375640382313e-07;-2.3015788644814025e-07;10.007455440733612;0.7509897982424362;0.012581290817346788;0.012623032665839393;4.61384825870418e-08;-1.852079064766977e-07;0.9059406825645598;0.7605025761725266;2.0983574720028868e-07;1.76340017494024e-07;0.47817221160879614;1.1788411543059658
32.005247;0.47778660467202516;-2.753582930558598e-08;-3.800423359393013e-07;-3.326107141220824e-07;-2.3297974621579127e-07;10.007475539237138;0.7509860726231694;0.012581438420855752;0.012623274637730374;4.670885407944749e-08;-1.943727836623417e-07;0.9065256152223613;0.7611583089893411;2.0760332501485711e-07;1.786801226062539e-07;0.4781592575185762;1.1796939638055193
32.005314;0.47778560050731644;-2.8270396474572676e-08;-3.8161412463374615e-07;-3.283272104857138e-07;-2.358568897399145e-07;10.007494203781437;0.7509818099922468;0.012581593061328186;0.0126235175826737;4.731328295800141e-08;-2.0357239454645986e-07;0.9071061810763772;0.761809048999773;2.0523041565906248e-07;1.8048877813123652e-07;0.4781463107505275;1.1805407172492735
32.005381;0.4777840565979476;-2.906852246402571e-08;-3.8324928744779996e-07;-3.2414283345777916e-07;-2.387878229309061e-07;10.00751152957808;0.7509769998736607;0.012581754479433244;0.01262376125813146;4.796517262813931e-08;-2.1281629685305763e-07;0.9076843468145529;0.7624547925312253;2.0272687472529012e-07;1.8176672030664187e-07;0.4781333840244366;1.18138290097606
32.005448;0.4777819493851004;-2.9927951967022314e-08;-3.8496790575462674e-07;-3.20062728679741e-07;-2.4177236211602945e-07;10.007527581645707;0.7509716401867781;0.012581922511547758;0.012624005241769324;4.867930927509406e-08;-2.2210395337703e-07;0.9082580864141501;0.7630945473004352;2.0009859387249974e-07;1.825181350942952e-07;0.47812048480466296;1.1822183236301416
32.005515;0.4777792503901742;-3.084720990517532e-08;-3.867850787964998e-07;-3.160912955142909e-07;-2.448072375722508e-07;10.007542358544523;0.7509657330692021;0.012582096994204236;0.012624248907404004;4.9471552662060894e-08;-2.3142470596632813e-07;0.9088293785367245;0.7637293277622792;1.9734909154326236e-07;1.8275396874502018e-07;0.4781076181286484;1.1830491766481033
32.005582;0.47777593465554813;-3.1823413462059506e-08;-3.8870962995995437e-07;-3.122350860726357e-07;-2.478829250600574e-07;10.007555799142837;0.750959283259311;0.012582277694340303;0.012624491470115507;5.035918857377053e-08;-2.407590872875121e-07;0.909396206314584;0.7643591470783964;1.9448181809246551e-07;1.8249051952342326e-07;0.4780947899838456;1.183873979425851
32.005649;0.4777719868377854;-3.2851025093312517e-08;-3.907460652313012e-07;-3.0850253252014357e-07;-2.5098332737178657e-07;10.00756777300816;0.7509523002806964;0.012582464274077682;0.012624732096352531;5.136167285131225e-08;-2.500816606897694e-07;0.9099595561401488;0.7649830181017808;1.9150175938715021e-07;1.8174778849023447e-07;0.47808200682988505;1.1846929370822012
32.005716;0.4777674029109212;-3.392325922458807e-08;-3.9289689801199976e-07;-3.049030412172946e-07;-2.5408903916895663e-07;10.007578094594084;0.7509447982745815;0.01258265632858661;0.012624970004837794;5.249866775100051e-08;-2.59364697551699e-07;0.9105194115995535;0.765601957667896;1.884160029985801e-07;1.8054961612696515e-07;0.4780692771272178;1.1855067925492306
32.005781;0.4777621877031883;-3.503359522310297e-08;-3.9516218770363344e-07;-3.014478054616972e-07;-2.5718235250153074e-07;10.00758662735219;0.7509367901808327;0.012582853435670182;0.012625204529339447;5.378646968147393e-08;-2.685804412325746e-07;0.9110557454197364;0.7661919858708631;1.8523359506792102e-07;1.789231757431036e-07;0.47805661337608996;1.1862849033682785
32.005781;0.47775635043378717;-3.6174811136592865e-08;-3.9753881681026525e-07;-2.9815076285054063e-07;-2.602490120803598e-07;10.00759338237338;0.7509282827816115;0.012583055172948075;0.012625435137175109;5.523679918272197e-08;-2.777013966279593e-07;0.9110625167974621;0.7661711236681102;1.8196625896488158e-07;1.7689791686784975e-07;0.47804402753521624;1.1862655789439276
32.005781;0.4777499030531149;-3.7338439399051016e-08;-4.000217155173708e-07;-2.9502783062226596e-07;-2.632773293728162e-07;10.007598494944578;0.750919278451072;0.012583261151577792;0.012625661378364557;5.685904272166236e-08;-2.8669978838756217e-07;0.9110696773946617;0.7661493937492276;1.7862924946422753e-07;1.7450494220963765e-07;0.47803152484174044;1.1862471138884498
32.005781;0.4777428597642497;-3.851669627007233e-08;-4.026061088122282e-07;-2.9209456356524356e-07;-2.66257765620613e-07;10.007602071031902;0.7509097796443079;0.012583471044191738;0.012625882806204676;5.866379309063865e-08;-2.955463853048766e-07;0.9110761805965807;0.7661278190891017;1.7523916942109484e-07;1.7177683518206505e-07;0.47801910314570134;1.1862294900403607
32.005781;0.47773523447121813;-3.9704329065735254e-08;-4.052894399914593e-07;-2.8936356774738626e-07;-2.691806802116359e-07;10.007604001751638;0.7508997899375066;0.01258368454609297;0.012626098888017509;6.066505595339348e-08;-3.0420961357685715e-07;0.9110819906376121;0.7661064170562987;1.7181048539446625e-07;1.6874738852237634e-07;0.47800675557898237;1.1862127957997493
32.005781;0.47772704145083555;-4.089846581616988e-08;-4.080725046111103e-07;-2.8684409583320124e-07;-2.7203231501492606e-07;10.00760393848164;0.7508893129409687;0.012583901337885338;0.012626308923108273;6.28799965515098e-08;-3.1265702266274096e-07;0.9110890890789597;0.7660861977213083;1.6835521184945064e-07;1.6545007221023793e-07;0.47799447506882253;1.1861992825132028
32.005782;0.47771829951941536;-4.209740880331772e-08;-4.109585817381578e-07;-2.8454384103106773e-07;-2.747944372776939e-07;10.007601441573343;0.7508783530436933;0.012584121138344775;0.012626512072658412;6.532725361144633e-08;-3.208584908462193e-07;0.9110994721474713;0.7660681666221996;1.6488440812621567e-07;1.61916432712109e-07;0.4779822594768643;1.1861912046154373
32.005784;0.47770903441885826;-4.330066034634215e-08;-4.1394979463207077e-07;-2.824693052564719e-07;-2.7744673948005663e-07;10.00759608601328;0.7508669143398579;0.01258434378061186;0.012626707448585267;6.802391432671149e-08;-3.2878922741923776e-07;0.9111141420520114;0.7660563270601134;1.6140777403658567e-07;1.581766472402426e-07;0.47797011156974917;1.186191995659458
32.005787;0.4776992799226126;-4.451056840109161e-08;-4.170441240952311e-07;-2.8062386954733065e-07;-2.7996713412307687e-07;10.007587437767608;0.7508549968940268;0.012584569214720726;0.012626894062876962;7.09817417921816e-08;-3.3643181971739846e-07;0.9111401019092116;0.7660576815435413;1.579333580742365e-07;1.5426101557911662e-07;0.47795803449807633;1.1862116197188366
32.005793;0.47768907600356814;-4.5733164179770034e-08;-4.2023657589951445e-07;-2.790068150925835e-07;-2.82332451161794e-07;10.007575018369026;0.7508425992330876;0.012584797432992106;0.01262707069457641;7.420653119032764e-08;-3.437761984490394e-07;0.9111903547844058;0.7660872320083032;1.5446988186207686e-07;1.5020017606200311e-07;0.4779460299950848;1.186269771221997
32.005805;0.47767846120603247;-4.697698388555656e-08;-4.235223539507573e-07;-2.7761339467493484e-07;-2.8452238941382615e-07;10.007558375547129;0.7508297265558641;0.012585028352080991;0.01262723592471731;7.770131917355051e-08;-3.5081709946915707e-07;0.9112889063042481;0.7661719827922185;1.5102762765123743e-07;1.4602462718634268e-07;0.47793410099276057;1.1864022731145085
32.005829;0.47766746521046416;-4.8250164720884745e-08;-4.268975796811114e-07;-2.764335736321346e-07;-2.8652278878301907e-07;10.007537184700722;0.7508163937705643;0.012585261754261477;0.012627388308445724;8.146880176651109e-08;-3.5755064029683175e-07;0.9114847699650495;0.7663679490730381;1.476158340523512e-07;1.417643116919811e-07;0.4779222552294548;1.1866827384722634
32.005877;0.4776561088431687;-4.9557153598262584e-08;-4.3035710396842343e-07;-2.7545043513302185e-07;-2.883252637063719e-07;10.007511219895656;0.7508026216346935;0.012585497352477491;0.012627526412861849;8.551088976283741e-08;-3.639721817236342e-07;0.9118749678143284;0.766788161379006;1.4424140309843397e-07;1.3744805430606952e-07;0.4779105067733342;1.1872581950740089
32.005925;0.4776444086989654;-5.0897772496109385e-08;-4.3389221821151723e-07;-2.746403166844904e-07;-2.899251429764129e-07;10.007480253497421;0.7507884364767146;0.012585734887660344;0.012627648709776972;8.982836311322706e-08;-3.7007729998309136e-07;0.9122615252739148;0.7672046609095398;1.4091000918262966e-07;1.3310316324277548e-07;0.4778988752639048;1.1878304324149467
32.006021;0.47763237819343374;-5.2269046427476205e-08;-4.3748926711777164e-07;-2.7397478145599197e-07;-2.913203601890995e-07;10.007444023316935;0.7507738792124166;0.012585974189360563;0.012627753588551267;9.442082633142135e-08;-3.7586547279400056e-07;0.9130334651297806;0.7680624983865112;1.376255022425341e-07;1.2875563626932746e-07;0.4778873851181128;1.1889836158194038
32.006108;0.47762002646381924;-5.3667080409244107e-08;-4.4112995097366687e-07;-2.7342354539330187e-07;-2.9251141633271324e-07;10.007402245329562;0.7507590106228201;0.012586215183980053;0.012627839513281475;9.928360452556492e-08;-3.813425422916591e-07;0.9137208033138735;0.7688227384871604;1.3438808249684102e-07;1.2443118661748503e-07;0.4778760652918524;1.1900111860886131
32.006167;0.477607361168343;-5.5087659043926775e-08;-4.447936348710436e-07;-2.729573886542371e-07;-2.9350137372002923e-07;10.007354612568099;0.750743902294508;0.012586457848977828;0.012627905143377794;1.0440376158033652e-07;-3.86518680650909e-07;0.9141905489214551;0.7693314541283391;1.3119527497331205e-07;1.2015536602378295e-07;0.47786494750692526;1.1907122540516997
32.006167;0.4775943913768576;-5.652621531004642e-08;-4.484581916398628e-07;-2.725497000380389e-07;-2.9429629336554213e-07;10.007300808893058;0.7507286244475635;0.012586702175668707;0.012627949456416968;1.097617133341089e-07;-3.914043448859999e-07;0.9141867104767636;0.7692987141292991;1.2804482239584732e-07;1.1595048488314634e-07;0.4778540626330906;1.1907042464284714
32.006167;0.47758112761940846;-5.797694119207834e-08;-4.5209852871422166e-07;-2.7217688821277233e-07;-2.949064388780811e-07;10.007240588960293;0.7507132392707506;0.012586948140857968;0.012627971883626543;1.1533673235260813e-07;-3.960084807921752e-07;0.9141833042091472;0.7692665836214396;1.2493546695672869e-07;1.118314853486823e-07;0.47784343830926873;1.19069882536497
32.006167;0.4775675831508755;-5.9431152128723207e-08;-4.556860502665444e-07;-2.7181880290426506e-07;-2.9534596051891776e-07;10.007173873260147;0.7506977968472204;0.012587195658686427;0.012627972281351863;1.211080995357254e-07;-4.003380364577519e-07;0.9141783562116363;0.7692341365295319;1.2186584144936704e-07;1.0780505757360016e-07;0.47783309839936033;1.1906938553762183
32.006168;0.47755377696206386;-6.087606058275634e-08;-4.591896943418806e-07;-2.714572816752837e-07;-2.956292559554788e-07;10.007100746239239;0.750682335547876;0.012587444598472922;0.012627950726190995;1.2705272299872007e-07;-4.0439683352006695e-07;0.9141748990092586;0.7692024607175683;1.1883465637191851e-07;1.0387168512429891e-07;0.47782306258354046;1.1906923164828043
32.006168;0.4775397362299109;-6.229521168739524e-08;-4.6257772558886054e-07;-2.7107261527284637e-07;-2.95767944742584e-07;10.007021329857679;0.750666886458588;0.012587694886055873;0.0126279073247458;1.3314545205940842e-07;-4.0818562989717775e-07;0.9141719683458336;0.7691716518306133;1.158422639815491e-07;1.0002722880107795e-07;0.47781334696118166;1.1906934762532098
32.006169;0.4775254965601025;-6.367063531249666e-08;-4.658201164700437e-07;-2.7064086121551953e-07;-2.957725727511721e-07;10.00693564859133;0.7506514752190967;0.012587946571481759;0.012627842188869226;1.3936101709588101e-07;-4.1170402141602673e-07;0.914171601155129;0.7691448090280167;1.1289111440651418e-07;9.626379796567439e-08;0.47780396520593565;1.1907008172243436
32.00617;0.4775110988547338;-6.498426284370152e-08;-4.688899410846098e-07;-2.7013313074259524e-07;-2.95654979959143e-07;10.006843657502007;0.7506361189264831;0.012588199825187307;0.012627755508223506;1.4567509984331074e-07;-4.1495235314505673e-07;0.9141768348553161;0.7691250342485344;1.0998542538135526e-07;9.257173197869021e-08;0.4777949289146152;1.1907185807854888
32.006173;0.4774965843857502;-6.621739506368002e-08;-4.7176275550641773e-07;-2.6951696610107236e-07;-2.9542670074241865e-07;10.006745389834899;0.7506208234221236;0.012588454930862084;0.012627647568440288;1.5206509735015975e-07;-4.1793255839251634e-07;0.9141937087803851;0.7691194301591431;1.0713166109118324e-07;8.894208909566064e-08;0.477786247170619;1.1907558865262255
32.006179;0.47748199120991397;-6.735007643712897e-08;-4.744163078254793e-07;-2.6875934732512893e-07;-2.950966277850968e-07;10.00664101910455;0.7506055883882423;0.012588712315430123;0.012627518732408433;1.58509779265311e-07;-4.2064743335402754e-07;0.9142352689087347;0.7691420995962285;1.0433850202813276e-07;8.536782393930658e-08;0.47777792373334516;1.1908317289364565
32.006192;0.4774673526186104;-6.836204754947283e-08;-4.7683234635558777e-07;-2.6782967876309133e-07;-2.946712651247676e-07;10.006530818647558;0.7505904153115066;0.012588972604750826;0.012627369444792813;1.649876003268579e-07;-4.2309853032812673e-07;0.9143245744392161;0.7692201464342608;1.0161490154719417e-07;8.184411486686819e-08;0.477769954554852;1.19098111886292
32.006216;0.47745269682469926;-6.923510505099291e-08;-4.7899779768772e-07;-2.6670138975213236e-07;-2.941551336843185e-07;10.006415082099025;0.7505753073711705;0.012589236607847207;0.012627200204700893;1.7147529147026021e-07;-4.252850407866407e-07;0.914510698025889;0.7694086716532736;9.896810890325566e-08;7.836869280785499e-08;0.4777623304255176;1.1912769692559533
32.006265;0.47743804928848;-6.995539001113255e-08;-4.809027308728961e-07;-2.6535357395544403e-07;-2.9355062330340875e-07;10.006294018952033;0.7505602629515544;0.012589505103531759;0.01262701149629636;1.7794714838856385e-07;-4.2720552760060914e-07;0.9148887167300623;0.7698187643952848;9.64045872930268e-08;7.494026608318533e-08;0.477755041069338;1.191863440677984
32.006364;0.4774234374993814;-7.051391731937872e-08;-4.825374631922176e-07;-2.637734526687427e-07;-2.928591006651298e-07;10.006167714125416;0.7505452736564279;0.012589778591116445;0.012626803732389202;1.8437637252828615e-07;-4.288598082244831e-07;0.915648701749503;0.770665496512469;9.393216216045914e-08;7.155589812214546e-08;0.47774807575961403;1.1930243729923686
32.006462;0.4774088920110888;-7.09050467533313e-08;-4.838925401199968e-07;-2.6195583570609167e-07;-2.9208162832605293e-07;10.006036176444647;0.750530331690813;0.012590057275900134;0.012626577217279254;1.9073839821833406e-07;-4.302485081333446e-07;0.9164027123024217;0.771503923752063;9.155953547399636e-08;6.821110422328882e-08;0.47774142162052463;1.1941764127217118
32.006658;0.47739444222164923;-7.112463893519262e-08;-4.849617356750555e-07;-2.5989999971916685e-07;-2.912185293935273e-07;10.00589941965692;0.7505154365894148;0.012590341185755033;0.012626332175344637;1.9701033730266887e-07;-4.3137243392051196e-07;0.9178997961467285;0.77318609088088;8.929441449926049e-08;6.490030944649207e-08;0.4777350612993196;1.1964413298291783
32.006855;0.47738011524353535;-7.116979705684454e-08;-4.857440678655994e-07;-2.5760857673429827e-07;-2.90269745733298e-07;10.005757565468148;0.7505005935281248;0.012590630219832966;0.012626068879981042;2.0316695487843077e-07;-4.322339607325011e-07;0.9193729998114409;0.7748360390118649;8.714295212669482e-08;6.16154360154136e-08;0.47772897054591074;1.198668201721268
32.007051;0.477365939990612;-7.1039440721888e-08;-4.8624159878347e-07;-2.550869354388786e-07;-2.8923599657600035e-07;10.005610885475745;0.7504858113568497;0.012590924171925684;0.012625787729635365;2.0918077793810115e-07;-4.328391969642747e-07;0.9208223809873389;0.7764538071322407;8.510973985312084e-08;5.834671178517368e-08;0.47772311806855544;1.2008569691999103
32.007248;0.4773519484610461;-7.073315442770649e-08;-4.864559867357391e-07;-2.5234055962923845e-07;-2.8811926306147314e-07;10.005459710137389;0.7504711060069538;0.012591222751414178;0.012625489157979026;2.1502512148215712e-07;-4.331971339934032e-07;0.9222470105232873;0.7780414282064332;8.319736725288872e-08;5.5085191734457145e-08;0.47771746904735957;1.2030080753465249
32.007444;0.47733817275465357;-7.024981980498128e-08;-4.863880505420144e-07;-2.493723627564811e-07;-2.8692166593969807e-07;10.00530431079757;0.7504565044147489;0.012591525561784335;0.012625173564090814;2.2067543955511494e-07;-4.3331437751188044e-07;0.923649962762912;0.7795969315942294;8.140612550618e-08;5.1822997229520395e-08;0.47771198971899076;1.2051224356057884
32.007641;0.4773246428208839;-6.958971047235319e-08;-4.860398947049965e-07;-2.461820961535696e-07;-2.8564348423395145e-07;10.005144907850132;0.7504420464535028;0.012591832124099043;0.012624841414903984;2.2610957445649167e-07;-4.331910515411932e-07;0.9250293026721282;0.7811243451795269;7.973469998403653e-08;4.855347781930336e-08;0.47770664941413554;1.2072010165543459
32.007837;0.47731138441092097;-6.87578138096016e-08;-4.854173517845475e-07;-2.42768032670628e-07;-2.8428255727579e-07;10.00498181058382;0.7504277857002849;0.012592141980031486;0.012624493377803497;2.313072003799436e-07;-4.328229205945408e-07;0.9263860770493164;0.7826206904388854;7.818236142418346e-08;4.52732740475202e-08;0.47770141884016276;1.2092425575164794
32.007872;0.4772984183021624;-6.776385168206501e-08;-4.845311411642966e-07;-2.391298148411553e-07;-2.8283631038775556e-07;10.004815488944029;0.750413787374579;0.012592454716782676;0.012624130364477645;2.36249154529582e-07;-4.3220636205178057e-07;0.9266183128993581;0.7828629845297235;7.675227684535546e-08;4.1983078504586246e-08;0.4776962686752249;1.2096158216344024
32.007872;0.477285762976666;-6.66200116295497e-08;-4.833962060275151e-07;-2.3527111945484806e-07;-2.813046835049405e-07;10.00464647559876;0.7504001255149821;0.012592769833088827;0.012623753513246015;2.409173782122274e-07;-4.31340949658347e-07;0.9266130217025647;0.7828402508001143;7.545345888049129e-08;3.868553914805238e-08;0.4776911724174928;1.2096365122023824
32.007872;0.4772734356045189;-6.533936903305292e-08;-4.820292884672878e-07;-2.3119991370833417e-07;-2.7969160056453964e-07;10.004475281022637;0.7503868803767298;0.012593086657572451;0.012623364103079902;2.452949588022131e-07;-4.302289296237522e-07;0.9266092009819619;0.7828195225399192;7.429930965153039e-08;3.5382577882012464e-08;0.47768610952999785;1.209659397465372
32.007872;0.477261449953909;-6.393485208959575e-08;-4.80445533964342e-07;-2.2692600855240414e-07;-2.780050094488857e-07;10.0043024092914;0.7503741307954985;0.012593404504470536;0.01262296341721171;2.493669223807394e-07;-4.288740493031337e-07;0.9266048320176179;0.7827988382764699;7.330558297001166e-08;3.207463325300678e-08;0.47768106516711206;1.209681532189941
32.007872;0.4772498144038023;-6.241889151492024e-08;-4.786570404647587e-07;-2.2245897985409712e-07;-2.7625609845169095e-07;10.004128352826202;0.7503619447899691;0.012593722843704256;0.012622552634019471;2.531209906553127e-07;-4.272814992908225e-07;0.9266028851839467;0.7827812363650675;7.249023536285174e-08;2.876255889304551e-08;0.47767602759038597;1.209707021441283
32.007873;0.47723853136935057;-6.08048821069698e-08;-4.766735788253308e-07;-2.1780776869714937e-07;-2.7445740870194034e-07;10.00395357701082;0.750350375639118;0.012594041245704955;0.012622132785980197;2.565467868093452e-07;-4.2545737642615293e-07;0.9266023314910211;0.7827657520909544;7.187260623849666e-08;2.54501301382807e-08;0.47767098370294225;1.2097343622583705
32.007874;0.47722759963034567;-5.911032913344356e-08;-4.74503049223668e-07;-2.1298072886200482e-07;-2.726196585355655e-07;10.003778582152027;0.7503394621975433;0.01259435924978642;0.012621704791013108;2.5963431513154124e-07;-4.234075158472725e-07;0.9266051487677569;0.7827554172751409;7.147115849342459e-08;2.2144109395550064e-08;0.4776659168570132;1.2097669622042309
32.007875;0.47721701787448173;-5.735899009270608e-08;-4.72152118629406e-07;-2.079848914245945e-07;-2.707476280711432e-07;10.003603928480539;0.7503292323414524;0.012594676362204089;0.012621269500896365;2.623727769183019e-07;-4.2113927644739475e-07;0.9266133197009103;0.7827522577083313;7.13017274008819e-08;1.885266627580674e-08;0.47766081170758135;1.2098076059777298
32.007879;0.477206787316083;-5.5578247868349894e-08;-4.6962718136976397e-07;-2.0282373989464864e-07;-2.6883676823266994e-07;10.00343013870327;0.7503197100468538;0.012594992140096236;0.01262082770924251;2.64750036147282e-07;-4.186650200557471e-07;0.9266348224845521;0.7827632892167689;7.137658364005806e-08;1.5584804184905265e-08;0.477655659515558;1.2098669008222793
32.007886;0.47719691249994906;-5.3795040145843376e-08;-4.669351257473334e-07;-1.9749411328036996e-07;-2.6687314091240453e-07;10.003257646800094;0.750310918683243;0.012595306193773468;0.012620380108646218;2.6675307984022e-07;-4.160017727392627e-07;0.9266786236477251;0.7828015191053457;7.170492506384953e-08;1.2349865449557337e-08;0.4776504558816899;1.209960107219389
32.007899;0.4771873987518445;-5.203603564366434e-08;-4.6408480095681827e-07;-1.9198545646933965e-07;-2.648367396937904e-07;10.003086909476659;0.750302873867594;0.012595618090323476;0.01261992719209174;2.6836934160009506e-07;-4.13168795291057e-07;0.9267706866017977;0.7828929487596921;7.229451645614596e-08;9.15551692487932e-09;0.4776451965978603;1.2101238802624217
32.007926;0.4771782489857067;-5.032875810767744e-08;-4.6108871846167855e-07;-1.862842652159949e-07;-2.62705785268796e-07;10.002918525919679;0.7502955772323474;0.012595927293621993;0.012619469188329624;2.695878277893408e-07;-4.101881812861215e-07;0.9269549849909187;0.7830885726561251;7.315313472219071e-08;6.006134161653997e-09;0.47763987864357005;1.2104247738023008
32.007981;0.4771694635696652;-4.869874007361754e-08;-4.5796401411809334e-07;-1.803799947987092e-07;-2.604611238743676e-07;10.00275319683703;0.7502890223113334;0.012596233212979544;0.012619006151071626;2.703992314061923e-07;-4.070862031903331e-07;0.9273245032888189;0.7834913774776274;7.42904858698955e-08;2.903342742755305e-09;0.47763450226164156;1.2110003371940803
32.008024;0.47716104110057755;-4.7165086892429076e-08;-4.547318149762833e-07;-1.7426603104700362e-07;-2.580899925935012e-07;10.002591621688353;0.7502832015770643;0.012596535356540652;0.012618538179782013;2.707959117911391e-07;-4.038914178152155e-07;0.9276172321340383;0.7838093410447163;7.571864542372809e-08;-1.5313377602222e-10;0.477629070229946;1.211461997789047
32.008024;0.47715297582168564;-4.574025996429958e-08;-4.5141377658248325e-07;-1.679364855650106e-07;-2.555867647394222e-07;10.002434471636795;0.7502781086595657;0.012596833487836245;0.012618065631937656;2.7077233847513227e-07;-4.0063098331415883e-07;0.9276161668516827;0.7838014316595252;7.744805884459376e-08;-3.1658360896196202e-09;0.47762358607886973;1.211488451655886
32.008024;0.47714525426592697;-4.4434618470737175e-08;-4.4802689292042425e-07;-1.6138345559620822e-07;-2.52950101051356e-07;10.002282369223586;0.7502737438863153;0.012597127614025925;0.012617589162413954;2.7032533901834996e-07;-3.9732846881045057e-07;0.9276163039843847;0.7837966134335447;7.948263898288099e-08;-6.1400751292473725e-09;0.4776180534179669;1.2115173800280745
32.008024;0.4771378577512003;-4.3259589844061e-08;-4.445806969304835e-07;-1.5459507058413619e-07;-2.5017997893195346e-07;10.002135848911704;0.7502701172212356;0.012597417818575547;0.012617109574009445;2.6945563896427526e-07;-3.940046093916222e-07;0.9276156380827761;0.7837928507391727;8.181948960668937e-08;-9.08289594318512e-09;0.4776124772735606;1.2115459537248707
32.008025;0.4771307682724448;-4.2227399825520934e-08;-4.410791066303687e-07;-1.4755372481531998e-07;-2.4727819053105337e-07;10.001995351245728;0.750267242026881;0.01259770412891984;0.012616627669995325;2.6817179618460384e-07;-3.906796106203221e-07;0.9276171637418182;0.7837911017400885;8.445316093088763e-08;-1.2000463704401094e-08;0.47760686508324945;1.2115771132847306
32.008025;0.47712397025179376;-4.1350531490495124e-08;-4.3752290905899556e-07;-1.402364774549656e-07;-2.442497278693666e-07;10.001861215035836;0.7502651301288836;0.012597986536295175;0.01261614422915062;2.6649222892185913e-07;-3.8737437725510293e-07;0.9276198792218475;0.7837933117205368;8.737885024196285e-08;-1.489594930172918e-08;0.477601224575175;1.2116114071105677
32.008026;0.477117450361545;-4.064164512795189e-08;-4.339095429065075e-07;-1.326175636744739e-07;-2.411005652854947e-07;10.001733667368283;0.7502637908133998;0.012598265071165729;0.012615660017223283;2.644421071639827e-07;-3.841100300547803e-07;0.9276257887358903;0.7838034187792134;9.059098429932335e-08;-1.776936179476654e-08;0.4775955603745009;1.2116529690844284
32.008028;0.4771112007983915;-4.0114265753091825e-08;-4.302341548568985e-07;-1.2467187101720846e-07;-2.3783520071633272e-07;10.00161285618287;0.7502632247791535;0.012598539815335902;0.01261517576383975;2.620491657245414e-07;-3.809071938352152e-07;0.9276369046794919;0.7838273638643253;9.408124766692724e-08;-2.0619040803220747e-08;0.4775898725457822;1.2117072195030345
32.008031;0.47710522258358995;-3.978325735553689e-08;-4.2649357833475823e-07;-1.1637948403180841e-07;-2.3445937238091293e-07;10.00149888218172;0.7502634151965952;0.012598810911502459;0.012614692154592396;2.5934195929655206e-07;-3.777853689380398e-07;0.9276612501271334;0.7838770949528153;9.783994649381731e-08;-2.3442611470826875e-08;0.47758415820699546;1.2117880332405901
32.008038;0.4770995242134319;-3.96623069662737e-08;-4.226885188148349e-07;-1.0772959782257387e-07;-2.3098433471279542e-07;10.001391815706471;0.7502643264693116;0.012599078565093886;0.012614209869735188;2.5634902517904207e-07;-3.7476158984013137e-07;0.9277078579874868;0.7839785677611109;1.0185706013007135e-07;-2.6236355589498335e-08;0.4775784153583359;1.211919089969975
32.008052;0.4770941156351414;-3.976084478378649e-08;-4.1882152813091304e-07;-9.872259332957018e-08;-2.2742720243102027e-07;10.001291767406448;0.7502659114433406;0.012599342951023872;0.012613729594221185;2.5309857309754614e-07;-3.718502825951243e-07;0.9278017654548655;0.7841827445821503;1.0611982052297664e-07;-2.899564756649744e-08;0.4775726458636631;1.212152423097869
32.008079;0.47708900047901;-4.0084566077896834e-08;-4.148926860683177e-07;-8.937014443763046e-08;-2.238089813900865e-07;10.001198956674406;0.7502681167589501;0.012599604124285027;0.01261325192500879;2.496183359427102e-07;-3.6906568346021393e-07;0.9279890083640137;0.7845905916931485;1.1061087409014777e-07;-3.1716864247384563e-08;0.47756685767129164;1.2125883765857903
32.008134;0.47708417233887046;-4.0638818895336436e-08;-4.1089787913608504e-07;-7.96927637807146e-08;-2.2015268365472737e-07;10.001113668013199;0.7502708822267578;0.012599862039636752;0.012612777247433664;2.459347321701094e-07;-3.6642342778415723e-07;0.9283606185028876;0.7854030794402802;1.1531130127487341e-07;-3.439828862551067e-08;0.4775610677561181;1.2134262719867708
32.008244;0.47707961696941187;-4.1431078825454075e-08;-4.068311798669659e-07;-6.971611738790324e-08;-2.164816532807652e-07;10.001036167093943;0.7502741426268491;0.012600116576860608;0.012612305758223651;2.420737112673708e-07;-3.6393891902163996e-07;0.9290976264802192;0.7870131812933414;1.2020526638244292e-07;-3.703968706751762e-08;0.47755530207521113;1.2150584053201046
32.008465;0.4770753155459015;-4.246877583647142e-08;-4.0268566447463264e-07;-5.9467108728222965e-08;-2.1281845339034854e-07;10.000966686789926;0.7502778348269628;0.012600367506754214;0.012611837678387871;2.3806217189614354e-07;-3.6162523091202954e-07;0.9305490688311517;0.7901788706459301;1.2528059583996828e-07;-3.964202387039327e-08;0.47754959239700406;1.2182421380624329
32.008685;0.47707124648084637;-4.3754330769734363e-08;-3.9845169633568687e-07;-4.897002330387786e-08;-2.0918356348830084e-07;10.000905445999576;0.7502819003445973;0.012600614503982638;0.01261137343569264;2.339270653547875e-07;-3.5949291700298727e-07;0.931974987343261;0.7932751227006349;1.3052651492802393e-07;-4.220925359259849e-08;0.4775439736364595;1.2213627895309438
32.008905;0.47706738668475407;-4.528325361530278e-08;-3.941180580405766e-07;-3.82444695644661e-08;-2.055935877458149e-07;10.00085264291272;0.750286278688398;0.012600857183104223;0.012610913623551226;2.2969462604897408e-07;-3.57550783139864e-07;0.9333734176996137;0.796303916479318;1.3593293893825547e-07;-4.475108252589527e-08;0.47753848191584786;1.2244199786225038
32.009125;0.4770637119629236;-4.704510924055941e-08;-3.896760719963171e-07;-2.7306137584733115e-08;-2.0206115774743067e-07;10.000808451161781;0.750290901829883;0.01260109504828883;0.012610458840340295;2.253903431077615e-07;-3.558068782296136e-07;0.9347463800657427;0.7992652330180097;1.4149141988746209e-07;-4.728211331001127e-08;0.477533153362657;1.2274151028420894
32.009345;0.4770601978164414;-4.902529616153578e-08;-3.851214353295024e-07;-1.616974793460924e-08;-1.985972452170869e-07;10.000773026153764;0.7502956986724273;0.012601327468405598;0.012610009604016205;2.210376138366311e-07;-3.542700483366272e-07;0.9360948782132841;0.8021610577071013;1.4719511415047387e-07;-4.981801984516928e-08;0.4775280218902525;1.2303501147234652
32.009566;0.4770568212847998;-5.120819388913784e-08;-3.8045090133329485e-07;-4.851815998789585e-09;-1.9521232637711535e-07;10.00074648093258;0.7503006029714817;0.01260155376621462;0.01260956638217381;2.166557107026377e-07;-3.529511906047919e-07;0.9374169040874643;0.8049933822252835;1.5303719300835157e-07;-5.2373530574886594e-08;0.4775231159119063;1.2332247051785055
32.009786;0.47705356124288856;-5.357974716093465e-08;-3.756571957579915e-07;6.629001828596747e-09;-1.9191505620155827e-07;10.0007288290737;0.7503055567300523;0.012601773303787336;0.012609129689069609;2.1225850608123856e-07;-3.518622443293271e-07;0.938715443030834;0.8077641998510273;1.5900986847062079e-07;-5.4962256017701885e-08;0.4775184582201332;1.2360423681615131
32.010006;0.47705039831828117;-5.612817962037234e-08;-3.70728053745667e-07;1.8252550330678883e-08;-1.887129136843095e-07;10.000719939430214;0.7503105118196547;0.012601985466830494;0.012608700174052795;2.078549191602463e-07;-3.510136017631665e-07;0.9399894782600835;0.8104725056197679;1.651041371049393e-07;-5.7596467090966126e-08;0.4775140675179738;1.2388015950129538
32.010226;0.47704731684782586;-5.8842896032531504e-08;-3.656500124628031e-07;2.999719214753431e-08;-1.8561560679124853e-07;10.000719567264975;0.7503154322544575;0.012602189577337226;0.012608278627652665;2.0345129955833404e-07;-3.50412991406701e-07;0.9412399951307076;0.813122305945738;1.713092721247019e-07;-6.028624264421396e-08;0.4775099581086443;1.2415056347625388
32.010447;0.477044305444903;-6.17117456701966e-08;-3.604120930922309e-07;4.1840630438199107e-08;-1.8263621106549494e-07;10.000727431307805;0.750320295469068;0.01260238486021528;0.012607865930777366;1.9905501725558238e-07;-3.5006650449860106e-07;0.9424659807165973;0.8157136212504293;1.776130867247201e-07;-6.303808501718872e-08;0.4775061393626171;1.2441535937056927
32.010667;0.4770413539053185;-6.471943913992746e-08;-3.550065130188813e-07;5.376189822756689e-08;-1.7978934323436276e-07;10.000743240261492;0.7503250936779603;0.01260257049923925;0.012607463001505325;1.946772261068892e-07;-3.4997940324053816e-07;0.9436704175791228;0.8182474752773534;1.840027854957937e-07;-6.58547715651166e-08;0.4775026156248722;1.2467482484269345
32.010887;0.4770384498511575;-6.78474138019358e-08;-3.4942752626791356e-07;6.574157992033927e-08;-1.7708925211142816e-07;10.000766682872658;0.7503298364062749;0.012602745679285222;0.012607070772972412;1.9033303466253846e-07;-3.501553903830782e-07;0.944851278888382;0.8207258856289145;1.904658217835683e-07;-6.873634383939973e-08;0.47749938618052856;1.2492892491236005
32.011107;0.47703557899708277;-7.107236291282728e-08;-3.436704413439771e-07;7.775809365966156e-08;-1.7454756526500034e-07;10.000797432357908;0.7503345518534791;0.012602909603689422;0.012606690215974839;1.8604051446275665e-07;-3.505955671129962e-07;0.9460095294309265;0.8231488627187504;1.9699030389941638e-07;-7.168034582751238e-08;0.4774964451783801;1.2517771938570925
32.011327;0.47703272863403956;-7.436541740026585e-08;-3.377320493935113e-07;8.97844028697531e-08;-1.7217064900296407e-07;10.000835174122964;0.7503392821036876;0.01260306151225413;0.01260632234633725;1.8181981073967538e-07;-3.512972770612202e-07;0.9471461305491907;0.8255194134308975;2.0356408989421984e-07;-7.468211346881759e-08;0.47749378011373583;1.2542146381707875
32.011548;0.477029889898106;-7.769553694454809e-08;-3.316116462682982e-07;1.0179023018730405e-07;-1.699598044716821e-07;10.000879628458177;0.750344072985139;0.012603200683052394;0.0126059681861057;1.7769111737096674e-07;-3.52253359894427e-07;0.9482610428863959;0.8278375453343049;2.101740637622839e-07;-7.773655997917423e-08;0.4774913707238541;1.2566014182658194
32.011768;0.4770270571446414;-8.103399516341843e-08;-3.25311680455198e-07;1.137461969514009e-07;-1.6791528550513118e-07;10.00093051549051;0.7503489663025593;0.012603326497354196;0.01260562868974285;1.7367195785740682e-07;-3.534535493241554e-07;0.9493552227767996;0.8301042674111819;2.1680633690362967e-07;-8.083922825112045e-08;0.47748919103234;1.2589387949867081
32.011924;0.4770242251922664;-8.435520913249821e-08;-3.188388059249162e-07;1.2562581693545653e-07;-1.6603975293642989e-07;10.000987501563372;0.750353995177222;0.01260343854234806;0.012605304639557821;1.6977569431411349e-07;-3.548858255977206e-07;0.9494486179492759;0.8316895847863656;2.2344716767986755e-07;-8.3984665837277e-08;0.4774872132334038;1.2600743796558174
32.012081;0.4770213854997278;-8.763486476129994e-08;-3.122053366267672e-07;1.3740615385542641e-07;-1.6433803221359715e-07;10.00105019554706;0.750359183169492;0.01260353655322777;0.01260499658278617;1.6601125943561883e-07;-3.565359368509927e-07;0.948979170348297;0.8332504897792576;2.3008588334829557e-07;-8.716475520493828e-08;0.47748541279471124;1.2607711553738843
32.012238;0.4770185260856723;-9.08481817745898e-08;-3.054277856925583e-07;1.4906695006876864e-07;-1.628157040911548e-07;10.001118172347999;0.7503645514370255;0.012603620255322084;0.012604704843078388;1.6238406152539677e-07;-3.5838783161621196e-07;0.9485118229028024;0.8347869588917238;2.3671649907133396e-07;-9.036780660950678e-08;0.47748377239119144;1.2614542631665964
32.012394;0.4770156361942572;-9.396901339361623e-08;-2.9852201192049357e-07;1.6058898210756805e-07;-1.6147848918922924e-07;10.001191009704222;0.750370128062293;0.01260368936582616;0.012604429575744026;1.5889788935869854e-07;-3.604254533124085e-07;0.9480505241587419;0.8362989610277722;2.433345941742914e-07;-9.357784536750917e-08;0.47748227896138173;1.2621265742629515
32.012551;0.4770127100305362;-9.696994555843586e-08;-2.9150057518988007e-07;1.7195339911269304e-07;-1.603307005224681e-07;10.00126832818205;0.7503759513720153;0.01260374372148806;0.012604170852438593;1.555558792148921e-07;-3.6263319727005736e-07;0.9475922329617528;0.8377884708177328;2.4993475359792474e-07;-9.677574715121506e-08;0.47748091556435035;1.2627870396400864
32.012707;0.4770097483022086;-9.982381972711477e-08;-2.843740351807758e-07;1.8314134404229788e-07;-1.5937355125330806e-07;10.001349737542876;0.7503820654421395;0.012603783325844031;0.012603928669099379;1.5236003859627808e-07;-3.6499457368226964e-07;0.9471369219110962;0.8392534738162828;2.5651190745637685e-07;-9.994003683900642e-08;0.4774796564268746;1.2634342249712347
32.012864;0.4770067600021444;-1.0250556025376461e-07;-2.7715280265279386e-07;1.941341090587147e-07;-1.5860618273599422e-07;10.00143468207937;0.7503885138319444;0.012603808301128552;0.012603702856021706;1.493103038784365e-07;-3.6749152320348694e-07;0.9466845728886093;0.8406969533575767;2.6306250455582276e-07;-1.0304625381384376e-07;0.4774784696946484;1.2640700178714308
32.013021;0.47700376338901274;-1.0499294230866121e-07;-2.698481215940572e-07;2.049148321326069e-07;-1.5802755650584336e-07;10.001522337381887;0.750395338265801;0.01260381879877311;0.012603493042499084;1.464034058340133e-07;-3.701053447623137e-07;0.9462371697451603;0.8421178727248356;2.6958433452221774e-07;-1.060682052055358e-07;0.47747732383160413;1.2646951569603748
32.013077;0.47700078424162734;-1.0726799354857045e-07;-2.624722173432495e-07;2.1547037620543288e-07;-1.5763646528372974e-07;10.001611656415953;0.7504025754105984;0.012603814891154622;0.012603298705292806;1.4363224321279655e-07;-3.728168816224404e-07;0.946081696749384;0.8426371736760113;2.760769026635076e-07;-1.0897981680217463e-07;0.47747618963992;1.2649387368727105
32.013077;0.4769978518982616;-1.093190620457931e-07;-2.55038940960647e-07;2.2579139437025627e-07;-1.5743122865259215e-07;10.00170155190567;0.7504102482723845;0.01260379651695802;0.012603119231344564;1.4098674375549323e-07;-3.7560585158665983e-07;0.946091138757892;0.8426527856340663;2.8254197756897846e-07;-1.1175528059151537e-07;0.4774750365365627;1.2649696745324395
32.013077;0.4769949955573111;-1.111401141245005e-07;-2.4756516736388306e-07;2.3587017546411432e-07;-1.574101197340813e-07;10.001791106308445;0.7504183632621698;0.012603763522442435;0.012602953951775733;1.3845703321377838e-07;-3.784518925685502e-07;0.9460964786621396;0.8426746328731591;2.889826538894169e-07;-1.1436944165156273e-07;0.4774738302635619;1.265001011920964
32.013078;0.4769922440440698;-1.1272801425185356e-07;-2.400687935733774e-07;2.456985153194461e-07;-1.5757137593275148e-07;10.001879652493328;0.7504269147095977;0.012603715823548982;0.012602802099505294;1.3603821256607346e-07;-3.813363464925448e-07;0.9461006965714124;0.8426966406212042;2.9540076737996896e-07;-1.167995040195939e-07;0.4774725383306177;1.2650309966180442
32.013078;0.47698962895993513;-1.1408145896054679e-07;-2.3256440039291393e-07;2.5526749910284337e-07;-1.579123522476811e-07;10.001966688272784;0.7504358866081753;0.012603653581932574;0.012602662709153093;1.3373224208900384e-07;-3.8424208529869865e-07;0.9461017719980582;0.8427257410097438;3.0179588803123463e-07;-1.1902648498366528e-07;0.47747113847348094;1.265062796251777
32.013079;0.47698718670370843;-1.1520134656443325e-07;-2.2506254869885143e-07;2.645676694163871e-07;-1.5842858098662623e-07;10.002051738998702;0.7504452514207314;0.012603577149866334;0.012602534625606059;1.315444218848207e-07;-3.8715145142474456e-07;0.9460926841425464;0.8427668766632873;3.081671414845133e-07;-1.2103498706205165e-07;0.4774696191940688;1.2650945184680455
32.01308;0.47698495674859964;-1.1609020988472334e-07;-2.1757058321074786e-07;2.735887187037331e-07;-1.5911419885027487e-07;10.002134307513096;0.7504549737649496;0.01260348691494906;0.012602416713474295;1.294785387291537e-07;-3.900448288523872e-07;0.9460664111389804;0.8428320000275161;3.145143281921421e-07;-1.2281230123007832e-07;0.47746797218657433;1.2651289362369522
32.013082;0.4769829786775201;-1.167509410707654e-07;-2.1009177265634253e-07;2.823193673870584e-07;-1.5996393248404913e-07;10.002213895411055;0.750465020049384;0.012603383372686041;0.012602308002461695;1.2753478611550065e-07;-3.9290297899338487e-07;0.9460049310412856;0.8429480707802209;3.208375530702881e-07;-1.2434834210808584e-07;0.4774661869633933;1.2651706088643915
32.013087;0.47698129178412746;-1.1718654544137956e-07;-2.0262614142324403e-07;2.9074792500450756e-07;-1.6097465917737167e-07;10.002290024015181;0.7504753679351637;0.012603267360196924;0.012602207590523076;1.2571002774539172e-07;-3.9571149314847763e-07;0.9458722213045814;0.8431620568323571;3.2713698263803764e-07;-1.2563540496610146e-07;0.47746425217682165;1.2652239976654815
32.013097;0.476979937376361;-1.174008083722548e-07;-1.9517351892181264e-07;2.988640743189307e-07;-1.621457568184007e-07;10.002362298148034;0.7504860073890294;0.012603140193044893;0.012602114549261998;1.2399794720654286e-07;-3.9846100385622783e-07;0.9456002570728348;0.8435749344134604;3.3341298024081033e-07;-1.266666547667847e-07;0.4774621584919267;1.2653057080862828
32.013117;0.47697896015389757;-1.1739892679586172e-07;-1.8773574719800204e-07;3.066601668980017e-07;-1.634798989865752e-07;10.002430485142124;0.7504969324765892;0.012603003566703899;0.012602027957393649;1.223880329115999e-07;-4.011423094922792e-07;0.9450460114550284;0.8443826803512876;3.396665715755998e-07;-1.274345777981738e-07;0.47745989832459945;1.2654400059860098
32.013156;0.47697840728196417;-1.1718743402884278e-07;-1.8031683857065336e-07;3.1413050692890514e-07;-1.6498343261566745e-07;10.002494522786069;0.7505081321608549;0.012602859281099436;0.01260194693138001;1.2086481424522724e-07;-4.037429326278186e-07;0.9439304550553616;0.8459792657218773;3.458980992856992e-07;-1.2793034125831903e-07;0.47745746462988176;1.2656831907626303
32.013234;0.4769783267435728;-1.1677346278293046e-07;-1.729214663760576e-07;3.2127016360352635e-07;-1.6666399372743856e-07;10.002554452535088;0.7505195841348609;0.012602709017945265;0.01260187063383928;1.1940906138236035e-07;-4.062489977030654e-07;0.9416905532917976;0.8491366605040102;3.521033125282666e-07;-1.2814367199999371e-07;0.47745485279128186;1.2661383454158204
32.013312;0.4769787645376714;-1.1616459059390397e-07;-1.6555375886547373e-07;3.280754672707168e-07;-1.685271965242075e-07;10.00261031694773;0.7505312481064534;0.012602554303952842;0.012601798294607643;1.180003765851503e-07;-4.08648473950191e-07;0.9394502669433227;0.8522688409667835;3.5827246428597265e-07;-1.2806453759492615e-07;0.47745206180153166;1.2665877547759912
32.013469;0.4769797595890345;-1.1536922649923253e-07;-1.5821818991735245e-07;3.3454610571022336e-07;-1.7057543973821506e-07;10.002662092113656;0.7505430624619052;0.012602396529739865;0.01260172918628667;1.1661889975535873e-07;-4.109306718728879e-07;0.934960558354131;0.858445792943061;3.643952250322567e-07;-1.2768639820178038e-07;0.47744908848303186;1.2674460713584625
32.013608;0.4769813388905221;-1.1439613805895118e-07;-1.5092203102816396e-07;3.406849073080449e-07;-1.7280797485852232e-07;10.002709683620491;0.7505549550447203;0.012602236880077321;0.012601662586671399;1.1524531439928523e-07;-4.13084408693037e-07;0.9309713965389089;0.86385551585452;3.704650955019841e-07;-1.2700622726052107e-07;0.4774459217739291;1.2681940885560397
32.013748;0.4769835159592733;-1.1325295116499616e-07;-1.436770192907832e-07;3.4649366967096073e-07;-1.752195168967172e-07;10.002752959127815;0.7505668585965073;0.012602076269408721;0.012601597826367042;1.1386058314084717e-07;-4.150990620873354e-07;0.926981757401972;0.8691900255341707;3.764792920446915e-07;-1.2602156892340404e-07;0.47744254662803093;1.268925229750531
32.013887;0.476986291331361;-1.119450296512104e-07;-1.3649802218292768e-07;3.5197001536529015e-07;-1.7779913833995401e-07;10.002791793240299;0.7505787111261039;0.012601915389959839;0.012601534353983018;1.1244637248633781e-07;-4.1696539064810325e-07;0.922993623711413;0.8744503485470416;3.824371573114544e-07;-1.2473027889603826e-07;0.47743895029254096;1.2696407229404785
32.014026;0.476989653299113;-1.1047619866449321e-07;-1.2939982349545165e-07;3.571076638467804e-07;-1.80532073768589e-07;10.002826099785118;0.7505904472988281;0.01260175480417785;0.012601471740278423;1.1098532019445805e-07;-4.1867411634649527e-07;0.9190069843850684;0.879637514084477;3.8833902597961e-07;-1.2313276221480502e-07;0.4774351228223554;1.2703403598985614
32.014165;0.4769935807114997;-1.0885061381564598e-07;-1.2239536163101031e-07;3.6189707023868673e-07;-1.8340165129774534e-07;10.002855846670444;0.7506019947962622;0.012601595004179665;0.012601409655531267;1.09460928832693e-07;-4.202160301031739e-07;0.9150228296874547;0.8847525543786514;3.9418600056401505e-07;-1.2123334015823947e-07;0.47743105614599657;1.2710246725451806
32.014188;0.4769980485013686;-1.0707401415041816e-07;-1.154959536083654e-07;3.6632561694723234e-07;-1.8639037139410758e-07;10.002881065559027;0.7506132739616421;0.012601436450192289;0.012601347819039665;1.0785819506221885e-07;-4.2158418698538973e-07;0.9143861474613257;0.8855785107676389;3.999810460501586e-07;-1.1903981739711199e-07;0.477426744293808;1.2711494643939718
32.014188;0.47700303183699494;-1.0515391061932061e-07;-1.0871107239598331e-07;3.7037921079764775e-07;-1.8948171222862983e-07;10.002901862460545;0.7506241990856836;0.012601279626994777;0.012601285909688039;1.0616505852561386e-07;-4.227761897526834e-07;0.9143889238876959;0.8855924356921803;4.0572946899678583e-07;-1.1656103271885339e-07;0.4774221835153509;1.2711686362697514
32.014188;0.47700850550927415;-1.0309872655215611e-07;-1.0204759505239815e-07;3.740457841874315e-07;-1.9266127411206706e-07;10.002918389048757;0.7506346835658356;0.012601125108045832;0.012601223523024719;1.0437421276434634e-07;-4.2379485031834873e-07;0.9143871434996867;0.885612389957045;4.114376545220505e-07;-1.138040080517322e-07;0.47741737357595737;1.2711884524742096
32.014188;0.47701444119592;-1.0091682969200105e-07;-9.551039625382077e-08;3.7731745430534116e-07;-1.9591766371538176e-07;10.00293076280995;0.7506446460944876;0.012600973570751137;0.012601160235908312;1.0248370562847961e-07;-4.2464559467122696e-07;0.9143837883601833;0.8856324392674159;4.1711127312812243e-07;-1.1077320366531431e-07;0.4774123197539335;1.2712068948877422
32.014188;0.47702080751817755;-9.861608697361139e-08;-8.910294767250561e-08;3.80188215919917e-07;-1.9924431406153452e-07;10.002939021362613;0.7506540129941746;0.012600825684683601;0.0126010957039826;1.0049462467611762e-07;-4.2533358470651335e-07;0.914374843912629;0.8856586471320799;4.2275366826726014e-07;-1.0747214400348721e-07;0.4774070324101698;1.2712252740859193
32.014189;0.47702757218859876;-9.620254209886171e-08;-8.282728057123124e-08;3.8265026641392596e-07;-2.0263971171759385e-07;10.002943119902609;0.7506627203853697;0.012600681882394188;0.012601029731556752;9.840840938932133e-08;-4.2586431772523937e-07;0.9143573074772393;0.8856960652117546;4.283643155182232e-07;-1.0390647016159703e-07;0.47740152483909487;1.2712449241782438
32.01419;0.47703470201789744;-9.367935177477998e-08;-7.668594320754482e-08;3.846939242384278e-07;-2.0610552894931235e-07;10.002942952147732;0.7506707200580265;0.01260054221879251;0.012600962274572103;9.622582547914608e-08;-4.262459818927892e-07;0.9143191895260186;0.8857587316903873;4.339375833291781e-07;-1.0008555888340888e-07;0.4773958134786494;1.2712669795626468
32.014193;0.47704216205384387;-9.104919159655793e-08;-7.068485824905445e-08;3.8631062862664453e-07;-2.0964457058022845e-07;10.00293844181026;0.7506779817677993;0.01260040643543789;0.012600893339095458;9.394718987604418e-08;-4.2649029357678937e-07;0.9142435118521659;0.8858686795012356;4.394624838714146e-07;-9.602013108537452e-08;0.4773899196098562;1.2712945597689993
32.014198;0.4770499180011023;-8.831869012111038e-08;-6.48335909869487e-08;3.8749484602278284e-07;-2.1325798722054154e-07;10.002929633260313;0.7506844904941027;0.012600274112614222;0.012600822890440674;9.157465039883442e-08;-4.266108365087188e-07;0.9140923062997491;0.8860739447037682;4.449239964195591e-07;-9.171986768938956e-08;0.47738386807389455;1.2713338328305048
32.014209;0.4770579404046614;-8.550075606520251e-08;-5.9142932105537195e-08;3.8824361136209066e-07;-2.169427429053622e-07;10.002916688090744;0.7506902429529275;0.012600144812179514;0.01260075090802125;8.911365517821411e-08;-4.2661986968779435e-07;0.9137906119772659;0.8864695698848936;4.5030567304077224e-07;-8.71951998421263e-08;0.47737768404518177;1.271397229393376
