time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.01423;0.47706620621491963;-8.261433239542513e-08;-5.362191854458867e-08;3.88554852062549e-07;-2.2069197380073514e-07;10.002899833442902;0.750695241509983;0.012600018143944177;0.012600677534137858;8.65702858656627e-08;-4.265254729228702e-07;0.9131884762728734;0.8872446045325115;4.555912701173038e-07;-8.245863746221242e-08;0.4773713919832368;1.2715091962807195
32.014272;0.4770746966936837;-7.968308798366014e-08;-4.8277283357919705e-08;3.884249410779931e-07;-2.244965055606516e-07;10.002879338734054;0.7506994899447363;0.012599893731383526;0.012600603146326104;8.394823669058537e-08;-4.26330542478507e-07;0.911984960592583;0.8887741030507178;4.607645864463342e-07;-7.752221218536928e-08;0.4773650143368412;1.2717169912456248
32.014355;0.4770833935628852;-7.673349722916824e-08;-4.311619125693797e-08;3.878472270239749e-07;-2.283448611231559e-07;10.002855537608069;0.7507029962789883;0.01259977120750967;0.012600528304509378;8.124970833839677e-08;-4.260332106858706e-07;0.9095831409051763;0.891797117800537;4.6581015908908326e-07;-7.239553991242554e-08;0.47735856615896666;1.2721158144887372
32.014523;0.47709227756381095;-7.379324467164845e-08;-3.8148727037090556e-08;3.8681337346820616e-07;-2.3222299992961167e-07;10.002828815079793;0.7507057749506051;0.012599650336867083;0.012600453670024247;7.847822251359779e-08;-4.256270873623889e-07;0.9047860986359824;0.8977516866422155;4.7071407986377565e-07;-6.708671078249104e-08;0.4773520519562948;1.2728848226104104
32.014691;0.4771013303484164;-7.089118632129608e-08;-3.338761644725285e-08;3.8531627882344007e-07;-2.361147984443046e-07;10.002799506418459;0.7507078443026644;0.012599531145395101;0.01260037989377647;7.563884338263686e-08;-4.251023930878085e-07;0.8999959126523237;0.9036078248815655;4.754626749516247e-07;-6.160407897424642e-08;0.4773454695892924;1.273633465253058
32.014859;0.47711053469258435;-6.805758423631917e-08;-2.88465214209333e-08;3.833519595446215e-07;-2.4000235788984147e-07;10.002767816066001;0.7507092251509891;0.012599413884889932;0.012600307481649666;7.273485545246552e-08;-4.2444987155756084e-07;0.8952136599561107;0.9093665307863665;4.800413175402785e-07;-5.595780062506648e-08;0.4773388139302249;1.2743617758134247
32.015027;0.4771198731965082;-6.532175745056521e-08;-2.4537675502543543e-08;3.809189372816253e-07;-2.4386703953501706e-07;10.002733840615136;0.7507099414200235;0.012599298891432959;0.012600236774307725;6.976456908138896e-08;-4.2366488480772734e-07;0.8904404134211236;0.9150297970705422;4.844346002212061e-07;-5.0159917131043584e-08;0.477332077276934;1.2750705225547265
32.015194;0.4771293303488264;-6.270846610969531e-08;-2.0469668184720334e-08;3.780159571229019e-07;-2.476918446035354e-07;10.002697627073422;0.7507100195970177;0.012599186544147349;0.012600168047509462;6.672270246203008e-08;-4.227491822706405e-07;0.8856772314881738;0.9205986173240224;4.88626960754123e-07;-4.4223275155885876e-08;0.477325250783797;1.2757597879578808
32.015362;0.47713889653258784;-6.023702081266528e-08;-1.6647983404821483e-08;3.746394685594226e-07;-2.5146206740146925e-07;10.002659207323433;0.7507094864396245;0.012599077333029394;0.012600101618312556;6.36054867336873e-08;-4.217111084474756e-07;0.8809251534636658;0.9260749867231297;4.926032848273427e-07;-3.816174030231563e-08;0.4773183259323088;1.2764303960859198
32.01553;0.47714856851362264;-5.7922974268455314e-08;-1.3077046354290388e-08;3.70780899648545e-07;-2.5516362371064426e-07;10.002618605955094;0.750708366661782;0.012598971898009527;0.012600037882084067;6.04130313002969e-08;-4.205634551231046e-07;0.8761862050919932;0.9314598995683837;4.963482518189502e-07;-3.199111715705435e-08;0.4773112946182665;1.277083156467042
32.015698;0.4771583449384228;-5.5779692489527645e-08;-9.760433794342439e-09;3.664261686753145e-07;-2.587831461884534e-07;10.002575841381985;0.7507066815380652;0.012598870979557022;0.012599977298436846;5.71468750241039e-08;-4.1931984991843826e-07;0.8714594021019757;0.936755342869942;4.998451369408981e-07;-2.5727338977125374e-08;0.4773041510566189;1.277717571502419
32.015866;0.47716822225353983;-5.381871281039728e-08;-6.700750828164438e-09;3.615609760061968e-07;-2.623099333266634e-07;10.00253096164102;0.7507044482043237;0.01259877533904538;0.012599920419843721;5.3807452969988195e-08;-4.1799388563320685e-07;0.8667467454132308;0.9419632891933241;5.030766753872212e-07;-1.938358222705958e-08;0.47729689498038347;1.2783352534708434
32.016033;0.4771781961951401;-5.20492015387523e-08;-3.900503532704635e-09;3.5617755771565426e-07;-2.6573607803160614e-07;10.00248408389802;0.750701680506864;0.01259868572907193;0.012599867949097529;5.039369805478842e-08;-4.1660095582068454e-07;0.8620482181774637;0.9470847001621752;5.060277572110527e-07;-1.2970659941210356e-08;0.4772895302209822;1.2789357555528478
32.016201;0.4771882644046388;-5.0477184757957694e-08;-1.361180451123433e-09;3.502763832855146e-07;-2.690539834782768e-07;10.002435381822208;0.7506983913772391;0.01259860283555688;0.012599820724326166;4.690325347461547e-08;-4.1515888531275357e-07;0.8573657908825051;0.9521205415951809;5.086869244639037e-07;-6.4982447609273875e-09;0.47728205978579785;1.2795199967541695
32.016369;0.47719842377354693;-4.910508327411886e-08;9.189259255333554e-10;3.438645997432463e-07;-2.7225317702832124e-07;10.002385053144978;0.7506945973008253;0.012598527137193342;0.012599779619600081;4.3331967089178587e-08;-4.13685907440501e-07;0.8526984296662212;0.9570727917481632;5.110464036332243e-07;2.621521608538058e-11;0.47727448403236916;1.280087634828724
32.016537;0.47720866557615554;-4.793116085666771e-08;2.9445880505210264e-09;3.3695487175004635e-07;-2.7531921633126566e-07;10.002333319695422;0.7506903234810661;0.012598458851135145;0.01259974547531364;3.967405373755857e-08;-4.121976238982945e-07;0.8480481063497156;0.9619424325126599;5.131029382016602e-07;6.597780715628656e-09;0.4772667999269377;1.2806396161363438
32.016872;0.4772189735504018;-4.694950798196059e-08;4.722407559038333e-09;3.2956452594707527e-07;-2.7823526619969084e-07;10.00228044446066;0.7506856034583853;0.012598398038798295;0.01259971916019119;3.592595740289483e-08;-4.1070452670669997e-07;0.8388008044934397;0.9714184369839978;5.148575763223224e-07;1.3212316290026033e-08;0.477258999276818;1.2816916485191068
32.017174;0.4772293242112584;-4.615248265692293e-08;6.2606997435861904e-09;3.217143160709158e-07;-2.8098405759809464e-07;10.002226733339523;0.7506804746663592;0.012598344751471112;0.012599701661013226;3.209081164682108e-08;-4.0921037752958124e-07;0.8305415108715521;0.979678766439868;5.163124048445693e-07;1.9864770985610567e-08;0.4772510693525494;1.2825891191231824
32.017476;0.4772396886975148;-4.553385390263357e-08;7.56828119762626e-09;3.1342671149709447e-07;-2.835495264427707e-07;10.002172542679002;0.7506749772009468;0.01259829913817128;0.01259969404711573;2.8177966183358276e-08;-4.077112147127559e-07;0.8223472023660613;0.9876923744482953;5.174676634885048e-07;2.6547744281677265e-08;0.47724299376670504;1.2834432791643773
32.017779;0.47725003646007064;-4.508967354934693e-08;8.651488643328345e-09;3.0472409533792276e-07;-2.8591886275575944e-07;10.002118309716751;0.7506691552837742;0.012598261494953885;0.012599697333765486;2.420003623720989e-08;-4.0619646295654144e-07;0.814218848531555;0.9954662097499165;5.183212572603633e-07;3.325186423595584e-08;0.4772347530909714;1.2842544103984
32.017936;0.47726033719671;-4.481693572255918e-08;9.512361911854e-09;2.956276188129588e-07;-2.8808342185855243e-07;10.002064567258392;0.7506630561421626;0.012598232246199015;0.012599712358666075;2.017229838238672e-08;-4.0465369478399646e-07;0.8100064234738419;0.9994402162859978;5.188688791905887e-07;3.996851522951033e-08;0.4772263293334433;1.284664787898137
32.01803;0.4772705597075192;-4.4710617796967843e-08;1.014817505084005e-08;2.861580662850309e-07;-2.9003685763526725e-07;10.002011888175726;0.7506567255040925;0.012598211882951313;0.012599739751604682;1.6113830287960815e-08;-4.030725903076682e-07;0.8082069081465462;1.001789336906741;5.191043281082619e-07;4.6691308420089626e-08;0.47721770989693235;1.28534781124622
32.018124;0.47728067292830384;-4.4760937798288295e-08;1.0551786123616472e-08;2.763386537511834e-07;-2.9177367246696043e-07;10.001960810523245;0.7506502060008811;0.012598200873856732;0.01259977997719152;1.2047991848223664e-08;-4.014438270271402e-07;0.8084172854992255;1.0041165208517941;5.190208974982521e-07;5.341498060357493e-08;0.47720888561679875;1.2872793701582959
32.018205;0.47729064988971404;-4.495265869113734e-08;1.0714660173142537e-08;2.66196997535476e-07;-2.9329064390626507e-07;10.00191184681505;0.7506435422310334;0.012598199574445095;0.012599833387049494;8.000803118159923e-09;-3.99757008241788e-07;0.8085965395709386;1.006112728962654;5.186125290242186e-07;6.013362636065392e-08;0.4771998482327481;1.2889345902093161
32.018286;0.47730046991490155;-4.5266105560339665e-08;1.0630884642769366e-08;2.5576352011353436e-07;-2.9458659969775074e-07;10.001865528936062;0.7506367866725218;0.012598208195184457;0.012599900275842669;3.997109155440132e-09;-3.9800183270812883e-07;0.8087736566349519;1.0080919347298238;5.178731181605425e-07;6.683813983781299e-08;0.4771905933526664;1.2905761408081469
32.018448;0.4773101187469129;-4.5679742979337747e-08;1.0298891616187159e-08;2.450662829686533e-07;-2.956583337799911e-07;10.001822433481037;0.7506299999654452;0.01259822680428918;0.012599980942349721;5.8146830210183046e-11;-3.9617091253418403e-07;0.8091286223544324;1.0119781198171225;5.167964338463044e-07;7.351372248978304e-08;0.4771811263051397;1.293818703121722
32.018594;0.4773195870516245;-4.617334081202879e-08;9.721234995693e-09;2.3412682598718221e-07;-2.96497564486989e-07;10.001783221557094;0.750623246985692;0.012598255283495037;0.0126000757291739;-3.7966267167341816e-09;-3.94261004517431e-07;0.8094414171426657;1.015424267892258;5.153782054525515e-07;8.014045478649743e-08;0.47717146340857763;1.2966946225385052
32.01874;0.47732886628954546;-4.673027611472291e-08;8.90303165092269e-09;2.2296019246910433e-07;-2.970922141275607e-07;10.001748630794594;0.7506165931882014;0.012598293296004577;0.01260018500358823;-7.546420301507942e-09;-3.9227131429417497e-07;0.8097510127615417;1.0188193618441792;5.136178726821241e-07;8.669621028824468e-08;0.4771616253909217;1.2995316618959996
32.018886;0.4773379462825487;-4.733809833266668e-08;7.850356270208061e-09;2.115763263019944e-07;-2.974301982721435e-07;10.00171937583263;0.7506101009202268;0.01259834038252285;0.012600309092131612;-1.1168191644515909e-08;-3.9020029233981955e-07;0.8100553734451191;1.022166380452205;5.115196111165786e-07;9.316030015391138e-08;0.4771516283575565;1.3023308505934832
32.019032;0.47734681829649145;-4.79870616400417e-08;6.570348213755101e-09;1.9998149437778682e-07;-2.975022819901555e-07;10.001696090570064;0.7506038252791684;0.012598396072599796;0.012600448254314245;-1.4638897214623632e-08;-3.880439354301623e-07;0.8103554647595879;1.0254632987365546;5.090932493663482e-07;9.951717515479542e-08;0.4771414797982183;1.3050911533888943
32.019178;0.4773554789630584;-4.8668977873926945e-08;5.070572488282651e-09;1.8818072282982384e-07;-2.973026318316457e-07;10.001679391357104;0.7505978125468823;0.01259845986106149;0.01260060270426205;-1.7939761195967455e-08;-3.85797191823365e-07;0.8106502589392423;1.0287131008974502;5.063531733048084e-07;1.0575648481212896e-07;0.4771311801169448;1.3078141903595208
32.019324;0.477363931674631;-4.93774345282977e-08;3.3570886809959147e-09;1.7617988742180104e-07;-2.968291847203003e-07;10.001669955092352;0.7505921005497774;0.012598531157959598;0.012600772603231305;-2.10584287851181e-08;-3.834558354060664e-07;0.8109417319844389;1.031914792357022;5.033141837554887e-07;1.118691719367946e-07;0.4771207246445151;1.3105002896556905
32.01947;0.477372186196962;-5.010824677685939e-08;1.4348411285616072e-09;1.6398569026371837e-07;-2.960854917452304e-07;10.001668539698747;0.75058671679835;0.012598609287078216;0.012600957978694597;-2.3987457461074376e-08;-3.8101670913273814e-07;0.8112278673088166;1.0350703941170918;4.999870402079418e-07;1.1784451840741244e-07;0.47711010679172094;1.313149656922255
32.019616;0.4773802558963992;-5.086054159973757e-08;-6.902427852165642e-10;1.516041012525942e-07;-2.9508148271349216e-07;10.001675958408905;0.7505816753372736;0.012598693431115917;0.012601158628180634;-2.6722158030552005e-08;-3.7847810020273916e-07;0.8115106660195072;1.038179931694172;4.96377696199379e-07;1.236696622963872e-07;0.47709932516437764;1.3157634017659863
32.019762;0.47738815576565236;-5.1636954118001794e-08;-3.0100060174354833e-09;1.3904048884673014e-07;-2.9383018638186534e-07;10.00169297250867;0.7505769779772352;0.012598782540848204;0.01260137412246702;-2.925962646102263e-08;-3.758404791948731e-07;0.8117881482691264;1.041243434511118;4.924902022663322e-07;1.293305321167067e-07;0.4770883879448115;1.3183401644104782
32.019908;0.47739590276941263;-5.2441501401282114e-08;-5.514116788148107e-09;1.2630324741189916e-07;-2.9234318434075415e-07;10.001720098441716;0.7505726230695327;0.012598875357025021;0.01260160387481119;-3.159795354019609e-08;-3.7310704584941746e-07;0.812062343221384;1.0442629364888372;4.883294872547112e-07;1.348136857884797e-07;0.47707730968134116;1.3208826266821558
32.020054;0.4774035144552683;-5.3277436919709765e-08;-8.190171249363038e-09;1.1340765377237626e-07;-2.906303215480123e-07;10.00175746980056;0.7505686186577275;0.012598970560398706;0.01260184714183264;-3.373468942792705e-08;-3.7028414660370135e-07;0.8123312791828213;1.047238468206834;4.839019720832412e-07;1.4010675040567242e-07;0.4770661064225574;1.3233894376278468
32.0202;0.477411006369712;-5.414552398130789e-08;-1.1022039852329223e-08;1.0037575523726508e-07;-2.887025311999264e-07;10.001804881585306;0.7505649881721177;0.012599066931573965;0.012602102930357201;-3.5667006973898524e-08;-3.673796574679602e-07;0.8125969795481105;1.050170046199479;4.792154046108136e-07;1.4519608698063246e-07;0.47705479315870364;1.3258617070769145
32.020272;0.47741839136006564;-5.504211349136301e-08;-1.3989598703454335e-08;8.723341461465382e-08;-2.865726162343272e-07;10.001861950500526;0.750561760093087;0.012599163428660657;0.012602369928587733;-3.739487129137731e-08;-3.6440041931527386e-07;0.812723460534797;1.0516106682770543;4.742791343824967e-07;1.5006467741844453e-07;0.4770433827493398;1.327071187217982
32.020272;0.47742568082853853;-5.5959008583319186e-08;-1.7072826799313537e-08;7.400772562506142e-08;-2.842539463464492e-07;10.001928243643315;0.7505589528952092;0.012599259136323654;0.012602646607986875;-3.892270831067736e-08;-3.613526262801613e-07;0.8127167305890118;1.051635319229987;4.691039093359558e-07;1.546920942848813e-07;0.4770318873338112;1.3270794935117516
32.020272;0.477432885562121;-5.688584438430356e-08;-2.0254763724276253e-08;6.0724721716526e-08;-2.8175901781358164e-07;10.002003307237883;0.7505565727740601;0.0125993531519335;0.012602931427935525;-4.025773539582843e-08;-3.582435147796931e-07;0.8127097920041282;1.0516599778274942;4.637004232235294e-07;1.5905519510903774e-07;0.477020320809293;1.3270879644844666
32.020273;0.47744001460489655;-5.781345610652014e-08;-2.351924452065314e-08;4.740830393828683e-08;-2.7909828885432435e-07;10.002086611220482;0.7505546243681824;0.012599444557653255;0.012603222925430016;-4.1407846083637244e-08;-3.5508088122153426e-07;0.8127036416590574;1.0516846167874538;4.580776065080851e-07;1.6313009322907694e-07;0.47700869944201607;1.327097229937934
32.020273;0.4774470748416338;-5.8735458886448636e-08;-2.684834622387195e-08;3.4081742289232606e-08;-2.762798228889575e-07;10.002177479051308;0.7505531190849833;0.012599532508467595;0.012603519696810648;-4.237911861518706e-08;-3.518719526324552e-07;0.8126972731207781;1.0517092000884818;4.5224105255898085e-07;1.668942539835372e-07;0.4769970423571275;1.327106720538845
32.020274;0.4774540735054876;-5.964660986633372e-08;-3.022311604238975e-08;2.0769733085123163e-08;-2.733088916134809e-07;10.002275099668624;0.7505520711291785;0.012599616351057845;0.012603820443503826;-4.317387526853755e-08;-3.4862296832475145e-07;0.8126916838007698;1.0517336795087222;4.461910885862039e-07;1.7032525774039673e-07;0.47698537345374487;1.3271171140242288
32.020276;0.47746102190762857;-6.054113546034324e-08;-3.362514731701085e-08;7.499282300182561e-09;-2.7018699406500794e-07;10.002378654563724;0.7505514884717268;0.012599695718620197;0.012604124034208176;-4.3792292061275025e-08;-3.4533817686071184e-07;0.8126868829300476;1.0517579941887627;4.3992258997057234e-07;1.7339869939368797e-07;0.47697372243877656;1.3271284860136114
32.02028;0.47746793662065184;-6.141295210081936e-08;-3.703812540093882e-08;-5.701394073581287e-09;-2.6691190314053533e-07;10.002487471864042;0.7505513688566309;0.012599770530192794;0.012604429420946025;-4.423574784945423e-08;-3.4201924523584436e-07;0.8126868915600354;1.0517820762647938;4.33428078970606e-07;1.7608962099078088e-07;0.47696212236745494;1.3271433495729958
32.020289;0.4774748369009419;-6.225527641540226e-08;-4.044948939038867e-08;-1.8805246511216185e-08;-2.63480076165461e-07;10.002601067416773;0.7505517021525546;0.012599840821935188;0.012604735476465238;-4.450849288948557e-08;-3.386676790570277e-07;0.8126937343119573;1.0518058565993322;4.267006947852344e-07;1.7837537553002853e-07;0.47695060524848737;1.3271629700161258
32.020305;0.4774817410834861;-6.305967337788729e-08;-4.385022029221438e-08;-3.178683883043706e-08;-2.598900345530774e-07;10.002719038033383;0.7505524751474778;0.012599906554775787;0.012605040949547078;-4.461776076332429e-08;-3.3528888975621654e-07;0.8127164332312985;1.0518292705051564;4.1973448457181603e-07;1.8023690008083498e-07;0.47693919971683013;1.3271928660143513
32.020339;0.4774886634474336;-6.381842716191879e-08;-4.723309925290789e-08;-4.4620365866601154e-08;-2.561437377301172e-07;10.002840956188592;0.7505536735837409;0.012599967580772685;0.012605344563113047;-4.4573399458189056e-08;-3.3189348788021487e-07;0.8127690072660255;1.0518522622863904;4.125243972885424e-07;1.8165938427125692e-07;0.47692793109685383;1.3272415954204637
32.020405;0.4774956126948441;-6.452930002311215e-08;-5.05914571583428e-08;-5.727816931427334e-08;-2.522456330208769e-07;10.00296633374861;0.7505552816688024;0.012600023711583402;0.012605645070385566;-4.438617903076787e-08;-3.2849508589629953e-07;0.8128814717616415;1.051874784794048;4.0506676569327723e-07;1.8263221624813098e-07;0.47691682379744943;1.3273274969855573
32.020538;0.4775025930341275;-6.519567563065123e-08;-5.391891598682918e-08;-6.973028782079537e-08;-2.482008330756299e-07;10.003094581077757;0.7505572811543905;0.012600074767839595;0.012605941185245799;-4.4064465846353504e-08;-3.251075933796164e-07;0.8131118358790603;1.0518968000800886;3.973582730794106e-07;1.8314877720294206e-07;0.4769059054865629;1.327486044710165
32.020804;0.4775096054723487;-6.582049073113561e-08;-5.720930933464918e-08;-8.194411395892331e-08;-2.4401366409817025e-07;10.003225026563943;0.7505596483986721;0.012600120567517909;0.012606231517991224;-4.3612224113250236e-08;-3.217436253521133e-07;0.8135740990076125;1.051918281807616;3.8939534128594024e-07;1.8320824675323218e-07;0.4768952095589762;1.327787024126395
32.02107;0.47751664965875407;-6.640099720480059e-08;-6.045585865953664e-08;-9.388664409543832e-08;-2.396881179717496e-07;10.003357009007724;0.750562351583215;0.012600160896646657;0.012606514564687275;-4.303025807906304e-08;-3.184135379636818e-07;0.8140232507367257;1.0519392146329687;3.8117605026315137e-07;1.8281690827067666e-07;0.47688477535561824;1.3280805054225815
32.021336;0.477523729174125;-6.69295983004941e-08;-6.365038096749618e-08;-1.0552980922084636e-07;-2.3523061184081312e-07;10.0034898927711;0.7505653505829916;0.01260019556286764;0.01260678869788521;-4.2318561980909025e-08;-3.1512334188973815e-07;0.8144622773452336;1.0519595909719843;3.727015732174037e-07;1.819862201484282e-07;0.4768746447696425;1.328368257796492
32.021603;0.47753085560518527;-6.739800786375512e-08;-6.67826172039426e-08;-1.1685357301265663e-07;-2.3065233259279443e-07;10.003623021729675;0.7505685990885007;0.012600224519367396;0.012607052173398092;-4.1477567920063546e-08;-3.11871222009781e-07;0.8148881656245641;1.0519794014699664;3.639759885729948e-07;1.8073013601852278e-07;0.476864855265592;1.3286483600281036
32.021869;0.47753804610553807;-6.780019804439124e-08;-6.984005945594779e-08;-1.2784319862848208e-07;-2.2596782332397302e-07;10.003755727270741;0.7505720488377791;0.012600247928372737;0.012607303159094245;-4.050837054916924e-08;-3.0864676563400434e-07;0.8153038971237868;1.0519986217661053;3.5500647697029967e-07;1.790647988987189e-07;0.47685543657722734;1.3289225613575057
32.022135;0.4775453194161522;-6.81333755240988e-08;-7.281016400502202e-08;-1.3848316645561402e-07;-2.2119141572773795e-07;10.003887389799;0.7505756538840851;0.012600266100420029;0.012607539793104507;-3.941318197088886e-08;-3.0543581910169693e-07;0.8157084409680418;1.0520172118388074;3.4580363854767303e-07;1.770100284607276e-07;0.4768464132875239;1.3291901645969748
32.022401;0.4775526946305292;-6.839679395055265e-08;-7.568302694761134e-08;-1.4875432977742077e-07;-2.1633582277330058e-07;10.00401749102171;0.7505793735430546;0.012600279375046448;0.012607760318934692;-3.819583635645919e-08;-3.022270712979446e-07;0.8161027553339549;1.0520351266361576;3.363811982161683e-07;1.745890057513936e-07;0.47683780864683956;1.3294516986883191
32.022667;0.4775601896483082;-6.858953993919573e-08;-7.845206678133928e-08;-1.586368435325708e-07;-2.1141431461030306e-07;10.00414561598707;0.7505831738314993;0.01260028805632085;0.012607963241086043;-3.6861597116938904e-08;-2.9901539222231206e-07;0.816486797764622;1.0520523188698159;3.267559313007389e-07;1.7182472095493174e-07;0.47682964574110687;1.3297070736039893
32.022933;0.4775678193645752;-6.871031873873346e-08;-8.111400367515148e-08;-1.681130872844178e-07;-2.064438148417565e-07;10.004271444513508;0.7505870266848021;0.012600292434909722;0.012608147414761474;-3.541868408471082e-08;-2.958027475745171e-07;0.8168595356003948;1.0520687339608112;3.169485631494619e-07;1.6873665869799013e-07;0.4768219454506091;1.3299555816171418
32.023199;0.47757559707186026;-6.875880381227788e-08;-8.366839242281813e-08;-1.7716735028656624e-07;-2.0144552094627527e-07;10.00439476306497;0.750590906587436;0.012600292832203146;0.012608312063150948;-3.388066700564873e-08;-2.925990877351254e-07;0.817222949679679;1.0520843104129227;3.0698461649282344e-07;1.6534049912246882e-07;0.4768147257148856;1.3301983568697169
32.023465;0.47758353687726;-6.873606136716289e-08;-8.611644588039751e-08;-1.8578489870968027e-07;-1.9644425844736007e-07;10.004515416922056;0.7505947865939601;0.012600289597660975;0.012608456661728416;-3.22643440975642e-08;-2.8942121358028106e-07;0.8175760341775536;1.0520989877304856;2.968935428633974e-07;1.6164929014257075e-07;0.4768080028909346;1.330434699458588
32.023731;0.47759165151739175;-6.864324670258226e-08;-8.846060024020436e-08;-1.9395091844943045e-07;-1.9146854879229806e-07;10.00463316250467;0.7505986364472742;0.01260028308134787;0.012608580714900945;-3.058396476283865e-08;-2.8628788033693736e-07;0.8179197949751729;1.0521127144721714;2.8670701553539097e-07;1.5767538759168307e-07;0.47680179047580656;1.3306651543150076
32.023997;0.477599946141028;-6.848008489143607e-08;-9.070384109192079e-08;-2.016500180129407e-07;-1.8654904277650706e-07;10.004747559107551;0.7506024209469374;0.012600273629622566;0.012608683659669608;-2.884798630448563e-08;-2.8321467180439565e-07;0.8182542420311394;1.0521254492779448;2.76458731430238e-07;1.5343348730240594e-07;0.47679609712117776;1.3308896688324874
32.024263;0.47760841560327527;-6.824592903571031e-08;-9.284632233190787e-08;-2.0886825074700497e-07;-1.817145007200126e-07;10.004858036658364;0.7506060999548855;0.012600261554097589;0.012608764997187917;-2.706212006510078e-08;-2.8021229167368553e-07;0.818579375823684;1.0521371564965374;2.661853247369278e-07;1.4894159979654286e-07;0.47679092828771935;1.3311081923652488
32.024529;0.47761704936540095;-6.794340363277164e-08;-9.488245173699166e-08;-2.155960224921752e-07;-1.7698786323065938e-07;10.004964058528474;0.7506096337311771;0.012600247077030469;0.012608824483710028;-2.5235842134544332e-08;-2.772872110422484e-07;0.8188961775050095;1.052147804402904;2.559257744439915e-07;1.442185994275654e-07;0.4767862871171548;1.3313212834347605
32.024795;0.47762583710635065;-6.758137756856963e-08;-9.68037075707953e-08;-2.218298463782896e-07;-1.7238333708202277e-07;10.0050652459463;0.7506129868735599;0.012600230329287851;0.012608862197035518;-2.338608439055102e-08;-2.7444278939616405e-07;0.8192036100139114;1.052157366397867;2.457194350721916e-07;1.3928240342739792e-07;0.4767821696566155;1.331528271188854
32.025061;0.4776347668282644;-6.717482482928528e-08;-9.860435706173404e-08;-2.2757323803680555e-07;-1.679063715061763e-07;10.005161441872755;0.7506161247007481;0.012600211370785916;0.012608878442881336;-2.1536288702435348e-08;-2.7168043775866275e-07;0.8195026258027941;1.0521658165898484;2.3560493578039578e-07;1.3415049945547196e-07;0.47677855849090656;1.3317297271405166
32.025328;0.4776438198094046;-6.6742734073641e-08;-1.0028403067381372e-07;-2.3283726580816196e-07;-1.6355880933591263e-07;10.005252708123688;0.7506190082752104;0.012600190175807671;0.012608873610091394;-1.9713149482817274e-08;-2.6900067880994467e-07;0.8197931761414657;1.052173119860074;2.2562032534280868e-07;1.28839966845822e-07;0.4767754231861674;1.3319256319310802
32.025594;0.4776529712732224;-6.63066799981755e-08;-1.0184727640617262e-07;-2.3763947299471507e-07;-1.5934435860204206e-07;10.005339250528992;0.7506215947499013;0.012600166627929128;0.012608848087159188;-1.7943806027059718e-08;-2.664049593510326e-07;0.8200762199833354;1.0521792296157757;2.1580359513561504e-07;1.2336605127477754e-07;0.4767727301886662;1.3321165995256397
32.02586;0.47766219503998925;-6.589023128129691e-08;-1.0330234582538653e-07;-2.4200061197171235e-07;-1.5526893614105446e-07;10.005421289643698;0.7506238424393513;0.012600140574446436;0.012608802248836646;-1.6254494667015807e-08;-2.638975779502006e-07;0.820349725003138;1.052184096797333;2.0619230057595445e-07;1.1774100595420351e-07;0.47677045381085825;1.332301399722145
32.026126;0.4776714663340435;-6.551832812840616e-08;-1.0465945699196258e-07;-2.459419199747178e-07;-1.5133829102415306e-07;10.005498939285863;0.7506257187099604;0.01260011193699918;0.012608736496498782;-1.4670099662110031e-08;-2.614858059980314e-07;0.8206166631883325;1.0521876772526473;1.968212518632174e-07;1.1197490582029966e-07;0.47676857788594285;1.332481873746019
32.026392;0.4776807634579767;-6.521633121110924e-08;-1.0592950636204584e-07;-2.494841868669829e-07;-1.4755697894790277e-07;10.005572181569777;0.7506272059344874;0.01260008087596834;0.012608651301797967;-1.3215074840537599e-08;-2.591781801405721e-07;0.8208750119823097;1.0521899315258907;1.8772009023521117e-07;1.060786994301082e-07;0.47676708747909824;1.332656786476804
32.026658;0.4776900692805041;-6.5008239652434e-08;-1.0712378949285457e-07;-2.5264831571477845e-07;-1.4392983447568277e-07;10.005640916713926;0.7506282993459142;0.012600047880736038;0.012608547187921;-1.1915367223011123e-08;-2.5698291645047066e-07;0.8211257567413592;1.0521908270887517;1.789135752951212e-07;1.000668587672624e-07;0.47676596090273754;1.3328267545008328
32.026924;0.4776993702357148;-6.491465230840166e-08;-1.0825342503438646e-07;-2.554570315271896e-07;-1.404639920154304e-07;10.005705011021492;0.7506290007096614;0.012600013629760527;0.01260842465493547;-1.0798274488784379e-08;-2.549083255829675e-07;0.8213688894019568;1.052190346273031;1.7042356141720337e-07;9.395686597739804e-08;0.47676517149565245;1.3329917881363773
32.02719;0.4777086548349599;-6.495208820233186e-08;-1.0932905924287423e-07;-2.5793545448182455e-07;-1.3716854430297902e-07;10.005764328318305;0.7506293156686823;0.012599978751973752;0.012608284086328502;-9.888675529277931e-09;-2.5296294875366695e-07;0.8216054109718185;1.0521884859525201;1.622689357041821e-07;8.776610924093412e-08;0.4767646952351652;1.3331525253988856
32.027456;0.47771791357265925;-6.513474798701954e-08;-1.1036192257028959e-07;-2.601096696256059e-07;-1.3405273037774018e-07;10.005818740822297;0.7506292561399703;0.012599943726365559;0.012608125746649951;-9.205088577193895e-09;-2.5115306216622186e-07;0.8218343365733276;1.0521852443184547;1.5446358891566208e-07;8.150934994059257e-08;0.4767645147889901;1.3333083785164974
32.027722;0.47772713810226275;-6.54770642744628e-08;-1.1136410821163698e-07;-2.6200508021130745e-07;-1.3112511768723352e-07;10.005868138466898;0.7506288438919446;0.012599908948705031;0.012607949894773852;-8.759256068320757e-09;-2.494805986093644e-07;0.8220566953610403;1.0521806101066602;1.4701639842560829e-07;7.519850531351747e-08;0.4767646190862392;1.3334599932307958
32.027988;0.47773632184964143;-6.599373012024848e-08;-1.1234658404010612e-07;-2.6364576976028424e-07;-1.2839314631090543e-07;10.005912462540982;0.7506281087394878;0.012599874841104015;0.012607756837293609;-8.55906667551921e-09;-2.479441721273508e-07;0.8222715294726318;1.0521745661855586;1.39932969943692e-07;6.88436320176435e-08;0.47676500122384036;1.3336067906796045
32.028254;0.47774546257391787;-6.669889364801192e-08;-1.1331676387923518e-07;-2.650542504616743e-07;-1.258626207000134e-07;10.005951705064202;0.7506270807231104;0.012599841893529144;0.01260754689423743;-8.61267503676423e-09;-2.465414471252141e-07;0.8224808903480703;1.0521671023303927;1.332163346695576e-07;6.245387475313936e-08;0.4767656553913242;1.333750055080497
32.028787;0.47775456246757086;-6.76074365281989e-08;-1.1427761971625201e-07;-2.6625120715191904e-07;-1.2353908462512582e-07;10.005985836526328;0.7506257841908609;0.012599810609362001;0.012607320391019632;-8.930778716343704e-09;-2.452692753387651e-07;0.8229008265004936;1.0521582216837;1.2686735237075598e-07;5.603738803392902e-08;0.47676657481785284;1.334023037942378
32.029265;0.477763626269579;-6.87349272601191e-08;-1.1522850154217737e-07;-2.672556776719245e-07;-1.2143024231274402e-07;10.006014743348352;0.7506242384314155;0.012599781412684665;0.012607077656183007;-9.526527208851691e-09;-2.4412096177309145e-07;0.8232563797914374;1.0521479356752876;1.2088467564276227e-07;4.9600935735067266e-08;0.4767677518769513;1.3342562717291595
32.029744;0.47777265905652017;-7.009476423112772e-08;-1.1616695833474405e-07;-2.6808463072619376e-07;-1.19546452425511e-07;10.0060382323987;0.7506224600712126;0.012599754579715355;0.012606818966102688;-1.0414691652272149e-08;-2.430852013373331e-07;0.8235955976213869;1.05213625962904;1.1526402164515702e-07;4.3151459620031596e-08;0.4767691788178825;1.3344793896206026
32.030223;0.4777816649660271;-7.169685688316456e-08;-1.170905067417634e-07;-2.687516065567339e-07;-1.1789859899392683e-07;10.006056084978768;0.750620460395484;0.012599730199705991;0.012606544496421046;-1.1609594889316118e-08;-2.4214987745703e-07;0.8239165368936242;1.0521232144892578;1.0999927760020691e-07;3.669773576677069e-08;0.47677084861562224;1.3346912044468744
32.030702;0.4777906488603276;-7.354890366056286e-08;-1.1799776073189934e-07;-2.6926625187717825e-07;-1.1649503103572015e-07;10.006068147792394;0.7506182371066558;0.01259970819319913;0.012606254399486719;-1.3122415082912103e-08;-2.4130699573721146e-07;0.8242222528723351;1.0521088275593073;1.0508442976377298e-07;3.024884199417251e-08;0.4767727557434692;1.33489362281461
32.031181;0.4777996167627627;-7.565755906574105e-08;-1.1888941724615137e-07;-2.69636235461099e-07;-1.153408161320271e-07;10.006074383321423;0.7506157682032484;0.01259968837339422;0.012605948965469385;-1.495987316685784e-08;-2.4055464575968986e-07;0.8245127912909868;1.0520931306953563;1.0051356202700154e-07;2.381199103366508e-08;0.476774896599587;1.3350867034085672
32.03166;0.4778085737251246;-7.802797574359398e-08;-1.1976788546911323e-07;-2.6987052713038757e-07;-1.1444062424979887e-07;10.006074799333417;0.7506130164562853;0.012599670472757223;0.012605628692085376;-1.712542288915185e-08;-2.398968916732467e-07;0.8247891916066095;1.052076159214853;9.62807530290129e-08;1.7393016173087752e-08;0.4767772699394003;1.3352711151777608
32.032139;0.4778175247622102;-8.066165952831198e-08;-1.2063447906198596e-07;-2.6998044933641584e-07;-1.1380133760763816e-07;10.0060693827565;0.7506099423301332;0.012599654176031776;0.012605294260948198;-1.962298237214725e-08;-2.3934254694583447e-07;0.825051494363903;1.052057951740112;9.23802139052361e-08;1.099887396566175e-08;0.47677987640484165;1.335446891503489
32.032618;0.4778264754245167;-8.355354828075791e-08;-1.2148737689431805e-07;-2.699778494573186e-07;-1.1342955325408581e-07;10.006058170762973;0.7506065149367181;0.012599639212306198;0.012604946540641253;-2.2458496837028933e-08;-2.389026203114242e-07;0.8253007422165547;1.0520385498897964;8.880460968509267e-08;4.640510945520631e-09;0.4767827181126028;1.3356146669055502
32.03279;0.4778354261451612;-8.669057484373187e-08;-1.2232211114646474e-07;-2.698734727527324e-07;-1.1332651007418873e-07;10.006041337880722;0.7506027142184333;0.012599625429185614;0.01260458660871806;-2.563599741371095e-08;-2.385878030444003e-07;0.82537297272533;1.0520179977131514;8.554452705065984e-08;-1.6668078055098522e-09;0.4767858000869889;1.3356731074432386
32.03279;0.47784436846886624;-9.005416174979614e-08;-1.2313209065829826e-07;-2.696765914657547e-07;-1.1348732734449215e-07;10.006019168409994;0.7505985247994871;0.012599612801800272;0.012604215674458711;-2.9153134847570002e-08;-2.384076382054659e-07;0.8253512152882272;1.0519963434401238;8.258986802229282e-08;-7.906394668523632e-09;0.4767891303742107;1.3356734858914325
32.032791;0.47785329045503033;-9.362449620801376e-08;-1.2390894933430755e-07;-2.693945076745752e-07;-1.1390416583816608e-07;10.005991944803275;0.750593928233756;0.012599601410301899;0.012603834922506649;-3.299994939579935e-08;-2.383712068180441e-07;0.8253295009228627;1.0519736446679202;7.992841953881772e-08;-1.4062952769211232e-08;0.4767927168076671;1.3356738919177489
32.032791;0.47786218365526023;-9.738204072705604e-08;-1.246441612135945e-07;-2.690315266280205e-07;-1.1456900765637123e-07;10.005959802996802;0.7505889023668596;0.012599591381231474;0.012603445458708179;-3.71598928138589e-08;-2.384871875444825e-07;0.825308873894032;1.051949968370812;7.754308517900302e-08;-2.012402797538656e-08;0.4767965631438233;1.3356749525724647
32.032793;0.4778710453306937;-1.0130747869800795e-07;-1.2532994141169885e-07;-2.685892468900299e-07;-1.1547536553393558e-07;10.005922659137951;0.7505834276595267;0.012599582807689962;0.012603048374307481;-4.1611903263508933e-08;-2.3876313561899833e-07;0.8252883935697201;1.051925381109399;7.541323716761876e-08;-2.6080179288210355e-08;0.476800667608147;1.3356760534883498
32.032796;0.47787987989633435;-1.0538343569951552e-07;-1.2595809991629296e-07;-2.6806842018550205e-07;-1.1661768064762966e-07;10.005880282122963;0.7505774915493278;0.012599575735730978;0.012602644835133119;-4.6331835687000205e-08;-2.39205556823683e-07;0.8252681302644573;1.0518999432234035;7.351939860106715e-08;-3.1924072770423785e-08;0.47680502667877944;1.3356771826654943
32.032803;0.4778886994901869;-1.0959607502137475e-07;-1.2651907278204905e-07;-2.674705055479273e-07;-1.1798916424325952e-07;10.005832389747695;0.7505710881520042;0.012599570185210802;0.012602236152468606;-5.129356084821143e-08;-2.3981959322476463e-07;0.8252511599602312;1.051873713931303;7.184707698467038e-08;-3.765009474170707e-08;0.4768096420898026;1.3356801664116704
32.032816;0.47789752100500593;-1.1393346292587562e-07;-1.2700242420856462e-07;-2.667979932067285e-07;-1.1958240511304902e-07;10.005778681758434;0.7505642180122857;0.01259956610078379;0.012601823728854307;-5.647065514421125e-08;-2.4060840492960316e-07;0.8252375587852595;1.0518467523718928;7.03876731548335e-08;-4.325500357624678e-08;0.4768145225927932;1.3356849720580415
32.032843;0.4779063650092898;-1.1838238600962975e-07;-1.2739924018552646e-07;-2.660531470074471e-07;-1.213911948620006e-07;10.005718882587045;0.75055688839421;0.01259956328028116;0.012601408913969795;-6.183689211337518e-08;-2.415746486799637e-07;0.8252313980320298;1.0518191065370655;6.913665505343346e-08;-4.873897729789491e-08;0.47681967856667634;1.3356940441813345
32.032896;0.4779152573981659;-1.229270837815565e-07;-1.2770544205282596e-07;-2.65237154144047e-07;-1.2340939318821732e-07;10.005652807995707;0.7505491137823357;0.012599561428484254;0.012600992954686651;-6.736585832629621e-08;-2.4272283066712435e-07;0.8252407413882121;1.0517908042721742;6.80899874556202e-08;-5.4105660551039844e-08;0.47682511824623913;1.3357122997505835
32.033002;0.47792422549325014;-1.2754997396889503e-07;-1.2792230207663182e-07;-2.6435117075950603e-07;-1.2562948833595449e-07;10.005580393925383;0.7505409165606489;0.012599560390591067;0.012600577029323915;-7.303141674677514e-08;-2.4406015435784125e-07;0.8252776453714016;1.0517618606077248;6.723996914862615e-08;-5.936039632882105e-08;0.4768308488458545;1.3357471148722253
32.033213;0.4779332896416162;-1.322320863080756e-07;-1.2805373292555017e-07;-2.633961318659393e-07;-1.2804397875204715e-07;10.00550166366657;0.7505323235745102;0.012599560342474642;0.012600162259618236;-7.880756870146162e-08;-2.4559580223131426e-07;0.8253711563552237;1.0517322924287316;6.657282312806139e-08;-6.450805386563769e-08;0.4768368764862515;1.3358163571016406
32.033637;0.4779424610560032;-1.3695260378913394e-07;-1.2810312593798062e-07;-2.623698881092026e-07;-1.3064630447808271e-07;10.005416664010237;0.7505233616512208;0.012599561667018836;0.01259974969285704;-8.466744023118861e-08;-2.4733841520331153e-07;0.8255683032452518;1.0517021263131374;6.607010589483543e-08;-6.955181214996895e-08;0.4768432047468211;1.3359490141240271
32.03406;0.4779517470250049;-1.4168954243737322e-07;-1.2807158759266418e-07;-2.61265979405414e-07;-1.3342841632844501e-07;10.005325439280485;0.750514059373909;0.012599564716657683;0.012599340289589752;-9.05843241643831e-08;-2.4929249201695883e-07;0.8257580955610587;1.0516714037582926;6.571296417679623e-08;-7.449360932145946e-08;0.47684983608814835;1.336076405650475
32.034483;0.477961154853042;-1.4642288218849997e-07;-1.279592081649782e-07;-2.60077253047391e-07;-1.3637778492855978e-07;10.00522801142182;0.7505044520001213;0.01259956982183059;0.012598934904130442;-9.653461422282742e-08;-2.51456473163002e-07;0.825940525166468;1.0516401838638774;6.548593965767562e-08;-7.933619839812671e-08;0.4768567731098864;1.3361984415445176
32.034907;0.47797069134841585;-1.5113784020810227e-07;-1.2776789075953773e-07;-2.587997435062549e-07;-1.394776597316136e-07;10.005124322833286;0.750494582743022;0.012599577418382774;0.012598534225234718;-1.0249847309377324e-07;-2.53823384819483e-07;0.8261145654417833;1.0516085351838993;6.53777319929432e-08;-8.408406528043052e-08;0.47686401730703293;1.3363144281187742
32.03533;0.4779803616398707;-1.5582529313223437e-07;-1.2750197871569334e-07;-2.5743201202875284e-07;-1.4271023004261407e-07;10.005014245700401;0.7504844982227199;0.012599588036150813;0.01259813874702137;-1.0845767412606113e-07;-2.5638402013615265e-07;0.8262821743698745;1.0515765202981027;6.537959769272154e-08;-8.874209039812801e-08;0.47687156867207914;1.3364255417959194
32.035753;0.47799016920803733;-1.604799599765497e-07;-1.271668757933513e-07;-2.5597369400878526e-07;-1.4605977089884943e-07;10.004897650459641;0.7504742426474929;0.012599602199383619;0.012597748807741243;-1.1439430973340746e-07;-2.5913266508847555e-07;0.8264423039488146;1.051544182479734;6.548385060644163e-08;-9.331642539871336e-08;0.47687942485951024;1.3365311147614194
32.036177;0.4780001156689244;-1.6509910996086627e-07;-1.2676787953564976e-07;-2.5442722674802695e-07;-1.4951416675555608e-07;10.00477441457009;0.7504638588549564;0.012599620326800069;0.012597364619087675;-1.2029097217383377e-07;-2.6207031057234136e-07;0.8265959063241882;1.05151154061796;6.568341034193535e-08;-9.78183114046536e-08;0.47688757799769105;1.3366317275473603
32.0366;0.4780101997042381;-1.6968206191015086e-07;-1.2630909975019314e-07;-2.5280035169295807e-07;-1.5306460757044297e-07;10.004644383873933;0.7504533950747084;0.012599642644113493;0.01259698631439662;-1.261313168622477e-07;-2.6520092295498134e-07;0.8267429334358454;1.0514785933277149;6.597195260710217e-08;-1.0226498961221756e-07;0.47689601272225;1.3367273498791403
32.037023;0.4780204152555027;-1.742290735783328e-07;-1.2579171900974583e-07;-2.511062463091997e-07;-1.5670476198346222e-07;10.004507363708143;0.7504429082537662;0.012599669187718116;0.012596614031811981;-1.3190133364831386e-07;-2.685249956506004e-07;0.8268833359206093;1.0514453314828736;6.634389171499088e-08;-1.0667663790736701e-07;0.4769047050938448;1.3368179557523232
32.037447;0.47803074990124006;-1.7874158911573407e-07;-1.2521234755138836e-07;-2.493605229572386e-07;-1.6043132857849186e-07;10.004363185161246;0.7504324600921639;0.012599699916991565;0.012596247899753107;-1.3758975937520283e-07;-2.720375128432868e-07;0.8270180620959732;1.0514117535844358;6.679323649050237e-08;-1.1107312173142335e-07;0.4769136215937887;1.3369041449086057
32.03787;0.47804118462511097;-1.832249200556923e-07;-1.2456297343760804e-07;-2.4757754977936947e-07;-1.6424469849880033e-07;10.004211801090038;0.7504221107043857;0.012599734781731962;0.012595887924606256;-1.4318695634534724e-07;-2.7573082092664674e-07;0.827147055739378;1.0513778697533414;6.731169199418873e-08;-1.15472253756389e-07;0.476922722485147;1.3369859090410297
32.038294;0.47805169357208105;-1.8768851079793916e-07;-1.2383262187718268e-07;-2.457699811744634e-07;-1.6814790228026276e-07;10.004053335696943;0.7504119184748433;0.012599773668328226;0.012595533922577572;-1.4868352973673123e-07;-2.7959574353617255e-07;0.8272702556881956;1.0513436932228428;6.788758096938517e-08;-1.1988922617587201e-07;0.47693196769851676;1.3370632549009844
32.038717;0.47806224370569395;-1.9214130439917472e-07;-1.2300923501872236e-07;-2.4395076293862974e-07;-1.7214384786363184e-07;10.003888102144485;0.7504019444916565;0.012599816343082;0.01259518555593886;-1.540690476692539e-07;-2.8361901185846806e-07;0.827387596348581;1.05130922981036;6.850605310517857e-08;-1.243368203275326e-07;0.4769413196604774;1.3371362093596915
32.03914;0.4780727966707141;-1.9658642879773317e-07;-1.2208135288662814e-07;-2.42134187752147e-07;-1.7623164150065453e-07;10.003716600933963;0.7503922504451092;0.012599862461915487;0.012594842431998318;-1.5933241204033502e-07;-2.877815963267361e-07;0.8275000070630834;1.0512744697952237;6.915012502782631e-08;-1.2882720601884047e-07;0.4769507431918841;1.3372054388686039
32.039564;0.4780833101762711;-2.0101982240450199e-07;-1.2103955312409871e-07;-2.403351838023839e-07;-1.8040566893456114e-07;10.003539467220321;0.7503828908138046;0.012599911601485915;0.012594504240884197;-1.6446429499977487e-07;-2.920590872531465e-07;0.8276074153753276;1.0512393906494575;6.980195513526019e-08;-1.333744669024615e-07;0.4769602044593912;1.3372710048254701
32.039987;0.47809373698854196;-2.054332792662529e-07;-1.1987654615074513e-07;-2.3856814181770144e-07;-1.846588028198781e-07;10.003357347742684;0.7503739088382937;0.01259996328258671;0.012594170932486593;-1.6945972357433496e-07;-2.9642369242750685e-07;0.8277097545165738;1.0512039695592386;7.044400280133135e-08;-1.3799433279219857e-07;0.476969671856942;1.337332972109573
32.04041;0.4781040281842571;-2.0981852047188935e-07;-1.1858654122085176e-07;-2.368470185746691e-07;-1.889858346652397e-07;10.0031707703084;0.7503653363100242;0.012600016998384289;0.012593842822807457;-1.7431997153614543e-07;-3.008485517044523e-07;0.827806967841402;1.0511681881666397;7.106056044898601e-08;-1.4270211385512965e-07;0.4769791212563399;1.3373913995204472
32.040834;0.4781141410382143;-2.1416958933629266e-07;-1.171657025092473e-07;-2.351861695192798e-07;-1.933851154412393e-07;10.002980122996185;0.7503571925854636;0.012600072289905492;0.01259352055990711;-1.790523403104818e-07;-3.0531211820802217e-07;0.8279000117534796;1.051132029904437;7.163948627767517e-08;-1.4751281805870238e-07;0.4769885401930326;1.3374469516236762
32.041257;0.4781240426725188;-2.1848304407147178e-07;-1.1561368552421546e-07;-2.3359997462497467e-07;-1.9785886718755143e-07;10.002785711015385;0.750349482886713;0.012600128813875445;0.012593205013346017;-1.836662752618534e-07;-3.097991984544662e-07;0.8279888619780671;1.0510954830412576;7.217332335118866e-08;-1.524421360532192e-07;0.47699792427324433;1.3374996548627913
32.04168;0.47813370831380997;-2.2275564086696724e-07;-1.139347091387204e-07;-2.3210278910071142e-07;-2.0241260670196757e-07;10.002587797100682;0.7503421987324606;0.012600186271227411;0.0125928971182002;-1.8816848649382657e-07;-3.1429857224848893e-07;0.8280725158501164;1.0510585463049045;7.265973789833858e-08;-1.575059515979272e-07;0.4770072710889412;1.337548902571079
32.042104;0.4781431188352671;-2.2698171650139633e-07;-1.1213638623681369e-07;-2.3071045794203325e-07;-2.070533951859522e-07;10.002386664832038;0.7503353237106175;0.01260024422845133;0.01259259771965761;-1.925611455281012e-07;-3.187994062432071e-07;0.8281519848118979;1.0510212306676812;7.310039827119654e-08;-1.6271888884523928e-07;0.47701658038880096;1.3375953308166229
32.042527;0.4781522590522504;-2.3115403016373045e-07;-1.1022672805626386e-07;-2.294401947994647e-07;-2.1178670058487915e-07;10.002182726780674;0.7503288431171083;0.012600302002577455;0.012592307462845873;-1.968430958554892e-07;-3.232884210696039e-07;0.8282272867571276;1.050983560798148;7.349758997507882e-08;-1.6809174351376073e-07;0.47702585767949923;1.337638972824435
32.042951;0.4781611174548237;-2.3526698370874524e-07;-1.0821171150562556e-07;-2.2830866629980698e-07;-2.1661510157051172e-07;10.00197658539343;0.7503227499149315;0.012600358759687492;0.012592026716421985;-2.01012079484944e-07;-3.277494253364157e-07;0.8282994470265795;1.0509455771115341;7.385161566942759e-08;-1.7362942051115083e-07;0.4770351136997985;1.3376804960482727
32.043797;0.47816968576527363;-2.393165565023708e-07;-1.0609406352220504e-07;-2.2733119926018432e-07;-2.2153997946851284e-07;10.001768976707885;0.7503170407567332;0.012600413743253873;0.012591755595158917;-2.050669706075137e-07;-3.321649311977102e-07;0.8284465022006555;1.0509073364147092;7.416079680083523e-08;-1.7933301960046957e-07;0.4770443600863585;1.3377682829513502
32.044559;0.4781779545899862;-2.432962287989146e-07;-1.038732493604683e-07;-2.2652042752191894e-07;-2.2656114910224553e-07;10.001560641969036;0.7503117046357908;0.012600466343877514;0.012591494102254118;-2.0900898217259856e-07;-3.3651684153705544e-07;0.8285654984599854;1.0508689098801838;7.442021339854805e-08;-1.852043620927422e-07;0.47705360636150257;1.337838578248267
32.045321;0.47818590948217776;-2.471951399325293e-07;-1.0154702925858597e-07;-2.2588388390983855e-07;-2.3167334530391105e-07;10.001352227919002;0.7503067161929433;0.012600516039574136;0.01259124222582923;-2.1284029881484526e-07;-3.40785339851988e-07;0.8286754851374253;1.050830377041484;7.46191504620728e-08;-1.9124684425420442e-07;0.4770628607130552;1.3379031969941453
32.046083;0.47819353359496247;-2.5100000185428097e-07;-9.91130649449666e-08;-2.2542402376269e-07;-2.3686480822028922e-07;10.001144261361564;0.7503020411476521;0.012600562414391179;0.012590999919948232;-2.165611562066893e-07;-3.449483951045939e-07;0.8287765101057286;1.050791819030775;7.474181182977297e-08;-1.9746168955354753e-07;0.4770721327938362;1.337962168776181
32.046846;0.47820081137241627;-2.5469666291741375e-07;-9.656957162325588e-08;-2.2514013437454174e-07;-2.4211985436551896e-07;10.000937206503862;0.750297648251972;0.012600605169005212;0.012590767096670844;-2.2016973939631226e-07;-3.4898226580221035e-07;0.8288696237605533;1.0507533162206724;7.476964408933081e-08;-2.0384505573818e-07;0.47708143544275666;1.3380161281215739
32.047608;0.4782077276243192;-2.5827118767373293e-07;-9.391623143211797e-08;-2.2502953098732565e-07;-2.4742180987057715e-07;10.000731556933044;0.7502935162380238;0.012600644104482216;0.012590543642941763;-2.2366513664638268e-07;-3.5286172632554267e-07;0.8289538877734843;1.050714950577952;7.468184809262375e-08;-2.1038961477452425e-07;0.47709078446457576;1.3380644602554543
