time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
32.04837;0.47821426627262;-2.6171150763758313e-07;-9.115569986667682e-08;-2.250883882660994e-07;-2.527528938936535e-07;10.000527819629964;0.7502896298685932;0.012600679185714479;0.012590329401759782;-2.2704895321955568e-07;-3.5656073441976425e-07;0.8290323743532797;1.0506768049256392;7.445563079577367e-08;-2.1708746604042088e-07;0.47710019727496866;1.338109027457036
32.049132;0.47822041081602923;-2.6500851294114e-07;-8.829418899107123e-08;-2.25313205111537e-07;-2.580924840826623e-07;10.000326381121491;0.7502859735086209;0.012600710611193505;0.01259012417503151;-2.3032468598939874e-07;-3.6005467583953593e-07;0.8291031541479158;1.0506389554535265;7.406771200148922e-08;-2.239301085224249e-07;0.4771096921973799;1.3381485924547967
32.049894;0.47822614312003503;-2.681569281805775e-07;-8.533945375861668e-08;-2.2570197792090718e-07;-2.6341859985447224e-07;10.000127431883628;0.7502825311550989;0.01260073882715624;0.012589927759269034;-2.3349706942619543e-07;-3.6332270057259914e-07;0.8291692866862181;1.0506014637711265;7.349655773507127e-08;-2.3090729968048276e-07;0.47711928838780016;1.3381850180146828
32.050656;0.4782314422048043;-2.7115631127440946e-07;-8.229844457376594e-08;-2.2625313167009645e-07;-2.6871287254271356e-07;9.999931058686293;0.7502792888180124;0.012600764497433801;0.012589739965681603;-2.3657188495465564e-07;-3.6634800817295107e-07;0.8292298202607665;1.0505643727633307;7.272391362152372e-08;-2.3800802527491434e-07;0.47712900300009126;1.338217692079254
32.051418;0.4782362863960274;-2.74010984959073e-07;-7.917949639729003e-08;-2.269627039133207e-07;-2.739627197301598e-07;9.999737410489358;0.7502762342184698;0.012600788448952351;0.012589560610314906;-2.395554896837239e-07;-3.691166088120824e-07;0.8292847965820879;1.0505277094366283;7.173437276095624e-08;-2.452215733935666e-07;0.4771388460948612;1.3382466261395127
32.05218;0.4782406572206116;-2.7672823881028085e-07;-7.599716211280374e-08;-2.2782307412364412e-07;-2.7915820553472377e-07;9.99954674328208;0.7502733543906017;0.01260081159651954;0.01258938944019434;-2.424534847385713e-07;-3.716163702231288e-07;0.8293362541700364;1.0504914958640919;7.05153405360288e-08;-2.525364315670489e-07;0.4771488195684046;1.338273069570988
32.052942;0.47824454342802425;-2.7931572747650527e-07;-7.277294928576305e-08;-2.2882453696413877e-07;-2.8428822687214666e-07;9.999359347340695;0.7502706329798374;0.012600834810414008;0.012589226045422177;-2.4526937511236255e-07;-3.73837265340241e-07;0.8293822296557699;1.0504557616341712;6.905912906987696e-08;-2.5993937528292176e-07;0.4771589213680988;1.3382957917303993
32.053704;0.47824794330326653;-2.817796984313445e-07;-6.953133220097625e-08;-2.299570427388802e-07;-2.8933947742167193e-07;9.999175512750183;0.7502680490750796;0.012600858815276167;0.012589069876921322;-2.480058851290784e-07;-3.7577180279476006e-07;0.8294257593758071;1.0504205464392025;6.736332190683538e-08;-2.6741671189198443e-07;0.4771691490085705;1.3383166753951625
32.054466;0.47825086183815324;-2.8412388108896787e-07;-6.629620885628273e-08;-2.3121067997459512e-07;-2.942983557946639e-07;9.998995537957217;0.7502655784932831;0.012600884245518232;0.012588920347524943;-2.506679256093672e-07;-3.7741399804042225e-07;0.8294658797398434;1.0503858905692878;6.542831177864877e-08;-2.749547639660659e-07;0.47717950056091407;1.3383351468369833
32.055228;0.47825330396436544;-2.863488622790948e-07;-6.309041309939837e-08;-2.3257638398445726e-07;-2.9915467470770533e-07;9.998819747563356;0.750263197574774;0.012600911772083646;0.012588776921424846;-2.5326299727567884e-07;-3.7875854049033465e-07;0.829502622229294;1.0503518269200376;6.32553317301492e-08;-2.825378175436598e-07;0.4771899744974402;1.338351267770902
32.055964;0.4782552693920256;-2.8845368008132223e-07;-5.993657405252321e-08;-2.3404624148891894e-07;-3.0390389750254223e-07;9.998648548750689;0.7502608860127372;0.012600942137878733;0.012588639183818974;-2.557993646407847e-07;-3.798020165984425e-07;0.82953500508077;1.0503183814920727;6.084564999424587e-08;-2.9014760038823746e-07;0.4772005671142989;1.3383644692543024
32.055964;0.47825675131968787;-2.9043791087540743e-07;-5.685646245638541e-08;-2.3561242620600984e-07;-3.085457645650628e-07;9.99848245796885;0.7502586270871234;0.012600976089886523;0.0125885068815809;-2.5828417658185945e-07;-3.80544033049333e-07;0.8295270329955776;1.050285576818017;5.820053076663884e-08;-2.9776546285310745e-07;0.4772112693931037;1.338352448581248
32.055973;0.4782577383920867;-2.9230029371709856e-07;-5.3867451118215826e-08;-2.372670597503571e-07;-3.1308129984559203e-07;9.998322032537212;0.7502564086430094;0.012601014311443894;0.012588379856116012;-2.6072175538281255e-07;-3.8098710436352606e-07;0.8295197071206505;1.0502534364493246;5.5321771015092903e-08;-3.0537303485849244e-07;0.4772220666774666;1.3383406347269222
32.055981;0.47825821880525526;-2.940371994399808e-07;-5.097922817393908e-08;-2.390030339145735e-07;-3.175109288453279e-07;9.998167796253325;0.7502542226364632;0.01260105741398107;0.01258825789914116;-2.631132302267184e-07;-3.811365205987065e-07;0.829514029932641;1.050221990529509;5.2212265670032065e-08;-3.129518865913903e-07;0.47723293976909076;1.3383296334983767
32.055997;0.4782581835079939;-2.956460999203822e-07;-4.819413069776893e-08;-2.4081317407617883e-07;-3.2183372510675837e-07;9.998020233401881;0.7502520614773608;0.012601105940157427;0.012588140714973139;-2.6545801788165987e-07;-3.8099989900460335e-07;0.8295089997960373;1.0501912791074737;4.88765233848236e-08;-3.204854886606903e-07;0.47724386434385424;1.3383187957152753
32.056029;0.4782576259658105;-2.9712940464296595e-07;-4.550959669571384e-08;-2.426893359137726e-07;-3.2604581051725976e-07;9.997879805160464;0.7502499147956809;0.012601160324618122;0.012588028012173008;-2.677565333091124e-07;-3.8058522814902237e-07;0.829504609001855;1.0501613482589365;4.5320528001188984e-08;-3.2796090389508965e-07;0.4772548079093351;1.3383080850290696
32.056094;0.4782565377150292;-2.9849306430510245e-07;-4.292085414178382e-08;-2.446245832053847e-07;-3.301380113572666e-07;9.997746929850294;0.7502477690458392;0.012601220826248854;0.01258791955350215;-2.700123889096337e-07;-3.798978381825051e-07;0.8295038508342513;1.0501322372614024;4.155054253264696e-08;-3.353670506560412e-07;0.4772657291925711;1.3382993324210326
32.056223;0.47825490389856085;-2.997429770717654e-07;-4.042373158489104e-08;-2.466163760359952e-07;-3.3409509255085543e-07;9.997621924530705;0.7502456107463965;0.0126012874911883;0.012587815115658044;-2.722307464087329e-07;-3.789393646579441e-07;0.8295067237799484;1.05010397061983;3.7572041304444496e-08;-3.4269201643370635e-07;0.47727658544918783;1.3382925303480748
32.056481;0.4782527037699447;-3.0088288664887045e-07;-3.80165259419115e-08;-2.486667804405411e-07;-3.3789696907579875e-07;9.99750496766062;0.7502434313821769;0.012601360246480925;0.012587714458041238;-2.744142625152595e-07;-3.7770976642282515e-07;0.8295162255028329;1.0500765673956727;3.339094833680112e-08;-3.499220336015672e-07;0.47728734067298506;1.3382895640967691
32.056998;0.4782499122012079;-3.019132153543342e-07;-3.569919288235668e-08;-2.507798902218392e-07;-3.41521318587098e-07;9.997396111981635;0.7502412301439174;0.012601439100423101;0.012587617327415597;-2.7656185740959464e-07;-3.762087750987602e-07;0.8295393464574614;1.0500500527679995;2.9016742524860156e-08;-3.570411689941601e-07;0.4772979650318908;1.3382948231345975
32.058031;0.4782465001256116;-3.0283045536898897e-07;-3.3470902251612094e-08;-2.52958968289113e-07;-3.449471214171249e-07;9.997295303693804;0.7502390105796951;0.012601524219873124;0.012587523412302409;-2.786709871681021e-07;-3.7443526632851907e-07;0.8295850710557974;1.0500244617997692;2.446420571669724e-08;-3.6403034279796436e-07;0.47730843100268344;1.3383139358161027
32.059064;0.47824243735797717;-3.0362765166639484e-07;-3.132896231483504e-08;-2.552062058574425e-07;-3.4815688779185367e-07;9.997202427940653;0.7502367741291035;0.012601615827162554;0.012587432282712079;-2.8073994200154617e-07;-3.7238738565586704e-07;0.8296263819804119;1.0499998439216827;1.9752662401090502e-08;-3.708664492702441e-07;0.4773187141838532;1.338330186647973
32.060097;0.47823769636067537;-3.042955268070484e-07;-2.926923846036509e-08;-2.575259302836614e-07;-3.5113642308542587e-07;9.997117421574819;0.7502345177375606;0.01260171412057925;0.012587343443268319;-2.8276760296016523e-07;-3.7006471721078757e-07;0.8296642661214381;1.0499762628067975;1.4903685806075845e-08;-3.775234431830564e-07;0.4773287951031897;1.3383442201894398
32.06113;0.478232254999329;-3.0482398634297815e-07;-2.7286736006308784e-08;-2.599258959345544e-07;-3.538740734321e-07;9.997040395125131;0.7502322336987699;0.012601819253823;0.012587256455728243;-2.847521630041749e-07;-3.6746973591544445e-07;0.8296987223787051;1.0499537848678804;9.938876260092866e-09;-3.839741230856402e-07;0.4773386585320995;1.3383560709260784
32.062163;0.4782260977603378;-3.052029717828721e-07;-2.5376457747810345e-08;-2.624146562690371e-07;-3.563605499392454e-07;9.996971691679459;0.7502299104575023;0.012601931299001216;0.012587171005595386;-2.8669157582770644e-07;-3.6460674262797627e-07;0.8297307647180726;1.0499324654219702;4.879576283525345e-09;-3.901904653416692e-07;0.4773482933066004;1.3383664000941629
32.063197;0.4782192151996132;-3.054213707906593e-07;-2.353428779700178e-08;-2.650002066601186e-07;-3.5858903698165373e-07;9.996911843305302;0.7502275374318177;0.012602050256750881;0.01258708689663038;-2.885844602579514e-07;-3.6148106845142726e-07;0.8297594160418216;1.0499123415942782;-2.5216938122247554e-10;-3.9614447687508825e-07;0.4773576937059293;1.3383746143579083
32.06423;0.4782116035092019;-3.0546669219482304e-07;-2.1756917376869943e-08;-2.6768985328350016e-07;-3.605556588394083e-07;9.996861408479843;0.7502251112073854;0.012602176094988817;0.012587004039737663;-2.9043012345731945e-07;-3.581000272524172e-07;0.8297867014699353;1.0498934355115743;-5.43432526193248e-09;-4.01811060136688e-07;0.4773668610668337;1.3383819585188907
32.065263;0.478203263314323;-3.053274681892391e-07;-2.0041322563282737e-08;-2.704891122501111e-07;-3.622598265430475e-07;9.996820789803053;0.7502226395820059;0.012602308731630697;0.012586922403747161;-2.9222951841245794e-07;-3.544730334723867e-07;0.8298116502178681;1.0498757642989158;-1.0647610173618798e-08;-4.071701095904811e-07;0.4773758043580229;1.338387811648837
32.066296;0.47819419726004053;-3.049949925595984e-07;-1.838397539047284e-08;-2.734019074399846e-07;-3.637046662541358e-07;9.996790198745154;0.7502201428090617;0.0126024480300481;0.012586841923749896;-2.939865641647429e-07;-3.5061021791291224e-07;0.8298352980842937;1.0498593447434605;-1.5877638889709854e-08;-4.1220582422849794e-07;0.4773845398945185;1.3383928124533304
32.067329;0.47818441072669093;-3.0446305461954184e-07;-1.6778432174554517e-08;-2.76431886151688e-07;-3.6489677720920046e-07;9.996769742667917;0.7502176515820637;0.01260259384539075;0.012586762535507787;-2.957066723906303e-07;-3.465215914988907e-07;0.8298576819623378;1.0498441907430858;-2.1114905650063006e-08;-4.169054374922764e-07;0.47739309105703304;1.3383970014796989
32.068362;0.4781739155229078;-3.037280955978271e-07;-1.521394772022787e-08;-2.7958237910735515e-07;-3.6584299336218e-07;9.996759463529598;0.7502152002163113;0.012602746012614638;0.012586684287279529;-2.973933502460355e-07;-3.422168193083689e-07;0.8298788329497251;1.0498303129076305;-2.6352377394783628e-08;-4.2125885332197525e-07;0.47740148588950804;1.3384004247820196
32.069396;0.47816273023238454;-3.027896284354864e-07;-1.3678603515160881e-08;-2.8285564122568017e-07;-3.665468724064661e-07;9.996759305272587;0.7502128166977313;0.01260290425840653;0.012586607336281025;-2.990467683700039e-07;-3.377042412912888e-07;0.8298987750446309;1.0498177173763186;-3.1582273989943084e-08;-4.252582825005201e-07;0.47740975325997903;1.3384031163061032
32.070429;0.4781508772347386;-3.0164973666971666e-07;-1.2163145334461333e-08;-2.862535962625975e-07;-3.670092636453339e-07;9.99676909969301;0.7502105164439824;0.012603068143567677;0.012586531880610608;-3.0066436357789685e-07;-3.3299081984531715e-07;0.8299185278045432;1.0498064012196795;-3.679579560619628e-08;-4.288990360186857e-07;0.4774179218495249;1.338405717887147
32.071462;0.4781383815729532;-3.003130680730057e-07;-1.066031376672778e-08;-2.897791464011676e-07;-3.672314225534532e-07;9.996788563828241;0.7502083015087555;0.012603237059484223;0.012586458124057356;-3.0224210470151697e-07;-3.2808559020045894e-07;0.8299371099593063;1.0497963532829506;-4.198552945499795e-08;-4.321810100580582e-07;0.4774260223477478;1.3384076313237185
32.073528;0.4781252712057152;-2.9878738061858844e-07;-9.161050544432375e-09;-2.9343641202711005e-07;-3.6721746472312504e-07;9.996817298510978;0.7502061614749693;0.012603410256819682;0.012586386299575874;-3.037765700262586e-07;-3.2300341030223856e-07;0.829966542978151;1.049787560802224;-4.7146845134206374e-08;-4.3510742521457246e-07;0.4774340903384564;1.3384163279035708
32.075388;0.47811157672651744;-2.970824076237625e-07;-7.652099537643693e-09;-2.972310311920517e-07;-3.6697455960902207e-07;9.996854838867506;0.7502040766488641;0.012603586908880622;0.012586316749034668;-3.0526559572483425e-07;-3.1776285362860256e-07;0.8299908537185826;1.0497800137699091;-5.227768896469715e-08;-4.3768207129113833e-07;0.47744216669047895;1.338421909020446
32.077248;0.47809732889555967;-2.952075314111072e-07;-6.116607026625556e-09;-3.011687943922638e-07;-3.6651057380652373e-07;9.99690067998327;0.7502020252287577;0.012603766145186341;0.012586249907142417;-3.067067190165981e-07;-3.123800848326829e-07;0.8300130763168315;1.0497737060960597;-5.7376784632237676e-08;-4.399089696372936e-07;0.4774502930318547;1.3384262711719384
32.079107;0.4780825544254516;-2.931709544162889e-07;-4.536829639285553e-09;-3.052512972091145e-07;-3.658313157220345e-07;9.996954235898654;0.7501999907007585;0.012603947041068304;0.01258618608411659;-3.080966065235785e-07;-3.0686633288447575e-07;0.8300342516897207;1.0497686369366284;-6.244010114839963e-08;-4.4179340947404926e-07;0.47745850480260593;1.3384300839457444
32.080967;0.47806727645888875;-2.9098112318196536e-07;-2.8972292670267735e-09;-3.094726965028621e-07;-3.6493913350649533e-07;9.997014850454473;0.7501979638859625;0.012604128645174021;0.012586125264466475;-3.0943117729647087e-07;-3.012292896752833e-07;0.8300544197709462;1.0497648078399262;-6.745889717724865e-08;-4.4334104931860873e-07;0.4774668280143127;1.3384334002266915
32.082827;0.4780515179737435;-2.886484364765398e-07;-1.185540043322845e-09;-3.138192463521908e-07;-3.6383172437117773e-07;9.997081839290148;0.7501959395492147;0.012604310048446931;0.012586067168010466;-3.1070379826080034e-07;-2.954742275001101e-07;0.8300736075508481;1.0497622135271305;-7.242157673168662e-08;-4.4455607865756414e-07;0.4774752813622757;1.3384362659360372
32.084686;0.47803530029999264;-2.8618499225826997e-07;6.083744970754692e-10;-3.1827125028430194e-07;-3.6250172286044436e-07;9.99715448277884;0.750193912506996;0.012604490465014277;0.012586011483063103;-3.1190286248266885e-07;-2.8960427584689186e-07;0.8300938235077792;1.0497608346136849;-7.731673036902423e-08;-4.4544149759186816e-07;0.477483878916704;1.3384399627413273
32.086546;0.4780186394124729;-2.8360264339817815e-07;2.4932396874058065e-09;-3.228068244346992e-07;-3.609395901680142e-07;9.997232073977358;0.7501918754050242;0.01260466926522039;0.012585958025434073;-3.130122285108362e-07;-2.836206394271244e-07;0.8301130594142916;1.0497606386967862;-8.213423676988926e-08;-4.4600094124425616e-07;0.4774926305422412;1.3384432930926067
32.088406;0.4780015465512092;-2.8091110667224816e-07;4.476069389600303e-09;-3.274033205687253e-07;-3.591371649835843e-07;9.997314070489177;0.7501898198483117;0.012604845891092108;0.012585906737758563;-3.14014567390852e-07;-2.775236001945884e-07;0.8301322912391091;1.0497615899222725;-8.686365620406993e-08;-4.4623895369448217e-07;0.47750154250711363;1.3384469262489815
32.090265;0.47798403448009735;-2.781178216334687e-07;6.562632266548133e-09;-3.320359597339886e-07;-3.5708778645157374e-07;9.997400147871458;0.7501877403958913;0.01260501976366238;0.01258585761815508;-3.1489364937433407e-07;-2.7131429156613153e-07;0.8301514774293889;1.0497636593953776;-9.149207524737582e-08;-4.4615930410982035e-07;0.4775106194419568;1.3384509106796212
32.093985;0.47796612362437446;-2.7523053725905587e-07;8.758591947702296e-09;-3.366781886900799e-07;-3.5478444694247867e-07;9.997490044254098;0.7501856335198629;0.012605190275731227;0.012585810691876009;-3.156344856870637e-07;-2.649954662413453e-07;0.8301745602325081;1.0497668269797171;-9.600584680027371e-08;-4.4576443771208847e-07;0.47751986481442443;1.3384577718711983
32.097704;0.4779478417019932;-2.7226008766155304e-07;1.1069891290896764e-08;-3.4130418700987605e-07;-3.522184721876171e-07;9.997583383100666;0.7501834918023355;0.012605356806183592;0.012585766027151977;-3.1622356322841854e-07;-2.585696170750608e-07;0.8301964729689256;1.049771078195448;-1.0039526119775533e-07;-4.4505727994061576e-07;0.4775292801320373;1.3384644537461448
32.101424;0.4779292205634912;-2.692211132843285e-07;1.3501825475925929e-08;-3.458914592588101e-07;-3.493800825434876e-07;9.997679623405448;0.7501813021151735;0.01260551874359655;0.012585723719753902;-3.166491086776126e-07;-2.5203604531625063e-07;0.8302171504750646;1.0497764030915357;-1.0465611461175484e-07;-4.4404252370396404e-07;0.4775388659654579;1.338471008881835
32.105143;0.4779102938659078;-2.661323622378768e-07;1.6057917306770853e-08;-3.504225951948534e-07;-3.4626120184152304e-07;9.997778129419919;0.7501790478489769;0.012605675525472478;0.012585683872125145;-3.1690084107743535e-07;-2.453907384195281e-07;0.8302385345747528;1.0497827961751227;-1.0878808705691586e-07;-4.427249578572799e-07;0.4775486224127114;1.3384787283708905
32.108862;0.4778910929493036;-2.630159728345364e-07;1.8739557916082748e-08;-3.548842065288585e-07;-3.4285764014291955e-07;9.997878299263029;0.7501767100696219;0.01260582667614857;0.012585646615510515;-3.169697295788244e-07;-2.3862792852276784e-07;0.8302595709532908;1.0497902601496267;-1.1279343801155038e-07;-4.4110638703467296e-07;0.4775585458609525;1.3384870314712496
32.112582;0.4778716416225469;-2.598943463123661e-07;2.1545045690190394e-08;-3.5926411253786125e-07;-3.391685044497249e-07;9.997979644397752;0.7501742673257853;0.012605971850891646;0.012585612107813005;-3.168469982087334e-07;-2.3174063639640302e-07;0.8302812050922381;1.04979881364121;-1.1667674578325336e-07;-4.391847292040935e-07;0.4775686254325999;1.3384965691800215
32.116301;0.47785195314972967;-2.5678639247361434e-07;2.4468699238362184e-08;-3.6355112354530403e-07;-3.351944523912094e-07;9.998081783504976;0.7501716971096264;0.012606110833728786;0.012585580472036263;-3.1652267546715036e-07;-2.247220902103706e-07;0.8303023833701857;1.0498084916221362;-1.2044529532185222e-07;-4.3695688469210717e-07;0.47757884347098845;1.3385067444766496
32.12374;0.4778320323613203;-2.537051020028889e-07;2.7502469604253304e-08;-3.677370682760517e-07;-3.3093715381358125e-07;9.99818438477332;0.7501689765897421;0.0126062434448316;0.01258555177975409;-3.1598556598805495e-07;-2.1756876320817986e-07;0.8303250571381701;1.049819334241097;-1.241087257850044e-07;-4.344229994166217e-07;0.4775891796119963;1.3385188124164762
32.131179;0.47781188266630475;-2.506580510847475e-07;3.063818288470001e-08;-3.7181798421565215e-07;-3.264000028190776e-07;9.998287057380507;0.7501660803113446;0.0126063694462661;0.01258552615996642;-3.152240445271189e-07;-2.1028279682483368e-07;0.8303471815320759;1.0498313752325208;-1.276776687152656e-07;-4.315871014926047e-07;0.47759961430264397;1.3385315374407485
32.138617;0.47779151327153313;-2.4765018001668447e-07;3.3867866064845474e-08;-3.757933634007472e-07;-3.2158795430387836e-07;9.99838922368621;0.7501629792027076;0.012606488527975041;0.012585503908616073;-3.142267996440558e-07;-2.0287179834696743e-07;0.8303697088674835;1.049844640458736;-1.3116320799662916e-07;-4.2845367560604984e-07;0.477610128857237;1.3385455444281558
32.146056;0.4777709422476552;-2.4468548126772257e-07;3.718304081014621e-08;-3.796634515759167e-07;-3.1650608779988626e-07;9.99849006261915;0.7501596409747101;0.012606600335433293;0.012585485479573975;-3.1298470639418426e-07;-1.953462092763936e-07;0.8303925909175213;1.0498591529742798;-1.3457658026838685e-07;-4.250256092711235e-07;0.47762070447562993;1.3385608439120626
32.153495;0.47775019277342096;-2.4176662471079665e-07;4.05734668755375e-08;-3.8342660578858673e-07;-3.111587967891647e-07;9.998588562624377;0.7501560309628263;0.012606704516375885;0.012585471442072251;-3.1149243774023913e-07;-1.8771749748363632e-07;0.8304157894281938;1.049874934443928;-1.3792863041074367e-07;-4.2130413056408084e-07;0.47763132432406646;1.3385774503550476
32.160934;0.4777292869615594;-2.388944351229622e-07;4.402626141629348e-08;-3.870787954619368e-07;-3.055498412527202e-07;9.998683638053215;0.7501521173728766;0.012606800735849083;0.012585462447630752;-3.0974766214224115e-07;-1.7999933771625072e-07;0.8304392796589333;1.0498920039938244;-1.4123045217294618e-07;-4.172878179021537e-07;0.47764197592506097;1.3385953797808305
32.168373;0.4777082468037775;-2.3606789918024236e-07;4.7528622803762144e-08;-3.906139668928736e-07;-2.996819112337858e-07;9.998774276937707;0.7501478782093053;0.012606888601702022;0.012585459182935561;-3.077499301011519e-07;-1.7220973852257598e-07;0.830463049445597;1.0499103790466653;-1.4449270256062588e-07;-4.1297292395113334e-07;0.4776526480632016;1.338614647570616
32.175811;0.4776870996776866;-2.332849331393412e-07;5.1072337172541684e-08;-3.9402415981166893e-07;-2.9355613030806036e-07;9.998859667860664;0.7501433011043822;0.01260696764918874;0.012585462358993105;-3.0550108179465956e-07;-1.6437126729629784e-07;0.8304871012553089;1.0499300709024282;-1.4772180300505181e-07;-4.0835614819394507e-07;0.47766332458814004;1.3386352595519628
32.18325;0.47766587771687985;-2.3054465159321887e-07;5.4653401518955373e-08;-3.9729977875603104e-07;-2.8717251000629446e-07;9.998939204187607;0.7501383773355603;0.012607037473278283;0.012585472720418841;-3.030061092241332e-07;-1.565092501723273e-07;0.8305114492207318;1.0499510741792573;-1.509172699447799e-07;-4.034357382837052e-07;0.4776739813295762;1.338657202388528
32.190689;0.47764461163832034;-2.2784840139230266e-07;5.8267503585648956e-08;-4.004281674058866e-07;-2.805301030240301e-07;9.999012395565192;0.7501330985327803;0.012607097841765884;0.012585491032078315;-3.002740433330387e-07;-1.4865054363262748e-07;0.8305361071785435;1.0499733610364677;-1.540729455052582e-07;-3.982099118757071e-07;0.47768458571246214;1.3386804402571262
32.198128;0.4776233277255543;-2.251975975001938e-07;6.190858059406907e-08;-4.0339158305409786e-07;-2.736266678661246e-07;9.999078815611712;0.7501274545867551;0.012607148694035708;0.012585518082671521;-2.973197090502557e-07;-1.4082332729711942e-07;0.8305610768300203;1.0499968808777058;-1.571797258947289e-07;-3.9267557578990665e-07;0.4776950954540884;1.338704922007167
32.205566;0.47760205113558807;-2.2259197690587217e-07;6.557072883693846e-08;-4.061698009953873e-07;-2.66459613886145e-07;9.99913811989865;0.7501214305790272;0.012607190085981929;0.012585554716534006;-2.941654109221334e-07;-1.3305406460213062e-07;0.8305863441091215;1.050021560356888;-1.6022720928877898e-07;-3.868273233535065e-07;0.47770545951177706;1.3387305970633203
32.213005;0.4775808115493495;-2.2003014388347938e-07;6.924809118779495e-08;-4.0874528570530136e-07;-2.5902738057484763e-07;9.999190087256608;0.7501150082497231;0.01260722211446529;0.01258560181184163;-2.908392967631745e-07;-1.2536299825197907e-07;0.8306118834188947;1.0500473073965;-1.632042921067815e-07;-3.8065637048733885e-07;0.4777156254251621;1.3387574258176713
32.220444;0.4775596457713459;-2.1751059829006238e-07;7.293363997653271e-08;-4.111047920665466e-07;-2.5132970759718116e-07;9.999234618660433;0.7501081715575231;0.012607244895717752;0.012585660143827233;-2.8737132906172024e-07;-1.1776501708620027e-07;0.8306376616150055;1.0500740194474252;-1.660989708040178e-07;-3.741520288558219e-07;0.4777255465580445;1.3387853766443474
32.235321;0.4775385959149365;-2.1503178326085134e-07;7.662078808641181e-08;-4.132386333292527e-07;-2.433676142692792e-07;9.999271682523313;0.7501009122276753;0.012607258678368776;0.012585730256140317;-2.837916916618803e-07;-1.1027496617978787e-07;0.830663638104343;1.050101583596171;-1.6889795899553105e-07;-3.67304681549762e-07;0.4777351816727904;1.3388144148640513
32.250199;0.4775177058278951;-2.1259065657531184e-07;8.030560028787412e-08;-4.1514080565162213e-07;-2.3514414896493145e-07;9.999301268742657;0.7500932339637589;0.01260726392869383;0.01258581246521682;-2.80131027152302e-07;-1.0291052389734053e-07;0.8306897667378151;1.050129871648693;-1.715874969329388e-07;-3.601059990987305e-07;0.4777444882057558;1.3388444907570325
32.265077;0.47749701820960394;-2.1018116225815531e-07;8.39860218436099e-08;-4.1680882094454925e-07;-2.2666637832448725e-07;9.999323379637909;0.7500851521090575;0.01260726121588251;0.012585906932764217;-2.7641876956004206e-07;-9.569171573880075e-08;0.8307160007411648;1.0501587507366472;-1.7415448534478513e-07;-3.5254755630269537e-07;0.47775341654172054;1.3388755369820768
32.279954;0.4774765728757366;-2.077932700430607e-07;8.765915603124396e-08;-4.1824263887805527e-07;-2.1794778549643617e-07;9.999338048552005;0.7500766863052541;0.012607251083404353;0.012586013745631053;-2.726808396613893e-07;-8.863986238018875e-08;0.8307422972595273;1.0501881018144472;-1.765865157023989e-07;-3.446228032604571e-07;0.4777619142690217;1.3389074793928257
32.294832;0.477456405354519;-2.0541318680370623e-07;9.131935323271264e-08;-4.19444264119343e-07;-2.090079680784481e-07;9.99934536366587;0.750067853565042;0.012607234106455265;0.012586132984397947;-2.6893848683748036e-07;-8.1775328987266e-08;0.8307686212131288;1.0502178203134163;-1.7887084271133906e-07;-3.3633108813926585e-07;0.4777699381774313;1.3389402480016583
32.309709;0.477436546548308;-2.0302647214845181e-07;9.495922964344075e-08;-4.204189701944437e-07;-1.9986916461207664e-07;9.999345460254604;0.7500586702896074;0.012607210955897676;0.012586264740786852;-2.6520669091496175e-07;-7.511384727427445e-08;0.8307949477729695;1.050247802015134;-1.809925671004409e-07;-3.276770582642003e-07;0.47777745995828264;1.3389737727185032
32.324587;0.47741702550113346;-2.0062035398332768e-07;9.857244640903389e-08;-4.211766638182345e-07;-1.9055435747527108e-07;9.999338508232583;0.7500491571316124;0.012607182316324416;0.012586409103068135;-2.6149299085778533e-07;-6.866485115594304e-08;0.830821260380237;1.0502779348589462;-1.8293367520331978e-07;-3.186654583308305e-07;0.4777844616048377;1.3390079654410234
32.330201;0.4773978731960521;-1.9818217653944442e-07;1.0215361876794562e-07;-4.2173127943833096e-07;-1.8108875736145737e-07;9.99932472757946;0.7500393390548625;0.012607148783589053;0.01258656614428233;-2.577986597203934e-07;-6.243323758843049e-08;0.8308475416011871;1.0503081010256643;-1.846736394776667e-07;-3.0929873689409824e-07;0.47779092962627656;1.3390427097170916
32.330201;0.4773791232351778;-1.9569913445589634e-07;1.0569534354538881e-07;-4.2209912391275936e-07;-1.715009100846666e-07;9.99930437102974;0.7500292432933009;0.012607110812852826;0.01258673590670375;-2.541210238485486e-07;-5.6420809777228083e-08;0.8308737595496918;1.0503381783477526;-1.861893866159701e-07;-2.995791472127415e-07;0.47779685256322374;1.3390778712966422
32.330303;0.47736080951250787;-1.9316097704323104e-07;1.09186764218538e-07;-4.2229674824867037e-07;-1.6182201968132418e-07;9.999277660860178;0.7500188976532752;0.012607068717646464;0.012586918362062606;-2.5045556613218885e-07;-5.062585564717293e-08;0.8308998612010872;1.0503680409628262;-1.874550510330085e-07;-2.895106620777115e-07;0.47780221884867297;1.3391133136505668
32.330406;0.477342962730673;-1.9056014592978556e-07;1.1261450117962816e-07;-4.2233846867570265e-07;-1.5208559255093406e-07;9.999244776159985;0.7500083288394028;0.012607022674114633;0.012587113336857015;-2.467965052598205e-07;-4.504363945453876e-08;0.8309257786548376;1.0503975695360848;-1.8844438355751992e-07;-2.7909954756505806e-07;0.4778070155453184;1.3391489025839396
32.33061;0.47732560693199927;-1.878892004561288e-07;1.1596411572389374e-07;-4.222358481894686e-07;-1.4232637515754697e-07;9.99920589709495;0.7499975631697204;0.012606972661760809;0.012587320468751067;-2.4313591081103244e-07;-3.9666463549189427e-08;0.8309514372592025;1.0504266621215521;-1.891347242040325e-07;-2.683541281540657e-07;0.47781123186533414;1.3391845007921135
32.331018;0.47730875854180715;-1.8514074130998046e-07;1.1922149623099346e-07;-4.2199849869120916e-07;-1.325759225020008e-07;9.999161224919298;0.749986629653752;0.012606918462656082;0.012587539256469795;-2.394642781719855e-07;-3.44822736245016e-08;0.8309767587929824;1.050455232929105;-1.895084182029145e-07;-2.5728352561786026e-07;0.4778148669316529;1.3392199563016347
32.331835;0.4772924285988021;-1.8230873725333926e-07;1.2237453374628985e-07;-4.216347146685976e-07;-1.228582308512199e-07;9.999110979665662;0.7499755604771225;0.01260685980315398;0.01258776912892583;-2.3577256471213063e-07;-2.947646470611855e-08;0.8310016671318889;1.0504832110915943;-1.8955078619095936e-07;-2.458974221056656e-07;0.47781793436028175;1.3392550993832713
32.333469;0.477276625539078;-1.7938784691870304e-07;1.2541401847675324e-07;-4.2115343285097376e-07;-1.1318997702142123e-07;9.999055393519061;0.74996438891863;0.012606796522436412;0.012588009479304232;-2.320523728169055e-07;-2.463588663513346e-08;0.8310260936826439;1.0505105459094184;-1.8924776320785303e-07;-2.3420765842227965e-07;0.4778204568804071;1.3392897584311017
32.336736;0.4772613572604666;-1.763721860143381e-07;1.283324297037768e-07;-4.205662795580786e-07;-1.0358283474486534e-07;9.998994655337759;0.7499531485940671;0.01260672867807512;0.012588259707304225;-2.2829329709600127e-07;-1.9949264027697088e-08;0.8310499760713178;1.050537205953682;-1.8858558673276513e-07;-2.2222973274549824e-07;0.4778224564255142;1.3393237790087251
32.343272;0.47724663366056846;-1.7325472119868975e-07;1.3112282707745228e-07;-4.1988769473637025e-07;-9.404480621774659e-08;9.998928817879289;0.7499418740767313;0.012606656585302165;0.012588519250872565;-2.2448013087981527e-07;-1.540517704184761e-08;0.8310732547049275;1.050563174581673;-1.8755252351589942e-07;-2.0998370220744166e-07;0.4778239495245381;1.3393570311142038
32.356342;0.4772324686028025;-1.7002678283686757e-07;1.3377913312021428e-07;-4.191345126956997e-07;-8.458203123610081e-08;9.998857775779676;0.7499306022945215;0.012606580796499112;0.012588787558423449;-2.205937288798044e-07;-1.0991432936586036e-08;0.8310958688986732;1.0505884520095599;-1.8614123046531497e-07;-1.9749380262570997e-07;0.4778249481701596;1.3393894062104588
32.369412;0.4772188772783503;-1.6667770343140583e-07;1.362948255983754e-07;-4.1832583078201494e-07;-7.52018723695526e-08;9.998781337063889;0.7499193758822389;0.012606502003409846;0.012589063993680687;-2.1661576015181834e-07;-6.6965520794857254e-09;0.8311177565458464;1.0506130527793895;-1.8435039359276875e-07;-1.8478531244736356e-07;0.4778254626289013;1.3394208127263196
32.382482;0.47720587034775036;-1.6319599128286837e-07;1.386600666806333e-07;-4.174832564447132e-07;-6.591453538333615e-08;9.998699302084344;0.7499082451915089;0.012606420926260182;0.012589347721534729;-2.1253265749554748e-07;-2.512438666190376e-09;0.831138864521586;1.0506369931289539;-1.821852820353892e-07;-1.718806783896579e-07;0.4778255056310209;1.3394511769659507
32.395552;0.4771934509479431;-1.595719080908293e-07;1.4086121732949717e-07;-4.166303881620864e-07;-5.6730259112217266e-08;9.99861152156044;0.749897263466497;0.012606338281524476;0.012589637700775575;-2.083350645843826e-07;1.5649903577570457e-09;0.8311591596897289;1.0506602861810639;-1.7965611414883e-07;-1.5879785363327967e-07;0.4778250964747726;1.339480439785147
32.408622;0.47718161571063905;-1.557971811253787e-07;1.4288322592970928e-07;-4.157888546297926e-07;-4.765499365097496e-08;9.998517950458174;0.7498864791425252;0.012606254753933361;0.012589932782640773;-2.0401532446245148e-07;5.538291717878264e-09;0.8311786253389225;1.0506829476551582;-1.7677489501904713e-07;-1.4555096350623832e-07;0.47782426201235256;1.3395085445270885
32.421693;0.47717035586984263;-1.5186127140205924e-07;1.4471323586888943e-07;-4.149735995801454e-07;-3.8691427632797926e-08;9.998418706945735;0.7498759303367046;0.012606170901969712;0.012590231764173945;-1.9956674436272307e-07;9.409903413940846e-09;0.8311972501955017;1.0507049954609164;-1.735542008253577e-07;-1.3215243295725894e-07;0.47782303401406107;1.3395354343037769
32.434763;0.4771596549745955;-1.477498144827215e-07;1.4634462811182958e-07;-4.1419269332774686e-07;-2.9844648396134976e-08;9.998314098360154;0.749865641410168;0.012606087105221316;0.012590533366045238;-1.9498355884728894e-07;1.3180915447139073e-08;0.8312150259701756;1.0507264415696407;-1.7000785289380575e-07;-1.186149426818966e-07;0.47782144619038736;1.3395610617150366
32.460903;0.4771494863437902;-1.4344805546122761e-07;1.4777862297890983e-07;-4.1344978264218813e-07;-2.1124293106967918e-08;9.998204548783372;0.7498556238870585;0.012606003663264987;0.012590836234154598;-1.9026057752180762e-07;1.6850290527049792e-08;0.8312319509872231;1.0507472845526815;-1.661508122203802e-07;-1.0495066894875235e-07;0.47781953321675263;1.339585398085167
32.487044;0.4771398158456177;-1.3894558822534046e-07;1.4902248648415232e-07;-4.12745608913237e-07;-1.2541491305479879e-08;9.998090487960443;0.7498458795532256;0.01260592096570139;0.012591138989969435;-1.8539373888956398e-07;2.0414876462159663e-08;0.8312480315398875;1.0507675055227925;-1.6199857889020595e-07;-9.116939924946553e-08;0.47781733070503674;1.3396084347840362
32.51057;0.4771306073886767;-1.3423760413616339e-07;1.500869069770324e-07;-4.120801744965051e-07;-4.106615251594937e-09;9.997972325242198;0.7498364004241296;0.01260583958519779;0.012591440292613998;-1.8038082574497904e-07;2.3868650961226734e-08;0.8312632831631959;1.050787072748372;-1.575666259551286e-07;-7.727965363965525e-08;0.4778148754366649;1.3396301679500302
32.531744;0.4771218255193883;-1.2932162639243846e-07;1.5098209863618337e-07;-4.114557641705483e-07;4.170142732583383e-09;9.997850491185236;0.749827170199528;0.012605760269386413;0.012591738926062353;-1.75221457728786e-07;2.7203076975602593e-08;0.8312777332688632;1.0508059553325135;-1.528691225219747e-07;-6.329178877573376e-08;0.4778122062117435;1.3396505774416698
32.5508;0.4771134346167165;-1.2419283795184112e-07;1.5171458348704524e-07;-4.1087764673983825e-07;1.2277928978326155e-08;9.997725437431932;0.7498181736459256;0.01260568383152196;0.01259203381714363;-1.6991686055566907e-07;3.040939359464368e-08;0.8312914203985967;1.0508241324386458;-1.4791868682849853e-07;-4.922023163500782e-08;0.47780936325710543;1.3396696272259074
32.569856;0.47710539592105183;-1.1884322597685723e-07;1.5228966050620368e-07;-4.1035160622685445e-07;2.0204994041775198e-08;9.997597598000816;0.7498094079455674;0.012605611004707007;0.012592323900645712;-1.6446999092740817e-07;3.347980287671153e-08;0.8313043856639577;1.0508415934973858;-1.427274913070616e-07;-3.508420774976662e-08;0.4778063836765858;1.3396872888555336
32.588913;0.47709766404808446;-1.132652590794843e-07;1.527162411234343e-07;-4.0988054099899194e-07;2.7939365759128295e-08;9.997467355848118;0.7498008868476709;0.01260554242672443;0.012592608043244158;-1.5888616986665898e-07;3.6407829045064766e-08;0.8313166623748286;1.0508583385149994;-1.3730708002820045e-07;-2.0906895878314714e-08;0.4778032965501398;1.3397035639894908
32.607969;0.47709018745571535;-1.0745483669767365e-07;1.530084716751498e-07;-4.094627222218948e-07;3.546976630272768e-08;9.997334976206742;0.7497926388798483;0.012605478707062487;0.01259288513841512;-1.5317259018953626e-07;3.9190413961099325e-08;0.8313282780165789;1.0508743814348647;-1.3166821880864942e-07;-6.713538096926976e-09;0.47780012257471327;1.3397184783226839
32.627025;0.47708291469845693;-1.0141115759336038e-07;1.531850016493781e-07;-4.09092660000657e-07;4.278427127663369e-08;9.997200572813153;0.7497847042907099;0.012605420418550091;0.012593154211545273;-1.4733539250565893e-07;4.182955452407879e-08;0.8313392657785581;1.0508897536559556;-1.2582265651417552e-07;7.471237325249219e-09;0.47779687673045634;1.3397320484486328
32.646082;0.4770758015219522;-9.513563676876581e-08;1.5326750831676667e-07;-4.0876339176755556e-07;4.9866885497758196e-08;9.997064197509914;0.7497771310174892;0.012605368073864445;0.012593414464944701;-1.4137604939354093e-07;4.433001298272872e-08;0.8313496679220576;1.0509045009798548;-1.197840751386083e-07;2.1626074999955225e-08;0.4777935716143797;1.3397442568261944
32.684194;0.47706881406343676;-8.863154481372709e-08;1.5327819355394985e-07;-4.084681087423319e-07;5.6694981407641074e-08;9.996925924797209;0.7497699726512604;0.012605322130886299;0.01259366525169085;-1.3529092086583773e-07;4.669459645961609e-08;0.8313595280343022;1.0509186718013532;-1.1356599439897215e-07;3.5733398068425936e-08;0.47779022189664144;1.3397550481474845
32.715613;0.477061928184384;-8.190412951454085e-08;1.5323586498637558e-07;-4.0820027561553276e-07;6.324100110517794e-08;9.99678582268255;0.749763291571831;0.012605282924028353;0.01259390596973753;-1.2907517079902136e-07;4.892237463275747e-08;0.831368883405873;1.0509323106517499;-1.0717889183262165e-07;4.97773016310789e-08;0.47778684876634797;1.3397643335004394
32.747032;0.4770551279251305;-7.495927048914264e-08;1.5315191407698566e-07;-4.079529729796317e-07;6.947850788690362e-08;9.996643869298252;0.7497571594327296;0.012605250589208883;0.012594135954749926;-1.2272634087670793e-07;5.10117508369903e-08;0.8313777640561721;1.0509454604262591;-1.0062928851217268e-07;6.374190700067969e-08;0.4777834805845882;1.339771997334728
32.774907;0.4770484045819575;-6.780136147978574e-08;1.5302970886169799e-07;-4.077173561170483e-07;7.53858988136014e-08;9.996499864759688;0.7497516467703671;0.01260522513606821;0.012594354418553494;-1.1624400399178269e-07;5.296346485716985e-08;0.8313861940801591;1.0509581592626671;-9.391946919132016e-08;7.761251784655184e-08;0.47778014881326825;1.3397779069978366
32.802781;0.47704175395343323;-6.043400749383263e-08;1.5286809425294875e-07;-4.074806688492659e-07;8.09441269894485e-08;9.996353394836849;0.7497468092219813;0.012605206546361544;0.012594560419070984;-1.0962847880955064e-07;5.4780234664646835e-08;0.831394190059727;1.0509704357030163;-8.704699629661683e-08;9.137743835843024e-08;0.4777768834573781;1.339781927897854
32.830656;0.47703517210732715;-5.286362023125724e-08;1.5266510928591533e-07;-4.0722602215164965e-07;8.613444831903755e-08;9.996203901732374;0.7497426824287239;0.012605194710750776;0.012594752896172264;-1.028819242542457e-07;5.64657864452928e-08;0.8314017597997598;1.0509823096821567;-8.000665068285959e-08;1.0502863587980263e-07;0.47777371057881274;1.3397839441431638
32.85853;0.47702865476823014;-4.5102864616054845e-08;1.524196811946497e-07;-4.06933473580749e-07;9.094022694953404e-08;9.996050806945004;0.749739284929664;0.012605189325677722;0.012594930836651351;-9.600927867014706e-08;5.802484563472825e-08;0.8314089055593866;1.0509937894048378;-7.279550978434113e-08;1.1856136482574544e-07;0.4777706501671511;1.3397838681423946
32.886405;0.47702219980316457;-3.717147976018813e-08;1.521325822257642e-07;-4.0658033795484445e-07;9.534951173050295e-08;9.995893640409182;0.7497366211776226;0.012605189934444786;0.012595093484043312;-8.901704591381688e-08;5.9463459850091906e-08;0.831415630465348;1.0510048651583623;-6.541705665893377e-08;1.3197206412483622e-07;0.47776771379370603;1.33978163238617
32.914279;0.4770158061230081;-2.9092947137474997e-08;1.518072918937521e-07;-4.0614161252488083e-07;9.935579382378545e-08;9.995732158499262;0.7497346824129543;0.012605196063102779;0.012595240423018544;-8.191374060995417e-08;6.079046503741645e-08;0.8314219416070435;1.0510155106487729;-5.788034663323962e-08;1.4525563978348308e-07;0.477764903679898;1.3397771835853733
32.942154;0.4770094686792357;-2.0889456159216068e-08;1.5144947552179884e-07;-4.05591667483465e-07;1.0295727916549438e-07;9.995566371156087;0.7497334501412248;0.012605207377051768;0.012595371500182653;-7.471192767332383e-08;6.201908189211277e-08;0.8314278466631074;1.05102569042702;-5.0196045029816684e-08;1.5840483287535092e-07;0.4777622163491575;1.3397704890161213
32.970028;0.4770031755637942;-1.2580721105980852e-08;1.5106464042816237e-07;-4.049060410406749e-07;1.0615606676539328e-07;9.995396479882691;0.7497329030167176;0.012605223752785806;0.01259548665229819;-6.742772211372456e-08;6.316540714947623e-08;0.8314333527797207;1.0510353712182547;-4.237354899454171e-08;1.7141179437476975e-07;0.4777596515366295;1.339761536829033
32.997903;0.47699691022530905;-4.185903891811366e-09;1.5065647410306397e-07;-4.040619449097397e-07;1.0895819325986441e-07;9.995222839061206;0.749733021464662;0.012605245152824688;0.012595585799368742;-6.007764175301106e-08;6.424490949494163e-08;0.8314384724290548;1.051044532911598;-3.4421022086551575e-08;1.8427033763615197e-07;0.4777572180950451;1.339750324216686
33.025777;0.47699065799290974;4.276231275428526e-09;1.5022763148174115e-07;-4.0303744620571115e-07;1.1137323794737059e-07;9.995045944814818;0.749733789433761;0.012605271495543295;0.012595668890455599;-5.267462270542352e-08;6.52717696881645e-08;0.8314432278752575;1.0510531659798807;-2.6347776116347235e-08;1.9697746665634164e-07;0.4777549312495018;1.3397368467931585
33.053652;0.47698441176960504;1.2788721361677414e-08;1.4978050761470004e-07;-4.018110858724244e-07;1.1341265369657391e-07;9.994866347464423;0.749735194237819;0.012605302678728576;0.012595735956823713;-4.5227549259760313e-08;6.62600990232652e-08;0.8314476484199514;1.0510612580220562;-1.816547918067053e-08;2.0953262229122394e-07;0.4777528069696614;1.3397210941642834
33.109401;0.4769781705560499;2.133661418686784e-08;1.4931577549316028e-07;-4.003634822217169e-07;1.1508785975577511e-07;9.994684558846327;0.7497372237968188;0.012605338594997864;0.012595787097676526;-3.774576676482055e-08;6.722143037512216e-08;0.8314517657263625;1.0510687895680408;-9.885346677587879e-09;2.2193563968415843e-07;0.4777508569763549;1.3397030528870524
33.159575;0.4769719339071953;2.9905940331710606e-08;1.4883116545633594e-07;-3.9867943309726165e-07;1.1640926129098679e-07;9.994501097602457;0.7497398649666653;0.012605379061845586;0.012595822506149901;-3.0241222135189996e-08;6.81607166704843e-08;0.831455615999748;1.0510757378455542;-1.5145604695055298e-09;2.3418629958133388e-07;0.4777490851592439;1.3396827167906167
33.209749;0.4769657010965548;3.848304857917774e-08;1.4832346569545176e-07;-3.9674862536259934e-07;1.173869315153031e-07;9.994316540659888;0.749743104753574;0.012605423783637777;0.012595842533982628;-2.272569170866608e-08;6.907822767269633e-08;0.8314592451802235;1.051082072482728;6.942533124290498e-09;2.462848241286261e-07;0.47774748973684683;1.3396600939032783
33.259924;0.47695947643449266;4.705361757182477e-08;1.4779126906417092e-07;-3.9456497867683185e-07;1.1803214884453412e-07;9.99413142528016;0.7497469324681212;0.012605472410170392;0.01259584766928729;-1.5208123378427228e-08;6.997485992565654e-08;0.8314627057403176;1.051087749586094;1.5478439619212513e-08;2.582312564767303e-07;0.47774606983066215;1.3396352067202635
33.310098;0.47695327344435984;5.560178944766606e-08;1.4723519025671894e-07;-3.921248762813393e-07;1.1835780849261947e-07;9.993946127739076;0.749751340646757;0.012605524576533045;0.012595838423413396;-7.694031979389618e-09;7.08526027347962e-08;0.831466050803987;1.0510927162646406;2.4077972066405173e-08;2.7002602136775704e-07;0.47774483064382245;1.3396080997641946
33.360272;0.4769471111414636;6.411140594930255e-08;1.4665749045046564e-07;-3.8942610205181084e-07;1.1837706812145658e-07;9.993760853134876;0.7497563215915405;0.012605579810777945;0.01259581527513805;-1.8675835056816844e-10;7.171171900782733e-08;0.8314693367938862;1.0510969220058688;3.271989943571382e-08;2.816726622163774e-07;0.4777437838514527;1.3395788531461936
33.410446;0.4769410063230324;7.256674923390823e-08;1.4606175384300544e-07;-3.8646891090857064e-07;1.1810185399310591e-07;9.99357567280529;0.7497618621899235;0.012605637464996322;0.012595778722406668;7.311654080781133e-09;7.255066082099294e-08;0.8314726276931267;1.0511003304429758;4.138166074264617e-08;2.931770742200743e-07;0.47774294263804135;1.3395475832710269
33.46062;0.4769349712645169;8.095220801233538e-08;1.4545055406395532e-07;-3.8325683761310534e-07;1.1754340849365455e-07;9.993390565144445;0.749767944797404;0.012605696791064797;0.012595729331434623;1.480268398711286e-08;7.336793322654666e-08;0.8314759907031523;1.0511029260257547;5.0041188941515586e-08;3.0454239901710643e-07;0.4777423167223857;1.3395144309364666
33.510794;0.47692901775417945;8.925346785699732e-08;1.448233157502479e-07;-3.7979635179364975e-07;1.1671419185241555e-07;9.993205520353282;0.7497745537255466;0.0126057570032826;0.01259566774357581;2.2292560006204975e-08;7.416437649215505e-08;0.8314794855998209;1.051104710388502;5.8676565632794274e-08;3.1576689717172036e-07;0.47774191233784413;1.339479550212482
33.560969;0.476923159437057;9.745831867577613e-08;1.441772373802342e-07;-3.760969609865966e-07;1.1562851370225204e-07;9.993020660552315;0.7497816779871527;0.012605817266678174;0.012595594683040721;2.9788464055167624e-08;7.494542896222092e-08;0.8314831581689228;1.0511056906519225;6.726714684714529e-08;3.2684628563080017e-07;0.4777417345642205;1.3394430985660182
33.661317;0.4769174090752085;1.0555524333078007e-07;1.435095319952424e-07;-3.7217108798527275e-07;1.1430212171902965e-07;9.992836262628796;0.749789307815972;0.012605876722121772;0.012595510929249225;3.729386666805692e-08;7.572055777994299e-08;0.8314870449319717;1.051105873661015;7.579486055926944e-08;3.377755827798595e-07;0.47774178827890956;1.3394052238382863
33.746579;0.4769117775641616;1.135316017827741e-07;1.428181151214696e-07;-3.680329471808464e-07;1.1275118541565354e-07;9.99265271590202;0.7497974332110873;0.012605934542803421;0.012595417208955061;4.4807147999077455e-08;7.650069202252933e-08;0.8314911805504334;1.0511052749331722;8.42446257556754e-08;3.4854881355348046e-07;0.47774207633602433;1.3393660557953373
33.83184;0.47690627717893147;1.213726670614479e-07;1.4210131125278576e-07;-3.636974756727998e-07;1.1098949870352214e-07;9.992470474394965;0.7498060453768471;0.012605989918123452;0.012595314109442778;5.2322491221260376e-08;7.729679643120343e-08;0.8314955960957651;1.0511039290318613;9.260485334916604e-08;3.5915831405080606e-07;0.4777425961433239;1.3393257105459906
33.917102;0.47690092291991454;1.2906062421839864e-07;1.4135874719663226e-07;-3.591801288672094e-07;1.0902624009377249e-07;9.992289977077945;0.7498151339812873;0.012606041985728615;0.012595202156059668;5.983180543790187e-08;7.811901681503745e-08;0.8315003117475044;1.0511018892522197;1.0086741463848378e-07;3.6959471126420176e-07;0.4777433391040091;1.3392843007630821
34.002364;0.47689573069683916;1.3657358432488744e-07;1.4059242645341512e-07;-3.5449757828381936e-07;1.0686682807566499e-07;9.992111577975177;0.7498246814139775;0.012606089864019832;0.012595081973307862;6.732675645825472e-08;7.897582925209779e-08;0.8315053325877841;1.0510992237636447;1.0902733507815802e-07;3.798469593054365e-07;0.47774429388079026;1.339241942612947
34.087625;0.47689071572944425;1.43886868418561e-07;1.3980664267669547e-07;-3.496686256295253e-07;1.0451535272820933e-07;9.99193556597536;0.7498346604762268;0.012606132771980355;0.012594954348278928;7.479860450320528e-08;7.987434257651733e-08;0.8315106515171435;1.0510960150541093;1.1708206254578849e-07;3.8990135745795156e-07;0.47774544835587307;1.3391987584497553
34.172887;0.476885891417194;1.5097700959080807e-07;1.3900775071917493e-07;-3.447144152430983e-07;1.0197764191634271e-07;9.991762197958385;0.7498450374503636;0.012606170018618978;0.01259482021589617;8.223566578356469e-08;8.082087700840876e-08;0.8315162573580624;1.0510923566915582;1.2502985274746774e-07;3.997408271182481e-07;0.47774678740265747;1.3391548748942663
