time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
34.258149;0.47688126872812076;1.5782453872736817e-07;1.3820391930393695e-07;-3.396573169154245e-07;9.926436480911671e-08;9.99159165756471;0.7498557753284167;0.0126062008520863;0.012594680629952608;8.962107908822325e-08;8.182065173261284e-08;0.8315221414990719;1.0510883432688094;1.3286921906901897e-07;4.0934627070603284e-07;0.4777482898695738;1.3391104147305393
34.343411;0.4768768581625721;1.644125666382842e-07;1.3740459947953487e-07;-3.3451843588385203e-07;9.639176528642332e-08;9.991424017774632;0.7498668324539801;0.012606224426704943;0.012594536678125622;9.693285883230107e-08;8.287905667225738e-08;0.831528300492279;1.0510840602869462;1.406003508410956e-07;4.186978945316252e-07;0.4777499275827871;1.339065487891712
34.428672;0.47687267254908483;1.7072511825279518e-07;1.3662013018734948e-07;-3.2931592426690926e-07;9.33795500058968e-08;9.991259287452236;0.7498781618280228;0.012606239979526623;0.012594389352545308;1.0414602480287002e-07;8.400476005733094e-08;0.8315347357516413;1.0510795793885483;1.4822699018171007e-07;4.277758028660586e-07;0.4777516648798696;1.3390201916236988
34.513934;0.47686872644199685;1.767484499934037e-07;1.3586167608526143e-07;-3.2406557032081795e-07;9.024801743297661e-08;9.991097493567105;0.7498897158626845;0.012606246998217361;0.01259423946067248;1.112343074440072e-07;8.521014030857479e-08;0.8315414507170722;1.0510749561303518;1.557565977498381e-07;4.3656226121538204e-07;0.4777534601421521;1.3389746185470661
34.599196;0.47686503288673254;1.82471754996848e-07;1.351410181056287e-07;-3.1878021885431515e-07;8.70158824893514e-08;9.990938685766999;0.7499014517330225;0.01260624521167529;0.01259408761667692;1.1816998559388168e-07;8.650866800940659e-08;0.8315484460565498;1.051070228501362;1.6319796774839725e-07;4.450430630519537e-07;0.4777552720831941;1.3389288618817452
34.684457;0.47686160059886806;1.8788716209868757e-07;1.3446930846403148e-07;-3.134672000949284e-07;8.369947881632079e-08;9.990782848894584;0.7499133341823296;0.01260623450609015;0.012593934312719724;1.24924384350183e-07;8.791298748742013e-08;0.8315557132429854;1.0510654205141683;1.7055823846019096e-07;4.532060790627973e-07;0.47775706496740794;1.3388830097921793
34.769719;0.47685843267365025;1.9299210930297485e-07;1.3385576946669407e-07;-3.0812868557052665e-07;8.03137927535008e-08;9.990629864996302;0.7499253375167906;0.012606214864358119;0.012593780034298039;1.3147020213060895e-07;8.943560818988801e-08;0.8315632297824258;1.0510605502230743;1.7784152505687327e-07;4.6104066977609314e-07;0.4777588078473279;1.338837133299767
34.854981;0.4768555281296745;1.9778975462647015e-07;1.3330729523355428e-07;-3.0276510821756337e-07;7.687366406151359e-08;9.990479566208935;0.7499374450970149;0.012606186296077146;0.012593625342489471;1.3778265456797876e-07;9.10903991079786e-08;0.8315709608410119;1.0510556343219555;1.8504921175029684e-07;4.6853797627994836e-07;0.4777604730494893;1.338791286658805
34.940243;0.4768528864923173;2.0228471288767115e-07;1.3282785976123682e-07;-2.9737689104347823e-07;7.339334248332077e-08;9.990331769993642;0.7499496459088624;0.012606148809716009;0.012593470938418552;1.4383864948967442e-07;9.28911993119273e-08;0.8315788661732681;1.0510506885915045;1.9218060464882227e-07;4.756903799665478e-07;0.4777620366496698;1.3387455220687943
35.025504;0.4768505099883661;2.064802014124189e-07;1.3241788337984606e-07;-2.919632808533158e-07;6.988615637811161e-08;9.990186299127709;0.7499619316689267;0.012606102502361488;0.012593317728471923;1.496157040571935e-07;9.484871795324894e-08;0.831586910724166;1.0510457287251016;1.9923460226859294e-07;4.824922890450062e-07;0.4777634783954703;1.3386998973593756
35.196028;0.4768483998406871;2.1037871546022326e-07;1.3207468177057224e-07;-2.8652119890113713e-07;6.636631865500555e-08;9.990043012666765;0.7499742971306044;0.012606047650974651;0.012593166757548256;1.550900389207573e-07;9.696964143318253e-08;0.8315950753772052;1.0510407701932716;2.0621374374878214e-07;4.889415673714453e-07;0.47776478215075435;1.3386544738975568
35.349499;0.47684655365800704;2.1398276821608085e-07;1.3179315457231258e-07;-2.810467731503451e-07;6.285071395593431e-08;9.989901796355525;0.749986744917392;0.012605984647131236;0.012593019005191353;1.6023490263040236e-07;9.925689189944684e-08;0.8316033563986795;1.0510358226919208;2.1312728049405146e-07;4.950381766895969e-07;0.47776593806661816;1.33860931795465
35.50297;0.4768449671520182;2.1729665782591228e-07;1.3156545766888724e-07;-2.755383501387111e-07;5.935728705373573e-08;9.989762551193417;0.7499992883946898;0.012605913901096047;0.012592875210901546;1.6502211532503505e-07;1.017084910695597e-07;0.8316117536714022;1.0510308814613272;2.1998929046370752e-07;5.007811798112744e-07;0.4777669443939637;1.3385645022788257
35.656441;0.4768436344332577;2.2033081146525894e-07;1.313807153130531e-07;-2.699971331113321e-07;5.5901580431936774e-08;9.989625218703182;0.750011945066758;0.012605835913947802;0.012592735785766286;1.6942543846884676e-07;1.0431627396384127e-07;0.8316202647494435;1.051025925525208;2.2681398507935905e-07;5.06166147324836e-07;0.47776780789299855;1.3385201039882146
35.809912;0.47684254618065464;2.231049154146593e-07;1.3122664472503034e-07;-2.644254728597362e-07;5.249520824463498e-08;9.989489804457117;0.7500247262741915;0.012605751430256778;0.012592600857742744;1.7342334499064808e-07;1.0706682349897507e-07;0.831628888774091;1.0510209248599165;2.336130011132045e-07;5.1118259336327e-07;0.47776854259494284;1.3384762071374325
35.963383;0.47684168902842905;2.2564682588574819e-07;1.3109201281482532e-07;-2.5882622943946253e-07;4.914666563999772e-08;9.989356371144634;0.7500376332645635;0.012605661514729576;0.01259247047993466;1.7700183389404104e-07;1.0994488506450545e-07;0.8316376256660252;1.0510158471833804;2.403959743154467e-07;5.158136996607925e-07;0.477769165760972;1.3384329099195809
36.116854;0.47684104822598183;2.2798761539835911e-07;1.309669772807702e-07;-2.5320171372722e-07;4.58632660989307e-08;9.989224984427048;0.7500506613580216;0.01260556751629921;0.0125923447915485;1.801563702342641e-07;1.1293642250532883e-07;0.8316464663064835;1.0510106576655418;2.4717089984315485e-07;5.200393184546662e-07;0.47776969294068106;1.3383903304489126
36.270325;0.47684061369573777;2.3015480550247105e-07;1.3084210512180957e-07;-2.4755002330221256e-07;4.265235617867551e-08;9.989095693519216;0.7500638057383923;0.012605470921305664;0.012592223950836909;1.828911045014832e-07;1.1602885883680518e-07;0.8316553861015724;1.0510053140261837;2.53942169148255e-07;5.23838617474034e-07;0.477770136420993;1.3383486051407374
36.423796;0.4768403856098723;2.3216864069345347e-07;1.3070872890952958e-07;-2.418637885273217e-07;3.952113612717408e-08;9.988968601258447;0.7500770630101881;0.012605373148596145;0.012592107967982175;1.8521666215038795e-07;1.1921157192156065e-07;0.831664350350864;1.0509997655204748;2.607105256010948e-07;5.271922797520835e-07;0.47777050616260447;1.338307871923509
36.577267;0.47684037523487116;2.3404425927707185e-07;1.3055885859422454e-07;-2.3613442450858825e-07;3.647675534336216e-08;9.988843911474257;0.7500904292239953;0.012605275391768788;0.012591996659178767;1.871476143454518e-07;1.2247870792457536e-07;0.8316733265251975;1.0509939537657822;2.674761022150938e-07;5.300861916801588e-07;0.47777080960553125;1.3382682495720042
36.730738;0.4768406008333169;2.3579626324945878e-07;1.3038289886920698e-07;-2.303568695188448e-07;3.352646118111606e-08;9.988721936926524;0.7501038984322822;0.012605178528706525;0.01259188973932114;1.8869940315787455e-07;1.2583037872781333e-07;0.8316822916583804;1.050987810379666;2.742385687381906e-07;5.325135146218192e-07;0.47777105099769773;1.3382298363379683
36.88421;0.4768410821512347;2.3744141700416266e-07;1.301682617323693e-07;-2.2453032678146344e-07;3.0676721556858754e-08;9.9886031225623;0.7501174640538194;0.01260508308791286;0.012591786882763842;1.898870558956715e-07;1.292718569122432e-07;0.8316912325838874;1.0509812604349886;2.8099445798001405e-07;5.344729612374561e-07;0.4777712333244446;1.33819272283501
37.037681;0.47684183728074936;2.389991782447188e-07;1.2990039253759276e-07;-2.1865587649168401e-07;2.7932121887929842e-08;9.988488016066158;0.7501311190782717;0.012604989347698964;0.012591687714911383;1.9072651887307927e-07;1.3281415386860882e-07;0.8317001485000896;1.0509742316410378;2.877379723925312e-07;5.359664408533381e-07;0.477771364314829;1.3381569940470148
37.344623;0.47684288227761;2.404906751745719e-07;1.2956375746532356e-07;-2.127345746786801e-07;2.529551818070797e-08;9.988377164378262;0.7501448531373168;0.01260489750816338;0.012591591855534932;1.912348525996818e-07;1.3647279830532437e-07;0.8317090566401159;1.0509666574157073;2.9446410584316854e-07;5.369987131934426e-07;0.4777714610664761;1.3381227148567876
37.651565;0.4768442287115076;2.4193638671104226e-07;1.2914161563328832e-07;-2.0676781671446282e-07;2.277037924596902e-08;9.988271047437046;0.750158652152701;0.01260480776206925;0.012591499026889575;1.9142850101083056e-07;1.402619166379512e-07;0.8317179927154162;1.0509584715131641;3.0116772820226623e-07;5.375784679945209e-07;0.4777715473430508;1.3380899208987682
37.958507;0.47684587721222715;2.433542424877527e-07;1.2861631695509733e-07;-2.0075825293150142e-07;2.0362943015234384e-08;9.988170134613442;0.7501724991338266;0.012604720272714521;0.012591409131970278;1.9132122700477292e-07;1.4418974757203441e-07;0.8317270032572713;1.050949600476673;3.078386325048541e-07;5.377187551235968e-07;0.47777165056205;1.3380586357295836
38.265449;0.47684781634950973;2.447591785859459e-07;1.2797071428391784e-07;-1.9471051487254935e-07;1.8081035417484467e-08;9.988074968717639;0.7501863717101731;0.012604635211608206;0.012591322227362721;1.9092215139574662e-07;1.4825910810804154e-07;0.8317361349924184;1.0509399605354863;3.144582275826959e-07;5.37435406938713e-07;0.47777180357723315;1.3380288944877612
38.572391;0.4768500310215013;2.4616342351241184e-07;1.271876559628609e-07;-1.8863105381998848e-07;1.5931236152409336e-08;9.987986121721619;0.7502002440263021;0.012604552869699031;0.01259123844309966;1.9023607633599038e-07;1.524696396066959e-07;0.8317454292185997;1.0509294600222012;3.2100116273448314e-07;5.367454897575961e-07;0.4777720430667613;1.3380007393355684
38.879334;0.4768525084009322;2.475761450585737e-07;1.2624758961728773e-07;-1.8252514750359572e-07;1.3916854161193779e-08;9.98790407119936;0.7502140955181263;0.012604473638288989;0.0125911579498363;1.892655335624472e-07;1.5682039045129178e-07;0.831754923405368;1.0509180095266777;3.2743909988034515e-07;5.356682121630385e-07;0.4777724032382193;1.3379741999419377
39.186276;0.47685523628251186;2.490016987866644e-07;1.2512826167325914e-07;-1.7639398880113207e-07;1.2037926305734214e-08;9.987829162189474;0.7502279149320202;0.012604397829087868;0.012591080943016444;1.8801082781158622e-07;1.6131247539043307e-07;0.8317646552756569;1.0509055390333186;3.3374342889199496e-07;5.342262662583483e-07;0.4777729136797512;1.3379492856370427
39.493218;0.4768582029426309;2.50438510151776e-07;1.2380569392072724e-07;-1.7023598150597635e-07;1.0294465034484313e-08;9.987761665612148;0.7502416959644087;0.01260432559779855;0.012591007634646224;1.8646911980397382e-07;1.6595032498030613e-07;0.8317746641958829;1.050892009183068;3.398882882153471e-07;5.32443930407213e-07;0.4777736026357631;1.3379259868072237
39.80016;0.4768613999489708;2.5188019945011737e-07;1.222537662544638e-07;-1.6404964704925188e-07;8.690120438317525e-09;9.987701836694171;0.7502554338101144;0.012604257027777637;0.01259093832908118;1.8463594976891897e-07;1.7074034047202803e-07;0.8317849877297726;1.0508774135214243;3.458536157992517e-07;5.303422874963526e-07;0.4777744978349622;1.337904283458566
40.414044;0.476864821958488;2.5331693813163946e-07;1.2044463210399297e-07;-1.57833785796214e-07;7.232664811465951e-09;9.987649979503459;0.7502691263750824;0.01260419216363681;0.01259087352858755;1.82507726134126e-07;1.7568819932977432e-07;0.831795655098901;1.0508617793287016;3.5162637939646317e-07;5.27935863767274e-07;0.47777562132315166;1.337884154931161
41.027929;0.4768684651525235;2.547359498465374e-07;1.1835183479900399e-07;-1.515856341874689e-07;5.932164518210941e-09;9.987606516909048;0.7502827736479017;0.012604130999252882;0.01259081393369247;1.8008221034316455e-07;1.8079800476031415e-07;0.8318066840372634;1.0508451623935209;3.5720069256294336e-07;5.252332243434179e-07;0.47777698595122065;1.3378655762966902
41.641813;0.4768723289792553;2.5612289781258435e-07;1.1595281921016786e-07;-1.4529904062156704e-07;4.799363135840032e-09;9.98757195290269;0.7502963734587749;0.012604073556873834;0.012590760378675138;1.773576427958993e-07;1.8607351742463487e-07;0.8318180844454814;1.0508276305905544;3.6257521164857265e-07;5.222400692514315e-07;0.4777785997501757;1.3378485099098765
42.002963;0.4768764194815086;2.574649033110569e-07;1.1322815417196971e-07;-1.3896211314708935e-07;3.845439390459658e-09;9.987546720149076;0.7503099198101784;0.012604019943996191;0.012590713785539628;1.7433101080007568e-07;1.9151906538345402e-07;0.8318298591265051;1.0508092479616513;3.6774793153839305e-07;5.189626743517056e-07;0.4777804714540284;1.3378329091267738
42.002963;0.47688074930227686;2.587534925153087e-07;1.1015965139038119e-07;-1.325562147036384e-07;3.0820614361046607e-09;10.987531034606187;0.7503234044146513;0.012603970253519083;0.012590675039900575;1.7099606809318274e-07;1.971404095630404e-07;0.823621996034583;1.050790069497535;3.7271419855271106e-07;5.154104835594284e-07;0.47305360987727113;1.3327343499668645
42.002966;0.4768853351052721;2.5998471680314413e-07;1.067297860671877e-07;-1.2605905121965815e-07;2.520063228811417e-09;10.987524845273432;0.7503368184062903;0.012603924449115907;0.012590644774803933;1.673448503617824e-07;2.0294615402411466e-07;0.8236324646197962;1.0507701419330402;3.7746935413588726e-07;5.115970401624485e-07;0.473056020791669;1.3327203224428115
42.002969;0.4768901970702754;2.6115616581411106e-07;1.0292245043415803e-07;-1.1944915124198256e-07;2.166448046639996e-09;10.987527881507265;0.7503501556865916;0.012603882385304658;0.012590623256511184;1.6337269530455543e-07;2.089475069058607e-07;0.8236482233257789;1.0507495080149751;3.8201052483533337e-07;5.07538715123252e-07;0.47305870640665293;1.3327107453093894
42.002975;0.4768953598893406;2.6226437537544763e-07;9.872448564649355e-08;-1.127089681108732e-07;2.0221029223856365e-09;10.987539725501563;0.7503634180025279;0.012603843893788384;0.012590610466349376;1.5908063479548746e-07;2.1515602443172314e-07;0.8236662323354687;1.0507282148861208;3.8633477357691297e-07;5.03251875787649e-07;0.4730616664099885;1.3327037618561242
42.002987;0.4769008498698002;2.6330370039257003e-07;9.412739648529093e-08;-1.0582743196913905e-07;2.0839586655903303e-09;10.98755987647622;0.7503766166235881;0.012603808864138652;0.012590606190187958;1.5447259508052575e-07;2.2158141078714339e-07;0.8236884646732803;1.050706320012347;3.9043792673085527e-07;4.987510113806803e-07;0.4730648987881195;1.3327005989332203
42.003011;0.47690668856430035;2.6426502251888605e-07;8.912832292512345e-08;-9.880063880380493e-08;2.3490084081550676e-09;10.987587809881031;0.7503897674522407;0.012603777303537712;0.012590609933963617;1.495528254160812e-07;2.2823007541506706e-07;0.8237219100804088;1.0506838907121878;3.9431708283407774e-07;4.940488973104091e-07;0.47306840139754736;1.3327055621022483
42.003059;0.4769128905656692;2.6513498796494706e-07;8.372915621846617e-08;-9.162866850285004e-08;2.813902399354466e-09;10.987623011397368;0.7504028841251624;0.012603749330077539;0.01259062083995076;1.4432741435820813e-07;2.351039580963051e-07;0.8237745736461084;1.05066100031097;3.979723202339933e-07;4.891562807307736e-07;0.47307217304014504;1.33272357258474
42.003155;0.4769194670603965;2.65895501278989e-07;7.793509392193458e-08;-8.431194753821957e-08;3.4725009756062614e-09;10.987665008795888;0.7504159741580457;0.01260372514477444;0.012590637781312865;1.3880564352978854e-07;2.4219939767329216e-07;0.8238644730255159;1.0506377253040124;4.014045600571729e-07;4.840811585427274e-07;0.4730762099812628;1.3327657249985736
42.003346;0.4769264282034421;2.6652390994818904e-07;7.175486903210346e-08;-7.685163602757919e-08;4.316343537195336e-09;10.987713383974961;0.7504290370210085;0.012603705009883217;0.012590659510778026;1.3299841091982083e-07;2.4950733586245274e-07;0.8240306319356663;1.0506141455566398;4.0461295237418224e-07;4.788300878678833e-07;0.47308050036518834;1.332856088287188
42.003537;0.4769337797974957;2.6699638577071555e-07;6.520077369189177e-08;-6.925196575877247e-08;5.335385143225939e-09;10.987767716079302;0.7504420644746003;0.012603689149742706;0.012590684771245437;1.2691781895320564e-07;2.570158927590758e-07;0.8241940712201413;1.0505903449433713;4.0759446066144765e-07;4.7340954828578167e-07;0.4730850249486546;1.3329459861117101
42.003729;0.47694151845958116;2.672918444035757e-07;5.8287912227684306e-08;-6.15200844577549e-08;6.517252487930959e-09;10.98782753181562;0.7504550472408987;0.012603677607830559;0.012590712414661845;1.2057947812528093e-07;2.647121213468779e-07;0.8243538033480018;1.0505664097787655;4.1034464705955486e-07;4.6782546255681413e-07;0.47308976431151667;1.3330348550859579
42.00392;0.47694963226054726;2.6739297037549467e-07;5.103444796088775e-08;-5.366448913031175e-08;7.848320110247864e-09;10.987892328480312;0.7504679840030908;0.012603670176248844;0.012590741515875595;1.1400424848893598e-07;2.7258036245209374e-07;0.8245128315145621;1.0505424268717432;4.1285855867565093e-07;4.6208295919006864e-07;0.47309470404335235;1.333124584546003
42.004111;0.47695810452096576;2.67285303837783e-07;4.346044046030879e-08;-4.569457782569993e-08;9.316629160697548e-09;10.987961614484782;0.7504808844030941;0.012603666421288818;0.012590771331984317;1.0721813685179128e-07;2.8060079864343846e-07;0.8246681522812584;1.050518484070686;4.1513243295043785e-07;4.5618794897319605e-07;0.473099834270012;1.3332133411171398
42.004303;0.4769669153923962;2.6695642197699596e-07;3.558579443655571e-08;-3.762032054238942e-08;1.0913056914380846e-08;10.988034947377493;0.750493765559643;0.012603665777846175;0.012590801093322357;1.0025035092261236e-07;2.88752174537802e-07;0.8248217604348012;1.050494669599802;4.171653887236436e-07;4.501482483038816e-07;0.47310514618123944;1.3333023675922986
42.004494;0.47697604349521494;2.663974110935812e-07;2.7431246019438875e-08;-2.9452055515506742e-08;1.2630447601459342e-08;10.988111968366606;0.7505066443790227;0.012603667705525328;0.012590829913366302;9.312987153171036e-08;2.970163010507471e-07;0.8249726495097859;1.050471065622428;4.1895865683770334e-07;4.4397140897241934e-07;0.4731106298789906;1.3333910508333862
42.004685;0.4769854677332097;2.6560509443928325e-07;1.9019727810018742e-08;-2.1201967661577472e-08;1.4462118191786367e-08;10.988192398809105;0.7505195282349911;0.012603671856762337;0.012590856927160063;8.588314165566578e-08;3.053785589746849e-07;0.8251218059355455;1.0504477445569709;4.205137151016607e-07;4.3766217275484824e-07;0.47311627625371977;1.3334800058409524
42.004877;0.47699516662125196;2.645810411221963e-07;1.0375084391625057e-08;-1.288542189082713e-08;1.6399441280114694e-08;10.988276027903371;0.7505324087772152;0.012603678131034449;0.012590881427273702;7.853376565117562e-08;3.1382458134951976e-07;0.8252692059258145;1.0504247783597438;4.218324504027852e-07;4.3122231986972434e-07;0.4731220805583657;1.3335692285513037
42.005068;0.47700511836991993;2.633286292004132e-07;1.520683702965712e-09;-4.519818147361654e-09;1.8430415644226423e-08;10.988362706838787;0.7505452610432316;0.01260368660440626;0.012590902872828295;7.110331317936322e-08;3.2233899804219397e-07;0.8254138197759017;1.0504022518906952;4.229184916605139e-07;4.246512564701363e-07;0.47312804507873396;1.3336581040756794
42.005259;0.4770153037738947;2.6185196150336415e-07;-7.521234149776715e-09;3.876343296281764e-09;2.0541430557153834e-08;10.988452314258032;0.7505580469601818;0.012603697420458512;0.01259092087123169;6.36129010581068e-08;3.309076575654429e-07;0.8255556191374761;1.0503802648530867;4.237770958099795e-07;4.1794758447248284e-07;0.4731341803922418;1.33374664812737
42.005642;0.47702570818544043;2.601567347647121e-07;-1.673107036201091e-08;1.2281887449460154e-08;2.271956985899988e-08;10.988544692463062;0.7505707227184192;0.012603710624231795;0.012590935181350729;5.608414475882994e-08;3.395193654149236e-07;0.8258165843764531;1.0503589249625067;4.244144096079223e-07;4.11110672237879e-07;0.47314050547641584;1.3339102191474943
42.006025;0.47703632056809414;2.582510091329139e-07;-2.6093732994861236e-08;2.0671795180955846e-08;2.495277453554343e-08;10.988639572885992;0.7505832473403216;0.01260372600079199;0.012590945675876446;4.85393505722142e-08;3.481644154041587e-07;0.8260687083754971;1.050338342584176;4.2483794643722035e-07;4.0413977193608346e-07;0.4731470478772364;1.3340698154568762
42.006407;0.4770471321635013;2.561457676426327e-07;-3.559813502642127e-08;2.901849105249454e-08;2.722981710901518e-08;10.98873654313166;0.7505955868283091;0.012603743088940883;0.012590952298333792;4.100223695268172e-08;3.568313329741247e-07;0.8263129915854258;1.0503186258150086;4.25056527226977e-07;3.970328263539621e-07;0.4731538426170157;1.3342260559832866
42.00679;0.477058136027842;2.5385628835633136e-07;-4.523356107365373e-08;3.7293514817394305e-08;2.9540990381360216e-08;10.988835112577153;0.7506077124481128;0.012603761353822266;0.012590955083704811;3.3498425152177734e-08;3.6550517159685843e-07;0.8265484322729326;1.0502998732789157;4.250788852915253e-07;3.8978745388250046e-07;0.47316092754665234;1.3343783116666101
42.007173;0.47706932529216955;2.514031731863597e-07;-5.498692078351319e-08;4.546829840049259e-08;3.187700567401067e-08;10.988934823988332;0.7506195979474298;0.012603780359451514;0.012590954148462381;2.6054748014365374e-08;3.7416770423591345e-07;0.8267760208762635;1.0502821677405856;4.2491371102346384e-07;3.824036459317673e-07;0.4731683374079691;1.334527175085809
42.007555;0.47708068910453066;2.488102398729352e-07;-6.484270242507444e-08;5.351633362478571e-08;3.4226468319108534e-08;10.989035329789424;0.7506312213310059;0.012603799829129896;0.01259094957232831;1.8697343474370273e-08;3.827981003337195e-07;0.8269957382592192;1.0502655757611579;4.2457132195244024e-07;3.748860330371336e-07;0.47317609908325753;1.334672596365814
42.008321;0.47709220889392195;2.4609909755115276e-07;-7.478308003869063e-08;6.141693033033788e-08;3.657433086595386e-08;10.989136456259006;0.7506425679657331;0.012603819632592479;0.012590941322973098;1.1449297729269413e-08;3.9137480608671373e-07;0.8273955547751374;1.0502501544831195;4.240640678540953e-07;3.6724253381864377e-07;0.47318422812334743;1.334930705936485
42.009086;0.4771038586954909;2.43285797049151e-07;-8.478795022762669e-08;6.915545656486604e-08;3.8901429093912475e-08;10.989238247565607;0.7506536265904904;0.012603839806299448;0.012590929332143203;4.329572698371576e-09;3.998778276615529e-07;0.827768432960654;1.0502359570687718;4.2340524007554173e-07;3.594802379618352e-07;0.4731927297641264;1.335173472628156
42.009851;0.4771156094078441;2.403824655455223e-07;-9.483554375167707e-08;7.671797414257363e-08;4.118465342499205e-08;10.98934090718155;0.7506643817798692;0.01260386057537823;0.01259091355894911;-2.6460139718461614e-09;4.0828822086892585e-07;0.8281153305853456;1.0502230305250695;4.226085520207573e-07;3.5160338130928787e-07;0.473201603714949;1.3354013660795963
42.010617;0.47712743333429836;2.373990739846742e-07;-1.0490293387052185e-07;8.408625983017447e-08;4.339864986169947e-08;10.989444675565741;0.7506748106108813;0.012603882321683633;0.01259089396397479;-9.462969407987549e-09;4.165860273271042e-07;0.8284381989591825;1.0502114119483135;4.2168851390671586e-07;3.4361431419867414e-07;0.47321084517837636;1.3356154685689219
42.011382;0.4771393053920067;2.3434327672268633e-07;-1.1496695419891984e-07;9.123931810320547e-08;4.551975118267407e-08;10.989549769951827;0.7506848808973023;0.012603905542410752;0.012590870500831144;-1.6108422426285682e-08;4.2475173378280845e-07;0.8287379857250857;1.0502011268344933;4.206601143636263e-07;3.355153204426907e-07;0.47322044152990417;1.3358162512896798
42.012913;0.47715120154292123;2.3122098926793133e-07;-1.2500662421605758e-07;9.81590907057027e-08;4.7529435198631587e-08;10.989656423899737;0.7506945505322209;0.012603930801584675;0.012590843130375545;-2.2574077839655276e-08;4.3277116313222376e-07;0.8292626478941033;1.0501921841619177;4.195369001244363e-07;3.273100605056705e-07;0.4732303717349246;1.3361570855119929
42.014443;0.4771631002423907;2.280376112449419e-07;-1.3500597483396518e-07;1.0483262753456493e-07;4.941422897353919e-08;10.98976497703261;0.7507037720252594;0.012603958608410912;0.012590811861644707;-2.8857770898557222e-08;4.406380536757144e-07;0.8297151608079328;1.0501845768723579;4.183293234742791e-07;3.190030852886285e-07;0.47324061134310536;1.336454082422412
42.015974;0.4771749868531338;2.2479803120100002e-07;-1.4495430779408544e-07;1.1124916084286215e-07;5.1164337672519364e-08;10.989875893292325;0.7507124987688796;0.012603989285949167;0.012590776810038534;-3.4961078009763586e-08;4.483506742123166e-07;0.8301065131346745;1.0501783025955087;4.170458216742468e-07;3.105981447880399e-07;0.4732511391180532;1.3367138904065157
42.017505;0.4771868543890771;2.2150640700643382e-07;-1.548442190029126e-07;1.1739825717488893e-07;5.2773728815857105e-08;10.989989626485581;0.7507206901677228;0.012604023000825334;0.012590738177347417;-4.08854946785019e-08;4.5590572121688406e-07;0.8304436992712472;1.050173384098998;4.1569559348391495e-07;3.020989955658374e-07;0.47326194014805817;1.3369406784145867
42.019035;0.47719870058882835;2.1816762535822404e-07;-1.6467059998223228e-07;1.2327104172963737e-07;5.42396820825047e-08;10.990106488594527;0.7507283160980703;0.012604059869851953;0.01259069622455747;-4.6630828801898175e-08;4.6329685752071616e-07;0.8307357195185933;1.0501698583949137;4.142899081209512e-07;2.935135413575236e-07;0.4732730039426554;1.3371398525826739
42.020566;0.4772105246788773;2.1478849411845202e-07;-1.7443067821938045e-07;1.2886080515876578e-07;5.556120039872289e-08;10.990226658299099;0.7507353566262843;0.012604099935797456;0.012590651319928025;-5.2195816783927226e-08;4.7051892650680075e-07;0.8309885819918351;1.0501677488319296;4.128416659301508e-07;2.8485654208668046e-07;0.4732843225214864;1.3373149624142802
42.022097;0.4772223236965197;2.1137658034356576e-07;-1.8412324217578503e-07;1.341627700529994e-07;5.67387687385802e-08;10.990350225669001;0.7507417973649191;0.012604143136993099;0.012590603932408427;-5.757837770009125e-08;4.775714330823265e-07;0.8312072970241138;1.0501670514956793;4.1136560331396197e-07;2.7614692611482295e-07;0.4732958926188265;1.3374689425630506
42.023627;0.47723409087833224;2.0793767257944719e-07;-1.9374744893324487e-07;1.391748522638366e-07;5.7775091096454704e-08;10.99047718237108;0.7507476261445816;0.012604189421036199;0.012590554517286811;-6.277514188877169e-08;4.844582754880733e-07;0.8313968657507814;1.0501677398970914;4.0987898188085817e-07;2.674025599066294e-07;0.4733077171065249;1.3376047413819185
42.025158;0.4772458187763717;2.0447397787149254e-07;-2.0330239743379285e-07;1.438972636457321e-07;5.867508843008355e-08;10.990607358883016;0.7507528323150978;0.012604238850838875;0.01259050342707954;-6.778169762506786e-08;4.911850896047389e-07;0.8315622738093894;1.0501697759214188;4.0840072159780033e-07;2.5863738026705574e-07;0.47331979986168704;1.3377253277599155
42.026689;0.4772575017655078;2.0098512207247507e-07;-2.1278669109523073e-07;1.483302999818492e-07;5.9445462782856764e-08;10.990740372275983;0.7507574062377513;0.012604291582013767;0.012590450947144595;-7.25933564268852e-08;4.97755301059676e-07;0.8317054962083664;1.0501731126101146;4.069491732377136e-07;2.49861753558506e-07;0.47333213717145467;1.3378318303572867
42.02975;0.4772691342596052;1.974704332777322e-07;-2.2219744488038634e-07;1.5247482569307623e-07;6.009384918930783e-08;10.990875664688122;0.75076133498013;0.012604347776455787;0.012590397387559675;-7.72064960744739e-08;5.041676025071769e-07;0.83192750609235;1.0501776870806203;4.055399452921255e-07;2.410834712462811e-07;0.47334471434089476;1.3379867877510938
42.032812;0.47728070909974896;1.9392854346085395e-07;-2.3153048063755244e-07;1.5633551695117612e-07;6.062784627254138e-08;10.991012571202853;0.7507645962451363;0.012604407539181198;0.012590343117338901;-8.162132583760316e-08;5.104165412398363e-07;0.8320942777259814;1.0501834197998685;4.041850895700007e-07;2.3230741408844153e-07;0.47335750998851334;1.3381070231743393
42.035873;0.4772922185296454;1.903550530659441e-07;-2.4078154446982123e-07;1.5992115524024462e-07;6.105551027984904e-08;10.99115035356554;0.7507671576838254;0.012604470875204393;0.01259028853999445;-8.584312581326423e-08;5.164929572093553e-07;0.8322207841997351;1.0501902273254162;4.028941593129602e-07;2.2353580478839664e-07;0.4733705033237594;1.33820176267737
42.038934;0.4773036561231997;1.8674297516095117e-07;-2.4994654435223086e-07;1.6324157977851972e-07;6.138654549240252e-08;10.991288270165551;0.7507689811861084;0.012604537636213015;0.012590234042161886;-8.987922725952319e-08;5.223836969059224e-07;0.8323169951275745;1.0501980352956093;4.0167623829492273e-07;2.1477099653161127e-07;0.47338368040986356;1.3382771534931703
42.041996;0.4773150167344317;1.8308634004393477e-07;-2.5902108669883386e-07;1.6630621267300292e-07;6.163249567629214e-08;10.991425662287531;0.7507700285216996;0.012604607504239886;0.012590179967704122;-9.373558671197277e-08;5.280740591362236e-07;0.8323898761543552;1.0502067784939786;4.0054109566554085e-07;2.0601764157569521e-07;0.4733970358152501;1.3383374983785845
42.045057;0.47732629280124844;1.7938270022871008e-07;-2.679993765422843e-07;1.6912549911508622e-07;6.18070600098745e-08;10.991561958634962;0.7507702673299224;0.012604680037454914;0.012590126630287277;-9.741691627039717e-08;5.335514609372074e-07;0.8324473913561873;1.0502163972903857;3.994983601940104e-07;1.9728216571749919e-07;0.47341056996401276;1.3383877397037667
42.048118;0.47733747166074136;1.7563400352777695e-07;-2.768728164937897e-07;1.717125113281982e-07;6.192659804269215e-08;10.991696640521944;0.7507696762627785;0.012604754749401459;0.012590074276057569;-1.0092772455206678e-07;5.388065637512959e-07;0.8324925064296638;1.0502268469262448;3.985561821308476e-07;1.88571692467944e-07;0.4734242861500317;1.3384297445623587
42.05118;0.4773485382199722;1.7184733023989272e-07;-2.856301218769875e-07;1.7408145354110972e-07;6.200887677728748e-08;10.991829207027086;0.7507682487845653;0.012604831228300977;0.012590023043032965;-1.0427151981000743e-07;5.438319737968667e-07;0.8325291873398625;1.0502381132421286;3.9771958433667057e-07;1.798926346723319e-07;0.47343818584999925;1.3384660239614352
42.057302;0.47735947946604573;1.6803379238844052e-07;-2.942580985552576e-07;1.7624269548169218e-07;6.207117779909219e-08;10.991959153927088;0.7507659917316197;0.012604909236107678;0.012589972978275046;-1.0745073754552334e-07;5.486202147784406e-07;0.8325723977878945;1.050250217125458;3.969881798835549e-07;1.7124982241897348e-07;0.4734522633124205;1.3385059235416785
42.063425;0.47737028562319755;1.6420730002573793e-07;-3.0274273916533486e-07;1.7819953991694807e-07;6.212972591693612e-08;10.992086015087011;0.7507629163986337;0.012604988677297113;0.012589923992300524;-1.1046782912737735e-07;5.531621914194081e-07;0.8326001014374843;1.0502632049251406;3.963565657835842e-07;1.6264846352437946e-07;0.4734665038252099;1.3385358329702053
42.069548;0.4773809477381607;1.6038703762176598e-07;-3.1107131379475364e-07;1.799510353874691e-07;6.219946971527372e-08;10.992209396187928;0.750759032649875;0.012605069523450908;0.012589875763397053;-1.1332449589325355e-07;5.574463953032131e-07;0.8326202669027101;1.0502771388799288;3.958172038250585e-07;1.5409654837732457e-07;0.4734808832052014;1.3385607540697735
42.07567;0.47739145412088685;1.5660045437912188e-07;-3.192327713339247e-07;1.814975742890407e-07;6.22940568212361e-08;10.99232893402147;0.7507543525451782;0.0126051518222841;0.012589827748393893;-1.1602054381429763e-07;5.614595279182997e-07;0.8326358715057965;1.050292093306642;3.95361833116855e-07;1.45604517576023e-07;0.47349536920292273;1.3385825870748589
42.081793;0.47740178770234853;1.5288082068067087e-07;-3.2721630950732694e-07;1.8284293960241328e-07;6.242672874639699e-08;10.992444233994815;0.7507488942631828;0.01260523568251672;0.01258977927269663;-1.1855514478148976e-07;5.651894479709167e-07;0.8326478982463887;1.050308145234808;3.9498212754299274e-07;1.37183721317575e-07;0.4735099276610097;1.338601986201329
42.087916;0.4774119267708276;1.492592444134282e-07;-3.35010059673067e-07;1.8399241335158166e-07;6.261093503628449e-08;10.992554843188637;0.7507426807461198;0.012605321189095688;0.012589729581526944;-1.2092819764909343e-07;5.686280650604618e-07;0.8326593254929116;1.0503253580349239;3.946707056471736e-07;1.2884557551525528e-07;0.4735245272608047;1.3386208401685304
42.100161;0.47742184809617033;1.4575762285735516e-07;-3.4259978035033553e-07;1.8495174092732933e-07;6.285959332224991e-08;10.992660257702616;0.7507357377662058;0.012605408421188503;0.012589677846067139;-1.2314051390577228e-07;5.717714155339863e-07;0.8326701209750325;1.0503437693504378;3.944210045485204e-07;1.2060021142753885e-07;0.4735391403638379;1.338639172614235
42.112406;0.47743152853948706;1.4238839898337537e-07;-3.49969859117561e-07;1.8572752575921588e-07;6.318348086835472e-08;10.992759926629507;0.7507280940064542;0.012605497555549901;0.012589623174160127;-1.251951307583758e-07;5.746173097522401e-07;0.8326782454337822;1.0503633924669928;3.94226264185121e-07;1.124541810868893e-07;0.4735537440342084;1.338655765405827
42.136897;0.477440945626757;1.3915886148690157e-07;-3.5710637805667936e-07;1.8632781157837305e-07;6.359087179029696e-08;10.99285323539228;0.7507197808809408;0.012605588828998543;0.012589564668459676;-1.270989553002457e-07;5.771625497462559e-07;0.8326866571426199;1.0503842283369842;3.940776590228988e-07;1.0440950791584279e-07;0.47356832127672405;1.3386725075911692
42.185879;0.47745007888946195;1.3607420276298448e-07;-3.639973226010817e-07;1.8676332039939884e-07;6.408924211002445e-08;10.992939492700321;0.750710831092546;0.012605682394191414;0.012589501521586081;-1.288630845610263e-07;5.794028027824147e-07;0.8326943113056579;1.0504062694282477;3.9396234345619764e-07;9.64657985633665e-08;0.47358286084014983;1.3386888139751718
42.23486;0.4774589135203523;1.3313789471362968e-07;-3.7062988394151823e-07;1.8704776518974985e-07;6.468641243765582e-08;10.993017957032901;0.7507012755123592;0.012605778314197695;0.01258943309933305;-1.3050187480982557e-07;5.813355571845627e-07;0.8327011554296939;1.050429490435754;3.938642030134758e-07;8.862379117902824e-08;0.473597355505936;1.338704723931444
42.283842;0.47746744695263477;1.303510020097253e-07;-3.7698923206600304e-07;1.871963783852665e-07;6.539047614703883e-08;10.99308788776511;0.7506911370545187;0.012605876685718963;0.01258935897129843;-1.3203045144183173e-07;5.829620623564429e-07;0.8327071248297421;1.0504538453708256;3.9376675861924694e-07;8.088669538358475e-08;0.47361180020507904;1.338720281231488
42.381805;0.477475691952913;1.2771170975111843e-07;-3.8306015441363183e-07;1.8722295516950707e-07;6.620954568708685e-08;10.993148570283893;0.7506804275508437;0.012605977739522219;0.012589278881534;-1.334621875043405e-07;5.842866839661968e-07;0.8327121453347567;1.0504792778916516;3.9365537093206365e-07;7.325856756674957e-08;0.4736261902588746;1.3387355405707533
42.479767;0.4774836723446238;1.2521535912323258e-07;-3.88828167223535e-07;1.871376079617462e-07;6.71505797298563e-08;10.993199313598295;0.7506691549294092;0.012606081830299175;0.01258919271759921;-1.3480743238720889e-07;5.853160042621316e-07;0.8327161426199823;1.0505057264627014;3.935179890442199e-07;6.574272192504793e-08;0.4736405189850097;1.338750571713763
42.675693;0.477491416506903;1.2285464149322767e-07;-3.942774477616751e-07;1.8694887686088237e-07;6.821788703417403e-08;10.993239488684289;0.7506573331429837;0.012606189247826633;0.012589100491115966;-1.3607159366614015e-07;5.86058949424014e-07;0.832719049322023;1.050533114696855;3.93345528210954e-07;5.834175733292941e-08;0.47365477641086073;1.3387654516823868
42.871619;0.4774989526283626;1.2061985535910905e-07;-3.993885558419678e-07;1.8666660330946346e-07;6.941216818428554e-08;10.993268593607283;0.7506449838544951;0.012606300033557614;0.012589002286769369;-1.372525521335313e-07;5.865276866874946e-07;0.8327208060982373;1.0505613437275232;3.9313296996359045e-07;5.105793520435042e-08;0.4736689501441241;1.3387802462751697
43.002963;0.47750630733103505;1.1849976163770035e-07;-4.0413909612118926e-07;1.863007257558455e-07;7.073033368412777e-08;10.993286196075756;0.7506321334690131;0.0126064140475107;0.012588898218661817;-1.383409506156516e-07;5.867367833649158e-07;0.8327213605645264;1.050590299826439;3.9287962676750447e-07;4.389346784908455e-08;0.47368302749675195;1.3387949966144221
43.002963;0.4775135086632569;1.1648245076959149e-07;-4.0850607280926e-07;1.8585975983814508e-07;7.216761989537342e-08;11.993291764393343;0.7506188130229681;0.012606531156348197;0.012588788469680161;-1.3932355565991335e-07;5.866986371115558e-07;0.824584670216866;1.0506198709153003;3.9258691242464167e-07;3.6850786106475874e-08;0.46905999711851687;1.3337771393456264
43.002966;0.47752058972630973;1.1455418316118708e-07;-4.124679764953679e-07;1.853520427967823e-07;7.372200161743382e-08;11.993284604166304;0.75060505872567;0.01260665131228957;0.012588673388720098;-1.4018659630820472e-07;5.864192192698335e-07;0.8245777084288982;1.0506499609687336;3.922564512826273e-07;2.9931528960100366e-08;0.46907384838355015;1.3337887467140057
43.002969;0.47752758904659465;1.1269667660695112e-07;-4.160058715312191e-07;1.8478613728148352e-07;7.539742880465908e-08;11.993263966783497;0.750590910072288;0.012606774507696598;0.012588553534369173;-1.4091768695450932e-07;5.858984329435935e-07;0.8245774653106368;1.05068049562241;3.918912015049167e-07;2.3135368012101295e-08;0.46908757026428144;1.3338052313962947
43.002975;0.47753454959857644;1.1088612905084449e-07;-4.1910406041511073e-07;1.8416826202303486e-07;7.720341988767608e-08;11.993229152791615;0.7505764094665871;0.01260690067815294;0.012588429624127373;-1.4150551563595349e-07;5.851332861035674e-07;0.8245769419510008;1.0507114172865022;3.914978901014786e-07;1.6461970276104725e-08;0.469101151778215;1.3338222374113728
43.002988;0.47754151708511866;1.0909462087630205e-07;-4.2175193241803447e-07;1.8350066479750552e-07;7.915298758867994e-08;11.993179515952983;0.7505616035357344;0.01260702963910835;0.012588302460317204;-1.4193850000929764e-07;5.841210243990033e-07;0.8245811460609398;1.0507426726249922;3.910881712284855e-07;9.914723032210986e-09;0.46911458225254743;1.3338428012444292
43.003012;0.4775485343399166;1.072910335776656e-07;-4.2394615105389945e-07;1.827829314573365e-07;8.12601048158806e-08;11.993114497046774;0.7505465412668856;0.012607161115035254;0.012588172877368293;-1.4220481910623638e-07;5.828613020254034e-07;0.8245940918846765;1.0507742038520351;3.906779102319341e-07;3.5023945343658523e-09;0.46912785012246216;1.3338693471674499
43.00306;0.47755563524160605;1.054415843956112e-07;-4.256898396305645e-07;1.820125572394809e-07;8.353703884745725e-08;11.993033729000691;0.750531271104005;0.012607294770452011;0.012588041677949378;-1.4229289186493043e-07;5.81356992459877e-07;0.824624800615529;1.0508059546883268;3.9028516319907975e-07;-2.7602578183329783e-09;0.46914094268644274;1.3339074058407485
43.003158;0.47756284437838115;1.0351296833662602e-07;-4.2698925840319445e-07;1.8118425062970623e-07;8.599416068572055e-08;11.992937107302536;0.7505158387013067;0.012607430161375605;0.012587909571223946;-1.4219147927313003e-07;5.7961384292596e-07;0.8246923013331879;1.0508378817804152;3.8992750038968225e-07;-8.851569557124333e-09;0.4691538481022245;1.3339687123287374
43.003352;0.47757018028997594;1.0147602760868216e-07;-4.278523143203603e-07;1.8029061812913266e-07;8.864067320639221e-08;11.992824781839406;0.7505002824713056;0.012607566732756226;0.012587777192974263;-1.4189035271746426e-07;5.77638556844676e-07;0.8248336297961603;1.0508699545222284;3.8961992138511496e-07;-1.4744042888169167e-08;0.46916655724572454;1.334076139096556
43.003547;0.4775776576172499;9.930592492252557e-08;-4.282888106979518e-07;1.7932411923506258e-07;9.148302165359527e-08;11.99269709564677;0.750484630627637;0.01260770395193524;0.012587645167731216;-1.4138153998816455e-07;5.754361314150797e-07;0.8249718217003629;1.0509021437105366;3.89374139040439e-07;-2.0408414699938873e-08;0.4691790642515432;1.334182257370158
43.003741;0.47758528699587577;9.698060765642247e-08;-4.2830908023333434e-07;1.7827931379954248e-07;9.452362823756132e-08;11.992554567032343;0.7504689036757847;0.012607841398452984;0.012587514082016022;-1.406610958378636e-07;5.730095414578966e-07;0.8251059092744496;1.0509344102297096;3.891991689029523e-07;-2.5818870704322308e-08;0.4691913659766831;1.3342864998578983
43.003936;0.4775930725721723;9.448068148224242e-08;-4.27921927409939e-07;1.771538740827049e-07;9.776170190079542e-08;11.992397904035005;0.750453118539556;0.012607978686810626;0.01258738441238147;-1.397305402284502e-07;5.703612677934342e-07;0.8252359247228418;1.0509666998169196;3.891029583928411e-07;-3.0955365704722335e-08;0.4692034600626707;1.334388907821011
43.00413;0.477601009379793;9.179047251741094e-08;-4.271338585226052e-07;1.7594677953207034e-07;1.0119396816277755e-07;11.992227897042277;0.7504372910179804;0.012608115416255465;0.012587256530092785;-1.3859578343496115e-07;5.67492755370916e-07;0.8253619004046695;1.0509989437396088;3.890927669524743e-07;-3.5800468274609954e-08;0.46921534419622357;1.3344895214222894
43.004325;0.4776090841035259;8.889941677508391e-08;-4.2594948374844583e-07;1.7465586259025091e-07;1.048151229347101e-07;11.992045276671742;0.7504214399526374;0.012608251229373089;0.012587130752264749;-1.372635388900908e-07;5.644014219939528e-07;0.8254848671231606;1.0510310619902952;3.8917308752256756e-07;-4.033561740038819e-08;0.46922701819117124;1.3345889997271358
43.004519;0.47761727798056286;8.580227797153268e-08;-4.243738423238965e-07;1.7327828521829955e-07;1.0861829117117996e-07;11.991850713508795;0.7504055955745611;0.012608385772688885;0.012587007380614445;-1.3573763151356333e-07;5.610784482523741e-07;0.8256028615644364;1.0510629653303876;3.8934410027205366e-07;-4.454145885440227e-08;0.4692384843928202;1.3346861428481906
43.004714;0.47762556794463135;8.24968224215463e-08;-4.224144108327056e-07;1.7181348938250433e-07;1.1259537737568193e-07;11.99164487506832;0.7503898059345427;0.012608518533809608;0.012586886740806784;-1.34016838067415e-07;5.575095555492842e-07;0.8257189380936576;1.051094556016582;3.896027841539824e-07;-4.839838387206863e-08;0.46924974566636846;1.3347828167219646
43.004908;0.4776339284339163;7.898108735760157e-08;-4.200793885886741e-07;1.7026502479843383e-07;1.1673948979212769e-07;11.991428439973292;0.7503741349679356;0.01260864878136563;0.012586769224169663;-1.3209493886105296e-07;5.536786600822905e-07;0.8258311704479483;1.0511257340386784;3.8994578149858304e-07;-5.1885306589144286e-08;0.4692608052346921;1.3348777833433862
43.005103;0.4776423367932537;7.525274955232278e-08;-4.1737587589442514e-07;1.686399823779987e-07;1.2104807829301438e-07;11.991202122107168;0.7503586542167976;0.012608775676670262;0.012586655302893497;-1.2996264650539986e-07;5.495715754079617e-07;0.8259396427466575;1.0511564088017584;3.9037200518614315e-07;-5.4980372032664925e-08;0.4692716659867679;1.3349710352638953
43.005297;0.47765077588787036;7.131040678502365e-08;-4.143113797644894e-07;1.6694746657534542e-07;1.255221920355746e-07;11.990966726970848;0.7503434339668593;0.012608898427534865;0.01258654550000398;-1.2760981748534206e-07;5.451767274961274e-07;0.8260454409242765;1.0511865037200712;3.9088342325733093e-07;-5.766245211942121e-08;0.4692823266377033;1.3350631894360503
43.005687;0.47765923102507174;6.715554358042534e-08;-4.108950208403669e-07;1.6519627066274517e-07;1.3016382085036524e-07;11.990723177659778;0.7503285362093608;0.01260901638851566;0.01258644033094449;-1.2502675773799952e-07;5.404850742441328e-07;0.826269652152516;1.051215952447912;3.9148505283326894e-07;-5.99103098987435e-08;0.46929277859771085;1.3352289759473903
43.006076;0.47766768908664464;6.27935496541138e-08;-4.0713638755585595e-07;1.6339258800053056e-07;1.3497506155096262e-07;11.990472491171886;0.7503140099072684;0.012609129069666047;0.012586340273866717;-1.2220461711357305e-07;5.354920488728046e-07;0.8264833686072884;1.0512446954710792;3.9218482209419216e-07;-6.170279778283996e-08;0.4693030057048071;1.335388767624333
43.006465;0.47767614193340335;5.8232129065041185e-08;-4.030450817991191e-07;1.61539975795748e-07;1.399582553333137e-07;11.990215744930213;0.7502998902034437;0.012609236068199192;0.012586245803803497;-1.1913641463504495e-07;5.301987945989397e-07;0.8266886853885111;1.0512726801163472;3.929917823269958e-07;-6.30231701982423e-08;0.4693129874424341;1.335543822664954
43.006854;0.4776845875952868;5.3477755450373905e-08;-3.9863308198953705e-07;1.5964009065026344e-07;1.451160724483726e-07;11.989954034758203;0.7502862014326345;0.012609337007243407;0.012586157420779447;-1.1581924459101298e-07;5.24610072718387e-07;0.8268846932433637;1.0512998648314975;3.9391371886774137e-07;-6.386349761127607e-08;0.4693227043217892;1.3356935552081446
43.007243;0.4776930278148809;4.853467545053255e-08;-3.939182768392177e-07;1.5769211288990747e-07;1.5045119953802703e-07;11.989688403349126;0.75027296270525;0.012609431562602172;0.012586075602429577;-1.1225521109658212e-07;5.187306405265e-07;0.8270724745787655;1.051326223455307;3.949561696363279e-07;-6.422493719640544e-08;0.4693321415022456;1.3358386101925779
43.007632;0.4777014654719757;4.340883573367011e-08;-3.8892460427237106e-07;1.5569189350485053e-07;1.559657322499095e-07;11.989419781376943;0.7502601937094026;0.012609519520230577;0.012586000772340206;-1.0845010356102229e-07;5.12563197853786e-07;0.8272521024713663;1.0513517419161706;3.961225406532387e-07;-6.411494472829775e-08;0.469341289801733;1.3359789877616723
43.00841;0.47770990396503765;3.811206755543632e-08;-3.8367777284889957e-07;1.536312950315943e-07;1.6166061934689552e-07;11.989149013709508;0.7502479151681457;0.012609600767182745;0.012585933339646888;-1.0441199607723431e-07;5.06108881654684e-07;0.8276116400846321;1.051376409739415;3.974151106564806e-07;-6.354437579674056e-08;0.4693501433316603;1.3362308686574087
43.009188;0.4777183476033977;3.266264684963289e-08;-3.782023636980517e-07;1.5149885248880603e-07;1.6753437084262662e-07;11.988876963649705;0.7502361432282787;0.012609675310341052;0.01258587368772027;-1.0015065963825329e-07;4.99368883842555e-07;0.8279431416989801;1.0514002115515666;3.988362960923823e-07;-6.252575805280874e-08;0.46935869616389303;1.3364656296838149
43.009966;0.4777268007029113;2.7084253267454538e-08;-3.7252407554180676e-07;1.4928272348400273e-07;1.735815310465781e-07;11.988604585432672;0.7502248846952592;0.0126097433225183;0.012585822147181232;-9.567679951626125e-08;4.923457256643486e-07;0.8282486563009994;1.0514231163488865;4.003892571332869e-07;-6.107141868930421e-08;0.4693669436355054;1.3366843850553203
43.010744;0.4777352660344545;2.1404791368568263e-08;-3.6667367983366565e-07;1.4697249651331658e-07;1.797932195638106e-07;11.988332895754397;0.7502141389986166;0.012609805057400732;0.01258577911133326;-9.100193561430381e-08;4.850443741427926e-07;0.8285292311042426;1.0514450691914405;4.020780562891003e-07;-5.919028750390276e-08;0.4693748834045412;1.3368876136194112
43.011522;0.47774374443995915;1.5653845625318105e-08;-3.6068747656797253e-07;1.4455773236359752e-07;1.8615939821417422e-07;11.988062931949138;0.7502039042906314;0.012609860768647613;0.012585745165873108;-8.614045718580797e-08;4.774730583333185e-07;0.8287879078866873;1.0514659962413457;4.0390736515543525e-07;-5.688757113391536e-08;0.4693825113538042;1.3370770274108068
