time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
43.013078;0.4777522349623605;9.85984512794297e-09;-3.54603851507782e-07;1.4202576055894278e-07;1.9267057052713213e-07;11.987795789106993;0.7501941800692492;0.01260991080305767;0.01258572101920022;-8.111216897901714e-08;4.6964231436128575e-07;0.8292677136190456;1.0514858192069922;4.058817679010829e-07;-5.417111812522868e-08;0.4693898200386454;1.3374029051195628
43.014634;0.4777607348065572;4.049326770247864e-09;-3.484597179188531e-07;1.393615692144954e-07;1.9931881335909427e-07;11.987532674310629;0.7501849659026658;0.012609955682697837;0.012585707344061005;-7.59421494642523e-08;4.6156410151924423e-07;0.8296756585302077;1.051504467753478;4.080047226002552e-07;-5.105750928428012e-08;0.469396802212795;1.3376838079652225
43.016191;0.47776924014952765;-1.7523977593551832e-09;-3.4228984886181363e-07;1.365497865829573e-07;2.0609880460586748e-07;11.987274827238753;0.7501762609636312;0.012609996018577352;0.012585704734985607;-7.065734121055883e-08;4.532539068080754e-07;0.8300227443282479;1.051521885993855;4.10276899041253e-07;-4.7569844015920724e-08;0.46940345164574176;1.337926382690204
43.017747;0.4777777487697649;-7.520871222926191e-09;-3.3612866104638696e-07;1.3357597530987196e-07;2.1300870707821973e-07;11.987023326447137;0.750168063443869;0.012610032371223484;0.012585713687317335;-6.52819987457668e-08;4.447323601889988e-07;0.8303159700282647;1.0515380370818515;4.126946886749116e-07;-4.3732183459534657e-08;0.46940975978222454;1.3381348179230208
43.019303;0.47778626259421814;-1.3232832664010013e-08;-3.300107154193671e-07;1.3042740888663e-07;2.2004955915084739e-07;11.986779016087839;0.7501603682078114;0.012610065184786148;0.012585734470968165;-5.983539204292065e-08;4.360223703469117e-07;0.8305643318934642;1.051552910783361;4.152503937944791e-07;-3.956892389521929e-08;0.46941571470013765;1.3383145572956554
43.020859;0.47779478659579633;-1.8867150879487303e-08;-3.2396903145546257e-07;1.2709448487449436e-07;2.272220062891347e-07;11.986542569810274;0.7501531676229586;0.01261009478611207;0.012585767056708486;-5.433434035736259e-08;4.271448740965615e-07;0.830773823872646;1.0515665244592802;4.1793411290263227e-07;-3.5107760224252875e-08;0.4694213043321535;1.3384692047959235
43.022415;0.47780332533758624;-2.4405791158943373e-08;-3.180340997274843e-07;1.2357038159729245e-07;2.345231264907786e-07;11.986314530450784;0.750146456295228;0.012610121415306687;0.012585811235128709;-4.879720011960798e-08;4.181179561413033e-07;0.8309494381772569;1.0515789110243656;4.2073580117770075e-07;-3.038005523383354e-08;0.4694265201404671;1.3386017679379358
43.023971;0.4778118829004001;-2.983361424555359e-08;-3.122332426686651e-07;1.1984872150298058e-07;2.4194666523578374e-07;11.986095330822595;0.7501402333418126;0.012610145304775644;0.012585866798193348;-4.324284642299298e-08;4.0895899531148846e-07;0.8310971668131784;1.0515901108557746;4.236465210120873e-07;-2.5417172828677446e-08;0.46943135831786953;1.3387158989994528
43.025527;0.4778204674394344;-3.513633179012222e-08;-3.0658952510644485e-07;1.1592121763756861e-07;2.494854866799609e-07;11.985885258628276;0.7501345031778187;0.01261016676969717;0.012585933593704787;-3.768649573439247e-08;3.9968580084213515e-07;0.831220004692448;1.051600176016295;4.266579005440368e-07;-2.0248055804095158e-08;0.4694358180530059;1.3388134143849268
43.027084;0.47782909570239357;-4.0298570406284976e-08;-3.0112246871938274e-07;1.1177643224291182e-07;2.5713254050578717e-07;11.985684366449478;0.7501292762915217;0.012610186158064167;0.01258601145146038;-3.213879211939239e-08;3.903159669764361e-07;0.8313229501350163;1.051609171302896;4.297594834855996e-07;-1.4901505138397902e-08;0.4694399000549588;1.3388973895517997
43.030196;0.4778377928628492;-4.530307930768118e-08;-2.958503709526067e-07;1.0740107252865497e-07;2.6487898218214484e-07;11.985492509371255;0.7501245649747216;0.012610203656533736;0.012586100116535787;-2.6608088693704146e-08;3.808662961063572e-07;0.8315000063027418;1.0516171659147728;4.3293743991395256e-07;-9.408218451116163e-09;0.4694436078426216;1.3390261090575954
43.033308;0.477846587520023;-5.0129318880049015e-08;-2.9079101279133576e-07;1.0278347190557292e-07;2.7271279062205165e-07;11.985309464125724;0.7501203773048319;0.012610219160921867;0.012586199238178235;-2.110269333320454e-08;3.7135100350300023e-07;0.8316251835072318;1.0516242276016197;4.3617737775944666e-07;-3.799124141228576e-09;0.46944694943281934;1.3391214350882188
43.036421;0.4778555061323934;-5.475196558364864e-08;-2.859600585465806e-07;9.791627700002635e-08;2.8062021910573484e-07;11.985134960687388;0.7501167178090696;0.012610232292728606;0.012586308368282973;-1.5632130535614583e-08;3.6177933207976987e-07;0.8317094956124761;1.0516304231234317;4.394680272564868e-07;1.8953435201314367e-09;0.46944993843398425;1.3391901768363996
43.039533;0.4778645713902117;-5.914172279712118e-08;-2.813696719059033e-07;9.279665356312289e-08;2.885862708789095e-07;11.984968689366882;0.7501135947771924;0.012610242479562682;0.01258642697943966;-1.0206770532805063e-08;3.521554387244408e-07;0.8317659567129861;1.0516358195479436;4.428012879074813e-07;7.644169313386834e-09;0.4694525952131456;1.339240388553952
43.042645;0.47787380556843034;-6.326858969368678e-08;-2.770281306559202e-07;8.742518543998264e-08;2.9659210273850954e-07;11.984810350846478;0.7501110275807551;0.01261024904064327;0.01258655450622003;-4.835208610864828e-09;3.424792182002632e-07;0.8318005828990852;1.0516404842142884;4.4616873124098197e-07;1.341736879558997e-08;0.4694549465439403;1.3392757967181248
43.045757;0.4778832344401711;-6.710488934236391e-08;-2.729387639463938e-07;8.180566954257068e-08;3.0461447155926424e-07;11.984659698372676;0.7501090477275641;0.01261025125476354;0.012586690379569335;4.782303744157462e-10;3.32747843393652e-07;0.8318203935412266;1.0516444825616205;4.4955885270071767e-07;1.9189021699694455e-08;0.46945702308976833;1.3393007699319732
43.04887;0.47789288797332974;-7.062547010403837e-08;-2.6909836262651473e-07;7.594623341298048e-08;3.1262951018507986e-07;11.984516539223543;0.7501076919185046;0.012610248410433606;0.012586834064879964;5.732468148244613e-09;3.229594527931046e-07;0.8318294113261672;1.0516478777959364;4.5295814692558265e-07;2.493849100648603e-08;0.4694588563469947;1.3393178354911124
43.051982;0.4779027999343672;-7.380631828260613e-08;-2.6549695229300844e-07;6.985867440082323e-08;3.206153113398046e-07;11.984380724261541;0.7501069903385477;0.012610239848942032;0.012586985092713337;1.0926513829606382e-08;3.1311566151399153e-07;0.8318306590414551;1.0516507376105755;4.5635468811482976e-07;3.064951746866499e-08;0.4694604753345094;1.3393289125989287
43.058207;0.47791300693773153;-7.662408810290066e-08;-2.6211922367732376e-07;6.355524536937111e-08;3.285507399361215e-07;11.98425216294591;0.7501069556324681;0.01261022498343677;0.012587143071854448;1.6058695485889926e-08;3.03220832196255e-07;0.8318391545309207;1.0516531378236218;4.597410758672024e-07;3.630756086870399e-08;0.469461902977131;1.3393433693152126
43.064431;0.47792354448606744;-7.905706695675384e-08;-2.589457215910337e-07;5.704784364472554e-08;3.3641348631657843e-07;11.984130818827055;0.7501075787593796;0.012610203332187913;0.012587307719402507;2.1128287657444092e-08;2.932816369199747e-07;0.8318339144949897;1.0516551520458068;4.631145225283981e-07;4.189819041343879e-08;0.4694631552556495;1.3393482347824042
43.070656;0.47793444053207507;-8.10865026213723e-08;-2.5595361959212866e-07;5.035058766735171e-08;3.441787762908461e-07;11.984016679654257;0.7501088356961794;0.012610174638453429;0.012587478910710955;2.613633257968164e-08;2.8330797426140397e-07;0.8318219618871999;1.051656841439197;4.664740401404271e-07;4.740845567191688e-08;0.46946424403283404;1.339347901517166
43.076881;0.47794570952079396;-8.269640593792496e-08;-2.531198472903783e-07;4.348025834311815e-08;3.5181994516642683e-07;11.983909787923775;0.7501106998313793;0.012610138963015976;0.012587656675597003;3.108516725527552e-08;2.7331257771949105e-07;0.8318063207066613;1.0516582569958695;4.6981718176234855e-07;5.2828081161941355e-08;0.4694651783570534;1.3393442727645886
43.083105;0.47795735219140484;-8.387269855126779e-08;-2.504246328642077e-07;3.6453293554737534e-08;3.59312006663617e-07;11.98381028597639;0.7501131483205062;0.012610096586489008;0.012587841082111037;3.59778433672966e-08;2.6330873636122786e-07;0.8317900061106968;1.0516594440825284;4.7313897676315705e-07;5.814821743443443e-08;0.46946596216721265;1.3393392455541397
43.08933;0.47796936267361;-8.460431739066728e-08;-2.4785051039108764e-07;2.9283792369607372e-08;3.666350312627043e-07;11.983718350932998;0.750116157708116;0.012610047829885817;0.01258803208992206;4.0818502490313746e-08;2.5330723142855965e-07;0.831772027392294;1.051660441360399;4.7643237314346744e-07;6.335975843921115e-08;0.4694665944320808;1.3393322273540782
43.100389;0.4779817343554225;-8.488558220085276e-08;-2.4537957557275366e-07;2.198411437696287e-08;3.737736016737091e-07;11.983634071397915;0.7501196961999507;0.012609992994868554;0.012588229535907889;4.561314311151899e-08;2.433150138380584e-07;0.8317553955917724;1.0516612741529907;4.796877700734726e-07;6.845234770281123e-08;0.46946707568102214;1.339325098013602
43.100389;0.47799445982421723;-8.47174811967168e-08;-2.429930795538444e-07;1.4564683127440843e-08;3.807134866526578e-07;11.983557400719961;0.7501237209692218;0.012609932396252655;0.012588433278130777;5.036931565889373e-08;2.3333736622411306e-07;0.8317381228929503;1.0516619442673967;4.828924701471052e-07;7.341379123778391e-08;0.46946741476937703;1.3393166322082855
43.100777;0.47800752864817514;-8.410727143872927e-08;-2.406713748903601e-07;7.032171722635675e-09;3.8743953409647074e-07;11.983488205593677;0.7501281810242497;0.012609866376922565;0.012588643318970605;5.5095617002458996e-08;2.233802892233912e-07;0.8317212200998726;1.0516624269891488;4.860316146149192e-07;7.823121491582513e-08;0.46946762776175344;1.3393074719082327
43.101165;0.4780209250383836;-8.306716449546861e-08;-2.3839424120075505e-07;-6.099003907187169e-10;3.939356532297806e-07;11.983426339082385;0.7501330227246508;0.012609795299476765;0.012588859799065271;5.980126198905831e-08;2.134514593084626e-07;0.8317046959521625;1.051662682839429;4.890891198274853e-07;8.289423580528883e-08;0.4694677308299281;1.3392976470994418
43.10194;0.4780346264289762;-8.161256732432344e-08;-2.3614225818025532e-07;-8.357665954677359e-09;4.0018463701065675e-07;11.983371644824308;0.7501381956427332;0.01260971949401519;0.01258908297068787;6.449492457464082e-08;2.0356160241398687e-07;0.831688555705678;1.0516626719909061;4.920487289372474e-07;8.73977483511772e-08;0.46946773520714624;1.339287190720597
43.103376;0.4780486024954837;-7.97596177961119e-08;-2.3389665433969415e-07;-1.6204109295369837e-08;4.0616825368021855e-07;11.983323895162691;0.7501436556075036;0.012609639181027955;0.01258931322337611;6.918469341227028e-08;1.9372483960638575e-07;0.8316728063451851;1.0516623608017455;4.948969504666263e-07;9.174287476731573e-08;0.4694676475493798;1.3392761292884707
43.103376;0.47806281353954894;-7.752220561743974e-08;-2.31639015002312e-07;-2.413820736448228e-08;4.118692143435117e-07;11.983282786934646;0.7501493621480351;0.012609554500650738;0.012589551078248261;7.38796057615238e-08;1.8395738291587472e-07;0.8316574691571145;1.0516617288048509;4.976251521555933e-07;9.593669043264286e-08;0.4694674726757276;1.33926448165027
43.103764;0.47807721070843956;-7.491017172438721e-08;-2.2935263771873822e-07;-3.2146121041710785e-08;4.1727319375738003e-07;11.983247997796328;0.7501552755777333;0.012609465668345539;0.012589797120687167;7.859031519244444e-08;1.7427688483011439e-07;0.8316425825613794;1.0516607770991835;5.002283166636116e-07;9.999110087868202e-08;0.46946721380290757;1.33925226558594
43.104151;0.47809173964738916;-7.192980621845417e-08;-2.2702309322457697e-07;-4.0213969616564274e-08;4.223685766307171e-07;11.983219186565751;0.7501613600870456;0.012609373137043363;0.01259005196698332;8.332903903886162e-08;1.64702238216764e-07;0.8316281896741984;1.0516595277052474;5.027040295636626e-07;1.0392036550663805e-07;0.4694668700525901;1.3392395015443317
43.104927;0.4781063440593975;-6.85854015512357e-08;-2.2463834703521862e-07;-4.832946662126726e-08;4.2714469510122545e-07;11.983195955747961;0.7501675835804283;0.012609277654400576;0.012590316268505033;8.810959583285234e-08;1.5525273172297642e-07;0.8316143245448822;1.0516580114831364;5.05052928964388e-07;1.0773791734614967e-07;0.46946643633489393;1.339226213775752
43.106477;0.4781209650259275;-6.48810747445888e-08;-2.2219020396336205e-07;-5.648151963909864e-08;4.315904715454461e-07;11.983177860562781;0.7501739106646054;0.012609180180302788;0.012590590678845518;9.294655965830091e-08;1.4594623673384466e-07;0.8316010057562467;1.0516562507688034;5.072776927949409e-07;1.1145502112911367e-07;0.4694659076562189;1.3392124299462353
43.109579;0.4781355389171692;-6.082255108362995e-08;-2.1967587361943822e-07;-6.465952948628354e-08;4.3569366661204125e-07;11.983164448537917;0.7501803018978251;0.012609081736003705;0.012590875762900218;9.785457811094328e-08;1.3679647534196206e-07;0.8315872369392839;1.0516542484139184;5.093811053969294e-07;1.1508185401343364e-07;0.46946528374740404;1.3391975617232286
43.115781;0.47814999828585397;-5.6417058131010077e-08;-2.1709864654081835e-07;-7.285279938863641e-08;4.39441391790387e-07;11.983155294290606;0.7501867193104436;0.012608983267825037;0.012591171884309608;1.0284945862090561e-07;1.278124011455196e-07;0.8315750116639747;1.051651989172249;5.113645328498989e-07;1.1862828975968748e-07;0.4694645699514536;1.3391828946531101
43.128187;0.47816427513305165;-5.167250838905985e-08;-2.1446787895739697e-07;-8.104973968080273e-08;4.428220442333326e-07;11.983150017752228;0.7501931320291159;0.012608885592035716;0.012591479198911066;1.0794876229986154e-07;1.1900142096360039e-07;0.8315633182778972;1.0516494500060827;5.132268148704441e-07;1.2210298418288906e-07;0.46946377406155315;1.3391678691130127
43.152997;0.47817830565227304;-4.6599798728751674e-08;-2.1179802820813627e-07;-8.923771998489137e-08;4.4582622269501925e-07;11.983148269529728;0.75019952050378;0.012608789450551213;0.012591797767212925;1.1316943706737873e-07;1.103711704207233e-07;0.8315521428584057;1.0516466121316004;5.149641079989994e-07;1.2551228044787143e-07;0.469462901559457;1.3391525457284275
43.202619;0.4781920330975737;-4.121531529006076e-08;-2.0910625060932482e-07;-9.740402359652461e-08;4.4844687415238865e-07;11.983149740474495;0.7502058726209347;0.012608695562585004;0.012592127619301561;1.1852499183850881e-07;1.0192715301473723e-07;0.8315414709271484;1.0516434679287818;5.16569942950928e-07;1.2886053310757147e-07;0.4694619535596245;1.3391369640719213
43.301862;0.47820540463389766;-3.5538915285912935e-08;-2.0640944903208907e-07;-1.0553684419602904e-07;4.506795734423844e-07;11.983154254897029;0.7502121760565248;0.012608604582244798;0.012592468708298514;1.240248870906721e-07;9.367223015080796e-08;0.8315312889559292;1.0516400258981347;5.180343273538798e-07;1.3215153873242584e-07;0.4694609296269478;1.339121140927528
43.401105;0.47821836720198413;-2.9590516796709954e-08;-2.0372169867789327e-07;-1.1362561270375203e-07;4.5252105633909074e-07;11.983161849611399;0.750218418317883;0.0126085170641726;0.012592820806933162;1.296751823476647e-07;8.560937716337552e-08;0.8315215859859209;1.0516363132840438;5.1934236194594e-07;1.3538982587663195e-07;0.4694598320855925;1.3391050831150795
43.599591;0.4782308677190227;-2.3389044887110393e-08;-2.010519289775595e-07;-1.2166054208075302e-07;4.539665386823345e-07;11.98317272380628;0.7502245910783706;0.012608433513827786;0.012593183451899678;1.3547825153020303e-07;7.774265390091215e-08;0.8315123527452337;1.0516323691657443;5.204742894084085e-07;1.385816156470054e-07;0.469458667824093;1.3390887992228984
43.778228;0.4782428541928086;-1.6954198567703115e-08;-1.9840345209196896e-07;-1.2963136263339244e-07;4.5500776847550794e-07;11.983187112785805;0.75023068995528;0.012608354439432983;0.012593556044134797;1.4143059662239924e-07;7.007626914461684e-08;0.8315035803205831;1.0516282319968957;5.214074625664601e-07;1.4173515661919694e-07;0.46945744719013627;1.3390723086049015
43.956866;0.4782542757195848;-1.0309142049950251e-08;-1.9577645951416458e-07;-1.3752616216934525e-07;4.5563293338057705e-07;11.983205221864992;0.7502367105783886;0.01260828034140672;0.012593938008800664;1.475224019272444e-07;6.261348148259836e-08;0.831495262819881;1.0516239272559074;5.221183383931882e-07;1.4485949179286812e-07;0.4694561825520265;1.3390556545405001
44.002963;0.4782650835711661;-3.479635437651949e-09;-1.931711565558348e-07;-1.4533004927259409e-07;4.5582914215724715e-07;11.983227228380725;0.7502426463355868;0.012608211671585975;0.01259432882122995;1.537405923628173e-07;5.5355712926936745e-08;0.8314873984525655;1.0516194573676805;5.225834542671873e-07;1.4796197268102655e-07;0.4694548885522017;1.3390389140280243
44.002963;0.47827523268918604;3.510048573500012e-09;-1.9058896560164358e-07;-1.5302326797352763e-07;4.5558406026840983e-07;12.983253252763523;0.7502484882122725;0.012608148787160508;0.012594727937869685;1.6007041617773383e-07;4.8303261575077945e-08;0.823426984951177;1.0516147996677532;5.227800583289295e-07;1.510456015804557e-07;0.4649065814800419;1.3340407911150767
44.002966;0.47828468089267845;1.0639894265450084e-08;-1.8803162913652448e-07;-1.6058178634704038e-07;4.5488482708115936e-07;12.983283345381457;0.7502542275336678;0.012608091929092345;0.012595134795813746;1.664946660565724e-07;4.145615338392224e-08;0.8234110158878013;1.0516099157444032;5.226882529393036e-07;1.541080862360565e-07;0.46490627591529166;1.3340186219107044
44.002969;0.47829338751727907;1.7893558176687267e-08;-1.8550057297925484e-07;-1.6798045622287812e-07;4.5371898135085e-07;12.983317569504337;0.7502598637030113;0.012608041279308396;0.012595548883452117;1.7299378256530574e-07;3.4813432242194414e-08;0.8234074811286233;1.0516047678208238;5.222941264886687e-07;1.5714377392306214e-07;0.4649049835260118;1.33400405987198
44.002975;0.4783013140914133;2.525487596813289e-08;-1.8299751914081034e-07;-1.7519375133400973e-07;4.520769610771998e-07;12.983356068979607;0.7502654107662515;0.012607997066982346;0.012595969800737187;1.7954633421567934e-07;2.8372677865649813e-08;0.823406369688927;1.0515993329466742;5.215890149783914e-07;1.6014530744142522e-07;0.46490371687301457;1.3339910498442429
44.002988;0.478308424386554;3.2704088378119956e-08;-1.8052486172333854e-07;-1.8219488368332818e-07;4.499517564152563e-07;12.983399052802227;0.7502708931410624;0.012607959628948492;0.012596397302348699;1.8612883828018816e-07;2.21307244386444e-08;0.8234096722585901;1.0515936059966995;5.205653383736813e-07;1.631029431367981e-07;0.4649024913426177;1.3339809516648242
44.003012;0.4783146845891449;4.021690378353836e-08;-1.7808610103069247e-07;-1.8895771543754113e-07;4.473389350650822e-07;12.983446791087895;0.7502763315334156;0.012607929382558582;0.01259683130545765;1.9271554883615823e-07;1.608502250535511e-08;0.8234243780671118;1.051587591798551;5.192153724174129e-07;1.6600419678498072e-07;0.4649013213546508;1.3339782100486077
44.003062;0.47832006799897897;4.776731674880381e-08;-1.7568700767908262e-07;-1.9545884358226531e-07;4.4424051710230526e-07;12.983499645826726;0.7502817316751274;0.012607906731834047;0.012597271813570367;1.992787508023685e-07;1.0234842805677397e-08;0.8234584665975622;1.051581299614802;5.175326726678068e-07;1.6883521178986337e-07;0.4649002169228933;1.333987877454745
44.003161;0.47832456022028413;5.533233753185828e-08;-1.733366993857883e-07;-2.016765607938679e-07;4.4066947695105044e-07;12.983558066970941;0.7502870857932582;0.012607891986257672;0.012597718801167133;2.0578982421960016e-07;4.581227894571275e-09;0.8235319034196668;1.051574745909268;5.155126317298207e-07;1.7158267462822948e-07;0.46489918570671157;1.3340223883213949
44.003358;0.4783281583332561;6.289480715392077e-08;-1.710465970681507e-07;-2.0758926119610823e-07;4.366503440522203e-07;12.983622554145153;0.7502923815435998;0.01260788539006121;0.012598172141980049;2.1222052624808479e-07;-8.743532574852535e-10;0.8236806459814443;1.0515679576703;5.131535666097515e-07;1.742342366357744e-07;0.46489823789552787;1.3341040237047037
44.003556;0.47833086547031434;7.044253217194304e-08;-1.688265216207561e-07;-2.1317593643275846e-07;4.3221484497073647e-07;12.983693613522641;0.7502976065539954;0.012607887190844633;0.012598631596448282;2.1854378169962582e-07;-6.1317796063542434e-09;0.8238276487809832;1.0515609748558679;5.104573717768403e-07;1.7677678566696672e-07;0.46489738631582256;1.3341853457083364
44.003754;0.4783326859457708;7.79662474141641e-08;-1.6668206997195852e-07;-2.1841757952807782e-07;4.273964158727961e-07;12.983771696838751;0.7503027473390638;0.012607897611457098;0.012599096848302;2.2473436754695441e-07;-1.1193919262390968e-08;0.823970855985783;1.0515538531571158;5.074265654554649e-07;1.7919563232963476e-07;0.4648966423571654;1.3342651622564148
44.003951;0.4783336234488212;8.545821350017529e-08;-1.6461517244570406e-07;-2.232971898238704e-07;4.2222711132813457e-07;12.983857171246104;0.7503077875970291;0.012607916791273573;0.012599567570408985;2.3076953600638817e-07;-1.6067147723404506e-08;0.8241121945518076;1.051546659704747;5.04061386293979e-07;1.814764966628559e-07;0.4648960156896594;1.3343447393433316
44.004149;0.47833368067135257;9.291145266417969e-08;-1.626237518106352e-07;-2.2779819476454938e-07;4.1673708903352306e-07;12.98395036565505;0.7503127088083686;0.012607944790432191;0.012600043436289286;2.3662812584294416e-07;-2.0760058034428604e-08;0.824250582407703;1.0515394599351462;5.003612207171875e-07;1.836073137205313e-07;0.46489551771224363;1.3344234681245968
44.004347;0.4783328591739434;1.0032147807689769e-07;-1.607001865126941e-07;-2.319029705014645e-07;4.109563303819859e-07;12.984051587080296;0.7503174932303658;0.012607981606999078;0.012600524073995175;2.4228777731742535e-07;-2.528231394459358e-08;0.8243859413602267;1.0515323064864774;4.963270957944983e-07;1.8557740384227744e-07;0.4648951637719476;1.3345013247084125
44.004544;0.47833116220445;1.0768933195885461e-07;-1.5883318008508856e-07;-2.3559359733500185e-07;4.0491674379389375e-07;12.98416103268328;0.750322126202472;0.012608027174481087;0.012601009078436243;2.477231951505628e-07;-2.9644750852920933e-08;0.8245192040673224;1.0515252377908;4.919617442214415e-07;1.873759404119781e-07;0.46489497241498884;1.3345788787570634
44.004742;0.47832859926252835;1.1502049970311724e-07;-1.570125026610266e-07;-2.3885473607634893e-07;3.986527460925911e-07;12.98427870014338;0.7503265976507506;0.01260808136338581;0.012601498023410028;2.52908041588345e-07;-3.385829152372764e-08;0.8246493161553138;1.0515182800232914;4.872697089990764e-07;1.8899204425815206e-07;0.46489496220758036;1.3346554521715521
44.00494;0.47832518630358656;1.223196869251639e-07;-1.5523172742924047e-07;-2.4167478437000136e-07;3.9220058214491386e-07;12.984404398271538;0.7503309027383949;0.012608143976876625;0.012601990357604438;2.5781855774188235e-07;-3.793129935523068e-08;0.8247762319571268;1.0515114433240793;4.822592677345532e-07;1.9041626275067474e-07;0.4648951476784354;1.3347309719716067
44.005137;0.4783209411545285;1.2958656464285432e-07;-1.5348815813943374e-07;-2.4404364932268457e-07;3.8559650819945005e-07;12.984537836562364;0.7503350404548665;0.012608214780155707;0.012602485324040064;2.624353061992451e-07;-4.1868706838432103e-08;0.8249009052431081;1.0515047170855791;4.769426948149426e-07;1.9164178750368919e-07;0.46489553647116855;1.3348059735992284
44.005335;0.47831587920074853;1.3681436500092742e-07;-1.517811184171592e-07;-2.459510772648972e-07;3.7887546113494475e-07;12.984678708183953;0.7503390119173357;0.012608293585740789;0.012602982047428782;2.6674253145989954e-07;-4.56741574363815e-08;0.8250222845954863;1.051498073479609;4.713335477169098e-07;1.9266463608283483e-07;0.4648961287460783;1.3348797619104487
44.00573;0.47831001301649334;1.4398996233761783e-07;-1.5010854971472875e-07;-2.4738763950938354e-07;3.7207257558274103e-07;12.984826720946986;0.7503428188211297;0.012608380263472862;0.012603479701748781;2.707275300919637e-07;-4.935231676601597e-08;0.8252623167763073;1.051491478707835;4.6544502838291786e-07;1.9348435483449268e-07;0.4648969171700159;1.33502762066247
44.006126;0.4783033541810354;1.5109473347909057e-07;-1.4846413647918034e-07;-2.4834614862610936e-07;3.6522479923339975e-07;12.984981604352269;0.7503464641650185;0.012608474644701176;0.012603977629683542;2.7438059200978877e-07;-5.2909390870882867e-08;0.8254929523544525;1.051484904961334;4.5929108453072193e-07;1.941049745497081e-07;0.4648978866919977;1.335170479840863
44.006521;0.47829591313445885;1.5810623606860663e-07;-1.4683758574142984e-07;-2.4882244643185764e-07;3.5836894596618643e-07;12.985143105647284;0.750349955604115;0.012608576478005165;0.012604475338078278;2.7769339614869365e-07;-5.6353034927914356e-08;0.8257141501869502;1.0514783347860979;4.528871878986074e-07;1.945332792610059e-07;0.4648990159312784;1.335308314502261
44.006916;0.47828769813817656;1.649999047017537e-07;-1.4521806983081805e-07;-2.488158239737605e-07;3.51538521816657e-07;12.985310942884647;0.7503533063334329;0.012608685455265974;0.012604972364771374;2.8065559662883894e-07;-5.969143961070107e-08;0.8259268823276915;1.0514717590741733;4.4624862949859405e-07;1.9477578743831212e-07;0.4649002802724916;1.3354417275416286
44.007312;0.47827871646957715;1.7175107453885157e-07;-1.435990718923276e-07;-2.483299348586369e-07;3.447623355128732e-07;12.985484755153124;0.7503565336195303;0.01260880120890511;0.012605468175990479;2.832527491444899e-07;-6.293088945141467e-08;0.8261291380187328;1.0514651757169746;4.393890780390756e-07;1.948384505517567e-07;0.4649016539227386;1.3355694721159448
44.007707;0.47826897726423284;1.783381388756936e-07;-1.4198046648321192e-07;-2.473745626187581e-07;3.380635364076989e-07;12.985664138242194;0.7503596577095218;0.012608923320828695;0.012605962194605577;2.8546783451905846e-07;-6.607441706704291e-08;0.8263239199636723;1.0514585872649715;4.3232217496352814e-07;1.947282308824007e-07;0.46490310885538044;1.3356933920163598
44.008498;0.47825849250638225;1.8474346245012692e-07;-1.4036651513133443e-07;-2.459658262144664e-07;3.314579127845261e-07;12.985848726638604;0.7503627006214006;0.01260905131623006;0.012606453839819527;2.8728414163131965e-07;-6.91230863472734e-08;0.8266982342883091;1.051451997529334;4.2506197994755527e-07;1.9445309279507893e-07;0.4649046128639412;1.3359290879622363
44.009289;0.4782472743989937;1.9095118488141476e-07;-1.3876418762861518e-07;-2.4412425276923923e-07;3.2495357326248005e-07;12.986038246209114;0.7503656854387748;0.01260918455907374;0.012606942530276024;2.8868682171656476e-07;-7.207793240986733e-08;0.8270420856650446;1.0514454100668473;4.176200773492584e-07;1.9402083615490703e-07;0.46490613033899403;1.3361467621182888
44.010079;0.4782353335206919;1.9694671547100778e-07;-1.3718234552161546e-07;-2.418725719368258e-07;3.1855311252935686e-07;12.986232569373092;0.7503686383727957;0.012609322214759532;0.012607427726098741;2.896637274131356e-07;-7.494063749794406e-08;0.8273604788806157;1.051438824069383;4.1000528716336683e-07;1.9343966731405684e-07;0.4649076237858739;1.3363494879514424
44.01087;0.4782226813626694;2.0271784022791934e-07;-1.3562897927284626e-07;-2.392328124284664e-07;3.122563470489655e-07;12.986431783802983;0.7503715903988575;0.012609463348380189;0.012607908953187802;2.902065907669767e-07;-7.77127043239564e-08;0.8276524197009844;1.051432232332241;4.022272492110648e-07;1.9271978551555156e-07;0.4649090533200815;1.3365366335968998
44.011661;0.4782093335561494;2.082548684681851e-07;-1.3410893124721442e-07;-2.3622384915500067e-07;3.060621284566996e-07;12.98663619607202;0.7503745722940547;0.012609607001617359;0.012608385764699267;2.9031202559917993e-07;-8.039413659748338e-08;0.8279219170567008;1.0514256295747362;3.9429841386543325e-07;1.9187323642402985e-07;0.4649103772515617;1.336710661940936
44.013242;0.4781953103899024;2.1355045395432127e-07;-1.3262434194116793e-07;-2.3286126370720389e-07;2.99968496523094e-07;12.986846222711582;0.750377608809549;0.012609752236561815;0.012608857739662528;2.8998134998734256e-07;-8.298360376709093e-08;0.8284099865784853;1.0514190201039268;3.862329727298171e-07;1.9091194533311616e-07;0.4649115552796331;1.3370207459407537
44.014823;0.47818063459481047;2.186001660062693e-07;-1.3117559215106437e-07;-2.2915724167252668e-07;2.9397070265106053e-07;12.987062233460637;0.7503807194096509;0.012609898191085878;0.012609324537029287;2.8921926633985845e-07;-8.548083147685193e-08;0.8288256477406492;1.0514124146143042;3.780451816442293e-07;1.8984652250812252e-07;0.464912551208915;1.3372867869747946
44.016405;0.47816532684722357;2.2340507423587177e-07;-1.2976302336705794e-07;-2.2512057421458003e-07;2.880594372450237e-07;12.98728444461716;0.7503839194458123;0.0126100441055154;0.012609785933351296;2.8803271742887166e-07;-8.788763716391097e-08;0.8291779179845816;1.05140582380851;3.6974749726372864e-07;1.8868706138282068e-07;0.464913332672185;1.3375143002486731
44.017986;0.4781494037209022;2.2797385609276306e-07;-1.283906413006227e-07;-2.2075861587382407e-07;2.822223741099904e-07;12.987512903854569;0.7503872174086136;0.012610189281888791;0.01261024179271782;2.8643103324141037e-07;-9.020548400885408e-08;0.8294778121404072;1.0513992580821931;3.6134928535987496e-07;1.8744322920031226e-07;0.46491386820084823;1.3377100443773298
44.019568;0.47813288313117164;2.3232016545094692e-07;-1.2706736744795924e-07;-2.1607940218731712e-07;2.7644808052433916e-07;12.987747546675674;0.7503906122079671;0.012610332982762247;0.012610692003447702;2.844261550471395e-07;-9.243329277448061e-08;0.829730344911654;1.0513927317479443;3.528593356719452e-07;1.861232327752732e-07;0.46491412596003523;1.3378770533403348
44.021149;0.4781157925034803;2.3645774349900895e-07;-1.2580369642473124e-07;-2.1109254829570563e-07;2.707295552295001e-07;12.987988273151299;0.7503940915979045;0.01261047435274293;0.012611136459621768;2.8203073587151915e-07;-9.456730143082556e-08;0.8299445331715403;1.051386265305124;3.4428983048950123e-07;1.8473431409328455e-07;0.46491407619635683;1.338020829230659
44.02273;0.47809817134679705;2.403978210462799e-07;-1.2460898368836932e-07;-2.058088908577426e-07;2.6506605683081297e-07;12.988234999850551;0.7503976317938839;0.012610612476696524;0.012611575056126671;2.7925578196823465e-07;-9.660147776562424e-08;0.8301253988435242;1.051379883328898;3.356561741557313e-07;1.832836245015898e-07;0.4649136927577242;1.3381443922674676
44.024312;0.4780800686124023;2.4414911777740885e-07;-1.234905231334173e-07;-2.0023907629008767e-07;2.5946216394909733e-07;12.988487681416993;0.7504011993014695;0.012610746550885876;0.012612007705130882;2.761101205866455e-07;-9.852821846002908e-08;0.8302769704883131;1.0513736124568307;3.2697418650834546e-07;1.8177697244049075e-07;0.46491295095847535;1.3382501487539464
44.025893;0.47806153952504277;2.47718656792649e-07;-1.2245099902955342e-07;-1.9439126955775736e-07;2.539248462726575e-07;12.988746332903581;0.7504047526538689;0.012610875977286717;0.012612434440532132;2.726001168084518e-07;-1.0033913895858484e-07;0.8304042813321048;1.0513674845137595;3.182580563426191e-07;1.802172496528863e-07;0.46491182503827777;1.3383411309652908
44.027474;0.47804264275403596;2.5111154205960514e-07;-1.2148683756406753e-07;-1.882697131836423e-07;2.484609642961459e-07;12.989011046062476;0.750408245903789;0.012611000342336823;0.012612855478609962;2.687297246790469e-07;-1.0202490778897875e-07;0.8305113642414726;1.0513615398321443;3.0951955736597564e-07;1.7860598515419957e-07;0.46491028789847694;1.3384197494809758
44.030637;0.4780234379902707;2.5433043814062063e-07;-1.2059050307116627e-07;-1.8187701116788346e-07;2.4307534343733976e-07;12.989281991949753;0.7504116354394935;0.012611119405010794;0.012613271065310018;2.6450177592505733e-07;-1.0357418982668369e-07;0.8306892462045252;1.0513558228595439;3.007689458627604e-07;1.769466812458745e-07;0.4649083118903724;1.338542372884059
44.0338;0.4780039836073835;2.573771340135927e-07;-1.1975329744170123e-07;-1.7521755856666368e-07;2.3776908741836817e-07;12.989559438459313;0.750414883488032;0.012611233096393426;0.012613681223034601;2.599185406366018e-07;-1.0497401495659283e-07;0.8308159469527975;1.0513503731575071;2.920156153249209e-07;1.7524593646852173e-07;0.46490586954232843;1.3386332863678347
44.036963;0.4779843332692279;2.6025502757230495e-07;-1.189654847429433e-07;-1.6829944364381691e-07;2.3253981932320005e-07;12.989843746397506;0.7504179599697695;0.012611341499827752;0.012614085661878193;2.549816851883863e-07;-1.0621138105088655e-07;0.8309034822950503;1.0513452203850129;2.832659078316276e-07;1.7351316614031569e-07;0.4649029359388804;1.338699862278322
44.040125;0.47796453278324846;2.6296946110853037e-07;-1.1821455720224485e-07;-1.611364848902624e-07;2.273834102966738e-07;12.9901352817455;0.7504208472943611;0.012611444802193195;0.012614483897588959;2.496925367574467e-07;-1.0727300819636668e-07;0.830962868429302;1.051340383198761;2.745211742124727e-07;1.717614434354453e-07;0.4648994938252343;1.3387488433885395
44.043288;0.4779446181548543;2.6552584110981255e-07;-1.1748423719132115e-07;-1.5374903479419943e-07;2.2229431797930146e-07;12.990434273163013;0.750423542395764;0.012611543217660537;0.012614875407953578;2.440512431130885e-07;-1.081436288202769e-07;0.8310011278845486;1.051335865576174;2.657804624076833e-07;1.700066297713475e-07;0.46489553775088116;1.3387844937232982
44.046451;0.47792461463181685;2.6792791120793794e-07;-1.1675594671859011e-07;-1.46161117169886e-07;2.1726569486597947e-07;12.990740728349577;0.7504260548782734;0.012611636965383734;0.012615259734413;2.380549152658121e-07;-1.0880589301756611e-07;0.8310252944003288;1.0513316542216835;2.570450888526803e-07;1.6826378609851173e-07;0.46489107214853714;1.3388110998634104
44.049614;0.4779045389277109;2.7017754062963837e-07;-1.1601197522003764e-07;-1.3839491193109076e-07;2.1229107029001166e-07;12.991054471190278;0.7504284043317224;0.012611726300605572;0.012615636537455024;2.3169662335802224e-07;-1.0924364074112752e-07;0.8310384084746899;1.0513277253351052;2.483192327552346e-07;1.66546350479482e-07;0.464886104253375;1.3388304955737091
44.052776;0.47788440376545555;2.7227576399447553e-07;-1.1523817249025248e-07;-1.3046687051973074e-07;2.0736453074048787e-07;12.991375205907886;0.7504306179319438;0.012611811491243737;0.01261600564052144;2.2496751487868246e-07;-1.0944648193213546e-07;0.8310435085946405;1.051324055416101;2.396073509743942e-07;1.6486818648703434e-07;0.46488063779719024;1.338844533858078
44.059102;0.47786421807898116;2.742247945345852e-07;-1.1442363650490678e-07;-1.2238849903731255e-07;2.02479755985428e-07;12.991702522449767;0.75043273098713;0.012611892673517993;0.012616367045705368;2.1786188220789155e-07;-1.0941150020323043e-07;0.8310556276665018;1.0513206276426326;2.3091378110302046e-07;1.632435430596312e-07;0.4648746714596158;1.3388625189508707
44.065428;0.47784398411511797;2.7602912402857705e-07;-1.1355761450441706e-07;-1.1416818127423187e-07;1.9763087741919042e-07;12.992035904122265;0.7504347867777005;0.012611969652519261;0.012616720849642441;2.1038036565724845e-07;-1.091413596843452e-07;0.8310547927008927;1.0513174349977708;2.2224395448841956e-07;1.6168464110692214e-07;0.46486820055649264;1.3388720405072667
44.071753;0.4778236998537974;2.7769310494477105e-07;-1.1262738753659064e-07;-1.0581220683442243e-07;1.9281324570792386e-07;12.992374744880834;0.7504368310300342;0.01261204186137307;0.012617067085978633;2.0252913060652024e-07;-1.0864206039673262e-07;0.8310470285349725;1.0513144845653952;2.1360372464175974e-07;1.6019955325333738e-07;0.46486121862096186;1.3388768206885393
44.078079;0.4778033652805126;2.7921791546881245e-07;-1.1161898223946617e-07;-9.732786537450718e-08;1.88023343801932e-07;12.992718338210944;0.7504389061587767;0.012612108559513247;0.012617405618509906;1.9431818520772106e-07;-1.079220678656922e-07;0.8310363640923204;1.0513117992475236;2.0499895450998907e-07;1.5879271502424818e-07;0.46485372055092317;1.338879346385527
44.084404;0.4777829857911527;2.806027540167343e-07;-1.1051947518636246e-07;-8.872615136517094e-08;1.8325833061561086e-07;12.993065948185672;0.7504410483609594;0.012612169013552794;0.012617736175373272;1.8576076427315956e-07;-1.0699119226618041e-07;0.8310238302934112;1.0513094098270004;1.9643692346567006e-07;1.5746758625798524e-07;0.46484570811155923;1.3388802477515365
44.09073;0.47776257120328103;2.818489584172972e-07;-1.093192301978212e-07;-8.002122925880186e-08;1.7851440031699512e-07;12.993416965135058;0.7504432837929006;0.012612222435396322;0.012618058465608654;1.7687268136618926e-07;-1.0585994029947222e-07;0.8310104517348208;1.0513073442854703;1.8792628942482866e-07;1.5622845667805623e-07;0.4648371899397337;1.3388801566717592
44.100818;0.47774213172764307;2.829621068681058e-07;-1.0801318466255934e-07;-7.122956091796231e-08;1.7378609508155606e-07;12.993770939733865;0.7504456263640958;0.012612267829871866;0.012618372249272886;1.67670270386465e-07;-1.0454036097113244e-07;0.8309982433116053;1.0513056194852164;1.794737816666636e-07;1.5508083875938302e-07;0.4648281738799771;1.3388803248995576
44.100818;0.47772167530794357;2.839494959457084e-07;-1.0660141061416071e-07;-6.237001314623438e-08;1.6906681994747805e-07;12.994127465681514;0.7504480816663045;0.012612303971281236;0.012618677326604646;1.5816805524461798e-07;-1.0304464836977488e-07;0.8309852105936304;1.0513042306723681;1.7108001890057295e-07;1.540313599758959e-07;0.46481866252255855;1.3388795149946904
44.10122;0.47770121053783365;2.8481564361476143e-07;-1.0508864920573219e-07;-5.346319988166537e-08;1.6434833460740143e-07;12.99448608855639;0.7504506490687575;0.012612329498304032;0.012618973469478672;1.4837887526797532e-07;-1.0138160616301833e-07;0.830972346860795;1.0513031458429587;1.6273887801875455e-07;1.5308636236367705e-07;0.4648086563398552;1.3388783394119739
44.101622;0.4776807517286302;2.85560533786248e-07;-1.0348262642523133e-07;-4.452878574169113e-08;1.5962177360512282e-07;12.994846305943062;0.750453318138899;0.012612343030984595;0.01261926038027543;1.3831515878896203e-07;-9.955669126794593e-08;0.8309596302130752;1.0513023104835253;1.5444094647839475e-07;1.5224983224049778e-07;0.4647981570049494;1.3388767806086117
44.102212;0.4776603180331183;2.86180351903167e-07;-1.0179205019363541e-07;-3.5582038900295986e-08;1.5488147063989277e-07;12.995207614489669;0.7504560710628816;0.012612343248037866;0.012619537759681134;1.279886241920465e-07;-9.757523175477664e-08;0.8309470295516806;1.051301654938199;1.4617724938570633e-07;1.5152319121052022e-07;0.4647871675495783;1.3388748049530643
44.102212;0.47763992708347125;2.8666803757047615e-07;-1.0002637069327258e-07;-2.6633687168334658e-08;1.5012684946700792e-07;12.995569569435851;0.7504588911574178;0.012612328963092473;0.012619805448440151;1.1741098678908084e-07;-9.544392708209206e-08;0.8309345173922947;1.0513011018030516;1.3794204531427978e-07;1.50907091254218e-07;0.46477569212500297;1.3388723557174962
44.102613;0.47761959322704445;2.8701492468829854e-07;-9.819876629363591e-08;-1.7693840134610702e-08;1.453606763735114e-07;12.995931781032446;0.750461764122399;0.012612299228364474;0.01262006351654783;1.0659643393080123e-07;-9.317055163733845e-08;0.8309220801121185;1.0513005723266855;1.297342730721687e-07;1.5040292259444072e-07;0.4647637360780107;1.3388693623456636
44.103015;0.4775993304433101;2.8721379709493386e-07;-9.632798065163426e-08;-8.77560594383416e-09;1.4058638032180496e-07;12.996293831636354;0.750464673541697;0.01261225334501789;0.012620312170343952;9.556210751701529e-08;-9.076430279682417e-08;0.8309097199643879;1.0512999849333917;1.215566368237561e-07;1.5001253377296765e-07;0.4647513067205143;1.3388657581022183
44.103818;0.4775791510212817;2.872599989254315e-07;-9.443480916675569e-08;1.0450293376383523e-10;1.3580595404567023e-07;12.996655221678848;0.7504675995588781;0.01261219077445593;0.012620551561186123;8.432739323164324e-08;-8.823700088738234e-08;0.8308974493860548;1.0512992519219164;1.1341499151903468e-07;1.497375907417573e-07;0.4647384158024967;1.3388614881523795
44.105425;0.47755906347175786;2.871501304855268e-07;-9.253758597886428e-08;8.928550045831979e-09;1.3101976523476766e-07;12.997015412171082;0.7504705174020401;0.012612111113883634;0.012620781717211663;7.29144592839347e-08;-8.560267198412372e-08;0.8308852805286644;1.0512982836055076;1.0531935389096693e-07;1.4958090763449362e-07;0.4647250795986756;1.3388565034433486
44.108639;0.47753907615186864;2.868807992487031e-07;-9.065203409270445e-08;1.7679272089742724e-08;1.2622819448652768e-07;12.997373894694089;0.7504733937686702;0.012612014149713987;0.012621002627642361;6.134795250999846e-08;-8.287434959870134e-08;0.8308722131134207;1.0512969898793;9.728310039431904e-08;1.4954869303763755e-07;0.46471131391251863;1.3388501355242803
44.115066;0.47751919889247496;2.8644827988157276e-07;-8.87945071358075e-08;2.6340483247359956e-08;1.2143266801256183e-07;12.997730191378702;0.7504761871746805;0.012611899893092098;0.012621214307287824;4.9652596318427284e-08;-8.006165236004512e-08;0.8308602285411223;1.0512952776955478;8.931893807938726e-08;1.49651509837202e-07;0.46469712999207846;1.3388435833013483
44.127921;0.47749943815504714;2.858485760859093e-07;-8.698422597032946e-08;3.489671274632096e-08;1.1663633350789376e-07;12.998083829525548;0.7504788532190722;0.012611768598041598;0.012621416782608804;3.78512676290444e-08;-7.717113000235308e-08;0.8308482953034806;1.0512930579052215;8.143524959406789e-08;1.4990515233208772e-07;0.4646825343581636;1.338836194458358
44.15363;0.4774797944031624;2.8507795582194325e-07;-8.524224517729597e-08;4.333370042896761e-08;1.1184536198065061e-07;12.998434380427632;0.7504813511618202;0.012611620737921462;0.012621610109552421;2.5963994612705102e-08;-7.42072209298343e-08;0.8308363782177881;1.0512902554690562;7.363622250500064e-08;1.5033139905505234e-07;0.46466752966603375;1.3388279467747957
44.205049;0.4774602633589487;2.8413432540471653e-07;-8.358896285190774e-08;5.163874768195244e-08;1.0706878206682851e-07;12.998781498346979;0.7504836475302918;0.012611456893432278;0.012621794391241187;1.4006309048826868e-08;-7.117376286344102e-08;0.8308244434642008;1.0512868093335654;6.592485583218354e-08;1.5095580505587768e-07;0.464652116629483;1.3388188294594223
44.307886;0.4774408358982255;2.830181990481736e-07;-8.204127701552051e-08;5.980028955470509e-08;1.0231718511617028e-07;12.99912486138657;0.7504857131783024;0.012611277726392926;0.012621969756651663;1.9896114836037907e-09;-6.807607150676658e-08;0.8308124605934356;1.051282665893645;5.830508834005611e-08;1.5180440806725253e-07;0.4646362957169823;1.3388088512287823
44.410724;0.4774214997303006;2.817318412758873e-07;-8.060910082261476e-08;6.780767029235092e-08;9.760350349148637e-08;12.999464077852295;0.7504875181688299;0.012611084178144358;0.01262213638534415;-1.0075660904106005e-08;-6.492101262611997e-08;0.8308004055307816;1.0512777756477667;5.078053882982783e-08;1.5290237892298326e-07;0.4646200671425964;1.338798050397706
44.616398;0.4774022456212052;2.802780683752564e-07;-7.929438765855085e-08;7.56502572772259e-08;9.29452819982449e-08;12.999798701040945;0.7504890320892001;0.012610877619582234;0.012622294498110925;-2.2178904455330183e-08;-6.171582206800376e-08;0.8307882647926232;1.051272095908974;4.3352191673280815e-08;1.5427209502604464e-07;0.4646034325380031;1.3387864941001393
44.801505;0.4773830722856405;2.78660281859157e-07;-7.809457320629714e-08;8.33156003984256e-08;8.836545480362611e-08;13.000128359126666;0.7504902265153115;0.012610659716261786;0.012622444280190048;-3.431020689300574e-08;-5.8468558259187175e-08;0.8307760382074347;1.0512655961609412;3.601914952091198e-08;1.5592943708096287e-07;0.46458639745286073;1.3387742633093682
44.986613;0.477363986429619;2.768826291312703e-07;-7.70066705045602e-08;9.078981700187831e-08;8.389067004144612e-08;13.000452847598112;0.7504910724474727;0.012610432216594945;0.012622585872970013;-4.645946499181161e-08;-5.518991260936613e-08;0.8307637388871968;1.0512582620780082;2.878179490153015e-08;1.5788130785365504e-07;0.4645689717128329;1.3387614412630315
45.002963;0.4773450000826452;2.749500345447212e-07;-7.602941001304545e-08;9.806056997733805e-08;7.954833986688513e-08;13.000772099984738;0.7504915388519113;0.012610196868750614;0.012622719378303948;-5.86144885690935e-08;-5.189420063477796e-08;0.8307513888740099;1.0512500992162004;2.1643765037846024e-08;1.601258170975303e-07;0.4645511717309472;1.3387481145405455
45.002963;0.47732612685745995;2.7286882105954233e-07;-7.516431062003223e-08;1.0511937751204774e-07;7.536452456215155e-08;14.001086105943545;0.7504915981650779;0.012609955412382235;0.012622844815556818;-7.075993336354538e-08;-4.859729004817866e-08;0.8227660129111254;1.0512411365645582;1.4611542949691163e-08;1.6265408058099535e-07;0.46007102515238635;1.333802317006153
45.002966;0.4773073798632239;2.7064702628611986e-07;-7.441601597870633e-08;1.1196289627527948e-07;7.136356573705763e-08;14.00139482734971;0.7504912299896548;0.012609709583207004;0.012622962160347612;-8.287706245422865e-08;-4.531273324540134e-08;0.8227426403818721;1.0512314246680554;7.69287670290368e-09;1.6545211678905618e-07;0.4600555704859429;1.3337814692274295
45.002969;0.4772887735921034;2.682938458651056e-07;-7.379160923944686e-08;1.1859356759715317e-07;6.756820448294564e-08;14.001698151556939;0.7504904166347046;0.012609461115620509;0.0126230714717735;-9.494483610086846e-08;-4.2050692977317035e-08;0.8227323109294232;1.0512210289690929;8.952655148589885e-10;1.6850294119552406e-07;0.4600368528854375;1.3337684231686968
45.002975;0.4772703274490621;2.658187786901767e-07;-7.329954931702386e-08;1.250190244873227e-07;6.39992101410815e-08;14.00199592922402;0.7504891368156452;0.012609211748209396;0.012623172982302708;-1.0694280200235816e-07;-3.882025426859317e-08;0.8227250685817797;1.0512100253301515;-5.775107955624593e-09;1.7178968622818727e-07;0.4600179227591284;1.3337571341970647
45.002988;0.4772520666745579;2.632318136042375e-07;-7.294924081633229e-08;1.3125073374736525e-07;6.067471905441426e-08;14.002288022874815;0.7504873655185711;0.012608963235238418;0.01262326707732152;-1.18853561783488e-07;-3.563157523826754e-08;0.8227229513961813;1.051198493988166;-1.2313730531444247e-08;1.7529787641118917e-07;0.45999883458723884;1.3337489621563812
45.003013;0.4772340194706241;2.605447678148087e-07;-7.275121697101541e-08;1.373019899898528e-07;5.7609582386789135e-08;14.0025743213623;0.7504850772130888;0.0126087173349653;0.012623354199832765;-1.306627987606717e-07;-3.249524176588406e-08;0.8227309883636865;1.0511865087482355;-1.8717652250151445e-08;1.7901452682224148e-07;0.4599796421160396;1.333747112881733
45.003063;0.4772162134898321;2.577710421253153e-07;-7.271639067234853e-08;1.4318656324409772e-07;5.481619815557483e-08;14.002854784782114;0.7504822456727603;0.012608475776381554;0.012623434761219665;-1.4235869303075546e-07;-2.941984273630944e-08;0.8227581990885909;1.0511741322979256;-2.4985487069097022e-08;1.8292524188476962e-07;0.4599603935874986;1.3337572645447653
45.003164;0.47719867451743175;2.5492310921021506e-07;-7.285330519435342e-08;1.489197246304502e-07;5.2306250319169405e-08;14.003129460737112;0.7504788430616068;0.012608240184805938;0.01262350906821553;-1.5393246635759246e-07;-2.641050214095371e-08;0.8228255950626295;1.0511614209100992;-3.111756672283943e-08;1.8701195275426962e-07;0.4599411313256839;1.333792510429983
45.003364;0.4771814285579731;2.520104135356238e-07;-7.316531916150862e-08;1.5452032763020086e-07;5.008985482740223e-08;14.003398400020101;0.7504748417736147;0.012608011976714883;0.01262357729877984;-1.6537749671082612e-07;-2.3468666803182948e-08;0.822968179596799;1.051148430313484;-3.711667323740819e-08;1.912528808203911e-07;0.45992189381040643;1.3338745880745748
