time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.003565;0.47716450501500846;2.4903975888543957e-07;-7.364945720629918e-08;1.6001094882135862e-07;4.817381482278597e-08;14.003661620560111;0.7504702160251472;0.012607792344495513;0.012623639532505431;-1.7668497276030588e-07;-2.0592509052011853e-08;0.8231079415196185;1.0511352188327734;-4.298862990215184e-08;1.9562452628224727e-07;0.45990271643560665;1.3339555178651803
45.003766;0.47714793586550747;2.460172079804571e-07;-7.429592216780582e-08;1.6541497002822118e-07;4.656332727837552e-08;14.003919206903408;0.7504649413544863;0.012607582363261531;0.012623695723651967;-1.878404849614398e-07;-1.7778500102688166e-08;0.8232448572092;1.0511218470933699;-4.8740600706293054e-08;2.0010242310773007e-07;0.4598836316329048;1.3340354079407502
45.003967;0.47713175242375816;2.429485145785094e-07;-7.508790376260589e-08;1.7075386987288312e-07;4.5264628648045945e-08;14.004171362246852;0.7504589940980662;0.01260738310344979;0.012623745662051112;-1.988263702843963e-07;-1.5024262433863445e-08;0.8233799090980904;1.0511083729395974;-5.437852064363754e-08;2.0465957710134946e-07;0.4598646686587674;1.3341149721065666
45.004167;0.4771159834968873;2.398380244506505e-07;-7.60023570058124e-08;1.7604735379173387e-07;4.428501038752002e-08;14.004418312363256;0.750452352166942;0.012607195620906134;0.012623789074958374;-2.096268368531701e-07;-1.2331055602231309e-08;0.8235111005256083;1.0510948427950637;-5.990799033848914e-08;2.0926652036847325e-07;0.4598458531928974;1.334193066816451
45.004368;0.4771006533488178;2.366883382536698e-07;-7.70117572496254e-08;1.813138557399245e-07;4.363205087800878e-08;14.004660217656712;0.7504449963278208;0.012607020860313279;0.012623825788256575;-2.2022888638867816e-07;-9.704567830005941e-09;0.8236404515642284;1.0510812864413641;-6.533807024413812e-08;2.1389377535566366e-07;0.4598272099841964;1.3342710044896147
45.004569;0.4770857787177159;2.3350091024426586e-07;-7.808596238105628e-08;1.8656946652848858e-07;4.3312908720443194e-08;14.004897198318359;0.7504369139082666;0.012606859629281557;0.012623855778936733;-2.3061820229588367e-07;-7.15438636081147e-09;0.8237669849186597;1.0510677230426793;-7.068324675310564e-08;2.1851378113324068e-07;0.459808767810057;1.3343482242840272
45.00477;0.47707136780021;2.302766313071897e-07;-7.91927023310613e-08;1.91827094274556e-07;4.333234810021263e-08;14.005129405609681;0.7504281042926698;0.012606712578716463;0.012623879146255982;-2.4077596461689435e-07;-4.6930881254831965e-09;0.8238907173707112;1.051054174264649;-7.596243752675708e-08;2.231017418897664e-07;0.4597905612097964;1.3344247579053574
45.004971;0.47705742427840836;2.270160195756271e-07;-8.029714926160944e-08;1.970974156044768e-07;4.368970984122424e-08;14.005357084648702;0.750418576410542;0.012606580103930223;0.01262389606999835;-2.506798695426938e-07;-2.335266314291348e-09;0.824012656837436;1.0510406685059084;-8.119755788171566e-08;2.2763584264920456e-07;0.45977262756751885;1.3345012365463773
45.005171;0.4770439528578979;2.2371869984905774e-07;-8.136325032319809e-08;2.0238995153302665e-07;4.437618452222746e-08;14.005580592735576;0.7504083367621509;0.012606462321323618;0.01262390673536544;-2.6030702162294945e-07;-9.593821244372998e-11;0.8241317982875498;1.0510272314222315;-8.641262888812995e-08;2.320973045238605e-07;0.4597550035638705;1.3345770445008114
45.005372;0.4770309589862109;2.203829193017584e-07;-8.235663267261007e-08;2.077126468911023e-07;4.537491983805151e-08;14.00580029999522;0.7503973811886367;0.012606359150082442;0.012623911308316561;-2.6963611459376365e-07;2.0105463317249543e-09;0.8242491266647554;1.0510138786467318;-9.163169207805406e-08;2.364714975299349e-07;0.45973772286456827;1.334652782573331
45.005774;0.4770184454296761;2.1700648381355461e-07;-8.32465573393258e-08;2.1307182452582735e-07;4.666440124119236e-08;14.006016418795959;0.7503856964991658;0.012606270407557817;0.01262391003255005;-2.786486336639537e-07;3.970877738423112e-09;0.8244846291761337;1.051000619884084;-9.687542694591935e-08;2.4074855036852563e-07;0.4597208152685824;1.3348025233327243
45.006175;0.47700641375034913;2.1358739285645493e-07;-8.400690166425052e-08;2.1847349522609419e-07;4.822137660900243e-08;14.006228939150365;0.7503732662850812;0.01260619591885083;0.012623903279697795;-2.873291976354725e-07;5.774741826018705e-09;0.8247123009404417;1.0509874615567463;-1.0215983450963851e-07;2.4492105453005523e-07;0.45970430853588634;1.3349484090734245
45.006577;0.47699486963889715;2.1012284131775905e-07;-8.461672918061381e-08;2.2392362799708664e-07;5.0021401760537206e-08;14.006437739030863;0.7503600776525613;0.012606135582091504;0.012623891438288029;-2.9566512100306714e-07;7.416520135052596e-09;0.8249301415940501;1.0509744030344026;-1.0749842494230217e-07;2.489815348647006e-07;0.45968823024768013;1.3350891386972021
45.006978;0.4769838249390524;2.06610124581575e-07;-8.506023867465826e-08;2.2942620013365496e-07;5.2039591623514254e-08;14.006642712926825;0.7503461280789289;0.01260608930902497;0.012623874803018336;-3.036461960176246e-07;8.893783325796804e-09;0.8251391515684742;1.050961435202413;-1.1290505337289615e-07;2.5292279885242013e-07;0.45967260581305863;1.3352252547062622
45.00738;0.47697329448617426;2.0304919620988204e-07;-8.532628495262057e-08;2.3498068377409702e-07;5.4253408038005826e-08;14.006843750962863;0.750331427243304;0.01260605691737296;0.012623853622213108;-3.112648457932937e-07;1.0204669116081658e-08;0.8253403292773819;1.0509485404784165;-1.1839480200161249e-07;2.5673931195324563e-07;0.4596574545059255;1.3353572866884715
45.007781;0.4769632920330991;1.9944181458294256e-07;-8.540769830438282e-08;2.405808573650209e-07;5.664472188410504e-08;14.007040666725704;0.7503159920708072;0.012606038103329718;0.0126238282211466;-3.1851568511658364e-07;1.1346046313390879e-08;0.8255336726507506;1.0509356964682357;-1.2398369775512235e-07;2.604281029570088e-07;0.4596427867788731;1.335485140783379
45.008585;0.47695382839745354;1.9578823692947926e-07;-8.530066375583483e-08;2.462154471263899e-07;5.9197712872191446e-08;14.007233240788581;0.7502998416747348;0.012606032454229947;0.012623799057608517;-3.2539507016638173e-07;1.231191440218604e-08;0.8259051862451731;1.0509228835751079;-1.2968843385937787e-07;2.639898097386238e-07;0.45962860285332013;1.3357237237153827
45.009388;0.4769449110815784;1.9208616740773775e-07;-8.500367870841803e-08;2.5187020520127466e-07;6.189484524341946e-08;14.007421309734708;0.7502829971216269;0.012606039363104336;0.012623766647417281;-3.319018561342509e-07;1.3092769377578799e-08;0.8262488858404192;1.0509100820500485;-1.3552525104844997e-07;2.6742836339259993e-07;0.4596148936860156;1.3359456139086552
45.010191;0.47693654485067366;1.8833180981872428e-07;-8.451666621255884e-08;2.5752978633666327e-07;6.471563012802936e-08;14.007604764542362;0.7502654835950227;0.0126060578719493;0.01262373136843127;-3.380377317952024e-07;1.367703851408493e-08;0.8265657933935274;1.0508972630581586;-1.4150813403478318e-07;2.7074893371485336e-07;0.45960164393440045;1.3361513124335402
45.010994;0.476928734972597;1.84520150798576e-07;-8.38427555805047e-08;2.6317794663768777e-07;6.76375866002426e-08;14.007783462989153;0.7502473317680993;0.012606086634590301;0.012623693310908875;-3.4380463236788024e-07;1.4053150374002734e-08;0.8268569269965927;1.0508843907258314;-1.4764715251242724e-07;2.7395710361029605e-07;0.4595888324785834;1.3363413220931537
45.011797;0.47692149008281026;1.8064444782661823e-07;-8.299098967330177e-08;2.687979189040723e-07;7.063643756093575e-08;14.007957156886642;0.7502285779191606;0.012606124068991274;0.01262365233771599;-3.4920151471457993e-07;1.4209745437446385e-08;0.8271262994597735;1.05087142949782;-1.539461267143218e-07;2.770590413394685e-07;0.4595764310495919;1.3365180094145328
45.013403;0.4769148207751339;1.7669626585391196e-07;-8.197495038975227e-08;2.743745765028667e-07;7.368675747548926e-08;14.008125537689828;0.7502092616215292;0.012606168541077312;0.012623608289747177;-3.542248120292689e-07;1.4134189590925238e-08;0.8276129246979262;1.0508583450465483;-1.6040030344154795e-07;2.800607595121955e-07;0.4595644059503421;1.3368292324835418
45.015009;0.47690873792587174;1.7266581316209233e-07;-8.080888090529946e-08;2.798959791804446e-07;7.676392627727873e-08;14.008288362356693;0.7501894213660717;0.012606218447202883;0.012623561176419324;-3.5887082594861545e-07;1.3812734525670616e-08;0.8280268193579389;1.0508450987198343;-1.6699703669305278e-07;2.8296731023971454e-07;0.4595527214995514;1.3370954354434337
45.016616;0.4769032520758891;1.6854303093525525e-07;-7.950563845658437e-08;2.8535185981975533e-07;7.984367685946228e-08;14.008445505556566;0.7501690931056969;0.012606272249865363;0.012623511267870657;-3.6313532442552144e-07;1.3234696896388496e-08;0.8283790037201044;1.0508316413012224;-1.7371942737088887e-07;2.8578172671612244e-07;0.45954134061848995;1.3373233388116705
45.018222;0.47689837078293607;1.6432043062224983e-07;-7.80761733850991e-08;2.907315599453736e-07;8.2899344976798e-08;14.008596934738708;0.7501483139699862;0.012606328534035711;0.012623459079176955;-3.670110946454812e-07;1.2397497056838495e-08;0.8286775076113062;1.050817912068405;-1.805495532494192e-07;2.885040483090728e-07;0.4595302243687485;1.3375178410393604
45.019828;0.476894095380187;1.5999526563118267e-07;-7.653067834419047e-08;2.960253081565346e-07;8.59018075360145e-08;14.008742706407318;0.7501271216993289;0.012606386049808477;0.0126234052740408;-3.704879994752837e-07;1.1307221234096626e-08;0.8289313721242787;1.050803846003443;-1.874695996508481e-07;2.9113317129956406e-07;0.45951933310079873;1.3376844703448436
45.021434;0.47689041801273296;1.5556796710797854e-07;-7.488105802551517e-08;3.0122687456912064e-07;8.882214753532178e-08;14.00888295371388;0.7501055465660342;0.01260644372910084;0.012623350535489805;-3.7355594677723667e-07;9.974848522852821e-09;0.8291466447714192;1.050789389571801;-1.9446061455381e-07;2.9367050192410863e-07;0.45950862707955786;1.337826896948367
45.023041;0.4768873192410433;1.5103918757264935e-07;-7.314132748609226e-08;3.063346372579532e-07;9.163395365903829e-08;14.009017837387322;0.7500836138010828;0.012606500678847096;0.012623295431944785;-3.7620635346499786e-07;8.412358979651997e-09;0.8293293741684173;1.0507745164359794;-2.0149948207362754e-07;2.96119937704188e-07;0.4594980669603182;1.3379488038364225
45.024647;0.4768847712350407;1.4640922272672794e-07;-7.132641036479628e-08;3.1135186054965314e-07;9.431419029211455e-08;14.00914751720072;0.7500613593656135;0.012606556101171285;0.01262324030650725;-3.784307973367135e-07;6.63089920304637e-09;0.8294846059548443;1.0507592309726956;-2.0855760905573357e-07;2.9848301504886844e-07;0.45948761636951096;1.338053279519865
45.026253;0.47688274620860255;1.416784896809465e-07;-6.945217199472315e-08;3.162858379936337e-07;9.68422423645577e-08;14.009272141652115;0.7500388357812717;0.012606609189941664;0.012623185231633431;-3.802199214480287e-07;4.640678437371567e-09;0.8296163792179474;1.0507435610151257;-2.1560366883053827e-07;3.007547275529429e-07;0.4594772454264252;1.33814281405303
45.027859;0.4768812191363642;1.3684802622959458e-07;-6.753569380249594e-08;3.21145920276021e-07;9.919830912566276e-08;14.009391836580447;0.7500161020489313;0.012606659155697801;0.012623130052867554;-3.815643773838155e-07;2.451208447355136e-09;0.8297287233948072;1.050727547695381;-2.226083199160698e-07;3.0292404800258973e-07;0.4594669339586604;1.3382198959606302
45.031072;0.47688016129717775;1.3192127764751024e-07;-6.559472218415601e-08;3.2594368585022535e-07;1.0136298523718622e-07;14.009506732254586;0.7499932147506773;0.012606705381935977;0.012623074521543414;-3.824568579108172e-07;7.067142857219009e-11;0.8299106594620602;1.0507112374688896;-2.2954793346140628e-07;3.0497803156105093e-07;0.45945667228480763;1.3383397104157286
45.034284;0.4768795354568967;1.2690476193167067e-07;-6.364652908861681e-08;3.3069552401499776e-07;1.0331770982422578e-07;14.009617018482132;0.7499702296571716;0.012606747522340924;0.012623018441715077;-3.828922718171146e-07;-2.4936038579418237e-09;0.8300422090921972;1.0506946766833902;-2.3640560746379954e-07;3.069060678679653e-07;0.4594464578603736;1.3384278154346858
45.037496;0.4768792982161546;1.218051411192388e-07;-6.17048196288914e-08;3.354216322925666e-07;1.050446495235925e-07;14.009722930758963;0.7499472059595359;0.012606785425525183;0.012622961698763256;-3.8286492556878813e-07;-5.231733908276715e-09;0.8301374013071469;1.0506779090305374;-2.4316948163451264e-07;3.0870145358540086e-07;0.45943629172059963;1.338492864920587
45.040709;0.4768794048572624;1.1662495355360717e-07;-5.977587737025917e-08;3.4013912425511846e-07;1.0652627511125059e-07;14.009824629582393;0.7499242043062003;0.012606818993935839;0.012622904164336585;-3.8236623432062865e-07;-8.12901587805616e-09;0.8302052640185402;1.0506609794584627;-2.4983016735506804e-07;3.103587948189454e-07;0.45942617859478196;1.3385404221432142
45.043921;0.4768798146821993;1.1136111504915869e-07;-5.785879985578988e-08;3.448571635988991e-07;1.0774543609637803e-07;14.009922065978094;0.7499012818721951;0.012606848124036906;0.012622845616728027;-3.813856251896424e-07;-1.1168154959212028e-08;0.8302538120437704;1.0506439390709106;-2.563786210863583e-07;3.1186909566966165e-07;0.4594161295040008;1.3385754341272948
45.047134;0.4768804958478771;1.0600704537480563e-07;-5.5951239668689084e-08;3.495800826179281e-07;1.0868488413814862e-07;14.010014941473058;0.7498784900078209;0.012606872741045093;0.012622785757754166;-3.7991297058846486e-07;-1.4332376269128228e-08;0.830289047461624;1.0506268432673953;-2.628048949487698e-07;3.132187268984646e-07;0.4594061617378461;1.3386016057311876
45.050346;0.47688142496288793;1.0055462470626686e-07;-5.405536729644048e-08;3.5431356055997824e-07;1.0932666178838653e-07;14.010102790226114;0.7498558737911352;0.012606892856933331;0.012622724310587016;-3.779402346286411e-07;-1.7605473283464952e-08;0.8303159674723405;1.0506097460889456;-2.690993015728385e-07;3.1439380363073427e-07;0.4593962921968143;1.338622022963978
45.053559;0.4768825820915378;9.49944696664053e-08;-5.2177371482233605e-08;3.590673837980847e-07;1.0965220723507534e-07;14.010185147622385;0.7498334734802674;0.012606908634443506;0.012622661121438667;-3.754623921884483e-07;-2.0970864098522405e-08;0.8303355716485069;1.0505926972433406;-2.7525574854850426e-07;3.1538369186824557e-07;0.45938652916622114;1.3386372962703295
45.059983;0.47688394842633847;8.931622367899362e-08;-5.032199528800048e-08;3.63854143495086e-07;1.0964148720189289e-07;14.010261715902638;0.7498113290563956;0.01260692041638984;0.012622596144216215;-3.7247864263067935e-07;-2.441324766120799e-08;0.8303608655398534;1.0505757434034322;-2.8127248627803803e-07;3.161808421271873e-07;0.45937687043573394;1.3386554846769305
45.066408;0.4768855078834596;8.350815678294452e-08;-4.848941430354832e-08;3.686854321815303e-07;1.0927243952411038e-07;14.010332388526866;0.7497894841124583;0.012606928646482194;0.012622529310076448;-3.689931139931175e-07;-2.792162697070996e-08;0.830375856743218;1.0505589323604323;-2.8714880399066075e-07;3.167804305428808e-07;0.4593673071776523;1.338666659327766
45.072833;0.47688724823213197;7.755678754583811e-08;-4.6676122847201884e-08;3.735677253073276e-07;1.0852370749094081e-07;14.010397137352752;0.7497679855775092;0.012606933809749423;0.012622460426516031;-3.650142701343841e-07;-3.1490915987080286e-08;0.8303855480086332;1.0505423162481944;-2.9288295215174826e-07;3.171803307081819e-07;0.4593578284819613;1.338673927583619
45.079258;0.4768891617373798;7.144962775678992e-08;-4.487793423990574e-08;3.7850150057239786e-07;1.0737883329518675e-07;14.010455962233195;0.7497468819537355;0.012606936504149563;0.012622389178035895;-3.605538898512662e-07;-3.512173140731297e-08;0.8303919386180685;1.0505259452577629;-2.9847390721013043e-07;3.173796148271488e-07;0.4593484242834471;1.3386785346549959
45.085683;0.47689124598434635;6.517935616783456e-08;-4.309337975179462e-08;3.8348441966784623e-07;1.0582787299017499e-07;14.010508904718465;0.7497262205618112;0.012606937457983834;0.012622315163086798;-3.5562669897203987e-07;-3.8818613409628367e-08;0.8303980315974665;1.0505098561771111;-3.039234633730015e-07;3.1737771017959354e-07;0.4593390865992228;1.3386823345710208
45.092108;0.47689350304887107;5.874607607653564e-08;-4.132416549659892e-08;3.885150658907341e-07;1.0386471127711017e-07;14.010555978601548;0.7497060409299002;0.012606937382613146;0.012622237930929259;-3.502516023182209e-07;-4.2587214077233554e-08;0.8304038350547499;1.0504940703167531;-3.092355918993595e-07;3.1717502735538315e-07;0.4593298082683717;1.3386853128693603
45.101343;0.476895938966732;5.2158000710475344e-08;-3.9572295846618e-08;3.9359388670060894e-07;1.0148245044904905e-07;14.010597124017409;0.7496863698681804;0.012606936878678206;0.012622157046936198;-3.444528829473554e-07;-4.643160670199722e-08;0.8304113580899302;1.050478594692196;-3.14413878844321e-07;3.167725355772702e-07;0.459320579661165;1.3386886999956706
45.101343;0.4768985642052802;4.543041864690733e-08;-3.783706313003695e-08;3.9872144111978544e-07;9.867098256430436e-08;14.010632252227829;0.7496672249317858;0.012606936555834865;0.012622072096538275;-3.3825804175748044e-07;-5.0352220416103324e-08;0.8304186074888502;1.0504634153471426;-3.194588893824323e-07;3.1616996684279856e-07;0.4593113870400835;1.3386912535783717
45.101343;0.4769013903250796;3.858328657738968e-08;-3.611430435254084e-08;4.038962480859559e-07;9.54180295510728e-08;14.010661248792005;0.749648621925859;0.0126069371635632;0.012621982572146783;-3.3169334658143506e-07;-5.4345218038168116e-08;0.8304265873061525;1.0504484930475968;-3.2436611217769297e-07;3.1536457594055937e-07;0.4593022148015855;1.3386936037985562
45.101343;0.4769044237047791;3.163945217995187e-08;-3.439843221729065e-08;4.091139710101835e-07;9.171334846930786e-08;14.010683942891637;0.7496305823956719;0.012606939528108454;0.01262188781205132;-3.2478208522755627e-07;-5.840404856102879e-08;0.8304353031924944;1.0504337724775814;-3.291247603864382e-07;3.143517412642634e-07;0.45929305018236877;1.3386957801201715
45.101759;0.4769076647424367;2.4623223666550538e-08;-3.2684809567339664e-08;4.143678875167518e-07;8.755431666274335e-08;14.010700098929055;0.7496131401477538;0.012606944402922541;0.012621787039388281;-3.1754718498033426e-07;-6.25214432470863e-08;0.830444766921017;1.0504191982899116;-3.337172732286912e-07;3.1312550128634487e-07;0.4592838873138022;1.3386978399618854
45.102175;0.4769111147712801;1.7559474905119672e-08;-3.0969877609389254e-08;4.196492609797507e-07;8.294815795067175e-08;14.010709411672195;0.7495963417419206;0.012606952399959775;0.01262167942020854;-3.1001409353141437e-07;-6.66909060857647e-08;0.8304549928943294;1.0504047248286328;-3.3811953545577357e-07;3.1167773568427317e-07;0.45927472747280934;1.3386998623301183
45.103008;0.47691478201799536;1.047438709714332e-08;-2.9250404225651513e-08;4.2494810780040396e-07;7.79094286772235e-08;14.010711536039274;0.7495802415845924;0.012606964014032674;0.012621564170263444;-3.022113444000728e-07;-7.090757046635627e-08;0.8304659902037178;1.0503903133005237;-3.4230374696137686e-07;3.0999897685463596e-07;0.45926557492938264;1.3387019347934077
45.104673;0.47691868042403246;3.3954190202957783e-09;-2.7523865381103822e-08;4.3025535316455475e-07;7.245605373117608e-08;14.010706147736148;0.7495648959218222;0.012606979644189038;0.012621440642642754;-2.941700204237595e-07;-7.516698061292759e-08;0.8304777590496983;1.0503759218076514;-3.4624376524554035e-07;3.080815128211593e-07;0.4592564317931688;1.3387041527577135
45.108004;0.47692282460505897;-3.65285850124734e-09;-2.5789052415811462e-08;4.3556466359013584e-07;6.660558144063475e-08;14.010692966954846;0.7495503548745119;0.012606999571350757;0.012621308283544106;-2.8592202582684545e-07;-7.94637310035422e-08;0.8304892901591058;1.0503615022813542;-3.4991818683429684e-07;3.059214917151887e-07;0.45924729752345744;1.3387060049662056
45.114666;0.4769272255160442;-1.0654145289200924e-08;-2.4044954368932946e-08;4.4087355472302905e-07;6.037374537637505e-08;14.01067175812188;0.7495366551122;0.012607023979425907;0.01262116652595385;-2.774979783596042e-07;-8.379205199062934e-08;0.8305025638174539;1.0503470084511957;-3.5330967071336744e-07;3.0351812920154053e-07;0.45923817293919367;1.3387088549469561
45.127988;0.4769318893132346;-1.759999065336341e-08;-2.228916236454293e-08;4.4618348940294775e-07;5.377684921725659e-08;14.010642333081092;0.7495238195884387;0.012607053047487193;0.012621014737206324;-2.6892660967655766e-07;-8.814592626608064e-08;0.8305165519545608;1.0503324061619057;-3.5640474156722417e-07;3.008716909075984e-07;0.45922906226451593;1.3387122142010974
45.154634;0.4769368197937949;-2.4485166849580737e-08;-2.0518519601979684e-08;4.5149716218164544e-07;4.6834267186540236e-08;14.01060451067799;0.7495118656050409;0.012607087003987164;0.012620852263092756;-2.602349606939779e-07;-9.251895776130608e-08;0.8305312251244223;1.0503176819527689;-3.5919538006710794e-07;2.979836958221258e-07;0.45921997192540037;1.3387162171932572
45.207926;0.4769420221210082;-3.130739941999379e-08;-1.8730367777662922e-08;4.56814956779123e-07;3.956887649887568e-08;14.010558043088404;0.7495008136863189;0.012607126066600149;0.012620678527708139;-2.5144912647069404e-07;-9.690566660711395e-08;0.8305465584235631;1.050302847540707;-3.616790929651921e-07;2.948593035515918e-07;0.45921090860020564;1.3387209873085142
45.314509;0.47694750607181413;-3.8071428725238935e-08;-1.6923065014816912e-08;4.621334329224731e-07;3.200646888349398e-08;14.010502595708555;0.7494906883924618;0.01260717033237247;0.012620493089355707;-2.425955336170341e-07;-1.013010401783246e-07;0.8305625292121346;1.050287937750285;-3.6385639738566144e-07;2.9150800846855467e-07;0.45920187705328347;1.338726620876339
45.421092;0.4769532871303207;-4.4789850918448444e-08;-1.509690850754072e-08;4.674453581157195e-07;2.4174489568298752e-08;14.010437831071203;0.7494815125417502;0.012607219700358507;0.012620295658831427;-2.3370120407741035e-07;-1.0569825256563481e-07;0.8305791114478703;1.0502730064524013;-3.657280781257484e-07;2.8794143911535377e-07;0.45919287882461507;1.3387331826863285
45.527676;0.4769593835521263;-5.147889631758362e-08;-1.3253091361588072e-08;4.727401780414462e-07;1.610149771994344e-08;14.010363544950023;0.7494733043717127;0.012607273836422085;0.012620086157019096;-2.2479360327386302e-07;-1.1008928715510927e-07;0.8305962752497277;1.0502581227832526;-3.672945995177448e-07;2.841714327622312e-07;0.4591839122402301;1.338740717162367
45.634259;0.4769658113115593;-5.815421580173048e-08;-1.1390139603023029e-08;4.780038922338912e-07;7.817538493866688e-09;14.010279719253985;0.7494660799882;0.012607332217216766;0.012619864757357673;-2.1590153383178312e-07;-1.1446796685821544e-07;0.8306139907626732;1.0502433642506446;-3.68557075491913e-07;2.8021013575394874e-07;0.4591749742406104;1.3387492614820506
45.740842;0.47697258002960835;-6.482953911459515e-08;-9.502613559559027e-09;4.832183718532829e-07;-6.468696579258126e-10;14.010186449337894;0.7494598510175505;0.012607394252425533;0.012619631860187382;-2.0705528730251528e-07;-1.1883185675952168e-07;0.8306322348208693;1.0502288083075146;-3.6951607124234526e-07;2.760703301187934e-07;0.45916606452868675;1.3387588477687355
45.847425;0.4769796907724326;-7.151638400509095e-08;-7.583180352226608e-09;4.883615656323108e-07;-9.262272967630101e-09;14.010083894072027;0.7494546165704045;0.012607459326746772;0.012619388053672971;-1.982840620157683e-07;-1.2318236189408442e-07;0.83065099670474;1.050214527503071;-3.7016798223365e-07;2.7176515040492054e-07;0.45915718896810825;1.3387694997199218
46.002963;0.4769871368369009;-7.822377016015267e-08;-5.6240804895973034e-09;4.934096868763809e-07;-1.800021496598641e-08;14.009972332420286;0.7494503645643832;0.012607526706199758;0.012619134060612729;-1.8961346032850108e-07;-1.275227201283154e-07;0.8306702735337634;1.0502005888017545;-3.7050428168514754e-07;2.673083307073325e-07;0.4591483589183134;1.3387812329705724
46.002963;0.47699490666832695;-8.49578888783509e-08;-3.616723088638188e-09;4.983415023857618e-07;-2.6833021009799274e-08;15.009852209064677;0.7494470852768456;0.012607595509610733;0.012618870668634126;-1.810664224745834e-07;-1.3185412777945276e-07;0.8227960585162816;1.0501870549141124;-3.7051517062223174e-07;2.627142552339135e-07;0.4547605882668488;1.3339107206047602
46.002966;0.47700298513204437;-9.172187555854738e-08;-1.5513636466743835e-09;5.031408278013882e-07;-3.5733281776904714e-08;15.009724119543543;0.7494447805073581;0.012607664805546707;0.012618598719144902;-1.7266514989641929e-07;-1.3617281369999866e-07;0.8228023398782299;1.0501739862393693;-3.7019318580659297e-07;2.579966991373854e-07;0.4547558931963174;1.3339159727876804
46.002969;0.47701135321077437;-9.851759455791174e-08;5.818332749785258e-10;5.077932790184828e-07;-4.4672807952235995e-08;15.0095887372524;0.7494434577501511;0.012607733648514412;0.01261831915561009;-1.6443104758638758e-07;-1.4047040073196334e-07;0.8228251115105368;1.0501614393316887;-3.695346590304437e-07;2.5316789612265484e-07;0.45474729437427663;1.333932118588601
46.002975;0.47701998763803954;-1.0534796762364869e-07;2.7900362094828027e-09;5.122813553825254e-07;-5.362363679962701e-08;15.00944666193708;0.7494431183351263;0.012607800994362596;0.012618033039404026;-1.5638402113655318e-07;-1.4473570266809346e-07;0.8228513756397441;1.050149459446658;-3.6853971793830347e-07;2.482388161141236e-07;0.4547388161243089;1.3339510789686915
46.002988;0.47702885907520803;-1.1221577495773636e-07;5.075565696046378e-09;5.165831502649336e-07;-6.255868583927816e-08;15.009298326457456;0.7494437506288375;0.012607865662848036;0.012617741507014182;-1.485420757883076e-07;-1.489546090641384e-07;0.8228831343154108;1.0501380782321947;-3.6721080982803176e-07;2.4321985716764893e-07;0.45473048273290184;1.333974023780797
46.003014;0.4770379308691089;-1.1912060616883217e-07;7.43750031209296e-09;5.206740180060558e-07;-7.144872878425959e-08;15.009144034787681;0.7494453266394719;0.01260792645571654;0.012617445755566484;-1.4092038224062136e-07;-1.531094895149476e-07;0.822925384043251;1.0501273228655588;-3.6555041990549704e-07;2.3812202889275967e-07;0.4547223164210486;1.3340039856953627
46.003065;0.4770471604702986;-1.2605795016510618e-07;9.875261148380402e-09;5.245292974260479e-07;-8.025892891110198e-08;15.008984015241976;0.7494478015857657;0.01260798227624182;0.012617147090278861;-1.3353029755300097e-07;-1.5718127574222604e-07;0.8229881155960133;1.0501172234993121;-3.635588265619666e-07;2.329582200461013e-07;0.4547143371262781;1.334047096473723
46.003166;0.4770565013590766;-1.330202254856907e-07;1.238987517799354e-08;5.281272774869078e-07;-8.894879086038628e-08;15.0088184558273;0.749451120650777;0.012608032134695343;0.012616846949575697;-1.263796792683491e-07;-1.61151922889987e-07;0.8230893141574152;1.05010781255953;-3.6123278147553456e-07;2.2774306642749904e-07;0.4547065630255808;1.3341144277755626
46.00337;0.47706590444166974;-1.399975228855501e-07;1.49830112388982e-08;5.314514233035853e-07;-9.74756780613502e-08;15.0086475965174;0.7494552275754128;0.012608075115702234;0.012616546872305701;-1.194738647036843e-07;-1.6500454479998178e-07;0.8232679657184225;1.0500991191297793;-3.5856673683152476e-07;2.224912565376597e-07;0.4546990118976955;1.3342300079036762
46.003574;0.4770753184084811;-1.4697705586590616e-07;1.7656343262490616e-08;5.344905670375882e-07;-1.0579965310424632e-07;15.008471866928101;0.7494600672433664;0.012608110327040692;0.01261624838905482;-1.1281493636593798e-07;-1.687226715324046e-07;0.8234440698783784;1.0500911594691893;-3.5555574016377546e-07;2.1721620336794037e-07;0.4546917010423812;1.334344454377771
46.003778;0.4770846893767829;-1.53942975124053e-07;2.041138407217978e-08;5.372358522029755e-07;-1.1388671354945715e-07;15.008291918543426;0.7494655832489555;0.012608136833850087;0.012615952822170434;-1.063995506885708e-07;-1.7228971524965527e-07;0.8236176421453506;1.0500839345443158;-3.521975779613705e-07;2.1193000821270506e-07;0.45468464708705836;1.3344577261779342
46.003982;0.47709396190554526;-1.6087860281410428e-07;2.324814380241581e-08;5.396769394410098e-07;-1.2170902124109728e-07;15.00810849180839;0.7494717148984771;0.012608153641027357;0.01261566116447806;-1.0021872490469286e-07;-1.756886038725985e-07;0.8237887016012874;1.0500774412149958;-3.484943560543572e-07;2.066434006695419e-07;0.4546778674966463;1.3345697830232353
46.004186;0.4771030822278969;-1.6776921860310627e-07;2.6162734104013008e-08;5.418027232605128e-07;-1.2924365928485524e-07;15.007922259197919;0.749478397204828;0.012608159724358263;0.01261537413411942;-9.426034965551067e-08;-1.7890186476891838e-07;0.8239572618783356;1.0500716822422198;-3.444532998333743e-07;2.0136548925251837e-07;0.4546713795906186;1.3346805881790564
46.004389;0.47711200204459014;-1.7460257454227807e-07;2.9146691779718994e-08;5.436054496786138e-07;-1.3647303029339597e-07;15.007733796903501;0.7494855645272892;0.012608154076259974;0.012615092268433345;-8.8511465634589e-08;-1.8191267507673098e-07;0.8241243318458152;1.0500666654938826;-3.4008532820814725e-07;1.9610374141471014e-07;0.45466519861136684;1.3347907207624037
46.004593;0.47712067934521457;-1.813689695300515e-07;3.2189320002347056e-08;5.450813986120486e-07;-1.4338680296568864e-07;15.0075436794907;0.7494931513085561;0.01260813574454443;0.012614815995502227;-8.295897854129481e-08;-1.847064308985682e-07;0.8242879153263497;1.0500624017169813;-3.3540228930788773e-07;1.90864044292737e-07;0.4546593386256005;1.3348989008347596
46.004797;0.47712907645543795;-1.8806303171704758e-07;3.5280799635623564e-08;5.46227046097906e-07;-1.4998096379907148e-07;15.00735254588545;0.7495010873486906;0.012608103835592094;0.012614545684032545;-7.759051876933945e-08;-1.872709497564474e-07;0.8244500068620246;1.0500589093025217;-3.304151968428863e-07;1.8565119222350376e-07;0.45465381238947133;1.335006309021892
46.005001;0.4771371593496128;-1.9468467108821742e-07;3.8412259396459866e-08;5.470359702163673e-07;-1.5625245225659319e-07;15.007161055331517;0.7495092971360768;0.012608057527737953;0.012614281685382943;-7.239567998294991e-08;-1.895962054719009e-07;0.8246095885378043;1.0500562206194217;-3.251351690741346e-07;1.8046901212697714e-07;0.45464862973181264;1.3351122596114642
46.005205;0.47714489745495803;-2.0123778931762136e-07;4.157262791745893e-08;5.474988036696431e-07;-1.6219461210003403e-07;15.00696979791689;0.7495177065597887;0.012607996172532707;0.012614024366283724;-6.736573542828866e-08;-1.9167558856418034e-07;0.8247666305204004;1.0500543780556233;-3.195748613447497e-07;1.753205919719338e-07;0.4546437980877781;1.335216660042429
46.005408;0.47715226079827217;-2.0772929320834715e-07;4.474861124267637e-08;5.476049091685016e-07;-1.677982400414206e-07;15.006779225721589;0.7495262483142076;0.012607919439939318;0.012613774027442851;-6.24922290794799e-08;-1.9350641295361272e-07;0.8249220971666874;1.0500534175289267;-3.1374715589837105e-07;1.702101098947913e-07;0.4546393225515904;1.3353200157706844
46.005816;0.4771592171962124;-2.1416944232924626e-07;4.792936952239748e-08;5.473454148930448e-07;-1.7305594127140766e-07;15.006589643108962;0.749534863331408;0.012607827418871164;0.012613530803449373;-5.7766593988767403e-08;-1.9508837293343394e-07;0.825196953534507;1.0500533512003967;-3.0766320510258217e-07;1.651442298049623e-07;0.4546352017338685;1.3354969465689766
46.006224;0.4771657347991531;-2.2057145344787444e-07;5.1108689601000165e-08;5.467162891037866e-07;-1.7796422107798023e-07;15.006401300302343;0.7495435036068959;0.012607720597497117;0.012613294761182765;-5.318039071693792e-08;-1.964217369407884e-07;0.8254631614326058;1.0500541642125396;-3.013327138175963e-07;1.6013137585526066e-07;0.4546314235241248;1.3356682970418194
46.006631;0.4771717889416109;-2.2694827488620564e-07;5.4283428014732134e-08;5.45718176666595e-07;-1.825219368522502e-07;15.00621453767682;0.7495521361124216;0.012607599667102757;0.012613066085040363;-4.8725025682227096e-08;-1.9750525645281272e-07;0.8257196700097718;1.0500558244871407;-2.947653950042925e-07;1.5517983003174625e-07;0.454627966635616;1.335833331560539
46.007039;0.47717736642049696;-2.3330813194272524e-07;5.7453523259835803e-08;5.443538968571948e-07;-1.8672895403938314e-07;15.006029840033813;0.7495607447243325;0.012607465274518947;0.012612845138313003;-4.439138348720537e-08;-1.9833452329581855e-07;0.8259674158129486;1.0500582857741227;-2.8797175520189466e-07;1.502960848985588e-07;0.4546248064443602;1.3359925532686272
46.007447;0.4771824649261928;-2.3965319015513915e-07;6.062367599441984e-08;5.426268653167495e-07;-1.9058745234399782e-07;15.005847773455642;0.7495693287328559;0.01260731792493185;0.012612632392832633;-4.01694426275307e-08;-1.9890287339974672e-07;0.8262073291767906;1.0500614797346322;-2.809631261272072e-07;1.4548517092610844e-07;0.4546219200175668;1.3361464726152155
46.007854;0.47718709011159677;-2.4598128793734693e-07;6.380321654076579e-08;5.405399512138238e-07;-1.9410312867493291e-07;15.005668889465948;0.7495778955078276;0.012607158031836511;0.012612428290693287;-3.604842621399414e-08;-1.9920389406524872e-07;0.8264393333216198;1.0500653159270619;-2.737509629363726e-07;1.407515416086747e-07;0.4546192890167378;1.3362949864264324
46.008669;0.4771912510147922;-2.5228706012098624e-07;6.700481596504228e-08;5.380942529880163e-07;-1.9728447775421568e-07;15.005493670222483;0.7495864520824362;0.012606985955955852;0.012612233180574181;-3.20176378439466e-08;-1.9923346072115853e-07;0.8268483389341474;1.0500696949288413;-2.663453150472182e-07;1.3609820249351247e-07;0.45461690373448616;1.3365523833644168
46.009485;0.4771949566339073;-2.585621654195756e-07;7.024543588507313e-08;5.352879791927895e-07;-2.0014285533355874e-07;15.005322528651856;0.7495950013571138;0.012606801981929431;0.012612047400885324;-2.8065873502450525e-08;-1.9899067888963307e-07;0.8272292454307907;1.0500745215777045;-2.5875339788701375e-07;1.3152593240187478e-07;0.45461476749112306;1.336791862569432
46.0103;0.47719821645447424;-2.647959932604306e-07;7.354783591232296e-08;5.321163150764001e-07;-2.026946358856655e-07;15.005155840231145;0.7496035418652206;0.012606606350269698;0.012611871332126087;-2.4179603210267023e-08;-1.9847722225989697e-07;0.8275819479000286;1.050079706510371;-2.509795478184266e-07;1.2703449939506343e-07;0.45461289487991463;1.3370133499137766
46.011115;0.47720104142175157;-2.709768077193582e-07;7.693794136650976e-08;5.285735388058183e-07;-2.0496179643884288e-07;15.004993956266846;0.7496120725885418;0.01260639932857645;0.01261170531849535;-2.0342604072490464e-08;-1.9769526060325916e-07;0.8279093450192594;1.0500851584749742;-2.430278355700741e-07;1.2262487196356404e-07;0.45461130738786676;1.337218649206404
46.01193;0.4772034441891087;-2.7709243506069e-07;8.04398161267117e-08;5.246545877630633e-07;-2.0696769134934762e-07;15.004837095161369;0.7496206004707465;0.012606181171602024;0.012611549562158975;-1.653750144180572e-08;-1.9664631877033974e-07;0.8282133456198082;1.0500907804478203;-2.349064358389847e-07;1.183001419539326e-07;0.4546100339732332;1.337408951899853
46.013561;0.4772054416777073;-2.8312968860142336e-07;8.407385413235294e-08;5.203553215607611e-07;-2.0873105854592847e-07;15.004685195922313;0.7496291425459557;0.012605952079198611;0.012611404121206659;-1.274753978005514e-08;-1.9533220858315575e-07;0.8287308702149645;1.0500964733779108;-2.2662982628850613e-07;1.1406474846752523e-07;0.45460911234284;1.3377309411478289
46.015191;0.477207057202971;-2.890738764315316e-07;8.785789321457295e-08;5.156735598120203e-07;-2.1026455555468224e-07;15.0045379949953;0.7496377225375794;0.012605712272315767;0.012611269061719914;-8.956384407167751e-09;-1.9375616148792119e-07;0.8291748491309429;1.050102142381598;-2.1821704702136983e-07;1.0992375334422257e-07;0.45460858703118806;1.338006951241201
46.016822;0.4772083183747688;-2.9490934367928684e-07;9.180758583863178e-08;5.106092514011335e-07;-2.115790425202131e-07;15.004395261791837;0.7496463690674906;0.012605462016305186;0.012611144575470367;-5.1465898007285026e-09;-1.919238640377389e-07;0.8295562215551593;1.0501077011643647;-2.0969013507265717e-07;1.0588219823819965e-07;0.45460850591297547;1.3382437237683087
46.018453;0.47720925372098233;-3.0061945649390765e-07;9.5936251421682e-08;5.051637280780228e-07;-2.1268746536381616e-07;15.004256902932559;0.7496551151778503;0.01260520156993457;0.012611030876225384;-1.299949817218829e-09;-1.8984438851688816e-07;0.8298829363098366;1.0501130763658724;-2.010756365819101e-07;1.0194520498319968e-07;0.4546089138921328;1.3384461635725675
46.020083;0.4772098920084919;-3.061856853590212e-07;1.0025494277995014e-07;4.993396447298781e-07;-2.1360376249053657e-07;15.00412292969549;0.7496639910679525;0.012604931232969999;0.012610928009626342;2.599991975559155e-09;-1.8752882908937656e-07;0.830163954346855;1.0501182122969999;-1.9240493430009322e-07;9.811935680232175e-08;0.45460984404493965;1.3386198178399131
46.021714;0.477210263137118;-3.115876039032243e-07;1.0477132590220905e-07;4.931390656781334e-07;-2.1433941429630035e-07;15.003993408201463;0.7496730167268598;0.012604651463171804;0.012610835801035534;6.566074979732152e-09;-1.849877777357471e-07;0.8304062484850694;1.05012306737973;-1.8371166502069103e-07;9.441185439200026e-08;0.4546113129783329;1.3387690139558015
46.023344;0.47721039667150694;-3.168048609168114e-07;1.0948797527861037e-07;4.865596458262595e-07;-2.149013248797848e-07;15.00386839949361;0.7496822078040231;0.012604362899438792;0.012610753971408335;1.060894967830984e-08;-1.8223053167931053e-07;0.8306137932325175;1.0501276036094338;-1.7503009873781865e-07;9.08276216522679e-08;0.45461332476737104;1.3388962369172388
46.024975;0.4772103183983328;-3.218195191110603e-07;1.1440342774667874e-07;4.79594901475687e-07;-2.1529271948690686e-07;15.003747932411281;0.7496915859781558;0.012604066272481462;0.012610682207684777;1.4740412845702089e-08;-1.7926500704740543e-07;0.8307935520392331;1.0501317804639534;-1.6639427355476342e-07;8.736850682530273e-08;0.4546158782593415;1.3390058579695165
46.026605;0.47721005128927774;-3.266165505677287e-07;1.1951559964215134e-07;4.7223994102156964e-07;-2.1551672254422622e-07;15.003631983311575;0.7497011801100457;0.012603762350519299;0.012610620063076968;1.8974392138467527e-08;-1.7609728618696963e-07;0.8309484768275667;1.0501355525992284;-1.5783582391160013e-07;8.403378812876417e-08;0.45461897113637456;1.3390997992540952
46.028236;0.47720962291185076;-3.31183039943088e-07;1.2482201400204543e-07;4.644963038330698e-07;-2.1557889915551232e-07;15.003520383601163;0.7497110229101428;0.012603451986619614;0.012610566924185993;2.3324767957601773e-08;-1.7273159418647274e-07;0.8310835166649925;1.0501388675465575;-1.493807954817101e-07;8.081929189735615e-08;0.4546226004805419;1.339181239141317
46.031497;0.47720907005022345;-3.355069880381406e-07;1.3031712951333824e-07;4.5637184492814013e-07;-2.154870960363629e-07;15.00341277508913;0.7497211500045178;0.012603136171845672;0.01261052216916653;2.780264850114923e-08;-1.691694979742573e-07;0.8312826265675544;1.0501416712931828;-1.4104652959614583e-07;7.77167475069983e-08;0.4546267630461296;1.3393023552420817
46.034758;0.47720843368251203;-3.395758196689614e-07;1.359924125609162e-07;4.4787819545364917e-07;-2.1525172183861444e-07;15.003308695423074;0.7497315971853118;0.012602816042391746;0.01261048529233989;3.2415061728546656e-08;-1.654080417530674e-07;0.8314317747870729;1.0501439225811602;-1.3284267557369108e-07;7.471639514636341e-08;0.4546314557887366;1.3393925328826441
46.038019;0.47720775071577853;-3.433757127683891e-07;1.418384689343801e-07;4.3902943304718613e-07;-2.1488705685418797e-07;15.003207680677523;0.7497423932148315;0.012602492856348206;0.012610455877496698;3.716446374592308e-08;-1.6143928629380415e-07;0.8315439416476037;1.0501456005181509;-1.247782698097569e-07;7.181116754140525e-08;0.45463667367068955;1.3394599201148196
46.04128;0.4772070499670017;-3.4689166296833913e-07;1.4784601385271054e-07;4.298420489880502e-07;-2.1441147099221988e-07;15.003109347315325;0.7497535548175878;0.012602167923602909;0.01261043353635557;4.2048696593986206e-08;-1.5725163177867537e-07;0.8316271109762503;1.050146700076983;-1.1686814374677094e-07;6.899784595659139e-08;0.4546424047711146;1.339509578747425
46.044541;0.47720635139200895;-3.5010799896586314e-07;1.5400649392359363e-07;4.2033485188576054e-07;-2.138473330111948e-07;15.00301348444367;0.7497650891384259;0.012601842498110033;0.012610417910685517;4.70615974366533e-08;-1.5283269657681185e-07;0.8316912667259798;1.0501472232065283;-1.0913106458935846e-07;6.627469088489272e-08;0.45464862700858194;1.3395478241122472
46.047802;0.4772056651618804;-3.530101351127686e-07;1.6031365243209223e-07;4.1052854139274754e-07;-2.1322079919988888e-07;15.002920106353747;0.7497769989009048;0.012601517702463334;0.012610408765360173;5.2192557183613784e-08;-1.4817257328497823e-07;0.8317403942706463;1.0501471726908485;-1.0158294217281025e-07;6.363952752892492e-08;0.4546553083708146;1.3395772503493808
46.051063;0.4772049906904173;-3.55586835845891e-07;1.6676509093977322e-07;4.0044501977368386e-07;-2.125597571614877e-07;15.002829410380611;0.749789285808829;0.012601194544461089;0.01261040610059246;5.742512837562518e-08;-1.4326334059939253e-07;0.831779481467971;1.0501465564704857;-9.423435403878701e-08;6.109027207586729e-08;0.45466240955604525;1.3396010577458033
46.054324;0.47720431800004476;-3.5783153499358063e-07;1.7336191489390444e-07;3.9010674398883683e-07;-2.118904580771888e-07;15.002741699834525;0.7498019550380226;0.012600873942077716;0.012610410097875292;6.273684764897497e-08;-1.3809650505610447e-07;0.8318105200756207;1.050145398523045;-8.70923935687311e-08;5.8625983876132165e-08;0.4546698881840461;1.33962057073302
46.060846;0.4772036307677744;-3.597424720968206e-07;1.8010673569234523e-07;3.795359554973942e-07;-2.1123547559326969e-07;15.002657355522617;0.7498150177294989;0.012600556623223224;0.01261042088587535;6.810115828157519e-08;-1.3266443538886824e-07;0.831844501188531;1.0501437383255146;-8.016169456981345e-08;5.624782840533198e-08;0.4546777029007432;1.3396426928647593
46.067368;0.4772029084227025;-3.6132238962410737e-07;1.870018306538006e-07;3.687537303768165e-07;-2.1061452181938226e-07;15.002576808810947;0.7498284864008159;0.012600243009955667;0.012610438369450423;7.349107871685e-08;-1.2696451458490715e-07;0.831867405964737;1.0501416160008905;-7.344400743559939e-08;5.3960643349015384e-08;0.45468581495868243;1.3396588157429472
46.07389;0.47720212991193883;-3.6257813043559056e-07;1.9404866055642534e-07;3.5778039516844586e-07;-2.100456423107435e-07;15.00250049257415;0.7498423681252601;0.012599933240559524;0.012610462307926671;7.88823181424946e-08;-1.2100123001741915e-07;0.8318832078005559;1.0501390620181228;-6.693672223284409e-08;5.1772992834003596e-08;0.4546941874081024;1.339671486513461
46.080412;0.4772012799169108;-3.635194728234168e-07;2.0124976895301536e-07;3.4663674473497116e-07;-2.0954401204271595e-07;15.002428822277592;0.7498566591155598;0.012599627260250214;0.01261049251124146;8.425347378248537e-08;-1.1478621501909329e-07;0.8318948852053248;1.0501360980322134;-6.06324762745287e-08;4.96946827434492e-08;0.4547027844130918;1.3396826025602246
46.086934;0.47720035106927955;-3.6415685273816376e-07;2.0861091965947279e-07;3.3534353647302814e-07;-2.0911998263848785e-07;15.002362166868162;0.7498713423910378;0.012599324940534127;0.012610528840331382;8.958493313117237e-08;-1.0833749437300954e-07;0.8319044251784793;1.0501327395103883;-5.452205677917529e-08;4.773526136262186e-08;0.45471157149956415;1.3396934107285075
46.093456;0.47719934170681455;-3.644990218365697e-07;2.1613935151396358e-07;3.2392039979635075e-07;-2.08777713374815e-07;15.002300812854065;0.7498863896371314;0.012599026238698146;0.012610571022893834;9.485938638536412e-08;-1.0167742594509157e-07;0.8319118152444004;1.0501289979226622;-4.8597746696651473e-08;4.590470759120651e-08;0.45472051635448324;1.3397039107854498
46.101906;0.4771982543756185;-3.645515925059209e-07;2.238387281498653e-07;3.123861702744678e-07;-2.0851353790879843e-07;15.002245026738969;0.7499017618298428;0.012598731255246715;0.01261061855885404;1.0006273072395407e-07;-9.483032614378207e-08;0.8319190416537466;1.0501248797714795;-4.285423850363795e-08;4.4212588230482126e-08;0.4547295902987775;1.3397153546464604
46.101906;0.4771970942429442;-3.643171145588051e-07;2.3170541858556804e-07;3.0075992511427644e-07;-2.083164773611912e-07;15.00219515123772;0.7499174111865536;0.012598440105761579;0.012610670744476514;1.0518364151853975e-07;-8.782181803903241e-08;0.8319240965389287;1.0501203838490851;-3.7287242949591186e-08;4.2664586535279426e-08;0.45473876848268263;1.3397265145256891
46.101906;0.4771958665950815;-3.637967675524685e-07;2.3972917651724233e-07;2.890613366711777e-07;-2.0817221539310845e-07;15.002151549461827;0.7499332898618953;0.01259815276365523;0.012610726722766844;1.1021387425711963e-07;-8.067973455654586e-08;0.8319279811349718;1.0501155077209035;-3.189138738377031e-08;4.1260354672168e-08;0.4547480264044722;1.3397380110185129
46.101906;0.47719457878435073;-3.629916984080457e-07;2.478965488253275e-07;2.7730971085787464e-07;-2.0806591797277983e-07;15.002114459149348;0.749949353582304;0.012597869032455657;0.012610785564897165;1.1514941072467361e-07;-7.343397205078198e-08;0.8319307004507737;1.0501102634204045;-2.6659499655663896e-08;3.999535335556771e-08;0.45475733579795397;1.339749831741202
46.102337;0.47719324699502946;-3.6190419607672176e-07;2.5619411627573953e-07;2.655235694015393e-07;-2.079818921923587e-07;15.002083970118212;0.7499655531990406;0.012597588614205018;0.012610846348283793;1.1998914445542725e-07;-6.611385857127173e-08;0.8319322584117788;1.050104690894152;-2.1583693489069238e-08;3.8863767424213865e-08;0.4547666645321921;1.3397619587387433
46.102769;0.4771918995016502;-3.605395347207961e-07;2.646102482293765e-07;2.5372155498966556e-07;-2.079028810061831e-07;15.002060094447206;0.7499818298201063;0.012597311187928577;0.012610908202836005;1.2473188297529822e-07;-5.8745646436882166e-08;0.831932661857415;1.050098856961169;-1.6656819439162112e-08;3.7859705185975326e-08;0.4547759775113869;1.3397743711468255
46.103631;0.47719057229874096;-3.589053023660739e-07;2.731335057203491e-07;2.419227969159077e-07;-2.0781062108972393e-07;15.002042816569242;0.7499981233074052;0.012597036482314208;0.012610970402273599;1.2937551474787182e-07;-5.1352637742073796e-08;0.8319319278172963;1.0500928412729094;-1.1873313881765072e-08;3.6978458090560484e-08;0.45478523579299096;1.339787043693818
46.105356;0.47718930312507196;-3.570091290047981e-07;2.8174927302690616e-07;2.3014769132095976e-07;-2.0768695618577793e-07;15.002032155347566;0.750014381004221;0.012596764325725056;0.012611032466472976;1.3391809371059557e-07;-4.3957163610836047e-08;0.8319300838039371;1.0500867263982432;-7.229779758564177e-09;3.621749111053731e-08;0.4547943991392962;1.339799940597955
46.108805;0.4771881299550944;-3.5485909523869986e-07;2.904393101356074e-07;2.1841921381882323e-07;-2.0751369611584107e-07;15.002028214852665;0.7500305566001456;0.01259649467563347;0.012611094109130581;1.3835799548763365e-07;-3.658227641361187e-08;0.831926159498401;1.0500805960865447;-2.7250918184047255e-09;3.557511776499668e-08;0.4548034333629076;1.3398123933754278
46.115704;0.4771870913231519;-3.524648419574706e-07;2.991832255909805e-07;2.0676259158746244e-07;-2.072721482778583e-07;15.002031188641299;0.7500466083891504;0.012596227608005673;0.01261115512014372;1.4269286918835855e-07;-2.925216180318337e-08;0.8319221779943273;1.050074531348449;1.640946667647428e-09;3.504947854886742e-08;0.45481231502820335;1.3398255939868322
46.129502;0.47718622545359296;-3.498363454318413e-07;3.0795915206198064e-07;1.9520523187613925e-07;-2.0694456756704403e-07;15.002041382242615;0.7500625029489995;0.012595963201835444;0.012611215352910328;1.4691792031345293e-07;-2.1991869313054127e-08;0.8319171600680376;1.0500686076623587;5.86975051796635e-09;3.463979823631055e-08;0.45482102933133667;1.3398388846237321
