time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
46.157098;0.47718557065813166;-3.469808704099024e-07;3.167449242807132e-07;1.837779436743762e-07;-2.0651659920516106e-07;15.002059244419478;0.7500782175584189;0.012595701417494465;0.012611274726376022;1.5102255350576703e-07;-1.4826249514088325e-08;0.8319111355342429;1.0500629007312174;9.963748204310933e-09;3.434691421254642e-08;0.45482956632107413;1.3398522404343798
46.212289;0.47718516652977894;-3.439004526706184e-07;3.255187945606888e-07;1.725141000093462e-07;-2.05979493376603e-07;15.002085341686417;0.7500937408957762;0.01259544210081007;0.012611333216991169;1.549878706567722e-07;-7.778611858870803e-09;0.8319041431314501;1.050057489673634;1.3922880079777454e-08;3.4171892249501206e-08;0.4548379195625897;1.339865641220251
46.322673;0.4771850525472514;-3.40593516578454e-07;3.3425804039608114e-07;1.6144664956328874e-07;-2.0533089348491248e-07;15.002120273067266;0.7501090738452292;0.012595185029818221;0.012611390886506584;1.5878857121710742e-07;-8.701774604802249e-10;0.8318962264234596;1.0500524478376783;1.774196330726583e-08;3.4115047590742155e-08;0.4548460845746663;1.3398790635745266
46.433056;0.4771852634880637;-3.370595379806204e-07;3.429376624867782e-07;1.5060584547135516e-07;-2.0457321373897464e-07;15.00216455658249;0.7501242254751497;0.012594929935232042;0.012611447880196807;1.6239628231205613e-07;5.879785763210506e-09;0.8318874383152024;1.0500478306764416;2.1411635370301764e-08;3.4174221781085615e-08;0.45485405617558383;1.3398924815505144
46.543439;0.47718582473119586;-3.333018793512061e-07;3.5153069939844273e-07;1.4001837153642657e-07;-2.0371106272440013e-07;15.002218560404916;0.7501392061089567;0.012594676539956143;0.012611504407414773;1.6578167304855301e-07;1.2452514835060646e-08;0.8318778477598942;1.050043676039249;2.4920598810927942e-08;3.4341153277923854e-08;0.4548618280405964;1.3399058697689343
46.653822;0.47718675319461684;-3.293280767096488e-07;3.6000888309087714e-07;1.2970770639187667e-07;-2.0274918475329755e-07;15.002282514549774;0.7501540253702088;0.012594424620609815;0.012611560740397706;1.6891732035534363e-07;1.882783940895963e-08;0.8318675412224584;1.0500400163304162;2.8257163340237e-08;3.460092386312848e-08;0.4548693932028412;1.339919201711728
46.764205;0.47718806328201874;-3.251493197733041e-07;3.683416784317912e-07;1.1969515245919126e-07;-2.0169113865295006e-07;15.002356517401644;0.7501686954981899;0.012594174083902131;0.012611617218483796;1.7178050833576106e-07;2.498407039888955e-08;0.8318566133938159;1.0500368832770786;3.1410898393796857e-08;3.493673337605579e-08;0.4548767418063711;1.3399324472827772
46.874588;0.47718977003373425;-3.2077988631644855e-07;3.764957116472504e-07;1.1000069595372732e-07;-2.0053765085688197e-07;15.002440505967717;0.7501832315420823;0.012593925028612485;0.012611674233808146;1.7435329548307688e-07;3.089883714662391e-08;0.8318451506508787;1.0500343004609354;3.437376705934833e-08;3.533410657295679e-08;0.4548838597335017;1.339945565702685
47.002962;0.47719188729727424;-3.162365229027874e-07;3.8443845841199056e-07;1.0064418434642973e-07;-1.9928406241615161e-07;15.002534262807561;0.7501976466790081;0.012593677730551096;0.012611732173452345;1.7662107613641218e-07;3.65501436773146e-08;0.8318332228735964;1.0500322806839182;3.713793128923063e-08;3.578048965101757e-08;0.4548907316487373;1.339958496562322
47.002962;0.47719442484910807;-3.115367898258286e-07;3.9214334067034945e-07;9.164603884855397e-08;-1.9791923322005173e-07;16.00263747432318;0.7502119520432681;0.012593432549206439;0.012611791335547544;1.7857215984704556e-07;4.1918349250665075e-08;0.8240028874414103;1.0500308340317384;3.969110294617684e-08;3.6263729366499446e-08;0.45059834607241106;1.3351347045420372
47.002966;0.47719738743796075;-3.0669626388750906e-07;3.9959088988977867e-07;8.302529096440584e-08;-1.9642795210038704e-07;16.00274979906628;0.7502261608221744;0.012593189827357418;0.012611851841189008;1.8019764953849133e-07;4.698517994468201e-08;0.8239741956547277;1.0500299775139144;4.201518057132272e-08;3.677326147338586e-08;0.45061269914550656;1.335137128067434
47.002969;0.47720077528459826;-3.017258817646236e-07;4.067659878699943e-07;7.479585382019211e-08;-1.9479534671866707e-07;16.00287089894225;0.7502402894116467;0.012592949876216826;0.012611913610676062;1.8148975494652914e-07;5.172855723872068e-08;0.8239641928720894;1.0500297392269966;4.409091977130115e-08;3.730252343478785e-08;0.4506187917117089;1.3351507866832153
47.002975;0.4772045844346562;-2.9663150763974275e-07;4.1365431880084376e-07;6.696418258614047e-08;-1.930097327825446e-07;16.003000432319677;0.7502543569362542;0.012592713041393321;0.012611976464798159;1.8243863911642785e-07;5.612175056915989e-08;0.823955911972218;1.0500301501085862;4.5902836266981885e-08;3.784935152290459e-08;0.4506246216955951;1.3351650812760434
47.002988;0.47720880870551957;-2.9141667233787413e-07;4.2024093690176516e-07;5.952873054953528e-08;-1.91061331654005e-07;16.003138095560367;0.7502683851457889;0.012592479728703473;0.012612040258894303;1.8302974666621984e-07;6.013909169434478e-08;0.8239523715005546;1.0500312264280733;4.743844491370662e-08;3.841415596074325e-08;0.45063018405688593;1.335181761233519
47.003014;0.47721344360560103;-2.8608476557475813e-07;4.265111290301033e-07;5.2480438255317784e-08;-1.8893874469677287e-07;16.003283693304002;0.7502823971608957;0.012592250332866765;0.012612104941689444;1.8324405158582063e-07;6.375986493460836e-08;0.8239585823755398;1.0500329643919182;4.868536241266053e-08;3.899754891456285e-08;0.450635477255118;1.3352038220655436
47.003066;0.47721848689055374;-2.80638148952155e-07;4.32451408692836e-07;4.580462326929311e-08;-1.866278642690429e-07;16.003437093172053;0.7502964134883947;0.0125920251634335;0.012612170552219654;1.830615087247514e-07;6.696811928207817e-08;0.8239845522924936;1.050035349551356;4.963163098025871e-08;3.9598224279796456e-08;0.45064050373124726;1.3352373605789634
47.003169;0.4772239324071061;-2.750775118044927e-07;4.380509494687885e-07;3.948374582980441e-08;-1.8411430165402853e-07;16.0035981173115;0.7503104476338519;0.012591804470599698;0.012612237164904186;1.8246587656230898e-07;6.975202582929359e-08;0.8240492837346639;1.0500383618944409;5.0267351084479624e-08;4.021146084802347e-08;0.4506452655337175;1.3352940466277097
47.003376;0.4772297634620511;-2.694036382394341e-07;4.433038825570629e-07;3.350111989529341e-08;-1.8138720446282649e-07;16.003766510149294;0.7503245079879344;0.012591588539230907;0.012612304782887038;1.814479225477757e-07;7.210280891754808e-08;0.8241907677450501;1.0500419746861835;5.0584956443818806e-08;4.082937323340115e-08;0.45064976249783434;1.3353972900403743
47.003583;0.47723595269103714;-2.6361955472987463e-07;4.482092058591085e-07;2.784543749811741e-08;-1.784419606078054e-07;16.00394193787043;0.7503386053474849;0.01259137773205613;0.012612373271393564;1.80005458245188e-07;7.401356844237083e-08;0.824327978953178;1.0500461558806227;5.057916363126344e-08;4.1442973300647877e-08;0.450653992195047;1.3354971014273591
47.003789;0.4772424663532198;-2.5772947014204076e-07;4.527681023626148e-07;2.25131706414028e-08;-1.7527952267428138e-07;16.0041239916326;0.7503527569011768;0.012591172480314342;0.012612442363255903;1.7814252950475953e-07;7.547953679050022e-08;0.8244628818854627;1.0500508722413857;5.024627748119878e-08;4.204351595453999e-08;0.45065794992977415;1.3355947123754808
47.003996;0.4772492709586017;-2.517348020490312e-07;4.5698260411667437e-07;1.750706238149914e-08;-1.7190413100692423e-07;16.00431222683704;0.750366981767722;0.01259097329286599;0.012612511673640575;1.7586834203726844e-07;7.649862246214908e-08;0.8245934436461368;1.050056091911943;4.9582139990564376e-08;4.262198327793304e-08;0.4506616285196238;1.3356889054709495
47.004203;0.47725634080768176;-2.4563306238419016e-07;4.6085570218014356e-07;1.2833658904255384e-08;-1.6832233278846965e-07;16.004506235306906;0.750381291784276;0.012590780693513628;0.012612580735162296;1.7319488289098266e-07;7.707207136231503e-08;0.8247216401359815;1.0500617847302145;4.858022866296352e-08;4.3169284535401504e-08;0.45066501879982923;1.3357809281003334
47.00441;0.47726366040798984;-2.394212055435572e-07;4.643909410067525e-07;8.50267325328622e-09;-1.6454149080339793e-07;16.00470574704739;0.7503956856269496;0.012590595078965377;0.01261264910994186;1.701350368558314e-07;7.720594242245727e-08;0.8248454556495826;1.050067923116043;4.723206410166929e-08;4.367831049123365e-08;0.4506681134511973;1.3358695465133235
47.004617;0.4772712209433313;-2.3309988527464847e-07;4.6759183960464184e-07;4.526119971054151e-09;-1.6056728487693047e-07;16.00491066892067;0.7504101514328295;0.012590416696796091;0.012612716545828094;1.6670185791239903e-07;7.691124219696345e-08;0.8249668792464795;1.0500744840672025;4.553051339971593e-08;4.414453588254468e-08;0.4506709101961112;1.3359560026190234
47.004823;0.4772790155077984;-2.2667643514482133e-07;4.7046192456207665e-07;9.160163119322319e-10;-1.5640364501922822e-07;16.005120994806568;0.7504246737811556;0.012590245758845332;0.012612783017605326;1.629078879003928e-07;7.620194841486676e-08;0.8250849009701612;1.0500814516759327;4.3472838533715496e-08;4.456382032358854e-08;0.45067340821434243;1.336039709983077
47.00503;0.47728703610951445;-2.2016451119488244e-07;4.730056443642556e-07;-2.317623371569314e-09;-1.5205494658705838e-07;16.005336666140856;0.7504392365928442;0.012590082534047595;0.012612848569690005;1.5876479529997762e-07;7.50939070955873e-08;0.8252005129307;1.0500888179556251;4.106140090554213e-08;4.493101571652257e-08;0.45067560156352526;1.3361213344100147
47.005237;0.4772952740351995;-2.1357955583540052e-07;4.75228843538686e-07;-5.168207722305687e-09;-1.4752674469797714e-07;16.005557433593417;0.7504538211295256;0.012589927375591801;0.012612913113818743;1.542842016953761e-07;7.360667041155336e-08;0.8253117135659246;1.050096578982688;3.830298417558938e-08;4.5240897513899883e-08;0.45067747817359183;1.3361996943321108
47.005444;0.4773037225272218;-2.069329909909846e-07;4.771381203643782e-07;-7.633098351155994e-09;-1.4282559857393005e-07;16.00578274281562;0.7504684038531955;0.012589780693559947;0.01261297635231165;1.4947927305261948e-07;7.176649141685369e-08;0.825420510646078;1.0501047282968625;3.520682414600733e-08;4.548885845761104e-08;0.45067902457956677;1.336276077789527
47.005857;0.47731237805743154;-2.002287287622297e-07;4.787408779599935e-07;-9.712883069613935e-09;-1.3796084313713835e-07;16.006011716792944;0.7504829579712303;0.012589642891131259;0.012613037842116525;1.443654427993205e-07;6.960752893580559e-08;0.825648920377168;1.050113251122251;3.178291818753401e-08;4.567068833210142e-08;0.45068022860001716;1.3364258961951687
47.006271;0.47732123732091664;-1.9346314881353208e-07;4.800463400421844e-07;-1.1410700866108924e-08;-1.3294573428412772e-07;16.006243260932543;0.7504974596163633;0.01258951432072476;0.012613097132984932;1.3895904193105847e-07;6.717092277387964e-08;0.8258669608796017;1.050122124888267;2.8041958989122387e-08;4.5783367486400195e-08;0.4506810773042555;1.3365689231737792
47.006684;0.4773302927368992;-1.8662753363898294e-07;4.810657702636039e-07;-1.2731503976304009e-08;-1.277952890067001e-07;16.00647622094712;0.7505118917833628;0.012589395244286304;0.012613153870493414;1.3327464486963656e-07;6.450244552350439e-08;0.8260746455533898;1.0501313275750983;2.3995770598585285e-08;4.582634678771921e-08;0.450681555212339;1.3367052094901468
47.007098;0.47733953210234736;-1.7971111505510736e-07;4.818117702576822e-07;-1.3679892601579483e-08;-1.225246969975013e-07;16.006709501839033;0.7505262404721984;0.012589285790719237;0.012613207782344427;1.2732367831530993e-07;6.164931655269182e-08;0.8262729841866483;1.0501408413798294;1.9657640278907698e-08;4.5801453429519796e-08;0.4506816439603431;1.3368354211790145
47.007511;0.47734894104744613;-1.7270265155687619e-07;4.82298247908766e-07;-1.4258077782111555e-08;-1.1715101128106426e-07;16.006942087977023;0.750540487192225;0.012589185994034439;0.012613258600506464;1.2111515483247135e-07;5.865742917942999e-08;0.8264619927224979;1.0501506450805158;1.5041173218446427e-08;4.571261827941501e-08;0.45068132054753873;1.336959606009309
47.007925;0.47735850381560213;-1.6559023044947515e-07;4.825403965146843e-07;-1.4466850173449372e-08;-1.1169451915269136e-07;16.007173003416465;0.75055460317163;0.012589095873425342;0.012613305995106187;1.1465702416088077e-07;5.556876461979758e-08;0.8266437000482469;1.050160708209633;1.0158080969874074e-08;4.556665080468939e-08;0.450680557841964;1.3370790553164016
47.008752;0.47736820180622874;-1.583609323844322e-07;4.825536435844677e-07;-1.4309030886876592e-08;-1.0617693822646087e-07;16.007401331207365;0.7505685490052414;0.012589015423802977;0.012613349527193106;1.0795626908459072e-07;5.241908487270802e-08;0.8270011421962039;1.0501709989547945;5.018269166501123e-09;4.537278833624907e-08;0.4506793301835793;1.3373069890543565
47.009579;0.47737801186426343;-1.5100097155887114e-07;4.823528299558595e-07;-1.379239787073679e-08;-1.0061810410348476e-07;16.007626259686756;0.7505822811035967;0.012588944513622823;0.012613388664927415;1.0101739758878314e-07;4.923778253761421e-08;0.827329357999372;1.0501814957827034;-3.6871670888697117e-10;4.513948681567874e-08;0.45067761696616565;1.3375167302955688
47.010406;0.4773879076740089;-1.434961799820953e-07;4.819515121282573e-07;-1.2930394349753637e-08;-9.503383182733823e-08;16.007847051488664;0.750595760397141;0.012588882780517887;0.012613422889222833;9.384151130654682e-08;4.604903148459539e-08;0.8276303950928615;1.05019218499387;-5.9941184184030145e-09;4.487209486606783e-08;0.45067540257032984;1.337709512629354
47.011233;0.47739786369394194;-1.3583330905972117e-07;4.813615369630921e-07;-1.1740675973394985e-08;-8.943634749150759e-08;16.008063004016925;0.7506089577037783;0.012588829612963563;0.012613451809442427;8.642662163842598e-08;4.2872378071497035e-08;0.8279053120237295;1.0502030503966309;-1.185034076194209e-08;4.4574399707398644e-08;0.4506726776605262;1.3378859160303835
47.01206;0.4774078575764421;-1.2800174276498812e-07;4.805946174230693e-07;-1.0242140329129716e-08;-8.383616281828179e-08;16.008273457146693;0.7506218547178942;0.012588784256141449;0.012613475209587546;7.876783910221876e-08;3.972345588538994e-08;0.8281571715512202;1.0502140709707022;-1.7929155002634512e-08;4.4250707737708654e-08;0.45066943974933804;1.3380477297029256
47.013714;0.4774178710273927;-1.1999444375501253e-07;4.796644729846421e-07;-8.452472842493033e-09;-7.824297667697891e-08;16.0084778076027;0.750634442750015;0.012588745950723942;0.012613492994944258;7.08576848305703e-08;3.661437052432693e-08;0.828621035708481;1.0502252225169506;-2.4220204025753196e-08;4.39049575583526e-08;0.45066569064284734;1.3383403672234657
47.015368;0.477427890503445;-1.1180823484372986e-07;4.785866781128065e-07;-6.38812810160022e-09;-7.266562777696753e-08;16.008675559875954;0.7506467201870087;0.012588714003456592;0.012613505081971472;6.268739938881265e-08;3.355265897558745e-08;0.8290109659930807;1.0502364767402281;-3.071185663487673e-08;4.3538557171004006e-08;0.45066143337058245;1.3385867266591787
47.017022;0.477437906039545;-1.0344496954091797e-07;4.77376184415665e-07;-4.06496924676717e-09;-6.711191150165109e-08;16.00886641750579;0.750658686801194;0.012588687827791017;0.01261351131799061;5.424912363588978e-08;3.0539808363780923e-08;0.8293390223851296;1.0502477986061776;-3.7392790409558134e-08;4.31506464023177e-08;0.45065667108284335;1.338794128100163
47.018677;0.47744790733371584;-9.491344137366006e-08;4.760442187223602e-07;-1.497862442853077e-09;-6.158751524335967e-08;16.009050300595124;0.7506703370789137;0.012588666998452467;0.012613511445491003;4.5537432587587455e-08;2.7570616607856925e-08;0.8296142609287186;1.0502591394645882;-4.425116244680084e-08;4.27404010235827e-08;0.4506514079544114;1.3389680618969328
47.020331;0.47745788028881664;-8.622887208482667e-08;4.745972523733521e-07;1.2991481605760873e-09;-5.6094207587627965e-08;16.009227235026966;0.7506816582250815;0.012588651291656826;0.012613505111784945;3.65493747171147e-08;2.4635538188680422e-08;0.829843733977382;1.050270429679493;-5.1271953199709814e-08;4.230795173554862e-08;0.45064564898109166;1.339112803253445
47.021985;0.477467807676163;-7.740979180816824e-08;4.7303843257479146e-07;4.31212974613017e-09;-5.062898428803497e-08;16.009397229767796;0.7506926317266306;0.012588640667955424;0.012613491920923878;2.728486266782438e-08;2.172653177141536e-08;0.8300354919598071;1.050281581109489;-5.8436799795731935e-08;4.1854672476533624e-08;0.45063939909911843;1.339233265202439
47.023639;0.4774776726130529;-6.847625980682674e-08;4.713686279891381e-07;7.527071346132147e-09;-4.5185569428154955e-08;16.009560265329643;0.7507032344494821;0.012588635175820293;0.012613471445703206;1.774821581216898e-08;1.8840984332839907e-08;0.8301945849254418;1.0502925024712582;-6.572798479722008e-08;4.138492124842191e-08;0.45063266565673005;1.3393325204933824
47.025293;0.4774874600338403;-5.9449485667985274e-08;4.6958784650019056e-07;1.0928595353797986e-08;-3.975734924010097e-08;16.009716343435528;0.750713439458299;0.012588634856675298;0.012613443187494104;7.948428466190894e-09;1.5980340374595964e-08;0.830327061531322;1.0503031174659592;-7.313317608905661e-08;4.090684770859096e-08;0.45062546279812604;1.33941428235406
47.026947;0.4774971552162626;-5.034997672330499e-08;4.6769824915601753e-07;1.449795810735193e-08;-3.433898489131573e-08;16.009865484432606;0.7507232189013525;0.012588639768538395;0.012613406564435393;-2.10300931762711e-09;1.3148115861328585e-08;0.8304369687324665;1.0503133710686694;-8.064602917159271e-08;4.043017049899991e-08;0.4506178149702559;1.3394810456909738
47.028601;0.47750674319513087;-4.119552257283948e-08;4.657048895072613e-07;1.8213940929256666e-08;-2.892586630276614e-08;16.010007671332282;0.7507325489176944;0.012588650096527685;0.012613360952205256;-1.2394744539465365e-08;1.035043172257214e-08;0.8305263587434075;1.050323223494432;-8.826284147193863e-08;3.996277023148283e-08;0.45060975752678323;1.3395340906911422
47.03191;0.4775162111330795;-3.200089555223213e-08;4.6361346159902256e-07;2.205685446545345e-08;-2.351342216620371e-08;16.01014280294867;0.750741411400386;0.012588666202386816;0.012613305783150461;-2.2917181325184343e-08;7.596415920406467e-09;0.8306812927324303;1.0503326383992744;-9.597994336209767e-08;3.950839174067941e-08;0.4506013311750157;1.3396268134834701
47.035218;0.47752555094370575;-2.2778620528392642e-08;4.614293196061473e-07;2.6011154575272114e-08;-1.8097414320442486e-08;16.01027070174847;0.750749791565188;0.012588688562217652;0.012613240695122837;-3.366297434790668e-08;4.896995804931919e-09;0.830787831081104;1.0503415718843383;-1.0379274073592281e-07;3.9066538878422877e-08;0.4505925751445631;1.3396885741438116
47.038526;0.47753476007496015;-1.3540470287065116e-08;4.591584892024608e-07;3.006438634792203e-08;-1.2674727879681377e-08;16.010391161013484;0.7507576793541496;0.012588717690699223;0.012613165620047436;-4.462616176220243e-08;2.2637024546584214e-09;0.8308590212716819;1.0503499755516088;-1.1169488230424541e-07;3.863497513680405e-08;0.4505835267591484;1.3397274893401128
47.041834;0.4775438417498676;-4.298440155908811e-09;4.568078592021422e-07;3.42060826187077e-08;-7.244818038652744e-09;16.010503952799475;0.750765073507343;0.0125887540807643;0.012613080739701098;-5.5799726950417887e-08;-2.914987408514889e-10;0.8309058960853999;1.0503578115766312;-1.1967913422353295e-07;3.821225181024828e-08;0.4505742241129107;1.3397504482906168
47.045142;0.47755280377813913;4.934197280905823e-09;4.5438387955278075e-07;3.842867895477392e-08;-1.8105923013969103e-09;16.010608799550063;0.7507719780739853;0.012588798101548235;0.012612986398419056;-6.717235097612044e-08;-2.7564998445917497e-09;0.8309344790420631;1.0503650606599635;-1.2773925305933944e-07;3.779727592640443e-08;0.4505647060867914;1.3397612504822392
47.048451;0.47756165435824716;1.4139947407796418e-08;4.5189183624488537e-07;4.272658136303064e-08;3.6227858925278823e-09;16.010705410872472;0.750778396436767;0.012588849932101567;0.01261288302623928;-7.872662951043466e-08;-5.1197228646804846e-09;0.8309517860590394;1.0503717174277902;-1.3586975968749637e-07;3.7388706445726965e-08;0.4505550097177335;1.3397643157094128
47.051759;0.4775703979117006;2.329584563309684e-08;4.493357057787478e-07;4.709190313527445e-08;9.049038561239372e-09;16.010793610909303;0.7507843332159938;0.0125889096145855;0.012612771075960738;-9.04398686028877e-08;-7.369921725354339e-09;0.8309598241404381;1.0503777836527035;-1.440650305453535e-07;3.6986749536745424e-08;0.4505451657571435;1.3397609463734987
47.055067;0.4775790354872225;3.2376437118367516e-08;4.4671738598459243e-07;5.151126031173306e-08;1.4460107035530456e-08;16.010873417854796;0.750789798265296;0.01258897715355799;0.012612651047519206;-1.0228603214047882e-07;-9.495635024596186e-09;0.8309615968448727;1.050383268408097;-1.5231919944227485e-07;3.6594202001317224e-08;0.4505351946126159;1.3397530404336502
47.061684;0.47758757000526253;4.13572576399484e-08;4.440375455835455e-07;5.596715960219104e-08;1.9845763109350936e-08;16.01094496182659;0.7507948041556484;0.012589052609256867;0.012612523539633104;-1.1423775093100042e-07;-1.1484679445686307e-08;0.8309691143544651;1.0503881938521644;-1.6062603114151893e-07;3.621548814584105e-08;0.45052510539910473;1.339748054907735
47.0683;0.4775960095306558;5.021551156011704e-08;4.4129775217237863e-07;6.04425953219265e-08;2.5195541071545464e-08;16.01100837188098;0.7507993609546284;0.012589136175208673;0.012612389197170004;-1.2626837142695148e-07;-1.3323187607030039e-08;0.8309673950987815;1.050392597693201;-1.6897950309265955e-07;3.5856125701854826e-08;0.4505148954392217;1.339736682188787
47.074917;0.4776043636690291;5.892919918325832e-08;4.384997269803485e-07;6.492440267240919e-08;3.050079971324881e-08;16.0110637680112;0.7508034750097013;0.012589228187094605;0.012612248619681821;-1.3835313624626619e-07;-1.4996036576207257e-08;0.8309614556878313;1.0503965247447051;-1.7737416619766867e-07;3.5522818007126195e-08;0.4505045500619679;1.3397220275328894
47.081533;0.47761263893916506;6.74778647754795e-08;4.3564259938364177e-07;6.940345335432646e-08;3.5754041345079224e-08;16.011111289395043;0.7508071512177298;0.012589329029614477;0.012612102331578121;-1.504684839031923e-07;-1.6489052347583063e-08;0.8309533012542796;1.050400012687588;-1.8580333684633583e-07;3.522269220919003e-08;0.4504940494502152;1.3397053447617526
47.08815;0.4776208383370714;7.584406858665952e-08;4.3272250140235457e-07;7.387396365544055e-08;4.094755419660586e-08;16.011151101706684;0.7508103957997622;0.012589439011952261;0.012611950769046755;-1.6259055909233257e-07;-1.7788946412218114e-08;0.8309439249083793;1.0504030874738484;-1.9425800146338716e-07;3.4961604095900884e-08;0.4504833791910796;1.3396872621722253
47.094766;0.4776289618836795;8.401269487622806e-08;4.297352814285495e-07;7.833372100771204e-08;4.6073189287989914e-08;16.01118339720384;0.7508132189778475;0.012589558362099719;0.012611794278895236;-1.7469393564959395e-07;-1.88796069049708e-08;0.8309353124805416;1.050405768476984;-2.0272858868665713e-07;3.474299066527015e-08;0.45047253360649975;1.3396690034407317
47.102477;0.47763700696532563;9.196902709494421e-08;4.2667932425120916e-07;8.278420434029057e-08;5.1122082017312545e-08;16.01120836694147;0.7508156405980086;0.01258968732830043;0.01261163323227287;-1.867505471104334e-07;-1.9739673816265308e-08;0.8309284471852995;1.0504080722706155;-2.1120611282858894e-07;3.4569590744826464e-08;0.4504615127029176;1.3396511410290926
47.102477;0.4776449714986787;9.969750910005308e-08;4.235557405742041e-07;8.722915139488275e-08;5.608474703432071e-08;16.011226137595283;0.7508176984388747;0.012589826225417279;0.012611468148793754;-1.9873047941420472e-07;-2.0345104203152526e-08;0.8309213127005121;1.0504100142687758;-2.1968118683038076e-07;3.4446537053442676e-08;0.45045031910590005;1.339632367453451
47.102477;0.47765285789351664;1.0718251318990693e-07;4.203668855534093e-07;9.167298651753919e-08;6.095174485221541e-08;16.01123674942625;0.7508194501311567;0.012589975394540924;0.0126112996469923;-2.1060472606609209e-07;-2.067371094442017e-08;0.8309148936760653;1.0504116073701641;-2.281427912192351e-07;3.438035278675014e-08;0.45043895632728;1.339613235421841
47.102477;0.477660673773557;1.1441116601380967e-07;4.171155522597495e-07;9.612082016313902e-08;6.571394409272279e-08;16.011240229943176;0.7508209640350402;0.012590135130491547;0.012611128345064003;-2.2234669918319032e-07;-2.0708140956565148e-08;0.8309091728341621;1.0504128599218368;-2.3657765151368103e-07;3.4373811337071345e-08;0.45042742803821667;1.3395936884404689
47.102923;0.4776684310214024;1.213745613740948e-07;4.138047304029291e-07;1.0057925002677274e-07;7.036186723812447e-08;16.01123666701572;0.7508223064137969;0.012590305588805188;0.012610954836374411;-2.3393190362186266e-07;-2.0438077153540798e-08;0.830904127084233;1.0504137816017258;-2.4497022660917887e-07;3.4422383077444323e-08;0.45041573874508706;1.339573687541814
47.103369;0.4776761438969183;1.2806559654262002e-07;4.1043853494287064e-07;1.0505799324110253e-07;7.488351201935257e-08;16.011226203740694;0.7508235327694777;0.01259048671852234;0.012610779636940577;-2.453378341317087e-07;-1.986207334281972e-08;0.830899728473567;1.0504143882715042;-2.533023041666793e-07;3.451504256171173e-08;0.45040389645767526;1.3395532147273763
47.104262;0.4776838242747103;1.3447708250525243e-07;4.0702469437706385e-07;1.0957162659871729e-07;7.92626872109145e-08;16.01120902987656;0.7508246829247193;0.012590678302231683;0.012610603078163267;-2.5654412890768907e-07;-1.8987490805668746e-08;0.8308959487158591;1.0504146970666266;-2.615521719490567e-07;3.463810512169019e-08;0.4503919163880135;1.3395322739888718
47.106046;0.47769147760591174;1.406018228276781e-07;4.035742721780954e-07;1.141377345732905e-07;8.34815070190252e-08;16.011185430684513;0.7508257810610511;0.012590880039482511;0.01261042531218361;-2.6753174397984426e-07;-1.782866993881091e-08;0.8308927596372776;1.0504147251701366;-2.6969468502117326e-07;3.478021152233282e-08;0.45037982185208697;1.339510883102539
47.109615;0.4776991038503359;1.464330882482718e-07;4.0009722972398267e-07;1.1877213652733525e-07;8.752547741053836e-08;16.01115584887323;0.7508268445999625;0.01259109152027174;0.012610246459436036;-2.7828116025228845e-07;-1.6405451255294746e-08;0.8308891296479619;1.0504144922608698;-2.777020175796297e-07;3.493570323315901e-08;0.45036764006288155;1.3394884376685516
47.116752;0.4777067006672134;1.5196589288216192e-07;3.965997246988363e-07;1.2348682535959577e-07;9.13860159889036e-08;16.011120891253377;0.7508278936221296;0.012591312185579188;0.012610066691869521;-2.887713644776246e-07;-1.4742317607262587e-08;0.8308870202885568;1.0504140139402034;-2.855454700118e-07;3.510468401504004e-08;0.45035539716406714;1.3394661846373062
47.131026;0.4777142658073183;1.571980513500679e-07;3.93086921350727e-07;1.2829173258474666e-07;9.505900484150323e-08;16.011081276408643;0.7508289506647206;0.012591541436928812;0.012609886233438242;-2.989800994715728e-07;-1.2865869046145388e-08;0.8308853859996391;1.050413299112089;-2.9319859582000115e-07;3.529224520733271e-08;0.45034311611000966;1.339443499397549
47.159575;0.47772179887392874;1.621286077310931e-07;3.895670843197279e-07;1.331960564783182e-07;9.854156940610568e-08;16.01103777504281;0.7508300341447297;0.01259177872738805;0.012609705363729051;-3.0888401046780453e-07;-1.0801811399997076e-08;0.8308841797409404;1.0504123617499268;-3.006390233695051e-07;3.550811826371474e-08;0.45033081604095143;1.339420367082315
47.216673;0.4777293019699;1.6675593927078484e-07;3.8605225586020904e-07;1.382075785834898e-07;1.0183034360062984e-07;16.01099115341126;0.7508311518788073;0.012592023484636701;0.012609524345785056;-3.1845957304187116e-07;-8.575196008811024e-09;0.830883358477483;1.05041122791558;-3.078489934478151e-07;3.5765252452668076e-08;0.45031851476597634;1.3393967649989753
47.330869;0.4777367787273405;1.7107784306824638e-07;3.8255720376809575e-07;1.4333297977930904e-07;1.0492403454611029e-07;16.010942097282573;0.7508322963573506;0.01259227502109341;0.012609343297968806;-3.2768539233918757e-07;-6.211792116835461e-09;0.8308828832586267;1.0504099269513323;-3.148172519557202e-07;3.6077995806041584e-08;0.45030623323448105;1.3393726730917914
47.445065;0.47774423303403557;1.750923999341662e-07;3.7909750636242365e-07;1.4857917092541495e-07;1.0782759514080262e-07;16.01089115069048;0.750833442674033;0.012592532571819843;0.012609162142715152;-3.3654417086421004e-07;-3.737882423802949e-09;0.8308827207769425;1.0504084808804037;-3.215405629520762e-07;3.646099282762351e-08;0.45029399539706627;1.3393480823422066
47.55926;0.47775166796796564;1.7879916527515746e-07;3.756860400056383e-07;1.539532651689857e-07;1.1055207365711317e-07;16.010838724342445;0.7508345511790945;0.012592795401586265;0.012608980669762213;-3.450241283241205e-07;-1.1805714794205068e-09;0.8308828472664042;1.0504069056014245;-3.280225658190105e-07;3.6928201008858945e-08;0.4502818236248601;1.3393229913166858
47.673456;0.4777590836640192;1.8220009601073668e-07;3.7233097141143495e-07;1.5946180585755324e-07;1.1311051716167499e-07;16.01078515834114;0.750835577872415;0.012593062852792403;0.012608798666350816;-3.531194320309536e-07;1.4323187323462554e-09;0.8308832449999041;1.050405220015095;-3.342712898862002e-07;3.749152652798552e-08;0.4502697346802131;1.3392974021273327
47.787652;0.477766476571997;1.8529874478982397e-07;3.690354040963442e-07;1.6510979984210858e-07;1.1551519651081461e-07;16.010730767115263;0.7508364893450381;0.012593334292070666;0.01260861607168402;-3.6082836434154235e-07;4.0739711878975566e-09;0.8308838944378723;1.0504034508609563;-3.4029539008293125e-07;3.81602409189047e-08;0.4502577388076564;1.339271326367374
47.901848;0.47777384341304424;1.8809800822204336e-07;3.657967604269034e-07;1.7089996372068128e-07;1.1777766079766952e-07;16.010675822963403;0.7508372685022529;0.012593609043173304;0.012608433103030078;-3.681509519759274e-07;6.718499460977373e-09;0.8308847712523548;1.0504016275258001;-3.4610000954043237e-07;3.894130374375599e-08;0.45024584183958194;1.3392447938599048
48.002962;0.47778118537708436;1.9059847837000528e-07;3.6260847901053733e-07;1.7683323028008764e-07;1.1990955700465802e-07;16.01062053019773;0.7508379074520435;0.012593886391710591;0.01260825020091395;-3.750893837203238e-07;9.338227899358194e-09;0.8308858425946039;1.0503997752438012;-3.5168714440876773e-07;3.983904515756185e-08;0.45023405001724415;1.339217857328057
48.002962;0.47778850779031456;1.927989713643697e-07;3.59464755751344e-07;1.829090231128231e-07;1.2192169515298869e-07;17.010565070725445;0.7508384007551053;0.012594165606938297;0.01260806777888237;-3.8164959527616434e-07;1.1902276571045329e-08;0.823143059768859;1.0503979194381938;-3.5705971035244994e-07;4.085629422446064e-08;0.4459973760380094;1.3343997820881544
48.002966;0.47779581781784425;1.946971367826434e-07;3.5636463123877193e-07;1.8912317147627795e-07;1.2382019415499985e-07;17.010509656131553;0.7508387426683716;0.012594445914611545;0.012607886054890195;-3.8783936874919465e-07;1.437804663499993e-08;0.8231283555510387;1.0503960920247073;-3.6222223959850866e-07;4.199693972031598e-08;0.44599883939860097;1.3343623970077059
48.002969;0.4778031231861702;1.9628797653236763e-07;3.533129157851987e-07;1.9546586843055207e-07;1.256035221579243e-07;17.0104544872821;0.7508389225888465;0.012594726463451474;0.012607705137762862;-3.9366491872603444e-07;1.6732561657914952e-08;0.8231316459432108;1.0503943280014507;-3.671776746057837e-07;4.326531684115212e-08;0.44598745936720474;1.334335941012717
48.002975;0.4778104320379399;1.9756321478091098e-07;3.503182852498749e-07;2.019230889519075e-07;1.2726360958210969e-07;17.01039971001501;0.7508389253612083;0.012595006363751242;0.01260752520582577;-3.991307931980587e-07;1.8933031060901277e-08;0.8231378338818441;1.0503926638840648;-3.719256935409301e-07;4.4664672271001354e-08;0.4459762506282048;1.3343112176682275
48.002988;0.47781775390728226;1.9851364100299288e-07;3.4739114114420413e-07;2.0847905459779325e-07;1.2878895792338223e-07;17.01034541234305;0.7508387430340329;0.012595284786890178;0.012607346574456743;-4.042429050605885e-07;2.0948681028005075e-08;0.823148817228013;1.0503911399641348;-3.764644775828055e-07;4.6199406125501596e-08;0.44596522741492267;1.3342895068663738
48.003015;0.47782510026233344;1.9913200691423896e-07;3.4454321530024047e-07;2.1511619763406529e-07;1.301680356580434e-07;17.010291594401814;0.750838388044946;0.01259556098061435;0.012607169659274711;-4.090116721392289e-07;2.2752852408445145e-08;0.8231694977501226;1.0503897938817637;-3.8079269640689355e-07;4.787767829743151e-08;0.44595440965169636;1.3342739420865732
48.003067;0.47783248288509467;1.9941472019773095e-07;3.4178772331690736e-07;2.21814123381504e-07;1.3139146829619916e-07;17.01023818753938;0.7508378965193628;0.012595834188285438;0.012606994902252667;-4.1345207079174994e-07;2.432322543216303e-08;0.8232097865617637;1.0503886455638527;-3.849083097512702e-07;4.9709428638892874e-08;0.44594382507416735;1.3342707496618464
48.003172;0.47783991069635734;1.9936316034019284e-07;3.3913890946981494e-07;2.285512955320585e-07;1.324517875647532e-07;17.01018519088449;0.7508373204585973;0.012596103635678767;0.012606822678056588;-4.1758096291721016e-07;2.564089166678034e-08;0.8232896053097387;1.050387685252606;-3.888050770770622e-07;5.170161160773241e-08;0.4459335076930254;1.3342923364563433
48.003381;0.4778473868242692;1.9898437767264808e-07;3.3661144698982454e-07;2.353089494125325e-07;1.3334287349666512e-07;17.010132800245998;0.7508367142435809;0.012596368606325984;0.012606653219826595;-4.214154477948559e-07;2.6689893392907332e-08;0.8234448831952454;1.0503868764301416;-3.924712524507187e-07;5.385627572172823e-08;0.44592349272823223;1.3343609970737038
48.003591;0.47785490748764975;1.9828965310768245e-07;3.342201746463566e-07;2.420722775870391e-07;1.3405997086014236e-07;17.0100813965861;0.7508361243053007;0.012596628508006278;0.012606486624348495;-4.249731274985205e-07;2.7456596086038913e-08;0.8235965533722487;1.050386173441428;-3.9589282610918066e-07;5.617267947138352e-08;0.4459138106508493;1.3344280797333596
48.003801;0.47786246064877586;1.9729209610381344e-07;3.3198057146462774e-07;2.4882806442031305e-07;1.3459785906915017e-07;17.010031427343797;0.7508355859363016;0.012596882878926189;0.01260632296824821;-4.282723001754228e-07;2.7928773711576975e-08;0.8237445542044506;1.0503855386561225;-3.990580860878777e-07;5.864926044076112e-08;0.44590448542389405;1.3344936566424765
48.00401;0.477870023904782;1.9600508658433863e-07;3.2990860862109024e-07;2.555639420205831e-07;1.3494888961243425e-07;17.009983304582903;0.7508351224152563;0.012597131308140972;0.012606162453586955;-4.313309998497493e-07;2.8095340824250292e-08;0.8238888352538053;1.0503849447240912;-4.0195963658316825e-07;6.128415986493156e-08;0.4458955353891033;1.334557792510502
48.00422;0.4778775658874894;1.944407979269838e-07;3.280169887658621e-07;2.6227116768993727e-07;1.3510559813551838e-07;17.00993734435954;0.7508347453347858;0.012597373300782692;0.012606005418861862;-4.3416540807014105e-07;2.7945693603547224e-08;0.8240293636267539;1.0503843666816077;-4.045930490192231e-07;6.407617419892499e-08;0.44588697439104913;1.3346205466827792
48.004429;0.47788505063777037;1.926084203680661e-07;3.263098673924675e-07;2.6894704737339713e-07;1.3506476999237102e-07;17.009893743174132;0.7508344596412077;0.012597608227559964;0.01260585219849971;-4.3678933421518083e-07;2.7468199225648527e-08;0.8241661270504588;1.050383782115113;-4.0695448248183287e-07;6.702517694990745e-08;0.4458788155541348;1.3346819631427806
48.004639;0.4778924426096881;1.9051235619539353e-07;3.2478267911093395e-07;2.7559522611934064e-07;1.3482806388472698e-07;17.009852649497542;0.7508342690846544;0.012597835432535258;0.01260570303052451;-4.392152839457796e-07;2.6649075279018883e-08;0.8242991330658812;1.0503831815257179;-4.0904149435861065e-07;7.013127773247308e-08;0.4458710747943146;1.3347420596211828
48.004849;0.47789971274839643;1.8815100362475569e-07;3.2342677413535944e-07;2.8222461572336837e-07;1.344020466067798e-07;17.00981426112414;0.750834178313097;0.012598054331225052;0.01260555810846762;-4.414544403890508e-07;2.5473136205805375e-08;0.8244294058139896;1.05038257216581;-4.1085617702635164e-07;7.339365065554464e-08;0.4458637690401341;1.3348014464172695
48.005058;0.47790684187147725;1.8551865341052656e-07;3.222323243437797e-07;2.888465757220737e-07;1.337982500499154e-07;17.009778830042592;0.7508341937185764;0.012598264380596873;0.012605417619512935;-4.4351442961320644e-07;2.3927272689408633e-08;0.8245549784844955;1.0503819687949152;-4.124049267278339e-07;7.680972016429356e-08;0.445856913710878;1.3348588713031262
48.005268;0.4779138177251258;1.8260925853718321e-07;3.2118821041666736e-07;2.9547218063444616e-07;1.330299482656464e-07;17.00974661835503;0.7508343206124266;0.012598465052786915;0.012605281695654998;-4.4539838090693195e-07;2.2003642203524386e-08;0.8246778847394345;1.0503813831798223;-4.136939250307627e-07;8.03754021762829e-08;0.44585052436512124;1.3349155628797353
48.005478;0.4779206281645227;1.7941719660530528e-07;3.202819671353507e-07;3.021119469000289e-07;1.3210820587111606e-07;17.00971784520217;0.7508345579232951;0.012598655855572344;0.01260515040073888;-4.471071789038039e-07;1.9699688416492014e-08;0.8247971589404295;1.0503808264850296;-4.1472484310871836e-07;8.408513100805331e-08;0.4458446190054801;1.3349709224766664
48.005897;0.4779272545577973;1.7593598443885517e-07;3.195004490905967e-07;3.0877692369664447e-07;1.3104126016702402e-07;17.00969259764131;0.7508348986143908;0.012598836323646027;0.01260502380034019;-4.4864185960169424e-07;1.7017176621403576e-08;0.825035840667404;1.0503803203808497;-4.1549398965126504e-07;8.793130282301584e-08;0.44583921877648064;1.3351009710367967
48.006316;0.4779336696571825;1.7215917971606438e-07;3.188302109377396e-07;3.154784632247e-07;1.298354818851047e-07;17.00967076574148;0.7508353334892968;0.012599006014219273;0.012604901996319393;-4.500036132665698e-07;1.3962455755079261e-08;0.8252639723883943;1.0503798988462663;-4.159946914352569e-07;9.190421930864539e-08;0.4458343480384647;1.3352254691988337
48.006735;0.4779398420154602;1.6808351483343748e-07;3.1825678965776337e-07;3.2222504751546606e-07;1.2849437174344972e-07;17.009652068966382;0.7508358508023427;0.012599164551913367;0.012604785105955058;-4.511921216457864e-07;1.0548723121320168e-08;0.8254815929310684;1.0503796012014606;-4.162205651239222e-07;9.599120375211998e-08;0.4458300316385097;1.3353444531663712
48.007154;0.47794574116182537;1.6371153272289344e-07;3.1776308804621416e-07;3.290184482270915e-07;1.2701736974660668e-07;17.00963613489955;0.7508364345099864;0.01259931169305292;0.01260467331812881;-4.5220444408624777e-07;6.799195646266878e-09;0.8256897333973681;1.0503794673594133;-4.1616735078007364e-07;1.0017560150484347e-07;0.4458262900793784;1.3354585728207937
48.007574;0.47795133695024017;1.5905225664750882e-07;3.1732807866045034e-07;3.3585223815685266e-07;1.254029468331259e-07;17.00962255870802;0.750837066539924;0.012599447340778799;0.012604566989631317;-4.530364680524617e-07;2.7469569167794737e-09;0.825888415478556;1.0503795331836332;-4.1583253570766725e-07;1.0443881102702308e-07;0.4458231378871439;1.3355678608624386
48.007993;0.4779565974560965;1.5412034229219262e-07;3.169265923776276e-07;3.427127213664981e-07;1.2365352973357594e-07;17.009610910350965;0.7508377324215244;0.012599571480541447;0.012604466649615132;-4.536840750689036e-07;-1.5701521632770103e-09;0.8260786509647557;1.0503798254040493;-4.1521341598117414e-07;1.0876417996730487e-07;0.4458205855329442;1.335672964432098
48.008831;0.47796149223495105;1.4893411658489494e-07;3.165310762174544e-07;3.4958205171378753e-07;1.217762128114636e-07;17.009600734819763;0.7508384247385074;0.01259968414000424;0.012604372916961345;-4.5413997731389134e-07;-6.1153512193898025e-09;0.8264444400067931;1.0503803620023329;-4.1430525204450167e-07;1.1313877297442591e-07;0.4458186408007844;1.3358876850100772
48.00967;0.4779659975085358;1.4351413794632508e-07;3.161144433512243e-07;3.564416265674772e-07;1.1978001284557538e-07;17.00959158655026;0.7508391381245945;0.012599785449921222;0.012604286403604835;-4.5439048001978185e-07;-1.0854347248621404e-08;0.826780767496124;1.0503811589396062;-4.131002956865503e-07;1.1755222006958808e-07;0.4458173089858376;1.3360852993485117
48.010508;0.47797009609696955;1.378839549841815e-07;3.156500114059868e-07;3.6327306388807047e-07;1.1767338399141752e-07;17.009583028275713;0.7508398599002343;0.012599875640823838;0.012604207662763134;-4.544172552467049e-07;-1.5753652147706825e-08;0.8270886062384205;1.0503822353508276;-4.115874660067888e-07;1.2199462163165127e-07;0.44581659425710296;1.3362664116202312
48.011347;0.4779737723621895;1.3207011613622475e-07;3.1510782165621856e-07;3.7005840587561957e-07;1.1546342474666989e-07;17.00957457049048;0.7508405705318404;0.012599954894450007;0.012604137165155835;-4.542013969470424e-07;-2.0780813813503127e-08;0.8273699278378985;1.0503836081373361;-4.097535458068185e-07;1.2645542569579139e-07;0.4458165012069489;1.3364322389695364
48.012185;0.4779770085838735;1.2609927902807557e-07;3.1445222342399047e-07;3.7678136167286543e-07;1.1315802907136836e-07;17.009565647373577;0.7508412538603593;0.012600023309433418;0.012604075284301663;-4.5372543926285497e-07;-2.590717249363399e-08;0.8276277091576627;1.0503852815170676;-4.0758565826461853e-07;1.309253152667864e-07;0.4458170357712838;1.336584605874279
48.013862;0.47797978609316033;1.199958897966592e-07;3.136441996301432e-07;3.834274867919331e-07;1.1076857792974363e-07;17.009555680529854;0.7508419002979251;0.012600081094684683;0.012604022317634234;-4.529721480116712e-07;-3.111049476643389e-08;0.8280939323188483;1.0503872457944017;-4.0507294359221187e-07;1.3539896556939411e-07;0.4458182065865708;1.3368671113157777
48.015539;0.47798209045639145;1.1378211481284365e-07;3.126463528333693e-07;3.899829244277803e-07;1.083086336122949e-07;17.009544188322845;0.7508425010853121;0.012600128721437846;0.012603978504498852;-4.51922706373423e-07;-3.637478580057557e-08;0.8284865836898206;1.050389485486093;-4.022064906879148e-07;1.3987353060562847e-07;0.44582002390483505;1.337105145058151
48.017216;0.47798391868371015;1.074775617477719e-07;3.1142670556317965e-07;3.964347492848598e-07;1.0579056365694983e-07;17.00953084558541;0.7508430452360628;0.012600166862786016;0.012603944037511524;-4.505578382255045e-07;-4.168564193474269e-08;0.8288156517245491;1.0503919848923355;-3.989777758624047e-07;1.4434482304319665e-07;0.4458224967944297;1.3373048014060185
48.018892;0.4779852824318458;1.0109864309954691e-07;3.0995992877300963e-07;4.0277327499699607e-07;1.0322442063936273e-07;17.009515418548265;0.7508435203015136;0.012600196264102116;0.012603919101320561;-4.488601439572637e-07;-4.702448983767636e-08;0.8290911260248778;1.0503947313722135;-3.953773655718179e-07;1.4880607036282696e-07;0.4458256330018967;1.3374721936181955
48.020569;0.4779862038915592;9.465954824764578e-08;3.0822731339631056e-07;4.0899318512043794e-07;1.0061859359981834e-07;17.009497620144213;0.7508439153487201;0.012600217670870459;0.012603903880668036;-4.4681494058656586e-07;-5.2367753827765515e-08;0.829321001624953;1.0503977230250239;-3.913958574756136e-07;1.5324848066918884e-07;0.445829439171709;1.337612221512257
48.022246;0.4779867086558831;8.817425035424638e-08;3.062171533652308e-07;4.1509301537696966e-07;9.798020692463674e-08;17.00947703127833;0.7508442275342738;0.012600231784855436;0.012603898586861657;-4.4441054374642894e-07;-5.769089820682125e-08;0.829511286802705;1.0504009723813192;-3.870251555469339e-07;1.576602919080933e-07;0.44583392064953536;1.3377285720378282
48.023923;0.4779868200049673;8.16580775104095e-08;3.039238953807864e-07;4.2107553329125197e-07;9.531471087720684e-08;17.00945318357863;0.7508444647100577;0.012600239205283796;0.012603903543208332;-4.4163824461569e-07;-6.297167201671957e-08;0.8296700125120673;1.0504045002431028;-3.82256864208849e-07;1.620246141423217e-07;0.44583908372431325;1.3378261902551045
48.0256;0.47798655812233953;7.512836488792894e-08;3.013448640063952e-07;4.269481037859703e-07;9.262555020599667e-08;17.009425700459467;0.750844637406022;0.01260024036004969;0.012603919210174596;-4.384917967150174e-07;-6.818955845596526e-08;0.8298002371200697;1.0504083296383793;-3.770803777018871e-07;1.6632071322683591e-07;0.44584493686932924;1.3379069262968126
48.027277;0.4779859440128447;6.860318168491954e-08;2.984774137367425e-07;4.3272012091645623e-07;8.991525605936904e-08;17.009394325570042;0.750844750073243;0.012600235482708238;0.012603946146987365;-4.349672173144771e-07;-7.332303352195821e-08;0.8299060373336979;1.05041248344866;-3.7148551037063744e-07;1.7052934044327944e-07;0.4458514882006934;1.3379732437165908
48.028954;0.477985001843218;6.209894254222616e-08;2.9531683396839845e-07;4.383993795063674e-07;8.718630328308368e-08;17.009358860681324;0.7508448021429058;0.012600224671477974;0.012603984922631829;-4.310641307071893e-07;-7.834827870805495e-08;0.8299934908855493;1.0504169799321605;-3.6546736443992776e-07;1.746368813502679e-07;0.44585874394989433;1.338028834334672
48.032307;0.4779837563746966;5.562994217938978e-08;2.9185475842182893e-07;4.439914243783918e-07;8.443945880317066e-08;17.00931912129508;0.7508447927155941;0.012600207993010093;0.012604035964207274;-4.267882479478988e-07;-8.324109268582269e-08;0.8301416639290401;1.050421829918182;-3.590288016290265e-07;1.7863627588449934e-07;0.4458667098733987;1.3381226525311265
48.035661;0.4779822277076285;4.920886114534722e-08;2.8808167856568113e-07;4.495015312522306e-07;8.167259496465683e-08;17.00927494712856;0.7508447190382377;0.012600185544106142;0.012604099467666522;-4.221504577294125e-07;-8.797921952166995e-08;0.8302426077650314;1.0504270422964461;-3.5218145227061596e-07;1.8252623408290378e-07;0.44587539089017303;1.3381876610500127
48.039015;0.47798042833497467;4.2844589884053656e-08;2.8399214245902693e-07;4.549360330720252e-07;7.888376308682202e-08;17.009226266537716;0.750844572781231;0.012600157410903949;0.012604175426955442;-4.1716256031099924e-07;-9.254322011941522e-08;0.8303073602647988;1.050432632675033;-3.4494591189922804e-07;1.8630899019567948e-07;0.4458847867788051;1.3382306061713296
48.042369;0.4779783640718786;3.653976681308875e-08;2.7958580063772273e-07;4.603019049359075e-07;7.60756956375195e-08;17.009173127633783;0.750844341417451;0.012600123606741124;0.012604263687420736;-4.118362640101167e-07;-9.691686158414852e-08;0.8303479452837654;1.0504386289752579;-3.373484122216851e-07;1.899876205516893e-07;0.44589488707622044;1.3382588444364896
48.045722;0.4779760351017763;3.02920828144739e-08;2.7486474150445434e-07;4.65606918593676e-07;7.325565318142981e-08;17.00911564622231;0.7508440109177456;0.012600084098566606;0.012604363959314937;-4.0618461186543966e-07;-1.0108756206324463e-07;0.8303703736961208;1.050445072636026;-3.294150569096325e-07;1.9356401675516204e-07;0.44590566919566516;1.3382760029309004
48.049076;0.4779734386527382;2.4096742977196713e-08;2.6983375938904277e-07;4.7086170528814395e-07;7.043007035665697e-08;17.00905397197533;0.7508435674847208;0.01260003887790146;0.012604475817591094;-4.002208197642634e-07;-1.0504762343466291e-07;0.8303796498902045;1.0504520128901866;-3.2116829920246695e-07;1.9703634933242977e-07;0.445917100137128;1.3382850848962962
48.05243;0.47797057369455354;1.7948174271286077e-08;2.6450391516906114e-07;4.7608026328095687e-07;6.760065053660261e-08;17.008988286785755;0.7508430003417581;0.012599988010399051;0.012604598700354427;-3.939574834375965e-07;-1.0879592556107617e-07;0.8303807755631762;1.0504594959396298;-3.1262642921554646e-07;2.003973876586561e-07;0.44592913887499147;1.338289087994995
48.055784;0.4779674400710639;1.184306809270641e-08;2.5889493867868486e-07;4.812771509164846e-07;6.476603371320097e-08;17.008918745926053;0.7508422993193162;0.012599931641053672;0.01260473184697436;-3.874085728654792e-07;-1.1233790090354115e-07;0.8303747487626061;1.0504675575164482;-3.038032280452738e-07;2.0363598831839476e-07;0.445941739283246;1.3382885278130172
