time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.062491;0.47796403297178147;5.783013587216796e-09;2.53034533188491e-07;4.864653511124404e-07;6.19253968821933e-08;17.00884539374305;0.7508414466284308;0.01259986992411489;0.012604874184366174;-3.805911216239842e-07;-1.1568273997610776e-07;0.8303735648678758;1.0504762206389713;-2.947072151509898e-07;2.0673914175931045e-07;0.4459548558892311;1.3382907629727594
48.069198;0.4779603407999746;-2.2645308961779535e-10;2.469547868478029e-07;4.916564131847891e-07;5.9080502260496e-08;17.008768137021583;0.7508404181265655;0.012599802990689392;0.012605024309190617;-3.735253687996983e-07;-1.1883923343630911e-07;0.8303622170837934;1.0504854935819383;-2.853426001467199e-07;2.0969190389401822e-07;0.44596845033320043;1.3382864312452065
48.075906;0.47795634648488683;-6.1788337585664075e-09;2.406878861711605e-07;4.968602760527838e-07;5.623531520313915e-08;17.008686787651747;0.7508391964830221;0.012599731062893263;0.012605180643780725;-3.662326940050232e-07;-1.2181283418760712e-07;0.830345693492556;1.0504953712590528;-2.757114377179056e-07;2.1247703669921337e-07;0.4459824925202272;1.3382786041177086
48.082613;0.47795202882361365;-1.20696138943659e-08;2.3426286910830776e-07;5.020846077400167e-07;5.339303311693218e-08;17.008601134205403;0.7508377775283911;0.012599654543423912;0.012605341599020266;-3.587312773413465e-07;-1.2460538323384e-07;0.8303269782408487;1.0505058405602763;-2.6581449336900394e-07;2.150767604336937e-07;0.44599695471326045;1.3382691254338026
48.089321;0.4779473640634051;-1.78983657255552e-08;2.2770392469235404e-07;5.07334939819681e-07;5.05546432101914e-08;17.00851096950067;0.7508361630311234;0.01259957396277644;0.01260550558265823;-3.5103302826890365e-07;-1.2721599583453254e-07;0.8303060569268739;1.0505168805579037;-2.556515282826858e-07;2.1747613743297638e-07;0.44601180446198135;1.338257980252274
48.096028;0.4779423291491414;-2.3668245986417525e-08;2.2103123832348753e-07;5.126133797572523e-07;4.772247946981377e-08;17.008416055389535;0.750834351261853;0.012599489915566352;0.012605670958453451;-3.431445588985599e-07;-1.2964097186322966e-07;0.8302849187020503;1.0505284571581541;-2.452220076925387e-07;2.1966522109269816e-07;0.4460270031442135;1.3382463931504147
48.103034;0.4779369061990995;-2.9383863716465895e-08;2.1426177385352094e-07;5.179147690140442e-07;4.4903132925572784e-08;17.008316089931284;0.7508323337090703;0.012599403029642582;0.01260583610584671;-3.3507057322562756e-07;-1.3187395391726854e-07;0.8302645591371696;1.0505405202732843;-2.345252794497965e-07;2.2163817392570792e-07;0.4460425088739797;1.3382349772865398
48.103034;0.4779310847342308;-3.504991951957648e-08;2.0740842354941392e-07;5.232241938668585e-07;4.210399907091027e-08;17.008210702717964;0.7508300969246254;0.012599313928918162;0.012605999546882166;-3.2681605864928676e-07;-1.3390769980151422e-07;0.8302429858330168;1.0505530107360164;-2.235610906127007e-07;2.2339025598641523e-07;0.4460582790418373;1.3382225107847145
48.103034;0.47792485991432393;-4.0669902394912166e-08;2.0048060931819565e-07;5.285186176093582e-07;3.932879862695947e-08;17.008099444988417;0.7508276259266974;0.012599223233198764;0.012606159994558108;-3.1838644200037406e-07;-1.3573563704802044e-07;0.8302212195034272;1.0505658739772177;-2.123312663292651e-07;2.2491517067420726e-07;0.44607427302683245;1.3382096650587902
48.103034;0.4779182309664576;-4.6244551307945836e-08;1.93486055524771e-07;5.33771107399791e-07;3.657797500470018e-08;17.00798182000092;0.7508249077244906;0.012599131587771852;0.012606316247517884;-3.097873140770411e-07;-1.3735234587987422e-07;0.8301992922807553;1.0505790651147089;-2.0084125576661187e-07;2.2620560602336827e-07;0.446090454130939;1.3381965157775517
48.103495;0.47791120229572565;-5.177149318823712e-08;1.864324197499719e-07;5.389543325707479e-07;3.3850864702639426e-08;17.00785737084228;0.7508219322302258;0.012599039637602217;0.012606467071292872;-3.0102472185533467e-07;-1.3875375304264787e-07;0.83017724769891;1.0505925418874995;-1.891009861861542e-07;2.2725555716815908e-07;0.4461067883281883;1.3381831509556434
48.103956;0.4779037835936007;-5.724642990174926e-08;1.793284386419589e-07;5.440407078565097e-07;3.114677356937144e-08;17.007725686644136;0.7508186907382335;0.012598947940963353;0.012606611251893171;-2.9210592255486494e-07;-1.3993708032514105e-07;0.8301551356602487;1.0506062606041553;-1.771246554577979e-07;2.280604069524376e-07;0.4461232437184336;1.3381696589180287
48.104878;0.477895987288575;-6.266397231252546e-08;1.7218292581794196e-07;5.49001382790463e-07;2.846564199891123e-08;17.007586358753514;0.7508151760077966;0.012598856912471937;0.012606747770011155;-2.830393857444336e-07;-1.4090159332012676e-07;0.8301329992431418;1.050620178045822;-1.6493004119569328e-07;2.2861536970638726e-07;0.44613979124569125;1.3381561211632964
48.106722;0.47788782520148937;-6.801617079237709e-08;1.6500360443263865e-07;5.538081897308153e-07;2.5807734650345594e-08;17.007439056429003;0.7508113815205438;0.012598766804808504;0.012606875890578007;-2.7383422554755125e-07;-1.41649866685111e-07;0.8301108663034379;1.0506342489092015;-1.525399886973179e-07;2.2891498967230947e-07;0.44615640219815894;1.33814260783752
48.110409;0.47787930602257017;-7.329254593350179e-08;1.577980458802901e-07;5.584359722548401e-07;2.3172722609949212e-08;17.007283599483948;0.7508073015177471;0.012598677702848804;0.012606995085917118;-2.645013171511749e-07;-1.4218729584036228e-07;0.8300877542550417;1.0506484245857424;-1.3998525545745295e-07;2.289550965742281e-07;0.44617304396713087;1.338128555239538
48.117784;0.4778704364721934;-7.848428952801695e-08;1.5057452981978593e-07;5.628621575157788e-07;2.0559627727160124e-08;17.00711989878044;0.7508029380193485;0.012598589624498224;0.012607104897986169;-2.5505492964037166e-07;-1.4252147933625358e-07;0.83006567979239;1.0506626595193937;-1.2730469011984717e-07;2.2873634789966472e-07;0.4461896787788648;1.338115249497301
48.132534;0.47786122543963844;-8.358592691003264e-08;1.4334159466830886e-07;5.67066226448212e-07;1.796866303112352e-08;17.006947936679413;0.7507983049088959;0.012598502699938487;0.012607204886926389;-2.4551236471651754e-07;-1.4266232400915687e-07;0.8300436659192533;1.0506769165148417;-1.1454168858679061e-07;2.2826487966560722e-07;0.4462062669694084;1.3381021030539642
48.162034;0.4778516850331982;-8.85921363820658e-08;1.3610740464190798e-07;5.710300943037969e-07;1.540516053707862e-08;17.006767816224382;0.7507934203439349;0.012598417226011622;0.01260729467557319;-2.358939888436648e-07;-1.4262076326630526e-07;0.8300217470517774;1.0506911719360708;-1.0173936434836936e-07;2.2754931762356179e-07;0.4462227715298119;1.3380891280041602
48.221033;0.4778418288614923;-9.349659908217357e-08;1.288797500144278e-07;5.747385195774302e-07;1.2881010821569092e-08;17.00657972890021;0.7507882995865505;0.012598333574435358;0.012607373991684732;-2.2622419850487847e-07;-1.424077249786713e-07;0.8299999715115323;1.050705421636945;-8.89375623906317e-08;2.265983011105526e-07;0.4462391597989708;1.33807630931804
48.339032;0.47783167322343806;-9.829325829048393e-08;1.2166638677027593e-07;5.781797153362333e-07;1.0409521584962778e-08;17.006383903727862;0.75078295828317;0.01259825211158494;0.012607442699070442;-2.1653030552467755e-07;-1.4203422480835367e-07;0.8299783960257638;1.050719675788557;-7.617271795654263e-08;2.2541960778326753e-07;0.4462554029953113;1.33806361645666
48.457031;0.47782123978007324;-1.0297488319625162e-07;1.1447475798550115e-07;5.813449623748643e-07;7.999109877283084e-09;17.006180612948864;0.7507774197295289;0.012598173199968924;0.012607500834560477;-2.0684044118687416e-07;-1.4151111865310656e-07;0.8299570740705733;1.0507339459245293;-6.347903589403473e-08;2.2402069974759502e-07;0.4462714749752892;1.3380510238053196
48.57503;0.477810554984402;-1.0753058460110818e-07;1.0731190918548592e-07;5.842265243226584e-07;5.652522139737339e-09;17.00597015214504;0.7507717162009515;0.01259809720143389;0.01260754857179913;-1.9718243898915928e-07;-1.4084888948502754e-07;0.8299360487309099;1.0507482383615152;-5.088855640372131e-08;2.22410211639609e-07;0.4462873514357669;1.3380385142969204
48.693029;0.47779964537299774;-1.1194647367111153e-07;1.0018546183330916e-07;5.868164288578782e-07;3.3695195279067863e-09;17.00575278987898;0.7507658829693438;0.012598024438694799;0.012607586126967555;-1.8758271534647472e-07;-1.4005799077499898e-07;0.8299153541848859;1.0507625528514608;-3.842962664377806e-08;2.2059740726819537e-07;0.44630301216046964;1.3380260675040865
48.811028;0.47778853119160736;-1.1620926583192061e-07;9.310459543950484e-08;5.891080499723914e-07;1.147952423471222e-09;17.005528746552496;0.7507599522798035;0.012597955217811922;0.012607613757166767;-1.7806482155544727e-07;-1.391488494896523e-07;0.8298950204283647;1.050776878553563;-2.6126235456105256e-08;2.1858915131196016e-07;0.4463184437277846;1.3380136529120672
48.929027;0.47777722368232173;-1.20309458823833e-07;8.608073768711689e-08;5.910971240059661e-07;-1.0155527849752172e-09;17.00529820731767;0.750753953639812;0.012597889926253726;0.01260763186661422;-1.6864839503283006e-07;-1.3812928245122244e-07;0.8298750779374722;1.0507911876397202;-1.3999209623793237e-08;2.163875182656948e-07;0.44633363768698514;1.3380012398972196
49.002962;0.4777657288438471;-1.2424072022687542e-07;7.912794538549674e-08;5.927784866409727e-07;-3.122171876283225e-09;17.005061367113914;0.750747918340162;0.012597829030038084;0.012607641037616989;-1.593487370855482e-07;-1.3700109195635383e-07;0.82985556127543;1.0508054311488846;-2.0681558998355614e-09;2.1399027214324294e-07;0.4463485866053767;1.3379888190993745
49.002962;0.47775405326303244;-1.2799799421493237e-07;7.226233449460468e-08;5.941411339867761e-07;-5.168757215292635e-09;18.004818497577542;0.7507418808635301;0.012597772925245377;0.012607641891042883;-1.5017797436665456e-07;-1.3576031639251907e-07;0.822142508748747;1.0508195387351105;9.646104184586585e-09;2.1139329776237077e-07;0.44223328246988663;1.3332164548156655
49.002965;0.47774220609164997;-1.315781246474423e-07;6.550031402696834e-08;5.951672639850539e-07;-7.150534465315716e-09;18.004569980288657;0.750735873751421;0.012597721820264552;0.01260763497050113;-1.4114817486405816e-07;-1.343994145367488e-07;0.8221299592910327;1.0508334241943027;2.1120630936512226e-08;2.085914108426086e-07;0.4422447164068996;1.3332078477019074
49.002969;0.4777301986504691;-1.3497993032479636e-07;5.885719900841852e-08;5.958367320122002e-07;-9.065467245353106e-09;18.004316288386015;0.7507299237644527;0.012597675720450001;0.012607620828290032;-1.3227372238493686e-07;-1.3290816070689337e-07;0.8221139496954235;1.0508469952348096;3.233339967400485e-08;2.0557720497750153e-07;0.4422588788801047;1.3331969615253136
49.002975;0.4777180461538131;-1.3820207901470323e-07;5.234781183219452e-08;5.961317158388104e-07;-1.0916687531733488e-08;18.00405796646641;0.7507240542696169;0.012597634483241265;0.012607600162097816;-1.2357106000527958e-07;-1.3127358672448885e-07;0.8221015133668029;1.0508601600918845;4.326689941646337e-08;2.0234295031660546e-07;0.4422727618574246;1.3331882154998014
49.002989;0.47770576869213843;-1.4124228324407356e-07;4.5986731313093054e-08;5.960368746851687e-07;-1.271134111719569e-08;18.003795609004975;0.7507182846819254;0.01259759791188925;0.012607573835738581;-1.1505728512379532e-07;-1.2947963823028595e-07;0.8220956837450827;1.050872831512842;5.390830417791052e-08;1.9888555166648368e-07;0.44228636212508565;1.333183550489095
49.003016;0.47769338686119794;-1.440985906216221e-07;3.9786692996160653e-08;5.95537922534417e-07;-1.4457904225681933e-08;18.00352979855824;0.7507126275863852;0.012597565769596971;0.012607542826681537;-1.0674912216052344e-07;-1.2750811861080285e-07;0.822099499518286;1.0508849303279577;6.424725786511694e-08;1.9520873915563438e-07;0.4422996828970466;1.333184895645861
49.00307;0.47768091552215836;-1.467697903270845e-07;3.375740566184985e-08;5.946229961965848e-07;-1.6165015115665857e-08;18.00326102487971;0.7507070937481276;0.01259753772851384;0.012607508131903958;-9.866281982835454e-08;-1.2534168909034596e-07;0.8221250050028212;1.0508963845260395;7.427387763578379e-08;1.9132234700814373e-07;0.44231273292097206;1.3331997162349485
49.003177;0.47766836191508466;-1.4925292937719976e-07;2.7905878828698736e-08;5.932851868061189e-07;-1.7840985226801336e-08;18.002989632530685;0.7507016988946918;0.012597513404085964;0.012607470656300475;-9.081468044098364e-08;-1.2296656075022437e-07;0.8221902496159643;1.0509071245836121;8.397895733257955e-08;1.8724109169289896e-07;0.44232552418194504;1.3332391585404473
49.003392;0.47765572880085816;-1.5154066367462234e-07;2.223790656711406e-08;5.915228680212338e-07;-1.9493343982256987e-08;18.002715792390333;0.750696462913604;0.012597492483632344;0.012607431196833677;-8.322083722514909e-08;-1.2037405622240773e-07;0.8223352885630372;1.0509170770383043;9.335550806452974e-08;1.8298214016871895e-07;0.4423380689561194;1.3333279356645777
49.003607;0.4776430191131748;-1.5362279200303498e-07;1.6759694343562216e-08;5.893383322130943e-07;-2.112879633231726e-08;18.002439488056208;0.7506914055653593;0.012597474862974325;0.012607390541490925;-7.58960858238211e-08;-1.1756149129707102e-07;0.8224771802357499;1.0509261587869316;1.0239911577460906e-07;1.7856305838122333e-07;0.44235037838119357;1.3334148708313707
49.003822;0.47763023806520016;-1.5548992343757278e-07;1.1478235083833517e-08;5.867365984935938e-07;-2.2753168968645523e-08;18.002160576892916;0.7506865438962386;0.012597460662323895;0.012607349533546822;-6.885293654754032e-08;-1.1453032582071654e-07;0.8226169827681681;1.0509342823150738;1.1110767560240913e-07;1.7400178859952076e-07;0.44236246305064364;1.333500598568312
49.004037;0.4776173913681665;-1.571337417960272e-07;6.401013011585628e-09;5.837241603023628e-07;-2.4371597414660045e-08;18.001878926908304;0.7506818895306921;0.012597450077807876;0.012607309015719017;-6.21018070539858e-08;-1.1128239755250403e-07;0.8227547538803285;1.0509413713679228;1.1948197580197948e-07;1.693164186779115e-07;0.44237433248795555;1.333585118670662
49.004252;0.4776044830987615;-1.585455286106315e-07;1.5369220873987832e-09;5.80307616803369e-07;-2.598874597866372e-08;18.001594518328492;0.7506774441282134;0.01259744319632648;0.01260726970769316;-5.5652545830795735e-08;-1.0781786969796536e-07;0.8228905522061691;1.0509473697055163;1.2752743719406766e-07;1.6452434836740813e-07;0.4423859924937732;1.3336684142052462
49.004467;0.4775915169690869;-1.5971782881959304e-07;-3.1017512804838186e-09;5.764933683626752e-07;-2.7607819250679735e-08;18.001307438097538;0.7506731978645736;0.012597439877857275;0.012607232120888672;-4.951582557717368e-08;-1.0413505426700622e-07;0.8230244358067225;1.0509522381805387;1.3525608805311604e-07;1.5964315630076756e-07;0.44239744338395404;1.3337504511288316
49.004682;0.47757849877639663;-1.6064693722117098e-07;-7.499049776399195e-09;5.722879064112555e-07;-2.9227860539939922e-08;18.001017801140748;0.7506691326884406;0.012597439779474397;0.012607196595523533;-4.370271365545889e-08;-1.0023166125977245e-07;0.8231564579894941;1.0509559516835956;1.4268525979936664e-07;1.546922828429331e-07;0.4424086800509028;1.3338311730215022
49.004897;0.4775654355052257;-1.613325158988838e-07;-1.1637630427121523e-08;5.676975991896617e-07;-3.084120660843267e-08;18.0007256973422;0.7506652245228665;0.012597442492531414;0.01260716336379827;-3.822327607773931e-08;-9.610742452224095e-08;0.8232866642362233;1.050958502337472;1.4983305125487403e-07;1.4969237565231614e-07;0.44241968977370155;1.3339105051189655
49.005112;0.4775523319313639;-1.6177573043891038e-07;-1.550113298143207e-08;5.627280205941553e-07;-3.243409282002708e-08;18.00043122693906;0.7506614454727969;0.012597447616274583;0.012607132537319503;-3.308613113162174e-08;-9.176569473194641e-08;0.8234150901967126;1.0509599022507905;1.5671537918101534e-07;1.446625850270918e-07;0.4424304491057964;1.333988374617516
49.005327;0.4775391885630308;-1.619784241649424e-07;-1.907571153670708e-08;5.573833213428418e-07;-3.3989825710523214e-08;18.000134539082033;0.7506577703749702;0.012597454785688397;0.01260710410051212;-2.829839123303497e-08;-8.721333621196132e-08;0.8235417614194596;1.050960176241367;1.6334497257432223e-07;1.3961948807036048e-07;0.442440926593644;1.334064726517345
49.005542;0.47752600110888116;-1.6194399579791241e-07;-2.2351467722223982e-08;5.516678570397941e-07;-3.549164307364421e-08;17.999835774028018;0.7506541827008936;0.012597463773282707;0.012607077966802556;-2.3865378831688866e-08;-8.246155650898238e-08;0.823667695987586;1.0509593515701758;1.6973060852272733e-07;1.3457823511846522e-07;0.4424510897276897;1.33414013433424
49.005972;0.47751276067045473;-1.6167736661666074e-07;-2.5322536099333468e-08;5.455893122424889e-07;-3.692486221171579e-08;17.999535029184447;0.7506506775150037;0.012597474551716562;0.01260705406480467;-1.9791768325114127e-08;-7.752695960217884e-08;0.8239149042122849;1.0509574538297248;1.758780741273435e-07;1.2955258530922761e-07;0.4424609101492961;1.3342899175225131
49.006402;0.47749945690264084;-1.6118319404370982e-07;-2.7985898425525034e-08;5.391583950903044e-07;-3.8277946748387725e-08;17.999232451309076;0.7506472648133363;0.01259748723766484;0.012607032347250274;-1.6082852188545688e-08;-7.243031632181054e-08;0.8241523851438618;1.0509545029750038;1.8179295650652622e-07;1.2455347706390996e-07;0.44247036594018596;1.3344331045687747
49.006831;0.4774860821270468;-1.6046631637761524e-07;-3.034203345531947e-08;5.323870760993031e-07;-3.9541731217254145e-08;17.998928284612578;0.7506439702442607;0.012597502033140138;0.01260701268037526;-1.2743529185610007e-08;-6.71947333640009e-08;0.8243821295595852;1.0509505111978454;1.8748204658444444e-07;1.1958780053941542e-07;0.44247944147043916;1.3345708452582787
49.007261;0.47747262900548015;-1.5953421568868018e-07;-3.239669825259898e-08;5.252897154428139e-07;-4.070825399783321e-08;17.998622794947153;0.7506408299087196;0.012597519211741083;0.01260699474549032;-9.776887964273268e-09;-6.184421064659379e-08;0.8246031294134349;1.0509454898520318;1.929510550922724e-07;1.1465861494294664e-07;0.442488127013794;1.3347024167975141
49.007691;0.47745908443960816;-1.5839677164177034e-07;-3.4159829721929593e-08;5.17883691264972e-07;-4.1770430991968345e-08;17.998316233076302;0.7506378820487299;0.01259753908264945;0.012606978020942938;-7.183798638042042e-09;-5.640182489707533e-08;0.8248163827137298;1.0509394599862034;1.9820255480632593e-07;1.0976798906249517e-07;0.4424964194448863;1.334828330329022
49.008121;0.4774454317373525;-1.5706208365828943e-07;-3.5641593614447065e-08;5.101880739985046e-07;-4.272281554702566e-08;17.998008865197942;0.7506351608138011;0.01259756187293254;0.012606961840499763;-4.962932551183168e-09;-5.088892632165236e-08;0.8250228896692846;1.0509324570316505;2.032382933588091e-07;1.0491901645678657e-07;0.4425043203143809;1.3349491175193964
49.008981;0.4774316601151137;-1.5553234060912173e-07;-3.684904108730139e-08;5.02223619499265e-07;-4.356310405992132e-08;17.997700951426822;0.7506326947248597;0.012597587581386942;0.012606945511523379;-3.1109058779956423e-09;-4.532537607530051e-08;0.8254066470558944;1.0509245239670755;2.0806139949636765e-07;1.001137015229191e-07;0.4425118330701712;1.3351785135945133
49.009841;0.4774177690262056;-1.5380470244813773e-07;-3.7786278087493905e-08;4.940130492545603e-07;-4.429254532100602e-08;17.997392729057392;0.7506305077448405;0.012597615946967131;0.012606928380497722;-1.6219448218212774e-09;-3.972871289692466e-08;0.8257616463516987;1.050915699211494;2.126749464906618e-07;9.535111528489455e-08;0.4425189646724895;1.3353891313033799
49.010701;0.47740376751719926;-1.5187548177027845e-07;-3.845804707346551e-08;4.855794841144441e-07;-4.491384152350724e-08;17.997084507978343;0.7506286200715904;0.0125976465508819;0.012606909832591556;-4.875403900791907e-10;-3.411301130414521e-08;0.8260888728095078;1.0509060116922027;2.170809828168833e-07;9.062930020608276e-08;0.44252572749963004;1.3355815758550806
49.011561;0.47738967562465073;-1.4974288887278456e-07;-3.88735354414233e-08;4.769447983723798e-07;-4.542826995546775e-08;17.996776758461213;0.7506270464615357;0.012597678939984576;0.01260688931904327;3.0323213553679963e-10;-2.8491077772635808e-08;0.8263913045498095;1.0508954810850542;2.2128193760744313e-07;8.594701222963157e-08;0.44253213851128487;1.3357577138019123
49.012421;0.4773755230534971;-1.474082526753855e-07;-3.904828286975449e-08;4.6812934833225557e-07;-4.5834682117110025e-08;17.99647009540959;0.7506257941147084;0.012597712695656921;0.012606866377137834;7.631820648712797e-10;-2.287900596499198e-08;0.8266709157284283;1.0508841193888567;2.2528199815699392e-07;8.130319228442431e-08;0.44253821905223795;1.3359187943789925
49.01414;0.47736134315940454;-1.448750592653731e-07;-3.90037866390518e-08;4.5915212490192773e-07;-4.6129690667540654e-08;17.99616523482953;0.7506248648372237;0.012597747475028277;0.012606840615505413;9.069633146533055e-10;-1.7296290429563523e-08;0.8271586780647052;1.0508719407326643;2.29086970307965e-07;7.669661348788812e-08;0.44254399469933475;1.336207863230367
49.015688;0.47734716932795895;-1.4214570387649642e-07;-3.8764069066586366e-08;4.500294616666019e-07;-4.6307785229986116e-08;17.995862895635803;0.7506242582763335;0.012597783056511463;0.012606811738572313;7.521955908210311e-10;-1.1759698295144012e-08;0.8275355537720954;1.0508589737596512;2.3270249503112307e-07;7.212641734607283e-08;0.4425494930928444;1.3364274572482548
49.017236;0.47733303429026686;-1.3922142559666576e-07;-3.8350854124060194e-08;4.407726444626802e-07;-4.636287782612166e-08;17.99556364604631;0.7506239708486453;0.012597819350393618;0.01260677961008648;3.1989456094279354e-10;-6.276878003645229e-09;0.8278614908709869;1.0508452620502293;2.361326412150489e-07;6.759280915002723e-08;0.44255474008786333;1.336614735914578
49.018784;0.47731896949832386;-1.3610541599525856e-07;-3.778189995445899e-08;4.313877024041315e-07;-4.6291060478053113e-08;17.995267873653773;0.7506239921628164;0.012597856385558813;0.012606744279024869;-3.682184960649472e-10;-8.444651788745017e-10;0.8281434285777924;1.0508308574757192;2.393808441403257e-07;6.309715511810849e-08;0.4425597561700411;1.33677406438962
49.020332;0.4773050056775777;-1.328021434439956e-07;-3.7073236184288237e-08;4.218781399907185e-07;-4.609093213004361e-08;17.994975892708304;0.7506243024419833;0.012597894266794895;0.012606705910114726;-1.2931720356420953e-09;4.548396950256871e-09;0.8283873022315059;1.0508158192881218;2.42451888616815e-07;5.864167831050078e-08;0.44256455453144006;1.336909196786197
49.021879;0.4772911749845716;-1.2931385918835586e-07;-3.6240891086424785e-08;4.1224745166830616e-07;-4.5761302586042005e-08;17.994688020880744;0.7506248721014818;0.012597933053250378;0.012606664671442462;-2.4395124309018335e-09;9.912937538078823e-09;0.8285990430461989;1.0508002164460681;2.453524181046631e-07;5.4229698834404413e-08;0.4425691395486271;1.337023893995929
49.023427;0.4772775112214291;-1.2563909362772195e-07;-3.530013980730453e-08;4.0249900651519234e-07;-4.5300993980492554e-08;17.99440457921398;0.7506256629807188;0.012597972640533889;0.012606620693751283;-3.793764062543065e-09;1.525640165768981e-08;0.8287845784752627;1.0507841259386783;2.480892855761809e-07;4.986493323259428e-08;0.44257350777457755;1.3371219264045882
49.024975;0.4772640467243775;-1.21772180535056e-07;-3.426437318243017e-08;3.926348505701418e-07;-4.471097902383741e-08;17.99412588220938;0.7506266314907415;0.012598012744945089;0.012606574082202344;-5.34261285479593e-09;2.0584265201367547e-08;0.8289458340282958;1.0507676310731515;2.506684100000695e-07;4.554916169837474e-08;0.4425776522526967;1.3372045990641137
49.026523;0.47725081054566015;-1.1770456237796285e-07;-3.314567849967523e-08;3.8265631502031814e-07;-4.399351560093897e-08;17.993852262218503;0.7506277341791989;0.012598053008263764;0.012606524913542156;-7.07187010172421e-09;2.5903431967298535e-08;0.8290867350128052;1.050750820118512;2.5309633433016873e-07;4.1281807652508085e-08;0.44258156440782465;1.3372744714692852
49.029618;0.47723783035058964;-1.1342879056076344e-07;-3.195741094676337e-08;3.725658251720763e-07;-4.314915806142551e-08;17.993584087073064;0.7506289336150339;0.012598093201747306;0.012606473248376129;-8.966353592086177e-09;3.122253910591465e-08;0.8293042087522373;1.0507337788093274;2.5538162007580394e-07;3.706234462337184e-08;0.4425852338042768;1.33739178723545
49.032714;0.477225135282193;-1.089402102950189e-07;-3.071607650148807e-08;3.6236726602929365e-07;-4.217715791754262e-08;17.993321696099258;0.7506302007292379;0.012598133406003128;0.012606419151382928;-1.1010093715419417e-08;3.6552342536292364e-08;0.8294681872599755;1.0507165831533865;2.5753228396255805e-07;3.289161719669205e-08;0.4425886490781316;1.3374760172326814
49.035809;0.47721275712783817;-1.0423561322876301e-07;-2.943999987491913e-08;3.5206445557589786e-07;-4.107678941037444e-08;17.99306531024135;0.7506315100115951;0.012598174044928856;0.012606362682282104;-1.3185580285804813e-08;4.190538355677641e-08;0.829594610832554;1.0506993034946577;2.595524934039024e-07;2.8771394260773644e-08;0.4425917959753357;1.3375371534620049
49.038905;0.4772007302999239;-9.931387093414826e-08;-2.8146467336658257e-08;3.416602667387873e-07;-3.984507895922414e-08;17.99281505570549;0.7506328323317514;0.012598215810655502;0.01260630388359538;-1.5472793959933498e-08;4.729322772616342e-08;0.8296924311552862;1.0506820188499335;2.614442463789354e-07;2.4703168397206115e-08;0.44259465365581596;1.337580849079444
49.042;0.4771890912176129;-9.417801750756712e-08;-2.6850424023125986e-08;3.3115813693335373e-07;-3.8473805950409743e-08;17.992571078282868;0.7506341356310936;0.01259825954652844;0.0126062427586569;-1.7851151311920926e-08;5.2724702984768685e-08;0.8297686097182275;1.0506648260094955;2.632107842068857e-07;2.0686095794868633e-08;0.44259719765259053;1.3376115285442558
49.045096;0.47717787556483143;-8.883458191771859e-08;-2.5566118906294598e-08;3.2056375254133713e-07;-3.6950038708359455e-08;17.992333619799588;0.7506353898732676;0.012598306075447862;0.012606179253979345;-2.0302883102689254e-08;5.8205547091820624e-08;0.8298301111478271;1.050647830137163;2.6485627767333396e-07;1.6717571518228158e-08;0.44259940718576474;1.3376336282323944
49.048191;0.47716711499555153;-8.329142148481087e-08;-2.4310822258791708e-08;3.098850594094913e-07;-3.526038015359709e-08;17.99210302223646;0.7506365663421529;0.01259835602005367;0.012606113332147681;-2.2811957285150487e-08;6.373744319158373e-08;0.8298808943351004;1.0506311273084228;2.6638395495775564e-07;1.2796640669450858e-08;0.4426012671867168;1.3376497275022206
49.051287;0.47715683580580165;-7.755862372189994e-08;-2.3105884407648623e-08;2.991314646236119e-07;-3.33952675345426e-08;17.99187967624304;0.7506376364225614;0.012598409723633165;0.012606045120875323;-2.5359882714228126e-08;6.931777435662574e-08;0.8299239071738149;1.0506147937445345;2.6779530734840347e-07;8.924668269386825e-09;0.44260276536616394;1.3376617798643466
49.057478;0.4771470580766368;-7.165184576270432e-08;-2.197187354795496e-08;2.8831244900821946e-07;-3.1349312637737265e-08;17.991663971890816;0.7506385753899162;0.012598467273494956;0.012605975013047683;-2.7924990443196017e-08;7.494087612934479e-08;0.8299740936650897;1.0505988816881937;2.6908948916798906e-07;5.1027617047629055e-09;0.44260389166605885;1.3376791706928193
49.063669;0.477137795533957;-6.559323083594272e-08;-2.092228647312663e-08;2.774358936301553e-07;-2.9118323321781702e-08;17.991456322435795;0.7506393634947534;0.012598528567190185;0.012605903647679507;-3.0484231338137294e-08;8.05991413346467e-08;0.8300114107312595;1.050583421891336;2.7026242248594697e-07;1.329885743439122e-09;0.4426046415895763;1.337689561823066
49.06986;0.47712905969606173;-5.940766359877708e-08;-1.9960632958838402e-08;2.6650782400081984e-07;-2.6697245233518076e-08;17.991257203179522;0.7506399827279142;0.012598593439385667;0.012605831806142047;-3.301403590326723e-08;8.628289302955857e-08;0.830040837926143;1.0505684344143862;2.713065892475025e-07;-2.3969867729647976e-09;0.44260501847688294;1.3376961328445047
49.076051;0.47712086716899543;-5.311733827126721e-08;-1.9080765883341225e-08;2.5553285240761114e-07;-2.408076608972974e-08;17.99106712111466;0.7506404167736229;0.012598661865345246;0.012605760250152602;-3.549192075606877e-08;9.197993000712043e-08;0.8300663685266224;1.05055394287005;2.722128308116382e-07;-6.0830575630475705e-09;0.44260503079881514;1.3377014588794658
49.082243;0.4771132438063636;-4.6739383165215866e-08;-1.827006385121006e-08;2.445129866890341e-07;-2.12648108533379e-08;17.99088654050437;0.7506406548781374;0.012598734087770461;0.012605689560285932;-3.7897472824199695e-08;9.767569997661796e-08;0.8300909908525554;1.050539985206775;2.72973665700005e-07;-9.737273422758817e-09;0.4426046863497895;1.337707496703129
49.088434;0.4771062236666663;-4.028677986787211e-08;-1.751368273896368e-08;2.3344668841523587e-07;-1.82470411452362e-08;17.990715807789424;0.7506406947954853;0.01259881050479178;0.012605620137677877;-4.0209764689265264e-08;1.0335432950053034e-07;0.8301136795699066;1.0505266133568427;2.7358550950066965e-07;-1.3371679975810183e-08;0.44260398904184634;1.3377137011548244
49.099924;0.47709984560642626;-3.3769756371347105e-08;-1.679783516174918e-08;2.2233096093924775e-07;-1.5025746769487935e-08;17.99055512343706;0.7506405406935712;0.01259889150812125;0.01260555235939117;-4.2405590479843904e-08;1.0900017049560274e-07;0.830137399976775;1.0505138801374685;2.7404747675797924e-07;-1.6997568617494843e-08;0.4426029407811448;1.3377219783685954
49.099924;0.4770941480981092;-2.7196905922446138e-08;-1.6113043785724104e-08;2.111640556458452e-07;-1.1598073043501677e-08;17.990404627260155;0.7506401978802685;0.012598977516792566;0.012605486732684894;-4.446224996177165e-08;1.1459837482705517e-07;0.8301601113033615;1.0505018228807859;2.743583810422563e-07;-2.06225604434604e-08;0.44260154547635133;1.3377311081545804
49.1004;0.4770891621856014;-2.057689024818679e-08;-1.5454985123872206e-08;1.9994622344270876e-07;-7.959124377915444e-09;17.990264520869335;0.7506396721248658;0.01259906906729378;0.012605424006507496;-4.636134636123481e-08;1.2013470251255273e-07;0.8301827659588698;1.0504904530016395;2.7451601752522814e-07;-2.4249932933855396e-08;0.44259981228087447;1.3377417190591196
49.100875;0.4770849062144216;-1.392018875652967e-08;-1.4820786050210375e-08;1.8868140847488068e-07;-4.102398854775386e-09;17.990135074958275;0.7506389729336843;0.012599166786303422;0.012605365126884935;-4.8090059288540395e-08;1.2559621874991552e-07;0.8302053100596484;1.0504797578275846;2.745179285072407e-07;-2.7877738325073483e-08;0.4425977573977279;1.3377538139617482
49.101826;0.47708138657376536;-7.23888894484523e-09;-1.4205581906710536e-08;1.7738086598152196e-07;-2.097741639699939e-11;17.990016536521956;0.7506381121553336;0.012599271291576465;0.012605310979815654;-4.963963953263815e-08;1.3097276626393045e-07;0.8302276843104605;1.0504697169160033;2.743597392590728e-07;-3.149787091137543e-08;0.44259540352360105;1.3377673888344517
49.10302;0.4770786023824689;-5.449720192373274e-10;-1.3601457984804802e-08;1.6606265154208012e-07;4.290798439059156e-09;17.989909020178505;0.7506370980915357;0.012599383086896931;0.01260526222977847;-5.100268535235995e-08;1.3625874903714607e-07;0.8302498269819962;1.0504603195898476;2.7403187451375655e-07;-3.509723350979839e-08;0.44259277783543516;1.3377824199204906
49.10302;0.4770765472260068;6.151365248654122e-09;-1.2996647492347167e-08;1.547463897447984e-07;8.83568371594299e-09;17.989812420599325;0.7506359335832754;0.012599502511071916;0.012605219475053778;-5.217122472680657e-08;1.4145491622302148e-07;0.8302716790627362;1.050451569012366;2.735184624340744e-07;-3.8660584786502164e-08;0.44258991089411565;1.337798853183661
49.103496;0.4770752069636457;1.2844025178821844e-08;-1.2375602407121176e-08;1.434511671924976e-07;1.3613110678251544e-08;17.98972641751812;0.7506346210606967;0.01259962978812009;0.012605183472339887;-5.313593954485757e-08;1.465681473155707e-07;0.8302931860834066;1.0504434771450215;2.7279898218083965e-07;-4.217377690292195e-08;0.4425868359478857;1.3378166123337514
49.103972;0.47707455815117333;1.953321617082652e-08;-1.172048014138203e-08;1.321969170238521e-07;1.861990133116231e-08;17.989650600642026;0.7506331699638249;0.012599765108719338;0.012605155148455142;-5.388595605901208e-08;1.5160838397822676e-07;0.8303142978298643;1.050436058348764;2.7185053266286073e-07;-4.562700755503989e-08;0.44258358707549356;1.3378356176157797
49.104923;0.47707456854536023;2.6224651782489562e-08;-1.1013065197196971e-08;1.210035533128445e-07;2.3852232534391722e-08;17.989584596466994;0.7506316021199348;0.012599908633459713;0.012605135430400259;-5.440844426432175e-08;1.5658527456605418e-07;0.8303349670707774;1.0504293228688657;2.7065073446979933e-07;-4.9017374537419107e-08;0.4425801964794938;1.337855800125138
49.106826;0.4770751979266608;3.292616731543292e-08;-1.0237240208966341e-08;1.0988820364397548e-07;2.930805989865505e-08;17.989528080686778;0.7506299528527126;0.012600060411500595;0.012605125010191703;-5.468754931099196e-08;1.6150740144852548e-07;0.8303551464695176;1.0504232733644807;2.6918162504533807e-07;-5.2349681080110235e-08;0.4425766943889421;1.3378771101583025
49.110631;0.47707639818687547;3.964558587701483e-08;-9.381921711787723e-09;9.886342402855662e-08;3.498694856198881e-08;17.9894807297894;0.7506282666296474;0.012600220320695585;0.01260512415124115;-5.470364995453638e-08;1.6638468872557107e-07;0.8303737887707838;1.0504179050777922;2.674315162230021e-07;-5.5633978833490135e-08;0.44257311202218425;1.3378988969787713
49.118243;0.47707811527963556;4.638972980851103e-08;-8.441518980346797e-09;8.793766655183521e-08;4.088845642087944e-08;17.98944225211498;0.7506265890995683;0.012600388123439563;0.012605132689729336;-5.443374762916657e-08;1.7123046642035662e-07;0.8303928525141893;1.0504132059311613;2.65393242407295e-07;-5.888000555499773e-08;0.44256948091608883;1.3379223786132062
49.133465;0.47708029562463594;5.316161784526646e-08;-7.4122525579885504e-09;7.711671818944965e-08;4.701103155786937e-08;17.98941249441331;0.750624958679426;0.012600563558050514;0.012605150233935108;-5.385348476546282e-08;1.7605934753657805e-07;0.8304113058297162;1.0504091559791113;2.6306157763623787e-07;-6.209209361334546e-08;0.4425658287150926;1.3379469070695034
49.16391;0.4770828935777333;5.995651459055718e-08;-6.288253299153136e-09;6.640287483416441e-08;5.33489607762031e-08;17.98939149641542;0.7506233968732275;0.012600746333192777;0.012605176369412037;-5.294056361161659e-08;1.808843882345899e-07;0.830429121007509;1.0504057279318095;2.604324659218069e-07;-6.526754039119588e-08;0.44256217830758066;1.3379724515479945
49.2248;0.4770858743788406;6.675946334624366e-08;-5.061021665397277e-09;5.579453852171633e-08;5.988898922629833e-08;17.98937945935594;0.7506218995123656;0.012600936075566631;0.012605210738198534;-5.167738061623354e-08;1.857180976946545e-07;0.8304462674607268;1.0504028892171524;2.5750388264950923e-07;-6.839799115798048e-08;0.44255855032373687;1.3379989869544473
49.34658;0.47708920909908686;7.354704865726501e-08;-3.7221257617695457e-09;4.529018136340659e-08;6.661171826993158e-08;17.989376654235592;0.7506204381219038;0.012601132344929957;0.012605253017344453;-5.0052385927614326e-08;1.905741281278739e-07;0.8304627131856317;1.0504006028828472;2.542763481837378e-07;-7.147279080288101e-08;0.4425549664772439;1.3380264984725805
49.46836;0.4770928641914086;8.029330663373287e-08;-2.2668586568058363e-09;3.489218475023459e-08;7.349619054364505e-08;17.98938327514546;0.7506189700988203;0.012601334695576052;0.012605302838051233;-4.806035361756861e-08;1.9546674903770043e-07;0.8304784293801271;1.05039882548857;2.5075228389494093e-07;-7.448283085581203e-08;0.4425514519133862;1.3380549801510193
49.59014;0.47709679601581223;8.69748280353215e-08;-6.944574536646427e-10;2.460632782127863e-08;8.052224471751089e-08;17.989399325183616;0.7506174459433712;0.012601542721273756;0.012605359707235171;-4.570004162254437e-08;2.004101305783606e-07;0.8304933940187651;1.0503975072836034;2.469358685061677e-07;-7.74211816206841e-08;0.44254803292206324;1.3380844282607571
49.71192;0.47710095512933626;9.357176139312492e-08;9.951408569283194e-10;1.4439655261774106e-08;8.766888731564054e-08;17.989424636473817;0.7506158094660572;0.012601756083228624;0.012605423038205995;-4.29708325122007e-08;2.0541688391223237e-07;0.8305075979830516;1.050396596879612;2.4283433510753487e-07;-8.028016045617198e-08;0.4425447322609521;1.338114831546222
49.8337;0.47710529405637186;1.000653005809636e-07;2.801975249462886e-09;4.4002353612740245e-09;9.491063326400646e-08;17.9894589647365;0.7506139962493404;0.012601974478975236;0.012605492267688995;-3.987142784348215e-08;2.1049538681711448e-07;0.8305210495903805;1.0503960466930218;2.3845852234044384e-07;-8.304917963423206e-08;0.44254156944253487;1.3381461660969187
49.95548;0.4771097715845304;1.0643397810051406e-07;4.724629459722679e-09;-5.500806633865756e-09;1.0221665422536525e-07;17.98950205378372;0.750611937661888;0.012602197513283297;0.012605566927661972;-3.6400929815903524e-08;2.156499820506966e-07;0.8305337715855111;1.0503958161626072;2.3382169122564866e-07;-8.571549408900466e-08;0.4425385642743588;1.3381783985024744
50.002962;0.47711435257018925;1.1265317684024193e-07;6.761661141126897e-09;-1.5247971733949e-08;1.0955492491382596e-07;17.9895536554867;0.750609569626958;0.012602424600966741;0.012605646612984679;-3.2561365766890406e-08;2.2088467425437854e-07;0.8305457957878598;1.0503958692799609;2.2893842408125347e-07;-8.826637004691364e-08;0.44253573672061114;1.3382114937290885
50.002962;0.47711900894498177;1.186986504582593e-07;8.913364426953919e-09;-2.4824051724476724e-08;1.1689660736635002e-07;18.989613504540472;0.7506068378083024;0.01260265502893023;0.012605730940393084;-2.8359400388481293e-08;2.2620624459606486e-07;0.8229331601528829;1.050396169763763;2.2382297502815997e-07;-9.06906911276716e-08;0.4384801050050639;1.333528635089532
50.002965;0.47712372369837724;1.2454911962850085e-07;1.1182229035327947e-08;-3.421541066428048e-08;1.2421688230325757e-07;18.98968129931442;0.750603696504;0.01260288805416299;0.012605819628920448;-2.380689370021135e-08;2.3162446609260662e-07;0.8229499029227276;1.0503966806595078;2.1848669141422252e-07;-9.297969417261861e-08;0.43847268464485695;1.3335670401294006
50.002969;0.477128490280568;1.3018619067119023e-07;1.3574591363699139e-08;-4.341512268785499e-08;1.3149352387996052e-07;18.98975674600426;0.7506001061986466;0.012603122880066101;0.012605912588145364;-1.8921937708127335e-08;2.371492001837621e-07;0.822963055743745;1.0503973651231195;2.1293755774447386e-07;-9.512754017018396e-08;0.4384704862242921;1.3336043028930522
50.002975;0.47713330610486865;1.3559404587096594e-07;1.6100538642604323e-08;-5.242125313396568e-08;1.387049316892767e-07;18.989839562653938;0.7505960336917158;0.012603358632052183;0.012606009832423165;-1.3729198307844394e-08;2.427855500270808e-07;0.8229776461671569;1.0503981847991326;2.071826768650083e-07;-9.71325544252683e-08;0.43846851194922554;1.3336434306485356
50.002989;0.47713816817334836;1.4075948182725488e-07;1.8770243256581692e-08;-6.123266348790084e-08;1.4582881177764375e-07;18.989929412500672;0.7505914532065987;0.012603594486931654;0.012606111355138777;-8.259134818593867e-09;2.485298746245004e-07;0.8229967045906029;1.0503990995495691;2.0123138148741824e-07;-9.899942138867538e-08;0.4384667526236148;1.3336862185145804
50.003016;0.4771430726678705;1.4567089755762914e-07;2.1591261142677153e-08;-6.984605047077758e-08;1.5284335673262594e-07;18.99002591629926;0.7505863458791002;0.012603829861296535;0.012606217142012857;-2.5465113667761312e-09;2.5436959355498205e-07;0.8230262636622003;1.0504000675600678;1.9509689820513975e-07;-1.0073955913063071e-07;0.438465188648291;1.3337363349949696
50.003071;0.4771480133927216;1.5031588040919055e-07;2.4568146548545686e-08;-7.825542719485028e-08;1.5973029175005616e-07;18.990128731010522;0.750580697949783;0.012604064504172365;0.012606327186374692;3.3728136169458056e-09;2.6028650355474044e-07;0.8230753533014161;1.0504010421576295;1.8879620179302317e-07;-1.0236736457274969e-07;0.43846379565964294;1.3337993052297124
50.00318;0.4771529768831525;1.5467930491234998e-07;2.770197925377534e-08;-8.645409955291238e-08;1.664760426528043e-07;18.990237567229393;0.7505744997675168;0.012604298447463377;0.012606441383926801;9.465056553791493e-09;2.662600315856013e-07;0.8231639995256329;1.050401969597973;1.823484885484742e-07;-1.0389487117707744e-07;0.43846254930583034;1.3338874372152951
50.00329;0.4771579375906955;1.5874401971604033e-07;3.0990222735858165e-08;-9.443676055620226e-08;1.730690930537513e-07;18.990352150339874;0.7505677464438583;0.01260453187788536;0.01260655946578614;1.5698240092030765e-08;2.72269011802448e-07;0.8232512268206275;1.0504027930447473;1.757728984067547e-07;-1.0532892704333434e-07;0.43846142744350675;1.3339753960546878
50.003508;0.47716286026674337;1.6249370281027212e-07;3.4427880594799245e-08;-1.0219957592737661e-07;1.7949552077601362e-07;18.99047217928289;0.7505604376905988;0.012604765060012946;0.012606681018485699;2.2039505393509698e-08;2.7829342943985514e-07;0.823416060699193;1.050403461899013;1.6908788555677635e-07;-1.066729218320819e-07;0.4384604098860635;1.3341118802465377
50.003727;0.4771677094934203;1.659158602894793e-07;3.8007999756345035e-08;-1.0974108074263934e-07;1.857367419613878e-07;18.99059732026943;0.7505525750496815;0.012604998354462112;0.012606805437460513;2.8455327869128606e-08;2.843163022579402e-07;0.8235775296550686;1.050403940782928;1.623124091535401e-07;-1.0793106757162746e-07;0.43845947623649445;1.334246851898372
50.003946;0.4771724559286909;1.690031243901146e-07;4.172072665577946e-08;-1.1706430227952358e-07;1.917718447090445e-07;18.99072722160187;0.7505441581571004;0.01260523224167493;0.012606931881977115;3.4914968399301425e-08;2.9032419250008564e-07;0.8237356646760461;1.0504042106752156;1.5546569526916397e-07;-1.0911078466481611e-07;0.4384586054688369;1.3343802374872415
50.004164;0.47717707479321275;1.717516172437249e-07;4.555441741116584e-08;-1.241757819649962e-07;1.9758174004127175e-07;18.990861498398576;0.7505351832606232;0.012605467278987264;0.012607059421133063;4.139156243431847e-08;2.963067755681205e-07;0.8238894935523076;1.0504042621764673;1.485656688337848e-07;-1.102210941364929e-07;0.4384577762057371;1.334511343467933
50.004383;0.4771815424835201;1.7415791376349124e-07;4.949924223949671e-08;-1.3108126414673553e-07;2.031501196981658e-07;18.99099972741344;0.7505256462302432;0.012605703978744992;0.012607187267627155;4.7859700586312325e-08;3.0225670754851516e-07;0.8240400351257062;1.0504040880012244;1.4162915154600514e-07;-1.1126942836403536e-07;0.43845696589499816;1.3346407134156275
50.004601;0.4771858371450572;1.7621807589635793e-07;5.3547326929414645e-08;-1.3778278827268506e-07;2.0846205428684155e-07;18.991141495801966;0.7505155492918276;0.0126059426706604;0.012607314866106745;5.429233063821275e-08;3.0816799099200227e-07;0.8241873022619739;1.0504036780021058;1.3467397160680046e-07;-1.1226146753901866e-07;0.43845615116296976;1.3347682767597278
50.00482;0.47718994357411937;1.7792956062851742e-07;5.768872585777562e-08;-1.442802877247361e-07;2.1350489932492267e-07;18.991286439095788;0.7505049068179798;0.012606183497704294;0.012607441872591624;6.065808687290644e-08;3.1403360137127577e-07;0.8243313103907798;1.0504030183839037;1.2771941159106225e-07;-1.1320388993372564e-07;0.4384553088189016;1.3348939714937347
50.005039;0.47719385725792723;1.7929393678424898e-07;6.191004456397021e-08;-1.5057467564057544e-07;2.1826957275232573e-07;18.99143424022095;0.750493743915621;0.012606426512096404;0.012607568156195655;6.692060712637186e-08;3.1984579466642004e-07;0.8244720819156808;1.0504020985657794;1.2078366555552347e-07;-1.1410518173030279e-07;0.4384544156797745;1.335017755329595
50.005257;0.4771975828501595;1.8031712711868395e-07;6.619721820435848e-08;-1.5666802109311902e-07;2.2274795311410714e-07;18.991584670544672;0.7504820909684298;0.012606671684359794;0.012607693736409496;7.30420833430822e-08;3.2559679280908334e-07;0.8246096459156224;1.0504009191170898;1.1388294520332784e-07;-1.1497333531350106e-07;0.43845344926322494;1.3351396118514047
50.005476;0.47720112854470714;1.8100636552481788e-07;7.053737769951816e-08;-1.625616846616351e-07;2.2692914371038316e-07;18.991737655372336;0.7504699831767693;0.012606918866988885;0.012607818644317845;7.898869103083051e-08;3.312769442747489e-07;0.8247450383841546;1.0503994897720321;1.0703389363969932e-07;-1.1581341933298084e-07;0.43845238978336304;1.3352601629566563
50.005913;0.4772045008333345;1.8136883728100345e-07;7.491726398575574e-08;-1.6825497058806037e-07;2.3079851603161796e-07;18.991893208640857;0.7504574618812283;0.0126071678426058;0.012607942874281866;8.473312979359712e-08;3.3687213673068026e-07;0.8250013021588815;1.0503978239535372;1.0025385769460323e-07;-1.1662676204449072e-07;0.4384512191454789;1.3354554088218935
50.00635;0.4772077030873475;1.8141502775481002e-07;7.93205109078586e-08;-1.7374530694758221e-07;2.3433930143979986e-07;18.9920512846359;0.7504445703563286;0.012607418376238508;0.012608066412367972;9.025334476579476e-08;3.423619849511507e-07;0.8252474820683035;1.0503959386673496;9.355838959124617e-08;-1.1741158890822399e-07;0.43844992011563344;1.3356444531276292
50.006787;0.47721073836239236;1.8116145111013775e-07;8.372733642935927e-08;-1.7902982855980365e-07;2.3753520719553258e-07;18.99221176266075;0.7504313475135247;0.012607670187467947;0.012608189223898883;9.552898563222092e-08;3.477193893177061e-07;0.8254836168136753;1.0503938539180806;8.696136816270662e-08;-1.1816509481874813e-07;0.43844848096330696;1.3358272999463217
50.007225;0.47721361409470126;1.8062820478218825e-07;8.81170917059077e-08;-1.841068840650022e-07;2.4037245426016313e-07;18.99237454907163;0.7504178247493268;0.012607922892528472;0.01260831122567888;1.0053879017644026e-07;3.5291143126067026e-07;0.825708732885635;1.0503915880844563;8.047796279564795e-08;-1.1888565140614849e-07;0.4384468983118981;1.3360033228855754
50.007662;0.4772163459141833;1.798353283328495e-07;9.247138426087678e-08;-1.889768713771287e-07;2.428394621194014e-07;18.992539628256363;0.7504040253278733;0.012608175931023365;0.012608432323408142;1.052605717846659e-07;3.57901021500514e-07;0.8259258450359163;1.0503891533694623;7.412588570749167e-08;-1.1957184789069975e-07;0.43844517386456533;1.3361743523136886
50.008099;0.4772189580708099;1.7880176362772233e-07;9.677621240276011e-08;-1.9364209424168174e-07;2.4492501572082883e-07;18.992707025623247;0.7503899626489324;0.01260842852592848;0.0126085524645012;1.0967087089489643e-07;3.6264951750024975e-07;0.8261329644278865;1.0503865564353276;6.792407913977202e-08;-1.2021952359992124e-07;0.4384433117925808;1.336339115318935
50.008974;0.4772214814193906;1.775444816719964e-07;1.0102252357863325e-07;-1.9810486282062613e-07;2.4661846202414256e-07;18.992876729886696;0.7503756369450024;0.012608679820047021;0.012608671603152707;1.1374476308058898e-07;3.671187590609834e-07;0.8265191080901026;1.0503838056531989;6.189129040799072e-08;-1.2082180485528913e-07;0.4384413209058003;1.3366144536109454
50.009848;0.4772239517363152;1.7607740048347345e-07;1.0520440120167622e-07;-2.0236604073172115e-07;2.479123304452818e-07;18.993048609059425;0.7503610370910818;0.012608929090669047;0.012608789670896438;1.1745910308939813e-07;3.712717396877824e-07;0.8268732998700897;1.050380915150435;5.6044534792872126e-08;-1.2137198657361665e-07;0.43843921833406;1.3368698592085868
50.010722;0.47722640723679555;1.7441233706699717e-07;1.0931569741559379e-07;-2.064263973943714e-07;2.488048571647854e-07;18.99322238548207;0.7503461476448413;0.01260917575108891;0.012608906627815808;1.207968115006286e-07;3.7507490368524116e-07;0.8271995637872714;1.0503778994536646;5.039821046662878e-08;-1.2186599027288927e-07;0.43843702907813026;1.3371077257001838
