time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.011597;0.4772288851760333;1.7256052901872651e-07;1.1334796999914451e-07;-2.1028787302060508e-07;2.493016792275362e-07;18.993397673962903;0.7503309533054624;0.012609419155399001;0.012609022447630605;1.2374786601669877e-07;3.7850184525912657e-07;0.827497920113349;1.0503747739213034;4.4965436428122215e-08;-1.2230416258536257e-07;0.43843478228431865;1.3373279656309245
50.012471;0.4772314206641021;1.7053330124530618e-07;1.1729040096377543e-07;-2.1395125765531529e-07;2.4941607363943546e-07;18.99357398339742;0.7503154420578926;0.012609658439263151;0.012609137039985764;1.2630667305389297e-07;3.815334267172341e-07;0.8277723845633507;1.0503715677147158;3.9758683921653e-08;-1.226931396679704e-07;0.4384325099041241;1.3375329624039054
50.01422;0.4772340475392974;1.6834264701972835e-07;1.2113046524744402e-07;-2.174135530854631e-07;2.4916575520861496e-07;18.99375067350438;0.7502996063788968;0.012609892495616497;0.012609250276889784;1.2846829308292578e-07;3.8415312493034236e-07;0.8282539677792585;1.0503683265432928;3.478872822584761e-08;-1.2304590516045644e-07;0.43843024578011774;1.3378656612327406
50.015794;0.4772368003694825;1.6600197610395558e-07;1.248548083202437e-07;-2.2067050780867876e-07;2.485672175571337e-07;18.99392695058227;0.7502834374036454;0.0126101200763776;0.012609362065986318;1.302255488101776e-07;3.863429567544395e-07;0.8286216788489168;1.0503650944669427;3.0064934566104554e-08;-1.2337848218232038e-07;0.43842802146813437;1.3381272311607193
50.017368;0.47723971649521174;1.6352697552535347e-07;1.2844968555613614e-07;-2.237210433562831e-07;2.476332553171571e-07;18.99410192864381;0.7502669205468436;0.012610339939859546;0.01260947233657401;1.3156943028043564e-07;3.8808375352419515e-07;0.8289365306599512;1.0503618977175255;2.559657506427511e-08;-1.237066725445397e-07;0.4384258639262078;1.338355310857422
50.018942;0.4772428347041953;1.6093545238882322e-07;1.3190173347192634e-07;-2.2656609444718248e-07;2.463761385887452e-07;18.99427470729233;0.7502500395207053;0.012610550918952725;0.012609580997366473;1.3249358762027538e-07;3.893578419327179e-07;0.8292065409164785;1.0503587463645419;2.139294750562141e-08;-1.2404625073678084e-07;0.43842379748647897;1.3385547369503639
50.020516;0.4772461920104413;1.5824503703591864e-07;1.3520058311209405e-07;-2.292038552296378e-07;2.4481152384694676e-07;18.9944444042869;0.7502327830075661;0.012610751875852446;0.012609687902686512;1.329983288410024e-07;3.9015102976279516e-07;0.8294377266998831;1.0503556424889768;1.746206611499213e-08;-1.244147722493641e-07;0.43842184512141874;1.3387291138118973
50.02209;0.47724982094037993;1.5547039316006728e-07;1.3834069242757061e-07;-2.3162877725570853e-07;2.429596115591907e-07;18.99461014011203;0.7502151482081325;0.012610941682818786;0.0126097928464793;1.3309017747797843e-07;3.904520350317408e-07;0.829637097318769;1.0503525845088038;1.3809838238054096e-08;-1.2483170750088434e-07;0.4384200282078444;1.338882677141349
50.023664;0.4772537458460565;1.526221089030422e-07;1.413194469247537e-07;-2.3383482020740503e-07;2.408447065548002e-07;18.994771047286747;0.750197139570056;0.012611119324368598;0.012609895680375604;1.3277819080183437e-07;3.9025028517792035e-07;0.8298066516509867;1.0503495669204346;1.0440995399204763e-08;-1.253163415335427e-07;0.4384183670261163;1.3390165814085186
50.025238;0.4772579816055122;1.4970772183847521e-07;1.441345129416809e-07;-2.358189165253862e-07;2.384932516756031e-07;18.994926341037868;0.7501787681772422;0.012611283962300148;0.01260999643460675;1.320706498721587e-07;3.8953504354799326e-07;0.8299533773847727;1.0503465765234776;7.359106415107382e-09;-1.2588592280704484e-07;0.4384168804688297;1.339135103451558
50.026812;0.47726253836625615;1.4673430137355143e-07;1.4678298333050063e-07;-2.375826210165693e-07;2.359308219833475e-07;18.995075391907342;0.7501600528144862;0.012611434873261398;0.01261009528451418;1.309737466806708e-07;3.882963459798009e-07;0.8300792522713774;1.0503435902465004;4.564842262283853e-09;-1.2655607752111174e-07;0.43841558367704275;1.3392394487763766
50.02996;0.47726742721536153;1.4371044977385163e-07;1.492606457032591e-07;-2.391311293613911e-07;2.3318106541743872e-07;18.995217758024896;0.7501410126131748;0.012611571417311552;0.012610192457267853;1.2949124348741324e-07;3.865264037015647e-07;0.8302782519223754;1.0503405734381297;2.056534554657438e-09;-1.2734267611875327e-07;0.4384144854542395;1.3393879068008323
50.033108;0.47727266224556136;1.4064687325611623e-07;1.5156167882454352e-07;-2.4047091018218567e-07;2.3026656056085228e-07;18.99535316884788;0.7501216552257813;0.012611693071432596;0.012610288166934176;1.276258012104621e-07;3.842202087388819e-07;0.8304243564212009;1.0503374789829703;-1.6723611450068938e-10;-1.2826309047003105e-07;0.4384135880339019;1.3395023523961023
50.036256;0.47727826098931275;1.3755725804849724e-07;1.5368006404470373e-07;-2.416084154703182e-07;2.2720813040274588e-07;18.99548148917921;0.7501019740791002;0.012611799391583963;0.012610382600163231;1.253818283117381e-07;3.813738587737268e-07;0.8305325483973347;1.0503342573269094;-2.1077510338247046e-09;-1.2933523846052176e-07;0.43841288915162413;1.3395921043194217
50.039404;0.47728424341170184;1.3445825642258085e-07;1.5561067427282729e-07;-2.4254937375745616e-07;2.240230524680738e-07;18.99560270839858;0.7500819523431647;0.012611889973668472;0.012610475934461724;1.2276738729476154e-07;3.779821365955157e-07;0.8306128109801741;1.0503308693636018;-3.768712662486089e-09;-1.305746524496299e-07;0.4384123835710534;1.3396633988339282
50.042552;0.477290627891157;1.3136735627474933e-07;1.5734916536786337e-07;-2.432977038970524e-07;2.2072553279102023e-07;18.995716891979708;0.7500615659920657;0.01261196457548701;0.012610568270917066;1.1979518028304033e-07;3.740381362934324e-07;0.8306721328455914;1.0503272848975695;-5.15801214592615e-09;-1.31992346916539e-07;0.43841206491681856;1.339720624883269
50.0457;0.477297426319889;1.2830126577869294e-07;1.588935683454079e-07;-2.4385426336372273e-07;2.1732866189535918e-07;18.995824105959684;0.750040784566351;0.012612023265262506;0.01261065950700919;1.1648159252681336e-07;3.695343451412099e-07;0.8307165125321042;1.050323471252638;-6.288700184642365e-09;-1.3359660698082503e-07;0.4384119301306918;1.339767558139268
50.048848;0.47730464112226767;1.252752510717805e-07;1.6024726028492432e-07;-2.442157980339452e-07;2.138443232314652e-07;18.99592442673225;0.7500195716126931;0.012612066377912116;0.012610749356143971;1.1284195297255222e-07;3.6446510903602603e-07;0.8307499549074153;1.0503193837440852;-7.178726138554235e-09;-1.3539678533671306e-07;0.4384119842440853;1.3398067414173849
50.051995;0.47731226556730066;1.2230173612734235e-07;1.6141905882084335e-07;-2.443752911278044e-07;2.1028058443043986e-07;18.99601796596579;0.7499978899683282;0.012612094352791866;0.012610837535997454;1.0888646465802142e-07;3.5883030361858496e-07;0.830776466781407;1.0503149618338044;-7.848200320353975e-09;-1.3740409972364663e-07;0.4384122417907665;1.3398407302889859
50.058291;0.47732028722748937;1.1938890064146813e-07;1.624203570377418e-07;-2.443235512539542e-07;2.066401667791301e-07;18.996104799941293;0.7499757094642421;0.012612107650564596;0.012610923916290843;1.0462064234499919e-07;3.5263693176452754e-07;0.8308090550358962;1.0503101329420914;-8.316667996038011e-09;-1.3962943259090659e-07;0.4384127229067033;1.3398776732253452
50.064587;0.47732869177837983;1.1654117719133262e-07;1.6326353624433124e-07;-2.440503682365276e-07;2.029220800348113e-07;18.996184827986585;0.7499530093433535;0.01261210675045359;0.012611008477939193;1.0004694034704876e-07;3.4589780911728107e-07;0.8308287204628462;1.0503048207228738;-8.601456008358281e-09;-1.4208149924175355e-07;0.4384134473374624;1.3399058611391048
50.070883;0.477337464439865;1.1376148889226243e-07;1.6396244349677234e-07;-2.435452081657568e-07;1.991236381284315e-07;18.996257678123147;0.7499297798980952;0.012612092116938584;0.01261109115859326;9.516599514547203e-08;3.386300156473479e-07;0.8308424524243884;1.0502989529305298;-8.715431500398424e-09;-1.4476729024140808e-07;0.4384144306212425;1.3399297042301994
50.077179;0.47734658946987174;1.1105264447246377e-07;1.6453078217239596e-07;-2.427983826607497e-07;1.9524095334601397e-07;18.996322813992354;0.7499060280154325;0.012612064156575257;0.01261117182055965;8.997921357604104e-08;3.3085406627375587e-07;0.8308522360192977;1.0502924683440804;-8.665558128959634e-09;-1.4769403513912386e-07;0.43841568234858624;1.3399505038514308
50.083475;0.4773560505126676;1.084168694666303e-07;1.6497815026112909e-07;-2.4180274543047354e-07;1.912698300653133e-07;18.996379753873388;0.7498817792263855;0.012612023230720104;0.012611250365565763;8.449199576742094e-08;3.2259287944517113e-07;0.8308600641283712;1.0502853209379668;-8.453486080093757e-09;-1.508695637037779e-07;0.43841720796704875;1.3399695596509191
50.089771;0.4773658317740034;1.0585579734084388e-07;1.653082779831425e-07;-2.4055545109678574e-07;1.8720789707436064e-07;18.99642815133167;0.7498570730602611;0.012611969670225438;0.012611326712632844;7.87162485119824e-08;3.1387083268508977e-07;0.8308669382693492;1.0502774806547763;-8.077513710830737e-09;-1.5430134892252856e-07;0.4384190130869345;1.3399875467666469
50.100189;0.4773759178858413;1.0337189250075442e-07;1.655202264053808e-07;-2.390582315953601e-07;1.8305545097878086e-07;18.99646772924833;0.7498319554647614;0.01261190378663304;0.01261140062554373;7.267031076852435e-08;3.047141955802402e-07;0.8308748597196436;1.0502689297185581;-7.53592122945082e-09;-1.579969318812811e-07;0.43842110348571933;1.3400057460316908
50.100189;0.4773862942293623;1.0096913183312806e-07;1.6561035250244546e-07;-2.3731490346150296e-07;1.78813560100651e-07;18.996498185174033;0.7498064697872491;0.012611825987195558;0.012611471685474065;6.637548600867552e-08;2.9515387425692787e-07;0.8308818237500647;1.050259653325784;-6.83011320611326e-09;-1.6196305084403165e-07;0.4384234813065355;1.340022930105094
50.100679;0.4773969488748742;9.865300638948941e-08;1.6557462391517924e-07;-2.3532848751498467e-07;1.744829235599043e-07;18.99651912790257;0.7497806510923505;0.01261173691479048;0.012611539434960455;5.985302744835123e-08;2.852283780207972e-07;0.8308888200342949;1.050249633525892;-5.96550223013462e-09;-1.6620154899835554e-07;0.4384261434802727;1.340039706904958
50.101169;0.47740787497560805;9.643169521286081e-08;1.6541185556579488e-07;-2.3310118148535053e-07;1.700658980585188e-07;18.99653009571833;0.7497545283681273;0.01261163738610223;0.012611603498786856;5.312376944888279e-08;2.749824034274896e-07;0.8308958349564174;1.0502388538193246;-4.9510551442375465e-09;-1.7070669671870648e-07;0.4384290814313978;1.340056048183888
50.101924;0.4774190714478591;9.431658283544518e-08;1.6512612286776165e-07;-2.3063577015188988e-07;1.655674874508843e-07;18.996530605745125;0.7497281295684325;0.012611528188936265;0.012611663610105316;4.6208504877753715e-08;2.644610548440078e-07;0.8309028547529974;1.0502273075527415;-3.798634826921172e-09;-1.7546664693855047e-07;0.43843228019280994;1.340071916215215
50.101924;0.4774305396405314;9.232044065361967e-08;1.6472542103208238e-07;-2.2793521574564553e-07;1.6099269739026787e-07;18.996520166236778;0.7497014855429481;0.012611410007254915;0.012611719596341501;3.912840466289905e-08;2.5370455469687344e-07;0.8309098665382102;1.0502150024984707;-2.521127668464656e-09;-1.8046716932016175e-07;0.4384357192394878;1.34008726640234
50.102414;0.4774422800670328;9.045570609830583e-08;1.6421815670093605e-07;-2.2500104223029236e-07;1.563442773205322e-07;18.996498318185548;0.749674632567451;0.012611283481903959;0.012611771373213676;3.190526471067953e-08;2.427463981816025e-07;0.8309168559287405;1.0502019607541233;-1.12949889364366e-09;-1.8569516086933476e-07;0.4384393740366679;1.3401020532250154
50.102905;0.47745429144758555;8.87341981572082e-08;1.6361173156783683e-07;-2.2183295559125604e-07;1.5162365445794254e-07;18.996464711379087;0.7496476105041363;0.012611149241231067;0.01261181893360803;2.456087513580607e-08;2.3161486640470852e-07;0.8309238067306276;1.0501882122302573;3.6782752067960273e-10;-1.9114005108504608e-07;0.43844321657015206;1.3401162356605658
50.103885;0.4774665686350904;8.716606571946637e-08;1.629133795638552e-07;-2.1843055582611884e-07;1.4683348881433628e-07;18.996419136566516;0.7496204570222839;0.012611007925747753;0.012611862346260378;1.7116199827819805e-08;2.2033627998202734e-07;0.8309307046365005;1.0501737866329475;1.9618931794798807e-09;-1.9679384975304216e-07;0.4384472173749946;1.3401297783927464
50.105847;0.4774790997907983;8.575681278509498e-08;1.621311679887085e-07;-2.147962469798114e-07;1.4197930950891546e-07;18.99636150744206;0.7495932023952271;0.01261086027707297;0.012611901763627628;9.590829599676084e-09;2.0893669553835635e-07;0.8309375408945999;1.0501587124464766;3.6401880140330895e-09;-2.0265125863916067e-07;0.4384513482804912;1.3401426558550549
50.10977;0.47749186433538965;8.450506905271795e-08;1.612759319253706e-07;-2.1093626558787693e-07;1.3706909009193574e-07;18.996291808727882;0.7495658691395247;0.01261070719499848;0.012611937359860043;2.0019394384048134e-09;1.974409452149033e-07;0.8309433124732207;1.0501430159975185;5.386214460994555e-09;-2.087081355288338e-07;0.43845558320035416;1.3401542361176733
50.117616;0.4775048334856388;8.340444128276326e-08;1.6036301939932143e-07;-2.0685914990472237e-07;1.3211302528286112e-07;18.996210050234957;0.7495384764560357;0.012610549689148506;0.012611969183282265;-5.636321525712903e-09;1.858714972192582e-07;0.8309500193264924;1.0501267166687178;7.180881587054244e-09;-2.1495763366358978e-07;0.43845989936827034;1.3401657543230248
50.133308;0.47751797467398205;8.244832923075848e-08;1.5941012887080838e-07;-2.0257459432939122e-07;1.2712492423760924e-07;18.99611627598567;0.7495110467010887;0.01261038876374703;0.012611997013291654;-1.3311334894643202e-08;1.7424762493273105e-07;0.8309566630118884;1.0501098314100423;9.003962593763841e-09;-2.2138831945018884e-07;0.4384642800257894;1.3401765808041681
50.164692;0.4775312559436436;8.163318723787228e-08;1.584340523171307e-07;-1.9809211776754015e-07;1.2212259540638852e-07;18.99601061286148;0.7494836120610237;0.012610225281894604;0.01261202037056234;-2.101011346603063e-08;1.6258485666440542e-07;0.8309632490713297;1.0500923847989754;1.0834444307222942e-08;-2.2798668311091886e-07;0.4384687171961641;1.3401867075463074
50.22746;0.47754464615829983;8.095771346627077e-08;1.5745089124321003e-07;-1.9341878725281553e-07;1.1712656250834026e-07;18.995893299131932;0.7494562150248105;0.012610059861035652;0.012612038702965653;-2.871878281124926e-08;1.5089623852149706e-07;0.8309697891810215;1.0500744080669646;1.2651464968238208e-08;-2.3474000794394852e-07;0.43847321243881227;1.3401961299341119
50.352996;0.47755811249258384;8.041867240856241e-08;1.564775021024729e-07;-1.8855828549458946e-07;1.121590692331315e-07;18.995764688226068;0.7494289016849236;0.012609892875950941;0.01261205151901633;-3.642173307094993e-08;1.3919408442713803e-07;0.8309762986094228;1.050055935980387;1.443623328672811e-08;-2.416360464386224e-07;0.4384777711774867;1.340204834883137
50.478533;0.4775716204567804;8.000722826983709e-08;1.5553140644291256e-07;-1.8351107345949958e-07;1.0724379647531428e-07;18.9956252798739;0.7494017183925326;0.012609724604470613;0.012612058363375355;-4.4100467697234745e-08;1.2749110060325523e-07;0.8309827911435835;1.0500370138991797;1.6172378028256727e-08;-2.486604321888369e-07;0.4384823949775469;1.3402127896450409
50.604069;0.47758513760197546;7.97102255995411e-08;1.5462963682344896e-07;-1.7827474027373117e-07;1.0240534545179482e-07;18.995475744877773;0.7493747137037559;0.012609555405402527;0.012612058824203303;-5.173498494397646e-08;1.1580207196899995e-07;0.8309892749676424;1.050017700860268;1.784487848179354e-08;-2.5579482380261275e-07;0.43848708150912685;1.3402199438455582
50.729605;0.47759863658607526;7.951517431821149e-08;1.5378720256484457e-07;-1.7284495919941138e-07;9.766829963495866e-08;18.99531688981396;0.7493479378332629;0.012609385786166112;0.01261205265557043;-5.930626216712033e-08;1.0414480185567614e-07;0.8309957508521983;1.0499980582670052;1.94398092577849e-08;-2.6301758514757565e-07;0.43849182782530244;1.3402262443196185
50.855142;0.47761209452176445;7.941304785520354e-08;1.5301596703023745e-07;-1.6721737764390542e-07;9.30571599206193e-08;18.995149560559316;0.7493214368746541;0.01260921635255439;0.012612039844876993;-6.679661646422851e-08;9.253922123973146e-08;0.8310022128041922;1.0499781368779004;2.0944820741392185e-08;-2.7030527954073246e-07;0.4384966292105938;1.3402316470709876
50.980678;0.47762548959333917;7.939693442809394e-08;1.523248306890553e-07;-1.6139074276772375e-07;8.859666439929812e-08;18.99497452204551;0.7492952455470285;0.012609047704662589;0.01261202052004559;-7.419015301202372e-08;8.100539334753763e-08;0.8310086482011083;1.0499579742766814;2.2348575225386968e-08;-2.776331778548277e-07;0.4385014773430221;1.3402361125975772
51.002962;0.47763879930777514;7.945985511619783e-08;1.5172126439839974e-07;-1.55369577220076e-07;8.430999916431296e-08;18.994792428938446;0.7492693858458808;0.012608880376123515;0.01261199482722448;-8.147463975043194e-08;6.956019586998724e-08;0.8310150368266382;1.0499376011012973;2.3638763651689618e-08;-2.849755299141254e-07;0.43850635916436753;1.340239598929202
51.002962;0.47765200275145053;7.959341472614763e-08;1.5121245555164294e-07;-1.4916346839790222e-07;8.021592572972016e-08;19.99460389406651;0.7492438747945116;0.012608714878948442;0.012611962943113038;-8.864111554300075e-08;5.8214966611567454e-08;0.8234673536428595;1.049917044557829;2.4801170533909347e-08;-2.9230639551706295e-07;0.43453525483385685;1.3355684660556493
51.002965;0.4776650824155697;7.978644272287492e-08;1.508039123342144e-07;-1.4278305443364963e-07;7.632889256821564e-08;19.994409534565424;0.749218733276073;0.01260855176472218;0.012611925181999205;-9.568108176537236e-08;4.697679318944654e-08;0.8234795762008718;1.0498963216530108;2.5821082578202007e-08;-2.996007780893439e-07;0.43453213881943586;1.335573568938747
51.002969;0.47767802222307076;8.002326463645641e-08;1.5049690321593585e-07;-1.3623609894860823e-07;7.266201342673928e-08;19.9942099933878;0.7491939887181925;0.012608391615428614;0.01261188203329789;-1.0258479586763341e-07;3.585023052536433e-08;0.8234876890884056;1.0498754319088417;2.668487991675463e-08;-3.068358924384857e-07;0.43453698262150486;1.3355751069482644
51.002976;0.4776908061053491;8.028309552727698e-08;1.5028782141884973e-07;-1.295260437641986e-07;6.922894077517457e-08;19.994005959289378;0.7491696764218333;0.01260823502674235;0.012611834092834638;-1.0934093324615273e-07;2.4836479323735184e-08;0.8234986812300265;1.049854361294865;2.7380388015237738e-08;-3.139931432973693e-07;0.434541754375478;1.3355773747807946
51.002989;0.47770341936512867;8.054227552361163e-08;1.501697123895087e-07;-1.2265284349176983e-07;6.604283807199096e-08;19.993798123873542;0.7491458434750133;0.012608082592575698;0.012611781955434439;-1.1593723241313918e-07;1.3933345007769127e-08;0.823515543411388;1.0498330905288042;2.7895712292844864e-08;-3.2105964843893923e-07;0.43454642022052054;1.3355822115016498
51.003017;0.4777158478652389;8.077709112472756e-08;1.5013422757691566e-07;-1.1561529139258335e-07;6.311394945725133e-08;19.99358711634654;0.749122549279818;0.01260793481406786;0.01261172609434826;-1.2236270811840056e-07;3.1380066113920767e-09;0.8235412724370668;1.0498115967914214;2.821824611225032e-08;-3.2802718405203684e-07;0.4345509495132195;1.3355914714524142
51.003073;0.477728073716982;8.096422492005627e-08;1.5017224848584235e-07;-1.0841353004690519e-07;6.044865496259647e-08;19.993373497634735;0.7490998585643002;0.012607791997750709;0.012611666787157891;-1.2860895365810402e-07;-7.550354144963039e-09;0.8235888751787287;1.0497898530111562;2.8337068511556975e-08;-3.3489020403712334e-07;0.434555317424209;1.335613191449207
51.003184;0.47774007273184094;8.107994982271935e-08;1.5027331710522862e-07;-1.0105041821203008e-07;5.8050584854557016e-08;19.99315778227678;0.7490778309906378;0.012607654233236043;0.012611604138470052;-1.346688028364809e-07;-1.812975878354286e-08;0.8236753647404581;1.0497678308819713;2.8247253565157805e-08;-3.416448099581134e-07;0.43455950443087576;1.3356578796732457
51.003295;0.4777518170169445;8.110056061715502e-08;1.5042603796840308e-07;-9.353212339570138e-08;5.5921783397198276e-08;19.992940442447185;0.7490565155394155;0.01260752141045595;0.01261153814482914;-1.4053534446689519e-07;-2.8595558608700903e-08;0.8237617536739343;1.0497455073413031;2.7952015164531934e-08;-3.4828807700827643e-07;0.4345634950154669;1.3357014839019012
51.003518;0.47776328023234027;8.10041690047049e-08;1.5061958274075398e-07;-8.586753061598891e-08;5.4063120891152125e-08;19.99272187864132;0.7490359534834015;0.012607393234119251;0.012611468766465916;-1.4620298771148307e-07;-3.8941236766750424e-08;0.8239270502382257;1.049722871157631;2.7460827679421152e-08;-3.5481813820822147e-07;0.4345672746180501;1.3357927514281451
51.00374;0.47777443955577353;8.077238598629994e-08;1.5084495380305437e-07;-7.806528580735614e-08;5.2474033371790115e-08;19.99250241490423;0.7490161816765324;0.012607269243347827;0.01261139600137165;-1.5166877016313295e-07;-4.916116686880683e-08;0.8240882592877786;1.0496999201800434;2.6784547890939806e-08;-3.61233694208592e-07;0.4345708279008497;1.335880452387375
51.003962;0.4777852733069398;8.039201728169504e-08;1.5109552013115431e-07;-7.013158772387058e-08;5.115156538704509e-08;19.992282382768927;0.748997229403827;0.01260714885477876;0.012611319950321694;-1.5693267645437932e-07;-5.925478494916089e-08;0.8242453865337495;1.0496766503143025;2.593186676619035e-08;-3.6753113075068573e-07;0.43457414049308396;1.335964562696697
51.004185;0.4777957597001635;7.985673781116209e-08;1.5136539116236406e-07;-6.20720110837291e-08;5.008954432538142e-08;19.992062174891135;0.7489791170076374;0.012607031407199437;0.01261124082856882;-1.619969764809219e-07;-6.9227308036781e-08;0.8243994407416816;1.0496530513165425;2.4909715241585706e-08;-3.7370282898783265e-07;0.4345772003250223;1.3360456801806806
51.004407;0.4778058790699425;7.916726777867563e-08;1.5164629010822495e-07;-5.389401473813951e-08;4.9278527891389454e-08;19.9918421705053;0.7489618616323581;0.012606916173376568;0.012611158891416016;-1.668641387455635e-07;-7.908509200259604e-08;0.8245504337485292;1.049629111418533;2.3724935717040493e-08;-3.7973980273230393e-07;0.4345799974316596;1.3361237947495284
51.004629;0.4778156185825194;7.833003639839813e-08;1.519267818223331e-07;-4.5606573679564725e-08;4.870614951632498e-08;19.991622652793353;0.74894548111746;0.012606802401061377;0.012611074370697832;-1.7153296552570333e-07;-8.883173029410859e-08;0.8246983807180216;1.049604820427227;2.2383765069248168e-08;-3.8563584587840585e-07;0.4345825243159351;1.3361989057130128
51.004852;0.4778249763943932;7.735471750455973e-08;1.521939195853325e-07;-3.7218684363533984e-08;4.835829647472091e-08;19.991403831846103;0.7489299943444679;0.012606689403521314;0.01261098749439943;-1.7599570444366294e-07;-9.846910181926848e-08;0.8248433004086989;1.0495801668742402;2.088966392677393e-08;-3.913893858957756e-07;0.4345847752930041;1.33627102849322
51.005074;0.4778339589740844;7.625078977567315e-08;1.5243503592739718e-07;-2.8739340238817743e-08;4.822129348423401e-08;19.991185964428773;0.7489154266983553;0.012606576570694543;0.012610898525487678;-1.802393628627398e-07;-1.0799921979321361e-07;0.8249842144340969;1.0495551342158518;1.9242740791062114e-08;-3.970012688005134e-07;0.43458674313256673;1.336339587793711
51.005296;0.47784257320126805;7.502548384675216e-08;1.526392712716624e-07;-2.017918797746958e-08;4.8282508733057774e-08;19.99096948624542;0.7489018139895908;0.012606463276403398;0.0126108077294078;-1.842501163497844e-07;-1.1742222180295499e-07;0.8251231440195731;1.0495297087707045;1.7441124235922545e-08;-4.0246978036686106e-07;0.43458841618944133;1.3364058877385059
51.005519;0.47785082372599813;7.368542515047787e-08;1.5279759702500702e-07;-1.155154537518633e-08;4.8529070464096214e-08;19.990755042210477;0.7488891953867057;0.012606348842584575;0.012610715267466236;-1.880179851700391e-07;-1.2673349588169642e-07;0.8252591084198483;1.0495039004762658;1.5482029705244157e-08;-4.0778790967107076e-07;0.4345897794698235;1.3364693949397828
51.005963;0.47785871756616166;7.223919540359359e-08;1.5290216942755571e-07;-2.8709303527584267e-09;4.894837154009381e-08;19.990543398444466;0.7488776052257798;0.012606232604986974;0.012610621147618985;-1.9153960663487997e-07;-1.3592519054234275e-07;0.8255171297728571;1.0494777544886704;1.3362418117423152e-08;-4.1294465165275273e-07;0.43459081745067785;1.3366074251833702
51.006408;0.4778662669969127;7.069756558297271e-08;1.529474114922033e-07;5.848819363705465e-09;4.953067832596915e-08;19.99033530325698;0.7488670696788243;0.012606113942929993;0.012610525307575364;-1.9481727668025556e-07;-1.4498988130679353e-07;0.8257652407608443;1.0494513434401127;1.107967821762277e-08;-4.179267444648203e-07;0.43459151331003143;1.3367385294012453
51.006853;0.47787348612241004;6.90733119433398e-08;1.529309049363241e-07;1.4594182539497775e-08;5.026998761825857e-08;19.990131382753283;0.7488576057383636;0.012605992255500062;0.012610427692105153;-1.9785554743648504e-07;-1.5392266168851492e-07;0.8260024881616507;1.0494247545397586;8.631784819361534e-09;-4.2271949756452733e-07;0.43459184613798885;1.3368621529477769
51.007298;0.4778803856872419;6.738081033801432e-08;1.5285322841292105e-07;2.3350234966870953e-08;5.116104146525743e-08;19.989932163723832;0.7488492253557631;0.012605867011894738;0.012610328201496514;-2.0065912828062642e-07;-1.6272218216193273e-07;0.82622992798262;1.0493980786275547;6.016884585381229e-09;-4.273077267729473e-07;0.43459179304526596;1.336978965596302
51.007742;0.4778869713576814;6.563369466916351e-08;1.5271867457777503e-07;3.209975977673021e-08;5.2195508674476436e-08;19.989738170556087;0.7488419390838912;0.012605737844237701;0.012610226634893118;-2.0323302838228916e-07;-1.7139031851355996e-07;0.8264476139534324;1.0493714012335202;3.232519359888616e-09;-4.3167603776145756e-07;0.43459133330156413;1.3370890249537248
51.008187;0.4778932456873691;6.384360183353278e-08;1.5253582700158881e-07;4.082432264439545e-08;5.336216565967687e-08;19.989549936318276;0.748835751071818;0.012605604507671304;0.012610122763311825;-2.0558383562715593e-07;-1.7993042371441374e-07;0.8266575884243518;1.049344798090412;2.7479733243460313e-10;-4.3580728143667674e-07;0.4345904478130805;1.3371936451713786
51.009076;0.47789921058610957;6.202137190101258e-08;1.5231707520542763e-07;4.9507257725520705e-08;5.465151496737242e-08;19.989367929946287;0.7488306526680124;0.01260546673068694;0.012610016435239367;-2.0772054315688505e-07;-1.883454748873134e-07;0.8270448822856233;1.0493183339750203;-2.8628198841224334e-09;-4.3968009435366606e-07;0.4345891185308602;1.337407346423278
51.009966;0.4779048687076932;6.017651639772962e-08;1.5207701338094668e-07;5.8136447309977205e-08;5.605949905495942e-08;19.98919249546365;0.7488266245347706;0.012605324180080955;0.01260990760520307;-2.096529831859529e-07;-1.9663574932636865e-07;0.8274005241985776;1.0492920648091697;-6.190547467492958e-09;-4.432691726604024e-07;0.43458733074402556;1.3376010118446864
51.010855;0.47791022466908467;5.8314873559445296e-08;1.5182894640677542e-07;6.670474824098049e-08;5.758539311002647e-08;19.989023795472438;0.7488236455147723;0.012605176635384779;0.01260979632081022;-2.1138976725846757e-07;-2.047968553980362e-07;0.8277275540042877;1.0492660375526233;-9.721030442437775e-09;-4.4654893756866393e-07;0.4345850730685933;1.3377765849276437
51.011745;0.47791528462471317;5.643860758286533e-08;1.5158186510280407e-07;7.520787801270374e-08;5.9228121801587335e-08;19.988861789652457;0.7488216983332916;0.012605024199285863;0.01260968268424313;-2.1293825975800283e-07;-2.128210708646306e-07;0.8280280257767062;1.0492402802925436;-1.3465933742014005e-08;-4.494961148229626e-07;0.43458233539628627;1.3379353870011987
51.012634;0.4779200529529279;5.4547493306740297e-08;1.5134010390485076e-07;8.364093015315017e-08;6.098774219363101e-08;19.988706318969925;0.7488207696694805;0.012604867315804532;0.012609566759469377;-2.1430425899477058e-07;-2.2070060933886723e-07;0.8283029950690063;1.0492147914132297;-1.7432655671867785e-08;-4.5208970735694764e-07;0.43457910805960537;1.338078123773332
51.014413;0.4779245306048525;5.2639088604604283e-08;1.511045871351887e-07;9.199697779672333e-08;6.286921580467113e-08;19.98855722098619;0.7488208525534276;0.01260470658216427;0.012609448525841005;-2.1549018523220129e-07;-2.2842809124237964e-07;0.8287845076538078;1.0491895392859094;-2.1623934508055743e-08;-4.5431070754127874e-07;0.43457538212568353;1.3383485585173849
51.016014;0.4779287179404235;5.070973038793826e-08;1.5087433258820558e-07;1.0026899655943611e-07;6.488329509571094e-08;19.988414404294826;0.7488219474513484;0.012604542538556475;0.012609327946247808;-2.164946014001078e-07;-2.3599468266915137e-07;0.8291516021592904;1.049164468522588;-2.6040523441660523e-08;-4.561423332676395e-07;0.43457115100561705;1.338548044948079
51.017615;0.4779326183160475;4.875615021769863e-08;1.50646483952296e-07;1.0844985659020074e-07;6.704517112794957e-08;19.98827786961232;0.7488240493916481;0.012604375627734938;0.01260920500622523;-2.1731334216113545e-07;-2.43388902761118e-07;0.8294673152391627;1.0491395044781924;-3.06832068333867e-08;-4.5756984433930917e-07;0.43456641428771803;1.3387156472062958
51.019216;0.4779362399086087;4.677534193068321e-08;1.504142265529762e-07;1.1652854974743598e-07;6.93721739641253e-08;19.988147617962106;0.7488271294843606;0.012604206316641397;0.012609079676200743;-2.1794051310117876e-07;-2.505964488465578e-07;0.8297376768299654;1.0491145521448253;-3.555298845218644e-08;-4.5858050380483863e-07;0.4345611818929562;1.3388551275407894
51.020817;0.4779395963105446;4.476503117095603e-08;1.501654544772828e-07;1.2448854449930052e-07;7.188031605403367e-08;19.988023505073503;0.7488311310758429;0.012604035184671843;0.012608951915902064;-2.1837008788267185e-07;-2.5760158688510206e-07;0.8299707005893169;1.0490894926779037;-4.065071304617004e-08;-4.5916562512953253e-07;0.43455547510257275;1.3389714673402984
51.022418;0.4779427053391005;4.272637119599184e-08;1.4988554437557058e-07;1.323113065912309e-07;7.45820673985913e-08;19.98790519045326;0.7488359814886016;0.012603862921006856;0.01260882175832924;-2.1859845266074616e-07;-2.643902706651055e-07;0.8301703784434945;1.0490641914310712;-4.5977245196917985e-08;-4.5932351261758395e-07;0.4345493239180149;1.3390671451357554
51.024019;0.4779455858292359;4.066422484355212e-08;1.4956253827149065e-07;1.3998023954281263e-07;7.748774664198777e-08;19.987792142184606;0.7488416071122846;0.012603690340183073;0.012608689439483763;-2.1862640088336307e-07;-2.7095337046834196e-07;0.8303436814741725;1.0490385224486027;-5.153569067971873e-08;-4.5906011829433843e-07;0.43454276165842776;1.3391464794366168
51.02562;0.47794825519227657;3.858373749885594e-08;1.4918998689600342e-07;1.474796773943795e-07;8.060657461076154e-08;19.987683612632704;0.7488479423627463;0.012603518398556415;0.01260855549210169;-2.1845900221388637e-07;-2.772880721802968e-07;0.8304925680743426;1.0490123914967249;-5.7332527490968056e-08;-4.5838667760685684e-07;0.43453581977311445;1.3392106742031116
51.027221;0.4779507297062341;3.64885432863607e-08;1.4876615626325933e-07;1.5479126707970153e-07;8.394463387119256e-08;19.98757867081821;0.7488549292248451;0.012603348149726632;0.012608420674102314;-2.181033111246364e-07;-2.833970116725301e-07;0.8306229953939946;1.0489857399478595;-6.337360312095928e-08;-4.573165118089681e-07;0.434528526652163;1.339263401873597
51.030423;0.47795302469909606;3.438217769387045e-08;1.4829013589177828e-07;1.618932062202303e-07;8.750389489509974e-08;19.98747634993994;0.7488625124616963;0.012603180714152267;0.012608285766063014;-2.175662533329669e-07;-2.8928690545330267e-07;0.8308229226204165;1.0489585366662424;-6.965854403979255e-08;-4.558639627368239e-07;0.4345209080813986;1.3393591809264198
51.033625;0.4779551536133576;3.2269300706024506e-08;1.4775743523557168e-07;1.6876234786544077e-07;9.128313043635938e-08;19.987375820920022;0.7488706351236367;0.012603017245652557;0.01260815141075021;-2.168546458006756e-07;-2.94967491894562e-07;0.8309713032949122;1.0489307766923948;-7.617882273636211e-08;-4.5404557984950467e-07;0.4345129854620499;1.3394229029928888
51.036827;0.4779571294647531;3.015631211047902e-08;1.4715982322101964e-07;1.7537580931305484e-07;9.527803263171088e-08;19.987276489153345;0.7488792388979822;0.012602858823218314;0.012608018067163884;-2.1597636190678047e-07;-3.004502791144635e-07;0.8310840787407687;1.0489024829723217;-8.291907690179129e-08;-4.5188091580456227e-07;0.43450477414035604;1.339464396130166
51.040029;0.47795896729641896;2.8053979045382435e-08;1.4648834675847165e-07;1.817104493760014e-07;9.94815239336992e-08;19.987177983633245;0.7488882739754521;0.012602706417366806;0.012607886057404491;-2.1493978617656993e-07;-3.057465070553442e-07;0.831168179401215;1.0488736991971275;-8.985971956897193e-08;-4.493907162882597e-07;0.43449628582507327;1.3394878960781171
51.04323;0.4779606819726984;2.5980479735496687e-08;1.4573497090383707e-07;1.8774257519463026e-07;1.0388500934158132e-07;19.987080087384275;0.7488977060724532;0.012602560993853379;0.012607755621639181;-2.137514399325004e-07;-3.10863884800461e-07;0.8312335277027136;1.0488444821368141;-9.698015843331933e-08;-4.4659362641885944e-07;0.43448753271072144;1.3394995116003132
51.046432;0.4779622839149649;2.3959762077508485e-08;1.4489278373254446e-07;1.9345012229460663e-07;1.0847927068227279e-07;19.986982693495857;0.7489075083087151;0.012602423542477701;0.01260762688500321;-2.124148842918442e-07;-3.158047156014544e-07;0.831285038605786;1.0488148994089916;-1.042620340114352e-07;-4.43504484241613e-07;0.4344785277656063;1.3395022888729096
51.049634;0.47796378011892193;2.201706291584237e-08;1.4395640128574696e-07;1.9881487181661979e-07;1.1325460789902916e-07;19.986885806363713;0.7489176507000853;0.012602294941298695;0.012607499789043181;-2.1093169645893273e-07;-3.2056794442300796e-07;0.8313266205030745;1.0487850263498206;-1.1169186182267463e-07;-4.4013430648573603e-07;0.43446928261112716;1.3394986899058017
51.052836;0.4779651771854824;2.0177269520692857e-08;1.429225782420997e-07;2.0382329880802452e-07;1.1820042905157505e-07;19.986789538305114;0.7489281002293122;0.012602175835277445;0.012607374100364917;-2.093023672273167e-07;-3.2515278359771585e-07;0.8313601786860882;1.048754942287752;-1.1926084694168835e-07;-4.364911704963127e-07;0.4344598079943207;1.3394899407927963
51.05924;0.4779664803098942;1.8464674376608235e-08;1.4179046284325458e-07;2.0846743373831457e-07;1.2330453173066086e-07;19.98669409328247;0.7489388261492458;0.012602066645538442;0.012607249473606896;-2.0752624163010082e-07;-3.2956081798402697e-07;0.8313996193810823;1.04872472780965;-1.2696134172102291e-07;-4.325830495620231e-07;0.43445011557782376;1.3394846964132496
51.065644;0.47796769137135103;1.690211151759658e-08;1.4056098334580147e-07;2.127450877071684e-07;1.2855283478904087e-07;19.98659974606964;0.7489498042074275;0.012601967576288451;0.012607125534921352;-2.056015616839911e-07;-3.3379619711519617e-07;0.8314268485366163;1.0486944600077648;-1.3478348992867858e-07;-4.284215804168508e-07;0.4344402197722887;1.3394717485712162
51.072048;0.47796880741461834;1.551163308688143e-08;1.39235559133522e-07;2.1665877992610228e-07;1.339305250055047e-07;19.986506782684433;0.748961020362181;0.012601878591473213;0.012607002023848833;-2.0352554049723345e-07;-3.378653257988526e-07;0.8314467673497777;1.0486642111142168;-1.4271359614839462e-07;-4.240228279775282e-07;0.4344301425462508;1.3394541641472204
51.078452;0.47796981771280556;1.4315182171706341e-08;1.3781483156974077e-07;2.2021448086721256e-07;1.3942280184573173e-07;19.986415426036473;0.7489724743244952;0.012601799524276619;0.012606878915232406;-2.0129457627651025e-07;-3.4177697511883414e-07;0.8314642738832422;1.0486340564220744;-1.5073395222291966e-07;-4.1940363541328364e-07;0.4344199171752103;1.3394350247336542
51.084856;0.4779707044944336;1.3331966693016995e-08;1.362984451240481e-07;2.2342004293932557e-07;1.450126028324661e-07;19.9863258485804;0.7489841799677998;0.012601730255803321;0.012606756387567935;-1.9890550847517742e-07;-3.455422265114628e-07;0.8314792715479221;1.0486040812297643;-1.588253160939253e-07;-4.145773402117338e-07;0.43440958396304497;1.3394143283633058
51.09126;0.4779714510524707;1.2574716214040038e-08;1.3468675276557e-07;2.2628292571181722e-07;1.5067859738832396e-07;19.986238292330288;0.7489961605594524;0.012601670784662126;0.012606634668082104;-1.9635609274846968e-07;-3.4917441132492614e-07;0.8314926767778622;1.0485743740994058;-1.669706399666788e-07;-4.095521756234451e-07;0.43439918279512924;1.339392718579003
51.100722;0.47797204974147195;1.2049048634830703e-08;1.3298327461581988e-07;2.2880980441674235e-07;1.5639713669639932e-07;19.986153170578323;0.7490084423804638;0.012601621193652268;0.012606513913979713;-1.936455378033513e-07;-3.526888263917385e-07;0.8315064201431974;1.0485450140263568;-1.7515603766883115e-07;-4.043319303731846e-07;0.43438875054419085;1.3393714937002645
51.100722;0.47797250158962296;1.1756137707424727e-08;1.3119618713158127e-07;2.3100775334816453e-07;1.6214512870199525e-07;19.986071069169974;0.7490210502161961;0.0126015815605864;0.012606394234947702;-1.907782381264697e-07;-3.5610113617660855e-07;0.8315184416503318;1.048516070364765;-1.8336785623497214e-07;-3.9891795640949773e-07;0.43437832135073257;1.3393495000424391
51.100722;0.4779728100020762;1.1696432991899036e-08;1.2933906666268686e-07;2.328820316806966e-07;1.679011475605974e-07;19.985992677698693;0.7490340045483745;0.01260155184097666;0.01260627579191629;-1.8776641120174633e-07;-3.5942608438276177e-07;0.8315296843655939;1.0484876128203178;-1.9158948547168946e-07;-3.9331115560775093e-07;0.4343679266185788;1.339327451652587
51.100722;0.4779729764513551;1.187207617931044e-08;1.274308696994939e-07;2.344328595306895e-07;1.736460192032141e-07;19.98591866685838;0.7490473222293746;0.012601531822109035;0.012606158848982451;-1.8462781484567877e-07;-3.6267809343941293e-07;0.8315400901173059;1.0484597134215752;-1.9980146971492774e-07;-3.87512865290529e-07;0.4343575968773919;1.3393054261977686
51.101227;0.47797300214121724;1.2286361440183246e-08;1.2549455121798683e-07;2.3565793608468234e-07;1.7936374362069194e-07;19.98584958933895;0.7490610210540587;0.012601521208384644;0.012606043773388231;-1.8138243805939755e-07;-3.6587207649904375e-07;0.8315496001585874;1.0484324407767547;-2.0798363746543957e-07;-3.8152577074973725e-07;0.43434736397317986;1.3392834826238895
51.101732;0.47797289279438043;1.2941634654633359e-08;1.2355556965314123e-07;2.3655731271068085e-07;1.850420865408887e-07;19.985785892739468;0.7490751240465644;0.012601519736255149;0.01260593102869852;-1.7805042001711245e-07;-3.6902337231663553e-07;0.8315581586113432;1.0484058567885146;-2.1611665950991996e-07;-3.7535473628327303e-07;0.4343372592540443;1.3392616767853516
51.102741;0.4779726607437264;1.383806990123786e-08;1.2164083675684682e-07;2.371335445842631e-07;1.90671650540583e-07;19.985727981813234;0.7490896617139519;0.012601527192544782;0.012605821137965536;-1.7465061618156207e-07;-3.7214708211339443e-07;0.8315657168685258;1.0483800161176495;-2.2418174250057798e-07;-3.690065154859748e-07;0.43432731082391346;1.3392400730394538
51.104761;0.4779723218539459;1.4973702112839502e-08;1.1977683019282268e-07;2.373890328244823e-07;1.962446589456931e-07;19.985676286105534;0.749104670893;0.0126015433632471;0.012605714605466153;-1.7120039591175193e-07;-3.752567680367908e-07;0.8315722415014072;1.0483549675705048;-2.3215913119463174e-07;-3.624894823249678e-07;0.4343175440796399;1.3392187412584158
51.108801;0.47797189030866755;1.6344919815141044e-08;1.1798753065429601e-07;2.3732584712902788e-07;2.0175545302845472e-07;19.98563132249227;0.7491201880621109;0.012601568028602376;0.012605611875189122;-1.6771581957498632e-07;-3.783630189327619e-07;0.8315767220190733;1.0483307567187998;-2.4002847398277795e-07;-3.5581340103036736e-07;0.4343079827186421;1.3391971332195345
51.116881;0.4779713768703912;1.7946996438906765e-08;1.1629412835540294e-07;2.3694785954891473e-07;2.072007827840879e-07;19.985593650843782;0.7491362442199246;0.01260160102126493;0.01260551336169597;-1.6421094596448635e-07;-3.8147236282062265e-07;0.8315811731559918;1.0483074233778897;-2.4777161831724766e-07;-3.4898821786077976e-07;0.4342986485036341;1.3391765663119322
51.133041;0.47797079101645146;1.9774571161881124e-08;1.1471575413250581e-07;2.3626228763031465e-07;2.1257780832057148e-07;19.98556374832005;0.7491528676363809;0.012601642258810589;0.012605419484846739;-1.606971557075008e-07;-3.8458667298074136e-07;0.8315846312253782;1.0482849941285002;-2.5537502274681423e-07;-3.4202277051877547e-07;0.4342895624426232;1.339156497481128
51.165361;0.47797014291037404;2.1821575037553046e-08;1.1326947080801132e-07;2.3527991619242986e-07;2.1788155004033605e-07;19.98554197809118;0.7491700877076749;0.012601691707322997;0.01260533067913456;-1.5718348996090121e-07;-3.877034484289214e-07;0.8315871458447037;1.0482634832515085;-2.628293821418256e-07;-3.3492386231389015e-07;0.43428074674311806;1.33913699429744
51.23;0.4779694452156002;2.4080492386963917e-08;1.1197065955575113e-07;2.340139692504681e-07;2.2310461051645367e-07;19.985528660827928;0.7491879347511698;0.012601749343177447;0.012605247365648482;-1.5367693423448279e-07;-3.9081661001760197e-07;0.8315887719015482;1.0482429077923487;-2.7012750827577896e-07;-3.2769601641194034e-07;0.4342722238126079;1.339118109969972
51.359278;0.47796871431338445;2.6541549457424197e-08;1.1083529951594652e-07;2.324773234611972e-07;2.2823913406085055e-07;19.98552415111989;0.7492064372628259;0.01260181512262864;0.012605169857199092;-1.5018167933068702e-07;-3.9391717360706723e-07;0.8315895635472065;1.0482233003028627;-2.772632867760243e-07;-3.20342903493273e-07;0.43426401498368417;1.3390998888774088
51.488557;0.47796796710784695;2.919247249613304e-08;1.098825416696149e-07;2.306796454132553e-07;2.3327889196278962e-07;19.98552889078405;0.7492256183968916;0.012601888895153164;0.01260509828099061;-1.4669971988323452e-07;-3.969948147300217e-07;0.8315895700540248;1.048204704552323;-2.8423088456427347e-07;-3.128693341559302e-07;0.43425614376010724;1.339082365656762
51.617835;0.47796721585472274;3.2019220929232764e-08;1.0913460767122016e-07;2.2862579400638548e-07;2.3822013439104423e-07;19.985543399725596;0.7492454954986378;0.012601970364515417;0.012605032613931323;-1.432330185387753e-07;-4.000410210328731e-07;0.8315888389745895;1.048187163163092;-2.910230760977528e-07;-3.052802535841976e-07;0.4342486407221031;1.3390655573322463
51.747113;0.4779664678895194;3.500706060098595e-08;1.0861383905476302e-07;2.2631512074784635e-07;2.4306011797613745e-07;19.98556821868774;0.7492660817450219;0.012602059152930545;0.012604972752872064;-1.3978419474399236e-07;-4.030507961304466e-07;0.8315874241708201;1.0481707171312789;-2.976308974145203e-07;-2.975761222214081e-07;0.4342415453718507;1.3390494712596306
51.876392;0.47796573009029625;3.81408140146773e-08;1.0834019020049401e-07;2.2374246391062723e-07;2.4779446443192594e-07;19.985603854338784;0.7492873833244169;0.012602154769024447;0.012604918524371359;-1.363574279612642e-07;-4.06020619731662e-07;0.8315853863938356;1.0481554196889948;-3.040450153956497e-07;-2.897506778534183e-07;0.43423490287089994;1.339034123354498
52.002961;0.4779650122377217;4.140448265625101e-08;1.0832974910672126e-07;2.2090125283780475e-07;2.524172957642121e-07;19.985650696908383;0.7493093952043154;0.012602256471532897;0.012604869667962192;-1.329606627585511e-07;-4.08945302020803e-07;0.8315827832429652;1.0481413423452066;-3.102569871032005e-07;-2.817946067096738e-07;0.4342287582432634;1.339019541478473
52.002961;0.4779643272747066;4.478057461870835e-08;1.0859218001010336e-07;2.1778599979100107e-07;2.5692466016228375e-07;20.985708950113278;0.7493321026080431;0.012602363282188828;0.012604825838576183;-1.296045548694421e-07;-4.1181627825891324e-07;0.8240946582520348;1.0481285664934286;-3.16259932217919e-07;-2.7370021321048557e-07;0.43032315307927765;1.334374732429404
52.002965;0.4779636911513484;4.824862526737012e-08;1.0912955896945741e-07;2.1439291804738538e-07;2.613172165821294e-07;20.98577865324628;0.7493554837855889;0.012602474157283654;0.012604786612068018;-1.2629813460897798e-07;-4.1462144779345197e-07;0.8240960395077126;1.048117178972653;-3.220488623001162e-07;-2.654637017869952e-07;0.43030612321374334;1.3343648703104198
52.002969;0.4779631236054924;5.178528865966652e-08;1.0993960585751142e-07;2.107206404118571e-07;2.655998907158055e-07;20.985859727628466;0.7493795097135696;0.01260258806606301;0.012604751479662476;-1.2304639063387942e-07;-4.1734626678016867e-07;0.8240939467115012;1.0481072717798392;-3.276202982728726e-07;-2.570864158919159e-07;0.43030169584784256;1.3343540267744094
52.002976;0.4779626478832201;5.536824481153963e-08;1.1101961104334943e-07;2.0677185782649555e-07;2.697792778971727e-07;20.985951976981198;0.7494041466824266;0.012602703894893668;0.01260471985840389;-1.1985086845963364e-07;-4.199754776845216e-07;0.8240943963838057;1.048098934869257;-3.329713682742623e-07;-2.485738430756349e-07;0.43029788989942597;1.3343459362675887
52.00299;0.47796228809103425;5.898034884545636e-08;1.1236671029490886e-07;2.0255422573976464e-07;2.7385973422404575e-07;20.98605509895965;0.749429364233902;0.01260282038609188;0.012604691117197291;-1.1671001102617335e-07;-4.2249406128135505e-07;0.8241004029488682;1.0480922465726332;-3.381002203168517e-07;-2.399320695096838e-07;0.43029471819285037;1.3343424825631494
52.003018;0.47796206641627376;6.261003136019571e-08;1.1397587878900988e-07;1.9807808922895763e-07;2.77840037728498e-07;20.986168749360935;0.7494551410975805;0.012602936279399407;0.012604664621698163;-1.1361727768440849e-07;-4.248866604827308e-07;0.8241159835490354;1.0480872682641966;-3.4300738364606303e-07;-2.3116566937971284e-07;0.4302921878319254;1.3343461639099194
52.003075;0.4779620028391649;6.624853001798564e-08;1.158383255338891e-07;1.9335320116434958e-07;2.8171267044689664e-07;20.986292601029557;0.7494814622071672;0.012603050527676993;0.012604639815838998;-1.1055950108512102e-07;-4.271373580065559e-07;0.8241511651079311;1.0480840454756888;-3.4769492996610423e-07;-2.222782223720477e-07;0.4302903016941835;1.3343631751146408
52.003188;0.47796211556343676;6.988721929831073e-08;1.1794037653374895e-07;1.8838923036954872e-07;2.8546536278222e-07;20.986426363798415;0.7495083100206196;0.012603162392072898;0.012604616260625989;-1.0751921539288587e-07;-4.2923121237177625e-07;0.8242279842372918;1.0480826148927072;-3.521636875063971e-07;-2.1327355361242997e-07;0.4302890620971999;1.3344071058548113
52.003301;0.47796241835753944;7.351738220356935e-08;1.2026274211129644e-07;1.8319878340038967e-07;2.8908394600909127e-07;20.986569785674746;0.7495356631224751;0.012603271404492572;0.012604593617596204;-1.0448062351797889e-07;-4.311558381898498e-07;0.8243024825389061;1.048083009836298;-3.564121094088065e-07;-2.0415773087405697e-07;0.4302884715645915;1.3344508009778497
52.003527;0.47796291548070635;7.713184529214529e-08;1.2278099462654302e-07;1.7779887330858557e-07;2.925557214175828e-07;20.986722596508088;0.7495635045953254;0.012603377236573418;0.012604571667199378;-1.0143529721137199e-07;-4.329009416899423e-07;0.8244567013781748;1.0480852584996492;-3.6043862386075e-07;-1.9494130598718944e-07;0.43028853042671233;1.334544837612269
52.003753;0.4779635977981716;8.072700925407977e-08;1.2546705069945044e-07;1.7220998262005625e-07;2.9587113439580526e-07;20.986884403818355;0.7495918280744436;0.012603479538915368;0.012604550327812764;-9.838370616177844e-08;-4.3445656577406124e-07;0.8246066735731313;1.0480893760243688;-3.6424537705146637e-07;-1.8563915736142486e-07;0.43028923641419914;1.334637345054548
