time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.00398;0.47796444286797024;8.430394045446484e-08;1.2829065247019823e-07;1.664546577990631e-07;2.9902358360212387e-07;20.987054655515124;0.7496206392740278;0.012603577921453068;0.012604529628931911;-9.533261562039534e-08;-4.3581303797910766e-07;0.8247524178266566;1.0480953560039759;-3.67840320503128e-07;-1.7626886178289114e-07;0.43029058588116453;1.3347282763099741
52.004206;0.4779654200504898;8.786675034781593e-08;1.312207926311878e-07;1.6055723079848556e-07;3.0200930972596015e-07;20.987232696836934;0.7496499553910551;0.01260367208069545;0.012604509686674327;-9.229184825287265e-08;-4.3696218034915903e-07;0.8248959426505709;1.0481031693157128;-3.7123628624473017e-07;-1.6685036885043378e-07;0.4302925727123849;1.3348188060268151
52.004432;0.47796649704453403;9.141886042906844e-08;1.342269281339404e-07;1.5454298409315383e-07;3.0482675045309087e-07;20.987417850746127;0.7496797974021359;0.01260376183660617;0.012604490680753644;-8.927203514681334e-08;-4.378958770147262e-07;0.8250342568546817;1.048112769243082;-3.744462588532635e-07;-1.5740587611961778e-07;0.43029518611375617;1.3349070110877241
52.004658;0.4779676431179631;9.496023954093776e-08;1.3728002225941503e-07;1.484349462353166e-07;3.074758542614957e-07;20.987609493741555;0.7497101795821864;0.012603847007011608;0.012604472811163886;-8.628317431700523e-08;-4.386025969829944e-07;0.8251703778157463;1.048124097623226;-3.774789856901513e-07;-1.4795878939423027e-07;0.4302984106170422;1.3349946708642908
52.004884;0.47796882919899253;9.848677600832573e-08;1.4035462734591517e-07;1.4225083643400953e-07;3.0995892772038117e-07;20.98780713133868;0.7497411088583115;0.012603927298932859;0.012604456265643433;-8.333357192960434e-08;-4.390667610580032e-07;0.8253033310498514;1.0481370913502428;-3.803399471198904e-07;-1.3853184390432686e-07;0.43030222787622924;1.3350810979080159
52.005111;0.47797002812913914;1.0199132290927112e-07;1.434310998130324e-07;1.3600408380791645e-07;3.1228110767674267e-07;20.988010403246125;0.749772593183016;0.01260400232305843;0.012604441208144225;-8.042888971481632e-08;-4.39272105946702e-07;0.8254321448649001;1.0481516811521885;-3.83033157262452e-07;-1.2914463996024348e-07;0.4303066172271528;1.3351656100564546
52.005337;0.4779712166994808;1.054651662329887e-07;1.4649525739569707e-07;1.2970770362963272e-07;3.144492368737709e-07;20.988218966013754;0.7498046450685275;0.012604071643857922;0.012604427748042508;-7.757157159738045e-08;-4.3920667780715796e-07;0.8255578444767634;1.0481677842975357;-3.8556047903793703e-07;-1.198127326866017e-07;0.4303115536176292;1.3352487730252334
52.005563;0.4779723757853963;1.0889804268147311e-07;1.4953499550554852e-07;1.2337661898527505e-07;3.1647014888997835e-07;20.98843238619685;0.7498372732428467;0.012604134773856591;0.012604415883823189;-7.476067172980634e-08;-4.3886730625124096e-07;0.8256814476503221;1.0481853078270356;-3.879223368273834e-07;-1.1054835564929695e-07;0.43031700599636147;1.3353311644349135
52.006016;0.4779734867449505;1.1227787253326143e-07;1.5253749171137712e-07;1.1702817278191743e-07;3.1834971934688633e-07;20.988650156644276;0.7498704719269221;0.012604191179919318;0.012604405503927081;-7.19922851102738e-08;-4.3826071472154687e-07;0.825926968967765;1.048204158057222;-3.901198828813172e-07;-1.0136110299364247e-07;0.4303229392166344;1.3354893596502735
52.006468;0.4779745295145515;1.1559176084807436e-07;1.5549041813698397e-07;1.1068249424192429e-07;3.2009351662616063e-07;20.988871759792993;0.7499042213479095;0.012604240367212067;0.012604396486503576;-6.926110620712902e-08;-4.3740143647831597e-07;0.8261614310094747;1.048224248319822;-3.921560642423043e-07;-9.225983899007323e-08;0.43032931552462866;1.3356411669607184
52.006921;0.47797548292497155;1.1882697931520834e-07;1.5838377602027464e-07;1.0436151951180836e-07;3.2170776560120967e-07;20.98909673102439;0.7499384958527282;0.012604281948730499;0.012604388820141968;-6.65638223589028e-08;-4.3631027771316264e-07;0.8263848701148031;1.0482455091466925;-3.9403558880901243e-07;-8.325630681371517e-08;0.4303360930155383;1.3357865548237613
52.007373;0.47797632335616286;1.21972278209354e-07;1.6120916587283128e-07;9.808607274854001e-08;3.231999112671602e-07;20.989324690944393;0.7499732675130084;0.012604315628369592;0.012604382682092201;-6.3902144354274e-08;-4.350133765225315e-07;0.8265993371458746;1.048267890213556;-3.957636728382742e-07;-7.43658232656197e-08;0.43034322768831046;1.335926737621923
52.007826;0.47797702501215417;1.2501991571199565e-07;1.6395841819439332e-07;9.187351486471415e-08;3.245794485873903e-07;20.989555272190902;0.7500085065265581;0.01260434113202904;0.012604378436920449;-6.128155467593374e-08;-4.335396236809496e-07;0.8268028975773861;1.0482913511228231;-3.9734409238426815e-07;-6.56024185779594e-08;0.43035068044478303;1.3360604619769483
52.008278;0.47797756480419773;1.279659830404935e-07;1.6662177985885e-07;8.573814281565788e-08;3.258577359940323e-07;20.98978805101592;0.7500441827263771;0.012604358135084332;0.012604376503066247;-5.870738013545016e-08;-4.3191694863798327e-07;0.8269976229185555;1.0483158570886986;-3.9877866036367866e-07;-5.697429314116207e-08;0.4303584198263756;1.33618894751342
52.009183;0.4779779268798036;1.3080897058129684e-07;1.6918600996906035e-07;7.969337019728783e-08;3.270456390370207e-07;20.99002260016922;0.750080266718867;0.012604366256997847;0.012604377149781016;-5.6182583127836526e-08;-4.301696934236452e-07;0.827370575394893;1.048341379416971;-4.0006778237366886e-07;-4.848440863167715e-08;0.4303664170448346;1.3364278418501392
52.010088;0.477978101911277;1.3354795660127425e-07;1.7163475864074706e-07;7.375370139328935e-08;3.281512805009056e-07;20.990258548346873;0.750116730304973;0.012604365161868282;0.012604380375526011;-5.370796503717188e-08;-4.283185811996554e-07;0.8277108007925525;1.0483678956011306;-4.012103645845842e-07;-4.0133684138857194e-08;0.43037463996956293;1.336646661059763
52.010993;0.4779780840310053;1.3617968230849388e-07;1.739511566123478e-07;6.79353241647597e-08;3.2917990643278245e-07;20.99049557607189;0.7501535450030998;0.012604354674471756;0.012604385916142775;-5.128286054792274e-08;-4.2638230524807285e-07;0.8280223341479512;1.0483953915992734;-4.022038886098845e-07;-3.1923728041404586e-08;0.43038305188650816;1.3368478513100637
52.011898;0.4779778704020868;1.3869466001722155e-07;1.7612121510195236e-07;6.225436620028827e-08;3.3013498633771827e-07;20.990733391945074;0.7501906788824724;0.01260433479608068;0.012604393358881968;-4.8904620208580875e-08;-4.243785726005688e-07;0.8283062094853623;1.0484238594907735;-4.0304557503699696e-07;-2.3857754837432737e-08;0.4303916142918949;1.3370319996976616
52.012803;0.47797746238716043;1.41075575603432e-07;1.781363625920652e-07;5.672518406901004e-08;3.310191608334622e-07;20.990971691922287;0.7502280953056535;0.012604305642725236;0.01260440228769582;-4.6568306396143296e-08;-4.223240531505789e-07;0.8285654623525016;1.0484532833525213;-4.0373330121103936e-07;-1.5940795994201376e-08;0.43040029112637335;1.3372009232254014
52.014613;0.47797686592849076;1.4330115131838403e-07;1.7999325655410986e-07;5.136134815315522e-08;3.3183341583270107e-07;20.99121011972981;0.7502657525786716;0.012604267419216759;0.012604412299119298;-4.4268890767751665e-08;-4.2023422271169774e-07;0.8290261245183885;1.0484836209680248;-4.0426513386382636e-07;-8.181572358592086e-09;0.430409052872783;1.3374945416696404
52.016242;0.4779760914220714;1.4535182281773641e-07;1.816915755354928e-07;4.617566461938511e-08;3.325740119115081e-07;20.99144828206115;0.7503036016950485;0.012604220444563176;0.01260442289772586;-4.2002994405716063e-08;-4.1812304212917153e-07;0.8293742192889785;1.0485147966706714;-4.0463775362009276e-07;-5.940232147179282e-10;0.4304178781187746;1.3377184035285103
52.017871;0.47797515279418984;1.47211635366989e-07;1.832330155070911e-07;4.117760372657196e-08;3.332314878938508e-07;20.991685801824573;0.750341585053167;0.012604165155547827;0.012604433464958638;-3.9768160782198975e-08;-4.160017570085098e-07;0.8296697630053655;1.0485467080858009;-4.048445262641759e-07;6.803849701560388e-09;0.43042675158933064;1.3379096081974817
52.0195;0.47797406455558633;1.4886812519507959e-07;1.8462284153363428e-07;3.637350491112918e-08;3.337948094249525e-07;20.991922345076922;0.7503796402406321;0.012604102023231723;0.012604443335666106;-3.7561846590305896e-08;-4.138786748903982e-07;0.8299197699969436;1.048579235891741;-4.048754874235825e-07;1.3992082315258275e-08;0.43043566018220464;1.3380724530746217
52.021129;0.4779728384517039;1.5031259597707852e-07;1.858705458285474e-07;3.176955065954401e-08;3.342557818137192e-07;20.992157664522672;0.750417706312111;0.012604031391254796;0.012604451873136411;-3.537883428540312e-08;-4.1176154307601164e-07;0.8301322492277732;1.048612252020127;-4.0471952431972223e-07;2.0950974202866596e-08;0.4304445902727893;1.3382118729259824
52.022757;0.4779714852658158;1.515396905591873e-07;1.8698716945212595e-07;2.737042306961806e-08;3.3460974070517633e-07;20.99239170323492;0.7504557255655488;0.012603953396733855;0.012604458466139666;-3.32076001889556e-08;-4.0965969399163256e-07;0.8303121937483582;1.048645626614041;-4.0436521620256075e-07;2.7664230093642526e-08;0.4304535286825136;1.3383309667411154
52.024386;0.47797002019354484;1.5254603257275487e-07;1.879824600417889e-07;2.3173956991876454e-08;3.3485390888562964e-07;20.992624648927546;0.7504936416386294;0.01260386807309734;0.0126044624527886;-3.103109489239587e-08;-4.075834224395969e-07;0.8304645818209965;1.0486792334273385;-4.038009081110963e-07;3.412159165207327e-08;0.43046246462035775;1.3384328542199135
52.026015;0.4779684620913089;1.533279216643454e-07;1.8886400038590772e-07;1.9169084060489688e-08;3.349848032952878e-07;20.992856862300332;0.7505314000297854;0.012603775544249844;0.01260446308446786;-2.8831684083218494e-08;-4.055426170180525e-07;0.8305943878539948;1.0487129565527233;-4.030162741896224e-07;4.031813339929561e-08;0.4304713892959242;1.338520668115978
52.027644;0.4779668278812113;1.5387958708043238e-07;1.896368651189651e-07;1.533929731284527e-08;3.349970860742358e-07;20.993088748159416;0.7505689499779735;0.012603676203313425;0.012604459562372279;-2.6595096266513572e-08;-4.03546187855517e-07;0.8307035845454849;1.0487466977699242;-4.020032396406781e-07;4.624996481037535e-08;0.430480291926539;1.338595687418825
52.030902;0.47796513103678584;1.5419458671134202e-07;1.903034320267374e-07;1.1668174244920951e-08;3.348851493210186e-07;20.993320713399896;0.750606243779011;0.012603570748770549;0.012604451065833824;-2.4312047983375303e-08;-4.016018373225387e-07;0.8308811373710489;1.0487803832108282;-4.0075661308985256e-07;5.19105607976302e-08;0.43048915354568695;1.3387131495711821
52.03416;0.47796338396736454;1.542694726617416e-07;1.9086317066055866e-07;8.142488496312091e-09;3.3464486937036745e-07;20.99355327583166;0.7506432342678634;0.012603460025755665;0.012604436785799585;-2.1978541485848752e-08;-3.9971641331421936e-07;0.831008003148136;1.048813965956274;-3.9927656624228726e-07;5.729190978306927e-08;0.43049794538139013;1.3387992883097801
52.037418;0.47796160043794506;1.541059465148112e-07;1.9131207548783782e-07;4.750962268484303e-09;3.3427365840043506e-07;20.993787172237536;0.7506798745871365;0.012603344853479416;0.012604415976997558;-1.9593779364580744e-08;-3.9789603618059606e-07;0.8310991326666103;1.048847416173172;-3.9757007107093035e-07;6.23882623942209e-08;0.4305066337884972;1.3388634183904051
52.040676;0.4779597973986302;1.5370886331795086e-07;1.9164323793655123e-07;1.4815605889880586e-09;3.337695113421294e-07;20.99402329862258;0.750716121145912;0.012603225991714226;0.012604387985698559;-1.715609240374062e-08;-3.9614643424519173e-07;0.8311634720217604;1.0488807081567983;-3.956485184606955e-07;6.719750601820549e-08;0.4305151856304781;1.3389111271113407
52.043934;0.47795799650368725;1.5308327100271805e-07;1.918484563595204e-07;-1.6775919070846669e-09;3.331315056008887e-07;20.99426250873009;0.7507519347329452;0.01260310416514235;0.012604352227138248;-1.4661039952675112e-08;-3.944757019188985e-07;0.8312079621720848;1.0489138187491887;-3.9352339538376424e-07;7.171931240926983e-08;0.43052357064895236;1.3389467692294252
52.047191;0.4779562249449151;1.5223512889885374e-07;1.919195271588174e-07;-4.734314646691082e-09;3.3236177837070867e-07;20.994505454212437;0.7507872787433102;0.012602980037237886;0.012604308109258245;-1.2103157953507091e-08;-3.9289662571521595e-07;0.8312405383748983;1.0489467310240772;-3.912020543225641e-07;7.595193911296396e-08;0.4305317609453323;1.338975334776289
52.050449;0.4779545139571833;1.511734829233163e-07;1.918497682347873e-07;-7.692072116661874e-09;3.314657126108974e-07;20.994752603862946;0.7508221199793211;0.012602854165489289;0.012604255020208946;-9.478323503102499e-09;-3.9142411379401793e-07;0.8312631316019852;1.048979436848312;-3.886849270175035e-07;7.98904923727869e-08;0.43053972862682877;1.3389980969102635
52.053707;0.4779528954186198;1.4990917739930523e-07;1.916345691524266e-07;-1.055407546275884e-08;3.304505067419733e-07;20.995004337730048;0.7508564321223502;0.012602727037274239;0.012604192477307527;-6.784769134857527e-09;-3.9007025465662515e-07;0.8312776729427812;1.0490119377199947;-3.8596647490414444e-07;8.352888755719195e-08;0.4305474447358734;1.3390163220736508
52.060223;0.47795140142229864;1.484500213354798e-07;1.9127034814695708e-07;-1.332578108377517e-08;3.293236865916813e-07;20.995260957184048;0.7508901957804434;0.01260259919199557;0.01260412026153913;-4.0223079530946375e-09;-3.8884145356365353e-07;0.8312980969056932;1.049044240104774;-3.830396756790213e-07;8.686285382489346e-08;0.43055488228480093;1.3390387142742493
52.066739;0.477950068383476;1.467973357731819e-07;1.9075526814495043e-07;-1.6013602955509855e-08;3.2809046095261274e-07;20.995522604769736;0.7509233941481727;0.01260247128602728;0.012604038323426742;-1.1914816045686436e-09;-3.8773757852389073e-07;0.8313073400353157;1.049076349319091;-3.7990036523824973e-07;8.988953953346503e-08;0.4305620208027106;1.3390547484811783
52.073254;0.47794893923834536;1.4494642324572365e-07;1.9009082466662377e-07;-1.8622627571432703e-08;3.2675094400957493e-07;20.99578917883412;0.7509560095839076;0.012602344027101557;0.012603946603974552;1.704005468035142e-09;-3.8675255163948836e-07;0.831310337631311;1.0491082700176908;-3.7654805301993254e-07;9.260513966354691e-08;0.4305688464239824;1.339067562367439
52.07977;0.47794805941638013;1.4288828942179267e-07;1.8928083700481938e-07;-2.1155070928869154e-08;3.253003794431561e-07;20.996060370137144;0.7509880263620673;0.01260221810683624;0.012603845022093834;4.654047578790006e-09;-3.858762470987539e-07;0.8313100220733841;1.0491400076095394;-3.729833086906412e-07;9.500488235755045e-08;0.4305753486083811;1.3390790624897395
52.086286;0.4779474703011309;1.4061163927497998e-07;1.8832991903116122e-07;-2.361019321397169e-08;3.237319960214205e-07;20.996335840594543;0.7510194374042077;0.012602094235887613;0.012603733559614548;7.643194787088455e-09;-3.85095387288696e-07;0.8313083252633388;1.049171559518169;-3.692053360322942e-07;9.70844608313464e-08;0.43058151925459;1.3390905370560198
52.092801;0.47794720624451725;1.3810526882787182e-07;1.872431752925912e-07;-2.5986242180897385e-08;3.220387152856191e-07;20.996615339867606;0.7510502454201825;0.01260197319606104;0.012603612259152389;1.0655434348259604e-08;-3.843936102461863e-07;0.8313051866832785;1.0492029031081438;-3.652127424535603e-07;9.883911075107802e-08;0.4305873530862708;1.3391020334584958
52.10135;0.4779472965972471;1.3535934568963823e-07;1.8602618986457235e-07;-2.828219149041216e-08;3.2021278748121734e-07;20.996898596788537;0.7510804569512521;0.01260185579728208;0.01260348113293506;1.3679059604150745e-08;-3.8375407263026094e-07;0.8313025619192974;1.0492339976661367;-3.6100556576097353e-07;1.002621676620646e-07;0.430592846154168;1.3391148359203797
52.10135;0.4779477670886736;1.3236599527293913e-07;1.846854401900983e-07;-3.049702889626979e-08;3.182463488370234e-07;20.997185142007147;0.7511100753703617;0.012601742776617133;0.012603340144214199;1.6707755281400374e-08;-3.8316310708756695e-07;0.8312984262163795;1.0492647965030883;-3.5658363716331954e-07;1.0134749011229893e-07;0.4305979944006542;1.339127733149646
52.10135;0.4779486361060319;1.291196518255746e-07;1.8322860315348345e-07;-3.26283320253026e-08;3.1613314658776e-07;20.99747431071414;0.7511390944991919;0.012601634758780813;0.012603189343544692;1.9737172109739228e-08;-3.826102422132406e-07;0.831293771199152;1.049295248718517;-3.5194257365643685e-07;1.0209272170842638e-07;0.4306027931952091;1.3391413542906176
52.10135;0.4779499102096307;1.2561691281536533e-07;1.8166456330024002e-07;-3.467237707550576e-08;3.138691403984637e-07;20.997765393009356;0.751167496396053;0.012601532340659003;0.012603029036059907;2.2762310848714068e-08;-3.8208547422656347e-07;0.831288592999619;1.0493252921399354;-3.4707494893251525e-07;1.0249856619617774e-07;0.4306072354786306;1.3391556929666495
52.10187;0.4779515857908559;1.2185722306346674e-07;1.800034571615414e-07;-3.662468732237054e-08;3.1145160593525826e-07;20.998057731932178;0.7511952577937749;0.012601436191307235;0.01260285985553826;2.5779079522894754e-08;-3.8157752660102253e-07;0.8312828782809651;1.049354857285519;-3.419768527939004e-07;1.0256661018956671e-07;0.4306113091968092;1.3391707414726617
52.102389;0.4779536556985898;1.1784359262674062e-07;1.78256514117997e-07;-3.848048537337234e-08;3.0887741097581576e-07;20.998350729818792;0.7512223595741808;0.01260134700232841;0.012602682702138828;2.8785911475823956e-08;-3.810731178874932e-07;0.8312765978351895;1.049383882773066;-3.3665282457691765e-07;1.0229933818070293e-07;0.430614998939032;1.3391864942196978
52.103429;0.4779561131300283;1.1358087979540272e-07;1.7643672395100318e-07;-4.0237176625635874e-08;3.061417633843249e-07;20.998643848982567;0.7512487934114114;0.01260126535993141;0.012602498582730156;3.1782802550772835e-08;-3.80556787706234e-07;0.8312697102977693;1.0494123222576428;-3.31116762044742e-07;1.0170261622413926e-07;0.43061829261703755;1.3392029375235006
52.105507;0.47795895095068686;1.0907322811899135e-07;1.745606815576118e-07;-4.189705970213782e-08;3.0323821401622744e-07;20.99893659520292;0.7512745654748504;0.012601191731503614;0.012602308493994095;3.477111128358412e-08;-3.800129006368138e-07;0.8312621724833255;1.0494401343341369;-3.2539005405204654e-07;1.0078931409157141e-07;0.4306211864254599;1.3392200365267017
52.109664;0.4779621614833231;1.0432374600432657e-07;1.7264967082734877e-07;-4.3466021819218116e-08;3.001591062579792e-07;20.99922841972243;0.7512996927537384;0.012601126548537171;0.012602113426528056;3.77550276769727e-08;-3.7942841545220005e-07;0.8312529441758997;1.049467269091742;-3.194970900388947e-07;9.958018685377911e-08;0.4306236830606096;1.3392371105636853
52.117978;0.47796573722384206;9.933576743683355e-08;1.707297785913676e-07;-4.495071681536385e-08;2.9689603451175473e-07;20.999518584817427;0.7513241931613805;0.01260107024703395;0.01260191438710978;4.0742684404236384e-08;-3.7879235449263747e-07;0.83124398396911;1.0494936650251987;-3.134603441807722e-07;9.810034150600682e-08;0.4306257851710597;1.3392553253679662
52.134605;0.4779696676025774;9.411434352157838e-08;1.688324068692747e-07;-4.63591451478214e-08;2.934401922521252e-07;20.99980616424816;0.7513480812713582;0.012601023255138656;0.012601712368776326;4.3746374809073424e-08;-3.780915969446896e-07;0.8312342504316504;1.0495192543875995;-3.0729920158157533e-07;9.637575683825623e-08;0.4306274901821862;1.339273986177212
52.16786;0.477973933250241;8.866805405925859e-08;1.6699269105764327e-07;-4.7702775015745097e-08;2.8978201724285557e-07;21.00009024964795;0.7513713715148632;0.01260098599248868;0.01260150840263813;4.678003301195345e-08;-3.773070902036359e-07;0.8312237094918206;1.049543965581817;-3.010323884642435e-07;9.443291973514112e-08;0.430628790789512;1.339293030768613
52.234369;0.4779785050562058;8.300997264672454e-08;1.6524422958234924e-07;-4.899596996375071e-08;2.8590998257178915e-07;21.000370134514988;0.7513940797659436;0.012600958911586557;0.012601303717967742;4.985425808708125e-08;-3.7641466129990386e-07;0.8312123348207042;1.0495677181481957;-2.9467972167543893e-07;9.229985255712232e-08;0.43062967754082176;1.3393124125807225
52.367389;0.47798334974637335;7.715663876263172e-08;1.636153665530209e-07;-5.0253241748324155e-08;2.8180909107890164e-07;21.000645314442554;0.7514162209525502;0.012600942531991982;0.012601099833364044;5.2973855157118026e-08;-3.7539043246041265e-07;0.8312001029610838;1.0495904207910502;-2.88260737201001e-07;9.00070423930003e-08;0.43063013981399834;1.3393320940274185
52.500408;0.4779884386435128;7.112630737867577e-08;1.6213111667591647e-07;-5.1487298923877965e-08;2.774608966382017e-07;21.000915443146503;0.7514378065238208;0.012600937387421874;0.01260089848070263;5.6138646613351966e-08;-3.7421648243062e-07;0.8311869920334353;1.049611976346595;-2.817908318518278e-07;8.758731666627942e-08;0.4306301681049823;1.3393520383632067
52.633427;0.47799375446525855;6.493887190548693e-08;1.608182213474624e-07;-5.27083316194031e-08;2.7284731892762503e-07;21.00118034094766;0.7514588424219849;0.012600943923683232;0.012600701423646322;5.9344119147221e-08;-3.728825143379826e-07;0.8311729821804633;1.0496322864334882;-2.7527742531407404e-07;8.507298961792893e-08;0.4306297579006373;1.3393722096358973
52.766447;0.4779992915841776;5.861714996068641e-08;1.5970845543087322e-07;-5.3923309987285035e-08;2.6795583894689984e-07;21.001439988086133;0.7514793290446637;0.012600962441230452;0.012600510327211373;6.25814582569962e-08;-3.7138332017379767e-07;0.8311580550719971;1.0496512553995507;-2.6871989551548993e-07;8.249096863911095e-08;0.43062890989535324;1.3393925755671627
52.899466;0.47800505265012444;5.2185474667337375e-08;1.58836926969677e-07;-5.5136246735326325e-08;2.6278030278885254e-07;21.001694447393266;0.7514992677703768;0.012600993119943291;0.012600326742104472;6.583771273961475e-08;-3.6971449115270075e-07;0.8311421970730477;1.0496687898998869;-2.621141286563788e-07;7.985946671982513e-08;0.43062762570240626;1.3394131103833467
53.032485;0.4780110456408549;4.566411979296417e-08;1.5823609689661465e-07;-5.635094648711517e-08;2.5731786341062665e-07;21.001943789564972;0.7515186697944277;0.012601036080775821;0.012600152126843081;6.909675771793273e-08;-3.6786997128938984e-07;0.8311254081830709;1.0496847889516199;-2.5545732829681907e-07;7.718943417344853e-08;0.4306259052923851;1.3394338026636834
53.165505;0.47801728120671705;3.906422795372878e-08;1.5792984813604182e-07;-5.757464273680383e-08;2.5156850661659896e-07;21.002188095238033;0.7515375562253488;0.012601091403094938;0.012599987851088654;7.234181735318808e-08;-3.658442821179831e-07;0.8311077082280064;1.0496991398228317;-2.4875019917052693e-07;7.449000439914404e-08;0.43062374938562736;1.3394546637375067
53.298524;0.47802377231573484;3.238826486510647e-08;1.579314056713283e-07;-5.881909646077342e-08;2.4553833213820443e-07;21.002427458211855;0.7515559493461161;0.012601159092062504;0.01259983515613481;7.555811114481252e-08;-3.636357532104684e-07;0.8310891323060468;1.049711734657777;-2.419981156426688e-07;7.177220296156899e-08;0.43062116171934733;1.339475724456575
53.431543;0.4780305360081023;2.563544433968826e-08;1.5824502308676993e-07;-6.00980348361271e-08;2.392412032883001e-07;21.002661927283043;0.75157386614001;0.012601239026194692;0.012599695064856045;7.873375709173372e-08;-3.612458170426181e-07;0.831069721679565;1.049722493358728;-2.352117677954548e-07;6.904675579837979e-08;0.4306181465231678;1.3394970208261552
53.697582;0.47803759256558337;1.880683760781215e-08;1.588685119214917e-07;-6.142294776710327e-08;2.3269654607112613e-07;21.00289143533722;0.7515913218751302;0.012601330957133531;0.012599568326385029;8.185903143269627e-08;-3.58676858228353e-07;0.8310495214247575;1.0497313698241042;-2.2840659889415295e-07;6.632023404482341e-08;0.4306147038983693;1.3395185808825227
53.937017;0.47804496192631607;1.1906599956997104e-08;1.5979456338155487e-07;-6.280031686339396e-08;2.2592662141799079e-07;21.003115786661933;0.7516083368742921;0.012601434647540408;0.012599455491265307;8.492535832264465e-08;-3.559316898475164e-07;0.8310285844013741;1.049738340358284;-2.216012917887485e-07;6.359525497532052e-08;0.43061082732503975;1.3395404169939882
54.176452;0.47805266208853553;4.94101663726484e-09;1.6101158671404578e-07;-6.423209619349182e-08;2.1895568209027495e-07;21.003334728269195;0.7516249323473151;0.012601550035266333;0.012599357053701375;8.792508202870096e-08;-3.530133869091846e-07;0.8310069719583059;1.0497433906704712;-2.1481562091868403e-07;6.087380613083475e-08;0.43060650417830665;1.3395625208397794
54.415887;0.4780607097191487;-2.082057126683087e-09;1.6250468546483962e-07;-6.57178008268442e-08;2.11809794232391e-07;21.00354803636565;0.751641121059336;0.012601677259424677;0.01259927355040054;9.085220914346418e-08;-3.499243712221997e-07;0.8309847503371262;1.049746515399735;-2.0806935427973313e-07;5.815926913290542e-08;0.43060171915961554;1.3395848631465634
54.655321;0.4780691176757739;-9.153354955884478e-09;1.6425474890773297e-07;-6.72565041353295e-08;2.045160681417633e-07;21.003755563004166;0.7516569103844161;0.012601816574582756;0.012599205576317767;9.370355673075403e-08;-3.466655695049182e-07;0.8309619893734567;1.0497477269012325;-2.0138261824556736e-07;5.545637065235633e-08;0.4305964588804066;1.3396073964042479
54.894756;0.47807789085342134;-1.6262321582765093e-08;1.662364853350804e-07;-6.884923939318878e-08;1.9710186388810268e-07;21.003957281969043;0.7516723124917509;0.012601968241279037;0.012599153729054983;9.647985511737358e-08;-3.432366171279805e-07;0.8309387623470417;1.0497470579340784;-1.9477393308217613e-07;5.2771512205157284e-08;0.4305907139356157;1.3396300540764703
55.134191;0.47808702648672685;-2.339681623160429e-08;1.6841890916375202e-07;-7.049975898814764e-08;1.895939616956459e-07;21.004153294459254;0.7516873468911859;0.012602132417611673;0.012599118565551461;9.918631915021685e-08;-3.396360902240935e-07;0.8309151426097363;1.0497445552018894;-1.8825542801140078e-07;5.0113731760219037e-08;0.43058447799362615;1.3396527510624443
55.373626;0.4780965169237804;-3.054357622671051e-08;1.7076731296986017e-07;-7.221175363836707e-08;1.820170428401493e-07;21.004343738973905;0.7517020373656831;0.012602309049825546;0.01259910059954418;1.0183121489896163e-07;-3.3586068192861315e-07;0.8308911993987268;1.049740273329449;-1.818311488120647e-07;4.749568406125685e-08;0.4305777475251274;1.3396753927008946
55.852495;0.4781063521168822;-3.769085514691969e-08;1.732450661756461e-07;-7.398613077471224e-08;1.743924212700027e-07;21.004528723550216;0.7517164092989634;0.012602497852579332;0.012599100280634268;1.0442255801748258e-07;-3.319041277706615e-07;0.8308669997700779;1.0497342687843771;-1.755003654041113e-07;4.493413154264061e-08;0.4305705224163205;1.339697885815052
56.331365;0.47811652193137;-4.483093722165563e-08;1.7581513988014054e-07;-7.582152870309268e-08;1.667374700967553e-07;21.00470834052139;0.7517304870160179;0.01260269842410201;0.012599117971512476;1.0696597578474925e-07;-3.2775736802738844e-07;0.8308426171779038;1.0497265907686453;-1.6926138806318966e-07;4.244905906944095e-08;0.43056280432236715;1.3397201420751734
56.810235;0.47812701552354697;-5.196068861643366e-08;1.7844025415339825e-07;-7.7716689272773e-08;1.590656710071361e-07;21.00488266554515;0.7517442905482061;0.012602910330720838;0.012599153981125658;1.0946638803185892e-07;-3.234104983671706e-07;0.8308181328322903;1.0497172794046767;-1.6311321948663458e-07;4.0062881863307816e-08;0.4305545953234998;1.339742073666632
57.289104;0.47813781942872013;-5.9081302433163115e-08;1.8108294386020263e-07;-7.96731881393548e-08;1.5138925073994507e-07;21.005051738387547;0.7517578301529585;0.01260313308491578;0.012599208628545381;1.1193051922089308e-07;-3.1885484641512643e-07;0.8307936235699883;1.0497063726077622;-1.5705546993719485e-07;3.7799770232916505e-08;0.43054589988238834;1.3397635913527832
57.767974;0.47814891681195604;-6.619671204697e-08;1.8370735400826927e-07;-8.169700773362582e-08;1.437218679894031e-07;21.005215598077218;0.7517711027708368;0.012603366093076038;0.012599282264762693;1.1436578694115338e-07;-3.140842450109165e-07;0.8307691515618614;1.04969391181391;-1.5108790762203221e-07;3.568358917769815e-08;0.4305367259090923;1.3397846128961033
58.246844;0.47816028616523804;-7.33103407240353e-08;1.8628133494529488e-07;-8.379685906877817e-08;1.36075985957923e-07;21.005374357204325;0.7517840991310706;0.01260360859432;0.01259937524556039;1.1677849684334204e-07;-3.090963720382154e-07;0.8307447664935912;1.0496799490624287;-1.4521038163741174e-07;3.373725192844691e-08;0.4305270820598476;1.3398050722077182
59.204583;0.47817190197314746;-8.042255526840374e-08;1.8877738202917764e-07;-8.59813625383793e-08;1.2845971517848022e-07;21.00552825796005;0.7517968146540844;0.012603859585805394;0.012599487878975286;1.1917382944438207e-07;-3.038941470415093e-07;0.8307205133308196;1.049664550515389;-1.3942175322533368e-07;3.1984327878248975e-08;0.43051697568767977;1.3398249184382514
60.162322;0.47818373941457815;-8.753094213130586e-08;1.911720139759012e-07;-8.825854378797749e-08;1.2087930623863534e-07;21.005677662196614;0.7518092520611859;0.012604117723732867;0.01259962030043297;1.2155524291158894e-07;-2.9848591292023747e-07;0.8306964360633812;1.0496477826236457;-1.3371878689414817e-07;3.044840966197384e-08;0.4305064163312017;1.339844114203593
61.120061;0.47819577846603467;-9.463277555230623e-08;1.9344431969620845e-07;-9.063705476516575e-08;1.1334150079144324e-07;21.005822966260915;0.7518214181053198;0.012604381310771798;0.012599772282599411;1.2392352529448394e-07;-2.928833917179134e-07;0.8306725774920483;1.0496296938991119;-1.2809843632440958e-07;2.9149767347889668e-08;0.43049542014124026;1.3398626364951534
62.0778;0.4782080040747579;-1.0172682390881836e-07;1.9557597782532844e-07;-9.312740908758958e-08;1.0585203616753985e-07;21.00596453099401;0.7518333213135583;0.012604648528402072;0.01259994310921373;1.262766459336625e-07;-2.870997952295353e-07;0.8306489791444337;1.049610312282695;-1.225617987212695e-07;2.8103999345473784e-08;0.4304840073759794;1.339880466735083
63.03554;0.47822040577250496;-1.0881363122506243e-07;1.9755285411195144e-07;-9.574133878252054e-08;9.841516156465612e-08;21.006102710267204;0.7518449719485798;0.012604917712231309;0.012600131564056224;1.286102457825244e-07;-2.811504309249397e-07;0.8306256798809128;1.0495896524729464;-1.1711562265492374e-07;2.7324300670562087e-08;0.43047219676730497;1.3398975744709063
63.993279;0.4782329777287562;-1.1589525706538132e-07;1.9936574558703697e-07;-9.848846915924576e-08;9.10337981891586e-08;21.006237908702225;0.7518563813602247;0.012605187413641748;0.012600336002335035;1.3091929423961981e-07;-2.7505336988982136e-07;0.8306027115640804;1.049567725666783;-1.1177178741772651e-07;2.682329101221466e-08;0.430460004703659;1.3399139176996273
64.951018;0.47824571517081416;-1.2297429400044298e-07;2.0100928234280817e-07;-1.0137394195823948e-07;8.370781423450168e-08;21.006370558063313;0.7518675605762106;0.0126054563451501;0.012600554566238192;1.3320006440505713e-07;-2.688289192421939e-07;0.8305800941614476;1.0495445531703562;-1.0654531175954025e-07;2.6611450166158725e-08;0.4304474479636325;1.339929461162342
65.908757;0.4782586088599242;-1.30052935759582e-07;2.0248023461243245e-07;-1.0439940408605995e-07;7.643346511380863e-08;21.006501033577447;0.7518785238110163;0.0126057232916063;0.012600785504152825;1.3545013423961582e-07;-2.6249937227126937e-07;0.8305578349553316;1.0495201733160733;-1.014512310071956e-07;2.6695164695971736e-08;0.4304345450998784;1.3399441878106493
66.866497;0.4782716418650315;-1.3713303149371139e-07;2.037766408650071e-07;-1.0756429309071662e-07;6.920542004415882e-08;21.006629584763783;0.7518892965721405;0.01260598700866249;0.012601027351955582;1.3766667228562262e-07;-2.560869799440794e-07;0.8305359338628417;1.0494946341907907;-9.650322618140989e-08;2.7076932987456676e-08;0.43042131647255133;1.3399580897898347
67.824236;0.4782847907317486;-1.4421561179603653e-07;2.0489800495142722e-07;-1.1086504135157404e-07;6.20184972843833e-08;21.006756292480464;0.75189991841158;0.012606246270544595;0.012601278879615945;1.3984477930537559e-07;-2.496094892463201e-07;0.8305143883431603;1.0494679851020017;-9.171395178470046e-08;2.7756008782783685e-08;0.4304077853832375;1.33997115121532
68.781975;0.4782980311367505;-1.5129942264263985e-07;2.0584506177213227e-07;-1.1429384474704741e-07;5.486764880528831e-08;21.006881078561886;0.7519104377057699;0.012606500056277146;0.01260153892149617;1.4197632060122377e-07;-2.4307864135488015e-07;0.8304931941344406;1.0494402787358175;-8.709453006785212e-08;2.8728676008088537e-08;0.43039397935564083;1.339983344420597
69.739714;0.4783113419407749;-1.5837964695779945e-07;2.066178472079474e-07;-1.178392660801554e-07;4.7748163454516186e-08;21.007003802632397;0.7519209049653335;0.012606747608996934;0.01260180628348684;1.44049331508726e-07;-2.365026046518572e-07;0.8304723478334097;1.0494115797087378;-8.265314755911301e-08;2.99882336212546e-08;0.430379928719452;1.3399946489571468
70.697454;0.4783247051426669;-1.6544669339098722e-07;2.0721460700710822e-07;-1.2148864304459346e-07;4.0656864461732305e-08;21.007124392532255;0.7519313675121482;0.012606988308665136;0.01260207980769711;1.4604879671414959e-07;-2.2988780359723703e-07;0.8304518497738876;1.049381968239163;-7.839454500841699e-08;3.152480803368354e-08;0.4303656638467319;1.340005073426626
71.655193;0.4783381055632804;-1.7248547322427335e-07;2.076336096520304e-07;-1.2523014684295585e-07;3.359305757483657e-08;21.00724290322292;0.7519418674862595;0.012607221587956902;0.012602358414405894;1.4795892452256218e-07;-2.23239622951527e-07;0.8304317022219024;1.0493515365435278;-7.432103919935428e-08;3.332672059305541e-08;0.43035121522715786;1.340014655274531
72.655193;0.47835153000713826;-1.794765832077352e-07;2.0787487554954288e-07;-1.2905245222571986e-07;2.655924545902111e-08;21.007359444050856;0.7519524427703123;0.012607446974111456;0.012602641018534885;1.4976434287428532e-07;-2.1656445927232284e-07;0.830411909072239;1.0493203833809268;-7.043393494407083e-08;3.5383265942355105e-08;0.43033661531840545;1.3400234433881806
73.655193;0.47836496562245023;-1.8639872553545416e-07;2.0793925622775458e-07;-1.3294294319265836e-07;1.9561458918908248e-08;21.00747405415286;0.7519631257360504;0.012607664125813158;0.012602926492953755;1.5144986573105961e-07;-2.0987352163763976e-07;0.8303924803781887;1.0492886098676142;-6.67344891377113e-08;3.7686496058905944e-08;0.4303218990027265;1.3400314848189991
74.655193;0.47837839779040614;-1.9323050285284093e-07;2.0782668767458485e-07;-1.3688786532041077e-07;1.2608336505358047e-08;21.007586695660514;0.7519739390991712;0.01260787285308479;0.01260321374435226;1.5300158533664638e-07;-2.0318513785453382e-07;0.8303734352654318;1.0492563175775602;-6.322470773029089e-08;4.023001117327944e-08;0.43030710256418864;1.3400388259335614
75.655193;0.47839180522672975;-1.999519339791495e-07;2.0753612043139735e-07;-1.4087447430815976e-07;5.709562111515545e-09;21.007697350843905;0.7519848905258556;0.012608073191419373;0.012603501742847939;1.5440706656916529e-07;-1.9652203835891396e-07;0.8303547960500531;1.0492236085389433;-5.990834146163655e-08;4.300482528008107e-08;0.430292260407546;1.3400455224084027
76.655193;0.47840515480481166;-2.0654672661213167e-07;2.0706701897405096e-07;-1.4489244476491643e-07;-1.1243525717246224e-09;21.007806028219257;0.7519959698967296;0.012608265453567977;0.012603789449637765;1.5565296235952265e-07;-1.8990670035523472e-07;0.8303365798958754;1.049190584280385;-5.6790031819702775e-08;4.599626542955097e-08;0.43027740281349885;1.3400516453588573
77.655193;0.47841840179031486;-2.1300387567772214e-07;2.064210098189291e-07;-1.489340981897078e-07;-7.881715021709882e-09;21.007912668206764;0.7520071535981865;0.012608450179541725;0.012604075779803537;1.567251814133282e-07;-1.8336082992073697e-07;0.8303188029661872;1.0491573414674704;-5.387120687617444e-08;4.918486408111615e-08;0.4302625591059452;1.3400572750275237
78.655193;0.4784314958861826;-2.1931793266499177e-07;2.056017723594118e-07;-1.5299296447201512e-07;-1.4550431442122895e-08;21.00801710829604;0.7520184122672396;0.012608628037519758;0.012604359681948653;1.576132390831156e-07;-1.769070299856088e-07;0.8303014902273645;1.0491239673736898;-5.114745579542148e-08;5.254881542292167e-08;0.43024775933612913;1.340062488344385
79.655193;0.478444389670559;-2.25488935004757e-07;2.0461335307193524e-07;-1.5706070955979392e-07;-2.1116766824459216e-08;21.00811912301649;0.7520297176495334;0.012608799732995762;0.012604640228505689;1.5831429515548238e-07;-1.7056663221868896e-07;0.8302846746343321;1.0490905371039982;-4.8610908691018605e-08;5.606523339487068e-08;0.43023303043014594;1.340067352463553
80.655193;0.47845704574101544;-2.3152133101347236e-07;2.034613531096761e-07;-1.61125604622649e-07;-2.756253264813191e-08;21.008218465940157;0.7520410480811535;0.012608965926975968;0.012604916618732833;1.5883351525637646e-07;-1.6435542315285834e-07;0.8302683905890237;1.0490571103877793;-4.625366886275975e-08;5.97100413329512e-08;0.4302183957365722;1.340071924984313
81.655193;0.47846943800662645;-2.3742236777107757e-07;2.0215639387036595e-07;-1.6517369114740733e-07;-3.3866809079355966e-08;21.008314914527116;0.7520523892674544;0.01260912716153042;0.012605188122858057;1.591809544904524e-07;-1.5828274948781602e-07;0.8302526719867555;1.0490237345534714;-4.406950724508124e-08;6.345724485579698e-08;0.4302038781099769;1.3400762554264851
82.655193;0.47848154668770776;-2.4320094082981957e-07;2.0071346815521488e-07;-1.6919003395592833e-07;-4.00110221858843e-08;21.008408310587804;0.7520637282438635;0.012609283795978856;0.012605454012613397;1.593678459602522e-07;-1.5235343587201902e-07;0.8302375504222014;1.048990455572625;-4.205508246144017e-08;6.727883899963354e-08;0.4301894990135654;1.340080381863618
83.655193;0.47849335298266316;-2.4886575660070204e-07;1.991482408415641e-07;-1.7315887347751145e-07;-4.598122701238498e-08;21.008498591625298;0.752075046849453;0.01260943596244502;0.012605713534995063;1.5940440390190122e-07;-1.465694974211026e-07;0.8302230453622547;1.048957326368641;-4.020976387400556e-08;7.114674195597516e-08;0.43017527825068924;1.3400843210930264
84.655193;0.47850483745378847;-2.54422943366802e-07;1.9747557812141933e-07;-1.7706324213070632e-07;-5.176714004097744e-08;21.00858582523709;0.7520863214316273;0.012609583591247498;0.01260596597517187;1.5929911238435807e-07;-1.4093217886374204e-07;0.8302091562550035;1.0489244096474346;-3.8533116708468166e-08;7.503596867673721e-08;0.43016123798044564;1.3400880618851456
85.655193;0.4785159812686758;-2.598733772440653e-07;1.957102223699324e-07;-1.8088301257724267e-07;-5.736100988968626e-08;21.008670176497183;0.75209752691494;0.01260972648658714;0.012606210737805237;1.5905928935845538e-07;-1.3544441374037188e-07;0.8301958692416098;1.0488917778437779;-3.702313928312975e-08;7.89251960575957e-08;0.4301474053789382;1.3400915703922447
86.655193;0.47852676722572374;-2.652104761374137e-07;1.938670593515751e-07;-1.8459219352583197e-07;-6.275651520868627e-08;21.008751813370985;0.7521086390344998;0.01260986433476463;0.012606447349776008;1.5869235087809113e-07;-1.301111481104757e-07;0.8301831649576554;1.0488595125115807;-3.567684640617605e-08;8.279425507418422e-08;0.43013381320258076;1.3400948051115245
87.655193;0.478537179145579;-2.704221010327814e-07;1.91959638221794e-07;-1.881608695442008e-07;-6.794712585005156e-08;21.0088308789978;0.7521196340660657;0.012609996670287721;0.01260667540733108;1.5820708410369988e-07;-1.249368570261704e-07;0.8301710172898183;1.04882770831953;-3.4490172073049936e-08;8.66230814435618e-08;0.4301204999272555;1.340097729849108
88.655193;0.47854720228692427;-2.7549588600099474e-07;1.8999864007208586e-07;-1.915624665176973e-07;-7.292528050355525e-08;21.008907538091528;0.7521304906893861;0.01261012292976292;0.012606894550153139;1.5761546040348277e-07;-1.1992313396172646e-07;0.8301593954229747;1.0487964793160474;-3.3456656420857256e-08;9.039366049076384e-08;0.4301075080239486;1.3401003169879113
89.655193;0.47855682547440603;-2.80422462882785e-07;1.8799361398588341e-07;-1.947785880820898e-07;-7.768178658056494e-08;21.008981991453457;0.7521411927019778;0.012610242531243097;0.012607104486586735;1.5693390148435335e-07;-1.1506896197369465e-07;0.8301482719799697;1.04876595834563;-3.2567732415036157e-08;9.409245018295497e-08;0.43009488141079066;1.3401025463253275
90.655193;0.4785660419026499;-2.8519530571813153e-07;1.8595628143629403e-07;-1.977975162737571e-07;-8.220411742727884e-08;21.009054403256766;0.7521517262717456;0.012610354878401144;0.012607305016742612;1.5618042661988248e-07;-1.1037232039965655e-07;0.8301376277500881;1.048736285944005;-3.1814111803450483e-08;9.7710536880834e-08;0.4300826651228309;1.3401044027803675
91.655193;0.4785748491607704;-2.898093526514213e-07;1.838995517326155e-07;-2.0061119213003653e-07;-8.647558599484667e-08;21.00912479715208;0.7521620725734426;0.01261045939173134;0.012607495992763281;1.5536914925227768e-07;-1.0583171347117375e-07;0.830127451033096;1.0487075964768442;-3.118557801266931e-08;1.0124035091214007e-07;0.4300709062663481;1.3401058707622333
92.655193;0.47858324986973017;-2.942586766808164e-07;1.8183323596648743e-07;-2.0321483174278726e-07;-9.047794485387985e-08;21.009193020309258;0.7521722026227092;0.01261055559736462;0.012607677231965025;1.5450883925623397e-07;-1.0144924554532049e-07;0.8301177336776508;1.0486800123283422;-3.066963673483236e-08;1.0467179844343503e-07;0.4300596515938223;1.3401069331262878
93.655193;0.4785912503743779;-2.985342242419129e-07;1.7976383711769304e-07;-2.056077511626928e-07;-9.419612902688088e-08;21.009258778575223;0.7521820777984412;0.01261064317314967;0.012607848450403678;1.5360687530690455e-07;-9.723373882817639e-08;0.830108464941762;1.0486536479933446;-3.0252333756155466e-08;1.0799163905509774e-07;0.43004894307731956;1.3401075713214923
94.655193;0.4785988568165121;-3.0262375442113076e-07;1.7769871276462678e-07;-2.0779272011578859e-07;-9.762101684282216e-08;21.00932168282572;0.7521916542084988;0.012610721983865784;0.012608009238186208;1.5267363249170368e-07;-9.320003799212829e-08;0.8300996329706917;1.0486286181012443;-2.9920833206653504e-08;1.1118549673312268e-07;0.43003881859114074;1.3401077568158704
95.655193;0.47860607030358376;-3.0651237437809035e-07;1.756486533408893e-07;-2.097742581132607e-07;-1.0074890668652856e-07;21.00938127710178;0.7522008835348101;0.012610792126896534;0.012608159064925135;1.5172413692439864e-07;-8.936584126323951e-08;0.8300912405317856;1.0486050392444155;-2.966426826170677e-08;1.142394522452522e-07;0.43002931649971665;1.3401074541521465
96.655193;0.47861288194354457;-3.1018189619325495e-07;1.7362802581535294e-07;-2.115578493490089e-07;-1.0358006505655202e-07;21.00943707138997;0.7522097077765779;0.012610853883382926;0.012608297371946594;1.5077665890036135e-07;-8.575027859618577e-08;0.8300833183010647;1.0485830237629572;-2.947413460902496e-08;1.1713909278772971e-07;0.43002047639861457;1.3401066476268606
97.655193;0.4786192690142011;-3.1361056584558833e-07;1.716554718244504e-07;-2.1315006112044637e-07;-1.0611834318809538e-07;21.009488610412298;0.752218057273172;0.012610907575758607;0.012608423734914442;1.4984971812862377e-07;-8.237453805037458e-08;0.8300759192474;1.0485626766749536;-2.934542674360173e-08;1.1986649485731255e-07;0.43001233575753023;1.340105364263315
98.655193;0.4786251943573587;-3.1677370059894925e-07;1.697551986155662e-07;-2.145581752353517e-07;-1.0837096546673752e-07;21.00953552840194;0.7522258549951467;0.012610953517215645;0.012608537899863548;1.4896090878742723e-07;-7.926170493359532e-08;0.8300691018225838;1.0485441000541376;-2.9274951090101747e-08;1.2239886912779502e-07;0.43000492877093943;1.3401036735183771
99.655193;0.47863060979913885;-3.196452677577617e-07;1.6795741748882036e-07;-2.1578861015059268e-07;-1.1034539829356443e-07;21.00957754566533;0.7522330198499764;0.012610992109120239;0.01260863964948868;1.4812711501468256e-07;-7.643571516182761e-08;0.8300629176296906;1.0485273976468072;-2.925618651285613e-08;1.2471082203513607e-07;0.4299982890072138;1.3401016789168516
100.0;0.4786354624684159;-3.22200923951185e-07;1.662970053389549e-07;-2.1684502757306308e-07;-1.1204447313653183e-07;21.009614456854926;0.7522394680588311;0.012611023867980558;0.012608728685009762;1.4736319867654334e-07;-7.392027192250082e-08;0.8300574094753087;1.0485126716141782;-2.927554789385455e-08;1.2677811650039755e-07;0.4299924504034294;1.340099517312586
