time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;InfiniteBus_BUS_NetworkFrequencyPu;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;NetworkFrequencyPu
0.000000000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.963e-01;3.304e-01;1.041e+00;1.650e-02;1.375e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.000001000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.963e-01;3.304e-01;1.041e+00;1.650e-02;1.375e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.000128000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.963e-01;3.304e-01;1.041e+00;1.650e-02;1.375e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.000192000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.963e-01;3.303e-01;1.041e+00;1.650e-02;1.375e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.000448000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.963e-01;3.303e-01;1.041e+00;1.650e-02;1.375e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.000512000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.963e-01;3.303e-01;1.041e+00;1.650e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.000576000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.650e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.001064000;1.041e+00;4.126e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.650e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.001128000;1.041e+00;4.127e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.001256000;1.041e+00;4.127e-01;3.436e-01;3.965e-01;3.302e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.001320000;1.041e+00;4.127e-01;3.436e-01;3.965e-01;3.301e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.001768000;1.041e+00;4.127e-01;3.436e-01;3.965e-01;3.301e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.001896000;1.041e+00;4.127e-01;3.436e-01;3.966e-01;3.301e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.002280000;1.041e+00;4.127e-01;3.436e-01;3.966e-01;3.301e-01;1.041e+00;3.964e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.002408000;1.041e+00;4.128e-01;3.436e-01;3.966e-01;3.301e-01;1.041e+00;3.965e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.002792000;1.041e+00;4.128e-01;3.436e-01;3.966e-01;3.301e-01;1.041e+00;3.965e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.003048000;1.041e+00;4.128e-01;3.436e-01;3.967e-01;3.301e-01;1.041e+00;3.965e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.003304000;1.041e+00;4.128e-01;3.435e-01;3.967e-01;3.301e-01;1.041e+00;3.965e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.003560000;1.041e+00;4.129e-01;3.435e-01;3.967e-01;3.301e-01;1.041e+00;3.966e-01;3.303e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.003816000;1.041e+00;4.129e-01;3.435e-01;3.967e-01;3.301e-01;1.041e+00;3.966e-01;3.302e-01;1.041e+00;1.651e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.004072000;1.041e+00;4.129e-01;3.435e-01;3.968e-01;3.301e-01;1.041e+00;3.966e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.004328000;1.041e+00;4.130e-01;3.435e-01;3.968e-01;3.301e-01;1.041e+00;3.967e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.004584000;1.041e+00;4.130e-01;3.435e-01;3.968e-01;3.301e-01;1.041e+00;3.967e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.004840000;1.041e+00;4.130e-01;3.435e-01;3.969e-01;3.301e-01;1.041e+00;3.967e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.005096000;1.041e+00;4.130e-01;3.435e-01;3.969e-01;3.301e-01;1.041e+00;3.968e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.005352000;1.041e+00;4.131e-01;3.435e-01;3.969e-01;3.301e-01;1.041e+00;3.968e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.005608000;1.041e+00;4.131e-01;3.435e-01;3.969e-01;3.300e-01;1.041e+00;3.968e-01;3.302e-01;1.041e+00;1.652e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.005847000;1.041e+00;4.131e-01;3.435e-01;3.970e-01;3.300e-01;1.041e+00;3.969e-01;3.302e-01;1.041e+00;1.653e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.005975000;1.041e+00;4.131e-01;3.435e-01;3.970e-01;3.300e-01;1.041e+00;3.969e-01;3.302e-01;1.041e+00;1.653e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.006103000;1.041e+00;4.132e-01;3.435e-01;3.970e-01;3.300e-01;1.041e+00;3.969e-01;3.302e-01;1.041e+00;1.653e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.006359000;1.041e+00;4.132e-01;3.435e-01;3.970e-01;3.300e-01;1.041e+00;3.969e-01;3.302e-01;1.041e+00;1.653e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.006615000;1.041e+00;4.133e-01;3.435e-01;3.971e-01;3.300e-01;1.041e+00;3.970e-01;3.302e-01;1.041e+00;1.653e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.007127000;1.041e+00;4.133e-01;3.435e-01;3.972e-01;3.300e-01;1.041e+00;3.970e-01;3.302e-01;1.041e+00;1.653e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.007588000;1.041e+00;4.134e-01;3.435e-01;3.972e-01;3.300e-01;1.041e+00;3.971e-01;3.302e-01;1.041e+00;1.654e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.008049000;1.041e+00;4.135e-01;3.435e-01;3.973e-01;3.300e-01;1.041e+00;3.971e-01;3.302e-01;1.041e+00;1.654e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.008510000;1.041e+00;4.135e-01;3.435e-01;3.974e-01;3.300e-01;1.041e+00;3.972e-01;3.302e-01;1.041e+00;1.654e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.008971000;1.041e+00;4.136e-01;3.434e-01;3.974e-01;3.300e-01;1.041e+00;3.973e-01;3.302e-01;1.041e+00;1.654e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.009431000;1.041e+00;4.137e-01;3.434e-01;3.975e-01;3.300e-01;1.041e+00;3.973e-01;3.302e-01;1.041e+00;1.655e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.009892000;1.041e+00;4.137e-01;3.434e-01;3.976e-01;3.300e-01;1.041e+00;3.974e-01;3.302e-01;1.041e+00;1.655e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.010353000;1.041e+00;4.138e-01;3.434e-01;3.976e-01;3.300e-01;1.041e+00;3.975e-01;3.301e-01;1.041e+00;1.655e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.010814000;1.041e+00;4.138e-01;3.434e-01;3.977e-01;3.300e-01;1.041e+00;3.975e-01;3.301e-01;1.041e+00;1.655e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.011275000;1.041e+00;4.139e-01;3.434e-01;3.977e-01;3.300e-01;1.041e+00;3.976e-01;3.301e-01;1.041e+00;1.656e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.011735000;1.041e+00;4.140e-01;3.434e-01;3.978e-01;3.300e-01;1.041e+00;3.977e-01;3.301e-01;1.041e+00;1.656e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.012196000;1.041e+00;4.141e-01;3.434e-01;3.979e-01;3.300e-01;1.041e+00;3.977e-01;3.301e-01;1.041e+00;1.656e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.012657000;1.041e+00;4.141e-01;3.434e-01;3.979e-01;3.300e-01;1.041e+00;3.978e-01;3.301e-01;1.041e+00;1.656e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.013118000;1.041e+00;4.142e-01;3.434e-01;3.980e-01;3.300e-01;1.041e+00;3.978e-01;3.301e-01;1.041e+00;1.657e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.013579000;1.041e+00;4.143e-01;3.434e-01;3.981e-01;3.300e-01;1.041e+00;3.979e-01;3.301e-01;1.041e+00;1.657e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.014039000;1.041e+00;4.143e-01;3.434e-01;3.981e-01;3.300e-01;1.041e+00;3.980e-01;3.301e-01;1.041e+00;1.657e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.014500000;1.041e+00;4.144e-01;3.434e-01;3.982e-01;3.300e-01;1.041e+00;3.980e-01;3.301e-01;1.041e+00;1.657e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.014961000;1.041e+00;4.144e-01;3.434e-01;3.982e-01;3.300e-01;1.041e+00;3.981e-01;3.301e-01;1.041e+00;1.658e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.015422000;1.041e+00;4.145e-01;3.434e-01;3.983e-01;3.300e-01;1.041e+00;3.982e-01;3.301e-01;1.041e+00;1.658e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.015883000;1.041e+00;4.145e-01;3.434e-01;3.983e-01;3.300e-01;1.041e+00;3.982e-01;3.301e-01;1.041e+00;1.658e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.016343000;1.041e+00;4.146e-01;3.434e-01;3.984e-01;3.300e-01;1.041e+00;3.983e-01;3.301e-01;1.041e+00;1.658e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.016804000;1.041e+00;4.147e-01;3.434e-01;3.985e-01;3.300e-01;1.041e+00;3.983e-01;3.301e-01;1.041e+00;1.659e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.017265000;1.041e+00;4.147e-01;3.434e-01;3.985e-01;3.300e-01;1.041e+00;3.984e-01;3.301e-01;1.041e+00;1.659e-02;1.374e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.017726000;1.041e+00;4.148e-01;3.433e-01;3.986e-01;3.299e-01;1.041e+00;3.984e-01;3.301e-01;1.041e+00;1.659e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.018187000;1.041e+00;4.148e-01;3.433e-01;3.986e-01;3.299e-01;1.041e+00;3.985e-01;3.301e-01;1.041e+00;1.659e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.018647000;1.041e+00;4.149e-01;3.433e-01;3.987e-01;3.299e-01;1.041e+00;3.985e-01;3.301e-01;1.041e+00;1.659e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.019108000;1.041e+00;4.149e-01;3.433e-01;3.987e-01;3.299e-01;1.041e+00;3.986e-01;3.301e-01;1.041e+00;1.660e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.019569000;1.041e+00;4.150e-01;3.433e-01;3.988e-01;3.299e-01;1.041e+00;3.986e-01;3.301e-01;1.041e+00;1.660e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.020030000;1.041e+00;4.150e-01;3.433e-01;3.988e-01;3.299e-01;1.041e+00;3.987e-01;3.301e-01;1.041e+00;1.660e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.020491000;1.041e+00;4.151e-01;3.433e-01;3.988e-01;3.299e-01;1.041e+00;3.987e-01;3.301e-01;1.041e+00;1.660e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.020951000;1.041e+00;4.151e-01;3.433e-01;3.989e-01;3.299e-01;1.041e+00;3.988e-01;3.301e-01;1.041e+00;1.661e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.021412000;1.041e+00;4.152e-01;3.433e-01;3.989e-01;3.299e-01;1.041e+00;3.988e-01;3.301e-01;1.041e+00;1.661e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.021873000;1.041e+00;4.152e-01;3.433e-01;3.990e-01;3.299e-01;1.041e+00;3.989e-01;3.301e-01;1.041e+00;1.661e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.022334000;1.041e+00;4.153e-01;3.433e-01;3.990e-01;3.299e-01;1.041e+00;3.989e-01;3.301e-01;1.041e+00;1.661e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.022795000;1.041e+00;4.153e-01;3.433e-01;3.991e-01;3.299e-01;1.041e+00;3.989e-01;3.301e-01;1.041e+00;1.661e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.023255000;1.041e+00;4.153e-01;3.433e-01;3.991e-01;3.299e-01;1.041e+00;3.990e-01;3.301e-01;1.041e+00;1.661e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.023716000;1.041e+00;4.154e-01;3.433e-01;3.991e-01;3.299e-01;1.041e+00;3.990e-01;3.301e-01;1.041e+00;1.662e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.024177000;1.041e+00;4.154e-01;3.433e-01;3.992e-01;3.299e-01;1.041e+00;3.990e-01;3.301e-01;1.041e+00;1.662e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.024638000;1.041e+00;4.155e-01;3.433e-01;3.992e-01;3.299e-01;1.041e+00;3.991e-01;3.301e-01;1.041e+00;1.662e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.025099000;1.041e+00;4.155e-01;3.433e-01;3.993e-01;3.299e-01;1.041e+00;3.991e-01;3.301e-01;1.041e+00;1.662e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.025559000;1.041e+00;4.155e-01;3.433e-01;3.993e-01;3.299e-01;1.041e+00;3.992e-01;3.301e-01;1.041e+00;1.662e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.026020000;1.041e+00;4.156e-01;3.433e-01;3.993e-01;3.299e-01;1.041e+00;3.992e-01;3.301e-01;1.041e+00;1.662e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.026942000;1.041e+00;4.156e-01;3.433e-01;3.994e-01;3.299e-01;1.041e+00;3.993e-01;3.301e-01;1.041e+00;1.663e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.027771000;1.041e+00;4.157e-01;3.433e-01;3.994e-01;3.299e-01;1.041e+00;3.993e-01;3.301e-01;1.041e+00;1.663e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.028601000;1.041e+00;4.157e-01;3.433e-01;3.995e-01;3.299e-01;1.041e+00;3.994e-01;3.301e-01;1.041e+00;1.663e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.029430000;1.041e+00;4.158e-01;3.433e-01;3.995e-01;3.299e-01;1.041e+00;3.994e-01;3.301e-01;1.041e+00;1.663e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.030260000;1.041e+00;4.158e-01;3.433e-01;3.996e-01;3.299e-01;1.041e+00;3.995e-01;3.301e-01;1.041e+00;1.663e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.031089000;1.041e+00;4.159e-01;3.433e-01;3.996e-01;3.299e-01;1.041e+00;3.995e-01;3.301e-01;1.041e+00;1.664e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.031919000;1.041e+00;4.159e-01;3.433e-01;3.997e-01;3.299e-01;1.041e+00;3.995e-01;3.301e-01;1.041e+00;1.664e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.032748000;1.041e+00;4.160e-01;3.433e-01;3.997e-01;3.299e-01;1.041e+00;3.996e-01;3.301e-01;1.041e+00;1.664e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.033577000;1.041e+00;4.160e-01;3.433e-01;3.998e-01;3.299e-01;1.041e+00;3.996e-01;3.301e-01;1.041e+00;1.664e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.034407000;1.041e+00;4.161e-01;3.433e-01;3.998e-01;3.299e-01;1.041e+00;3.997e-01;3.301e-01;1.041e+00;1.664e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.035236000;1.041e+00;4.161e-01;3.433e-01;3.998e-01;3.299e-01;1.041e+00;3.997e-01;3.300e-01;1.041e+00;1.664e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.036066000;1.041e+00;4.161e-01;3.433e-01;3.999e-01;3.299e-01;1.041e+00;3.997e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.036895000;1.041e+00;4.162e-01;3.433e-01;3.999e-01;3.299e-01;1.041e+00;3.998e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.037725000;1.041e+00;4.162e-01;3.433e-01;3.999e-01;3.299e-01;1.041e+00;3.998e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.038554000;1.041e+00;4.162e-01;3.433e-01;4.000e-01;3.299e-01;1.041e+00;3.998e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.039383000;1.041e+00;4.163e-01;3.433e-01;4.000e-01;3.299e-01;1.041e+00;3.998e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.040213000;1.041e+00;4.163e-01;3.433e-01;4.000e-01;3.299e-01;1.041e+00;3.999e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.042701000;1.041e+00;4.163e-01;3.433e-01;4.000e-01;3.299e-01;1.041e+00;3.999e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.043531000;1.041e+00;4.163e-01;3.433e-01;4.001e-01;3.299e-01;1.041e+00;3.999e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.044360000;1.041e+00;4.164e-01;3.433e-01;4.001e-01;3.299e-01;1.041e+00;4.000e-01;3.300e-01;1.041e+00;1.665e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.045360000;1.041e+00;4.164e-01;3.433e-01;4.001e-01;3.299e-01;1.041e+00;4.000e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.047360000;1.041e+00;4.164e-01;3.433e-01;4.001e-01;3.299e-01;1.041e+00;4.000e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.048360000;1.041e+00;4.164e-01;3.433e-01;4.002e-01;3.299e-01;1.041e+00;4.000e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.049360000;1.041e+00;4.164e-01;3.433e-01;4.002e-01;3.299e-01;1.041e+00;4.000e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.050360000;1.041e+00;4.165e-01;3.433e-01;4.002e-01;3.299e-01;1.041e+00;4.001e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.056360000;1.041e+00;4.165e-01;3.433e-01;4.002e-01;3.299e-01;1.041e+00;4.001e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.057360000;1.041e+00;4.165e-01;3.433e-01;4.003e-01;3.299e-01;1.041e+00;4.001e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.059360000;1.041e+00;4.165e-01;3.433e-01;4.003e-01;3.299e-01;1.041e+00;4.001e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.060360000;1.041e+00;4.166e-01;3.432e-01;4.003e-01;3.298e-01;1.041e+00;4.001e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.064360000;1.041e+00;4.166e-01;3.432e-01;4.003e-01;3.298e-01;1.041e+00;4.001e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
0.065360000;1.041e+00;4.166e-01;3.432e-01;4.003e-01;3.298e-01;1.041e+00;4.002e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.989994000;1.041e+00;4.166e-01;3.432e-01;4.003e-01;3.298e-01;1.041e+00;4.002e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.989994000;1.041e+00;4.167e-01;3.433e-01;4.003e-01;3.298e-01;1.041e+00;4.002e-01;3.300e-01;1.041e+00;1.667e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.989995000;1.041e+00;4.166e-01;3.432e-01;4.003e-01;3.298e-01;1.041e+00;4.002e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990026000;1.041e+00;4.166e-01;3.432e-01;4.003e-01;3.298e-01;1.041e+00;4.002e-01;3.300e-01;1.041e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990058000;1.040e+00;4.165e-01;3.432e-01;4.003e-01;3.299e-01;1.041e+00;4.002e-01;3.300e-01;1.040e+00;1.666e-02;1.373e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990122000;1.040e+00;4.164e-01;3.431e-01;4.003e-01;3.298e-01;1.040e+00;4.002e-01;3.300e-01;1.040e+00;1.665e-02;1.372e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990186000;1.040e+00;4.163e-01;3.429e-01;4.003e-01;3.298e-01;1.040e+00;4.002e-01;3.300e-01;1.040e+00;1.665e-02;1.372e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990250000;1.039e+00;4.161e-01;3.428e-01;4.003e-01;3.298e-01;1.040e+00;4.002e-01;3.300e-01;1.039e+00;1.664e-02;1.371e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990314000;1.039e+00;4.160e-01;3.427e-01;4.003e-01;3.298e-01;1.039e+00;4.002e-01;3.300e-01;1.039e+00;1.664e-02;1.371e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990378000;1.039e+00;4.158e-01;3.427e-01;4.003e-01;3.299e-01;1.039e+00;4.002e-01;3.300e-01;1.039e+00;1.663e-02;1.371e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990442000;1.038e+00;4.157e-01;3.426e-01;4.003e-01;3.299e-01;1.039e+00;4.002e-01;3.300e-01;1.038e+00;1.663e-02;1.370e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990506000;1.038e+00;4.156e-01;3.424e-01;4.003e-01;3.299e-01;1.039e+00;4.002e-01;3.300e-01;1.038e+00;1.662e-02;1.370e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990570000;1.038e+00;4.155e-01;3.423e-01;4.003e-01;3.299e-01;1.038e+00;4.002e-01;3.300e-01;1.038e+00;1.662e-02;1.369e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990634000;1.038e+00;4.153e-01;3.422e-01;4.003e-01;3.299e-01;1.038e+00;4.002e-01;3.300e-01;1.038e+00;1.661e-02;1.369e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990698000;1.037e+00;4.152e-01;3.422e-01;4.003e-01;3.299e-01;1.038e+00;4.002e-01;3.301e-01;1.037e+00;1.661e-02;1.369e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990826000;1.037e+00;4.149e-01;3.419e-01;4.003e-01;3.299e-01;1.037e+00;4.002e-01;3.301e-01;1.037e+00;1.660e-02;1.368e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.990954000;1.036e+00;4.147e-01;3.417e-01;4.003e-01;3.299e-01;1.036e+00;4.002e-01;3.301e-01;1.036e+00;1.659e-02;1.367e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.991082000;1.035e+00;4.144e-01;3.416e-01;4.003e-01;3.299e-01;1.036e+00;4.001e-01;3.301e-01;1.035e+00;1.658e-02;1.366e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.991210000;1.035e+00;4.142e-01;3.413e-01;4.003e-01;3.299e-01;1.035e+00;4.001e-01;3.301e-01;1.035e+00;1.657e-02;1.365e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.991338000;1.034e+00;4.139e-01;3.412e-01;4.003e-01;3.299e-01;1.034e+00;4.001e-01;3.301e-01;1.034e+00;1.656e-02;1.365e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.991466000;1.033e+00;4.136e-01;3.410e-01;4.003e-01;3.299e-01;1.034e+00;4.001e-01;3.301e-01;1.033e+00;1.655e-02;1.364e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.991722000;1.032e+00;4.131e-01;3.405e-01;4.003e-01;3.299e-01;1.032e+00;4.001e-01;3.301e-01;1.032e+00;1.652e-02;1.362e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.991978000;1.031e+00;4.126e-01;3.401e-01;4.002e-01;3.300e-01;1.031e+00;4.001e-01;3.301e-01;1.031e+00;1.650e-02;1.361e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.992234000;1.030e+00;4.121e-01;3.397e-01;4.003e-01;3.300e-01;1.030e+00;4.001e-01;3.301e-01;1.030e+00;1.648e-02;1.359e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.992490000;1.028e+00;4.116e-01;3.393e-01;4.002e-01;3.300e-01;1.029e+00;4.001e-01;3.302e-01;1.028e+00;1.646e-02;1.357e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.992746000;1.027e+00;4.110e-01;3.389e-01;4.003e-01;3.300e-01;1.027e+00;4.001e-01;3.302e-01;1.027e+00;1.644e-02;1.356e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.993002000;1.026e+00;4.105e-01;3.385e-01;4.003e-01;3.300e-01;1.026e+00;4.001e-01;3.302e-01;1.026e+00;1.642e-02;1.354e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.993258000;1.024e+00;4.100e-01;3.381e-01;4.003e-01;3.300e-01;1.025e+00;4.001e-01;3.302e-01;1.024e+00;1.640e-02;1.352e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.993514000;1.023e+00;4.095e-01;3.377e-01;4.003e-01;3.300e-01;1.023e+00;4.002e-01;3.302e-01;1.023e+00;1.638e-02;1.351e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.993770000;1.022e+00;4.090e-01;3.373e-01;4.003e-01;3.301e-01;1.022e+00;4.002e-01;3.302e-01;1.022e+00;1.636e-02;1.349e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.994026000;1.021e+00;4.085e-01;3.369e-01;4.003e-01;3.301e-01;1.021e+00;4.002e-01;3.302e-01;1.021e+00;1.634e-02;1.348e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.994282000;1.019e+00;4.080e-01;3.364e-01;4.003e-01;3.301e-01;1.020e+00;4.002e-01;3.303e-01;1.019e+00;1.632e-02;1.346e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.994538000;1.018e+00;4.076e-01;3.361e-01;4.004e-01;3.301e-01;1.018e+00;4.002e-01;3.303e-01;1.018e+00;1.630e-02;1.344e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.994794000;1.017e+00;4.071e-01;3.357e-01;4.004e-01;3.301e-01;1.017e+00;4.002e-01;3.303e-01;1.017e+00;1.628e-02;1.343e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.995050000;1.015e+00;4.066e-01;3.352e-01;4.004e-01;3.301e-01;1.016e+00;4.003e-01;3.303e-01;1.015e+00;1.626e-02;1.341e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.995562000;1.013e+00;4.057e-01;3.344e-01;4.005e-01;3.302e-01;1.013e+00;4.003e-01;3.303e-01;1.013e+00;1.623e-02;1.338e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.996074000;1.010e+00;4.047e-01;3.336e-01;4.006e-01;3.302e-01;1.011e+00;4.004e-01;3.304e-01;1.010e+00;1.619e-02;1.334e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.996586000;1.008e+00;4.038e-01;3.328e-01;4.007e-01;3.302e-01;1.008e+00;4.006e-01;3.304e-01;1.008e+00;1.615e-02;1.331e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.997098000;1.005e+00;4.029e-01;3.320e-01;4.008e-01;3.302e-01;1.006e+00;4.007e-01;3.304e-01;1.005e+00;1.612e-02;1.328e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.997610000;1.003e+00;4.020e-01;3.311e-01;4.010e-01;3.302e-01;1.003e+00;4.008e-01;3.304e-01;1.003e+00;1.608e-02;1.324e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.998122000;1.000e+00;4.012e-01;3.303e-01;4.011e-01;3.303e-01;1.000e+00;4.010e-01;3.304e-01;1.000e+00;1.605e-02;1.321e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.998634000;9.975e-01;4.003e-01;3.295e-01;4.013e-01;3.303e-01;9.979e-01;4.012e-01;3.305e-01;9.975e-01;1.601e-02;1.318e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999146000;9.950e-01;3.995e-01;3.287e-01;4.015e-01;3.303e-01;9.953e-01;4.014e-01;3.305e-01;9.950e-01;1.598e-02;1.315e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999658000;9.924e-01;3.987e-01;3.279e-01;4.017e-01;3.304e-01;9.928e-01;4.016e-01;3.305e-01;9.924e-01;1.595e-02;1.311e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999834000;9.915e-01;3.984e-01;3.276e-01;4.018e-01;3.304e-01;9.919e-01;4.017e-01;3.305e-01;9.915e-01;1.594e-02;1.310e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999946000;9.910e-01;3.982e-01;3.274e-01;4.019e-01;3.304e-01;9.913e-01;4.018e-01;3.305e-01;9.910e-01;1.593e-02;1.310e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999994000;9.908e-01;3.982e-01;3.273e-01;4.019e-01;3.304e-01;9.912e-01;4.018e-01;3.305e-01;9.908e-01;1.593e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999994000;9.907e-01;3.982e-01;3.273e-01;4.019e-01;3.304e-01;9.911e-01;4.018e-01;3.305e-01;9.907e-01;1.593e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
29.999998000;9.907e-01;3.982e-01;3.273e-01;4.019e-01;3.304e-01;9.911e-01;4.018e-01;3.305e-01;9.907e-01;1.593e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000002000;9.907e-01;3.982e-01;3.273e-01;4.019e-01;3.304e-01;9.911e-01;4.018e-01;3.306e-01;9.907e-01;1.593e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000010000;9.907e-01;3.982e-01;3.273e-01;4.019e-01;3.304e-01;9.910e-01;4.018e-01;3.305e-01;9.907e-01;1.593e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000026000;9.906e-01;3.982e-01;3.273e-01;4.019e-01;3.304e-01;9.909e-01;4.018e-01;3.305e-01;9.906e-01;1.593e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000058000;9.904e-01;3.981e-01;3.272e-01;4.019e-01;3.304e-01;9.908e-01;4.018e-01;3.305e-01;9.904e-01;1.592e-02;1.309e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000122000;9.901e-01;3.980e-01;3.271e-01;4.020e-01;3.304e-01;9.905e-01;4.018e-01;3.306e-01;9.901e-01;1.592e-02;1.308e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000250000;9.895e-01;3.978e-01;3.269e-01;4.020e-01;3.304e-01;9.898e-01;4.019e-01;3.306e-01;9.895e-01;1.591e-02;1.308e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.000506000;9.882e-01;3.974e-01;3.265e-01;4.022e-01;3.304e-01;9.886e-01;4.020e-01;3.306e-01;9.882e-01;1.590e-02;1.306e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.001018000;9.856e-01;3.967e-01;3.257e-01;4.024e-01;3.304e-01;9.860e-01;4.023e-01;3.306e-01;9.856e-01;1.587e-02;1.303e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.001530000;9.831e-01;3.959e-01;3.249e-01;4.027e-01;3.304e-01;9.834e-01;4.026e-01;3.306e-01;9.831e-01;1.584e-02;1.299e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.002042000;9.805e-01;3.952e-01;3.240e-01;4.031e-01;3.305e-01;9.809e-01;4.029e-01;3.306e-01;9.805e-01;1.581e-02;1.296e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.002554000;9.780e-01;3.945e-01;3.232e-01;4.034e-01;3.305e-01;9.783e-01;4.032e-01;3.307e-01;9.780e-01;1.578e-02;1.293e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.003066000;9.754e-01;3.938e-01;3.224e-01;4.037e-01;3.305e-01;9.758e-01;4.036e-01;3.307e-01;9.754e-01;1.575e-02;1.290e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.003578000;9.728e-01;3.931e-01;3.216e-01;4.041e-01;3.305e-01;9.732e-01;4.039e-01;3.307e-01;9.728e-01;1.572e-02;1.286e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.004090000;9.703e-01;3.925e-01;3.207e-01;4.045e-01;3.306e-01;9.706e-01;4.043e-01;3.307e-01;9.703e-01;1.570e-02;1.283e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.004602000;9.677e-01;3.919e-01;3.199e-01;4.049e-01;3.306e-01;9.681e-01;4.048e-01;3.308e-01;9.677e-01;1.567e-02;1.280e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.005114000;9.652e-01;3.912e-01;3.191e-01;4.053e-01;3.306e-01;9.655e-01;4.052e-01;3.308e-01;9.652e-01;1.565e-02;1.276e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.005626000;9.626e-01;3.906e-01;3.183e-01;4.058e-01;3.306e-01;9.630e-01;4.056e-01;3.308e-01;9.626e-01;1.562e-02;1.273e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006138000;9.601e-01;3.900e-01;3.174e-01;4.063e-01;3.307e-01;9.604e-01;4.061e-01;3.308e-01;9.601e-01;1.560e-02;1.270e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006617000;9.577e-01;3.895e-01;3.167e-01;4.067e-01;3.307e-01;9.580e-01;4.066e-01;3.309e-01;9.577e-01;1.558e-02;1.267e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006620000;9.577e-01;3.895e-01;3.167e-01;4.067e-01;3.307e-01;9.580e-01;4.066e-01;3.309e-01;9.577e-01;1.558e-02;1.267e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006622000;9.576e-01;3.895e-01;3.167e-01;4.067e-01;3.307e-01;9.580e-01;4.065e-01;3.309e-01;9.576e-01;1.558e-02;1.267e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006626000;9.576e-01;3.895e-01;3.167e-01;4.067e-01;3.307e-01;9.580e-01;4.066e-01;3.309e-01;9.576e-01;1.558e-02;1.267e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006634000;9.576e-01;3.895e-01;3.166e-01;4.067e-01;3.307e-01;9.579e-01;4.066e-01;3.309e-01;9.576e-01;1.558e-02;1.267e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006650000;9.575e-01;3.895e-01;3.166e-01;4.067e-01;3.307e-01;9.579e-01;4.066e-01;3.309e-01;9.575e-01;1.558e-02;1.266e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006682000;9.573e-01;3.894e-01;3.166e-01;4.068e-01;3.307e-01;9.577e-01;4.066e-01;3.309e-01;9.573e-01;1.558e-02;1.266e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006746000;9.570e-01;3.893e-01;3.165e-01;4.068e-01;3.307e-01;9.574e-01;4.067e-01;3.309e-01;9.570e-01;1.557e-02;1.266e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.006874000;9.564e-01;3.892e-01;3.163e-01;4.070e-01;3.307e-01;9.567e-01;4.068e-01;3.309e-01;9.564e-01;1.557e-02;1.265e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.007130000;9.551e-01;3.889e-01;3.158e-01;4.072e-01;3.307e-01;9.555e-01;4.071e-01;3.309e-01;9.551e-01;1.556e-02;1.263e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.007386000;9.538e-01;3.886e-01;3.155e-01;4.074e-01;3.307e-01;9.542e-01;4.073e-01;3.309e-01;9.538e-01;1.554e-02;1.262e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.007898000;9.513e-01;3.881e-01;3.146e-01;4.079e-01;3.307e-01;9.516e-01;4.078e-01;3.309e-01;9.513e-01;1.552e-02;1.259e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.008410000;9.487e-01;3.875e-01;3.138e-01;4.084e-01;3.308e-01;9.491e-01;4.083e-01;3.310e-01;9.487e-01;1.550e-02;1.255e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.008922000;9.462e-01;3.869e-01;3.130e-01;4.089e-01;3.308e-01;9.465e-01;4.088e-01;3.310e-01;9.462e-01;1.548e-02;1.252e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.009434000;9.436e-01;3.863e-01;3.122e-01;4.094e-01;3.308e-01;9.440e-01;4.093e-01;3.310e-01;9.436e-01;1.545e-02;1.249e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.009946000;9.410e-01;3.857e-01;3.113e-01;4.099e-01;3.308e-01;9.414e-01;4.098e-01;3.310e-01;9.410e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.009978000;9.409e-01;3.857e-01;3.112e-01;4.100e-01;3.308e-01;9.412e-01;4.098e-01;3.310e-01;9.409e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.009994000;9.408e-01;3.857e-01;3.112e-01;4.100e-01;3.308e-01;9.412e-01;4.098e-01;3.310e-01;9.408e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.009994000;9.408e-01;3.857e-01;3.112e-01;4.100e-01;3.308e-01;9.411e-01;4.098e-01;3.310e-01;9.408e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010010000;9.408e-01;3.857e-01;3.112e-01;4.100e-01;3.308e-01;9.411e-01;4.098e-01;3.310e-01;9.408e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010026000;9.408e-01;3.857e-01;3.112e-01;4.100e-01;3.308e-01;9.411e-01;4.099e-01;3.310e-01;9.408e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010058000;9.408e-01;3.857e-01;3.112e-01;4.100e-01;3.308e-01;9.411e-01;4.099e-01;3.310e-01;9.408e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010122000;9.408e-01;3.858e-01;3.112e-01;4.101e-01;3.308e-01;9.411e-01;4.100e-01;3.310e-01;9.408e-01;1.543e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010186000;9.408e-01;3.859e-01;3.112e-01;4.102e-01;3.308e-01;9.411e-01;4.100e-01;3.310e-01;9.408e-01;1.544e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010250000;9.408e-01;3.860e-01;3.112e-01;4.102e-01;3.308e-01;9.411e-01;4.101e-01;3.310e-01;9.408e-01;1.544e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010314000;9.408e-01;3.860e-01;3.112e-01;4.103e-01;3.308e-01;9.411e-01;4.101e-01;3.310e-01;9.408e-01;1.544e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010378000;9.408e-01;3.861e-01;3.112e-01;4.104e-01;3.308e-01;9.411e-01;4.102e-01;3.310e-01;9.408e-01;1.544e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010442000;9.408e-01;3.861e-01;3.112e-01;4.104e-01;3.308e-01;9.411e-01;4.103e-01;3.310e-01;9.408e-01;1.545e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010506000;9.408e-01;3.862e-01;3.112e-01;4.105e-01;3.308e-01;9.411e-01;4.104e-01;3.310e-01;9.408e-01;1.545e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010570000;9.408e-01;3.862e-01;3.112e-01;4.106e-01;3.308e-01;9.411e-01;4.104e-01;3.310e-01;9.408e-01;1.545e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010634000;9.408e-01;3.863e-01;3.112e-01;4.106e-01;3.308e-01;9.411e-01;4.105e-01;3.310e-01;9.408e-01;1.545e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010698000;9.408e-01;3.864e-01;3.112e-01;4.107e-01;3.308e-01;9.411e-01;4.105e-01;3.310e-01;9.408e-01;1.545e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010762000;9.408e-01;3.864e-01;3.112e-01;4.108e-01;3.308e-01;9.411e-01;4.106e-01;3.310e-01;9.408e-01;1.546e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.010890000;9.408e-01;3.866e-01;3.112e-01;4.109e-01;3.308e-01;9.411e-01;4.108e-01;3.310e-01;9.408e-01;1.546e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.011018000;9.408e-01;3.867e-01;3.112e-01;4.110e-01;3.308e-01;9.411e-01;4.109e-01;3.310e-01;9.408e-01;1.547e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.011146000;9.408e-01;3.868e-01;3.112e-01;4.112e-01;3.308e-01;9.411e-01;4.110e-01;3.310e-01;9.408e-01;1.547e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.011274000;9.408e-01;3.870e-01;3.112e-01;4.113e-01;3.308e-01;9.411e-01;4.112e-01;3.310e-01;9.408e-01;1.548e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.011402000;9.408e-01;3.871e-01;3.112e-01;4.114e-01;3.307e-01;9.411e-01;4.113e-01;3.310e-01;9.408e-01;1.548e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.011530000;9.408e-01;3.872e-01;3.112e-01;4.116e-01;3.307e-01;9.411e-01;4.114e-01;3.309e-01;9.408e-01;1.549e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.011786000;9.408e-01;3.875e-01;3.112e-01;4.118e-01;3.307e-01;9.411e-01;4.117e-01;3.309e-01;9.408e-01;1.550e-02;1.245e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.012042000;9.408e-01;3.877e-01;3.111e-01;4.121e-01;3.307e-01;9.411e-01;4.119e-01;3.309e-01;9.408e-01;1.551e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.012298000;9.408e-01;3.880e-01;3.111e-01;4.124e-01;3.307e-01;9.411e-01;4.122e-01;3.309e-01;9.408e-01;1.552e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.012554000;9.408e-01;3.882e-01;3.111e-01;4.126e-01;3.307e-01;9.411e-01;4.125e-01;3.309e-01;9.408e-01;1.553e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.012810000;9.408e-01;3.885e-01;3.111e-01;4.129e-01;3.307e-01;9.411e-01;4.127e-01;3.309e-01;9.408e-01;1.554e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.013066000;9.408e-01;3.887e-01;3.111e-01;4.132e-01;3.307e-01;9.411e-01;4.130e-01;3.309e-01;9.408e-01;1.555e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.013322000;9.408e-01;3.890e-01;3.111e-01;4.134e-01;3.307e-01;9.411e-01;4.133e-01;3.309e-01;9.408e-01;1.556e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.013578000;9.408e-01;3.892e-01;3.111e-01;4.137e-01;3.307e-01;9.411e-01;4.135e-01;3.308e-01;9.408e-01;1.557e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.013834000;9.408e-01;3.894e-01;3.111e-01;4.139e-01;3.307e-01;9.411e-01;4.138e-01;3.308e-01;9.408e-01;1.558e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.014090000;9.408e-01;3.897e-01;3.110e-01;4.142e-01;3.306e-01;9.411e-01;4.140e-01;3.308e-01;9.408e-01;1.559e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.014346000;9.408e-01;3.899e-01;3.110e-01;4.145e-01;3.306e-01;9.411e-01;4.143e-01;3.308e-01;9.408e-01;1.560e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.014602000;9.408e-01;3.902e-01;3.110e-01;4.147e-01;3.306e-01;9.411e-01;4.146e-01;3.308e-01;9.408e-01;1.561e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.014858000;9.408e-01;3.904e-01;3.110e-01;4.150e-01;3.306e-01;9.411e-01;4.148e-01;3.308e-01;9.408e-01;1.562e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.015114000;9.408e-01;3.907e-01;3.110e-01;4.153e-01;3.306e-01;9.411e-01;4.151e-01;3.308e-01;9.408e-01;1.563e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.015626000;9.408e-01;3.912e-01;3.110e-01;4.158e-01;3.306e-01;9.411e-01;4.156e-01;3.308e-01;9.408e-01;1.565e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.016138000;9.408e-01;3.917e-01;3.110e-01;4.163e-01;3.306e-01;9.411e-01;4.162e-01;3.308e-01;9.408e-01;1.567e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.016650000;9.408e-01;3.921e-01;3.110e-01;4.168e-01;3.306e-01;9.411e-01;4.167e-01;3.308e-01;9.408e-01;1.569e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.017162000;9.408e-01;3.927e-01;3.110e-01;4.174e-01;3.305e-01;9.411e-01;4.172e-01;3.307e-01;9.408e-01;1.571e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.017674000;9.408e-01;3.931e-01;3.110e-01;4.179e-01;3.305e-01;9.411e-01;4.177e-01;3.307e-01;9.408e-01;1.573e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018186000;9.408e-01;3.936e-01;3.110e-01;4.184e-01;3.305e-01;9.412e-01;4.183e-01;3.307e-01;9.408e-01;1.574e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018283000;9.408e-01;3.937e-01;3.110e-01;4.185e-01;3.305e-01;9.412e-01;4.183e-01;3.307e-01;9.408e-01;1.575e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018287000;9.408e-01;3.937e-01;3.110e-01;4.185e-01;3.305e-01;9.412e-01;4.183e-01;3.307e-01;9.408e-01;1.575e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018291000;9.408e-01;3.937e-01;3.110e-01;4.185e-01;3.305e-01;9.412e-01;4.184e-01;3.307e-01;9.408e-01;1.575e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018315000;9.408e-01;3.937e-01;3.110e-01;4.185e-01;3.305e-01;9.412e-01;4.184e-01;3.307e-01;9.408e-01;1.575e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018347000;9.408e-01;3.938e-01;3.110e-01;4.186e-01;3.305e-01;9.412e-01;4.184e-01;3.307e-01;9.408e-01;1.575e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018411000;9.408e-01;3.939e-01;3.110e-01;4.186e-01;3.305e-01;9.412e-01;4.185e-01;3.307e-01;9.408e-01;1.575e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018539000;9.408e-01;3.940e-01;3.110e-01;4.188e-01;3.305e-01;9.412e-01;4.186e-01;3.307e-01;9.408e-01;1.576e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.018795000;9.408e-01;3.942e-01;3.110e-01;4.190e-01;3.305e-01;9.412e-01;4.189e-01;3.307e-01;9.408e-01;1.577e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.019307000;9.408e-01;3.947e-01;3.109e-01;4.196e-01;3.305e-01;9.412e-01;4.194e-01;3.307e-01;9.408e-01;1.579e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.019819000;9.408e-01;3.952e-01;3.109e-01;4.201e-01;3.305e-01;9.412e-01;4.199e-01;3.307e-01;9.408e-01;1.581e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.020331000;9.408e-01;3.957e-01;3.109e-01;4.206e-01;3.305e-01;9.412e-01;4.204e-01;3.307e-01;9.408e-01;1.583e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.020843000;9.408e-01;3.962e-01;3.109e-01;4.211e-01;3.305e-01;9.412e-01;4.210e-01;3.307e-01;9.408e-01;1.585e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.021355000;9.408e-01;3.967e-01;3.109e-01;4.216e-01;3.305e-01;9.412e-01;4.215e-01;3.307e-01;9.408e-01;1.587e-02;1.244e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.021867000;9.408e-01;3.972e-01;3.109e-01;4.222e-01;3.304e-01;9.412e-01;4.220e-01;3.307e-01;9.408e-01;1.589e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.022379000;9.408e-01;3.977e-01;3.109e-01;4.227e-01;3.304e-01;9.412e-01;4.225e-01;3.307e-01;9.408e-01;1.591e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.022891000;9.408e-01;3.982e-01;3.109e-01;4.232e-01;3.304e-01;9.412e-01;4.230e-01;3.306e-01;9.408e-01;1.593e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.023403000;9.408e-01;3.986e-01;3.109e-01;4.237e-01;3.304e-01;9.412e-01;4.235e-01;3.306e-01;9.408e-01;1.595e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.023915000;9.408e-01;3.991e-01;3.109e-01;4.242e-01;3.304e-01;9.412e-01;4.241e-01;3.306e-01;9.408e-01;1.597e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.024427000;9.408e-01;3.996e-01;3.109e-01;4.247e-01;3.304e-01;9.412e-01;4.246e-01;3.306e-01;9.408e-01;1.598e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.024939000;9.408e-01;4.001e-01;3.109e-01;4.253e-01;3.304e-01;9.412e-01;4.251e-01;3.306e-01;9.408e-01;1.600e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.025451000;9.408e-01;4.006e-01;3.109e-01;4.258e-01;3.304e-01;9.412e-01;4.256e-01;3.306e-01;9.408e-01;1.602e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.025963000;9.408e-01;4.011e-01;3.109e-01;4.263e-01;3.304e-01;9.412e-01;4.261e-01;3.306e-01;9.408e-01;1.604e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.026475000;9.408e-01;4.016e-01;3.108e-01;4.268e-01;3.304e-01;9.412e-01;4.266e-01;3.306e-01;9.408e-01;1.606e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.026987000;9.408e-01;4.020e-01;3.108e-01;4.273e-01;3.304e-01;9.412e-01;4.272e-01;3.306e-01;9.408e-01;1.608e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.027499000;9.408e-01;4.025e-01;3.108e-01;4.278e-01;3.304e-01;9.412e-01;4.277e-01;3.306e-01;9.408e-01;1.610e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.028011000;9.408e-01;4.030e-01;3.108e-01;4.284e-01;3.304e-01;9.412e-01;4.282e-01;3.306e-01;9.408e-01;1.612e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.028523000;9.408e-01;4.035e-01;3.108e-01;4.289e-01;3.304e-01;9.412e-01;4.287e-01;3.306e-01;9.408e-01;1.614e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029035000;9.408e-01;4.040e-01;3.108e-01;4.294e-01;3.304e-01;9.412e-01;4.292e-01;3.306e-01;9.408e-01;1.616e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029092000;9.408e-01;4.040e-01;3.108e-01;4.295e-01;3.304e-01;9.412e-01;4.293e-01;3.306e-01;9.408e-01;1.616e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029108000;9.408e-01;4.040e-01;3.108e-01;4.295e-01;3.304e-01;9.412e-01;4.293e-01;3.306e-01;9.408e-01;1.616e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029124000;9.408e-01;4.041e-01;3.108e-01;4.295e-01;3.304e-01;9.412e-01;4.293e-01;3.306e-01;9.408e-01;1.616e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029156000;9.408e-01;4.041e-01;3.108e-01;4.295e-01;3.304e-01;9.412e-01;4.293e-01;3.306e-01;9.408e-01;1.616e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029220000;9.408e-01;4.042e-01;3.108e-01;4.296e-01;3.304e-01;9.412e-01;4.294e-01;3.306e-01;9.408e-01;1.617e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029348000;9.408e-01;4.043e-01;3.108e-01;4.297e-01;3.303e-01;9.412e-01;4.296e-01;3.306e-01;9.408e-01;1.617e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029604000;9.408e-01;4.045e-01;3.108e-01;4.300e-01;3.303e-01;9.412e-01;4.298e-01;3.306e-01;9.408e-01;1.618e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.029860000;9.408e-01;4.047e-01;3.108e-01;4.302e-01;3.303e-01;9.412e-01;4.300e-01;3.306e-01;9.408e-01;1.619e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.030372000;9.408e-01;4.052e-01;3.108e-01;4.307e-01;3.303e-01;9.412e-01;4.305e-01;3.306e-01;9.408e-01;1.621e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.030884000;9.408e-01;4.057e-01;3.108e-01;4.312e-01;3.303e-01;9.412e-01;4.310e-01;3.306e-01;9.408e-01;1.623e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.031396000;9.408e-01;4.061e-01;3.108e-01;4.316e-01;3.303e-01;9.412e-01;4.314e-01;3.306e-01;9.408e-01;1.624e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.031908000;9.408e-01;4.065e-01;3.108e-01;4.320e-01;3.303e-01;9.412e-01;4.319e-01;3.305e-01;9.408e-01;1.626e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.032420000;9.408e-01;4.069e-01;3.108e-01;4.325e-01;3.303e-01;9.412e-01;4.323e-01;3.305e-01;9.408e-01;1.628e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.032932000;9.408e-01;4.073e-01;3.108e-01;4.329e-01;3.303e-01;9.412e-01;4.327e-01;3.305e-01;9.408e-01;1.629e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.033444000;9.408e-01;4.076e-01;3.108e-01;4.333e-01;3.303e-01;9.412e-01;4.331e-01;3.305e-01;9.408e-01;1.631e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.033956000;9.408e-01;4.080e-01;3.108e-01;4.336e-01;3.303e-01;9.412e-01;4.335e-01;3.305e-01;9.408e-01;1.632e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.034468000;9.409e-01;4.083e-01;3.108e-01;4.340e-01;3.303e-01;9.412e-01;4.338e-01;3.305e-01;9.409e-01;1.633e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.034980000;9.409e-01;4.086e-01;3.108e-01;4.343e-01;3.303e-01;9.412e-01;4.341e-01;3.305e-01;9.409e-01;1.634e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.035980000;9.409e-01;4.093e-01;3.107e-01;4.350e-01;3.303e-01;9.412e-01;4.348e-01;3.305e-01;9.409e-01;1.637e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.036980000;9.409e-01;4.098e-01;3.107e-01;4.356e-01;3.302e-01;9.412e-01;4.354e-01;3.304e-01;9.409e-01;1.639e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.037980000;9.409e-01;4.103e-01;3.107e-01;4.361e-01;3.302e-01;9.412e-01;4.359e-01;3.304e-01;9.409e-01;1.641e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.038980000;9.409e-01;4.108e-01;3.107e-01;4.366e-01;3.302e-01;9.412e-01;4.365e-01;3.304e-01;9.409e-01;1.643e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.039980000;9.409e-01;4.113e-01;3.106e-01;4.371e-01;3.302e-01;9.412e-01;4.370e-01;3.304e-01;9.409e-01;1.645e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.040980000;9.409e-01;4.117e-01;3.106e-01;4.376e-01;3.302e-01;9.412e-01;4.374e-01;3.304e-01;9.409e-01;1.647e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.041980000;9.409e-01;4.121e-01;3.106e-01;4.380e-01;3.302e-01;9.412e-01;4.378e-01;3.304e-01;9.409e-01;1.648e-02;1.243e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.042980000;9.409e-01;4.124e-01;3.106e-01;4.383e-01;3.301e-01;9.412e-01;4.382e-01;3.304e-01;9.409e-01;1.650e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.043980000;9.409e-01;4.128e-01;3.106e-01;4.387e-01;3.301e-01;9.412e-01;4.385e-01;3.303e-01;9.409e-01;1.651e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.044980000;9.409e-01;4.131e-01;3.106e-01;4.390e-01;3.301e-01;9.412e-01;4.389e-01;3.303e-01;9.409e-01;1.652e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.045980000;9.409e-01;4.133e-01;3.106e-01;4.393e-01;3.301e-01;9.412e-01;4.392e-01;3.303e-01;9.409e-01;1.653e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.046980000;9.409e-01;4.136e-01;3.105e-01;4.396e-01;3.301e-01;9.412e-01;4.395e-01;3.303e-01;9.409e-01;1.654e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.047980000;9.409e-01;4.138e-01;3.105e-01;4.399e-01;3.300e-01;9.412e-01;4.397e-01;3.303e-01;9.409e-01;1.655e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.048980000;9.409e-01;4.141e-01;3.105e-01;4.401e-01;3.300e-01;9.412e-01;4.399e-01;3.303e-01;9.409e-01;1.656e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.049980000;9.409e-01;4.143e-01;3.105e-01;4.403e-01;3.300e-01;9.412e-01;4.402e-01;3.302e-01;9.409e-01;1.657e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.050980000;9.409e-01;4.145e-01;3.105e-01;4.405e-01;3.300e-01;9.412e-01;4.404e-01;3.302e-01;9.409e-01;1.658e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.051980000;9.409e-01;4.147e-01;3.105e-01;4.407e-01;3.300e-01;9.412e-01;4.405e-01;3.302e-01;9.409e-01;1.659e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.052980000;9.409e-01;4.148e-01;3.105e-01;4.409e-01;3.300e-01;9.412e-01;4.407e-01;3.302e-01;9.409e-01;1.659e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.053980000;9.409e-01;4.150e-01;3.105e-01;4.411e-01;3.300e-01;9.412e-01;4.409e-01;3.302e-01;9.409e-01;1.660e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.054980000;9.409e-01;4.151e-01;3.105e-01;4.412e-01;3.300e-01;9.412e-01;4.410e-01;3.302e-01;9.409e-01;1.660e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.055980000;9.409e-01;4.153e-01;3.104e-01;4.414e-01;3.299e-01;9.412e-01;4.412e-01;3.302e-01;9.409e-01;1.661e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.056980000;9.409e-01;4.153e-01;3.104e-01;4.415e-01;3.299e-01;9.412e-01;4.413e-01;3.302e-01;9.409e-01;1.661e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.057980000;9.409e-01;4.155e-01;3.104e-01;4.416e-01;3.299e-01;9.412e-01;4.414e-01;3.302e-01;9.409e-01;1.662e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.058980000;9.409e-01;4.156e-01;3.104e-01;4.417e-01;3.299e-01;9.412e-01;4.415e-01;3.301e-01;9.409e-01;1.662e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.059980000;9.409e-01;4.156e-01;3.104e-01;4.418e-01;3.299e-01;9.412e-01;4.416e-01;3.301e-01;9.409e-01;1.663e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.060980000;9.409e-01;4.157e-01;3.104e-01;4.419e-01;3.299e-01;9.412e-01;4.417e-01;3.301e-01;9.409e-01;1.663e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.061980000;9.409e-01;4.158e-01;3.104e-01;4.420e-01;3.299e-01;9.412e-01;4.418e-01;3.301e-01;9.409e-01;1.663e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.062980000;9.409e-01;4.159e-01;3.104e-01;4.420e-01;3.299e-01;9.412e-01;4.419e-01;3.301e-01;9.409e-01;1.664e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.063980000;9.409e-01;4.159e-01;3.104e-01;4.421e-01;3.299e-01;9.412e-01;4.420e-01;3.301e-01;9.409e-01;1.664e-02;1.242e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.064980000;9.409e-01;4.160e-01;3.104e-01;4.422e-01;3.299e-01;9.412e-01;4.420e-01;3.301e-01;9.409e-01;1.664e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.065980000;9.409e-01;4.161e-01;3.104e-01;4.422e-01;3.299e-01;9.412e-01;4.421e-01;3.301e-01;9.409e-01;1.664e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.066980000;9.409e-01;4.161e-01;3.104e-01;4.423e-01;3.299e-01;9.412e-01;4.421e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.067980000;9.409e-01;4.162e-01;3.104e-01;4.423e-01;3.299e-01;9.412e-01;4.422e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.068980000;9.409e-01;4.162e-01;3.104e-01;4.424e-01;3.299e-01;9.412e-01;4.422e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.069980000;9.409e-01;4.163e-01;3.103e-01;4.424e-01;3.298e-01;9.412e-01;4.423e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.070980000;9.409e-01;4.163e-01;3.103e-01;4.425e-01;3.298e-01;9.412e-01;4.423e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.071980000;9.409e-01;4.163e-01;3.103e-01;4.425e-01;3.298e-01;9.412e-01;4.423e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.072980000;9.409e-01;4.164e-01;3.103e-01;4.426e-01;3.298e-01;9.412e-01;4.424e-01;3.301e-01;9.409e-01;1.665e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.073980000;9.409e-01;4.164e-01;3.103e-01;4.426e-01;3.298e-01;9.412e-01;4.424e-01;3.301e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.074980000;9.409e-01;4.164e-01;3.103e-01;4.426e-01;3.298e-01;9.412e-01;4.424e-01;3.301e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.075980000;9.409e-01;4.164e-01;3.103e-01;4.426e-01;3.298e-01;9.412e-01;4.425e-01;3.301e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.076980000;9.409e-01;4.165e-01;3.103e-01;4.427e-01;3.298e-01;9.412e-01;4.425e-01;3.301e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.077980000;9.409e-01;4.165e-01;3.103e-01;4.427e-01;3.298e-01;9.412e-01;4.425e-01;3.300e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.079980000;9.409e-01;4.165e-01;3.103e-01;4.427e-01;3.298e-01;9.412e-01;4.425e-01;3.300e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.080980000;9.409e-01;4.165e-01;3.103e-01;4.427e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.081980000;9.409e-01;4.165e-01;3.103e-01;4.427e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.082980000;9.409e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.083980000;9.409e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.409e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.084980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.090980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.091980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.096980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.097980000;9.408e-01;4.167e-01;3.103e-01;4.429e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.137980000;9.408e-01;4.167e-01;3.103e-01;4.429e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.138980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.162980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.163980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.165980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.166980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.303980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.304980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.309980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.310980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.350980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.351980000;9.408e-01;4.167e-01;3.103e-01;4.429e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.510980000;9.408e-01;4.167e-01;3.103e-01;4.429e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
30.511980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
58.878980000;9.408e-01;4.167e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.667e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
58.879980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
69.336980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.427e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
69.337980000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
100.000000000;9.408e-01;4.166e-01;3.103e-01;4.428e-01;3.298e-01;9.412e-01;4.426e-01;3.300e-01;9.408e-01;1.666e-02;1.241e-02;5.000e+01;4.166e-01;4.449e-01;5.000e+01
