time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu
0.000000000;1.044e+00;8.332e-01;-1.020e-09;7.978e-01;-4.779e-09;1.044e+00;7.978e-01;6.702e-04;1.044e+00;3.333e-02;-5.388e-09;1.000e+01;8.333e-01
19.999997000;1.044e+00;8.332e-01;-2.670e-10;7.978e-01;-1.692e-09;1.044e+00;7.978e-01;6.702e-04;1.044e+00;3.333e-02;8.864e-10;1.000e+01;8.333e-01
19.999998000;1.044e+00;8.332e-01;2.500e-05;7.978e-01;2.394e-05;1.044e+00;7.978e-01;6.941e-04;1.044e+00;3.333e-02;1.001e-06;1.000e+01;8.333e-01
20.000000000;1.044e+00;8.333e-01;5.000e-05;7.978e-01;4.787e-05;1.044e+00;7.978e-01;6.941e-04;1.044e+00;3.333e-02;2.001e-06;1.000e+01;8.333e-01
20.000004000;1.044e+00;8.333e-01;7.500e-05;7.978e-01;7.181e-05;1.044e+00;7.978e-01;7.420e-04;1.044e+00;3.333e-02;3.001e-06;1.000e+01;8.333e-01
20.000012000;1.045e+00;8.333e-01;1.750e-04;7.978e-01;1.675e-04;1.045e+00;7.978e-01;8.138e-04;1.045e+00;3.333e-02;7.000e-06;1.000e+01;8.333e-01
20.000028000;1.045e+00;8.334e-01;3.500e-04;7.978e-01;3.351e-04;1.045e+00;7.978e-01;9.812e-04;1.045e+00;3.333e-02;1.400e-05;1.000e+01;8.333e-01
20.000060000;1.045e+00;8.335e-01;6.750e-04;7.978e-01;6.461e-04;1.045e+00;7.978e-01;1.316e-03;1.045e+00;3.334e-02;2.700e-05;1.000e+01;8.333e-01
20.000092000;1.045e+00;8.336e-01;1.000e-03;7.978e-01;9.571e-04;1.045e+00;7.978e-01;1.627e-03;1.045e+00;3.334e-02;4.000e-05;1.000e+01;8.333e-01
20.000156000;1.045e+00;8.338e-01;1.675e-03;7.978e-01;1.603e-03;1.045e+00;7.978e-01;2.272e-03;1.045e+00;3.335e-02;6.700e-05;1.000e+01;8.333e-01
20.000214000;1.045e+00;8.340e-01;2.275e-03;7.978e-01;2.176e-03;1.045e+00;7.978e-01;2.846e-03;1.045e+00;3.336e-02;9.100e-05;1.000e+01;8.333e-01
20.000271000;1.046e+00;8.341e-01;2.875e-03;7.978e-01;2.750e-03;1.046e+00;7.978e-01;3.419e-03;1.046e+00;3.337e-02;1.150e-04;1.000e+01;8.333e-01
20.000329000;1.046e+00;8.344e-01;3.475e-03;7.978e-01;3.323e-03;1.046e+00;7.978e-01;3.992e-03;1.046e+00;3.337e-02;1.390e-04;1.000e+01;8.333e-01
20.000386000;1.046e+00;8.345e-01;4.050e-03;7.978e-01;3.872e-03;1.046e+00;7.978e-01;4.541e-03;1.046e+00;3.338e-02;1.620e-04;1.000e+01;8.333e-01
20.000444000;1.046e+00;8.347e-01;4.650e-03;7.978e-01;4.444e-03;1.046e+00;7.978e-01;5.113e-03;1.046e+00;3.339e-02;1.860e-04;1.000e+01;8.333e-01
20.000502000;1.047e+00;8.349e-01;5.225e-03;7.978e-01;4.993e-03;1.047e+00;7.978e-01;5.662e-03;1.047e+00;3.340e-02;2.090e-04;1.000e+01;8.333e-01
20.000559000;1.047e+00;8.351e-01;5.825e-03;7.978e-01;5.565e-03;1.047e+00;7.978e-01;6.210e-03;1.047e+00;3.340e-02;2.330e-04;1.000e+01;8.333e-01
20.000674000;1.047e+00;8.355e-01;6.975e-03;7.978e-01;6.661e-03;1.047e+00;7.978e-01;7.329e-03;1.047e+00;3.342e-02;2.790e-04;1.000e+01;8.333e-01
20.000732000;1.047e+00;8.356e-01;7.550e-03;7.978e-01;7.208e-03;1.047e+00;7.978e-01;7.853e-03;1.047e+00;3.343e-02;3.020e-04;1.000e+01;8.333e-01
20.000790000;1.048e+00;8.358e-01;8.125e-03;7.978e-01;7.756e-03;1.048e+00;7.978e-01;8.400e-03;1.048e+00;3.343e-02;3.250e-04;1.000e+01;8.333e-01
20.000847000;1.048e+00;8.360e-01;8.675e-03;7.978e-01;8.279e-03;1.048e+00;7.978e-01;8.947e-03;1.048e+00;3.344e-02;3.470e-04;1.000e+01;8.333e-01
20.000962000;1.048e+00;8.363e-01;9.800e-03;7.978e-01;9.348e-03;1.048e+00;7.978e-01;1.002e-02;1.048e+00;3.345e-02;3.920e-04;1.000e+01;8.333e-01
20.001078000;1.049e+00;8.367e-01;1.093e-02;7.978e-01;1.042e-02;1.049e+00;7.978e-01;1.106e-02;1.049e+00;3.347e-02;4.370e-04;1.000e+01;8.333e-01
20.001193000;1.049e+00;8.370e-01;1.202e-02;7.978e-01;1.146e-02;1.049e+00;7.978e-01;1.210e-02;1.049e+00;3.348e-02;4.810e-04;1.000e+01;8.333e-01
20.001308000;1.050e+00;8.374e-01;1.310e-02;7.978e-01;1.248e-02;1.050e+00;7.978e-01;1.315e-02;1.050e+00;3.349e-02;5.240e-04;1.000e+01;8.333e-01
20.001423000;1.050e+00;8.377e-01;1.418e-02;7.978e-01;1.350e-02;1.050e+00;7.978e-01;1.417e-02;1.050e+00;3.351e-02;5.670e-04;1.000e+01;8.333e-01
20.001538000;1.050e+00;8.380e-01;1.525e-02;7.978e-01;1.452e-02;1.050e+00;7.978e-01;1.518e-02;1.050e+00;3.352e-02;6.100e-04;1.000e+01;8.333e-01
20.001654000;1.051e+00;8.384e-01;1.630e-02;7.978e-01;1.551e-02;1.051e+00;7.978e-01;1.618e-02;1.051e+00;3.353e-02;6.520e-04;1.000e+01;8.333e-01
20.001769000;1.051e+00;8.387e-01;1.735e-02;7.978e-01;1.650e-02;1.051e+00;7.978e-01;1.717e-02;1.051e+00;3.355e-02;6.940e-04;1.000e+01;8.333e-01
20.001884000;1.052e+00;8.390e-01;1.837e-02;7.978e-01;1.747e-02;1.052e+00;7.978e-01;1.814e-02;1.052e+00;3.356e-02;7.350e-04;1.000e+01;8.333e-01
20.001999000;1.052e+00;8.393e-01;1.940e-02;7.978e-01;1.844e-02;1.052e+00;7.978e-01;1.908e-02;1.052e+00;3.357e-02;7.760e-04;1.000e+01;8.333e-01
20.002114000;1.052e+00;8.396e-01;2.040e-02;7.978e-01;1.938e-02;1.052e+00;7.978e-01;2.005e-02;1.052e+00;3.358e-02;8.160e-04;1.000e+01;8.333e-01
20.002230000;1.053e+00;8.399e-01;2.140e-02;7.978e-01;2.033e-02;1.053e+00;7.978e-01;2.097e-02;1.053e+00;3.360e-02;8.560e-04;1.000e+01;8.333e-01
20.002345000;1.053e+00;8.402e-01;2.237e-02;7.978e-01;2.124e-02;1.053e+00;7.977e-01;2.191e-02;1.053e+00;3.361e-02;8.950e-04;1.000e+01;8.333e-01
20.002460000;1.054e+00;8.405e-01;2.335e-02;7.978e-01;2.216e-02;1.054e+00;7.977e-01;2.280e-02;1.054e+00;3.362e-02;9.340e-04;1.000e+01;8.333e-01
20.002690000;1.054e+00;8.411e-01;2.525e-02;7.978e-01;2.395e-02;1.054e+00;7.977e-01;2.461e-02;1.054e+00;3.364e-02;1.010e-03;1.000e+01;8.333e-01
20.002806000;1.055e+00;8.414e-01;2.618e-02;7.977e-01;2.482e-02;1.055e+00;7.977e-01;2.548e-02;1.055e+00;3.365e-02;1.047e-03;1.000e+01;8.333e-01
20.002921000;1.055e+00;8.417e-01;2.710e-02;7.977e-01;2.569e-02;1.055e+00;7.977e-01;2.635e-02;1.055e+00;3.367e-02;1.084e-03;1.000e+01;8.333e-01
20.003036000;1.055e+00;8.419e-01;2.803e-02;7.977e-01;2.655e-02;1.055e+00;7.977e-01;2.719e-02;1.055e+00;3.368e-02;1.121e-03;1.000e+01;8.333e-01
20.003151000;1.056e+00;8.422e-01;2.892e-02;7.977e-01;2.740e-02;1.056e+00;7.977e-01;2.804e-02;1.056e+00;3.369e-02;1.157e-03;1.000e+01;8.333e-01
20.003266000;1.056e+00;8.424e-01;2.980e-02;7.977e-01;2.822e-02;1.056e+00;7.977e-01;2.888e-02;1.056e+00;3.370e-02;1.192e-03;1.000e+01;8.333e-01
20.003382000;1.056e+00;8.427e-01;3.068e-02;7.977e-01;2.904e-02;1.056e+00;7.976e-01;2.970e-02;1.056e+00;3.371e-02;1.227e-03;1.000e+01;8.333e-01
20.003497000;1.057e+00;8.429e-01;3.155e-02;7.977e-01;2.986e-02;1.057e+00;7.977e-01;3.052e-02;1.057e+00;3.372e-02;1.262e-03;1.000e+01;8.333e-01
20.003612000;1.057e+00;8.432e-01;3.240e-02;7.977e-01;3.065e-02;1.057e+00;7.976e-01;3.131e-02;1.057e+00;3.373e-02;1.296e-03;1.000e+01;8.333e-01
20.003842000;1.058e+00;8.437e-01;3.408e-02;7.976e-01;3.221e-02;1.058e+00;7.976e-01;3.288e-02;1.058e+00;3.375e-02;1.363e-03;1.000e+01;8.333e-01
20.004050000;1.058e+00;8.441e-01;3.555e-02;7.976e-01;3.359e-02;1.058e+00;7.976e-01;3.423e-02;1.058e+00;3.376e-02;1.422e-03;1.000e+01;8.333e-01
20.004257000;1.059e+00;8.445e-01;3.698e-02;7.976e-01;3.492e-02;1.059e+00;7.975e-01;3.556e-02;1.059e+00;3.378e-02;1.479e-03;1.000e+01;8.333e-01
20.004464000;1.059e+00;8.449e-01;3.837e-02;7.975e-01;3.622e-02;1.059e+00;7.975e-01;3.686e-02;1.059e+00;3.380e-02;1.535e-03;1.000e+01;8.333e-01
20.004672000;1.060e+00;8.453e-01;3.972e-02;7.975e-01;3.748e-02;1.060e+00;7.975e-01;3.814e-02;1.060e+00;3.381e-02;1.589e-03;1.000e+01;8.333e-01
20.004879000;1.060e+00;8.457e-01;4.105e-02;7.974e-01;3.871e-02;1.060e+00;7.974e-01;3.937e-02;1.060e+00;3.383e-02;1.642e-03;1.000e+01;8.333e-01
20.005087000;1.061e+00;8.460e-01;4.233e-02;7.974e-01;3.989e-02;1.061e+00;7.974e-01;4.055e-02;1.061e+00;3.384e-02;1.693e-03;1.000e+01;8.333e-01
20.005294000;1.061e+00;8.463e-01;4.358e-02;7.973e-01;4.105e-02;1.061e+00;7.973e-01;4.171e-02;1.061e+00;3.385e-02;1.743e-03;1.000e+01;8.333e-01
20.005501000;1.062e+00;8.467e-01;4.480e-02;7.973e-01;4.219e-02;1.062e+00;7.973e-01;4.285e-02;1.062e+00;3.387e-02;1.792e-03;1.000e+01;8.333e-01
20.005709000;1.062e+00;8.469e-01;4.600e-02;7.972e-01;4.330e-02;1.062e+00;7.972e-01;4.393e-02;1.062e+00;3.388e-02;1.840e-03;1.000e+01;8.333e-01
20.005916000;1.063e+00;8.473e-01;4.715e-02;7.972e-01;4.436e-02;1.063e+00;7.971e-01;4.500e-02;1.063e+00;3.389e-02;1.886e-03;1.000e+01;8.333e-01
20.006123000;1.063e+00;8.475e-01;4.827e-02;7.971e-01;4.540e-02;1.063e+00;7.971e-01;4.604e-02;1.063e+00;3.390e-02;1.931e-03;1.000e+01;8.333e-01
20.006331000;1.064e+00;8.478e-01;4.935e-02;7.971e-01;4.640e-02;1.064e+00;7.970e-01;4.705e-02;1.064e+00;3.391e-02;1.974e-03;1.000e+01;8.333e-01
20.006538000;1.064e+00;8.480e-01;5.040e-02;7.970e-01;4.737e-02;1.064e+00;7.969e-01;4.802e-02;1.064e+00;3.392e-02;2.016e-03;1.000e+01;8.333e-01
20.006745000;1.064e+00;8.483e-01;5.142e-02;7.969e-01;4.831e-02;1.065e+00;7.969e-01;4.897e-02;1.064e+00;3.393e-02;2.057e-03;1.000e+01;8.333e-01
20.006953000;1.065e+00;8.485e-01;5.242e-02;7.969e-01;4.923e-02;1.065e+00;7.968e-01;4.989e-02;1.065e+00;3.394e-02;2.097e-03;1.000e+01;8.333e-01
20.007160000;1.065e+00;8.487e-01;5.338e-02;7.968e-01;5.011e-02;1.065e+00;7.967e-01;5.076e-02;1.065e+00;3.395e-02;2.135e-03;1.000e+01;8.333e-01
20.007368000;1.066e+00;8.489e-01;5.432e-02;7.967e-01;5.098e-02;1.066e+00;7.967e-01;5.161e-02;1.066e+00;3.396e-02;2.173e-03;1.000e+01;8.333e-01
20.007575000;1.066e+00;8.491e-01;5.523e-02;7.966e-01;5.181e-02;1.066e+00;7.966e-01;5.246e-02;1.066e+00;3.397e-02;2.209e-03;1.000e+01;8.333e-01
20.007782000;1.066e+00;8.493e-01;5.610e-02;7.965e-01;5.261e-02;1.066e+00;7.965e-01;5.324e-02;1.066e+00;3.397e-02;2.244e-03;1.000e+01;8.333e-01
20.007990000;1.067e+00;8.495e-01;5.695e-02;7.964e-01;5.339e-02;1.067e+00;7.964e-01;5.402e-02;1.067e+00;3.398e-02;2.278e-03;1.000e+01;8.333e-01
20.008197000;1.067e+00;8.496e-01;5.775e-02;7.963e-01;5.413e-02;1.067e+00;7.963e-01;5.478e-02;1.067e+00;3.399e-02;2.310e-03;1.000e+01;8.333e-01
20.008404000;1.067e+00;8.498e-01;5.855e-02;7.963e-01;5.486e-02;1.067e+00;7.962e-01;5.549e-02;1.067e+00;3.399e-02;2.342e-03;1.000e+01;8.333e-01
20.008612000;1.068e+00;8.499e-01;5.930e-02;7.962e-01;5.555e-02;1.068e+00;7.961e-01;5.620e-02;1.068e+00;3.400e-02;2.372e-03;1.000e+01;8.333e-01
20.008819000;1.068e+00;8.500e-01;6.005e-02;7.961e-01;5.624e-02;1.068e+00;7.960e-01;5.687e-02;1.068e+00;3.400e-02;2.402e-03;1.000e+01;8.333e-01
20.009026000;1.068e+00;8.502e-01;6.075e-02;7.960e-01;5.688e-02;1.068e+00;7.959e-01;5.753e-02;1.068e+00;3.401e-02;2.430e-03;1.000e+01;8.333e-01
20.009234000;1.068e+00;8.502e-01;6.143e-02;7.959e-01;5.750e-02;1.068e+00;7.958e-01;5.815e-02;1.068e+00;3.401e-02;2.457e-03;1.000e+01;8.333e-01
20.009441000;1.069e+00;8.503e-01;6.210e-02;7.957e-01;5.811e-02;1.069e+00;7.957e-01;5.874e-02;1.069e+00;3.401e-02;2.484e-03;1.000e+01;8.333e-01
20.009648000;1.069e+00;8.504e-01;6.273e-02;7.957e-01;5.869e-02;1.069e+00;7.956e-01;5.934e-02;1.069e+00;3.402e-02;2.509e-03;1.000e+01;8.333e-01
20.009856000;1.069e+00;8.505e-01;6.335e-02;7.955e-01;5.926e-02;1.069e+00;7.955e-01;5.988e-02;1.069e+00;3.402e-02;2.534e-03;1.000e+01;8.333e-01
20.010063000;1.069e+00;8.505e-01;6.392e-02;7.954e-01;5.978e-02;1.069e+00;7.954e-01;6.043e-02;1.069e+00;3.402e-02;2.557e-03;1.000e+01;8.333e-01
20.010271000;1.070e+00;8.506e-01;6.450e-02;7.953e-01;6.031e-02;1.070e+00;7.952e-01;6.093e-02;1.070e+00;3.402e-02;2.580e-03;1.000e+01;8.333e-01
20.010478000;1.070e+00;8.507e-01;6.502e-02;7.952e-01;6.079e-02;1.070e+00;7.951e-01;6.144e-02;1.070e+00;3.403e-02;2.601e-03;1.000e+01;8.333e-01
20.010685000;1.070e+00;8.507e-01;6.555e-02;7.951e-01;6.126e-02;1.070e+00;7.950e-01;6.191e-02;1.070e+00;3.403e-02;2.622e-03;1.000e+01;8.333e-01
20.010893000;1.070e+00;8.507e-01;6.605e-02;7.949e-01;6.172e-02;1.070e+00;7.949e-01;6.237e-02;1.070e+00;3.403e-02;2.642e-03;1.000e+01;8.333e-01
20.011100000;1.070e+00;8.507e-01;6.653e-02;7.948e-01;6.215e-02;1.070e+00;7.948e-01;6.280e-02;1.070e+00;3.403e-02;2.661e-03;1.000e+01;8.333e-01
20.011307000;1.071e+00;8.507e-01;6.697e-02;7.947e-01;6.256e-02;1.071e+00;7.946e-01;6.321e-02;1.071e+00;3.403e-02;2.679e-03;1.000e+01;8.333e-01
20.011515000;1.071e+00;8.507e-01;6.742e-02;7.946e-01;6.297e-02;1.071e+00;7.945e-01;6.360e-02;1.071e+00;3.403e-02;2.697e-03;1.000e+01;8.333e-01
20.011722000;1.071e+00;8.507e-01;6.785e-02;7.945e-01;6.336e-02;1.071e+00;7.944e-01;6.399e-02;1.071e+00;3.403e-02;2.714e-03;1.000e+01;8.333e-01
20.011929000;1.071e+00;8.507e-01;6.823e-02;7.943e-01;6.370e-02;1.071e+00;7.942e-01;6.435e-02;1.071e+00;3.403e-02;2.729e-03;1.000e+01;8.333e-01
20.012137000;1.071e+00;8.507e-01;6.863e-02;7.942e-01;6.406e-02;1.071e+00;7.941e-01;6.469e-02;1.071e+00;3.403e-02;2.745e-03;1.000e+01;8.333e-01
20.012344000;1.071e+00;8.507e-01;6.898e-02;7.940e-01;6.438e-02;1.071e+00;7.940e-01;6.503e-02;1.071e+00;3.403e-02;2.759e-03;1.000e+01;8.333e-01
20.012552000;1.071e+00;8.507e-01;6.932e-02;7.939e-01;6.470e-02;1.072e+00;7.939e-01;6.533e-02;1.071e+00;3.403e-02;2.773e-03;1.000e+01;8.333e-01
20.012759000;1.072e+00;8.506e-01;6.965e-02;7.938e-01;6.500e-02;1.072e+00;7.937e-01;6.564e-02;1.072e+00;3.402e-02;2.786e-03;1.000e+01;8.333e-01
20.012966000;1.072e+00;8.506e-01;6.995e-02;7.936e-01;6.527e-02;1.072e+00;7.936e-01;6.592e-02;1.072e+00;3.402e-02;2.798e-03;1.000e+01;8.333e-01
20.013174000;1.072e+00;8.505e-01;7.025e-02;7.935e-01;6.554e-02;1.072e+00;7.935e-01;6.619e-02;1.072e+00;3.402e-02;2.810e-03;1.000e+01;8.333e-01
20.013588000;1.072e+00;8.504e-01;7.080e-02;7.932e-01;6.604e-02;1.072e+00;7.932e-01;6.666e-02;1.072e+00;3.402e-02;2.832e-03;1.000e+01;8.333e-01
20.013962000;1.072e+00;8.503e-01;7.122e-02;7.930e-01;6.643e-02;1.072e+00;7.929e-01;6.707e-02;1.072e+00;3.401e-02;2.849e-03;1.000e+01;8.333e-01
20.014335000;1.072e+00;8.501e-01;7.162e-02;7.927e-01;6.679e-02;1.073e+00;7.926e-01;6.741e-02;1.072e+00;3.401e-02;2.865e-03;1.000e+01;8.333e-01
20.014708000;1.073e+00;8.500e-01;7.197e-02;7.925e-01;6.710e-02;1.073e+00;7.924e-01;6.773e-02;1.073e+00;3.400e-02;2.879e-03;1.000e+01;8.333e-01
20.015081000;1.073e+00;8.498e-01;7.227e-02;7.922e-01;6.738e-02;1.073e+00;7.921e-01;6.802e-02;1.073e+00;3.399e-02;2.891e-03;1.000e+01;8.333e-01
20.015455000;1.073e+00;8.496e-01;7.255e-02;7.919e-01;6.762e-02;1.073e+00;7.919e-01;6.825e-02;1.073e+00;3.398e-02;2.902e-03;1.000e+01;8.333e-01
20.015828000;1.073e+00;8.494e-01;7.277e-02;7.917e-01;6.783e-02;1.073e+00;7.916e-01;6.847e-02;1.073e+00;3.398e-02;2.911e-03;1.000e+01;8.333e-01
20.016201000;1.073e+00;8.492e-01;7.297e-02;7.914e-01;6.801e-02;1.073e+00;7.913e-01;6.863e-02;1.073e+00;3.397e-02;2.919e-03;1.000e+01;8.333e-01
20.016574000;1.073e+00;8.490e-01;7.315e-02;7.911e-01;6.817e-02;1.073e+00;7.911e-01;6.879e-02;1.073e+00;3.396e-02;2.926e-03;1.000e+01;8.333e-01
20.016948000;1.073e+00;8.488e-01;7.328e-02;7.909e-01;6.828e-02;1.073e+00;7.908e-01;6.890e-02;1.073e+00;3.395e-02;2.931e-03;1.000e+01;8.333e-01
20.017321000;1.073e+00;8.485e-01;7.337e-02;7.906e-01;6.837e-02;1.073e+00;7.905e-01;6.901e-02;1.073e+00;3.394e-02;2.935e-03;1.000e+01;8.333e-01
20.017694000;1.073e+00;8.483e-01;7.347e-02;7.903e-01;6.846e-02;1.073e+00;7.903e-01;6.908e-02;1.073e+00;3.393e-02;2.939e-03;1.000e+01;8.333e-01
20.018067000;1.073e+00;8.480e-01;7.353e-02;7.900e-01;6.850e-02;1.073e+00;7.900e-01;6.912e-02;1.073e+00;3.392e-02;2.941e-03;1.000e+01;8.333e-01
20.018441000;1.073e+00;8.478e-01;7.355e-02;7.898e-01;6.852e-02;1.073e+00;7.897e-01;6.914e-02;1.073e+00;3.391e-02;2.942e-03;1.000e+01;8.333e-01
20.018814000;1.073e+00;8.475e-01;7.358e-02;7.895e-01;6.854e-02;1.074e+00;7.895e-01;6.917e-02;1.073e+00;3.390e-02;2.943e-03;1.000e+01;8.333e-01
20.019187000;1.073e+00;8.472e-01;7.355e-02;7.892e-01;6.852e-02;1.074e+00;7.892e-01;6.916e-02;1.073e+00;3.389e-02;2.942e-03;1.000e+01;8.333e-01
20.019560000;1.073e+00;8.469e-01;7.353e-02;7.890e-01;6.849e-02;1.074e+00;7.889e-01;6.914e-02;1.073e+00;3.388e-02;2.941e-03;1.000e+01;8.333e-01
20.019934000;1.073e+00;8.467e-01;7.350e-02;7.887e-01;6.847e-02;1.074e+00;7.887e-01;6.909e-02;1.073e+00;3.387e-02;2.940e-03;1.000e+01;8.333e-01
20.020307000;1.073e+00;8.464e-01;7.345e-02;7.885e-01;6.842e-02;1.074e+00;7.884e-01;6.905e-02;1.073e+00;3.386e-02;2.938e-03;1.000e+01;8.333e-01
20.020680000;1.073e+00;8.461e-01;7.337e-02;7.882e-01;6.835e-02;1.074e+00;7.882e-01;6.898e-02;1.073e+00;3.384e-02;2.935e-03;1.000e+01;8.333e-01
20.021053000;1.073e+00;8.458e-01;7.330e-02;7.880e-01;6.829e-02;1.074e+00;7.879e-01;6.891e-02;1.073e+00;3.383e-02;2.932e-03;1.000e+01;8.333e-01
20.021427000;1.073e+00;8.455e-01;7.320e-02;7.877e-01;6.819e-02;1.074e+00;7.876e-01;6.882e-02;1.073e+00;3.382e-02;2.928e-03;1.000e+01;8.333e-01
20.021800000;1.073e+00;8.453e-01;7.310e-02;7.875e-01;6.810e-02;1.073e+00;7.874e-01;6.872e-02;1.073e+00;3.381e-02;2.924e-03;1.000e+01;8.333e-01
20.022173000;1.073e+00;8.450e-01;7.297e-02;7.872e-01;6.799e-02;1.073e+00;7.872e-01;6.863e-02;1.073e+00;3.380e-02;2.919e-03;1.000e+01;8.333e-01
20.022920000;1.073e+00;8.444e-01;7.275e-02;7.867e-01;6.778e-02;1.073e+00;7.867e-01;6.840e-02;1.073e+00;3.378e-02;2.910e-03;1.000e+01;8.333e-01
20.023293000;1.073e+00;8.441e-01;7.260e-02;7.865e-01;6.764e-02;1.073e+00;7.864e-01;6.827e-02;1.073e+00;3.377e-02;2.904e-03;1.000e+01;8.333e-01
20.023666000;1.073e+00;8.439e-01;7.247e-02;7.863e-01;6.753e-02;1.073e+00;7.862e-01;6.815e-02;1.073e+00;3.376e-02;2.899e-03;1.000e+01;8.333e-01
20.024039000;1.073e+00;8.436e-01;7.233e-02;7.860e-01;6.739e-02;1.073e+00;7.860e-01;6.801e-02;1.073e+00;3.374e-02;2.893e-03;1.000e+01;8.333e-01
20.024413000;1.073e+00;8.433e-01;7.220e-02;7.858e-01;6.728e-02;1.073e+00;7.857e-01;6.790e-02;1.073e+00;3.373e-02;2.888e-03;1.000e+01;8.333e-01
20.024786000;1.073e+00;8.431e-01;7.205e-02;7.856e-01;6.714e-02;1.073e+00;7.855e-01;6.776e-02;1.073e+00;3.372e-02;2.882e-03;1.000e+01;8.333e-01
20.025159000;1.073e+00;8.428e-01;7.190e-02;7.854e-01;6.700e-02;1.073e+00;7.853e-01;6.762e-02;1.073e+00;3.371e-02;2.876e-03;1.000e+01;8.333e-01
20.025532000;1.073e+00;8.425e-01;7.175e-02;7.851e-01;6.686e-02;1.073e+00;7.851e-01;6.749e-02;1.073e+00;3.370e-02;2.870e-03;1.000e+01;8.333e-01
20.025906000;1.073e+00;8.423e-01;7.160e-02;7.849e-01;6.673e-02;1.073e+00;7.849e-01;6.735e-02;1.073e+00;3.369e-02;2.864e-03;1.000e+01;8.333e-01
20.026279000;1.073e+00;8.420e-01;7.145e-02;7.847e-01;6.659e-02;1.073e+00;7.847e-01;6.721e-02;1.073e+00;3.368e-02;2.858e-03;1.000e+01;8.333e-01
20.026652000;1.073e+00;8.418e-01;7.130e-02;7.845e-01;6.645e-02;1.073e+00;7.845e-01;6.705e-02;1.073e+00;3.367e-02;2.852e-03;1.000e+01;8.333e-01
20.027025000;1.073e+00;8.415e-01;7.112e-02;7.843e-01;6.629e-02;1.073e+00;7.843e-01;6.691e-02;1.073e+00;3.366e-02;2.845e-03;1.000e+01;8.333e-01
20.027398000;1.073e+00;8.413e-01;7.100e-02;7.841e-01;6.618e-02;1.073e+00;7.841e-01;6.678e-02;1.073e+00;3.365e-02;2.840e-03;1.000e+01;8.333e-01
20.027772000;1.073e+00;8.410e-01;7.085e-02;7.839e-01;6.604e-02;1.073e+00;7.839e-01;6.666e-02;1.073e+00;3.364e-02;2.834e-03;1.000e+01;8.333e-01
20.028145000;1.073e+00;8.408e-01;7.070e-02;7.838e-01;6.590e-02;1.073e+00;7.837e-01;6.653e-02;1.073e+00;3.363e-02;2.828e-03;1.000e+01;8.333e-01
20.028891000;1.073e+00;8.404e-01;7.040e-02;7.834e-01;6.563e-02;1.073e+00;7.833e-01;6.625e-02;1.073e+00;3.361e-02;2.816e-03;1.000e+01;8.333e-01
20.029265000;1.073e+00;8.401e-01;7.028e-02;7.832e-01;6.551e-02;1.073e+00;7.832e-01;6.614e-02;1.073e+00;3.361e-02;2.811e-03;1.000e+01;8.333e-01
20.029638000;1.073e+00;8.399e-01;7.015e-02;7.830e-01;6.540e-02;1.073e+00;7.830e-01;6.600e-02;1.073e+00;3.360e-02;2.806e-03;1.000e+01;8.333e-01
20.030011000;1.073e+00;8.397e-01;7.000e-02;7.829e-01;6.526e-02;1.073e+00;7.828e-01;6.588e-02;1.073e+00;3.359e-02;2.800e-03;1.000e+01;8.333e-01
20.030758000;1.073e+00;8.393e-01;6.975e-02;7.825e-01;6.503e-02;1.073e+00;7.825e-01;6.566e-02;1.073e+00;3.357e-02;2.790e-03;1.000e+01;8.333e-01
20.031131000;1.073e+00;8.391e-01;6.963e-02;7.824e-01;6.492e-02;1.073e+00;7.824e-01;6.554e-02;1.073e+00;3.356e-02;2.785e-03;1.000e+01;8.333e-01
20.031504000;1.072e+00;8.389e-01;6.953e-02;7.822e-01;6.483e-02;1.073e+00;7.822e-01;6.545e-02;1.072e+00;3.356e-02;2.781e-03;1.000e+01;8.333e-01
20.031877000;1.072e+00;8.388e-01;6.940e-02;7.821e-01;6.471e-02;1.073e+00;7.820e-01;6.534e-02;1.072e+00;3.355e-02;2.776e-03;1.000e+01;8.333e-01
20.032251000;1.072e+00;8.386e-01;6.930e-02;7.819e-01;6.462e-02;1.073e+00;7.819e-01;6.524e-02;1.072e+00;3.354e-02;2.772e-03;1.000e+01;8.333e-01
20.032624000;1.072e+00;8.384e-01;6.920e-02;7.818e-01;6.453e-02;1.072e+00;7.818e-01;6.515e-02;1.072e+00;3.354e-02;2.768e-03;1.000e+01;8.333e-01
20.032997000;1.072e+00;8.382e-01;6.910e-02;7.817e-01;6.444e-02;1.072e+00;7.816e-01;6.506e-02;1.072e+00;3.353e-02;2.764e-03;1.000e+01;8.333e-01
20.033370000;1.072e+00;8.381e-01;6.900e-02;7.815e-01;6.434e-02;1.072e+00;7.815e-01;6.497e-02;1.072e+00;3.352e-02;2.760e-03;1.000e+01;8.333e-01
20.033744000;1.072e+00;8.379e-01;6.893e-02;7.814e-01;6.428e-02;1.072e+00;7.813e-01;6.488e-02;1.072e+00;3.352e-02;2.757e-03;1.000e+01;8.333e-01
20.034117000;1.072e+00;8.378e-01;6.882e-02;7.813e-01;6.418e-02;1.072e+00;7.812e-01;6.481e-02;1.072e+00;3.351e-02;2.753e-03;1.000e+01;8.333e-01
20.034490000;1.072e+00;8.376e-01;6.875e-02;7.812e-01;6.412e-02;1.072e+00;7.811e-01;6.474e-02;1.072e+00;3.351e-02;2.750e-03;1.000e+01;8.333e-01
20.034863000;1.072e+00;8.375e-01;6.867e-02;7.810e-01;6.405e-02;1.072e+00;7.810e-01;6.467e-02;1.072e+00;3.350e-02;2.747e-03;1.000e+01;8.333e-01
20.035610000;1.072e+00;8.372e-01;6.853e-02;7.808e-01;6.391e-02;1.072e+00;7.808e-01;6.453e-02;1.072e+00;3.349e-02;2.741e-03;1.000e+01;8.333e-01
20.036282000;1.072e+00;8.370e-01;6.842e-02;7.806e-01;6.382e-02;1.072e+00;7.806e-01;6.442e-02;1.072e+00;3.348e-02;2.737e-03;1.000e+01;8.333e-01
20.036954000;1.072e+00;8.367e-01;6.833e-02;7.804e-01;6.372e-02;1.072e+00;7.804e-01;6.435e-02;1.072e+00;3.347e-02;2.733e-03;1.000e+01;8.333e-01
20.037625000;1.072e+00;8.366e-01;6.825e-02;7.802e-01;6.366e-02;1.072e+00;7.802e-01;6.426e-02;1.072e+00;3.346e-02;2.730e-03;1.000e+01;8.333e-01
20.038297000;1.072e+00;8.364e-01;6.817e-02;7.801e-01;6.359e-02;1.072e+00;7.800e-01;6.419e-02;1.072e+00;3.345e-02;2.727e-03;1.000e+01;8.333e-01
20.038969000;1.072e+00;8.362e-01;6.813e-02;7.799e-01;6.354e-02;1.072e+00;7.799e-01;6.414e-02;1.072e+00;3.345e-02;2.725e-03;1.000e+01;8.333e-01
20.039641000;1.072e+00;8.360e-01;6.808e-02;7.798e-01;6.349e-02;1.072e+00;7.797e-01;6.410e-02;1.072e+00;3.344e-02;2.723e-03;1.000e+01;8.333e-01
20.040313000;1.072e+00;8.359e-01;6.805e-02;7.796e-01;6.347e-02;1.072e+00;7.796e-01;6.407e-02;1.072e+00;3.343e-02;2.722e-03;1.000e+01;8.333e-01
20.040985000;1.072e+00;8.357e-01;6.803e-02;7.795e-01;6.345e-02;1.072e+00;7.794e-01;6.405e-02;1.072e+00;3.343e-02;2.721e-03;1.000e+01;8.333e-01
20.041657000;1.072e+00;8.356e-01;6.800e-02;7.794e-01;6.342e-02;1.072e+00;7.793e-01;6.405e-02;1.072e+00;3.342e-02;2.720e-03;1.000e+01;8.333e-01
20.042328000;1.072e+00;8.355e-01;6.800e-02;7.792e-01;6.342e-02;1.072e+00;7.792e-01;6.405e-02;1.072e+00;3.342e-02;2.720e-03;1.000e+01;8.333e-01
20.043000000;1.072e+00;8.354e-01;6.803e-02;7.791e-01;6.345e-02;1.072e+00;7.791e-01;6.405e-02;1.072e+00;3.341e-02;2.721e-03;1.000e+01;8.333e-01
20.043672000;1.072e+00;8.353e-01;6.803e-02;7.790e-01;6.344e-02;1.072e+00;7.790e-01;6.407e-02;1.072e+00;3.341e-02;2.721e-03;1.000e+01;8.333e-01
20.044344000;1.072e+00;8.351e-01;6.805e-02;7.789e-01;6.347e-02;1.072e+00;7.788e-01;6.409e-02;1.072e+00;3.341e-02;2.722e-03;1.000e+01;8.333e-01
20.045016000;1.072e+00;8.351e-01;6.810e-02;7.788e-01;6.351e-02;1.072e+00;7.788e-01;6.411e-02;1.072e+00;3.340e-02;2.724e-03;1.000e+01;8.333e-01
20.045688000;1.072e+00;8.350e-01;6.813e-02;7.787e-01;6.353e-02;1.072e+00;7.787e-01;6.416e-02;1.072e+00;3.340e-02;2.725e-03;1.000e+01;8.333e-01
20.046359000;1.072e+00;8.349e-01;6.817e-02;7.786e-01;6.358e-02;1.072e+00;7.786e-01;6.420e-02;1.072e+00;3.340e-02;2.727e-03;1.000e+01;8.333e-01
20.047031000;1.072e+00;8.348e-01;6.825e-02;7.785e-01;6.365e-02;1.072e+00;7.785e-01;6.425e-02;1.072e+00;3.339e-02;2.730e-03;1.000e+01;8.333e-01
20.047703000;1.072e+00;8.348e-01;6.830e-02;7.785e-01;6.369e-02;1.072e+00;7.784e-01;6.432e-02;1.072e+00;3.339e-02;2.732e-03;1.000e+01;8.333e-01
20.048375000;1.072e+00;8.347e-01;6.838e-02;7.784e-01;6.376e-02;1.072e+00;7.783e-01;6.436e-02;1.072e+00;3.339e-02;2.735e-03;1.000e+01;8.333e-01
20.049047000;1.072e+00;8.347e-01;6.842e-02;7.783e-01;6.381e-02;1.072e+00;7.783e-01;6.443e-02;1.072e+00;3.339e-02;2.737e-03;1.000e+01;8.333e-01
20.050047000;1.072e+00;8.346e-01;6.855e-02;7.782e-01;6.392e-02;1.073e+00;7.782e-01;6.452e-02;1.072e+00;3.338e-02;2.742e-03;1.000e+01;8.333e-01
20.051047000;1.073e+00;8.345e-01;6.867e-02;7.781e-01;6.403e-02;1.073e+00;7.781e-01;6.463e-02;1.073e+00;3.338e-02;2.747e-03;1.000e+01;8.333e-01
20.052047000;1.073e+00;8.345e-01;6.880e-02;7.780e-01;6.415e-02;1.073e+00;7.780e-01;6.475e-02;1.073e+00;3.338e-02;2.752e-03;1.000e+01;8.333e-01
20.053047000;1.073e+00;8.344e-01;6.893e-02;7.779e-01;6.426e-02;1.073e+00;7.779e-01;6.488e-02;1.073e+00;3.338e-02;2.757e-03;1.000e+01;8.333e-01
20.054047000;1.073e+00;8.344e-01;6.907e-02;7.779e-01;6.440e-02;1.073e+00;7.778e-01;6.500e-02;1.073e+00;3.338e-02;2.763e-03;1.000e+01;8.333e-01
20.055047000;1.073e+00;8.344e-01;6.923e-02;7.778e-01;6.453e-02;1.073e+00;7.777e-01;6.513e-02;1.073e+00;3.337e-02;2.769e-03;1.000e+01;8.333e-01
20.056047000;1.073e+00;8.343e-01;6.935e-02;7.777e-01;6.464e-02;1.073e+00;7.777e-01;6.527e-02;1.073e+00;3.337e-02;2.774e-03;1.000e+01;8.333e-01
20.057047000;1.073e+00;8.343e-01;6.950e-02;7.776e-01;6.478e-02;1.073e+00;7.776e-01;6.540e-02;1.073e+00;3.337e-02;2.780e-03;1.000e+01;8.333e-01
20.058047000;1.073e+00;8.343e-01;6.965e-02;7.776e-01;6.492e-02;1.073e+00;7.775e-01;6.554e-02;1.073e+00;3.337e-02;2.786e-03;1.000e+01;8.333e-01
20.059047000;1.073e+00;8.342e-01;6.980e-02;7.775e-01;6.505e-02;1.073e+00;7.775e-01;6.568e-02;1.073e+00;3.337e-02;2.792e-03;1.000e+01;8.333e-01
20.061047000;1.073e+00;8.342e-01;7.013e-02;7.774e-01;6.535e-02;1.073e+00;7.773e-01;6.595e-02;1.073e+00;3.337e-02;2.805e-03;1.000e+01;8.333e-01
20.062047000;1.073e+00;8.342e-01;7.028e-02;7.774e-01;6.548e-02;1.073e+00;7.773e-01;6.608e-02;1.073e+00;3.337e-02;2.811e-03;1.000e+01;8.333e-01
20.063047000;1.073e+00;8.342e-01;7.043e-02;7.773e-01;6.562e-02;1.073e+00;7.772e-01;6.622e-02;1.073e+00;3.337e-02;2.817e-03;1.000e+01;8.333e-01
20.064047000;1.073e+00;8.342e-01;7.057e-02;7.772e-01;6.576e-02;1.073e+00;7.772e-01;6.636e-02;1.073e+00;3.337e-02;2.823e-03;1.000e+01;8.333e-01
20.065047000;1.073e+00;8.342e-01;7.072e-02;7.772e-01;6.589e-02;1.073e+00;7.771e-01;6.649e-02;1.073e+00;3.337e-02;2.829e-03;1.000e+01;8.333e-01
20.066047000;1.073e+00;8.342e-01;7.087e-02;7.771e-01;6.603e-02;1.073e+00;7.771e-01;6.663e-02;1.073e+00;3.337e-02;2.835e-03;1.000e+01;8.333e-01
20.067047000;1.073e+00;8.342e-01;7.103e-02;7.771e-01;6.616e-02;1.074e+00;7.770e-01;6.676e-02;1.073e+00;3.337e-02;2.841e-03;1.000e+01;8.333e-01
20.068047000;1.074e+00;8.341e-01;7.118e-02;7.770e-01;6.630e-02;1.074e+00;7.770e-01;6.690e-02;1.074e+00;3.337e-02;2.847e-03;1.000e+01;8.333e-01
20.069047000;1.074e+00;8.341e-01;7.132e-02;7.770e-01;6.644e-02;1.074e+00;7.769e-01;6.704e-02;1.074e+00;3.337e-02;2.853e-03;1.000e+01;8.333e-01
20.070047000;1.074e+00;8.341e-01;7.147e-02;7.769e-01;6.657e-02;1.074e+00;7.769e-01;6.717e-02;1.074e+00;3.337e-02;2.859e-03;1.000e+01;8.333e-01
20.071047000;1.074e+00;8.341e-01;7.160e-02;7.769e-01;6.669e-02;1.074e+00;7.768e-01;6.731e-02;1.074e+00;3.337e-02;2.864e-03;1.000e+01;8.333e-01
20.072047000;1.074e+00;8.341e-01;7.175e-02;7.768e-01;6.682e-02;1.074e+00;7.768e-01;6.744e-02;1.074e+00;3.336e-02;2.870e-03;1.000e+01;8.333e-01
20.073047000;1.074e+00;8.341e-01;7.190e-02;7.768e-01;6.696e-02;1.074e+00;7.768e-01;6.756e-02;1.074e+00;3.336e-02;2.876e-03;1.000e+01;8.333e-01
20.074047000;1.074e+00;8.341e-01;7.205e-02;7.767e-01;6.709e-02;1.074e+00;7.767e-01;6.769e-02;1.074e+00;3.336e-02;2.882e-03;1.000e+01;8.333e-01
20.075047000;1.074e+00;8.341e-01;7.217e-02;7.767e-01;6.721e-02;1.074e+00;7.766e-01;6.783e-02;1.074e+00;3.336e-02;2.887e-03;1.000e+01;8.333e-01
20.076047000;1.074e+00;8.341e-01;7.233e-02;7.767e-01;6.734e-02;1.074e+00;7.766e-01;6.794e-02;1.074e+00;3.336e-02;2.893e-03;1.000e+01;8.333e-01
20.077047000;1.074e+00;8.341e-01;7.245e-02;7.766e-01;6.746e-02;1.074e+00;7.766e-01;6.808e-02;1.074e+00;3.336e-02;2.898e-03;1.000e+01;8.333e-01
20.078047000;1.074e+00;8.341e-01;7.260e-02;7.766e-01;6.759e-02;1.074e+00;7.765e-01;6.819e-02;1.074e+00;3.336e-02;2.904e-03;1.000e+01;8.333e-01
20.079047000;1.074e+00;8.341e-01;7.272e-02;7.765e-01;6.770e-02;1.074e+00;7.765e-01;6.833e-02;1.074e+00;3.336e-02;2.909e-03;1.000e+01;8.333e-01
20.080047000;1.074e+00;8.341e-01;7.287e-02;7.765e-01;6.784e-02;1.074e+00;7.764e-01;6.844e-02;1.074e+00;3.336e-02;2.915e-03;1.000e+01;8.333e-01
20.082047000;1.074e+00;8.341e-01;7.315e-02;7.764e-01;6.809e-02;1.074e+00;7.763e-01;6.869e-02;1.074e+00;3.336e-02;2.926e-03;1.000e+01;8.333e-01
20.083047000;1.074e+00;8.341e-01;7.328e-02;7.763e-01;6.820e-02;1.074e+00;7.763e-01;6.883e-02;1.074e+00;3.336e-02;2.931e-03;1.000e+01;8.333e-01
20.084047000;1.074e+00;8.341e-01;7.343e-02;7.763e-01;6.834e-02;1.075e+00;7.762e-01;6.894e-02;1.074e+00;3.336e-02;2.937e-03;1.000e+01;8.333e-01
20.085047000;1.074e+00;8.341e-01;7.355e-02;7.763e-01;6.845e-02;1.075e+00;7.762e-01;6.905e-02;1.074e+00;3.336e-02;2.942e-03;1.000e+01;8.333e-01
20.086047000;1.075e+00;8.341e-01;7.368e-02;7.762e-01;6.856e-02;1.075e+00;7.762e-01;6.919e-02;1.075e+00;3.336e-02;2.947e-03;1.000e+01;8.333e-01
20.087047000;1.075e+00;8.341e-01;7.383e-02;7.762e-01;6.870e-02;1.075e+00;7.761e-01;6.930e-02;1.075e+00;3.336e-02;2.953e-03;1.000e+01;8.333e-01
20.089047000;1.075e+00;8.341e-01;7.408e-02;7.761e-01;6.893e-02;1.075e+00;7.760e-01;6.955e-02;1.075e+00;3.336e-02;2.963e-03;1.000e+01;8.333e-01
20.090047000;1.075e+00;8.341e-01;7.420e-02;7.760e-01;6.904e-02;1.075e+00;7.760e-01;6.966e-02;1.075e+00;3.336e-02;2.968e-03;1.000e+01;8.333e-01
20.091047000;1.075e+00;8.341e-01;7.435e-02;7.760e-01;6.918e-02;1.075e+00;7.759e-01;6.978e-02;1.075e+00;3.336e-02;2.974e-03;1.000e+01;8.333e-01
20.092047000;1.075e+00;8.341e-01;7.447e-02;7.760e-01;6.929e-02;1.075e+00;7.759e-01;6.989e-02;1.075e+00;3.336e-02;2.979e-03;1.000e+01;8.333e-01
20.093047000;1.075e+00;8.341e-01;7.460e-02;7.759e-01;6.940e-02;1.075e+00;7.759e-01;7.002e-02;1.075e+00;3.336e-02;2.984e-03;1.000e+01;8.333e-01
20.094047000;1.075e+00;8.341e-01;7.472e-02;7.759e-01;6.952e-02;1.075e+00;7.758e-01;7.014e-02;1.075e+00;3.336e-02;2.989e-03;1.000e+01;8.333e-01
20.095047000;1.075e+00;8.341e-01;7.487e-02;7.759e-01;6.965e-02;1.075e+00;7.758e-01;7.025e-02;1.075e+00;3.336e-02;2.995e-03;1.000e+01;8.333e-01
20.096047000;1.075e+00;8.340e-01;7.500e-02;7.758e-01;6.976e-02;1.075e+00;7.758e-01;7.036e-02;1.075e+00;3.336e-02;3.000e-03;1.000e+01;8.333e-01
20.098047000;1.075e+00;8.340e-01;7.525e-02;7.757e-01;6.999e-02;1.075e+00;7.757e-01;7.061e-02;1.075e+00;3.336e-02;3.010e-03;1.000e+01;8.333e-01
20.099047000;1.075e+00;8.340e-01;7.537e-02;7.757e-01;7.010e-02;1.075e+00;7.756e-01;7.073e-02;1.075e+00;3.336e-02;3.015e-03;1.000e+01;8.333e-01
20.100047000;1.075e+00;8.340e-01;7.552e-02;7.757e-01;7.024e-02;1.075e+00;7.756e-01;7.084e-02;1.075e+00;3.336e-02;3.021e-03;1.000e+01;8.333e-01
20.101047000;1.075e+00;8.340e-01;7.565e-02;7.756e-01;7.035e-02;1.075e+00;7.756e-01;7.095e-02;1.075e+00;3.336e-02;3.026e-03;1.000e+01;8.333e-01
20.103047000;1.075e+00;8.340e-01;7.590e-02;7.755e-01;7.058e-02;1.075e+00;7.755e-01;7.118e-02;1.075e+00;3.336e-02;3.036e-03;1.000e+01;8.333e-01
20.104047000;1.075e+00;8.340e-01;7.602e-02;7.755e-01;7.069e-02;1.076e+00;7.754e-01;7.129e-02;1.075e+00;3.336e-02;3.041e-03;1.000e+01;8.333e-01
20.105047000;1.076e+00;8.340e-01;7.615e-02;7.755e-01;7.080e-02;1.076e+00;7.754e-01;7.140e-02;1.076e+00;3.336e-02;3.046e-03;1.000e+01;8.333e-01
20.106047000;1.076e+00;8.340e-01;7.627e-02;7.754e-01;7.092e-02;1.076e+00;7.754e-01;7.154e-02;1.076e+00;3.336e-02;3.051e-03;1.000e+01;8.333e-01
20.107047000;1.076e+00;8.340e-01;7.640e-02;7.754e-01;7.103e-02;1.076e+00;7.753e-01;7.165e-02;1.076e+00;3.336e-02;3.056e-03;1.000e+01;8.333e-01
20.108047000;1.076e+00;8.340e-01;7.652e-02;7.753e-01;7.114e-02;1.076e+00;7.753e-01;7.176e-02;1.076e+00;3.336e-02;3.061e-03;1.000e+01;8.333e-01
20.109047000;1.076e+00;8.340e-01;7.665e-02;7.753e-01;7.126e-02;1.076e+00;7.753e-01;7.188e-02;1.076e+00;3.336e-02;3.066e-03;1.000e+01;8.333e-01
20.110047000;1.076e+00;8.340e-01;7.677e-02;7.753e-01;7.137e-02;1.076e+00;7.752e-01;7.199e-02;1.076e+00;3.336e-02;3.071e-03;1.000e+01;8.333e-01
20.111047000;1.076e+00;8.340e-01;7.690e-02;7.752e-01;7.148e-02;1.076e+00;7.752e-01;7.210e-02;1.076e+00;3.336e-02;3.076e-03;1.000e+01;8.333e-01
20.112047000;1.076e+00;8.340e-01;7.702e-02;7.752e-01;7.159e-02;1.076e+00;7.751e-01;7.222e-02;1.076e+00;3.336e-02;3.081e-03;1.000e+01;8.333e-01
20.113047000;1.076e+00;8.340e-01;7.715e-02;7.752e-01;7.171e-02;1.076e+00;7.751e-01;7.233e-02;1.076e+00;3.336e-02;3.086e-03;1.000e+01;8.333e-01
20.114047000;1.076e+00;8.340e-01;7.727e-02;7.751e-01;7.182e-02;1.076e+00;7.751e-01;7.244e-02;1.076e+00;3.336e-02;3.091e-03;1.000e+01;8.333e-01
20.115047000;1.076e+00;8.340e-01;7.740e-02;7.751e-01;7.193e-02;1.076e+00;7.750e-01;7.255e-02;1.076e+00;3.336e-02;3.096e-03;1.000e+01;8.333e-01
20.116047000;1.076e+00;8.340e-01;7.752e-02;7.751e-01;7.205e-02;1.076e+00;7.750e-01;7.267e-02;1.076e+00;3.336e-02;3.101e-03;1.000e+01;8.333e-01
20.117047000;1.076e+00;8.340e-01;7.765e-02;7.750e-01;7.216e-02;1.076e+00;7.750e-01;7.278e-02;1.076e+00;3.336e-02;3.106e-03;1.000e+01;8.333e-01
20.119047000;1.076e+00;8.340e-01;7.790e-02;7.749e-01;7.238e-02;1.076e+00;7.749e-01;7.301e-02;1.076e+00;3.336e-02;3.116e-03;1.000e+01;8.333e-01
20.120047000;1.076e+00;8.340e-01;7.802e-02;7.749e-01;7.250e-02;1.076e+00;7.748e-01;7.312e-02;1.076e+00;3.336e-02;3.121e-03;1.000e+01;8.333e-01
20.121047000;1.076e+00;8.340e-01;7.815e-02;7.749e-01;7.261e-02;1.076e+00;7.748e-01;7.323e-02;1.076e+00;3.336e-02;3.126e-03;1.000e+01;8.333e-01
20.122047000;1.076e+00;8.340e-01;7.827e-02;7.748e-01;7.272e-02;1.076e+00;7.748e-01;7.332e-02;1.076e+00;3.336e-02;3.131e-03;1.000e+01;8.333e-01
20.123047000;1.076e+00;8.340e-01;7.840e-02;7.748e-01;7.284e-02;1.076e+00;7.747e-01;7.343e-02;1.076e+00;3.336e-02;3.136e-03;1.000e+01;8.333e-01
20.124047000;1.076e+00;8.340e-01;7.852e-02;7.747e-01;7.295e-02;1.077e+00;7.747e-01;7.355e-02;1.076e+00;3.336e-02;3.141e-03;1.000e+01;8.333e-01
20.125047000;1.076e+00;8.340e-01;7.865e-02;7.747e-01;7.306e-02;1.077e+00;7.747e-01;7.366e-02;1.076e+00;3.336e-02;3.146e-03;1.000e+01;8.333e-01
20.126047000;1.077e+00;8.340e-01;7.877e-02;7.747e-01;7.317e-02;1.077e+00;7.746e-01;7.377e-02;1.077e+00;3.336e-02;3.151e-03;1.000e+01;8.333e-01
20.127047000;1.077e+00;8.340e-01;7.890e-02;7.746e-01;7.329e-02;1.077e+00;7.746e-01;7.388e-02;1.077e+00;3.336e-02;3.156e-03;1.000e+01;8.333e-01
20.128047000;1.077e+00;8.340e-01;7.900e-02;7.746e-01;7.338e-02;1.077e+00;7.745e-01;7.400e-02;1.077e+00;3.336e-02;3.160e-03;1.000e+01;8.333e-01
20.129047000;1.077e+00;8.340e-01;7.913e-02;7.746e-01;7.349e-02;1.077e+00;7.745e-01;7.411e-02;1.077e+00;3.336e-02;3.165e-03;1.000e+01;8.333e-01
20.130047000;1.077e+00;8.340e-01;7.925e-02;7.745e-01;7.360e-02;1.077e+00;7.745e-01;7.420e-02;1.077e+00;3.336e-02;3.170e-03;1.000e+01;8.333e-01
20.131047000;1.077e+00;8.340e-01;7.938e-02;7.745e-01;7.371e-02;1.077e+00;7.744e-01;7.431e-02;1.077e+00;3.336e-02;3.175e-03;1.000e+01;8.333e-01
20.132047000;1.077e+00;8.340e-01;7.950e-02;7.745e-01;7.383e-02;1.077e+00;7.744e-01;7.443e-02;1.077e+00;3.336e-02;3.180e-03;1.000e+01;8.333e-01
20.133047000;1.077e+00;8.340e-01;7.960e-02;7.744e-01;7.392e-02;1.077e+00;7.744e-01;7.454e-02;1.077e+00;3.336e-02;3.184e-03;1.000e+01;8.333e-01
20.134047000;1.077e+00;8.340e-01;7.973e-02;7.744e-01;7.403e-02;1.077e+00;7.743e-01;7.465e-02;1.077e+00;3.336e-02;3.189e-03;1.000e+01;8.333e-01
20.135047000;1.077e+00;8.340e-01;7.985e-02;7.744e-01;7.414e-02;1.077e+00;7.743e-01;7.474e-02;1.077e+00;3.336e-02;3.194e-03;1.000e+01;8.333e-01
20.136047000;1.077e+00;8.340e-01;7.998e-02;7.743e-01;7.426e-02;1.077e+00;7.743e-01;7.485e-02;1.077e+00;3.336e-02;3.199e-03;1.000e+01;8.333e-01
20.137047000;1.077e+00;8.340e-01;8.008e-02;7.743e-01;7.435e-02;1.077e+00;7.742e-01;7.497e-02;1.077e+00;3.336e-02;3.203e-03;1.000e+01;8.333e-01
20.138047000;1.077e+00;8.340e-01;8.020e-02;7.743e-01;7.446e-02;1.077e+00;7.742e-01;7.508e-02;1.077e+00;3.336e-02;3.208e-03;1.000e+01;8.333e-01
20.139047000;1.077e+00;8.340e-01;8.033e-02;7.742e-01;7.457e-02;1.077e+00;7.742e-01;7.517e-02;1.077e+00;3.336e-02;3.213e-03;1.000e+01;8.333e-01
20.140047000;1.077e+00;8.340e-01;8.045e-02;7.742e-01;7.468e-02;1.077e+00;7.741e-01;7.528e-02;1.077e+00;3.336e-02;3.218e-03;1.000e+01;8.333e-01
20.141047000;1.077e+00;8.340e-01;8.055e-02;7.742e-01;7.477e-02;1.077e+00;7.741e-01;7.539e-02;1.077e+00;3.336e-02;3.222e-03;1.000e+01;8.333e-01
20.142047000;1.077e+00;8.340e-01;8.067e-02;7.741e-01;7.489e-02;1.077e+00;7.741e-01;7.548e-02;1.077e+00;3.336e-02;3.227e-03;1.000e+01;8.333e-01
20.143047000;1.077e+00;8.340e-01;8.080e-02;7.741e-01;7.500e-02;1.077e+00;7.740e-01;7.560e-02;1.077e+00;3.336e-02;3.232e-03;1.000e+01;8.333e-01
20.144047000;1.077e+00;8.340e-01;8.090e-02;7.741e-01;7.509e-02;1.077e+00;7.740e-01;7.571e-02;1.077e+00;3.336e-02;3.236e-03;1.000e+01;8.333e-01
20.145047000;1.077e+00;8.340e-01;8.102e-02;7.740e-01;7.520e-02;1.078e+00;7.740e-01;7.580e-02;1.077e+00;3.336e-02;3.241e-03;1.000e+01;8.333e-01
20.146047000;1.077e+00;8.339e-01;8.115e-02;7.740e-01;7.531e-02;1.078e+00;7.739e-01;7.591e-02;1.077e+00;3.336e-02;3.246e-03;1.000e+01;8.333e-01
20.147047000;1.078e+00;8.339e-01;8.125e-02;7.739e-01;7.540e-02;1.078e+00;7.739e-01;7.602e-02;1.078e+00;3.336e-02;3.250e-03;1.000e+01;8.333e-01
20.148047000;1.078e+00;8.339e-01;8.138e-02;7.739e-01;7.552e-02;1.078e+00;7.739e-01;7.611e-02;1.078e+00;3.336e-02;3.255e-03;1.000e+01;8.333e-01
20.149047000;1.078e+00;8.339e-01;8.150e-02;7.739e-01;7.563e-02;1.078e+00;7.738e-01;7.623e-02;1.078e+00;3.336e-02;3.260e-03;1.000e+01;8.333e-01
20.150047000;1.078e+00;8.339e-01;8.160e-02;7.738e-01;7.572e-02;1.078e+00;7.738e-01;7.632e-02;1.078e+00;3.336e-02;3.264e-03;1.000e+01;8.333e-01
20.151047000;1.078e+00;8.339e-01;8.173e-02;7.738e-01;7.583e-02;1.078e+00;7.738e-01;7.643e-02;1.078e+00;3.336e-02;3.269e-03;1.000e+01;8.333e-01
20.152047000;1.078e+00;8.339e-01;8.182e-02;7.738e-01;7.592e-02;1.078e+00;7.737e-01;7.654e-02;1.078e+00;3.336e-02;3.273e-03;1.000e+01;8.333e-01
20.153047000;1.078e+00;8.339e-01;8.195e-02;7.738e-01;7.603e-02;1.078e+00;7.737e-01;7.663e-02;1.078e+00;3.336e-02;3.278e-03;1.000e+01;8.333e-01
20.154047000;1.078e+00;8.339e-01;8.207e-02;7.737e-01;7.615e-02;1.078e+00;7.737e-01;7.674e-02;1.078e+00;3.336e-02;3.283e-03;1.000e+01;8.333e-01
20.155047000;1.078e+00;8.339e-01;8.217e-02;7.737e-01;7.624e-02;1.078e+00;7.736e-01;7.683e-02;1.078e+00;3.336e-02;3.287e-03;1.000e+01;8.333e-01
20.156047000;1.078e+00;8.339e-01;8.230e-02;7.737e-01;7.635e-02;1.078e+00;7.736e-01;7.695e-02;1.078e+00;3.336e-02;3.292e-03;1.000e+01;8.333e-01
20.157047000;1.078e+00;8.339e-01;8.240e-02;7.736e-01;7.644e-02;1.078e+00;7.736e-01;7.704e-02;1.078e+00;3.336e-02;3.296e-03;1.000e+01;8.333e-01
20.158047000;1.078e+00;8.339e-01;8.253e-02;7.736e-01;7.655e-02;1.078e+00;7.735e-01;7.715e-02;1.078e+00;3.336e-02;3.301e-03;1.000e+01;8.333e-01
20.159047000;1.078e+00;8.339e-01;8.263e-02;7.736e-01;7.664e-02;1.078e+00;7.735e-01;7.724e-02;1.078e+00;3.336e-02;3.305e-03;1.000e+01;8.333e-01
20.160047000;1.078e+00;8.339e-01;8.275e-02;7.735e-01;7.675e-02;1.078e+00;7.735e-01;7.735e-02;1.078e+00;3.336e-02;3.310e-03;1.000e+01;8.333e-01
20.161047000;1.078e+00;8.339e-01;8.285e-02;7.735e-01;7.684e-02;1.078e+00;7.734e-01;7.744e-02;1.078e+00;3.336e-02;3.314e-03;1.000e+01;8.333e-01
20.162047000;1.078e+00;8.339e-01;8.297e-02;7.735e-01;7.696e-02;1.078e+00;7.734e-01;7.755e-02;1.078e+00;3.336e-02;3.319e-03;1.000e+01;8.333e-01
20.163047000;1.078e+00;8.339e-01;8.307e-02;7.734e-01;7.705e-02;1.078e+00;7.734e-01;7.764e-02;1.078e+00;3.336e-02;3.323e-03;1.000e+01;8.333e-01
20.164047000;1.078e+00;8.339e-01;8.320e-02;7.734e-01;7.716e-02;1.078e+00;7.733e-01;7.776e-02;1.078e+00;3.336e-02;3.328e-03;1.000e+01;8.333e-01
20.165047000;1.078e+00;8.339e-01;8.330e-02;7.734e-01;7.725e-02;1.078e+00;7.733e-01;7.784e-02;1.078e+00;3.336e-02;3.332e-03;1.000e+01;8.333e-01
20.166047000;1.078e+00;8.339e-01;8.340e-02;7.733e-01;7.734e-02;1.078e+00;7.733e-01;7.796e-02;1.078e+00;3.336e-02;3.336e-03;1.000e+01;8.333e-01
20.167047000;1.078e+00;8.339e-01;8.352e-02;7.733e-01;7.745e-02;1.079e+00;7.732e-01;7.805e-02;1.078e+00;3.336e-02;3.341e-03;1.000e+01;8.333e-01
20.168047000;1.078e+00;8.339e-01;8.362e-02;7.733e-01;7.754e-02;1.079e+00;7.732e-01;7.816e-02;1.078e+00;3.336e-02;3.345e-03;1.000e+01;8.333e-01
20.169047000;1.079e+00;8.339e-01;8.375e-02;7.732e-01;7.765e-02;1.079e+00;7.732e-01;7.825e-02;1.079e+00;3.336e-02;3.350e-03;1.000e+01;8.333e-01
20.170047000;1.079e+00;8.339e-01;8.385e-02;7.732e-01;7.774e-02;1.079e+00;7.731e-01;7.834e-02;1.079e+00;3.336e-02;3.354e-03;1.000e+01;8.333e-01
20.172047000;1.079e+00;8.339e-01;8.407e-02;7.732e-01;7.795e-02;1.079e+00;7.731e-01;7.854e-02;1.079e+00;3.336e-02;3.363e-03;1.000e+01;8.333e-01
20.173047000;1.079e+00;8.339e-01;8.417e-02;7.731e-01;7.804e-02;1.079e+00;7.731e-01;7.863e-02;1.079e+00;3.336e-02;3.367e-03;1.000e+01;8.333e-01
20.174047000;1.079e+00;8.339e-01;8.430e-02;7.731e-01;7.815e-02;1.079e+00;7.730e-01;7.874e-02;1.079e+00;3.336e-02;3.372e-03;1.000e+01;8.333e-01
20.175047000;1.079e+00;8.339e-01;8.440e-02;7.730e-01;7.824e-02;1.079e+00;7.730e-01;7.883e-02;1.079e+00;3.336e-02;3.376e-03;1.000e+01;8.333e-01
20.176047000;1.079e+00;8.339e-01;8.450e-02;7.730e-01;7.833e-02;1.079e+00;7.730e-01;7.895e-02;1.079e+00;3.336e-02;3.380e-03;1.000e+01;8.333e-01
20.177047000;1.079e+00;8.339e-01;8.463e-02;7.730e-01;7.844e-02;1.079e+00;7.729e-01;7.904e-02;1.079e+00;3.336e-02;3.385e-03;1.000e+01;8.333e-01
20.178047000;1.079e+00;8.339e-01;8.473e-02;7.729e-01;7.853e-02;1.079e+00;7.729e-01;7.912e-02;1.079e+00;3.336e-02;3.389e-03;1.000e+01;8.333e-01
20.179047000;1.079e+00;8.339e-01;8.483e-02;7.729e-01;7.862e-02;1.079e+00;7.729e-01;7.921e-02;1.079e+00;3.336e-02;3.393e-03;1.000e+01;8.333e-01
20.179848000;1.079e+00;8.339e-01;8.493e-02;7.729e-01;7.871e-02;1.079e+00;7.728e-01;7.930e-02;1.079e+00;3.336e-02;3.397e-03;1.000e+01;8.333e-01
20.180872000;1.079e+00;8.339e-01;8.503e-02;7.729e-01;7.880e-02;1.079e+00;7.728e-01;7.939e-02;1.079e+00;3.336e-02;3.401e-03;1.000e+01;8.333e-01
20.181872000;1.079e+00;8.339e-01;8.513e-02;7.728e-01;7.889e-02;1.079e+00;7.728e-01;7.951e-02;1.079e+00;3.336e-02;3.405e-03;1.000e+01;8.333e-01
20.182872000;1.079e+00;8.339e-01;8.525e-02;7.728e-01;7.900e-02;1.079e+00;7.728e-01;7.960e-02;1.079e+00;3.336e-02;3.410e-03;1.000e+01;8.333e-01
20.183872000;1.079e+00;8.339e-01;8.535e-02;7.728e-01;7.909e-02;1.079e+00;7.727e-01;7.969e-02;1.079e+00;3.336e-02;3.414e-03;1.000e+01;8.333e-01
20.184872000;1.079e+00;8.339e-01;8.545e-02;7.727e-01;7.918e-02;1.079e+00;7.727e-01;7.978e-02;1.079e+00;3.336e-02;3.418e-03;1.000e+01;8.333e-01
20.185872000;1.079e+00;8.339e-01;8.555e-02;7.727e-01;7.927e-02;1.079e+00;7.726e-01;7.989e-02;1.079e+00;3.336e-02;3.422e-03;1.000e+01;8.333e-01
20.186872000;1.079e+00;8.339e-01;8.568e-02;7.727e-01;7.938e-02;1.079e+00;7.726e-01;7.998e-02;1.079e+00;3.336e-02;3.427e-03;1.000e+01;8.333e-01
20.187872000;1.079e+00;8.339e-01;8.578e-02;7.726e-01;7.947e-02;1.079e+00;7.726e-01;8.007e-02;1.079e+00;3.336e-02;3.431e-03;1.000e+01;8.333e-01
20.188872000;1.079e+00;8.339e-01;8.588e-02;7.726e-01;7.956e-02;1.079e+00;7.726e-01;8.016e-02;1.079e+00;3.336e-02;3.435e-03;1.000e+01;8.333e-01
20.189872000;1.079e+00;8.339e-01;8.598e-02;7.726e-01;7.965e-02;1.079e+00;7.725e-01;8.025e-02;1.079e+00;3.336e-02;3.439e-03;1.000e+01;8.333e-01
20.190872000;1.079e+00;8.339e-01;8.607e-02;7.726e-01;7.974e-02;1.080e+00;7.725e-01;8.036e-02;1.079e+00;3.336e-02;3.443e-03;1.000e+01;8.333e-01
20.191872000;1.079e+00;8.339e-01;8.620e-02;7.725e-01;7.985e-02;1.080e+00;7.725e-01;8.045e-02;1.079e+00;3.336e-02;3.448e-03;1.000e+01;8.333e-01
20.192872000;1.080e+00;8.339e-01;8.630e-02;7.725e-01;7.994e-02;1.080e+00;7.724e-01;8.054e-02;1.080e+00;3.336e-02;3.452e-03;1.000e+01;8.333e-01
20.193872000;1.080e+00;8.339e-01;8.640e-02;7.725e-01;8.003e-02;1.080e+00;7.724e-01;8.063e-02;1.080e+00;3.336e-02;3.456e-03;1.000e+01;8.333e-01
20.194872000;1.080e+00;8.339e-01;8.650e-02;7.724e-01;8.012e-02;1.080e+00;7.724e-01;8.072e-02;1.080e+00;3.336e-02;3.460e-03;1.000e+01;8.333e-01
20.195872000;1.080e+00;8.339e-01;8.660e-02;7.724e-01;8.021e-02;1.080e+00;7.723e-01;8.081e-02;1.080e+00;3.336e-02;3.464e-03;1.000e+01;8.333e-01
20.196872000;1.080e+00;8.339e-01;8.670e-02;7.724e-01;8.030e-02;1.080e+00;7.723e-01;8.092e-02;1.080e+00;3.336e-02;3.468e-03;1.000e+01;8.333e-01
20.197872000;1.080e+00;8.339e-01;8.680e-02;7.724e-01;8.039e-02;1.080e+00;7.723e-01;8.101e-02;1.080e+00;3.336e-02;3.472e-03;1.000e+01;8.333e-01
20.198872000;1.080e+00;8.339e-01;8.693e-02;7.723e-01;8.050e-02;1.080e+00;7.723e-01;8.110e-02;1.080e+00;3.336e-02;3.477e-03;1.000e+01;8.333e-01
20.199872000;1.080e+00;8.339e-01;8.703e-02;7.723e-01;8.059e-02;1.080e+00;7.722e-01;8.119e-02;1.080e+00;3.336e-02;3.481e-03;1.000e+01;8.333e-01
20.200872000;1.080e+00;8.339e-01;8.712e-02;7.723e-01;8.068e-02;1.080e+00;7.722e-01;8.128e-02;1.080e+00;3.336e-02;3.485e-03;1.000e+01;8.333e-01
20.201872000;1.080e+00;8.339e-01;8.722e-02;7.722e-01;8.077e-02;1.080e+00;7.722e-01;8.137e-02;1.080e+00;3.336e-02;3.489e-03;1.000e+01;8.333e-01
20.202872000;1.080e+00;8.339e-01;8.732e-02;7.722e-01;8.086e-02;1.080e+00;7.721e-01;8.146e-02;1.080e+00;3.336e-02;3.493e-03;1.000e+01;8.333e-01
20.203872000;1.080e+00;8.339e-01;8.743e-02;7.722e-01;8.095e-02;1.080e+00;7.721e-01;8.155e-02;1.080e+00;3.336e-02;3.497e-03;1.000e+01;8.333e-01
20.204872000;1.080e+00;8.339e-01;8.753e-02;7.721e-01;8.104e-02;1.080e+00;7.721e-01;8.164e-02;1.080e+00;3.336e-02;3.501e-03;1.000e+01;8.333e-01
20.205872000;1.080e+00;8.339e-01;8.762e-02;7.721e-01;8.113e-02;1.080e+00;7.721e-01;8.173e-02;1.080e+00;3.336e-02;3.505e-03;1.000e+01;8.333e-01
20.206872000;1.080e+00;8.339e-01;8.772e-02;7.721e-01;8.122e-02;1.080e+00;7.720e-01;8.182e-02;1.080e+00;3.336e-02;3.509e-03;1.000e+01;8.333e-01
20.207872000;1.080e+00;8.339e-01;8.783e-02;7.720e-01;8.131e-02;1.080e+00;7.720e-01;8.191e-02;1.080e+00;3.336e-02;3.513e-03;1.000e+01;8.333e-01
20.208872000;1.080e+00;8.339e-01;8.793e-02;7.720e-01;8.140e-02;1.080e+00;7.719e-01;8.199e-02;1.080e+00;3.336e-02;3.517e-03;1.000e+01;8.333e-01
20.210872000;1.080e+00;8.339e-01;8.812e-02;7.720e-01;8.158e-02;1.080e+00;7.719e-01;8.217e-02;1.080e+00;3.336e-02;3.525e-03;1.000e+01;8.333e-01
20.211872000;1.080e+00;8.339e-01;8.822e-02;7.719e-01;8.167e-02;1.080e+00;7.719e-01;8.226e-02;1.080e+00;3.336e-02;3.529e-03;1.000e+01;8.333e-01
20.212872000;1.080e+00;8.339e-01;8.833e-02;7.719e-01;8.176e-02;1.080e+00;7.718e-01;8.235e-02;1.080e+00;3.336e-02;3.533e-03;1.000e+01;8.333e-01
20.214872000;1.080e+00;8.339e-01;8.852e-02;7.719e-01;8.194e-02;1.080e+00;7.718e-01;8.253e-02;1.080e+00;3.336e-02;3.541e-03;1.000e+01;8.333e-01
20.215872000;1.080e+00;8.339e-01;8.862e-02;7.718e-01;8.203e-02;1.081e+00;7.718e-01;8.262e-02;1.080e+00;3.336e-02;3.545e-03;1.000e+01;8.333e-01
20.216872000;1.080e+00;8.339e-01;8.872e-02;7.718e-01;8.212e-02;1.081e+00;7.717e-01;8.271e-02;1.080e+00;3.336e-02;3.549e-03;1.000e+01;8.333e-01
20.217872000;1.081e+00;8.339e-01;8.883e-02;7.718e-01;8.221e-02;1.081e+00;7.717e-01;8.280e-02;1.081e+00;3.336e-02;3.553e-03;1.000e+01;8.333e-01
20.218872000;1.081e+00;8.339e-01;8.892e-02;7.717e-01;8.230e-02;1.081e+00;7.717e-01;8.289e-02;1.081e+00;3.336e-02;3.557e-03;1.000e+01;8.333e-01
20.219872000;1.081e+00;8.339e-01;8.902e-02;7.717e-01;8.239e-02;1.081e+00;7.716e-01;8.298e-02;1.081e+00;3.336e-02;3.561e-03;1.000e+01;8.333e-01
20.221872000;1.081e+00;8.339e-01;8.922e-02;7.717e-01;8.257e-02;1.081e+00;7.716e-01;8.316e-02;1.081e+00;3.336e-02;3.569e-03;1.000e+01;8.333e-01
20.222872000;1.081e+00;8.339e-01;8.930e-02;7.716e-01;8.263e-02;1.081e+00;7.716e-01;8.325e-02;1.081e+00;3.336e-02;3.572e-03;1.000e+01;8.333e-01
20.223872000;1.081e+00;8.339e-01;8.940e-02;7.716e-01;8.272e-02;1.081e+00;7.715e-01;8.332e-02;1.081e+00;3.336e-02;3.576e-03;1.000e+01;8.333e-01
20.224872000;1.081e+00;8.339e-01;8.950e-02;7.716e-01;8.281e-02;1.081e+00;7.715e-01;8.340e-02;1.081e+00;3.336e-02;3.580e-03;1.000e+01;8.333e-01
20.225872000;1.081e+00;8.339e-01;8.960e-02;7.715e-01;8.290e-02;1.081e+00;7.715e-01;8.349e-02;1.081e+00;3.336e-02;3.584e-03;1.000e+01;8.333e-01
20.226872000;1.081e+00;8.339e-01;8.970e-02;7.715e-01;8.299e-02;1.081e+00;7.715e-01;8.358e-02;1.081e+00;3.336e-02;3.588e-03;1.000e+01;8.333e-01
20.227872000;1.081e+00;8.339e-01;8.980e-02;7.715e-01;8.308e-02;1.081e+00;7.714e-01;8.367e-02;1.081e+00;3.336e-02;3.592e-03;1.000e+01;8.333e-01
