time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_UPuInjTerminal;Wind_Turbine_GEN_IpInjTerminal;Wind_Turbine_GEN_IqInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu
20.228872000;1.081e+00;8.339e-01;8.990e-02;7.714e-01;8.317e-02;1.081e+00;7.714e-01;8.376e-02;1.081e+00;3.336e-02;3.596e-03;1.000e+01;8.333e-01
20.229872000;1.081e+00;8.339e-01;8.997e-02;7.714e-01;8.324e-02;1.081e+00;7.713e-01;8.385e-02;1.081e+00;3.336e-02;3.599e-03;1.000e+01;8.333e-01
20.231872000;1.081e+00;8.339e-01;9.018e-02;7.714e-01;8.342e-02;1.081e+00;7.713e-01;8.401e-02;1.081e+00;3.336e-02;3.607e-03;1.000e+01;8.333e-01
20.232872000;1.081e+00;8.339e-01;9.028e-02;7.713e-01;8.350e-02;1.081e+00;7.713e-01;8.410e-02;1.081e+00;3.336e-02;3.611e-03;1.000e+01;8.333e-01
20.233872000;1.081e+00;8.339e-01;9.038e-02;7.713e-01;8.359e-02;1.081e+00;7.712e-01;8.419e-02;1.081e+00;3.336e-02;3.615e-03;1.000e+01;8.333e-01
20.235872000;1.081e+00;8.339e-01;9.055e-02;7.713e-01;8.375e-02;1.081e+00;7.712e-01;8.434e-02;1.081e+00;3.336e-02;3.622e-03;1.000e+01;8.333e-01
20.236872000;1.081e+00;8.339e-01;9.065e-02;7.712e-01;8.384e-02;1.081e+00;7.712e-01;8.443e-02;1.081e+00;3.336e-02;3.626e-03;1.000e+01;8.333e-01
20.237872000;1.081e+00;8.339e-01;9.075e-02;7.712e-01;8.393e-02;1.081e+00;7.711e-01;8.452e-02;1.081e+00;3.336e-02;3.630e-03;1.000e+01;8.333e-01
20.239872000;1.081e+00;8.339e-01;9.093e-02;7.712e-01;8.409e-02;1.081e+00;7.711e-01;8.468e-02;1.081e+00;3.336e-02;3.637e-03;1.000e+01;8.333e-01
20.240872000;1.081e+00;8.339e-01;9.103e-02;7.711e-01;8.418e-02;1.081e+00;7.711e-01;8.477e-02;1.081e+00;3.335e-02;3.641e-03;1.000e+01;8.333e-01
20.241872000;1.081e+00;8.339e-01;9.112e-02;7.711e-01;8.427e-02;1.082e+00;7.710e-01;8.486e-02;1.081e+00;3.335e-02;3.645e-03;1.000e+01;8.333e-01
20.242872000;1.081e+00;8.339e-01;9.120e-02;7.711e-01;8.433e-02;1.082e+00;7.710e-01;8.493e-02;1.081e+00;3.335e-02;3.648e-03;1.000e+01;8.333e-01
20.243872000;1.081e+00;8.339e-01;9.130e-02;7.710e-01;8.442e-02;1.082e+00;7.710e-01;8.501e-02;1.081e+00;3.335e-02;3.652e-03;1.000e+01;8.333e-01
20.244872000;1.082e+00;8.339e-01;9.140e-02;7.710e-01;8.451e-02;1.082e+00;7.709e-01;8.510e-02;1.082e+00;3.335e-02;3.656e-03;1.000e+01;8.333e-01
20.246872000;1.082e+00;8.339e-01;9.158e-02;7.710e-01;8.467e-02;1.082e+00;7.709e-01;8.526e-02;1.082e+00;3.335e-02;3.663e-03;1.000e+01;8.333e-01
20.247872000;1.082e+00;8.339e-01;9.168e-02;7.709e-01;8.476e-02;1.082e+00;7.709e-01;8.535e-02;1.082e+00;3.335e-02;3.667e-03;1.000e+01;8.333e-01
20.248872000;1.082e+00;8.339e-01;9.175e-02;7.709e-01;8.482e-02;1.082e+00;7.708e-01;8.542e-02;1.082e+00;3.335e-02;3.670e-03;1.000e+01;8.333e-01
20.249872000;1.082e+00;8.339e-01;9.185e-02;7.709e-01;8.491e-02;1.082e+00;7.708e-01;8.551e-02;1.082e+00;3.335e-02;3.674e-03;1.000e+01;8.333e-01
20.250872000;1.082e+00;8.339e-01;9.195e-02;7.708e-01;8.500e-02;1.082e+00;7.708e-01;8.560e-02;1.082e+00;3.335e-02;3.678e-03;1.000e+01;8.333e-01
20.251872000;1.082e+00;8.339e-01;9.202e-02;7.708e-01;8.507e-02;1.082e+00;7.708e-01;8.566e-02;1.082e+00;3.335e-02;3.681e-03;1.000e+01;8.333e-01
20.252872000;1.082e+00;8.339e-01;9.212e-02;7.708e-01;8.516e-02;1.082e+00;7.707e-01;8.575e-02;1.082e+00;3.335e-02;3.685e-03;1.000e+01;8.333e-01
20.253872000;1.082e+00;8.339e-01;9.220e-02;7.708e-01;8.523e-02;1.082e+00;7.707e-01;8.584e-02;1.082e+00;3.335e-02;3.688e-03;1.000e+01;8.333e-01
20.254872000;1.082e+00;8.339e-01;9.230e-02;7.707e-01;8.532e-02;1.082e+00;7.707e-01;8.591e-02;1.082e+00;3.335e-02;3.692e-03;1.000e+01;8.333e-01
20.255872000;1.082e+00;8.339e-01;9.240e-02;7.707e-01;8.540e-02;1.082e+00;7.707e-01;8.600e-02;1.082e+00;3.335e-02;3.696e-03;1.000e+01;8.333e-01
20.256872000;1.082e+00;8.338e-01;9.248e-02;7.707e-01;8.547e-02;1.082e+00;7.706e-01;8.606e-02;1.082e+00;3.335e-02;3.699e-03;1.000e+01;8.333e-01
20.257872000;1.082e+00;8.338e-01;9.258e-02;7.707e-01;8.556e-02;1.082e+00;7.706e-01;8.615e-02;1.082e+00;3.335e-02;3.703e-03;1.000e+01;8.333e-01
20.258872000;1.082e+00;8.338e-01;9.265e-02;7.706e-01;8.563e-02;1.082e+00;7.706e-01;8.624e-02;1.082e+00;3.335e-02;3.706e-03;1.000e+01;8.333e-01
20.259872000;1.082e+00;8.338e-01;9.275e-02;7.706e-01;8.572e-02;1.082e+00;7.706e-01;8.631e-02;1.082e+00;3.335e-02;3.710e-03;1.000e+01;8.333e-01
20.260872000;1.082e+00;8.338e-01;9.285e-02;7.706e-01;8.581e-02;1.082e+00;7.705e-01;8.640e-02;1.082e+00;3.335e-02;3.714e-03;1.000e+01;8.333e-01
20.261872000;1.082e+00;8.338e-01;9.292e-02;7.706e-01;8.587e-02;1.082e+00;7.705e-01;8.647e-02;1.082e+00;3.335e-02;3.717e-03;1.000e+01;8.333e-01
20.262872000;1.082e+00;8.338e-01;9.302e-02;7.705e-01;8.596e-02;1.082e+00;7.705e-01;8.656e-02;1.082e+00;3.335e-02;3.721e-03;1.000e+01;8.333e-01
20.263872000;1.082e+00;8.338e-01;9.310e-02;7.705e-01;8.603e-02;1.082e+00;7.704e-01;8.662e-02;1.082e+00;3.335e-02;3.724e-03;1.000e+01;8.333e-01
20.265872000;1.082e+00;8.338e-01;9.327e-02;7.705e-01;8.619e-02;1.082e+00;7.704e-01;8.678e-02;1.082e+00;3.335e-02;3.731e-03;1.000e+01;8.333e-01
20.266872000;1.082e+00;8.338e-01;9.337e-02;7.704e-01;8.628e-02;1.082e+00;7.704e-01;8.687e-02;1.082e+00;3.335e-02;3.735e-03;1.000e+01;8.333e-01
20.267872000;1.082e+00;8.338e-01;9.345e-02;7.704e-01;8.634e-02;1.082e+00;7.703e-01;8.693e-02;1.082e+00;3.335e-02;3.738e-03;1.000e+01;8.333e-01
20.269872000;1.082e+00;8.338e-01;9.362e-02;7.704e-01;8.650e-02;1.082e+00;7.703e-01;8.709e-02;1.082e+00;3.335e-02;3.745e-03;1.000e+01;8.333e-01
20.270872000;1.082e+00;8.338e-01;9.373e-02;7.703e-01;8.659e-02;1.083e+00;7.703e-01;8.718e-02;1.082e+00;3.335e-02;3.749e-03;1.000e+01;8.333e-01
20.271872000;1.082e+00;8.338e-01;9.380e-02;7.703e-01;8.665e-02;1.083e+00;7.702e-01;8.725e-02;1.082e+00;3.335e-02;3.752e-03;1.000e+01;8.333e-01
20.272872000;1.082e+00;8.338e-01;9.390e-02;7.703e-01;8.674e-02;1.083e+00;7.702e-01;8.734e-02;1.082e+00;3.335e-02;3.756e-03;1.000e+01;8.333e-01
20.273872000;1.083e+00;8.338e-01;9.398e-02;7.702e-01;8.681e-02;1.083e+00;7.702e-01;8.740e-02;1.083e+00;3.335e-02;3.759e-03;1.000e+01;8.333e-01
20.274872000;1.083e+00;8.338e-01;9.405e-02;7.702e-01;8.688e-02;1.083e+00;7.701e-01;8.749e-02;1.083e+00;3.335e-02;3.762e-03;1.000e+01;8.333e-01
20.276872000;1.083e+00;8.338e-01;9.423e-02;7.702e-01;8.703e-02;1.083e+00;7.701e-01;8.763e-02;1.083e+00;3.335e-02;3.769e-03;1.000e+01;8.333e-01
20.277872000;1.083e+00;8.338e-01;9.432e-02;7.701e-01;8.712e-02;1.083e+00;7.701e-01;8.772e-02;1.083e+00;3.335e-02;3.773e-03;1.000e+01;8.333e-01
20.278872000;1.083e+00;8.338e-01;9.440e-02;7.701e-01;8.719e-02;1.083e+00;7.700e-01;8.778e-02;1.083e+00;3.335e-02;3.776e-03;1.000e+01;8.333e-01
20.280872000;1.083e+00;8.338e-01;9.457e-02;7.701e-01;8.735e-02;1.083e+00;7.700e-01;8.794e-02;1.083e+00;3.335e-02;3.783e-03;1.000e+01;8.333e-01
20.281872000;1.083e+00;8.338e-01;9.465e-02;7.700e-01;8.741e-02;1.083e+00;7.700e-01;8.800e-02;1.083e+00;3.335e-02;3.786e-03;1.000e+01;8.333e-01
20.282872000;1.083e+00;8.338e-01;9.475e-02;7.700e-01;8.750e-02;1.083e+00;7.699e-01;8.809e-02;1.083e+00;3.335e-02;3.790e-03;1.000e+01;8.333e-01
20.284872000;1.083e+00;8.338e-01;9.490e-02;7.700e-01;8.764e-02;1.083e+00;7.699e-01;8.823e-02;1.083e+00;3.335e-02;3.796e-03;1.000e+01;8.333e-01
20.285872000;1.083e+00;8.338e-01;9.500e-02;7.699e-01;8.773e-02;1.083e+00;7.699e-01;8.832e-02;1.083e+00;3.335e-02;3.800e-03;1.000e+01;8.333e-01
20.286872000;1.083e+00;8.338e-01;9.507e-02;7.699e-01;8.779e-02;1.083e+00;7.699e-01;8.838e-02;1.083e+00;3.335e-02;3.803e-03;1.000e+01;8.333e-01
20.287872000;1.083e+00;8.338e-01;9.515e-02;7.699e-01;8.786e-02;1.083e+00;7.698e-01;8.847e-02;1.083e+00;3.335e-02;3.806e-03;1.000e+01;8.333e-01
20.288872000;1.083e+00;8.338e-01;9.525e-02;7.699e-01;8.795e-02;1.083e+00;7.698e-01;8.854e-02;1.083e+00;3.335e-02;3.810e-03;1.000e+01;8.333e-01
20.289872000;1.083e+00;8.338e-01;9.532e-02;7.698e-01;8.802e-02;1.083e+00;7.698e-01;8.861e-02;1.083e+00;3.335e-02;3.813e-03;1.000e+01;8.333e-01
20.290872000;1.083e+00;8.338e-01;9.540e-02;7.698e-01;8.808e-02;1.083e+00;7.697e-01;8.867e-02;1.083e+00;3.335e-02;3.816e-03;1.000e+01;8.333e-01
20.292872000;1.083e+00;8.338e-01;9.557e-02;7.698e-01;8.824e-02;1.083e+00;7.697e-01;8.883e-02;1.083e+00;3.335e-02;3.823e-03;1.000e+01;8.333e-01
20.293872000;1.083e+00;8.338e-01;9.565e-02;7.697e-01;8.830e-02;1.083e+00;7.697e-01;8.890e-02;1.083e+00;3.335e-02;3.826e-03;1.000e+01;8.333e-01
20.294872000;1.083e+00;8.338e-01;9.575e-02;7.697e-01;8.839e-02;1.083e+00;7.696e-01;8.899e-02;1.083e+00;3.335e-02;3.830e-03;1.000e+01;8.333e-01
20.297872000;1.083e+00;8.338e-01;9.598e-02;7.697e-01;8.859e-02;1.083e+00;7.696e-01;8.919e-02;1.083e+00;3.335e-02;3.839e-03;1.000e+01;8.333e-01
20.298872000;1.083e+00;8.337e-01;9.608e-02;7.696e-01;8.868e-02;1.083e+00;7.696e-01;8.928e-02;1.083e+00;3.335e-02;3.843e-03;1.000e+01;8.333e-01
20.299872000;1.083e+00;8.337e-01;9.615e-02;7.696e-01;8.875e-02;1.083e+00;7.695e-01;8.934e-02;1.083e+00;3.335e-02;3.846e-03;1.000e+01;8.333e-01
20.300872000;1.083e+00;8.337e-01;9.623e-02;7.696e-01;8.882e-02;1.084e+00;7.695e-01;8.941e-02;1.083e+00;3.335e-02;3.849e-03;1.000e+01;8.333e-01
20.301872000;1.083e+00;8.337e-01;9.630e-02;7.695e-01;8.888e-02;1.084e+00;7.695e-01;8.947e-02;1.083e+00;3.335e-02;3.852e-03;1.000e+01;8.333e-01
20.302872000;1.083e+00;8.337e-01;9.640e-02;7.695e-01;8.897e-02;1.084e+00;7.694e-01;8.956e-02;1.083e+00;3.335e-02;3.856e-03;1.000e+01;8.333e-01
20.303872000;1.084e+00;8.337e-01;9.648e-02;7.695e-01;8.904e-02;1.084e+00;7.694e-01;8.963e-02;1.084e+00;3.335e-02;3.859e-03;1.000e+01;8.333e-01
20.305872000;1.084e+00;8.337e-01;9.663e-02;7.695e-01;8.917e-02;1.084e+00;7.694e-01;8.976e-02;1.084e+00;3.335e-02;3.865e-03;1.000e+01;8.333e-01
20.306872000;1.084e+00;8.337e-01;9.670e-02;7.694e-01;8.924e-02;1.084e+00;7.694e-01;8.983e-02;1.084e+00;3.335e-02;3.868e-03;1.000e+01;8.333e-01
20.307872000;1.084e+00;8.337e-01;9.680e-02;7.694e-01;8.933e-02;1.084e+00;7.693e-01;8.992e-02;1.084e+00;3.335e-02;3.872e-03;1.000e+01;8.333e-01
20.309872000;1.084e+00;8.337e-01;9.695e-02;7.694e-01;8.946e-02;1.084e+00;7.693e-01;9.005e-02;1.084e+00;3.335e-02;3.878e-03;1.000e+01;8.333e-01
20.310872000;1.084e+00;8.337e-01;9.703e-02;7.693e-01;8.953e-02;1.084e+00;7.693e-01;9.012e-02;1.084e+00;3.335e-02;3.881e-03;1.000e+01;8.333e-01
20.311872000;1.084e+00;8.337e-01;9.710e-02;7.693e-01;8.960e-02;1.084e+00;7.692e-01;9.019e-02;1.084e+00;3.335e-02;3.884e-03;1.000e+01;8.333e-01
20.313872000;1.084e+00;8.337e-01;9.725e-02;7.693e-01;8.973e-02;1.084e+00;7.692e-01;9.034e-02;1.084e+00;3.335e-02;3.890e-03;1.000e+01;8.333e-01
20.314872000;1.084e+00;8.337e-01;9.735e-02;7.692e-01;8.982e-02;1.084e+00;7.692e-01;9.041e-02;1.084e+00;3.335e-02;3.894e-03;1.000e+01;8.333e-01
20.315872000;1.084e+00;8.337e-01;9.742e-02;7.692e-01;8.989e-02;1.084e+00;7.692e-01;9.048e-02;1.084e+00;3.335e-02;3.897e-03;1.000e+01;8.333e-01
20.316872000;1.084e+00;8.337e-01;9.750e-02;7.692e-01;8.995e-02;1.084e+00;7.691e-01;9.054e-02;1.084e+00;3.335e-02;3.900e-03;1.000e+01;8.333e-01
20.317872000;1.084e+00;8.337e-01;9.757e-02;7.692e-01;9.002e-02;1.084e+00;7.691e-01;9.061e-02;1.084e+00;3.335e-02;3.903e-03;1.000e+01;8.333e-01
20.318872000;1.084e+00;8.337e-01;9.765e-02;7.691e-01;9.009e-02;1.084e+00;7.691e-01;9.068e-02;1.084e+00;3.335e-02;3.906e-03;1.000e+01;8.333e-01
20.319872000;1.084e+00;8.337e-01;9.773e-02;7.691e-01;9.015e-02;1.084e+00;7.690e-01;9.074e-02;1.084e+00;3.335e-02;3.909e-03;1.000e+01;8.333e-01
20.322872000;1.084e+00;8.337e-01;9.795e-02;7.691e-01;9.035e-02;1.084e+00;7.690e-01;9.094e-02;1.084e+00;3.335e-02;3.918e-03;1.000e+01;8.333e-01
20.323872000;1.084e+00;8.337e-01;9.803e-02;7.690e-01;9.042e-02;1.084e+00;7.690e-01;9.103e-02;1.084e+00;3.335e-02;3.921e-03;1.000e+01;8.333e-01
20.324872000;1.084e+00;8.337e-01;9.812e-02;7.690e-01;9.051e-02;1.084e+00;7.689e-01;9.110e-02;1.084e+00;3.335e-02;3.925e-03;1.000e+01;8.333e-01
20.326872000;1.084e+00;8.337e-01;9.827e-02;7.690e-01;9.064e-02;1.084e+00;7.689e-01;9.123e-02;1.084e+00;3.335e-02;3.931e-03;1.000e+01;8.333e-01
20.327872000;1.084e+00;8.337e-01;9.835e-02;7.689e-01;9.071e-02;1.084e+00;7.689e-01;9.130e-02;1.084e+00;3.335e-02;3.934e-03;1.000e+01;8.333e-01
20.328872000;1.084e+00;8.337e-01;9.843e-02;7.689e-01;9.078e-02;1.084e+00;7.689e-01;9.137e-02;1.084e+00;3.335e-02;3.937e-03;1.000e+01;8.333e-01
20.329872000;1.084e+00;8.337e-01;9.850e-02;7.689e-01;9.084e-02;1.084e+00;7.688e-01;9.143e-02;1.084e+00;3.335e-02;3.940e-03;1.000e+01;8.333e-01
20.330872000;1.084e+00;8.337e-01;9.858e-02;7.689e-01;9.091e-02;1.084e+00;7.688e-01;9.150e-02;1.084e+00;3.335e-02;3.943e-03;1.000e+01;8.333e-01
20.331872000;1.084e+00;8.337e-01;9.865e-02;7.688e-01;9.098e-02;1.084e+00;7.688e-01;9.157e-02;1.084e+00;3.335e-02;3.946e-03;1.000e+01;8.333e-01
20.332872000;1.084e+00;8.337e-01;9.873e-02;7.688e-01;9.104e-02;1.084e+00;7.688e-01;9.163e-02;1.084e+00;3.335e-02;3.949e-03;1.000e+01;8.333e-01
20.333872000;1.084e+00;8.337e-01;9.880e-02;7.688e-01;9.111e-02;1.085e+00;7.687e-01;9.170e-02;1.084e+00;3.335e-02;3.952e-03;1.000e+01;8.333e-01
20.335872000;1.084e+00;8.337e-01;9.895e-02;7.688e-01;9.124e-02;1.085e+00;7.687e-01;9.183e-02;1.084e+00;3.335e-02;3.958e-03;1.000e+01;8.333e-01
20.336872000;1.084e+00;8.337e-01;9.903e-02;7.687e-01;9.131e-02;1.085e+00;7.687e-01;9.190e-02;1.084e+00;3.335e-02;3.961e-03;1.000e+01;8.333e-01
20.337872000;1.085e+00;8.337e-01;9.910e-02;7.687e-01;9.138e-02;1.085e+00;7.686e-01;9.197e-02;1.085e+00;3.335e-02;3.964e-03;1.000e+01;8.333e-01
20.339872000;1.085e+00;8.337e-01;9.925e-02;7.687e-01;9.151e-02;1.085e+00;7.686e-01;9.210e-02;1.085e+00;3.335e-02;3.970e-03;1.000e+01;8.333e-01
20.340872000;1.085e+00;8.337e-01;9.932e-02;7.686e-01;9.158e-02;1.085e+00;7.686e-01;9.217e-02;1.085e+00;3.335e-02;3.973e-03;1.000e+01;8.333e-01
20.341872000;1.085e+00;8.337e-01;9.938e-02;7.686e-01;9.162e-02;1.085e+00;7.686e-01;9.221e-02;1.085e+00;3.335e-02;3.975e-03;1.000e+01;8.333e-01
20.342872000;1.085e+00;8.337e-01;9.945e-02;7.686e-01;9.169e-02;1.085e+00;7.685e-01;9.228e-02;1.085e+00;3.335e-02;3.978e-03;1.000e+01;8.333e-01
20.344872000;1.085e+00;8.337e-01;9.960e-02;7.686e-01;9.182e-02;1.085e+00;7.685e-01;9.241e-02;1.085e+00;3.335e-02;3.984e-03;1.000e+01;8.333e-01
20.345872000;1.085e+00;8.337e-01;9.967e-02;7.685e-01;9.189e-02;1.085e+00;7.685e-01;9.248e-02;1.085e+00;3.335e-02;3.987e-03;1.000e+01;8.333e-01
20.346872000;1.085e+00;8.337e-01;9.975e-02;7.685e-01;9.195e-02;1.085e+00;7.684e-01;9.254e-02;1.085e+00;3.335e-02;3.990e-03;1.000e+01;8.333e-01
20.349872000;1.085e+00;8.337e-01;9.997e-02;7.685e-01;9.215e-02;1.085e+00;7.684e-01;9.274e-02;1.085e+00;3.335e-02;3.999e-03;1.000e+01;8.333e-01
20.350872000;1.085e+00;8.337e-01;1.001e-01;7.684e-01;9.222e-02;1.085e+00;7.684e-01;9.281e-02;1.085e+00;3.335e-02;4.002e-03;1.000e+01;8.333e-01
20.351872000;1.085e+00;8.337e-01;1.001e-01;7.684e-01;9.226e-02;1.085e+00;7.683e-01;9.288e-02;1.085e+00;3.335e-02;4.004e-03;1.000e+01;8.333e-01
20.354872000;1.085e+00;8.337e-01;1.003e-01;7.684e-01;9.246e-02;1.085e+00;7.683e-01;9.305e-02;1.085e+00;3.335e-02;4.013e-03;1.000e+01;8.333e-01
20.355872000;1.085e+00;8.337e-01;1.004e-01;7.683e-01;9.253e-02;1.085e+00;7.683e-01;9.312e-02;1.085e+00;3.335e-02;4.016e-03;1.000e+01;8.333e-01
20.356872000;1.085e+00;8.337e-01;1.005e-01;7.683e-01;9.260e-02;1.085e+00;7.682e-01;9.319e-02;1.085e+00;3.335e-02;4.019e-03;1.000e+01;8.333e-01
20.357872000;1.085e+00;8.337e-01;1.006e-01;7.683e-01;9.267e-02;1.085e+00;7.682e-01;9.325e-02;1.085e+00;3.335e-02;4.022e-03;1.000e+01;8.333e-01
20.358872000;1.085e+00;8.337e-01;1.006e-01;7.683e-01;9.271e-02;1.085e+00;7.682e-01;9.330e-02;1.085e+00;3.335e-02;4.024e-03;1.000e+01;8.333e-01
20.359872000;1.085e+00;8.337e-01;1.007e-01;7.682e-01;9.278e-02;1.085e+00;7.682e-01;9.337e-02;1.085e+00;3.335e-02;4.027e-03;1.000e+01;8.333e-01
20.360872000;1.085e+00;8.337e-01;1.007e-01;7.682e-01;9.284e-02;1.085e+00;7.681e-01;9.343e-02;1.085e+00;3.335e-02;4.030e-03;1.000e+01;8.333e-01
20.363872000;1.085e+00;8.337e-01;1.009e-01;7.682e-01;9.302e-02;1.085e+00;7.681e-01;9.361e-02;1.085e+00;3.335e-02;4.038e-03;1.000e+01;8.333e-01
20.364872000;1.085e+00;8.337e-01;1.010e-01;7.681e-01;9.309e-02;1.085e+00;7.681e-01;9.368e-02;1.085e+00;3.335e-02;4.041e-03;1.000e+01;8.333e-01
20.365872000;1.085e+00;8.337e-01;1.011e-01;7.681e-01;9.315e-02;1.085e+00;7.680e-01;9.374e-02;1.085e+00;3.335e-02;4.044e-03;1.000e+01;8.333e-01
20.367872000;1.085e+00;8.337e-01;1.012e-01;7.681e-01;9.329e-02;1.085e+00;7.680e-01;9.388e-02;1.085e+00;3.335e-02;4.050e-03;1.000e+01;8.333e-01
20.368872000;1.085e+00;8.337e-01;1.013e-01;7.681e-01;9.333e-02;1.085e+00;7.680e-01;9.392e-02;1.085e+00;3.335e-02;4.052e-03;1.000e+01;8.333e-01
20.369872000;1.085e+00;8.337e-01;1.014e-01;7.680e-01;9.340e-02;1.086e+00;7.680e-01;9.399e-02;1.085e+00;3.335e-02;4.055e-03;1.000e+01;8.333e-01
20.370872000;1.085e+00;8.337e-01;1.014e-01;7.680e-01;9.346e-02;1.086e+00;7.680e-01;9.405e-02;1.085e+00;3.335e-02;4.058e-03;1.000e+01;8.333e-01
20.371872000;1.085e+00;8.336e-01;1.015e-01;7.680e-01;9.353e-02;1.086e+00;7.679e-01;9.412e-02;1.085e+00;3.334e-02;4.061e-03;1.000e+01;8.333e-01
20.372872000;1.085e+00;8.336e-01;1.016e-01;7.680e-01;9.357e-02;1.086e+00;7.679e-01;9.416e-02;1.085e+00;3.334e-02;4.063e-03;1.000e+01;8.333e-01
20.373872000;1.086e+00;8.336e-01;1.017e-01;7.679e-01;9.364e-02;1.086e+00;7.679e-01;9.423e-02;1.086e+00;3.334e-02;4.066e-03;1.000e+01;8.333e-01
20.375872000;1.086e+00;8.336e-01;1.018e-01;7.679e-01;9.375e-02;1.086e+00;7.679e-01;9.434e-02;1.086e+00;3.334e-02;4.071e-03;1.000e+01;8.333e-01
20.376872000;1.086e+00;8.336e-01;1.019e-01;7.679e-01;9.382e-02;1.086e+00;7.678e-01;9.441e-02;1.086e+00;3.334e-02;4.074e-03;1.000e+01;8.333e-01
20.378872000;1.086e+00;8.336e-01;1.020e-01;7.679e-01;9.395e-02;1.086e+00;7.678e-01;9.454e-02;1.086e+00;3.334e-02;4.080e-03;1.000e+01;8.333e-01
20.379872000;1.086e+00;8.336e-01;1.020e-01;7.678e-01;9.400e-02;1.086e+00;7.678e-01;9.459e-02;1.086e+00;3.334e-02;4.082e-03;1.000e+01;8.333e-01
20.380872000;1.086e+00;8.336e-01;1.021e-01;7.678e-01;9.406e-02;1.086e+00;7.677e-01;9.465e-02;1.086e+00;3.334e-02;4.085e-03;1.000e+01;8.333e-01
20.383872000;1.086e+00;8.336e-01;1.023e-01;7.678e-01;9.424e-02;1.086e+00;7.677e-01;9.483e-02;1.086e+00;3.334e-02;4.093e-03;1.000e+01;8.333e-01
20.384872000;1.086e+00;8.336e-01;1.024e-01;7.677e-01;9.431e-02;1.086e+00;7.677e-01;9.490e-02;1.086e+00;3.334e-02;4.096e-03;1.000e+01;8.333e-01
20.385872000;1.086e+00;8.336e-01;1.024e-01;7.677e-01;9.435e-02;1.086e+00;7.676e-01;9.494e-02;1.086e+00;3.334e-02;4.098e-03;1.000e+01;8.333e-01
20.388872000;1.086e+00;8.336e-01;1.027e-01;7.677e-01;9.453e-02;1.086e+00;7.676e-01;9.512e-02;1.086e+00;3.334e-02;4.106e-03;1.000e+01;8.333e-01
20.389872000;1.086e+00;8.336e-01;1.027e-01;7.676e-01;9.460e-02;1.086e+00;7.676e-01;9.518e-02;1.086e+00;3.334e-02;4.109e-03;1.000e+01;8.333e-01
20.390872000;1.086e+00;8.336e-01;1.028e-01;7.676e-01;9.464e-02;1.086e+00;7.676e-01;9.523e-02;1.086e+00;3.334e-02;4.111e-03;1.000e+01;8.333e-01
20.391872000;1.086e+00;8.336e-01;1.028e-01;7.676e-01;9.471e-02;1.086e+00;7.675e-01;9.530e-02;1.086e+00;3.334e-02;4.114e-03;1.000e+01;8.333e-01
20.393872000;1.086e+00;8.336e-01;1.030e-01;7.676e-01;9.482e-02;1.086e+00;7.675e-01;9.541e-02;1.086e+00;3.334e-02;4.119e-03;1.000e+01;8.333e-01
20.394872000;1.086e+00;8.336e-01;1.030e-01;7.675e-01;9.488e-02;1.086e+00;7.675e-01;9.547e-02;1.086e+00;3.334e-02;4.122e-03;1.000e+01;8.333e-01
20.395872000;1.086e+00;8.336e-01;1.031e-01;7.675e-01;9.493e-02;1.086e+00;7.674e-01;9.552e-02;1.086e+00;3.334e-02;4.124e-03;1.000e+01;8.333e-01
20.399872000;1.086e+00;8.336e-01;1.034e-01;7.675e-01;9.517e-02;1.086e+00;7.674e-01;9.576e-02;1.086e+00;3.334e-02;4.135e-03;1.000e+01;8.333e-01
20.400872000;1.086e+00;8.336e-01;1.034e-01;7.674e-01;9.522e-02;1.086e+00;7.674e-01;9.580e-02;1.086e+00;3.334e-02;4.137e-03;1.000e+01;8.333e-01
20.401872000;1.086e+00;8.336e-01;1.035e-01;7.674e-01;9.528e-02;1.086e+00;7.673e-01;9.587e-02;1.086e+00;3.334e-02;4.140e-03;1.000e+01;8.333e-01
20.404872000;1.086e+00;8.336e-01;1.037e-01;7.674e-01;9.544e-02;1.086e+00;7.673e-01;9.603e-02;1.086e+00;3.334e-02;4.147e-03;1.000e+01;8.333e-01
20.405872000;1.086e+00;8.336e-01;1.037e-01;7.673e-01;9.550e-02;1.086e+00;7.673e-01;9.609e-02;1.086e+00;3.334e-02;4.150e-03;1.000e+01;8.333e-01
20.406872000;1.086e+00;8.336e-01;1.038e-01;7.673e-01;9.555e-02;1.086e+00;7.673e-01;9.614e-02;1.086e+00;3.334e-02;4.152e-03;1.000e+01;8.333e-01
20.407872000;1.086e+00;8.336e-01;1.039e-01;7.673e-01;9.562e-02;1.086e+00;7.672e-01;9.620e-02;1.086e+00;3.334e-02;4.155e-03;1.000e+01;8.333e-01
20.408872000;1.086e+00;8.336e-01;1.039e-01;7.673e-01;9.566e-02;1.087e+00;7.672e-01;9.625e-02;1.086e+00;3.334e-02;4.157e-03;1.000e+01;8.333e-01
20.409872000;1.086e+00;8.336e-01;1.040e-01;7.673e-01;9.573e-02;1.087e+00;7.672e-01;9.631e-02;1.086e+00;3.334e-02;4.160e-03;1.000e+01;8.333e-01
20.410872000;1.086e+00;8.336e-01;1.041e-01;7.672e-01;9.577e-02;1.087e+00;7.672e-01;9.636e-02;1.086e+00;3.334e-02;4.162e-03;1.000e+01;8.333e-01
20.411872000;1.086e+00;8.336e-01;1.041e-01;7.672e-01;9.584e-02;1.087e+00;7.672e-01;9.642e-02;1.086e+00;3.334e-02;4.165e-03;1.000e+01;8.333e-01
20.412872000;1.087e+00;8.336e-01;1.042e-01;7.672e-01;9.588e-02;1.087e+00;7.671e-01;9.647e-02;1.087e+00;3.334e-02;4.167e-03;1.000e+01;8.333e-01
20.415872000;1.087e+00;8.336e-01;1.044e-01;7.672e-01;9.606e-02;1.087e+00;7.671e-01;9.665e-02;1.087e+00;3.334e-02;4.175e-03;1.000e+01;8.333e-01
20.416872000;1.087e+00;8.336e-01;1.044e-01;7.671e-01;9.610e-02;1.087e+00;7.671e-01;9.669e-02;1.087e+00;3.334e-02;4.177e-03;1.000e+01;8.333e-01
20.417872000;1.087e+00;8.336e-01;1.045e-01;7.671e-01;9.617e-02;1.087e+00;7.670e-01;9.676e-02;1.087e+00;3.334e-02;4.180e-03;1.000e+01;8.333e-01
20.421872000;1.087e+00;8.336e-01;1.048e-01;7.671e-01;9.639e-02;1.087e+00;7.670e-01;9.698e-02;1.087e+00;3.334e-02;4.190e-03;1.000e+01;8.333e-01
20.422872000;1.087e+00;8.336e-01;1.048e-01;7.670e-01;9.643e-02;1.087e+00;7.670e-01;9.702e-02;1.087e+00;3.334e-02;4.192e-03;1.000e+01;8.333e-01
20.423872000;1.087e+00;8.336e-01;1.048e-01;7.670e-01;9.648e-02;1.087e+00;7.669e-01;9.707e-02;1.087e+00;3.334e-02;4.194e-03;1.000e+01;8.333e-01
20.426872000;1.087e+00;8.336e-01;1.051e-01;7.670e-01;9.666e-02;1.087e+00;7.669e-01;9.724e-02;1.087e+00;3.334e-02;4.202e-03;1.000e+01;8.333e-01
20.427872000;1.087e+00;8.336e-01;1.051e-01;7.670e-01;9.670e-02;1.087e+00;7.669e-01;9.729e-02;1.087e+00;3.334e-02;4.204e-03;1.000e+01;8.333e-01
20.428872000;1.087e+00;8.336e-01;1.051e-01;7.669e-01;9.674e-02;1.087e+00;7.669e-01;9.733e-02;1.087e+00;3.334e-02;4.206e-03;1.000e+01;8.333e-01
20.429872000;1.087e+00;8.336e-01;1.052e-01;7.669e-01;9.681e-02;1.087e+00;7.668e-01;9.740e-02;1.087e+00;3.334e-02;4.209e-03;1.000e+01;8.333e-01
20.431872000;1.087e+00;8.336e-01;1.053e-01;7.669e-01;9.692e-02;1.087e+00;7.668e-01;9.751e-02;1.087e+00;3.334e-02;4.214e-03;1.000e+01;8.333e-01
20.432872000;1.087e+00;8.336e-01;1.054e-01;7.669e-01;9.697e-02;1.087e+00;7.668e-01;9.755e-02;1.087e+00;3.334e-02;4.216e-03;1.000e+01;8.333e-01
20.433872000;1.087e+00;8.335e-01;1.055e-01;7.668e-01;9.701e-02;1.087e+00;7.668e-01;9.760e-02;1.087e+00;3.334e-02;4.218e-03;1.000e+01;8.333e-01
20.434872000;1.087e+00;8.335e-01;1.055e-01;7.668e-01;9.708e-02;1.087e+00;7.668e-01;9.766e-02;1.087e+00;3.334e-02;4.221e-03;1.000e+01;8.333e-01
20.435872000;1.087e+00;8.335e-01;1.056e-01;7.668e-01;9.712e-02;1.087e+00;7.667e-01;9.771e-02;1.087e+00;3.334e-02;4.223e-03;1.000e+01;8.333e-01
20.438872000;1.087e+00;8.335e-01;1.058e-01;7.668e-01;9.728e-02;1.087e+00;7.667e-01;9.786e-02;1.087e+00;3.334e-02;4.230e-03;1.000e+01;8.333e-01
20.439872000;1.087e+00;8.335e-01;1.058e-01;7.667e-01;9.732e-02;1.087e+00;7.667e-01;9.791e-02;1.087e+00;3.334e-02;4.232e-03;1.000e+01;8.333e-01
20.440872000;1.087e+00;8.335e-01;1.059e-01;7.667e-01;9.739e-02;1.087e+00;7.667e-01;9.797e-02;1.087e+00;3.334e-02;4.235e-03;1.000e+01;8.333e-01
20.441872000;1.087e+00;8.335e-01;1.059e-01;7.667e-01;9.743e-02;1.087e+00;7.666e-01;9.802e-02;1.087e+00;3.334e-02;4.237e-03;1.000e+01;8.333e-01
20.444872000;1.087e+00;8.335e-01;1.061e-01;7.667e-01;9.759e-02;1.087e+00;7.666e-01;9.817e-02;1.087e+00;3.334e-02;4.244e-03;1.000e+01;8.333e-01
20.445872000;1.087e+00;8.335e-01;1.061e-01;7.666e-01;9.763e-02;1.087e+00;7.666e-01;9.822e-02;1.087e+00;3.334e-02;4.246e-03;1.000e+01;8.333e-01
20.446872000;1.087e+00;8.335e-01;1.062e-01;7.666e-01;9.770e-02;1.087e+00;7.665e-01;9.828e-02;1.087e+00;3.334e-02;4.249e-03;1.000e+01;8.333e-01
20.450872000;1.087e+00;8.335e-01;1.064e-01;7.666e-01;9.790e-02;1.087e+00;7.665e-01;9.848e-02;1.087e+00;3.334e-02;4.258e-03;1.000e+01;8.333e-01
20.451872000;1.087e+00;8.335e-01;1.065e-01;7.666e-01;9.794e-02;1.088e+00;7.665e-01;9.853e-02;1.087e+00;3.334e-02;4.260e-03;1.000e+01;8.333e-01
20.452872000;1.087e+00;8.335e-01;1.066e-01;7.665e-01;9.798e-02;1.088e+00;7.665e-01;9.857e-02;1.087e+00;3.334e-02;4.262e-03;1.000e+01;8.333e-01
20.453872000;1.087e+00;8.335e-01;1.066e-01;7.665e-01;9.805e-02;1.088e+00;7.664e-01;9.864e-02;1.087e+00;3.334e-02;4.265e-03;1.000e+01;8.333e-01
20.455872000;1.087e+00;8.335e-01;1.067e-01;7.665e-01;9.814e-02;1.088e+00;7.664e-01;9.873e-02;1.087e+00;3.334e-02;4.269e-03;1.000e+01;8.333e-01
20.456872000;1.088e+00;8.335e-01;1.068e-01;7.665e-01;9.818e-02;1.088e+00;7.664e-01;9.877e-02;1.088e+00;3.334e-02;4.271e-03;1.000e+01;8.333e-01
20.457872000;1.088e+00;8.335e-01;1.069e-01;7.665e-01;9.825e-02;1.088e+00;7.664e-01;9.884e-02;1.088e+00;3.334e-02;4.274e-03;1.000e+01;8.333e-01
20.458872000;1.088e+00;8.335e-01;1.069e-01;7.664e-01;9.829e-02;1.088e+00;7.664e-01;9.888e-02;1.088e+00;3.334e-02;4.276e-03;1.000e+01;8.333e-01
20.459872000;1.088e+00;8.335e-01;1.069e-01;7.664e-01;9.834e-02;1.088e+00;7.663e-01;9.892e-02;1.088e+00;3.334e-02;4.278e-03;1.000e+01;8.333e-01
20.464872000;1.088e+00;8.335e-01;1.072e-01;7.664e-01;9.858e-02;1.088e+00;7.663e-01;9.917e-02;1.088e+00;3.334e-02;4.289e-03;1.000e+01;8.333e-01
20.465872000;1.088e+00;8.335e-01;1.073e-01;7.663e-01;9.862e-02;1.088e+00;7.663e-01;9.921e-02;1.088e+00;3.334e-02;4.291e-03;1.000e+01;8.333e-01
20.466872000;1.088e+00;8.335e-01;1.073e-01;7.663e-01;9.867e-02;1.088e+00;7.662e-01;9.926e-02;1.088e+00;3.334e-02;4.293e-03;1.000e+01;8.333e-01
20.469872000;1.088e+00;8.335e-01;1.075e-01;7.663e-01;9.882e-02;1.088e+00;7.662e-01;9.941e-02;1.088e+00;3.334e-02;4.300e-03;1.000e+01;8.333e-01
20.470872000;1.088e+00;8.335e-01;1.076e-01;7.662e-01;9.887e-02;1.088e+00;7.662e-01;9.946e-02;1.088e+00;3.334e-02;4.302e-03;1.000e+01;8.333e-01
20.472872000;1.088e+00;8.335e-01;1.077e-01;7.662e-01;9.898e-02;1.088e+00;7.662e-01;9.954e-02;1.088e+00;3.334e-02;4.307e-03;1.000e+01;8.333e-01
20.473872000;1.088e+00;8.335e-01;1.077e-01;7.662e-01;9.902e-02;1.088e+00;7.661e-01;9.961e-02;1.088e+00;3.334e-02;4.309e-03;1.000e+01;8.333e-01
20.476872000;1.088e+00;8.335e-01;1.079e-01;7.662e-01;9.916e-02;1.088e+00;7.661e-01;9.974e-02;1.088e+00;3.334e-02;4.315e-03;1.000e+01;8.333e-01
20.477872000;1.088e+00;8.335e-01;1.079e-01;7.661e-01;9.920e-02;1.088e+00;7.661e-01;9.979e-02;1.088e+00;3.334e-02;4.317e-03;1.000e+01;8.333e-01
20.478872000;1.088e+00;8.335e-01;1.080e-01;7.661e-01;9.924e-02;1.088e+00;7.660e-01;9.983e-02;1.088e+00;3.334e-02;4.319e-03;1.000e+01;8.333e-01
20.479872000;1.088e+00;8.335e-01;1.081e-01;7.661e-01;9.931e-02;1.088e+00;7.660e-01;9.987e-02;1.088e+00;3.334e-02;4.322e-03;1.000e+01;8.333e-01
20.483872000;1.088e+00;8.335e-01;1.082e-01;7.661e-01;9.949e-02;1.088e+00;7.660e-01;1.001e-01;1.088e+00;3.334e-02;4.330e-03;1.000e+01;8.333e-01
20.484872000;1.088e+00;8.335e-01;1.083e-01;7.660e-01;9.953e-02;1.088e+00;7.660e-01;1.001e-01;1.088e+00;3.334e-02;4.332e-03;1.000e+01;8.333e-01
20.485872000;1.088e+00;8.335e-01;1.084e-01;7.660e-01;9.958e-02;1.088e+00;7.659e-01;1.002e-01;1.088e+00;3.334e-02;4.334e-03;1.000e+01;8.333e-01
20.490872000;1.088e+00;8.335e-01;1.086e-01;7.660e-01;9.982e-02;1.088e+00;7.659e-01;1.004e-01;1.088e+00;3.334e-02;4.345e-03;1.000e+01;8.333e-01
20.491872000;1.088e+00;8.335e-01;1.087e-01;7.659e-01;9.986e-02;1.088e+00;7.659e-01;1.004e-01;1.088e+00;3.334e-02;4.347e-03;1.000e+01;8.333e-01
20.492872000;1.088e+00;8.335e-01;1.087e-01;7.659e-01;9.991e-02;1.088e+00;7.658e-01;1.005e-01;1.088e+00;3.334e-02;4.349e-03;1.000e+01;8.333e-01
20.497872000;1.088e+00;8.335e-01;1.090e-01;7.659e-01;1.001e-01;1.088e+00;7.658e-01;1.007e-01;1.088e+00;3.334e-02;4.359e-03;1.000e+01;8.333e-01
20.498872000;1.088e+00;8.335e-01;1.090e-01;7.658e-01;1.002e-01;1.088e+00;7.658e-01;1.008e-01;1.088e+00;3.334e-02;4.361e-03;1.000e+01;8.333e-01
20.499872000;1.088e+00;8.335e-01;1.091e-01;7.658e-01;1.002e-01;1.089e+00;7.657e-01;1.008e-01;1.088e+00;3.334e-02;4.363e-03;1.000e+01;8.333e-01
20.500872000;1.088e+00;8.335e-01;1.091e-01;7.658e-01;1.003e-01;1.089e+00;7.657e-01;1.008e-01;1.088e+00;3.334e-02;4.365e-03;1.000e+01;8.333e-01
20.504872000;1.088e+00;8.335e-01;1.093e-01;7.658e-01;1.004e-01;1.089e+00;7.657e-01;1.010e-01;1.088e+00;3.334e-02;4.373e-03;1.000e+01;8.333e-01
20.505872000;1.089e+00;8.335e-01;1.094e-01;7.657e-01;1.005e-01;1.089e+00;7.657e-01;1.011e-01;1.089e+00;3.334e-02;4.375e-03;1.000e+01;8.333e-01
20.506872000;1.089e+00;8.335e-01;1.094e-01;7.657e-01;1.005e-01;1.089e+00;7.656e-01;1.011e-01;1.089e+00;3.334e-02;4.377e-03;1.000e+01;8.333e-01
20.510872000;1.089e+00;8.335e-01;1.096e-01;7.657e-01;1.007e-01;1.089e+00;7.656e-01;1.013e-01;1.089e+00;3.334e-02;4.385e-03;1.000e+01;8.333e-01
20.511872000;1.089e+00;8.335e-01;1.097e-01;7.656e-01;1.007e-01;1.089e+00;7.656e-01;1.013e-01;1.089e+00;3.334e-02;4.387e-03;1.000e+01;8.333e-01
20.513872000;1.089e+00;8.335e-01;1.098e-01;7.656e-01;1.008e-01;1.089e+00;7.656e-01;1.014e-01;1.089e+00;3.334e-02;4.391e-03;1.000e+01;8.333e-01
20.514872000;1.089e+00;8.335e-01;1.098e-01;7.656e-01;1.009e-01;1.089e+00;7.655e-01;1.015e-01;1.089e+00;3.334e-02;4.393e-03;1.000e+01;8.333e-01
20.517872000;1.089e+00;8.335e-01;1.100e-01;7.656e-01;1.010e-01;1.089e+00;7.655e-01;1.016e-01;1.089e+00;3.334e-02;4.399e-03;1.000e+01;8.333e-01
20.518872000;1.089e+00;8.335e-01;1.100e-01;7.655e-01;1.011e-01;1.089e+00;7.655e-01;1.016e-01;1.089e+00;3.334e-02;4.401e-03;1.000e+01;8.333e-01
20.519872000;1.089e+00;8.335e-01;1.101e-01;7.655e-01;1.011e-01;1.089e+00;7.655e-01;1.017e-01;1.089e+00;3.334e-02;4.403e-03;1.000e+01;8.333e-01
20.520872000;1.089e+00;8.335e-01;1.101e-01;7.655e-01;1.011e-01;1.089e+00;7.654e-01;1.017e-01;1.089e+00;3.334e-02;4.404e-03;1.000e+01;8.333e-01
20.525872000;1.089e+00;8.335e-01;1.104e-01;7.655e-01;1.013e-01;1.089e+00;7.654e-01;1.019e-01;1.089e+00;3.334e-02;4.414e-03;1.000e+01;8.333e-01
20.526872000;1.089e+00;8.335e-01;1.104e-01;7.654e-01;1.014e-01;1.089e+00;7.654e-01;1.020e-01;1.089e+00;3.334e-02;4.416e-03;1.000e+01;8.333e-01
20.527872000;1.089e+00;8.335e-01;1.105e-01;7.654e-01;1.014e-01;1.089e+00;7.653e-01;1.020e-01;1.089e+00;3.334e-02;4.418e-03;1.000e+01;8.333e-01
20.533872000;1.089e+00;8.335e-01;1.107e-01;7.654e-01;1.017e-01;1.089e+00;7.653e-01;1.023e-01;1.089e+00;3.334e-02;4.429e-03;1.000e+01;8.333e-01
20.534872000;1.089e+00;8.335e-01;1.108e-01;7.653e-01;1.017e-01;1.089e+00;7.653e-01;1.023e-01;1.089e+00;3.334e-02;4.431e-03;1.000e+01;8.333e-01
20.535872000;1.089e+00;8.335e-01;1.108e-01;7.653e-01;1.018e-01;1.089e+00;7.652e-01;1.023e-01;1.089e+00;3.334e-02;4.433e-03;1.000e+01;8.333e-01
20.541872000;1.089e+00;8.335e-01;1.111e-01;7.653e-01;1.020e-01;1.089e+00;7.652e-01;1.026e-01;1.089e+00;3.334e-02;4.444e-03;1.000e+01;8.333e-01
20.542872000;1.089e+00;8.335e-01;1.112e-01;7.652e-01;1.020e-01;1.089e+00;7.652e-01;1.026e-01;1.089e+00;3.334e-02;4.446e-03;1.000e+01;8.333e-01
20.543872000;1.089e+00;8.335e-01;1.112e-01;7.652e-01;1.021e-01;1.089e+00;7.651e-01;1.027e-01;1.089e+00;3.334e-02;4.448e-03;1.000e+01;8.333e-01
20.549872000;1.089e+00;8.335e-01;1.115e-01;7.652e-01;1.023e-01;1.089e+00;7.651e-01;1.029e-01;1.089e+00;3.334e-02;4.458e-03;1.000e+01;8.333e-01
20.550872000;1.089e+00;8.335e-01;1.115e-01;7.651e-01;1.024e-01;1.089e+00;7.651e-01;1.029e-01;1.089e+00;3.334e-02;4.460e-03;1.000e+01;8.333e-01
20.551872000;1.089e+00;8.335e-01;1.115e-01;7.651e-01;1.024e-01;1.089e+00;7.650e-01;1.030e-01;1.089e+00;3.334e-02;4.462e-03;1.000e+01;8.333e-01
20.552872000;1.089e+00;8.335e-01;1.116e-01;7.651e-01;1.024e-01;1.089e+00;7.650e-01;1.030e-01;1.089e+00;3.334e-02;4.464e-03;1.000e+01;8.333e-01
20.553872000;1.089e+00;8.335e-01;1.117e-01;7.651e-01;1.025e-01;1.090e+00;7.650e-01;1.031e-01;1.089e+00;3.334e-02;4.466e-03;1.000e+01;8.333e-01
20.555872000;1.089e+00;8.335e-01;1.117e-01;7.651e-01;1.026e-01;1.090e+00;7.650e-01;1.031e-01;1.089e+00;3.334e-02;4.469e-03;1.000e+01;8.333e-01
20.556872000;1.089e+00;8.335e-01;1.118e-01;7.650e-01;1.026e-01;1.090e+00;7.650e-01;1.032e-01;1.089e+00;3.334e-02;4.471e-03;1.000e+01;8.333e-01
20.559872000;1.089e+00;8.335e-01;1.119e-01;7.650e-01;1.027e-01;1.090e+00;7.650e-01;1.033e-01;1.089e+00;3.334e-02;4.476e-03;1.000e+01;8.333e-01
20.560872000;1.090e+00;8.335e-01;1.120e-01;7.650e-01;1.028e-01;1.090e+00;7.649e-01;1.033e-01;1.090e+00;3.334e-02;4.478e-03;1.000e+01;8.333e-01
20.564872000;1.090e+00;8.335e-01;1.121e-01;7.650e-01;1.029e-01;1.090e+00;7.649e-01;1.035e-01;1.090e+00;3.334e-02;4.485e-03;1.000e+01;8.333e-01
20.565872000;1.090e+00;8.335e-01;1.122e-01;7.649e-01;1.030e-01;1.090e+00;7.649e-01;1.035e-01;1.090e+00;3.334e-02;4.487e-03;1.000e+01;8.333e-01
20.567872000;1.090e+00;8.335e-01;1.123e-01;7.649e-01;1.030e-01;1.090e+00;7.649e-01;1.036e-01;1.090e+00;3.334e-02;4.490e-03;1.000e+01;8.333e-01
20.568872000;1.090e+00;8.335e-01;1.123e-01;7.649e-01;1.031e-01;1.090e+00;7.648e-01;1.036e-01;1.090e+00;3.334e-02;4.492e-03;1.000e+01;8.333e-01
20.573872000;1.090e+00;8.335e-01;1.125e-01;7.649e-01;1.032e-01;1.090e+00;7.648e-01;1.038e-01;1.090e+00;3.334e-02;4.500e-03;1.000e+01;8.333e-01
20.574872000;1.090e+00;8.335e-01;1.125e-01;7.648e-01;1.033e-01;1.090e+00;7.648e-01;1.039e-01;1.090e+00;3.334e-02;4.502e-03;1.000e+01;8.333e-01
20.575872000;1.090e+00;8.335e-01;1.126e-01;7.648e-01;1.033e-01;1.090e+00;7.647e-01;1.039e-01;1.090e+00;3.334e-02;4.504e-03;1.000e+01;8.333e-01
20.581872000;1.090e+00;8.335e-01;1.128e-01;7.648e-01;1.035e-01;1.090e+00;7.647e-01;1.041e-01;1.090e+00;3.334e-02;4.514e-03;1.000e+01;8.333e-01
20.582872000;1.090e+00;8.335e-01;1.129e-01;7.647e-01;1.036e-01;1.090e+00;7.647e-01;1.042e-01;1.090e+00;3.334e-02;4.516e-03;1.000e+01;8.333e-01
20.583872000;1.090e+00;8.335e-01;1.129e-01;7.647e-01;1.036e-01;1.090e+00;7.647e-01;1.042e-01;1.090e+00;3.334e-02;4.517e-03;1.000e+01;8.333e-01
20.584872000;1.090e+00;8.335e-01;1.130e-01;7.647e-01;1.037e-01;1.090e+00;7.646e-01;1.042e-01;1.090e+00;3.334e-02;4.519e-03;1.000e+01;8.333e-01
20.590872000;1.090e+00;8.335e-01;1.132e-01;7.647e-01;1.039e-01;1.090e+00;7.646e-01;1.045e-01;1.090e+00;3.334e-02;4.529e-03;1.000e+01;8.333e-01
20.591872000;1.090e+00;8.335e-01;1.133e-01;7.646e-01;1.039e-01;1.090e+00;7.646e-01;1.045e-01;1.090e+00;3.334e-02;4.530e-03;1.000e+01;8.333e-01
20.592872000;1.090e+00;8.335e-01;1.133e-01;7.646e-01;1.039e-01;1.090e+00;7.646e-01;1.045e-01;1.090e+00;3.334e-02;4.532e-03;1.000e+01;8.333e-01
20.593872000;1.090e+00;8.335e-01;1.133e-01;7.646e-01;1.040e-01;1.090e+00;7.645e-01;1.045e-01;1.090e+00;3.334e-02;4.534e-03;1.000e+01;8.333e-01
20.599872000;1.090e+00;8.335e-01;1.136e-01;7.646e-01;1.042e-01;1.090e+00;7.645e-01;1.048e-01;1.090e+00;3.334e-02;4.543e-03;1.000e+01;8.333e-01
20.600872000;1.090e+00;8.335e-01;1.136e-01;7.645e-01;1.042e-01;1.090e+00;7.645e-01;1.048e-01;1.090e+00;3.334e-02;4.545e-03;1.000e+01;8.333e-01
20.601872000;1.090e+00;8.335e-01;1.136e-01;7.645e-01;1.043e-01;1.090e+00;7.645e-01;1.048e-01;1.090e+00;3.334e-02;4.546e-03;1.000e+01;8.333e-01
20.602872000;1.090e+00;8.335e-01;1.137e-01;7.645e-01;1.043e-01;1.090e+00;7.644e-01;1.049e-01;1.090e+00;3.334e-02;4.548e-03;1.000e+01;8.333e-01
20.603872000;1.090e+00;8.335e-01;1.138e-01;7.645e-01;1.043e-01;1.090e+00;7.644e-01;1.049e-01;1.090e+00;3.334e-02;4.550e-03;1.000e+01;8.333e-01
20.607872000;1.090e+00;8.335e-01;1.139e-01;7.645e-01;1.045e-01;1.090e+00;7.644e-01;1.051e-01;1.090e+00;3.334e-02;4.556e-03;1.000e+01;8.333e-01
20.608872000;1.090e+00;8.335e-01;1.139e-01;7.644e-01;1.045e-01;1.090e+00;7.644e-01;1.051e-01;1.090e+00;3.334e-02;4.557e-03;1.000e+01;8.333e-01
20.610872000;1.090e+00;8.335e-01;1.140e-01;7.644e-01;1.046e-01;1.090e+00;7.644e-01;1.051e-01;1.090e+00;3.334e-02;4.561e-03;1.000e+01;8.333e-01
20.611872000;1.090e+00;8.335e-01;1.140e-01;7.644e-01;1.046e-01;1.090e+00;7.643e-01;1.052e-01;1.090e+00;3.334e-02;4.562e-03;1.000e+01;8.333e-01
20.615872000;1.090e+00;8.335e-01;1.142e-01;7.644e-01;1.047e-01;1.090e+00;7.643e-01;1.053e-01;1.090e+00;3.334e-02;4.568e-03;1.000e+01;8.333e-01
20.616872000;1.090e+00;8.335e-01;1.143e-01;7.644e-01;1.048e-01;1.091e+00;7.643e-01;1.054e-01;1.090e+00;3.334e-02;4.570e-03;1.000e+01;8.333e-01
20.617872000;1.090e+00;8.335e-01;1.143e-01;7.643e-01;1.048e-01;1.091e+00;7.643e-01;1.054e-01;1.090e+00;3.334e-02;4.571e-03;1.000e+01;8.333e-01
20.618872000;1.090e+00;8.335e-01;1.143e-01;7.643e-01;1.048e-01;1.091e+00;7.643e-01;1.054e-01;1.090e+00;3.334e-02;4.573e-03;1.000e+01;8.333e-01
20.619872000;1.090e+00;8.335e-01;1.143e-01;7.643e-01;1.049e-01;1.091e+00;7.642e-01;1.055e-01;1.090e+00;3.334e-02;4.574e-03;1.000e+01;8.333e-01
20.623872000;1.090e+00;8.335e-01;1.145e-01;7.643e-01;1.050e-01;1.091e+00;7.642e-01;1.056e-01;1.090e+00;3.334e-02;4.581e-03;1.000e+01;8.333e-01
20.624872000;1.091e+00;8.335e-01;1.145e-01;7.643e-01;1.050e-01;1.091e+00;7.642e-01;1.056e-01;1.091e+00;3.334e-02;4.582e-03;1.000e+01;8.333e-01
20.626872000;1.091e+00;8.335e-01;1.146e-01;7.643e-01;1.051e-01;1.091e+00;7.642e-01;1.057e-01;1.091e+00;3.334e-02;4.585e-03;1.000e+01;8.333e-01
20.627872000;1.091e+00;8.335e-01;1.147e-01;7.642e-01;1.052e-01;1.091e+00;7.642e-01;1.057e-01;1.091e+00;3.334e-02;4.587e-03;1.000e+01;8.333e-01
20.628872000;1.091e+00;8.335e-01;1.147e-01;7.642e-01;1.052e-01;1.091e+00;7.641e-01;1.058e-01;1.091e+00;3.334e-02;4.588e-03;1.000e+01;8.333e-01
20.636872000;1.091e+00;8.335e-01;1.150e-01;7.642e-01;1.054e-01;1.091e+00;7.641e-01;1.060e-01;1.091e+00;3.334e-02;4.600e-03;1.000e+01;8.333e-01
20.637872000;1.091e+00;8.335e-01;1.150e-01;7.641e-01;1.055e-01;1.091e+00;7.641e-01;1.060e-01;1.091e+00;3.334e-02;4.601e-03;1.000e+01;8.333e-01
20.638872000;1.091e+00;8.335e-01;1.151e-01;7.641e-01;1.055e-01;1.091e+00;7.640e-01;1.061e-01;1.091e+00;3.334e-02;4.603e-03;1.000e+01;8.333e-01
20.641872000;1.091e+00;8.335e-01;1.152e-01;7.641e-01;1.056e-01;1.091e+00;7.640e-01;1.062e-01;1.091e+00;3.334e-02;4.607e-03;1.000e+01;8.333e-01
20.642872000;1.091e+00;8.334e-01;1.152e-01;7.641e-01;1.056e-01;1.091e+00;7.640e-01;1.062e-01;1.091e+00;3.334e-02;4.609e-03;1.000e+01;8.333e-01
20.644872000;1.091e+00;8.334e-01;1.153e-01;7.641e-01;1.057e-01;1.091e+00;7.640e-01;1.063e-01;1.091e+00;3.334e-02;4.611e-03;1.000e+01;8.333e-01
20.645872000;1.091e+00;8.334e-01;1.153e-01;7.640e-01;1.057e-01;1.091e+00;7.640e-01;1.063e-01;1.091e+00;3.334e-02;4.613e-03;1.000e+01;8.333e-01
20.648872000;1.091e+00;8.334e-01;1.154e-01;7.640e-01;1.058e-01;1.091e+00;7.640e-01;1.064e-01;1.091e+00;3.334e-02;4.617e-03;1.000e+01;8.333e-01
20.649872000;1.091e+00;8.334e-01;1.155e-01;7.640e-01;1.059e-01;1.091e+00;7.639e-01;1.064e-01;1.091e+00;3.334e-02;4.619e-03;1.000e+01;8.333e-01
20.654872000;1.091e+00;8.334e-01;1.157e-01;7.640e-01;1.060e-01;1.091e+00;7.639e-01;1.066e-01;1.091e+00;3.334e-02;4.626e-03;1.000e+01;8.333e-01
20.655872000;1.091e+00;8.334e-01;1.157e-01;7.640e-01;1.060e-01;1.091e+00;7.639e-01;1.066e-01;1.091e+00;3.334e-02;4.627e-03;1.000e+01;8.333e-01
20.656872000;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.061e-01;1.091e+00;7.639e-01;1.066e-01;1.091e+00;3.334e-02;4.628e-03;1.000e+01;8.333e-01
20.657872000;1.091e+00;8.334e-01;1.157e-01;7.639e-01;1.061e-01;1.091e+00;7.638e-01;1.067e-01;1.091e+00;3.334e-02;4.630e-03;1.000e+01;8.333e-01
20.665872000;1.091e+00;8.334e-01;1.160e-01;7.639e-01;1.063e-01;1.091e+00;7.638e-01;1.069e-01;1.091e+00;3.334e-02;4.641e-03;1.000e+01;8.333e-01
20.666872000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.091e+00;7.638e-01;1.069e-01;1.091e+00;3.334e-02;4.642e-03;1.000e+01;8.333e-01
20.667872000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.091e+00;7.638e-01;1.070e-01;1.091e+00;3.334e-02;4.644e-03;1.000e+01;8.333e-01
20.668872000;1.091e+00;8.334e-01;1.161e-01;7.638e-01;1.064e-01;1.091e+00;7.637e-01;1.070e-01;1.091e+00;3.334e-02;4.645e-03;1.000e+01;8.333e-01
20.676872000;1.091e+00;8.334e-01;1.164e-01;7.638e-01;1.067e-01;1.091e+00;7.637e-01;1.072e-01;1.091e+00;3.334e-02;4.656e-03;1.000e+01;8.333e-01
20.677872000;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.067e-01;1.091e+00;7.637e-01;1.073e-01;1.091e+00;3.334e-02;4.657e-03;1.000e+01;8.333e-01
20.678872000;1.091e+00;8.334e-01;1.164e-01;7.637e-01;1.067e-01;1.091e+00;7.637e-01;1.073e-01;1.091e+00;3.334e-02;4.658e-03;1.000e+01;8.333e-01
20.679872000;1.091e+00;8.334e-01;1.165e-01;7.637e-01;1.068e-01;1.091e+00;7.636e-01;1.073e-01;1.091e+00;3.334e-02;4.660e-03;1.000e+01;8.333e-01
20.683872000;1.091e+00;8.334e-01;1.166e-01;7.637e-01;1.069e-01;1.091e+00;7.636e-01;1.075e-01;1.091e+00;3.334e-02;4.665e-03;1.000e+01;8.333e-01
20.685872000;1.091e+00;8.334e-01;1.167e-01;7.637e-01;1.069e-01;1.091e+00;7.636e-01;1.075e-01;1.091e+00;3.334e-02;4.667e-03;1.000e+01;8.333e-01
20.686872000;1.091e+00;8.334e-01;1.167e-01;7.636e-01;1.070e-01;1.091e+00;7.636e-01;1.075e-01;1.091e+00;3.334e-02;4.669e-03;1.000e+01;8.333e-01
20.688872000;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.091e+00;7.636e-01;1.076e-01;1.091e+00;3.334e-02;4.671e-03;1.000e+01;8.333e-01
20.689872000;1.091e+00;8.334e-01;1.168e-01;7.636e-01;1.070e-01;1.092e+00;7.636e-01;1.076e-01;1.091e+00;3.334e-02;4.673e-03;1.000e+01;8.333e-01
20.690872000;1.091e+00;8.334e-01;1.169e-01;7.636e-01;1.071e-01;1.092e+00;7.635e-01;1.076e-01;1.091e+00;3.334e-02;4.674e-03;1.000e+01;8.333e-01
20.697872000;1.091e+00;8.334e-01;1.171e-01;7.636e-01;1.073e-01;1.092e+00;7.635e-01;1.078e-01;1.091e+00;3.334e-02;4.683e-03;1.000e+01;8.333e-01
20.698872000;1.091e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.092e+00;7.635e-01;1.079e-01;1.091e+00;3.334e-02;4.684e-03;1.000e+01;8.333e-01
20.699872000;1.092e+00;8.334e-01;1.171e-01;7.635e-01;1.073e-01;1.092e+00;7.634e-01;1.079e-01;1.092e+00;3.334e-02;4.685e-03;1.000e+01;8.333e-01
20.709872000;1.092e+00;8.334e-01;1.174e-01;7.635e-01;1.076e-01;1.092e+00;7.634e-01;1.082e-01;1.092e+00;3.334e-02;4.698e-03;1.000e+01;8.333e-01
20.710872000;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.092e+00;7.634e-01;1.082e-01;1.092e+00;3.334e-02;4.699e-03;1.000e+01;8.333e-01
20.711872000;1.092e+00;8.334e-01;1.175e-01;7.634e-01;1.076e-01;1.092e+00;7.633e-01;1.082e-01;1.092e+00;3.334e-02;4.700e-03;1.000e+01;8.333e-01
20.721872000;1.092e+00;8.334e-01;1.178e-01;7.634e-01;1.079e-01;1.092e+00;7.633e-01;1.085e-01;1.092e+00;3.334e-02;4.712e-03;1.000e+01;8.333e-01
20.722872000;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.079e-01;1.092e+00;7.633e-01;1.085e-01;1.092e+00;3.334e-02;4.714e-03;1.000e+01;8.333e-01
20.723872000;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.092e+00;7.632e-01;1.085e-01;1.092e+00;3.334e-02;4.715e-03;1.000e+01;8.333e-01
20.724872000;1.092e+00;8.334e-01;1.179e-01;7.633e-01;1.080e-01;1.092e+00;7.632e-01;1.086e-01;1.092e+00;3.333e-02;4.716e-03;1.000e+01;8.333e-01
20.727872000;1.092e+00;8.334e-01;1.180e-01;7.633e-01;1.081e-01;1.092e+00;7.632e-01;1.086e-01;1.092e+00;3.333e-02;4.720e-03;1.000e+01;8.333e-01
20.731872000;1.092e+00;8.334e-01;1.181e-01;7.633e-01;1.082e-01;1.092e+00;7.632e-01;1.087e-01;1.092e+00;3.333e-02;4.724e-03;1.000e+01;8.333e-01
20.732872000;1.092e+00;8.334e-01;1.181e-01;7.632e-01;1.082e-01;1.092e+00;7.632e-01;1.088e-01;1.092e+00;3.333e-02;4.725e-03;1.000e+01;8.333e-01
20.734872000;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.092e+00;7.632e-01;1.088e-01;1.092e+00;3.333e-02;4.728e-03;1.000e+01;8.333e-01
20.735872000;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.092e+00;7.632e-01;1.089e-01;1.092e+00;3.333e-02;4.729e-03;1.000e+01;8.333e-01
20.736872000;1.092e+00;8.334e-01;1.182e-01;7.632e-01;1.083e-01;1.092e+00;7.631e-01;1.089e-01;1.092e+00;3.333e-02;4.730e-03;1.000e+01;8.333e-01
20.744872000;1.092e+00;8.334e-01;1.185e-01;7.632e-01;1.085e-01;1.092e+00;7.631e-01;1.091e-01;1.092e+00;3.333e-02;4.739e-03;1.000e+01;8.333e-01
20.745872000;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.092e+00;7.631e-01;1.091e-01;1.092e+00;3.333e-02;4.740e-03;1.000e+01;8.333e-01
20.746872000;1.092e+00;8.334e-01;1.185e-01;7.631e-01;1.085e-01;1.092e+00;7.630e-01;1.091e-01;1.092e+00;3.333e-02;4.741e-03;1.000e+01;8.333e-01
20.757872000;1.092e+00;8.334e-01;1.189e-01;7.631e-01;1.088e-01;1.092e+00;7.630e-01;1.094e-01;1.092e+00;3.333e-02;4.754e-03;1.000e+01;8.333e-01
20.758872000;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.088e-01;1.092e+00;7.630e-01;1.094e-01;1.092e+00;3.333e-02;4.755e-03;1.000e+01;8.333e-01
20.759872000;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.092e+00;7.630e-01;1.094e-01;1.092e+00;3.333e-02;4.756e-03;1.000e+01;8.333e-01
20.760872000;1.092e+00;8.334e-01;1.189e-01;7.630e-01;1.089e-01;1.092e+00;7.629e-01;1.095e-01;1.092e+00;3.333e-02;4.757e-03;1.000e+01;8.333e-01
20.771872000;1.092e+00;8.334e-01;1.192e-01;7.630e-01;1.092e-01;1.092e+00;7.629e-01;1.097e-01;1.092e+00;3.333e-02;4.769e-03;1.000e+01;8.333e-01
20.772872000;1.092e+00;8.334e-01;1.192e-01;7.629e-01;1.092e-01;1.092e+00;7.629e-01;1.098e-01;1.092e+00;3.333e-02;4.770e-03;1.000e+01;8.333e-01
20.773872000;1.092e+00;8.334e-01;1.193e-01;7.629e-01;1.092e-01;1.092e+00;7.628e-01;1.098e-01;1.092e+00;3.333e-02;4.771e-03;1.000e+01;8.333e-01
20.777872000;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.092e+00;7.628e-01;1.099e-01;1.092e+00;3.333e-02;4.775e-03;1.000e+01;8.333e-01
20.778872000;1.092e+00;8.334e-01;1.194e-01;7.629e-01;1.093e-01;1.093e+00;7.628e-01;1.099e-01;1.092e+00;3.333e-02;4.776e-03;1.000e+01;8.333e-01
20.782872000;1.092e+00;8.334e-01;1.195e-01;7.629e-01;1.094e-01;1.093e+00;7.628e-01;1.100e-01;1.092e+00;3.333e-02;4.780e-03;1.000e+01;8.333e-01
20.783872000;1.092e+00;8.334e-01;1.195e-01;7.628e-01;1.094e-01;1.093e+00;7.628e-01;1.100e-01;1.092e+00;3.333e-02;4.781e-03;1.000e+01;8.333e-01
20.787872000;1.092e+00;8.334e-01;1.196e-01;7.628e-01;1.095e-01;1.093e+00;7.628e-01;1.101e-01;1.092e+00;3.333e-02;4.785e-03;1.000e+01;8.333e-01
20.788872000;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.095e-01;1.093e+00;7.627e-01;1.101e-01;1.092e+00;3.333e-02;4.786e-03;1.000e+01;8.333e-01
20.790872000;1.092e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.093e+00;7.627e-01;1.101e-01;1.092e+00;3.333e-02;4.788e-03;1.000e+01;8.333e-01
20.791872000;1.093e+00;8.334e-01;1.197e-01;7.628e-01;1.096e-01;1.093e+00;7.627e-01;1.102e-01;1.093e+00;3.333e-02;4.789e-03;1.000e+01;8.333e-01
20.797872000;1.093e+00;8.334e-01;1.199e-01;7.628e-01;1.097e-01;1.093e+00;7.627e-01;1.103e-01;1.093e+00;3.333e-02;4.795e-03;1.000e+01;8.333e-01
20.798872000;1.093e+00;8.334e-01;1.199e-01;7.627e-01;1.097e-01;1.093e+00;7.627e-01;1.103e-01;1.093e+00;3.333e-02;4.796e-03;1.000e+01;8.333e-01
20.799872000;1.093e+00;8.334e-01;1.199e-01;7.627e-01;1.098e-01;1.093e+00;7.626e-01;1.103e-01;1.093e+00;3.333e-02;4.797e-03;1.000e+01;8.333e-01
20.812872000;1.093e+00;8.334e-01;1.202e-01;7.627e-01;1.100e-01;1.093e+00;7.626e-01;1.106e-01;1.093e+00;3.333e-02;4.810e-03;1.000e+01;8.333e-01
20.813872000;1.093e+00;8.334e-01;1.203e-01;7.626e-01;1.101e-01;1.093e+00;7.626e-01;1.107e-01;1.093e+00;3.333e-02;4.811e-03;1.000e+01;8.333e-01
20.814872000;1.093e+00;8.334e-01;1.203e-01;7.626e-01;1.101e-01;1.093e+00;7.625e-01;1.107e-01;1.093e+00;3.333e-02;4.812e-03;1.000e+01;8.333e-01
20.828872000;1.093e+00;8.334e-01;1.206e-01;7.626e-01;1.104e-01;1.093e+00;7.625e-01;1.110e-01;1.093e+00;3.333e-02;4.825e-03;1.000e+01;8.333e-01
20.829872000;1.093e+00;8.334e-01;1.207e-01;7.625e-01;1.104e-01;1.093e+00;7.625e-01;1.110e-01;1.093e+00;3.333e-02;4.826e-03;1.000e+01;8.333e-01
20.830872000;1.093e+00;8.334e-01;1.207e-01;7.625e-01;1.104e-01;1.093e+00;7.624e-01;1.110e-01;1.093e+00;3.333e-02;4.827e-03;1.000e+01;8.333e-01
20.840872000;1.093e+00;8.334e-01;1.209e-01;7.625e-01;1.106e-01;1.093e+00;7.624e-01;1.112e-01;1.093e+00;3.333e-02;4.836e-03;1.000e+01;8.333e-01
20.841872000;1.093e+00;8.333e-01;1.209e-01;7.624e-01;1.106e-01;1.093e+00;7.624e-01;1.112e-01;1.093e+00;3.333e-02;4.837e-03;1.000e+01;8.333e-01
20.846872000;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.108e-01;1.093e+00;7.624e-01;1.113e-01;1.093e+00;3.333e-02;4.842e-03;1.000e+01;8.333e-01
20.847872000;1.093e+00;8.333e-01;1.211e-01;7.624e-01;1.107e-01;1.093e+00;7.623e-01;1.113e-01;1.093e+00;3.333e-02;4.842e-03;1.000e+01;8.333e-01
20.858872000;1.093e+00;8.333e-01;1.213e-01;7.624e-01;1.110e-01;1.093e+00;7.623e-01;1.116e-01;1.093e+00;3.333e-02;4.852e-03;1.000e+01;8.333e-01
20.859872000;1.093e+00;8.333e-01;1.213e-01;7.623e-01;1.110e-01;1.093e+00;7.623e-01;1.116e-01;1.093e+00;3.333e-02;4.853e-03;1.000e+01;8.333e-01
20.862872000;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.093e+00;7.623e-01;1.116e-01;1.093e+00;3.333e-02;4.856e-03;1.000e+01;8.333e-01
20.863872000;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.093e+00;7.623e-01;1.116e-01;1.093e+00;3.333e-02;4.856e-03;1.000e+01;8.333e-01
20.864872000;1.093e+00;8.333e-01;1.214e-01;7.623e-01;1.111e-01;1.093e+00;7.622e-01;1.117e-01;1.093e+00;3.333e-02;4.857e-03;1.000e+01;8.333e-01
20.875872000;1.093e+00;8.333e-01;1.216e-01;7.623e-01;1.113e-01;1.093e+00;7.622e-01;1.119e-01;1.093e+00;3.333e-02;4.866e-03;1.000e+01;8.333e-01
20.876872000;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.093e+00;7.622e-01;1.119e-01;1.093e+00;3.333e-02;4.867e-03;1.000e+01;8.333e-01
20.877872000;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.093e+00;7.622e-01;1.119e-01;1.093e+00;3.333e-02;4.868e-03;1.000e+01;8.333e-01
20.878872000;1.093e+00;8.333e-01;1.217e-01;7.622e-01;1.113e-01;1.093e+00;7.621e-01;1.119e-01;1.093e+00;3.333e-02;4.869e-03;1.000e+01;8.333e-01
20.892872000;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.093e+00;7.621e-01;1.122e-01;1.093e+00;3.333e-02;4.880e-03;1.000e+01;8.333e-01
20.893872000;1.093e+00;8.333e-01;1.220e-01;7.622e-01;1.116e-01;1.094e+00;7.621e-01;1.122e-01;1.093e+00;3.333e-02;4.881e-03;1.000e+01;8.333e-01
20.894872000;1.093e+00;8.333e-01;1.221e-01;7.622e-01;1.116e-01;1.094e+00;7.621e-01;1.122e-01;1.093e+00;3.333e-02;4.882e-03;1.000e+01;8.333e-01
20.895872000;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.116e-01;1.094e+00;7.621e-01;1.122e-01;1.093e+00;3.333e-02;4.883e-03;1.000e+01;8.333e-01
20.896872000;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.116e-01;1.094e+00;7.621e-01;1.122e-01;1.093e+00;3.333e-02;4.883e-03;1.000e+01;8.333e-01
20.897872000;1.093e+00;8.333e-01;1.221e-01;7.621e-01;1.117e-01;1.094e+00;7.620e-01;1.123e-01;1.093e+00;3.333e-02;4.884e-03;1.000e+01;8.333e-01
20.909872000;1.093e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.094e+00;7.620e-01;1.124e-01;1.093e+00;3.333e-02;4.894e-03;1.000e+01;8.333e-01
20.910872000;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.119e-01;1.094e+00;7.620e-01;1.125e-01;1.094e+00;3.333e-02;4.894e-03;1.000e+01;8.333e-01
20.913872000;1.094e+00;8.333e-01;1.224e-01;7.621e-01;1.120e-01;1.094e+00;7.620e-01;1.125e-01;1.094e+00;3.333e-02;4.897e-03;1.000e+01;8.333e-01
20.914872000;1.094e+00;8.333e-01;1.224e-01;7.620e-01;1.120e-01;1.094e+00;7.620e-01;1.125e-01;1.094e+00;3.333e-02;4.897e-03;1.000e+01;8.333e-01
20.915872000;1.094e+00;8.333e-01;1.224e-01;7.620e-01;1.120e-01;1.094e+00;7.620e-01;1.126e-01;1.094e+00;3.333e-02;4.898e-03;1.000e+01;8.333e-01
20.916872000;1.094e+00;8.333e-01;1.225e-01;7.620e-01;1.120e-01;1.094e+00;7.619e-01;1.126e-01;1.094e+00;3.333e-02;4.899e-03;1.000e+01;8.333e-01
20.925872000;1.094e+00;8.333e-01;1.226e-01;7.620e-01;1.122e-01;1.094e+00;7.619e-01;1.127e-01;1.094e+00;3.333e-02;4.906e-03;1.000e+01;8.333e-01
20.927872000;1.094e+00;8.333e-01;1.227e-01;7.620e-01;1.122e-01;1.094e+00;7.619e-01;1.128e-01;1.094e+00;3.333e-02;4.907e-03;1.000e+01;8.333e-01
20.931872000;1.094e+00;8.333e-01;1.228e-01;7.620e-01;1.122e-01;1.094e+00;7.619e-01;1.128e-01;1.094e+00;3.333e-02;4.910e-03;1.000e+01;8.333e-01
20.933872000;1.094e+00;8.333e-01;1.228e-01;7.620e-01;1.123e-01;1.094e+00;7.619e-01;1.128e-01;1.094e+00;3.333e-02;4.911e-03;1.000e+01;8.333e-01
20.934872000;1.094e+00;8.333e-01;1.228e-01;7.619e-01;1.123e-01;1.094e+00;7.619e-01;1.129e-01;1.094e+00;3.333e-02;4.912e-03;1.000e+01;8.333e-01
20.935872000;1.094e+00;8.333e-01;1.228e-01;7.619e-01;1.123e-01;1.094e+00;7.619e-01;1.129e-01;1.094e+00;3.333e-02;4.913e-03;1.000e+01;8.333e-01
20.936872000;1.094e+00;8.333e-01;1.228e-01;7.619e-01;1.123e-01;1.094e+00;7.618e-01;1.129e-01;1.094e+00;3.333e-02;4.913e-03;1.000e+01;8.333e-01
20.946872000;1.094e+00;8.333e-01;1.230e-01;7.619e-01;1.125e-01;1.094e+00;7.618e-01;1.130e-01;1.094e+00;3.333e-02;4.921e-03;1.000e+01;8.333e-01
20.950872000;1.094e+00;8.333e-01;1.231e-01;7.619e-01;1.125e-01;1.094e+00;7.618e-01;1.131e-01;1.094e+00;3.333e-02;4.923e-03;1.000e+01;8.333e-01
20.951872000;1.094e+00;8.333e-01;1.231e-01;7.618e-01;1.125e-01;1.094e+00;7.618e-01;1.131e-01;1.094e+00;3.333e-02;4.924e-03;1.000e+01;8.333e-01
20.957872000;1.094e+00;8.333e-01;1.232e-01;7.618e-01;1.126e-01;1.094e+00;7.618e-01;1.132e-01;1.094e+00;3.333e-02;4.928e-03;1.000e+01;8.333e-01
20.958872000;1.094e+00;8.333e-01;1.232e-01;7.618e-01;1.127e-01;1.094e+00;7.617e-01;1.132e-01;1.094e+00;3.333e-02;4.929e-03;1.000e+01;8.333e-01
20.972872000;1.094e+00;8.333e-01;1.234e-01;7.618e-01;1.129e-01;1.094e+00;7.617e-01;1.134e-01;1.094e+00;3.333e-02;4.938e-03;1.000e+01;8.333e-01
20.973872000;1.094e+00;8.333e-01;1.235e-01;7.617e-01;1.129e-01;1.094e+00;7.617e-01;1.135e-01;1.094e+00;3.333e-02;4.939e-03;1.000e+01;8.333e-01
20.974872000;1.094e+00;8.333e-01;1.235e-01;7.617e-01;1.129e-01;1.094e+00;7.617e-01;1.135e-01;1.094e+00;3.333e-02;4.940e-03;1.000e+01;8.333e-01
20.975872000;1.094e+00;8.333e-01;1.235e-01;7.617e-01;1.129e-01;1.094e+00;7.616e-01;1.135e-01;1.094e+00;3.333e-02;4.940e-03;1.000e+01;8.333e-01
20.996872000;1.094e+00;8.333e-01;1.239e-01;7.617e-01;1.132e-01;1.094e+00;7.616e-01;1.138e-01;1.094e+00;3.333e-02;4.954e-03;1.000e+01;8.333e-01
20.997872000;1.094e+00;8.333e-01;1.239e-01;7.616e-01;1.132e-01;1.094e+00;7.616e-01;1.138e-01;1.094e+00;3.333e-02;4.954e-03;1.000e+01;8.333e-01
20.998872000;1.094e+00;8.333e-01;1.239e-01;7.616e-01;1.132e-01;1.094e+00;7.616e-01;1.138e-01;1.094e+00;3.333e-02;4.955e-03;1.000e+01;8.333e-01
20.999872000;1.094e+00;8.333e-01;1.239e-01;7.616e-01;1.132e-01;1.094e+00;7.615e-01;1.138e-01;1.094e+00;3.333e-02;4.955e-03;1.000e+01;8.333e-01
21.016872000;1.094e+00;8.333e-01;1.241e-01;7.616e-01;1.135e-01;1.094e+00;7.615e-01;1.140e-01;1.094e+00;3.333e-02;4.966e-03;1.000e+01;8.333e-01
21.018872000;1.094e+00;8.333e-01;1.242e-01;7.616e-01;1.135e-01;1.094e+00;7.615e-01;1.141e-01;1.094e+00;3.333e-02;4.967e-03;1.000e+01;8.333e-01
21.021872000;1.094e+00;8.333e-01;1.242e-01;7.616e-01;1.135e-01;1.094e+00;7.615e-01;1.141e-01;1.094e+00;3.333e-02;4.969e-03;1.000e+01;8.333e-01
21.022802000;1.094e+00;8.333e-01;1.242e-01;7.615e-01;1.135e-01;1.094e+00;7.615e-01;1.141e-01;1.094e+00;3.333e-02;4.969e-03;1.000e+01;8.333e-01
21.022866000;1.094e+00;8.333e-01;1.242e-01;7.616e-01;1.135e-01;1.094e+00;7.615e-01;1.141e-01;1.094e+00;3.333e-02;4.969e-03;1.000e+01;8.333e-01
21.022930000;1.094e+00;8.333e-01;1.242e-01;7.615e-01;1.135e-01;1.094e+00;7.615e-01;1.141e-01;1.094e+00;3.333e-02;4.968e-03;1.000e+01;8.333e-01
21.023058000;1.094e+00;8.333e-01;1.242e-01;7.615e-01;1.135e-01;1.094e+00;7.615e-01;1.141e-01;1.094e+00;3.333e-02;4.968e-03;1.000e+01;8.333e-01
21.023314000;1.094e+00;8.333e-01;1.242e-01;7.615e-01;1.135e-01;1.094e+00;7.614e-01;1.141e-01;1.094e+00;3.333e-02;4.967e-03;1.000e+01;8.333e-01
21.023570000;1.094e+00;8.333e-01;1.241e-01;7.615e-01;1.135e-01;1.094e+00;7.615e-01;1.140e-01;1.094e+00;3.333e-02;4.966e-03;1.000e+01;8.333e-01
21.023826000;1.094e+00;8.333e-01;1.241e-01;7.615e-01;1.135e-01;1.094e+00;7.615e-01;1.140e-01;1.094e+00;3.333e-02;4.966e-03;1.000e+01;8.333e-01
21.024082000;1.094e+00;8.332e-01;1.241e-01;7.615e-01;1.134e-01;1.094e+00;7.615e-01;1.140e-01;1.094e+00;3.333e-02;4.965e-03;1.000e+01;8.333e-01
21.024594000;1.094e+00;8.332e-01;1.241e-01;7.615e-01;1.134e-01;1.094e+00;7.614e-01;1.140e-01;1.094e+00;3.333e-02;4.965e-03;1.000e+01;8.333e-01
21.027642000;1.094e+00;8.332e-01;1.241e-01;7.615e-01;1.134e-01;1.094e+00;7.614e-01;1.140e-01;1.094e+00;3.333e-02;4.963e-03;1.000e+01;8.333e-01
100.000000000;1.094e+00;8.332e-01;1.241e-01;7.615e-01;1.134e-01;1.094e+00;7.614e-01;1.140e-01;1.094e+00;3.333e-02;4.964e-03;1.000e+01;8.333e-01
