time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.044453801100182;0.8333330247792369;0.7978719279181703;-8.022139085199825e-08;-8.165739812574784e-08;1.0448435673523506;10.000001768741516;0.8335046744367838;0.015562099203441876;0.015561766390079368;0.797732955502581;0.014887679524206473;0.7978649067328052
1e-06;1.0444538339756055;0.8333330247897692;0.7978719279074781;-8.02303440124989e-08;-8.166447302336558e-08;1.0448435741756001;10.000001244715364;0.8335046747634827;0.015562098969242183;0.015561767543540442;0.7977329274388805;0.014887674719903304;0.797864893566274
2e-06;1.044453869396336;0.8333330248010836;0.7978719278959909;-8.023995002208686e-08;-8.167208708664858e-08;1.044843581435903;10.000000680187192;0.8335046749045352;0.01556209871918952;0.015561768784256974;0.7977328971266553;0.014887669459403846;0.7978648797107086
4e-06;1.0444539075417412;0.8333330248132064;0.7978719278836878;-8.025019723278639e-08;-8.168025689688284e-08;1.0448435890589791;10.000000072984461;0.8335046746713022;0.015562098453219113;0.015561770116038355;0.7977328643104832;0.014887663678187456;0.7978648655350488
8e-06;1.0444539485701603;0.8333330248261647;0.7978719278705507;-8.026103413156662e-08;-8.16889851009886e-08;1.0448435969223018;9.999999419842053;0.8335046738734638;0.015562098170769291;0.015561771542211745;0.7977328286710681;0.014887657355847449;0.7978648515496652
1.6e-05;1.0444539925778182;0.8333330248399735;0.7978719278565517;-8.027236358040364e-08;-8.16982612967348e-08;1.04484360483263;9.999998716184875;0.8335046723802976;0.015562097871243425;0.015561773066224235;0.7977327898300878;0.014887650512649299;0.7978648383770677
3.2e-05;1.044454039575722;0.833333024854618;0.7978719278416597;-8.028404113218715e-08;-8.170806338011115e-08;1.0448436125453235;9.999997957376847;0.8335046701806357;0.015562097554087249;0.015561774692529133;0.797732747372447;0.01488764320846855;0.7978648266522571
6.4e-05;1.0444540894963867;0.8333330248700548;0.7978719278258718;-8.029588267954435e-08;-8.171837176365462e-08;1.0448436198175113;9.999997139637026;0.8335046673907724;0.01556209721853589;0.01556177642754645;0.7977327008916539;0.014887635551479868;0.7978648168666539
0.000128;1.0444541422288847;0.8333330248862221;0.7978719278092335;-8.030769960648634e-08;-8.172918183421045e-08;1.0448436264108223;9.999996260531343;0.8335046642158607;0.015562096863659078;0.015561778279915945;0.7977326500390152;0.014887627675912589;0.79786480933285
0.000256;1.0444541976484392;0.8333330249030445;0.7978719277918246;-8.031934345397725e-08;-8.17404921117804e-08;1.044843632065213;9.999995319329065;0.8335046609301863;0.01556209648878239;0.01556178025861693;0.7977325945660798;0.014887619707634742;0.7978648042533749
0.000512;1.0444542556287921;0.8333330249204411;0.7978719277737345;-8.033071978939415e-08;-8.175229008180979e-08;1.0448436365124814;9.999994316781203;0.8335046578941744;0.015562096093642213;0.015561782369876476;0.7977325343505558;0.014887611745726222;0.7978648017959822
0.001;1.0444543160418478;0.8333330249383349;0.7978719277550668;-8.034177000647483e-08;-8.176456108365546e-08;1.044843639508297;9.999993254698659;0.8335046555358588;0.015562095677664717;0.015561784615787954;0.7977324693858281;0.014887603842794814;0.797864802160938
0.001;1.0444543787435674;0.8333330249566738;0.7978719277359535;-8.035244459629903e-08;-8.177730289185939e-08;1.0448436408522699;9.999992135981872;0.8335046542537199;0.015562095238939675;0.015561786995243736;0.7977323997662055;0.014887596000269575;0.7978648056436797
0.001001;1.0444544435756409;0.8333330249754496;0.7978719277165438;-8.036268314793332e-08;-8.179052754388719e-08;1.0448436404059174;9.999990964898464;0.8335046543458651;0.015562094773734048;0.015561789504952322;0.7977323256824908;0.014887588191422252;0.7978648126885681
0.001002;1.0444545103857272;0.8333330249946947;0.7978719276969829;-8.037240905642231e-08;-8.180426296195576e-08;1.044843638103819;9.999989747250499;0.8335046560670206;0.015562094276658032;0.015561792139622199;0.7977322473830972;0.014887580393723761;0.7978648238821939
0.001004;1.044454579015281;0.8333330250144689;0.7978719276774101;-8.038153446692886e-08;-8.181855734539965e-08;1.0448436339456582;9.999988490250175;0.8335046597276371;0.015562093741329585;0.015561794893270295;0.7977321651383674;0.01488757261272478;0.7978648398309613
0.001008;1.04445464924283;0.8333330250348464;0.7978719276579682;-8.038996248302174e-08;-8.18334706737282e-08;1.044843627969179;9.999987201836714;0.8335046657227798;0.015562093161543602;0.015561797761720533;0.7977320792491311;0.01488756489764426;0.7978648610128243
0.001016;1.0444547207543764;0.8333330250558981;0.7978719276387933;-8.039758055778148e-08;-8.184905802313171e-08;1.0448436202222666;9.999985889933322;0.8335046745264642;0.015562092532457356;0.01556180074297175;0.7977319900144938;0.014887557365364224;0.7978648877762318
0.001032;1.044454793164963;0.8333330250776807;0.7978719276199944;-8.040425674590572e-08;-8.186536197808002e-08;1.0448436107617758;9.999984562316362;0.8335046866828172;0.015562091851091212;0.015561803834920227;0.7977318976402021;0.014887550183987151;0.7978649204506074
0.001064;1.0444548660214499;0.8333330251002454;0.7978719276016553;-8.040985848240652e-08;-8.188241487335492e-08;1.04484359966393;9.999983226826888;0.8335047027220006;0.015562091116695839;0.015561807033498748;0.7977318022145821;0.014887543526589752;0.7978649594176422
0.001128;1.0444549387884574;0.8333330251236568;0.7978719275838634;-8.041427706856874e-08;-8.190024031281982e-08;1.0448435870122803;9.999981891350396;0.8335047230279848;0.015562090331392572;0.015561810332731508;0.7977317037874432;0.014887537592922126;0.7978650051152403
0.001256;1.0444550108719937;0.8333330251479958;0.7978719275667324;-8.041741634942134e-08;-8.191884661758667e-08;1.0448435728749972;9.999980563087838;0.8335047477908846;0.015562089499931998;0.015561813726060587;0.7977316024164012;0.014887532663377993;0.7978650579745364
0.001512;1.0444550816640759;0.8333330251733235;0.7978719275503915;-8.041916851068416e-08;-8.193821921145307e-08;1.0448435572969583;9.999979247377825;0.8335047770432891;0.015562088627699953;0.015561817207260773;0.7977314981187008;0.014887529122560838;0.797865118355474
0.002024;1.044455150571808;0.8333330251996304;0.7978719275349369;-8.041943569587697e-08;-8.195831248467854e-08;1.0448435403132865;9.999977947417655;0.8335048106985706;0.015562087718449597;0.015561820769781775;0.7977313908445436;0.014887527459681037;0.7978651865647973
0.003048;1.0444552170368406;0.8333330252268256;0.7978719275203902;-8.041817380163653e-08;-8.197903554791147e-08;1.044843521963505;9.99997666556386;0.8335048485955066;0.015562086774123353;0.01556182440604537;0.7977312805281199;0.0148875282495093;0.7978652628516847
0.005096;1.0444552805534144;0.8333330252547682;0.7978719275067061;-8.041539255038193e-08;-8.200025492232211e-08;1.0448435022762674;9.999975404667799;0.8335048905527531;0.015562085796435041;0.015561828108048318;0.7977311671205441;0.014887532166142484;0.7978653473147923
0.009192;1.0444553406606596;0.8333330252832793;0.7978719274938126;-8.041111311333594e-08;-8.202181543605142e-08;1.044843481244844;9.999974168089542;0.8335049363570014;0.015562084788116352;0.015561831867875396;0.7977310506037852;0.014887540015428422;0.7978654398684691
0.017384;1.0444553969285053;0.8333330253121498;0.797871927481631;-8.040534266752994e-08;-8.204355384106389e-08;1.0448434588364768;9.999972959577137;0.8335049856910662;0.01556208375288712;0.015561835677185118;0.7977309310618113;0.01488755263644252;0.7978655403486744
0.027384;1.0444554489885152;0.8333330253411774;0.7978719274700763;-8.03980904963807e-08;-8.20653102813208e-08;1.0448434350396967;9.99997178339222;0.8335050381214762;0.015562082694623555;0.015561839526750573;0.7977308087311955;0.014887570697446607;0.7978656486249246
0.037384;1.0444554965740702;0.8333330253702023;0.7978719274590657;-8.038937873094289e-08;-8.208693517483051e-08;1.0448434099108432;9.999970643400985;0.8335050931810275;0.015562081616434732;0.01556184340658067;0.7977306839595324;0.014887594628341307;0.797865764590549
0.047384;1.0444555395127169;0.833333025399094;0.7978719274485313;-8.037922084342138e-08;-8.210829226671648e-08;1.044843383579306;9.999969541763294;0.8335051504713419;0.015562080520077575;0.015561847305776397;0.7977305571217242;0.014887624732448404;0.7978658881382036
0.057384;1.0444555776851812;0.8333330254277239;0.7978719274384175;-8.036761040185467e-08;-8.212927833538308e-08;1.0448433562134134;9.999968478589665;0.8335052097186226;0.015562079406387395;0.015561851212083457;0.7977304285130173;0.014887661268640145;0.7978660192095182
0.067384;1.0444556109954577;0.8333330254559623;0.7978719274286774;-8.035453983654741e-08;-8.214983053029311e-08;1.0448433279713298;9.999967452517396;0.8335052707734362;0.01556207827617724;0.01556185511276931;0.7977302982770669;0.0148877044227528;0.7978661577368027
0.077384;1.0444556393832276;0.833333025483698;0.797871927419278;-8.034001370180696e-08;-8.216989642256921e-08;1.0448432989553593;9.999966461566567;0.8335053335814618;0.015562077130051281;0.015561858996997177;0.7977301664778611;0.014887754292525989;0.7978663034882082
0.087384;1.0444556628611712;0.8333330255108669;0.7978719274102014;-8.03240525909818e-08;-8.218941522058954e-08;1.0448432691877882;9.999965503384708;0.8335053981373177;0.01556207596734603;0.01556186285736085;0.7977300332449809;0.014887810938065151;0.7978664560575012
0.097384;1.0444556815285855;0.8333330255374685;0.7978719274014411;-8.03067112173476e-08;-8.220833583241958e-08;1.0448432386161512;9.999964574871855;0.8335054644226133;0.015562074785651941;0.015561866689644915;0.7977298988342683;0.014887874432223266;0.797866614928881
0.107384;1.0444556955470432;0.8333330255635628;0.7978719273930001;-8.028809032916218e-08;-8.222663023174924e-08;1.0448432071386193;9.999963672313026;0.833505532362888;0.015562073581465745;0.015561870491367046;0.7977297635794578;0.014887944894724954;0.797866779504327
0.117384;1.0444557051062602;0.833333025589258;0.7978719273848653;-8.026832056835817e-08;-8.22442857701754e-08;1.0448431746378681;9.999962791772845;0.8335056018099286;0.01556207235116892;0.015561874259471607;0.7977296277887986;0.014888022482786265;0.7978669491841743
0.127384;1.0444557104075052;0.8333330256146902;0.7978719273769775;-8.02475482074403e-08;-8.226129672391581e-08;1.0448431409992738;9.99996192852364;0.8335056724875984;0.015562071091200128;0.01556187798923493;0.7977294916590753;0.014888107291124882;0.7978671234544883
0.137384;1.0444557116493043;0.8333330256400018;0.7978719273692394;-8.02259432394853e-08;-8.227765933988536e-08;1.044843106107062;9.999961076493198;0.8335057439353234;0.015562069797336877;0.015561881676036721;0.7977293552412816;0.014888199240674999;0.7978673019064109
0.147384;1.0444557089881505;0.8333330256653287;0.7978719273615434;-8.020369439407276e-08;-8.229338307873516e-08;1.0448430698566544;9.999960229578255;0.8335058155637957;0.015562068464353842;0.015561885317922285;0.7977292184575089;0.014888298063694473;0.797867484237544
0.157384;1.0444557024995633;0.833333025690789;0.7978719273537771;-8.01809756179649e-08;-8.230851764939202e-08;1.044843032169663;9.999959383513556;0.8335058867733199;0.01556206708668392;0.015561888916610304;0.7977290811962157;0.014888403392712996;0.7978676702234273
0.167384;1.04445569217793;0.8333330257164707;0.7978719273458196;-8.015792462398421e-08;-8.232314714456771e-08;1.0448429929701224;9.999958536121438;0.8335059570273747;0.015562065658831663;0.015561892476954865;0.7977289434295181;0.014888514875878597;0.7978678596588801
0.177384;1.04445567795441;0.8333330257424275;0.7978719273375489;-8.013464461338655e-08;-8.233734375558765e-08;1.0448429521696376;9.999957686950246;0.8335060258809253;0.01556206417520197;0.015561896005080815;0.7977288052612824;0.014888632219626255;0.797868052335108
0.187384;1.0444556597090882;0.8333330257686716;0.7978719273288571;-8.011120577457453e-08;-8.235113465467547e-08;1.0448429097003427;9.999956837483563;0.8335060929583489;0.015562062630584425;0.015561899505628094;0.7977286669547754;0.01488875515971997;0.7978682480135582
0.197384;1.0444556373056992;0.8333330257951708;0.7978719273196645;-8.008765468199166e-08;-8.236450207049002e-08;1.0448428655504232;9.999955990730394;0.8335061579021567;0.015562061020908952;0.01556190297989179;0.7977285289885766;0.014888883457143797;0.7978684463188238
0.207384;1.0444556106538079;0.8333330258218716;0.7978719273099215;-8.006403311177567e-08;-8.237740265280553e-08;1.0448428197621804;9.999955149903661;0.833506220354992;0.015562059343060675;0.015561906426458882;0.7977283920514227;0.014889016946679306;0.797868646607499
0.217384;1.0444555797570247;0.8333330258487297;0.7978719272996172;-8.004037597929344e-08;-8.238979584284852e-08;1.0448427723865243;9.999954317810056;0.8335062799425247;0.01556205759405167;0.01556190984379914;0.7977282569313171;0.014889155567876365;0.7978688479674082
0.227384;1.044455544718497;0.8333330258757141;0.7978719272887902;-8.001669606623204e-08;-8.240165915522925e-08;1.0448427234199062;9.999953497522688;0.8335063362115515;0.015562055770706027;0.015561913232323595;0.7977281243971623;0.014889299369277027;0.7978690493894042
0.237384;1.0444555056946379;0.8333330259027923;0.7978719272775284;-7.9992994333464e-08;-8.24129787326119e-08;1.0448426727840319;9.99995269314056;0.8335063886079573;0.01556205387062896;0.015561916594506064;0.7977279951516751;0.014889448513993628;0.7978692499550449
0.247384;1.0444554628333202;0.833333025929919;0.7978719272659586;-7.996928538078127e-08;-8.242373371048836e-08;1.0448426203804326;9.999951909455843;0.8335064365736817;0.015562051893236091;0.015561919934313263;0.7977278698342897;0.014889603228924133;0.7978694488782261
0.257384;1.0444554162615116;0.8333330259570354;0.7978719272542487;-7.994559621775318e-08;-8.243388799238385e-08;1.0448425661736438;9.99995115084775;0.833506479683006;0.015562049839867175;0.015561923256571103;0.7977277490197809;0.014889763711350467;0.7978696454288424
0.267384;1.0444553661010492;0.8333330259840734;0.7978719272426053;-7.992193963510971e-08;-8.244339102106322e-08;1.0448425102202696;9.999950420907341;0.8335065177049776;0.015562047714073155;0.015561926565678563;0.7977276331825531;0.014889930111400423;0.7978698388957858
0.277384;1.0444553124524747;0.8333330260109607;0.7978719272312451;-7.989829784764117e-08;-8.245218883065737e-08;1.0448424526203326;9.999949723156787;0.833506550588058;0.015562045521606973;0.015561929864923173;0.797727522638487;0.014890102559117312;0.7978700286112141
0.287384;1.0444552553866355;0.8333330260376152;0.7978719272203669;-7.987463738011501e-08;-8.246023860533003e-08;1.0448423934575009;9.999949061889822;0.8335065783984011;0.015562043269272812;0.015561933157430874;0.7977274175248097;0.014890281126791102;0.7978702139419085
0.297384;1.0444551949681609;0.8333330260639426;0.7978719272101359;-7.985093812593784e-08;-8.246751792768032e-08;1.0448423327937664;9.99994844237398;0.8335066011991801;0.015562040964040862;0.015561936446859383;0.7977273178807486;0.014890465750629727;0.797870394269161
0.307384;1.0444551312488621;0.8333330260898627;0.7978719272006712;-7.98271935458441e-08;-8.247402334977379e-08;1.0448422706974432;9.999947870059748;0.8335066189048485;0.015562038613298667;0.015561939735943898;0.7977272237902339;0.014890656179957454;0.7978705689799904
0.317384;1.044455064254526;0.8333330261153287;0.7978719271920346;-7.98033838677017e-08;-8.24797613673222e-08;1.0448422072542556;9.99994734950308;0.8335066312253417;0.015562036225024126;0.015561943024366734;0.7977271354462591;0.014890851989240178;0.7978707374302991
0.327384;1.0444549940101537;0.8333330261403078;0.7978719271842272;-7.977947100014278e-08;-8.248474123096668e-08;1.0448421425623937;9.999946884048333;0.8335066377448732;0.015562033806747859;0.01556194630890672;0.7977270530763766;0.01489105263898736;0.7978708989789441
0.337384;1.044454920553366;0.8333330261647557;0.7978719271772036;-7.975541662053707e-08;-8.248897098002874e-08;1.0448420767290678;9.999946475673154;0.8335066380363975;0.015562031364450115;0.01556194958563224;0.7977269768639815;0.01489125750091738;0.7978710531688878
0.347384;1.0444548439286232;0.8333330261886087;0.7978719271708898;-7.973118949326068e-08;-8.249245974413102e-08;1.0448420098685207;9.99994612434385;0.8335066317199024;0.015562028902794085;0.015561952851756844;0.7977269069666569;0.014891465815507902;0.797871199842854
0.357384;1.0444547642014514;0.8333330262117807;0.7978719271651955;-7.970676318803566e-08;-8.249522191622676e-08;1.0448419420996544;9.99994582805671;0.8335066184765673;0.015562026425839535;0.01556195610653365;0.7977268435797916;0.01489167667099639;0.7978713390335805
0.367384;1.0444546814796174;0.8333330262341626;0.7978719271600145;-7.968212403517442e-08;-8.249727903554241e-08;1.0448418735434744;9.999945584176949;0.8335065980161557;0.0155620239371414;0.015561959351354453;0.7977267870209461;0.014891889083012602;0.7978714708086605
0.377384;1.0444545959009233;0.8333330262556523;0.7978719271552289;-7.965727953036326e-08;-8.249867163016972e-08;1.0448418043255192;9.999945390653286;0.8335065699846896;0.015562021439541166;0.015561962589040763;0.7977267377490646;0.014892102141685215;0.7978715952410042
0.387384;1.0444545075781173;0.8333330262761963;0.7978719271507143;-7.963224603256022e-08;-8.249947142134855e-08;1.0448417345830279;9.999945246618205;0.8335065338935717;0.015562018934874909;0.01556196582289389;0.7977266962372088;0.014892315105715955;0.7978717124609238
0.397384;1.0444544165583434;0.8333330262957878;0.7978719271463461;-7.960704238978122e-08;-8.249978773215965e-08;1.0448416644612046;9.999945153070943;0.833506489145193;0.015562016423222707;0.015561969055424167;0.797726662878724;0.01489252738937739;0.7978718226915001
0.407384;1.044454322854447;0.8333330263144131;0.7978719271420129;-7.958170907183313e-08;-8.249978323620419e-08;1.044841594099331;9.999945112682687;0.8335064351430268;0.015562013902532352;0.015561972287189167;0.7977266380157687;0.014892738570172068;0.7978719262152264
0.417384;1.0444542265206171;0.8333330263320117;0.7978719271376145;-7.955631850380824e-08;-8.249967229627984e-08;1.044841523632315;9.999945128334012;0.8335063714188639;0.015562011370230206;0.015561975517622713;0.7977266219373003;0.01489294847030275;0.7978720233154382
0.427384;1.0444541277007116;0.8333330263485001;0.7978719271330411;-7.9530977254874e-08;-8.249967039289628e-08;1.0448414532011794;9.999945202172658;0.8335062977023605;0.015562008825859498;0.01556197874707184;0.7977266148260047;0.014893157149589819;0.7978721142562469
0.437384;1.0444540266106788;0.8333330263638253;0.7978719271281725;-7.950583329611202e-08;-8.249993321749422e-08;1.0448413829330596;9.999945335846439;0.8335062139366232;0.015562006271946923;0.015561981976961441;0.7977266167169301;0.014893364758249891;0.7978721993021507
0.447384;1.0444539234906385;0.8333330263779761;0.7978719271229029;-7.948105388500528e-08;-8.250054251656058e-08;1.0448413128921876;9.999945531205917;0.8335061202796991;0.0155620037123497;0.015561985207848676;0.7977266274737232;0.0148935713884901;0.7978722788243907
0.457384;1.044453818578119;0.8333330263909564;0.7978719271171663;-7.945678159899153e-08;-8.250153195766495e-08;1.0448412430589857;9.999945790959408;0.8335060170644064;0.015562001149884088;0.015561988437961003;0.7977266468348707;0.014893777001591672;0.7978723534574079
0.467384;1.0444537120953692;0.8333330264027519;0.7978719271109513;-7.943312139923959e-08;-8.250290104973265e-08;1.0448411733839793;9.999946118734234;0.8335059047068659;0.015561998585512217;0.015561991663617162;0.7977266745237639;0.014893981398649858;0.7978724241037596
0.477384;1.0444536042390806;0.8333330264133131;0.797871927104303;-7.941015978023448e-08;-8.250460600967785e-08;1.0448411038730576;9.999946518247564;0.8335057836398793;0.015561996019216009;0.015561994880288551;0.7977267102826622;0.014894184228878086;0.7978724917973474
0.487384;1.0444534951885318;0.8333330264225791;0.7978719270972884;-7.938798355663147e-08;-8.250656678736145e-08;1.0448410346060772;9.999946992091198;0.8335056543054971;0.015561993450835646;0.015561998082976501;0.7977267537959832;0.014894385045449404;0.7978725576014744
0.497384;1.0444533851258606;0.8333330264305311;0.7978719270899606;-7.93666859977115e-08;-8.250870498524551e-08;1.044840965694895;9.99994754103855;0.8335055171538295;0.015561990880745105;0.015562001266477603;0.7977268046243314;0.014894583369361872;0.7978726225128457
0.507384;1.044453274237744;0.8333330264372159;0.7978719270823681;-7.93463585774201e-08;-8.251097969456702e-08;1.0448408972765522;9.999948164229938;0.8335053726194981;0.015561988311042928;0.015562004426283086;0.7977268621927898;0.01489477875271305;0.7978726873254364
0.517384;1.0444531626950802;0.8333330264427269;0.7978719270745784;-7.932707665193862e-08;-8.251338848975405e-08;1.0448408295233054;9.999948859879188;0.8335052211104471;0.015561985745862995;0.015562007559330028;0.7977269258277071;0.014894970854754355;0.7978727525693983
0.527384;1.0444530506237353;0.8333330264471831;0.7978719270666702;-7.930890357725665e-08;-8.251593608107127e-08;1.0448407626027147;9.999949625941875;0.8335050630217045;0.015561983190022692;0.0155620106640095;0.7977269948757605;0.014895159447892112;0.7978728185234374
0.537384;1.044452938057762;0.8333330264507313;0.7978719270587059;-7.929191976493714e-08;-8.251860042651767e-08;1.0448406966440595;9.999950460631494;0.83350489873266;0.015561980647838125;0.015562013740045889;0.7977270688243059;0.014895344298495575;0.7978728851979481
0.547384;1.044452824899633;0.8333330264535477;0.797871927050709;-7.92762447237697e-08;-8.2521326760394e-08;1.0448406317435532;9.999951362765124;0.8335047285751405;0.01556197812291173;0.015562016788628641;0.7977271473148415;0.014895525071809933;0.7978729523743775
0.557384;1.0444527109258939;0.8333330264558108;0.7978719270426545;-7.926202402882374e-08;-8.25240453764584e-08;1.0448405679716308;9.999952331580838;0.8335045528186482;0.015561975618161158;0.015562019812117899;0.7977272301121638;0.014895701384234461;0.7978730197845053
0.567384;1.0444525958189104;0.8333330264576708;0.797871927034491;-7.924940144576853e-08;-8.252668660743517e-08;1.044840505409276;9.999953366225899;0.8335043716843469;0.015561973135626003;0.015562022812561466;0.7977273170763668;0.01489587292034412;0.7978730872658187
0.577384;1.0444524792056087;0.8333330264592503;0.7978719270261646;-7.923851005623637e-08;-8.252920119594091e-08;1.0448404442172547;9.999954465357588;0.8335041853177423;0.015561970675949922;0.015562025790003653;0.7977274080912208;0.014896039516450313;0.7978731547445823
0.587384;1.0444523606972935;0.833333026460646;0.7978719270176011;-7.92294725902795e-08;-8.253159771016395e-08;1.0448403846687548;9.99995562700041;0.8335039937212771;0.015561968238890427;0.015562028742248192;0.7977275029956188;0.014896201171730338;0.7978732221485341
0.597384;1.0444522399237601;0.8333330264619164;0.7978719270086843;-7.922239841532923e-08;-8.253396103952747e-08;1.0448403271297766;9.999956848528523;0.8335037967613069;0.01556196582529902;0.015562031665579205;0.7977276015734821;0.014896357990953105;0.7978732894354953
0.607384;1.0444521165732785;0.8333330264630716;0.7978719269992824;-7.921738636151591e-08;-8.253643108350476e-08;1.0448402720215029;9.99995812666281;0.833503594263615;0.015561963438129918;0.01556203455506716;0.7977277035733297;0.014896510111057165;0.7978733567059597
0.617384;1.0444519904220895;0.8333330264640744;0.7978719269892813;-7.921451613215015e-08;-8.25391666926555e-08;1.0448402197728275;9.999959457831217;0.8335033860900032;0.01556196108138712;0.015562037405107637;0.7977278087498365;0.014896657619477926;0.797873424231326
0.627384;1.0444518613367573;0.8333330264648501;0.7978719269785792;-7.92138289884603e-08;-8.254231557773468e-08;1.0448401707881103;9.999960838442993;0.8335031721782;0.015561958758623363;0.0155620402106575;0.797727916905901;0.014896800468094962;0.7978734923979295
0.637384;1.0444517292716753;0.8333330264653016;0.7978719269670849;-7.92153334144805e-08;-8.254599773833287e-08;1.0448401254578397;9.99996226477766;0.8335029526153009;0.015561956472317628;0.015562042967993963;0.7977280278847205;0.014896938480453481;0.7978735616200551
0.647384;1.0444515942785064;0.8333330264653264;0.7978719269547384;-7.921902329119448e-08;-8.255030545719444e-08;1.0448400841661816;9.999963733576424;0.8335027276975284;0.015561954223912221;0.015562045674602705;0.7977281415307277;0.014897071459837829;0.797873632200517
0.657384;1.0444514565138217;0.8333330264648143;0.7978719269415148;-7.922487899202342e-08;-8.255531021117623e-08;1.0448400472577164;9.999965243219991;0.8335024978788335;0.015561952013651174;0.015562048328120985;0.7977282576625959;0.014897199262344278;0.7978737042356848
0.667384;1.0444513162255706;0.8333330264636409;0.7978719269273963;-7.923287037507752e-08;-8.256106747522629e-08;1.0448400149929562;9.999966794301072;0.8335022636699158;0.015561949840350014;0.01556205092470925;0.7977283760556321;0.014897321819214842;0.7978737776913558
0.677384;1.0444511737402467;0.8333330264616947;0.79787192691236;-7.924297100022123e-08;-8.256762826074157e-08;1.0448399875207621;9.99996838940156;0.8335020256104193;0.015561947701391085;0.015562053458493413;0.797728496438026;0.014897439191340319;0.7978738525430104
0.687384;1.0444510294549487;0.833333026458921;0.7978719268964026;-7.925515875073958e-08;-8.257505156469776e-08;1.044839964880444;9.999970032488857;0.8335017843012004;0.01556194559278198;0.015562055922544513;0.7977286185333938;0.014897551618433662;0.7978739288163675
0.697384;1.0444508837956508;0.8333330264553371;0.7978719268795603;-7.926939794684918e-08;-8.258339792906546e-08;1.0448399470315581;9.999971728287697;0.8335015403992041;0.015561943509829368;0.01556205831018774;0.7977287421345636;0.01489765947715768;0.7978740065432565
0.707384;1.044450737150662;0.8333330264510053;0.797871926861898;-7.928562883906016e-08;-8.259272215845481e-08;1.0448399338812686;9.99997348127083;0.8335012945891986;0.015561941448136362;0.01556206061574325;0.7977288671069205;0.014897763197439969;0.7978740857361856
0.717384;1.0444505898376333;0.8333330264460101;0.7978719268434908;-7.930379274528255e-08;-8.260308435019299e-08;1.0448399252788294;9.999975293995757;0.8335010475910688;0.015561939403902764;0.015562062834609024;0.7977289933009967;0.014897863223093747;0.7978741664295623
0.727384;1.0444504421236984;0.8333330264404727;0.7978719268244128;-7.932387042710134e-08;-8.26145584704633e-08;1.0448399209881638;9.99997716598928;0.8335008001724519;0.015561937374172859;0.015562064962853174;0.7977291205241965;0.014897959988751912;0.7978742487371946
0.737384;1.0444502942381897;0.833333026434555;0.7978719268047342;-7.934588049715699e-08;-8.26272161078926e-08;1.0448399206859582;9.999979093874144;0.8335005531850238;0.015561935357666068;0.015562066996843916;0.797729248604855;0.014898053905994421;0.7978743328682978
0.747384;1.0444501463714349;0.8333330264284421;0.7978719267845154;-7.936984948335117e-08;-8.264109727408186e-08;1.0448399239923283;9.999981071709856;0.8335003076132036;0.015561933355183449;0.015562068933515505;0.797729377385586;0.014898145421492351;0.7978744191064149
0.757384;1.0444499987297347;0.8333330264223392;0.797871926763793;-7.93957942021965e-08;-8.265620294555299e-08;1.0448399304835891;9.99998309122078;0.8335000644987892;0.015561931369233667;0.015562070770731802;0.7977295066354799;0.01489823509820185;0.7978745077731718
0.767384;1.0444498516084655;0.833333026416478;0.7978719267425665;-7.942372119651263e-08;-8.267250496754598e-08;1.0448399396855002;9.999985142499826;0.8334998247872013;0.015561929403711823;0.015562072506780445;0.7977296360365149;0.014898323576371619;0.7978745991528226
0.777384;1.0444497053970119;0.8333330264111054;0.7978719267207901;-7.945364064313963e-08;-8.268994254220917e-08;1.0448399511044397;9.999987214870847;0.8334995892865911;0.015561927463255049;0.015562074139223551;0.7977297652395019;0.014898411401813137;0.7978746933845547
0.787384;1.0444495605225166;0.8333330264064576;0.7978719266983736;-7.948557947942013e-08;-8.270841914559854e-08;1.044839964286618;9.999989297525628;0.8334993587277034;0.015561925551973542;0.015562075663901609;0.7977298939008934;0.014898498871064085;0.797874790438285
0.797384;1.0444494173899534;0.8333330264027337;0.7978719266751831;-7.95195748542876e-08;-8.272781950319427e-08;1.044839978844941;9.99999138009042;0.8334991338044235;0.015561923672974494;0.015562077074793419;0.7977300217169291;0.014898586011742824;0.7978748901673829
0.807384;1.0444492763651263;0.8333330264000612;0.7978719266510568;-7.955565659368604e-08;-8.274803016349276e-08;1.0448399944418412;9.999993452851427;0.8334989151750469;0.015561921828540722;0.015562078365288006;0.7977301484359229;0.01489867268120889;0.7978749923163861
0.817384;1.0444491377843657;0.8333330263984798;0.7978719266258303;-7.95938316865746e-08;-8.276895320617717e-08;1.0448400107577638;9.999995506582454;0.8334987034259075;0.01556192002010482;0.015562079530049506;0.7977302738225732;0.014898758687947147;0.7978750965235896
0.827384;1.0444490019473582;0.8333330263979789;0.7978719265993566;-7.963406650800469e-08;-8.279051482445465e-08;1.0448400274795413;9.999997532581155;0.833498498979374;0.015561918248759903;0.015562080565268518;0.7977303976286414;0.014898843855378834;0.7978752023496744
0.837384;1.0444488691018794;0.8333330263985494;0.79787192657151;-7.967625892920516e-08;-8.281266905779264e-08;1.0448400443173935;9.999999522994198;0.8334983020333107;0.015561916516017833;0.015562081466843748;0.7977305195457068;0.014898928012152418;0.7978753092769673
0.847384;1.044448739447826;0.8333330264001865;0.7978719265421902;-7.972022794994397e-08;-8.283539377016824e-08;1.0448400610281101;10.000001471156311;0.8334981126440637;0.01556191482403873;0.015562082229123952;0.7977306391374033;0.014899010941507246;0.7978754167806839
0.857384;1.0444486131535595;0.8333330264028606;0.7978719265113297;-7.97657556406886e-08;-8.285867188904566e-08;1.04484007740941;10.000003371847706;0.8334979308507363;0.015561913175231442;0.015562082846068175;0.797730755868596;0.014899092334233862;0.7978755244834292
0.867384;1.0444484903469438;0.8333330264065189;0.7978719264788975;-7.981264955054595e-08;-8.28824807378486e-08;1.0448400932649815;10.000005220678911;0.8334977566819268;0.015561911571382751;0.015562083313174893;0.7977308692145598;0.014899171785491527;0.7978756322191026
0.877384;1.0444483710905916;0.8333330264111083;0.7978719264448919;-7.986076325251277e-08;-8.290680124930489e-08;1.0448401083874188;10.000007012480987;0.8334975901107311;0.01556191001302084;0.015562083627563355;0.7977309787117184;0.014899248842847282;0.7978757400009329
0.887384;1.0444482554177474;0.8333330264165801;0.7978719264093239;-7.990997330223262e-08;-8.293160832148169e-08;1.0448401225675994;10.00000874044507;0.8334974310630584;0.015561908499256365;0.015562083786091125;0.797731083932857;0.014899323061650939;0.797875847922168
0.897384;1.0444481434157844;0.8333330264228924;0.7978719263722118;-7.996016885548874e-08;-8.295684929021834e-08;1.0448401355973727;10.000010396575714;0.8334972794230241;0.015561907028431318;0.015562083783844447;0.7977311844659691;0.014899394046169474;0.7978759560051272
0.907384;1.0444480352585215;0.8333330264300287;0.797871926333588;-8.001126880331525e-08;-8.298244710157771e-08;1.044840147273489;10.000011972311802;0.8334971350082376;0.01556190559949979;0.01556208361456089;0.79773127991494;0.014899461464779754;0.7978760641567697
0.917384;1.0444479311799673;0.8333330264379994;0.797871926293497;-8.006322332925393e-08;-8.300830654825524e-08;1.0448401574240311;10.000013459350434;0.8334969975956038;0.015561904213040694;0.015562083271978451;0.7977313698909474;0.014899525007990699;0.7978761722483149
0.927384;1.0444478314363483;0.8333330264468188;0.7978719262519774;-8.011598434258791e-08;-8.30343037079433e-08;1.0448401659333322;10.000014851065222;0.8334968669951459;0.01556190287174954;0.01556208275086713;0.797731453995796;0.014899584320654219;0.7978762801877896
0.937384;1.0444477362694617;0.8333330264564924;0.7978719262090423;-8.016946507171027e-08;-8.306028238203685e-08;1.044840172747982;10.000016143408939;0.8334967431007607;0.015561901580493009;0.015562082047693526;0.79773153180322;0.014899638949099347;0.7978763879502193
0.947384;1.044447645884973;0.8333330264670038;0.7978719261646777;-8.022351024358861e-08;-8.308607449200802e-08;1.0448401778853196;10.0000173343962;0.833496625898541;0.015561900345802732;0.015562081160845632;0.7977316028447132;0.014899688307953718;0.7978764955592303
0.957384;1.044447560441562;0.8333330264782842;0.7978719261188766;-8.027789313336107e-08;-8.311152450546371e-08;1.0448401814334423;10.000018422783398;0.8334965154249917;0.015561899175452932;0.015562080090383488;0.7977316666328773;0.014899731708552353;0.7978766030143174
0.967384;1.0444474800272237;0.8333330264902007;0.7978719260716884;-8.03323389289358e-08;-8.313648305050541e-08;1.0448401835201928;10.000019407140536;0.8334964116889657;0.015561898077961211;0.015562078837830099;0.7977317227356102;0.014899768489914521;0.7978767101975196
0.977384;1.0444474046387615;0.8333330265025853;0.7978719260232322;-8.038655898185357e-08;-8.316076874345676e-08;1.0448401842948933;10.000020285989189;0.8334963146126371;0.015561897061425535;0.015562077406664787;0.7977317708592936;0.014899798163164212;0.7978768168435493
0.987384;1.04444733418745;0.8333330265152696;0.7978719259736573;-8.044027512510668e-08;-8.318414727500128e-08;1.0448401839488077;10.000021058357088;0.8334962240245347;0.015561896132706057;0.015562075803197798;0.7977318109035916;0.01489982044546882;0.7978769226659823
0.997384;1.0444472685147939;0.8333330265280765;0.7978719259230954;-8.049322536885866e-08;-8.320635973571249e-08;1.0448401827340088;10.00002172365729;0.8334961397071804;0.015561895297653559;0.01556207403618296;0.7977318429849036;0.014899835228255293;0.7978770275237678
1.007384;1.0444472074120257;0.8333330265407977;0.7978719258716402;-8.054516438937842e-08;-8.322716236046218e-08;1.0448401809626287;10.00002228093277;0.8334960614753122;0.01556189456158935;0.015562072114585398;0.7977318674055823;0.014899842546442152;0.797877131437217
1.017384;1.0444471506502089;0.8333330265531923;0.7978719258193538;-8.05958523681649e-08;-8.324633647339078e-08;1.0448401789816193;10.00002272853926;0.8334959892144723;0.01556189392947897;0.015562070045728167;0.7977318845768341;0.014899842525804521;0.7978772344995768
1.027384;1.044447097998883;0.833333026565001;0.7978719257662855;-8.06450346479283e-08;-8.326368083060571e-08;1.0448401771051792;10.000023064747245;0.833495922868971;0.015561893405335788;0.015562067835528761;0.7977318949577472;0.0148998353436692;0.7978773367930764
1.037384;1.0444470492400681;0.8333330265759541;0.7978719257124797;-8.069245063734992e-08;-8.327901518133962e-08;1.0448401755459475;10.000023288436699;0.833495862435683;0.015561892991213239;0.015562065489397339;0.7977318990089519;0.014899821241307964;0.797877438325056
1.047384;1.0444470042068394;0.8333330265857788;0.7978719256579666;-8.073785300713836e-08;-8.32921953519257e-08;1.0448401744135367;10.000023399676337;0.8334958079414337;0.015561892687458239;0.015562063012410495;0.7977318971094862;0.014899800518766613;0.7978775389685595
1.057384;1.044446962794123;0.8333330265942194;0.7978719256027604;-8.078100375940798e-08;-8.330311650963139e-08;1.0448401737631572;10.000023400373527;0.8334957593974794;0.015561892493837255;0.015562060408823823;0.7977318894667843;0.014899773476749837;0.7978776384339709
1.067384;1.0444469248988189;0.8333330266010733;0.7978719255468781;-8.082168883082022e-08;-8.331171099333743e-08;1.0448401736302861;10.000023294155355;0.8334957167728707;0.015561892410162547;0.015562057681547625;0.7977318761204415;0.014899740401218792;0.7978777363496472
1.077384;1.044446890354573;0.8333330266062189;0.7978719254903541;-8.08597689863166e-08;-8.331796292416533e-08;1.0448401740234519;10.00002308540162;0.8334956799744951;0.015561892437176745;0.015562054832595557;0.7977318570528782;0.014899701620933906;0.7978778324019319
1.087384;1.0444468589157117;0.8333330266096024;0.7978719254332259;-8.089520914225924e-08;-8.332191644796017e-08;1.0448401749004097;10.00002277855921;0.8334956488704032;0.015561892577285666;0.015562051863823024;0.7977318322842947;0.014899657507202272;0.7978779263933812
1.097384;1.0444468302662242;0.8333330266111977;0.7978719253755101;-8.092805381253192e-08;-8.332365876972432e-08;1.044840176180936;10.00002237817617;0.8334956233764361;0.015561892833213093;0.015562048776603178;0.797731801890192;0.014899608391414222;0.7978780182011197
1.107384;1.0444468040312354;0.8333330266109803;0.7978719253172031;-8.095839036920438e-08;-8.332330203541952e-08;1.0448401777810417;10.000021888985447;0.8334956034965261;0.015561893205894036;0.015562045571529992;0.7977317660111639;0.014899554550481251;0.7978781077381633
1.117384;1.044446779798191;0.8333330266089287;0.7978719252583151;-8.098633350100883e-08;-8.332097830396224e-08;1.0448401796131488;10.00002131576928;0.8334955892803002;0.015561893694192733;0.015562042249249355;0.7977317248699618;0.014899496255839894;0.7978781949567892
1.127384;1.0444467571255132;0.8333330266050318;0.797871925198901;-8.101200709141779e-08;-8.331683373070944e-08;1.0448401815775794;10.000020663615926;0.8334955807806698;0.015561894295401063;0.015562038811493883;0.7977316787758688;0.014899433750619341;0.797878279839795
1.137384;1.044446735518946;0.8333330265993096;0.7978719251390681;-8.103551130361741e-08;-8.331100555459181e-08;1.0448401835759757;10.000019938597479;0.8334955780385317;0.01556189500485191;0.015562035261887666;0.797731628110436;0.01489936719195794;0.7978783624078792
1.147384;1.0444467144261405;0.8333330265918254;0.7978719250789538;-8.105689881100873e-08;-8.330359225380549e-08;1.0448401855039422;10.000019147959627;0.8334955810811683;0.01556189581607807;0.015562031606440565;0.7977315732237682;0.014899296680953814;0.7978784427607212
1.157384;1.044446693298201;0.8333330265826647;0.7978719250186974;-8.107617192926454e-08;-8.329464530528448e-08;1.0448401872252266;10.00001829950744;0.8334955899317487;0.015561896722529216;0.015562027852851556;0.7977315143125656;0.014899222392111102;0.7978785210873611
1.167384;1.0444466716700025;0.8333330265719179;0.7978719249584336;-8.109329705384411e-08;-8.328418598805664e-08;1.0448401885900849;10.000017401062172;0.8334956046238476;0.015561897719434297;0.015562024009454712;0.7977314514380389;0.014899144660769647;0.7978785976682093
1.177384;1.0444466491755744;0.8333330265596868;0.797871924898315;-8.110822717879319e-08;-8.327222564660375e-08;1.0448401894887642;10.000016460413818;0.8334956252288228;0.015561898804736803;0.015562020085443244;0.7977313845886789;0.014899063906349338;0.7978786728656546
1.187384;1.04444662549126;0.8333330265460899;0.7978719248385316;-8.11209317620215e-08;-8.325877946560089e-08;1.0448401898869804;10.000015485440137;0.8334956518724997;0.015561899978625402;0.015562016091546513;0.7977313136782259;0.014898980510956974;0.7978787470303624
1.197384;1.0444466002792563;0.8333330265312601;0.7978719247792995;-8.113143255686492e-08;-8.324388501419791e-08;1.0448401898504147;10.0000144843849;0.8334956847306154;0.015561901241681764;0.015562012039891595;0.7977312385651526;0.014898894794241866;0.7978788204126405
1.207384;1.0444465732045745;0.8333330265153465;0.7978719247208439;-8.11398116571967e-08;-8.322762393382936e-08;1.0448401895701387;10.000013465786433;0.8334957240249203;0.015561902593542115;0.015562007943291867;0.797731159121875;0.014898807049128765;0.7978788931862785
1.217384;1.0444465439975184;0.8333330264985127;0.7978719246633942;-8.11461939634306e-08;-8.321011898518661e-08;1.044840189340935;10.000012437353796;0.8334957699773974;0.01556190403334633;0.015562003815191839;0.7977310752669723;0.01489871757363702;0.797878965479045
1.227384;1.0444465124788196;0.8333330264809239;0.7978719246071696;-8.115073927144456e-08;-8.319150387068498e-08;1.0448401894706902;10.000011404591557;0.8334958227505239;0.015561905560502555;0.01556199967074528;0.7977309869074879;0.014898626660433413;0.7978790373542854
1.237384;1.0444464785406053;0.8333330264627287;0.7978719245523527;-8.11536325508615e-08;-8.317190103262045e-08;1.0448401902017723;10.000010370363366;0.8334958824555335;0.015561907174790607;0.015561995526637935;0.7977308938592425;0.01489853455540931;0.7978791088608358
1.247384;1.044446442112412;0.8333330264440504;0.7978719244990724;-8.115507233538883e-08;-8.315142444037926e-08;1.0448401917218777;10.00000933542008;0.8334959491710094;0.015561908876557859;0.015561991398511197;0.7977307958478418;0.014898441463969165;0.7978791801187411
1.257384;1.0444464031225662;0.8333330264250125;0.7978719244474112;-8.115527810424644e-08;-8.313018728973575e-08;1.0448401942245724;10.000008299121804;0.8334960229351521;0.015561910667229098;0.015561987299030456;0.7977306925433032;0.014898347616870289;0.7978792512909959
1.267384;1.0444463614764656;0.8333330264057678;0.7978719243974397;-8.1154496565189e-08;-8.310829125207854e-08;1.0448401979544961;10.000007259667202;0.8334961037707966;0.015561912549604654;0.015561983238123484;0.7977305835501038;0.014898253298917356;0.7978793225068224
1.277384;1.0444463170626583;0.8333330263864956;0.7978719243492466;-8.115298416024469e-08;-8.308580604960556e-08;1.044840203220544;10.000006214055881;0.8334961917267576;0.015561914527350664;0.015561979223743597;0.797730468420917;0.01489815877157783;0.7978793938794945
1.287384;1.0444462697695618;0.8333330263673866;0.7978719243029341;-8.115098008888247e-08;-8.306277081823337e-08;1.0448402103517005;10.00000515855763;0.8334962868787872;0.015561916603800569;0.015561975262922308;0.7977303467677533;0.014898064161418666;0.7978794655670407
1.297384;1.0444462194902313;0.8333330263486426;0.7978719242586003;-8.11486922653369e-08;-8.303921618245182e-08;1.0448402196041238;10.000004089663639;0.8334963892967842;0.015561918780788416;0.01556197136388797;0.7977302184051661;0.014897969450989947;0.7978795377770003
1.307384;1.044446166108194;0.8333330263304837;0.7978719242163326;-8.114629737583877e-08;-8.301517341517528e-08;1.044840231115336;10.000003004610173;0.8334964990094748;0.015561921058017496;0.015561967537715403;0.79773008337362;0.014897874558946653;0.7978796107445112
1.317384;1.0444461095053719;0.833333026313137;0.7978719241762046;-8.114394383457784e-08;-8.299067221316955e-08;1.0448402449516865;10.000001900871005;0.8334966160245019;0.015561923433281173;0.015561963797322756;0.7977299418122801;0.014897779394274908;0.7978796847303873
1.327384;1.0444460496108345;0.8333330262968145;0.7978719241382656;-8.114175668095463e-08;-8.296575016966496e-08;1.0448402611653467;10.000000774905997;0.8334967404097866;0.015561925902871468;0.015561960154436838;0.7977297938367853;0.014897683873525927;0.7978797600192726
1.337384;1.0444459864217563;0.8333330262816928;0.7978719241025151;-8.113985660478228e-08;-8.294045731707854e-08;1.0448402797878122;9.999999621449874;0.8334968722881541;0.015561928461371983;0.015561956617622693;0.7977296395131351;0.01489758793442798;0.7978798369118401
1.347384;1.0444459199909673;0.8333330262679068;0.7978719240689035;-8.11383869364729e-08;-8.291484605385039e-08;1.0448403007954419;9.999998434356161;0.8334970117348124;0.015561931101351076;0.015561953193400356;0.7977294788578926;0.014897491536407657;0.797879915713778
1.357384;1.0444458504401262;0.8333330262555647;0.7978719240373691;-8.113751747870503e-08;-8.288896937207192e-08;1.044840324113651;9.999997207931324;0.8334971587455763;0.01556193381356712;0.015561949888664835;0.7977293118577277;0.01489739464803415;0.7978799967319119
1.367384;1.0444457779619953;0.8333330262447627;0.7978719240078613;-8.113741754521611e-08;-8.286287635915213e-08;1.044840349653042;9.999995937344442;0.833497313247689;0.015561936587518522;0.015561946711561938;0.797729138573076;0.014897297246619477;0.7978800803606388
1.377384;1.044445702788453;0.8333330262355846;0.79787192398032;-8.113821934821284e-08;-8.28366049114452e-08;1.04484037733239;9.999994618464875;0.8334974751017249;0.015561939412407442;0.015561943670972429;0.7977289592406268;0.014897199347761726;0.7978801672429455
1.387384;1.0444456251944303;0.833333026228098;0.7978719239546482;-8.114000339266168e-08;-8.28102035405662e-08;1.0448404070913748;9.999993247919948;0.8334976441813918;0.015561942278589884;0.015561940775736274;0.7977287742857003;0.014897101046516158;0.797880258343474
1.397384;1.0444455455400736;0.8333330262223666;0.7978719239307145;-8.114282143746545e-08;-8.278374815038443e-08;1.0448404388971078;9.999991823185118;0.8334978204606406;0.015561945177984588;0.015561938033082184;0.7977285843152374;0.014897002519872079;0.7978803548457934
1.407384;1.044445464277812;0.8333330262184702;0.7978719239083699;-8.114671605406039e-08;-8.275732248237071e-08;1.0448404727255352;9.999990342349134;0.833498003994833;0.015561948103009158;0.015561935447024155;0.7977283901049324;0.014896903979835651;0.7978804579168763
1.417384;1.0444453819175301;0.8333330262165138;0.7978719238874511;-8.115170484508666e-08;-8.273099791734813e-08;1.0448405085493302;9.999988803989373;0.8334981948422024;0.01556195104578351;0.015561933019429824;0.7977281925307982;0.014896805640989908;0.7978805684857736
1.427384;1.0444452989895996;0.833333026216612;0.7978719238677946;-8.115776340204642e-08;-8.27048151529716e-08;1.0448405463566235;9.999987207608513;0.8334983929977748;0.015561953997398984;0.01556193075319462;0.7977279924825812;0.014896707752370973;0.7978806871462271
1.437384;1.0444452160184148;0.8333330262188495;0.7978719238492596;-8.11648418365586e-08;-8.267875156140889e-08;1.0448405861563788;9.999985554058771;0.833498598383175;0.015561956946965548;0.015561928653806182;0.7977277908295917;0.014896610651476953;0.7978808141521634
1.447384;1.044445133502864;0.833333026223248;0.79787192383173;-8.117290167237169e-08;-8.265270531842333e-08;1.044840627961819;9.999983844784909;0.8334988108588687;0.015561959882086878;0.015561926728115561;0.797727588452887;0.014896514771113957;0.7978809494610964
1.457384;1.044445051895138;0.8333330262297655;0.7978719238151151;-8.11819330572261e-08;-8.262652148412263e-08;1.044840671767859;9.999982080224862;0.8334990301839559;0.01556196279068657;0.01556192498224054;0.7977273862610578;0.014896420621324537;0.7978810928288941
1.467384;1.044444971580868;0.8333330262383137;0.797871923799373;-8.119194685255668e-08;-8.26000302560204e-08;1.0448407174964738;9.99998025960677;0.833499255952674;0.015561965662655419;0.015561923420806876;0.7977271851468501;0.014896328764636778;0.7978812439174474
1.477384;1.0444448928664398;0.8333330262487737;0.7978719237845343;-8.120296750996519e-08;-8.257306063477499e-08;1.0448407649424145;9.999978382201405;0.8334994875681256;0.015561968490557774;0.015561922048102347;0.7977269859569845;0.014896239745679642;0.7978814023051548
1.487384;1.0444448159849251;0.8333330262610121;0.7978719237706993;-8.121502116447823e-08;-8.254543429730675e-08;1.0448408137989997;9.999976447687445;0.8334997242847391;0.015561971269516741;0.015561920869329697;0.7977267894811048;0.014896154048004054;0.7978815674471377
1.497384;1.044444741137285;0.8333330262748997;0.7978719237579982;-8.122812289642423e-08;-8.251695402476264e-08;1.044840863748134;9.999974455755142;0.8334999653301022;0.015561973996880184;0.015561919890164987;0.7977265964327301;0.014896072108691446;0.7978817387540893
1.507384;1.0444446685358535;0.8333330262903076;0.7978719237465415;-8.124229021160876e-08;-8.24874002703722e-08;1.044840914531408;9.99997240634629;0.8335002100291748;0.015561976671787122;0.015561919115187069;0.7977264074497639;0.014895994268727857;0.7978819156847464
1.517384;1.0444445984169706;0.8333330263070884;0.7978719237364028;-8.125756060288009e-08;-8.245655153974505e-08;1.044840965971653;9.999970299953223;0.8335004578191574;0.015561979294663316;0.015561918546757684;0.7977262230967636;0.014895920693745936;0.7978820976442117
1.527384;1.0444445310275967;0.8333330263250763;0.7978719237276403;-8.127398407957902e-08;-8.242421200552378e-08;1.0448410179686374;9.999968137227029;0.833500708146965;0.015561981866944302;0.015561918185153414;0.7977260438521387;0.014895851388389662;0.7978822838257722
