time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0444444665872274;0.8333330263441213;0.7978719237203172;-8.129160825779913e-08;-8.239022817604083e-08;1.0448410704757611;9.99996591870929;0.8335009603869945;0.015561984390746533;0.015561918029408909;0.797725870107831;0.014895786248893733;0.797882473266087
1.547384;1.044444405261977;0.8333330263641047;0.7978719237145006;-8.131047721021475e-08;-8.235449379062507e-08;1.044841123459311;9.999963645355411;0.8335012138723187;0.015561986868066835;0.01556191807784045;0.7977257021967203;0.014895725084385776;0.7978826650532491
1.557384;1.0444443471873837;0.8333330263849134;0.7978719237102425;-8.133063738878611e-08;-8.231693827586191e-08;1.0448411768851593;9.999961318558686;0.8335014679474118;0.015561989299824306;0.015561918328060965;0.7977255404158192;0.014895667651148187;0.7978828583553067
1.567384;1.0444442924951394;0.8333330264064122;0.7978719237075592;-8.135212635612805e-08;-8.227751619450074e-08;1.0448412307424475;9.999958939366357;0.8335017219616802;0.015561991685721602;0.015561918776183936;0.7977253849835523;0.014895613719386715;0.7978830521999918
1.577384;1.044444241306989;0.8333330264284449;0.7978719237064272;-8.137495211756425e-08;-8.223621975188362e-08;1.04484128504942;9.999956508686317;0.8335019752627316;0.015561994025193213;0.015561919415509993;0.7977252359826689;0.01489556312937037;0.7978832453749598
1.587384;1.044444193724078;0.8333330264508445;0.7978719237068018;-8.139910716174333e-08;-8.219309873098837e-08;1.04484133983817;9.999954027863058;0.8335022272373697;0.015561996317801427;0.01556192023669094;0.7977250933972819;0.014895515804588817;0.7978834366451621
1.597384;1.0444441498216108;0.8333330264734514;0.7978719237086254;-8.142460775678002e-08;-8.214825966081904e-08;1.0448413951470685;9.999951497683949;0.833502477339906;0.015561998562272228;0.015561921229734696;0.7977249572155806;0.014895471723736306;0.7978836249937987
1.607384;1.0444441096388029;0.8333330264961357;0.7978719237118157;-8.145150237696766e-08;-8.21018344633233e-08;1.0448414510177417;9.9999489173466;0.8335027250831776;0.01556200075621055;0.015561922385808067;0.7977248274975712;0.014895430890407105;0.7978838096615084
1.617384;1.044444073179191;0.8333330265187908;0.7978719237162648;-8.147984646339923e-08;-8.205393234463855e-08;1.0448415074842543;9.999946285753667;0.833502970043331;0.015562002897438221;0.01556192369722279;0.797724704371683;0.01489539333520043;0.7978839900945807
1.627384;1.044444040431518;0.8333330265412979;0.7978719237218679;-8.15096768291584e-08;-8.200461255241797e-08;1.0448415645533318;9.999943603824137;0.8335032118602571;0.015562004985113738;0.015561925156269285;0.797724587997799;0.014895359135200459;0.7978841658748631
1.637384;1.0444440113901496;0.8333330265635042;0.7978719237285546;-8.1541001094118e-08;-8.195389996952208e-08;1.0448416221987293;9.999940875134518;0.8335034502339616;0.01556200701990108;0.015561926755033335;0.797724478497957;0.014895328426191238;0.7978843366294385
1.647384;1.044443986048285;0.8333330265852336;0.7978719237363002;-8.15738049943896e-08;-8.19018184445451e-08;1.0448416803542566;9.999938104965675;0.833503684962054;0.015562009004295914;0.015561928485913186;0.7977243758393625;0.014895301382442041;0.797884502014931
1.657384;1.0444439643835264;0.8333330266063186;0.7978719237451144;-8.160806651580022e-08;-8.184841219228329e-08;1.0448417388790086;9.999935299494707;0.833503915952041;0.015562010942594512;0.01556193034152408;0.7977242797752871;0.014895278140854824;0.7978846618258928
1.667384;1.0444439463771487;0.8333330266266291;0.797871923755025;-8.16437623549105e-08;-8.179375143154807e-08;1.0448417975414062;9.999932465349715;0.8335041431866252;0.015562012839025715;0.015561932315119584;0.7977241899154766;0.014895258735561908;0.7978848161363064
1.677384;1.0444439320556107;0.833333026646082;0.7978719237660745;-8.168086927863864e-08;-8.173792220809194e-08;1.0448418560512223;9.999929608797135;0.8335043667072272;0.01556201469548999;0.01556193440144634;0.7977241058206829;0.014895243131722783;0.7978849653231321
1.687384;1.0444439215051113;0.8333330266646412;0.7978719237783328;-8.171936310069322e-08;-8.168100715964399e-08;1.044841914096732;9.999926735274068;0.8335045866153062;0.01556201651144153;0.015561936596245203;0.7977240270414536;0.014895231272637153;0.7978851099111324
1.697384;1.044443914854154;0.8333330266823229;0.7978719237919024;-8.175920410673298e-08;-8.162308652579693e-08;1.0448419713512962;9.999923850063409;0.8335048030882739;0.01556201828532848;0.015561938894992166;0.7977239531329837;0.014895223047580017;0.797885250385198
1.707384;1.044443912281981;0.833333026699199;0.7978719238069282;-8.180031216384232e-08;-8.156426955854806e-08;1.0448420274841241;9.999920958963754;0.8335050163732813;0.015562020015397082;0.015561941292388434;0.797723883667641;0.014895218283675968;0.7978853871280469
1.717384;1.0444439140501212;0.8333330267153728;0.7978719238235935;-8.184256271247587e-08;-8.150472535888171e-08;1.044842082203894;9.99991806832055;0.8335052267378034;0.015562021699262003;0.015561943782275494;0.7977238182484366;0.01489521678806082;0.797885520375462
1.727384;1.044443920472598;0.8333330267309232;0.7978719238420735;-8.188582001253232e-08;-8.144467622807424e-08;1.0448421352847845;9.99991518498533;0.8335054344513559;0.015562023333387413;0.015561946357544085;0.7977237565186258;0.014895218328408316;0.7978856501005157
1.737384;1.0444439318269578;0.8333330267458825;0.7978719238624855;-8.192997411982932e-08;-8.138434678173049e-08;1.0448421865563218;9.99991231579437;0.833505639780787;0.015562024913689094;0.015561949010730408;0.7977236981536125;0.01489522256029307;0.7978857760309013
1.747384;1.0444439482900165;0.8333330267602699;0.7978719238848999;-8.197495043678553e-08;-8.132391816638675e-08;1.044842235894278;9.999909466681995;0.833505842942081;0.015562026436297468;0.01556195173486511;0.7977236428346351;0.01489522898795725;0.7978858978207786
1.757384;1.0444439699260308;0.8333330267741205;0.7978719239093837;-8.202070059957762e-08;-8.126352688597265e-08;1.0448422832152784;9.999906642636367;0.8335060440605035;0.01556202789685149;0.015561954523584602;0.7977235902117015;0.014895236968834725;0.7978860151284802
1.767384;1.0444439966919186;0.8333330267874941;0.7978719239360067;-8.206718342589398e-08;-8.120327568249195e-08;1.0448423284746495;9.999903848521331;0.8335062431505547;0.01556202928952657;0.015561957371073644;0.7977235399087373;0.01489524570715177;0.7978861276030143
1.777384;1.0444440284392278;0.8333330268004596;0.7978719239647962;-8.21143432336717e-08;-8.114323895728535e-08;1.0448423716839734;9.999901089760783;0.8335064400838557;0.015562030607524719;0.015561960271685089;0.7977234915828445;0.014895254225055096;0.797886234949226
1.787384;1.0444440649369453;0.8333330268130613;0.797871923995702;-8.216209989289721e-08;-8.108347856275829e-08;1.044842412920938;9.999898372392733;0.8335066346204297;0.015562031844351813;0.015561963218647832;0.7977234449540243;0.014895261385221587;0.7978863370149291
1.797384;1.0444441059120158;0.8333330268253111;0.797871924028605;-8.221035689607964e-08;-8.10240576519753e-08;1.0448424522900719;9.99989570310185;0.8335068265288343;0.015562032994386878;0.015561966203457182;0.7977233997922679;0.014895265993596645;0.7978864337274539
1.807384;1.0444441510759657;0.83333302683722;0.7978719240633481;-8.225901508677716e-08;-8.096504807751839e-08;1.0448424898647661;9.99989308956924;0.8335070156495824;0.015562034052375662;0.015561969216970823;0.7977233559162216;0.014895266899143982;0.7978865249216723
1.817384;1.0444442001523857;0.8333330268488098;0.7978719240997676;-8.230797365765282e-08;-8.090653552808811e-08;1.04484252567255;9.999890540102124;0.8335072018271062;0.015562035012908187;0.015561972250922394;0.7977233132149215;0.014895263026001263;0.7978866102332925
1.827384;1.0444442529107407;0.8333330268600978;0.7978719241377216;-8.23571282479245e-08;-8.08486139255589e-08;1.0448425597167517;9.99988806214604;0.8335073848011937;0.015562035870746166;0.01556197529887028;0.7977232716694959;0.014895253387521524;0.7978866891153361
1.837384;1.044444309165881;0.833333026871081;0.797871924177107;-8.240637117574787e-08;-8.079137866731985e-08;1.0448425919854105;9.999885661120167;0.8335075641809316;0.015562036621921743;0.015561978356472607;0.7977232313465256;0.014895237159251418;0.7978867609608092
1.847384;1.0444443687453944;0.8333330268817238;0.7978719242178577;-8.245558748114697e-08;-8.073492888687162e-08;1.0448426224512657;9.999883340711538;0.8335077395443071;0.015562037265128356;0.015561981421039444;0.7977231923566954;0.014895213766533138;0.7978868252449587
1.857384;1.0444444314753965;0.8333330268919484;0.7978719242599303;-8.250466014349966e-08;-8.067936666114849e-08;1.0448426510935338;9.999881103931122;0.8335079105477254;0.015562037801955747;0.015561984490432028;0.7977231548164757;0.014895182900586872;0.7978868815833368
1.867384;1.0444444971891071;0.8333330269016541;0.7978719243032908;-8.255347955951677e-08;-8.062478311853579e-08;1.044842677913721;9.999878953952543;0.8335080769344282;0.01556203823506761;0.015561987561845594;0.7977231188598782;0.014895144503610234;0.7978869297340746
1.877384;1.0444445657154127;0.8333330269107493;0.7978719243479095;-8.260194701403623e-08;-8.057124380748175e-08;1.0448427029151133;9.999876894700545;0.8335082384816126;0.015562038566283597;0.015561990631894436;0.7977230846529586;0.014895098741111824;0.7978869695610317
1.887384;1.0444446368553444;0.8333330269191564;0.7978719243937498;-8.264997839949626e-08;-8.051878885783753e-08;1.0448427260806308;9.99987493105922;0.8335083949422099;0.015562038796345806;0.015561993697900641;0.7977230523455929;0.014895045910942326;0.797887000951648
1.897384;1.0444447103904801;0.8333330269267861;0.7978719244407421;-8.269750091128662e-08;-8.046744100867435e-08;1.0448427473821822;9.999873068111588;0.8335085460347513;0.015562038925383494;0.015561996758471445;0.7977230220232789;0.014894986376356625;0.797887023791452
1.907384;1.0444447861190154;0.8333330269335221;0.7978719244887549;-8.274444035361885e-08;-8.041720776281216e-08;1.0448427668100027;9.999871309752558;0.8335086915225492;0.015562038953114279;0.01556199981287881;0.7977229937206056;0.014894920591744928;0.797887038001599
1.917384;1.0444448638882569;0.8333330269392248;0.7978719245376026;-8.27907165367185e-08;-8.036807926322694e-08;1.0448427843929853;9.999869658062478;0.8335088312959658;0.015562038878767075;0.015562002859764452;0.7977229674423947;0.01489484910495217;0.797887043561719
1.927384;1.044444943610332;0.8333330269437381;0.7978719245870791;-8.283625477480005e-08;-8.032003211703947e-08;1.0448428001794001;9.999868113449589;0.8335089653491752;0.015562038700821753;0.015562005896272095;0.7977229431458456;0.014894772493721807;0.7978870405379347
1.937384;1.0444450252718402;0.8333330269469119;0.7978719246369779;-8.288099989604289e-08;-8.027303231713368e-08;1.0448428141814396;9.999866674559279;0.8335090936722239;0.015562038416969888;0.015562008918298844;0.7977229207341038;0.014894691322372467;0.7978870290965765
1.947384;1.044445108937956;0.8333330269486203;0.7978719246870957;-8.292492938069732e-08;-8.022701723014096e-08;1.0448428263409621;9.999865338608911;0.8335092161787333;0.015562038024432892;0.015562011920592417;0.7977229001041258;0.014894606126286873;0.7978870094564385
1.957384;1.044445194717849;0.833333026948738;0.7978719247372393;-8.296807128767789e-08;-8.018187756306477e-08;1.0448428365438571;9.999864102767676;0.8335093327219211;0.015562037520763806;0.01556201489602255;0.7977228812241668;0.014894517422525773;0.7978869818422825
1.967384;1.0444452826897712;0.8333330269471163;0.7978719247872464;-8.301050174748334e-08;-8.013748422685985e-08;1.0448428446570268;9.999862965504764;0.8335094431120024;0.015562036904913083;0.015562017835225712;0.7977228641878473;0.014894425789945034;0.7978869465056821
1.977384;1.0444453728410368;0.8333330269436;0.7978719248370129;-8.305231025793226e-08;-8.0093741756917e-08;1.0448428505696763;9.999861927051498;0.8335095470975943;0.015562036177060186;0.015562020727787503;0.797722849191768;0.014894331939852491;0.7978869037547128
1.987384;1.0444454650617974;0.8333330269380471;0.7978719248864988;-8.309357503641302e-08;-8.005060411031793e-08;1.0448428542093608;9.999860989115298;0.8335096443791442;0.015562035337185956;0.01556202356406092;0.7977228364835156;0.014894236664638157;0.7978868539316228
1.997384;1.0444455591791495;0.8333330269303162;0.7978719249357085;-8.313436465960054e-08;-8.000803767688023e-08;1.0448428555193683;9.99986015406112;0.8335097346682238;0.015562034385358981;0.015562026335684799;0.797722826365339;0.014894140701085617;0.7978867973799325
2.007384;1.0444456550017869;0.8333330269202449;0.7978719249846723;-8.317473039826847e-08;-7.99659831332474e-08;1.044842854451814;9.99985942366909;0.8335098177315279;0.015562033324037498;0.015562029034786122;0.7977228192321721;0.014894044620014254;0.7978867343838097
2.017384;1.0444457523552062;0.8333330269076547;0.7978719250334486;-8.321469712263356e-08;-7.992436000066868e-08;1.0448428510007937;9.999858798160593;0.833509893389969;0.015562032158267175;0.015562031653641282;0.797722815573872;0.014893948836402417;0.7978866650770919
2.027384;1.044445851090871;0.8333330268923814;0.7978719250821146;-8.32542902801418e-08;-7.988309806856581e-08;1.0448428452246972;9.999858276093692;0.8335099615275733;0.015562030893045089;0.015562034185537118;0.7977228159125134;0.014893853720260275;0.7978865894515889
2.037384;1.0444459510643493;0.833333026874302;0.7978719251307455;-8.329355837943032e-08;-7.984215820391945e-08;1.0448428372403542;9.999857854873982;0.8335100221338454;0.015562029531712578;0.0155620366256211;0.7977228207187296;0.014893759638688532;0.7978865074543768
2.047384;1.0444460521058196;0.8333330268533138;0.7978719251794051;-8.333254326017994e-08;-7.980153697486696e-08;1.0448428272054817;9.999857531633904;0.8335100752789166;0.015562028077220924;0.015562038970940805;0.7977228303388934;0.01489366689890012;0.7978864190196253
2.057384;1.0444461539909857;0.8333330268293021;0.7978719252281472;-8.337125213743263e-08;-7.976127276650992e-08;1.0448428152782467;9.99985730386614;0.8335101209772013;0.01556202653455256;0.015562041219738143;0.7977228449481277;0.014893575774474626;0.7978863240358962
2.067384;1.0444462564135797;0.8333330268021535;0.7978719252770273;-8.340967337889689e-08;-7.972145047578192e-08;1.0448428015894289;9.999857168944386;0.8335101590809395;0.015562024911729741;0.015562043370517305;0.797722864584196;0.01489348662010752;0.7978862223514082
2.077384;1.0444463590124673;0.8333330267717864;0.797871925326098;-8.344779582359918e-08;-7.968218444149007e-08;1.0448427862746843;9.999857123569939;0.8335101893211591;0.01556202321863351;0.015562045422260433;0.7977228892206096;0.014893399902879826;0.7978861138049528
2.087384;1.044446461444659;0.8333330267381676;0.797871925375381;-8.348561745428113e-08;-7.964359286513587e-08;1.0448427694933946;9.999857164520005;0.8335102114081219;0.015562021464975047;0.015562047375360176;0.7977229187921125;0.014893316137898738;0.7978859982254664
2.097384;1.0444465634139257;0.8333330267013198;0.7978719254248714;-8.352315219606131e-08;-7.960579051472702e-08;1.0448427513708676;9.999857289376866;0.8335102250664957;0.015562019659121082;0.015562049231004555;0.7977229531835839;0.014893235855879853;0.7978858754427804
2.107384;1.0444466646454262;0.8333330266613329;0.7978719254745773;-8.35604139921638e-08;-7.956887957972638e-08;1.0448427319449225;9.9998574958036;0.833510230051096;0.015562017808427845;0.015562050989410114;0.7977229922206525;0.014893159634990164;0.7978857453758202
2.117384;1.044446764854928;0.8333330266183618;0.7978719255245329;-8.359738641840654e-08;-7.953292187760195e-08;1.0448427112030279;9.99985778020234;0.8335102262294437;0.015562015919986611;0.015562052649436536;0.7977230356785548;0.014893088092341958;0.7978856081147926
2.127384;1.0444468637354243;0.8333330265726004;0.7978719255747726;-8.363401606882541e-08;-7.949792767102846e-08;1.0448426891787064;9.999858136909056;0.8335102136396857;0.015562014000648904;0.01556205420949716;0.7977230832942198;0.014893021820757846;0.7978854638264852
2.137384;1.04444696096729;0.8333330265242308;0.7978719256252981;-8.36702329203874e-08;-7.946388778568204e-08;1.0448426660052328;9.999858558271212;0.8335101924157617;0.015562012057186271;0.015562055667853415;0.7977231347541579;0.014892961365211153;0.7978853125574524
2.147384;1.0444470562374624;0.8333330264733955;0.7978719256760695;-8.370596983312319e-08;-7.943082173734925e-08;1.0448426418980301;9.999859035497847;0.8335101626922229;0.015562010097030966;0.015562057022388059;0.7977231896724243;0.014892907219507805;0.7978851542189743
2.157384;1.0444471492343383;0.8333330264202022;0.7978719257270228;-8.374115896804952e-08;-7.939879278372052e-08;1.0448426171248149;9.999859559866337;0.8335101246074372;0.015562008128379937;0.015562058270843934;0.7977232475921789;0.014892859794999972;0.7978849887685573
2.167384;1.0444472396264457;0.8333330263647383;0.7978719257780794;-8.377571293202211e-08;-7.936788598990171e-08;1.0448425919825426;9.99986012352046;0.8335100783601986;0.01556200615971572;0.015562059411861404;0.797723308009786;0.014892819383913932;0.79788481631381
2.177384;1.0444473270803756;0.8333330263070732;0.7978719258291243;-8.380951773000161e-08;-7.933818929504946e-08;1.044842566775658;9.999860719623753;0.8335100242630563;0.015562004199740423;0.015562060446471095;0.797723370401575;0.014892786092771112;0.7978846370457593
2.187384;1.0444474113158955;0.8333330262472477;0.7978719258799877;-8.384244129059981e-08;-7.930979302825979e-08;1.0448425418106517;9.999861342563596;0.8335099627440542;0.01556200225724319;0.015562061378545817;0.7977234342344636;0.014892759777957872;0.7978844511905775
2.197384;1.0444474921485576;0.83333302618527;0.7978719259304746;-8.387434945447458e-08;-7.928279361055188e-08;1.0448425174055918;9.999861987978186;0.8335098942705211;0.015562000340265177;0.015562062213846031;0.7977234989764633;0.014892740107442015;0.7978842590766568
2.207384;1.0444475694940552;0.8333330261211427;0.7978719259804182;-8.39051289807844e-08;-7.925729297365952e-08;1.0448424938924317;9.999862651970796;0.8335098192724344;0.015561998455904797;0.015562062958899406;0.7977235641623551;0.014892726703503003;0.7978840612276997
2.217384;1.0444476433215246;0.8333330260548837;0.7978719260297057;-8.393470764944635e-08;-7.92333909860189e-08;1.0448424716066544;9.99986333055893;0.8335097381447577;0.015561996611244865;0.015562063620331633;0.7977236294778249;0.014892719216722161;0.7978838584492082
2.227384;1.0444477135770085;0.8333330259865199;0.7978719260782372;-8.396306553947115e-08;-7.921117265366521e-08;1.0448424508900906;9.999864020287207;0.8335096512979849;0.015561994813352156;0.015562064205250583;0.7977236947808726;0.014892717287796195;0.797883651866728
2.237384;1.0444477801352525;0.8333330259160868;0.7978719261258574;-8.399023102668492e-08;-7.919070459639433e-08;1.0448424321003313;9.999864719036022;0.8335095591818386;0.015561993068622047;0.015562064722630758;0.7977237600816428;0.014892720454923895;0.7978834428325892
2.247384;1.0444478428035708;0.8333330258436531;0.7978719261723475;-8.401624771155765e-08;-7.917203505918243e-08;1.0448424156160494;9.999865426266187;0.8335094622629269;0.015561991382959946;0.015562065183867147;0.7977238255208606;0.014892728143206716;0.7978832327421244
2.257384;1.0444479013456824;0.8333330257693419;0.7978719262174733;-8.404113545450538e-08;-7.915517247752609e-08;1.0448424018479263;9.99986614301107;0.8335093609737798;0.015561989761800999;0.015562065601660728;0.79772389133869;0.014892739755007284;0.7978830228491638
2.267384;1.0444479555143384;0.8333330256933298;0.7978719262610278;-8.406488153895217e-08;-7.914006506066172e-08;1.0448423912155071;9.999866871508411;0.8335092556591489;0.015561988209754738;0.015562065988347995;0.7977239578264976;0.014892754714511151;0.7978828142092229
2.277384;1.0444480050960816;0.833333025615829;0.7978719263028373;-8.408746182624608e-08;-7.912661665393829e-08;1.0448423841017525;9.999867614636683;0.8335091465744939;0.015561986730544609;0.015562066354651594;0.7977240252719772;0.01489277243150059;0.7978826077579981
2.287384;1.044448049920146;0.8333330255370625;0.7978719263427533;-8.410887614762117e-08;-7.911471565071037e-08;1.0448423808568668;9.999868375842226;0.833509033945404;0.015561985326974285;0.015562066709020377;0.797724093915275;0.01489279226523123;0.7978824043120403
2.297384;1.0444480898186475;0.8333330254572516;0.7978719263806486;-8.412916730818581e-08;-7.910424477691141e-08;1.0448423818155568;9.999869159412736;0.8335089180425509;0.015561984001115007;0.015562067057419433;0.797724163933266;0.014892813531632968;0.7978822044874058
2.307384;1.0444481246147792;0.8333330253766369;0.7978719264164171;-8.414840330745296e-08;-7.909507871819221e-08;1.0448423872684185;9.99986997075799;0.8335087992534412;0.015561982754661705;0.015562067403420851;0.7977242354309811;0.01489283554454174;0.7978820086978459
2.317384;1.044448154172543;0.833333025295492;0.7978719264499631;-8.416665360491146e-08;-7.90870811657742e-08;1.0448423974356897;9.999870816677548;0.8335086780976306;0.015561981588353906;0.015562067748841795;0.7977243084168568;0.014892857642631726;0.7978818172350601
2.327384;1.0444481784461368;0.8333330252141049;0.7978719264811953;-8.418398691382823e-08;-7.908010625566605e-08;1.044842412470091;9.999871705361116;0.8335085551648145;0.015561980500595398;0.015562068095030905;0.7977243828110983;0.014892879189702137;0.7978816303430745
2.337384;1.044448197475154;0.8333330251327646;0.7978719265100235;-8.420047306115004e-08;-7.907401505691875e-08;1.044842432445667;9.99987264576312;0.8335084310810892;0.015561979487172414;0.015562068443589436;0.7977244585047147;0.014892899573024107;0.7978814482257715
2.347384;1.0444482113288696;0.8333330250517695;0.7978719265363631;-8.421617089119675e-08;-7.906869412337451e-08;1.0448424573575672;9.999873646380433;0.8335083065275851;0.015561978542873087;0.015562068795847041;0.7977245354094435;0.014892918210101162;0.7978812710571297
2.357384;1.0444482200517182;0.8333330249714289;0.7978719265601514;-8.42311110015008e-08;-7.906405346968535e-08;1.0448424871679087;9.999874714193066;0.8335081822590582;0.015561977663232229;0.015562069152158506;0.7977246134867184;0.014892934594014352;0.7978810990306276
2.367384;1.0444482236665746;0.8333330248920612;0.7978719265813493;-8.424528316068544e-08;-7.906001522206404e-08;1.0448425218436104;9.99987585438434;0.8335080591341265;0.015561976844669508;0.015562069511320787;0.7977246927758335;0.014892948338554415;0.7978809323384337
2.377384;1.0444482222224272;0.8333330248140012;0.7978719265999217;-8.425863522928876e-08;-7.905650748438318e-08;1.044842561360926;9.999877070299773;0.8335079380926209;0.015561976083931808;0.015562069870462868;0.7977247733945514;0.014892959128414634;0.7978807710786677
2.387384;1.044448215834491;0.8333330247375956;0.7978719266158474;-8.427109789168321e-08;-7.905345695894821e-08;1.0448426057089828;9.999878363356691;0.8335078200355718;0.01556197537764177;0.015562070226597493;0.7977248554861454;0.014892966642186665;0.7978806151749042
2.397384;1.0444482047085475;0.8333330246631744;0.7978719266291611;-8.428261677858634e-08;-7.905078267916288e-08;1.0448426548980325;9.999879733770785;0.8335077057447315;0.015561974721327521;0.015562070578425265;0.7977249391504185;0.01489297056234331;0.7978804643552949
2.407384;1.0444481891541502;0.8333330245910137;0.7978719266399721;-8.429314872460576e-08;-7.904840071424301e-08;1.044842708951875;9.999881181759605;0.8335075958996911;0.01556197410905466;0.01556207092657247;0.7977250244252453;0.01489297063159463;0.7978803182309047
2.417384;1.0444481695522772;0.8333330245213132;0.7978719266484483;-8.430262863307772e-08;-7.904622531588798e-08;1.0448427678767447;9.999882707572198;0.8335074910976045;0.015561973534642235;0.015562071272976373;0.7977251113036565;0.014892966709881968;0.7978801764002861
2.427384;1.0444481462708606;0.8333330244542101;0.7978719266547838;-8.431094985131433e-08;-7.904416131781873e-08;1.044842831634474;9.999884310331966;0.8335073918565987;0.01556197299265982;0.015562071619738166;0.7977251997239779;0.014892958821568703;0.797880038482682
2.437384;1.0444481195986879;0.8333330243898217;0.7978719266591573;-8.431797418561243e-08;-7.904211443699526e-08;1.0448429001526578;9.999885986967529;0.8335072986339332;0.01556197247842423;0.0155620719674474;0.7977252895558162;0.014892947137341697;0.7978799041257157
2.447384;1.0444480897555941;0.833333024328269;0.7978719266617074;-8.432355062830302e-08;-7.904000752989624e-08;1.0448429733588669;9.999887732004595;0.833507211839367;0.015561971988207642;0.015562072314278282;0.7977253806410993;0.014892931888911609;0.7978797730160392
2.457384;1.0444480569438985;0.8333330242696472;0.797871926662542;-8.4327526432731e-08;-7.903777177596188e-08;1.0448430511952782;9.999889538552374;0.8335071318369861;0.015561971519467767;0.01556207265686642;0.7977254728702728;0.014892913295744109;0.7978796448838391
2.467384;1.0444480213756375;0.8333330242139732;0.7978719266617503;-8.432976770150982e-08;-7.90353299842518e-08;1.0448431335961363;9.99989140012633;0.8335070589333257;0.015561971070509129;0.015562072991497594;0.7977255662015755;0.014892891555777544;0.7978795195258525
2.477384;1.0444479832671656;0.83333302416117;0.7978719266594153;-8.433018777537025e-08;-7.903258435588562e-08;1.0448432204526803;9.999893311916514;0.8335069933501796;0.015561970640324142;0.015562073313344313;0.7977256606102383;0.014892866859083987;0.7978793968026211
2.487384;1.044447942834916;0.8333330241111038;0.7978719266556418;-8.432876041983151e-08;-7.902939926156791e-08;1.0448433116068598;9.999895270546372;0.8335069352140404;0.015561970228930406;0.015562073615175873;0.7977257560659998;0.01489283937724389;0.797879276574151
2.497384;1.044447900303304;0.833333024063633;0.7978719266505687;-8.432552380994822e-08;-7.902560077122861e-08;1.0448434068767294;9.99989727355102;0.8335068845918824;0.015561969837654607;0.015562073888187825;0.7977258525541933;0.014892809265672761;0.797879158620353
2.507384;1.0444478558996289;0.8333330240186503;0.7978719266443589;-8.432057711329158e-08;-7.902100551662823e-08;1.0448435060612995;9.999899319744845;0.8335068415477084;0.0155619694690369;0.015562074123730342;0.7977259500741092;0.014892776679304979;0.79787904266604
2.517384;1.044447809835288;0.8333330239760949;0.7978719266371812;-8.431406076806817e-08;-7.901544173514815e-08;1.044843608916882;9.999901409374543;0.833506806141867;0.015561969126382089;0.015562074314312054;0.7977260486214243;0.014892741749773505;0.7978789285576702
2.527384;1.0444477622961243;0.8333330239359245;0.797871926629187;-8.430613921256239e-08;-7.900874510269822e-08;1.0448437151584948;9.999903543443756;0.8335067783964701;0.015561968812915777;0.015562074454593663;0.7977261481970968;0.014892704567718303;0.7978788163375673
2.537384;1.0444477134402133;0.8333330238980808;0.7978719266204893;-8.429700091599518e-08;-7.900075490273294e-08;1.0448438244908718;9.999905722888988;0.833506758315236;0.015561968530731354;0.01556207454181089;0.7977262488291953;0.014892665206046653;0.7978787060574319
2.547384;1.0444476634020792;0.8333330238624868;0.7978719266111568;-8.42868579744281e-08;-7.899132624877358e-08;1.044843936618032;9.999907947790316;0.8335067459173988;0.015561968280615396;0.01556207457459346;0.7977263505784158;0.01489262373127698;0.7978785976339424
2.557384;1.0444476123131725;0.8333330238290602;0.797871926601222;-8.427593738416892e-08;-7.898035119536124e-08;1.0448440512187895;9.999910216929806;0.8335067412170784;0.015561968063742432;0.01556207455172852;0.7977264535265595;0.014892580176199918;0.797878490967486
2.567384;1.0444475603451693;0.8333330237977035;0.7978719265906891;-8.426447394172553e-08;-7.896776649552875e-08;1.0448441679366047;9.999912528443431;0.8335067441704558;0.01556196788403923;0.015562074472285144;0.7977265577677168;0.014892534471927087;0.7978783860798715
2.577384;1.0444475077468676;0.8333330237682836;0.7978719265795426;-8.425270539002909e-08;-7.895353388439698e-08;1.0448442863989744;9.999914881169007;0.8335067546481422;0.015561967748988423;0.015562074335751479;0.7977266634237059;0.014892486394875181;0.7978782830398905
2.587384;1.0444474548110525;0.8333330237406471;0.7978719265677563;-8.424087253295201e-08;-7.893761542929846e-08;1.0448444062385704;9.999917275197397;0.8335067724602884;0.015561967668548385;0.015562074141070152;0.7977267706337253;0.014892435613142435;0.7978781818613342
2.597384;1.044447401791379;0.8333330237146526;0.7978719265552838;-8.422922083057104e-08;-7.891997223053116e-08;1.0448445271270284;9.999919711746266;0.8335067974248083;0.015561967653141103;0.01556207388622513;0.7977268794729682;0.01489238178962265;0.7978780826059411
2.607384;1.044447348852207;0.833333023690179;0.7978719265420543;-8.421797934088878e-08;-7.890058241863111e-08;1.0448446488120344;9.999922193260455;0.8335068294246861;0.015561967711901327;0.015562073569441169;0.7977269898921502;0.014892324637210424;0.7978779855470823
2.617384;1.0444472960761348;0.8333330236671235;0.7978719265279857;-8.420731744131631e-08;-7.887945718450343e-08;1.0448447711016355;9.999924722901424;0.8335068683606599;0.015561967851903722;0.015562073190122353;0.797727101726971;0.01489226391519929;0.7978778911715734
2.627384;1.0444472435115557;0.8333330236454077;0.7978719265129882;-8.419732748421797e-08;-7.885664451713035e-08;1.0448448938195543;9.99992730319501;0.8335069140166921;0.015561968077978982;0.015562072748192962;0.7977272146821989;0.014892199455524741;0.7978778000584635
2.637384;1.0444471912191073;0.8333330236249648;0.7978719264969522;-8.41880591566469e-08;-7.883223168379127e-08;1.0448450168002534;9.999929934671192;0.8335069659719322;0.015561968393053125;0.015562072243395434;0.7977273282930123;0.014892131228221068;0.7978777127589434
2.647384;1.0444471392837449;0.8333330236057108;0.7978719264797604;-8.417956762372198e-08;-7.880634898581846e-08;1.0448451399024146;9.999932614811106;0.8335070236285281;0.015561968798646297;0.015562071675768263;0.797727441983973;0.014892059337087793;0.7978776297520074
2.657384;1.0444470878037968;0.833333023587547;0.7978719264613217;-8.417193625634788e-08;-7.877915955450107e-08;1.044845262989281;9.99993533812747;0.8335070863165294;0.015561969294598533;0.01556207104592198;0.7977275551941019;0.014891983958542257;0.7978775515051443
2.667384;1.0444470368706684;0.8333330235703748;0.7978719264415857;-8.41652765010934e-08;-7.875084647348686e-08;1.0448453858907123;9.999938097558084;0.8335071533737455;0.015561969878618274;0.015562070354547541;0.7977276674229905;0.01489190530711711;0.7978774785415873
2.677384;1.0444469865512487;0.8333330235540952;0.7978719264205236;-8.415971559729398e-08;-7.87216217393432e-08;1.044845508394353;9.999940885742985;0.8335072241358603;0.015561970546938156;0.01556206960257774;0.7977277781927617;0.01489182359514278;0.7978774113598535
2.687384;1.044446936890174;0.8333330235385957;0.7978719263980982;-8.415537126091739e-08;-7.869174005661612e-08;1.0448456302742548;9.999943695435093;0.8335072978810789;0.015561971295254676;0.01556206879198909;0.7977278869980639;0.014891738981783581;0.7978773502553722
2.697384;1.0444468879268378;0.8333330235237444;0.7978719263742376;-8.415232804253751e-08;-7.866146905914971e-08;1.0448457513201435;9.999946519571854;0.8335073738297033;0.01556197211831382;0.015562067925606647;0.7977279932606589;0.01489165158356047;0.7978772952744684
2.707384;1.0444468397133098;0.8333330235094041;0.7978719263488285;-8.415064262715212e-08;-7.863102613925846e-08;1.0448458713577915;9.999949351394731;0.8335074512187719;0.015561973008957942;0.015562067005792614;0.7977280963070704;0.014891561507069405;0.7978772463400542
2.717384;1.0444467923268193;0.8333330234954409;0.7978719263217212;-8.415037061401416e-08;-7.860056061498779e-08;1.0448459902810538;9.99995218455432;0.8335075293430133;0.015561973958029133;0.015562066033996291;0.7977281953973245;0.014891468813804222;0.7978772033420648
2.727384;1.044446745870252;0.8333330234817206;0.7978719262927343;-8.415158475045119e-08;-7.857019660644574e-08;1.044846108066503;9.999955013264271;0.8335076075298532;0.015561974955594618;0.01556206501172955;0.7977282898186068;0.014891373483660104;0.7978771661152771
2.737384;1.0444467004672962;0.8333330234681151;0.7978719262616669;-8.415438027511629e-08;-7.854006570785785e-08;1.0448462247390868;9.999957832613617;0.8335076851323605;0.015561975993363201;0.015562063940866271;0.7977283790010108;0.014891275424461054;0.7978771344445905
2.747384;1.0444466562560202;0.8333330234545221;0.7978719262283311;-8.415886956026238e-08;-7.851029548079971e-08;1.0448463403210477;9.99996063847451;0.8335077615544193;0.015561977065850514;0.015562062822515666;0.7977284625483166;0.014891174422440126;0.7978771081377951
2.757384;1.044446613369704;0.8333330234408652;0.7978719261925763;-8.416516582873693e-08;-7.848099848830644e-08;1.0448464548007546;9.999963426518834;0.8335078362810932;0.015561978168909515;0.015562061656604011;0.797728540181554;0.01489107004307412;0.7978770870474852
2.767384;1.0444465719195395;0.8333330234270618;0.7978719261542964;-8.41733798052286e-08;-7.845228892341189e-08;1.0448465681405124;9.999966191576162;0.8335079088975141;0.015561979297842154;0.015562060443170446;0.7977286117292525;0.014890961612352621;0.7978770710225058
2.777384;1.0444465319856644;0.8333330234129961;0.7978719261134276;-8.418364595189713e-08;-7.842429424355165e-08;1.0448466803130825;9.999968928457985;0.8335079790795067;0.0155619804467288;0.01556205918370078;0.7977286771612726;0.014890848332389114;0.7978770598804408
2.787384;1.0444464936022697;0.8333330233985352;0.7978719260699324;-8.41961418526032e-08;-7.83971546757519e-08;1.0448467913273023;9.999971632838323;0.8335080465984608;0.01556198160912542;0.015562057881306504;0.7977287365456294;0.014890729486405555;0.797877053461997
2.797384;1.044446456753644;0.8333330233835493;0.7978719260237793;-8.4211071219773e-08;-7.837103303594749e-08;1.0448469012257036;9.999974301008825;0.8335081113531007;0.015561982779661395;0.015562056540232858;0.7977287899984002;0.014890604599684307;0.7978770517268862
2.807384;1.0444464213787876;0.8333330233679148;0.7978719259749522;-8.422864291788609e-08;-7.834611918874209e-08;1.044847010057499;9.99997692997326;0.8335081733344851;0.01556198395517416;0.015562055165624955;0.7977288377017351;0.014890473491886512;0.7978770547291719
2.817384;1.044446387378975;0.833333023351527;0.7978719259234751;-8.424906648184592e-08;-7.832260057942334e-08;1.044847117854695;9.99997951869828;0.8335082325292855;0.01556198513479268;0.01556205376365119;0.7977288798974908;0.0148903362693534;0.7978770624381658
2.827384;1.0444463546391203;0.8333330233343238;0.7978719258694218;-8.427255458516942e-08;-7.83006181985197e-08;1.0448472246466003;9.999982068885018;0.833508288899295;0.015561986319414276;0.01556205234107449;0.7977289168622768;0.014890193242425178;0.7978770746107103
2.837384;1.0444463230093075;0.8333330233162982;0.7978719258129099;-8.42993289085177e-08;-7.828025362322784e-08;1.0448473305014268;9.999984584332896;0.8335083424300903;0.015561987510842357;0.015562050904741522;0.7977289489190864;0.0148900447934509;0.7978770908243963
2.847384;1.0444462922527946;0.8333330232974765;0.7978719257541014;-8.43296128145181e-08;-7.826154937582654e-08;1.044847435550868;9.999987069572526;0.8335083931161159;0.015561988710750811;0.015562049462213668;0.7977289764456192;0.014889891335983521;0.797877110579613
2.857384;1.044446262066517;0.8333330232778822;0.797871925693186;-8.436360628988568e-08;-7.824453485548931e-08;1.0448475399676176;9.99998952809262;0.8335084408866514;0.015561989919927651;0.015562048022405992;0.7977289998642049;0.014889733375104228;0.7978771333686454
2.867384;1.0444462321774897;0.833333023257522;0.7978719256303523;-8.440147284663335e-08;-7.822925187989096e-08;1.0448476439122092;9.999991960739914;0.8335084856013651;0.015561991138228735;0.015562046594695914;0.7977290196256673;0.0148895715248491;0.7978771586704924
2.877384;1.0444462024228804;0.8333330232363896;0.7978719255657803;-8.444334970946878e-08;-7.821576694135627e-08;1.0448477474965825;9.999994365682472;0.8335085271493758;0.015561992365037212;0.015562045187086855;0.797729036181728;0.014889406443710292;0.7978771859373261
2.887384;1.0444461727505505;0.8333330232144698;0.7978719254996474;-8.448935758478668e-08;-7.820415190906115e-08;1.0448478507904557;9.999996739716018;0.8335085655222007;0.015561993599521713;0.01556204380522982;0.7977290499499219;0.01488923878164706;0.797877214608438
2.897384;1.0444461431615755;0.8333330231917507;0.7978719254321167;-8.453959235526575e-08;-7.81944633097386e-08;1.0448479538543256;9.999999079233495;0.8335086007808115;0.015561994840605439;0.015562042453079319;0.7977290612859994;0.01488906917838422;0.797877244061383
2.907384;1.0444461136801149;0.8333330231682442;0.7978719253633227;-8.459409704586786e-08;-7.818674412210104e-08;1.0448480567576142;10.000001380658377;0.8335086330047045;0.015561996087382495;0.01556204113326494;0.7977290704898422;0.014888898292126444;0.7978772735610341
2.917384;1.0444460843652394;0.8333330231439922;0.7978719252933669;-8.46528314869776e-08;-7.818102345655652e-08;1.044848159556388;10.000003641155187;0.8335086623182921;0.015561997339827745;0.015562039846046257;0.7977290778170807;0.014888726822690997;0.7978773023175475
2.927384;1.0444460553040626;0.8333330231190625;0.7978719252223119;-8.471567274372933e-08;-7.817731455252645e-08;1.0448482622520314;10.000005859087473;0.8335086889650618;0.015561998598677788;0.015562038588727053;0.797729083428245;0.014888555484145432;0.7978773295315332
2.937384;1.0444460265822755;0.8333330230935486;0.797871925150167;-8.478245097455643e-08;-7.817563071602169e-08;1.0448483647546891;10.000008033484411;0.8335087132971172;0.015561999864240334;0.015562037356241041;0.7977290873347658;0.014888384948757123;0.7978773543278034
2.947384;1.0444459982671352;0.8333330230675631;0.797871925076893;-8.485299437752907e-08;-7.817599514531326e-08;1.0448484668636802;10.000010163391368;0.8335087356649066;0.015562001135125963;0.015562036141905442;0.7977290894316598;0.014888215817620638;0.7978773757028901
2.957384;1.0444459704017246;0.8333330230412095;0.7978719250024323;-8.492715483962811e-08;-7.817843346117855e-08;1.0448485682921365;10.000012247792673;0.8335087563568839;0.01556200240817969;0.015562034938043716;0.7977290895615515;0.014888048613100143;0.7978773926195603
2.967384;1.0444459430067772;0.8333330230145591;0.7978719249267426;-8.500480201680898e-08;-7.818297711235588e-08;1.0448486687232332;10.000014285939226;0.8335087756239588;0.015562003679847;0.015562033736657177;0.7977290875710977;0.014887883781018109;0.7978774041718413
2.977384;1.0444459160969806;0.8333330229876506;0.7978719248498123;-8.508580461926386e-08;-7.818965920018714e-08;1.0448487678548177;10.000016277771632;0.8335087937054365;0.01556200494778383;0.015562032530249464;0.7977290833772839;0.01488772173121048;0.7978774095985062
2.987384;1.0444458896937237;0.8333330229605072;0.7978719247716594;-8.517001115523746e-08;-7.819847717908264e-08;1.0448488654161288;10.000018223836532;0.8335088108281467;0.015562006211630551;0.01556203131237919;0.7977290770022425;0.014887562917121608;0.797877408143834
2.997384;1.0444458638130114;0.8333330229331687;0.7978719246923182;-8.525722507927894e-08;-7.820936605394902e-08;1.0448489611651062;10.000020125208074;0.8335088271821023;0.015562007473006543;0.015562030077753593;0.7977290685512958;0.014887407924788366;0.7978773990374112
3.007384;1.044445838447712;0.8333330229057146;0.7978719246118227;-8.53472014034017e-08;-7.822221660831704e-08;1.0448490548953544;10.00002198392318;0.833508842906927;0.01556200873481001;0.01556202882257907;0.7977290581475474;0.014887257504956787;0.7978773816190395
3.017384;1.0444458135788073;0.8333330228782647;0.7978719245302045;-8.543967755567538e-08;-7.823691923948505e-08;1.0448491464600582;10.000023802413036;0.8335088581436442;0.015562010000167178;0.015562027545040318;0.7977290458493507;0.014887112493284733;0.7978773553645934
3.027384;1.044445789204988;0.8333330228509667;0.7978719244475015;-8.553439464523088e-08;-7.825340166859184e-08;1.044849235789005;10.000025581328439;0.8335088731123423;0.015562011272203146;0.01556202624525864;0.7977290316133576;0.014886973714648566;0.7978773197766587
3.037384;1.044445765350119;0.8333330228239815;0.7978719243637593;-8.563109206235394e-08;-7.827163774113012e-08;1.0448493228885214;10.000027318198347;0.833508888125432;0.015562012554376042;0.015562024925313896;0.7977290153365566;0.014886841968443604;0.7978772743195242
3.047384;1.0444457420470232;0.8333330227974525;0.7978719242790414;-8.572949437762517e-08;-7.82916290883761e-08;1.0448494078298696;10.000029008716567;0.8335089035532043;0.015562013850027213;0.015562023589562416;0.79772899693672;0.014886718023961817;0.7978772184976926
3.057384;1.0444457193326757;0.8333330227714727;0.7978719241934537;-8.582929558875835e-08;-7.831338129349876e-08;1.0448494907379264;10.000030648869892;0.8335089198072622;0.015562015161322005;0.015562022244779766;0.7977289764191824;0.014886602557017186;0.7978771519630009
3.067384;1.0444456972465992;0.8333330227460746;0.7978719241071531;-8.593015314924608e-08;-7.833689180150872e-08;1.0448495717797124;10.000032235907337;0.8335089373317933;0.015562016488538616;0.015562020899938278;0.7977289538980998;0.014886496089631957;0.7978770745109303
3.077384;1.04444567580474;0.8333330227212489;0.7978719240203364;-8.603170159833691e-08;-7.836214815032956e-08;1.0448496511431538;10.000033768519662;0.8335089565902665;0.015562017829681868;0.015562019564913316;0.7977289295481766;0.014886398980439657;0.7978769860034499
3.087384;1.0444456549754446;0.8333330226969762;0.7978719239332285;-8.613356407257547e-08;-7.838912227568902e-08;1.04484972901096;10.000035246839944;0.8335089780575825;0.015562019180272595;0.015562018248746467;0.7977289035166202;0.014886311425438965;0.7978768862885058
3.097384;1.0444456346722837;0.8333330226732512;0.7978719238460754;-8.623534522886916e-08;-7.841777267451395e-08;1.044849805534802;10.000036672257599;0.8335090022227472;0.015562020533794444;0.015562016959298326;0.7977288759047083;0.014886233487599619;0.7978767751736329
3.107384;1.0444456147647843;0.8333330226500851;0.7978719237591249;-8.633663148846623e-08;-7.844806841684095e-08;1.0448498808299118;10.000038047199968;0.8335090296406843;0.015562021882910277;0.01556201570416885;0.7977288468567234;0.014886165165573758;0.7978766525712134
3.117384;1.0444455951095204;0.8333330226274981;0.7978719236726003;-8.643701967792961e-08;-7.848000076306548e-08;1.0448499549981372;10.000039374901707;0.8335090609960769;0.015562023221368002;0.015562014491874181;0.797728816625268;0.014886106387082302;0.797876518726515
3.127384;1.0444455755550643;0.8333330226055102;0.7978719235866769;-8.653614575964618e-08;-7.851356120290963e-08;1.044850028121732;10.00004065889145;0.833509097076741;0.015562024545665088;0.015562013332766014;0.79772878554497;0.01488605693084846;0.7978763742343936
3.137384;1.0444455559185442;0.8333330225841317;0.7978719235014751;-8.663368937984015e-08;-7.8548710490397e-08;1.044850100208424;10.00004190220104;0.833509138661951;0.015562025854810138;0.015562012239146491;0.7977287539834025;0.014886016441013053;0.7978762198725331
3.147384;1.044445535980162;0.8333330225633685;0.7978719234170836;-8.672936162862933e-08;-7.858536630179543e-08;1.0448501711686893;10.000043106899573;0.8335091863890486;0.015562027149127095;0.01556201122431523;0.7977287222957277;0.014885984540106818;0.7978760565233142
3.157384;1.0444455154901504;0.8333330225432466;0.7978719233335899;-8.682288590118072e-08;-7.862342455234127e-08;1.0448502408552716;10.0000442741134;0.8335092406653902;0.015562028430320786;0.015562010301124588;0.7977286908107439;0.014885960886808363;0.797875885201227
3.167384;1.0444454941750299;0.8333330225238225;0.7978719232510741;-8.691398831877836e-08;-7.866278927374755e-08;1.0448503090821322;10.000045404157325;0.8335093016964077;0.015562029702412742;0.015562009480328287;0.7977286598684555;0.01488594515656456;0.7978757070299847
3.177384;1.0444454717454934;0.8333330225051749;0.7978719231695791;-8.700240942132512e-08;-7.870336964107893e-08;1.0448503756039687;10.000046497253143;0.8335093695896191;0.015562030972015875;0.015562008768503525;0.7977286298397487;0.01488593704293142;0.7978755231107502
3.187384;1.044445447911386;0.8333330224873864;0.7978719230891128;-8.708792201227888e-08;-7.87450603424925e-08;1.0448504401368792;10.00004755452874;0.833509444421546;0.015562032247380274;0.01556200816694511;0.7977286010921645;0.014885936267623998;0.7978753343947658
3.197384;1.0444454224258428;0.833333022470521;0.7978719230096841;-8.717034159396056e-08;-7.87877422826114e-08;1.0448505024158283;10.0000485778661;0.8335095262543242;0.015562033536899982;0.015562007672866258;0.7977285739354454;0.014885942542376969;0.7978751417084212
3.207384;1.0444453951202135;0.8333330224545984;0.7978719229313207;-8.724953215624492e-08;-7.883130245277941e-08;1.0448505622321411;10.000049569244979;0.833509615150443;0.015562034848812441;0.01556200728171475;0.7977285485831974;0.014885955536404288;0.7978749458606148
3.217384;1.0444453658692672;0.8333330224395928;0.7978719228540485;-8.732540751900525e-08;-7.88756584511765e-08;1.044850619458116;10.000050530934269;0.8335097111596141;0.015562036192358509;0.015562006988510702;0.7977285251625359;0.014885974907892783;0.7978747476729389
3.227384;1.044445334559318;0.8333330224254788;0.7978719227778776;-8.739792046458239e-08;-7.892077218168203e-08;1.0448506740493317;10.000051465673211;0.8335098142281794;0.015562037578225062;0.015562006787424257;0.7977285037650625;0.014886000382936311;0.7978745479690376
3.237384;1.044445301130018;0.8333330224122794;0.7978719227028135;-8.746704030655181e-08;-7.896663839502968e-08;1.0448507260066542;10.000052375968288;0.8335099240888019;0.015562039016796102;0.015562006671001142;0.7977284844978375;0.014886031849534066;0.7978743475803063
3.247384;1.0444452656052305;0.8333330224000727;0.7978719226288671;-8.753274169784967e-08;-7.901325355874261e-08;1.0448507753496823;10.000053263380627;0.8335100402576584;0.01556204051598487;0.015562006630404442;0.7977284675146645;0.014886069394712665;0.7978741472826691
3.257384;1.0444452280660812;0.8333330223889744;0.7978719225560666;-8.759501114137039e-08;-7.906058989482075e-08;1.0448508221365593;10.000054128468834;0.8335101621619685;0.015562042081098052;0.015562006656564775;0.7977284530103953;0.014886113214172207;0.797873947693029
3.267384;1.044445188633143;0.833333022379108;0.7978719224844717;-8.765383930255142e-08;-7.910859094161384e-08;1.0448508664846683;10.000054970949792;0.8335102892632335;0.015562043715762603;0.015562006741913631;0.7977284411818438;0.014886163460711681;0.7978737492645431
3.277384;1.0444451474778564;0.8333330223705754;0.7978719224141677;-8.770919047955818e-08;-7.915717570888813e-08;1.044850908555162;10.00005578978051;0.8335104210462997;0.015562045421605367;0.015562006881162856;0.7977284322094097;0.014886220143574306;0.7978735523717806
3.287384;1.0444451048253227;0.8333330223634642;0.7978719223452468;-8.77609894269266e-08;-7.920623835831683e-08;1.044850948517468;10.0000565831693;0.8335105569165601;0.015562047197218954;0.015562007070306577;0.7977284262596677;0.014886283111400972;0.7978733573912254
3.297384;1.0444450609290115;0.8333330223578898;0.7978719222778027;-8.780914844077575e-08;-7.925565430265643e-08;1.0448509865120315;10.000057348382938;0.833510696139952;0.015562049038339474;0.015562007306288938;0.7977284234854577;0.014886352097964095;0.7978731647169852
3.307384;1.044445016034116;0.8333330223540137;0.7978719222119414;-8.785360391601178e-08;-7.930529737056741e-08;1.0448510226175454;10.000058081716327;0.8335108378645332;0.01556205093949903;0.015562007587764114;0.797728424053484;0.01488642677049436;0.7978729746857218
3.317384;1.0444449703572543;0.83333302235201;0.7978719221477806;-8.789433121862945e-08;-7.935505613362656e-08;1.0448510568271128;10.000058779130594;0.8335109811956327;0.015562052895828142;0.015562007914726833;0.7977284281761899;0.01488650675669438;0.7978727875098995
