time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.327384;1.04444492408022;0.8333330223520153;0.7978719220854453;-8.793133558010053e-08;-7.940484549119823e-08;1.0448510890444245;10.000059437263653;0.8335111253078916;0.015562054903304853;0.015562008287613924;0.7977284361014384;0.01488659168239752;0.7978726033137964
3.337384;1.0444448773624788;0.8333330223541069;0.7978719220250882;-8.796463370630173e-08;-7.945460579798541e-08;1.0448511191009073;10.000060054110412;0.8335112695467065;0.015562056957256128;0.015562008707254408;0.7977284480788123;0.014886681210392511;0.7978724221466349
3.347384;1.0444448303912521;0.833333022358315;0.7978719219669065;-8.799425456702106e-08;-7.950428517195203e-08;1.0448511467721928;10.000060628731196;0.8335114134702201;0.015562059051475242;0.015562009175025749;0.7977284643253287;0.014886775052999018;0.7978722438892615
3.357384;1.0444447834285226;0.8333330223646366;0.7978719219111089;-8.80202548340608e-08;-7.955383312759862e-08;1.0448511718009363;10.000061160312034;0.8335115568191598;0.015562061179121593;0.015562009692614016;0.7977284849930423;0.014886872963039812;0.7978720682117622
3.367384;1.0444447368069787;0.8333330223730242;0.7978719218578832;-8.804271166934496e-08;-7.960321797188928e-08;1.0448511939266305;10.000061647748366;0.8335116994419145;0.01556206333321534;0.015562010261646875;0.7977285101391756;0.014886974725542403;0.7978718946708142
3.377384;1.0444446908937375;0.8333330223833855;0.797871921807423;-8.806169719735186e-08;-7.965243191677836e-08;1.0448512128946603;10.000062089926223;0.8335118412338952;0.015562065505906122;0.015562010883821541;0.7977285397160162;0.014887080188149469;0.7978717228007605
3.387384;1.0444446460528785;0.8333330223956188;0.7978719217599639;-8.807726862246334e-08;-7.970146672901247e-08;1.0448512284604203;10.000062485859813;0.8335119820939824;0.015562067688211648;0.015562011561675245;0.7977285735812277;0.014887189285880446;0.7978715521289031
3.397384;1.0444446026248604;0.8333330224096496;0.7978719217157542;-8.808947120223584e-08;-7.975029156252564e-08;1.0448512404029207;10.000062834237902;0.8335121218593249;0.01556206987035431;0.015562012299568877;0.7977286114872232;0.014887301965444057;0.7978713822327674
3.407384;1.0444445609253419;0.8333330224254347;0.7978719216749866;-8.809833462830017e-08;-7.979885850813803e-08;1.044851248516658;10.00006313282879;0.8335122602496133;0.01556207204172941;0.015562013104205137;0.7977286530648972;0.014887418074676294;0.7978712128227218
3.417384;1.0444445212504785;0.8333330224429347;0.7978719216377596;-8.810387753405013e-08;-7.98471299689646e-08;1.0448512525824756;10.000063378367008;0.8335123968908792;0.01556207419107857;0.015562013983554019;0.797728697861559;0.014887537328282656;0.7978710437308378
3.427384;1.0444444838831357;0.8333330224620927;0.7978719216040886;-8.810613249864571e-08;-7.989510078039641e-08;1.0448512523761542;10.000063566733088;0.8335125314046995;0.015562076307776179;0.015562014944804364;0.7977287454136849;0.014887659341834291;0.7978708748700437
3.437384;1.0444444490796345;0.8333330224828381;0.7978719215739486;-8.810515956235302e-08;-7.994279681468082e-08;1.0448512477226621;10.000063692944995;0.8335126634587686;0.015562078382956647;0.015562015993564745;0.7977287952556429;0.014887783700381713;0.7978707062220949
3.447384;1.0444444170370344;0.8333330225050959;0.7978719215473071;-8.810103152065336e-08;-7.999026739161079e-08;1.0448512385202153;10.00006375106814;0.8335127927302622;0.015562080408782276;0.015562017133998487;0.7977288468510786;0.014887910036966543;0.7978705377913884
3.457384;1.0444443878889726;0.8333330225287877;0.7978719215241232;-8.809383031262754e-08;-8.003758455824915e-08;1.0448512247182513;10.00006373449154;0.8335129188731015;0.015562082377354647;0.015562018368907436;0.797728899583749;0.014888038096746487;0.7978703696082367
3.467384;1.0444443617317523;0.8333330225538369;0.7978719215043357;-8.808366465763759e-08;-8.008484424411173e-08;1.0448512063049182;10.00006363699127;0.8335130415365033;0.015562084281418155;0.015562019700685;0.7977289528573547;0.014888167758839986;0.7978702018700287
3.477384;1.0444443386484046;0.8333330225801754;0.7978719214878656;-8.807066713266475e-08;-8.013217208062543e-08;1.0448511832976173;10.00006345397624;0.833513160344954;0.015562086115727715;0.015562021132136495;0.7977290061952407;0.014888298991731712;0.7978700350370692
3.487384;1.0444443187412402;0.8333330226077427;0.797871921474628;-8.805497109095551e-08;-8.017972301069331e-08;1.044851155701474;10.00006318248888;0.8335132748681325;0.01556208787719774;0.015562022665131193;0.797729059281314;0.014888431776254197;0.7978698697319635
3.497384;1.0444443021540606;0.8333330226364739;0.7978719214645379;-8.803669727755223e-08;-8.022765477394654e-08;1.0448511234703017;10.000062820112808;0.8335133846815269;0.015562089563905127;0.015562024298520697;0.7977291119671126;0.014888566080929411;0.7978697066401298
3.507384;1.0444442890489345;0.8333330226662945;0.7978719214575059;-8.80159549653087e-08;-8.027608926055115e-08;1.0448510865144152;10.000062364233894;0.8335134894287214;0.015562091173687991;0.015562026027995479;0.7977291642418596;0.014888701921962974;0.7978695465769308
3.517384;1.0444442795745594;0.8333330226971243;0.7978719214534316;-8.799286007192807e-08;-8.032509848660742e-08;1.044851044731571;10.000061812012673;0.8335135888185522;0.015562092702729102;0.015562027847668;0.7977292161612014;0.014888839398962166;0.7978693905121053
3.527384;1.0444442738527684;0.8333330227288706;0.7978719214521907;-8.79675546976827e-08;-8.037472077698117e-08;1.0448509980336134;10.000061160523797;0.8335136826318332;0.015562094144792777;0.015562029751104893;0.7977292677910566;0.014888978611800394;0.7978692394384548
3.537384;1.0444442719662008;0.8333330227614099;0.7978719214536392;-8.79401995432641e-08;-8.042497847669341e-08;1.044850946376521;10.000060406992525;0.833513770733968;0.015562095491487436;0.01556203173086726;0.7977293191865372;0.014889119566234607;0.7978690942612277
3.547384;1.0444442739624646;0.8333330227945895;0.7978719214576446;-8.791096324980813e-08;-8.047588179634199e-08;1.0448508897707445;10.000059549427746;0.8335138530374505;0.015562096732579541;0.01556203377768605;0.7977293703538841;0.014889262193692753;0.7978689557173476
3.557384;1.044444279891477;0.8333330228282546;0.797871921464096;-8.788003176078702e-08;-8.05274249538852e-08;1.0448508282575282;10.000058587698799;0.8335139294352467;0.015562097856163902;0.015562035880589992;0.797729421208464;0.014889406437926182;0.7978688242637781
3.567384;1.044444289823312;0.8333330228622683;0.7978719214728637;-8.784759689892595e-08;-8.057958856071962e-08;1.0448507619012617;10.000057524120441;0.8335139997829345;0.015562098849565527;0.015562038028220943;0.7977294716102891;0.014889552341664065;0.7978687000945056
3.577384;1.0444443037928572;0.8333330228965133;0.7978719214837658;-8.781382098272746e-08;-8.063235312659882e-08;1.0448506908297752;10.000056362470486;0.8335140639473452;0.01556209970078808;0.015562040210187976;0.7977295214487189;0.014889700120467997;0.7978685832905138
3.587384;1.0444443217389119;0.8333330229308832;0.7978719214965911;-8.777882143570171e-08;-8.068570600445483e-08;1.044850615282939;10.000055106531219;0.8335141218268237;0.015562100400149399;0.015562042417376019;0.7977295706483306;0.014889850135390525;0.7978684738720209
3.597384;1.0444443435201742;0.8333330229652806;0.7978719215111305;-8.774267399704166e-08;-8.073963326925158e-08;1.0448505356033044;10.000053759831411;0.8335141732940861;0.01556210094128497;0.015562044641896084;0.797729619125333;0.014890002728941495;0.7978683717672724
3.607384;1.044444368955057;0.8333330229996113;0.7978719215271858;-8.770542953686274e-08;-8.079409873906777e-08;1.0448504521732815;10.000052326216496;0.8335142181545423;0.015562101320256786;0.015562046877583753;0.7977296668616745;0.014890158082344047;0.797868276843874
3.617384;1.0444443978259088;0.8333330230337668;0.7978719215445828;-8.766713874209603e-08;-8.084901350092339e-08;1.0448503653710812;10.000050810174672;0.8335142562182498;0.015562101533950549;0.015562049120113242;0.7977297140320605;0.01489031617941395;0.7978681889443735
3.627384;1.0444444298728566;0.8333330230676289;0.7978719215631808;-8.762784777328004e-08;-8.090423105823549e-08;1.0448502755584759;10.00004921672602;0.8335142874303076;0.015562101579783721;0.01556205136568381;0.7977297609536464;0.01489047679258487;0.7978681078696767
3.637384;1.0444444647972535;0.8333330231011025;0.797871921582852;-8.758758234906041e-08;-8.095958450348818e-08;1.0448501830642907;10.000047551309503;0.8335143119025853;0.015562101455969585;0.015562053609587767;0.797729807915126;0.0148906394890737;0.7978680333365902
3.647384;1.044444502283495;0.833333023134126;0.7978719216034496;-8.754635544202668e-08;-8.10149156212915e-08;1.044850088164054;10.000045820091891;0.8335143298258456;0.015562101161347108;0.015562055846346443;0.797729855108797;0.014890803696666968;0.7978679649211751
3.657384;1.0444445420462043;0.8333330231666615;0.7978719216248001;-8.750416571264835e-08;-8.10700747560223e-08;1.044849991081417;10.000044030536865;0.8335143413876888;0.015562100696064726;0.015562058071046804;0.7977299026612953;0.014890968731112423;0.7978679020948001
3.667384;1.0444445838622105;0.8333330231986882;0.7978719216467397;-8.746097790334386e-08;-8.112492712387495e-08;1.0448498920192326;10.000042191466564;0.8335143467363998;0.015562100062431368;0.015562060280904092;0.7977299506451894;0.014891133773097424;0.797867844370203
3.677384;1.0444446275426156;0.8333330232301953;0.7978719216691568;-8.741673483502478e-08;-8.117935775500695e-08;1.0448497911818289;10.000040312392303;0.833514345938386;0.015562099263387487;0.015562062476068105;0.7977299990888713;0.01489129795180176;0.7978677913611503
3.687384;1.0444446728860524;0.8333330232611703;0.7978719216919818;-8.737140498180348e-08;-8.12332428292854e-08;1.0448496887472971;10.000038403057825;0.8335143389416076;0.015562098300423243;0.015562064658915796;0.7977300480277315;0.01489146052332947;0.7978677427575409
3.697384;1.044444719686896;0.8333330232915954;0.7978719217151324;-8.73250119775965e-08;-8.128642313371543e-08;1.0448495848288792;10.000036473443714;0.8335143256143949;0.015562097174053062;0.0155620668326792;0.7977300975108305;0.014891620976203076;0.7978676983728608
3.707384;1.0444447677839042;0.8333330233214482;0.797871921738494;-8.727764045021105e-08;-8.133872694296799e-08;1.0448494794796777;10.000034533106069;0.8335143058429793;0.01556209588516981;0.015562069000524136;0.7977301475535565;0.014891779004425402;0.797867658184767
3.717384;1.0444448170905578;0.8333330233507042;0.7978719217619418;-8.722945002069866e-08;-8.13900152889585e-08;1.0448493727120547;10.000032589968862;0.8335142796038614;0.015562094435186679;0.015562071165162703;0.7977301981625723;0.014891934394196277;0.797867622275468
3.727384;1.044444867588214;0.833333023379342;0.7978719217853365;-8.718066231329615e-08;-8.144020710714632e-08;1.0448492645185063;10.00003065015832;0.8335142470137568;0.015562092826047508;0.015562073328624486;0.7977302493911869;0.014892086924754909;0.797867590815023
3.737384;1.044444919301106;0.8333330234073429;0.7978719218084958;-8.713149386724997e-08;-8.148927912628003e-08;1.0448491549236076;10.000028718840015;0.8335142083538386;0.015562091060531295;0.015562075491993085;0.7977303013131539;0.014892236339810648;0.79786756414356
3.747384;1.0444449722914966;0.8333330234346878;0.7978719218311933;-8.708210255430581e-08;-8.15372475302698e-08;1.0448490440198535;10.000026800536217;0.8335141640136812;0.015562089142195102;0.01556207765563651;0.7977303539794425;0.014892382342471746;0.7978675427570477
3.757384;1.0444450266559595;0.8333330234613672;0.7978719218531911;-8.70325914317986e-08;-8.158414624645307e-08;1.04484893193354;10.000024898783556;0.8335141144156013;0.015562087074908781;0.015562079819821733;0.7977304074006173;0.014892524616534071;0.7978675271122483
3.767384;1.0444450824695055;0.8333330234873922;0.7978719218742895;-8.698303129236284e-08;-8.163001758359047e-08;1.044848818780599;10.000023016038215;0.8335140599630957;0.015562084861672772;0.015562081984682558;0.7977304615001474;0.014892662890257962;0.7978675174150336
3.777384;1.0444451397202668;0.833333023512788;0.7978719218943526;-8.693347245347746e-08;-8.167491312207261e-08;1.0448487046796608;10.000021154125989;0.8335140009668014;0.0155620825036766;0.015562084150200096;0.7977305160774834;0.014892796976241972;0.7978675135354444
3.787384;1.0444451983012344;0.8333330235375815;0.7978719219132923;-8.68839469107955e-08;-8.171888673775862e-08;1.044848589791677;10.000019314997134;0.8335139376141599;0.01556208000134794;0.015562086317374607;0.7977305708609892;0.014892926774011037;0.7978675150560922
3.797384;1.0444452580461738;0.833333023561793;0.7978719219310562;-8.683445669909304e-08;-8.176197075206447e-08;1.0448484743288833;10.000017501259784;0.8335138700536041;0.015562077356689012;0.015562088489247576;0.7977306256088791;0.014893052288439387;0.7978675213983205
3.807384;1.044445318772147;0.8333330235854167;0.7978719219476321;-8.678495663300643e-08;-8.180415534082177e-08;1.044848358514086;10.000015716114813;0.8335137984975513;0.015562074574449527;0.01556209067047973;0.7977306801504305;0.014893173658954664;0.7978675319403381
3.817384;1.0444453802885987;0.8333330236084256;0.7978719219630371;-8.673535201878867e-08;-8.184538971754854e-08;1.0448482425123837;10.000013962806133;0.8335137232320555;0.01556207166165769;0.01556209286660689;0.7977307343431339;0.014893291149060161;0.7978675460800524
3.827384;1.0444454423744538;0.8333330236308096;0.7978719219772894;-8.668550409256913e-08;-8.188559913402566e-08;1.0448481263764198;10.000012244317976;0.8335136445623487;0.015562068627637414;0.015562095083763007;0.7977307879984775;0.01489340509611131;0.7978675632708103
3.837384;1.0444455047804528;0.8333330236526036;0.7978719219903908;-8.663523282822247e-08;-8.19246998254147e-08;1.044848010039141;10.00001056364324;0.8335135627949233;0.015562065484274912;0.015562097328340229;0.7977308408018488;0.01489351585243391;0.7978675830359939
3.847384;1.0444455672571678;0.8333330236738639;0.7978719220023234;-8.658434434560464e-08;-8.196260165684942e-08;1.044847893370431;10.000008923812414;0.8335134782661164;0.015562062244362273;0.015562099606574786;0.7977308922718718;0.01489362373537195;0.7978676049158758
3.857384;1.0444456295627011;0.8333330236946267;0.7978719220130521;-8.653269020115153e-08;-8.199921727053905e-08;1.0448477762650823;10.000007327813343;0.833513391346718;0.015562058919281524;0.015562101924106366;0.7977309418293103;0.01489372899885565;0.797867628361258
3.867384;1.0444456914453664;0.8333330237149092;0.7978719220225329;-8.648021118421457e-08;-8.20344845947706e-08;1.0448476586909754;10.000005778955128;0.8335133024040015;0.015562055518457112;0.015562104285019149;0.7977309889190415;0.014893831800544825;0.7978676527115717
3.877384;1.0444457526381201;0.8333330237347351;0.7978719220307225;-8.642692478349551e-08;-8.206838368916659e-08;1.0448475406606585;10.000004281020026;0.8335132117738839;0.01556205205000364;0.01556210669083389;0.7977310330765455;0.014893932145176347;0.797867677289765
3.887384;1.0444458128789578;0.8333330237541379;0.7978719220375827;-8.637287985781237e-08;-8.210094729596515e-08;1.0448474221849586;10.000002837867035;0.8335131197672153;0.015562048521029891;0.01556210914042127;0.7977310739471214;0.014894029861721444;0.7978677014444886
3.897384;1.044445871917828;0.8333330237731491;0.797871922043086;-8.631813314482609e-08;-8.213225870069144e-08;1.0448473032762973;10.000001452767618;0.8335130266905568;0.015562044938137874;0.015562111630983557;0.7977311113174402;0.014894124658754174;0.797867724499703
3.907384;1.0444459295123478;0.8333330237917917;0.797871922047227;-8.626274251300218e-08;-8.216242326149252e-08;1.0448471839575777;10.000000128102403;0.833512932890739;0.015562041308742046;0.015562114159853436;0.7977311451540404;0.014894216203351771;0.7978677457899103
3.917384;1.0444459854426331;0.8333330238100718;0.7978719220500256;-8.620674614760222e-08;-8.219152917247545e-08;1.0448470642440846;9.99999886588646;0.8335128388047304;0.015562037641776967;0.015562116726224666;0.797731175602121;0.014894304179484317;0.7978677648458782
3.927384;1.0444460395149213;0.8333330238279661;0.797871922051512;-8.615014759861975e-08;-8.221962549112645e-08;1.0448469441404429;9.999997668211543;0.8335127449542952;0.015562033946835543;0.015562119331665347;0.7977312029293644;0.014894388348438934;0.7978677815212523
3.937384;1.044446091547389;0.8333330238454117;0.7978719220517153;-8.609293032395213e-08;-8.22467324867586e-08;1.0448468236437514;9.999996537245957;0.8335126518797642;0.015562030232919249;0.015562121979329638;0.7977312274342453;0.014894468545301581;0.7978677958831647
3.947384;1.0444461413769948;0.8333330238623053;0.797871922050667;-8.603508755132502e-08;-8.227287938634158e-08;1.0448467027433537;9.999995475658752;0.8335125600539146;0.01556202650807202;0.015562124672501029;0.7977312493628183;0.014894544582787897;0.7978678080208851
3.957384;1.0444461888938068;0.833333023878519;0.7978719220484123;-8.597663824320808e-08;-8.22981370881858e-08;1.0448465814419696;9.999994487151165;0.833512469834575;0.015562022779452766;0.015562127412805382;0.7977312688591325;0.014894616228726709;0.7978678180090767
3.967384;1.044446234074023;0.8333330238939349;0.7978719220450143;-8.591762381364418e-08;-8.23226081481889e-08;1.044846459775129;9.999993576251951;0.8335123814646512;0.015562019053675257;0.015562130198676714;0.7977312859376874;0.014894683290509879;0.7978678260024301
3.977384;1.044446276964964;0.8333330239084819;0.7978719220405608;-8.585810645548538e-08;-8.234639133184332e-08;1.0448463378172725;9.999992747045793;0.8335122950552191;0.015562015338225706;0.01556213302588711;0.7977313004911774;0.014894745658648092;0.7978678322919163
3.987384;1.044446317635547;0.8333330239221508;0.797871922035164;-8.579817399172141e-08;-8.236956643569549e-08;1.0448462156952918;9.999992001433275;0.8335122105390664;0.015562011642396442;0.015562135890292431;0.797731312349665;0.014894803277343622;0.7978678372447812
3.997384;1.044446356166699;0.8333330239349674;0.7978719220289336;-8.573794159552358e-08;-8.239219723108725e-08;1.044846093596379;9.99999133889639;0.8335121276316474;0.015562007975871197;0.015562138789519613;0.7977313213635838;0.014894856096201593;0.7978678412451643
4.007384;1.0444463926497807;0.8333330239469362;0.7978719220219429;-8.567754603591903e-08;-8.24143355116871e-08;1.044845971740225;9.999990757544651;0.8335120458355627;0.015562004346995397;0.01556214172203206;0.7977313274366787;0.014894904012814915;0.7978678447881014
4.017384;1.0444464271170928;0.8333330239580108;0.7978719220142394;-8.561712736238602e-08;-8.243602790288964e-08;1.044845850332805;9.99999025416701;0.833511964514885;0.01556200076270527;0.01556214468554;0.7977313304783443;0.014894946813942152;0.7978678485622669
4.027384;1.0444464594855072;0.8333330239681065;0.7978719220058965;-8.555681103041872e-08;-8.245730706516038e-08;1.0448457295646947;9.999989823795993;0.8335118830268838;0.015561997228899638;0.015562147676355085;0.7977313303636817;0.014894984180173066;0.7978678532924873
4.037384;1.044446489606941;0.8333330239771283;0.7978719219970422;-8.549671214900674e-08;-8.247816649801622e-08;1.0448456096382586;9.999989460306352;0.8335118008665876;0.015561993750560874;0.015562150689908908;0.7977313269478274;0.014895015781964524;0.7978678595165338
4.047384;1.0444465173523496;0.8333330239849803;0.7978719219878334;-8.543693884478444e-08;-8.249857322906161e-08;1.0448454907623244;9.999989157403284;0.8335117177286229;0.01556199033265951;0.015562153721841603;0.7977313200788344;0.014895041423775186;0.7978678675430801
4.057384;1.0444465426455594;0.8333330239915545;0.7978719219784225;-8.53775732792734e-08;-8.251851447456629e-08;1.0448453731409901;9.99998890908723;0.8335116334395455;0.015561986981637129;0.015562156768513411;0.7977313096115984;0.014895061167197786;0.7978678775462417
4.067384;1.0444465654612827;0.8333330239967298;0.7978719219689533;-8.531866572625114e-08;-8.253800548161675e-08;1.0448452569654447;9.999988709903487;0.833511547860118;0.015561983706041579;0.015562159826868722;0.7977312954661916;0.01489507530932229;0.7978678896574688
4.077384;1.0444465858020897;0.8333330240003927;0.7978719219595768;-8.526025119891462e-08;-8.255706384267685e-08;1.0448451423874874;9.999988555378703;0.833511460852708;0.015561980516035698;0.01556216289465663;0.7977312776794216;0.014895084193416758;0.7978679040043745
4.087384;1.0444466036669322;0.8333330240024495;0.7978719219504432;-8.520235883843969e-08;-8.25757031910013e-08;1.0448450295323661;9.999988441872192;0.8335113722722374;0.01556197742272982;0.015562165971027123;0.7977312563701608;0.014895088012083052;0.7978679207472894
4.097384;1.0444466190505586;0.8333330240028135;0.7978719219416834;-8.514501599166798e-08;-8.259393850960336e-08;1.0448449185711974;9.999988365440142;0.8335112819102097;0.01556197443774705;0.015562169056344818;0.797731231651839;0.014895086750481836;0.7978679401384988
4.107384;1.0444466319644732;0.8333330240014051;0.7978719219333908;-8.508824639841143e-08;-8.26117890850577e-08;1.0448448097691099;9.999988321171028;0.8335111894707731;0.015561971572146326;0.01556217215087249;0.7977312036004534;0.01489508028694172;0.7978679625056195
4.117384;1.0444466424469507;0.833333023998177;0.797871921925585;-8.50320611444257e-08;-8.262929181945e-08;1.0448447034696966;9.99998830398715;0.8335110946837048;0.015561968834881345;0.015562175253915702;0.79773117229281;0.014895068513691366;0.797867988146325
4.127384;1.0444466505795658;0.8333330239931395;0.7978719219181836;-8.497646449547863e-08;-8.264650450694523e-08;1.044844600057972;9.999988309707392;0.8335109974675453;0.01556196623234421;0.015562178364469003;0.7977311378162075;0.014895051350681938;0.7978680172535556
4.137384;1.0444466565142982;0.8333330239863638;0.7978719219110254;-8.492146726348174e-08;-8.26634808671401e-08;1.0448444999212345;9.999988335034528;0.8335108979708891;0.01556196376850969;0.015562181481944399;0.7977311002420759;0.014895028731004803;0.7978680498834019
4.147384;1.0444466604795601;0.8333330239779694;0.7978719219039254;-8.486709206515578e-08;-8.26802466943768e-08;1.0448444034102988;9.999988377364195;0.8335107964563299;0.015561961444635803;0.015562184605517499;0.7977310596226257;0.014895000648292767;0.7978680859119153
4.157384;1.044446662753066;0.8333330239680957;0.7978719218967236;-8.48133725188105e-08;-8.269679999967755e-08;1.0448443108202923;9.999988435279601;0.8335106931915888;0.015561959259696043;0.015562187732752466;0.7977310159747413;0.014894967199840922;0.7978681250211395
4.167384;1.0444466636174994;0.8333330239568659;0.7978719218893195;-8.476034487281953e-08;-8.271313561791201e-08;1.0448442223929966;9.999988508568356;0.8335105884556734;0.015561957211558619;0.015562190859373588;0.7977309692580096;0.014894928561300386;0.7978681667519252
4.177384;1.0444466633302247;0.8333330239443639;0.7978719218816738;-8.4708030600292e-08;-8.27292745315672e-08;1.0448441383225782;9.999988597546334;0.8335104825376698;0.015561955297363298;0.01556219398004453;0.7977309194097041;0.014894884938424937;0.797868210558926
4.187384;1.0444466621188222;0.8333330239306452;0.7978719218737931;-8.465641170031144e-08;-8.274526377272504e-08;1.044844058738149;9.99998870260883;0.8335103756654985;0.015561953513657129;0.015562197088096067;0.7977308663889858;0.014894836551134147;0.7978682558371505
4.197384;1.0444466601909972;0.8333330239157657;0.7978719218657259;-8.460541675605115e-08;-8.276116156025562e-08;1.0448439836586845;9.999988824323776;0.8335102679664211;0.015561951857413459;0.015562200174250302;0.7977308101653067;0.014894783628129103;0.7978683019530043
4.207384;1.044446657745059;0.8333330238997941;0.7978719218575528;-8.45549341255991e-08;-8.277703424535194e-08;1.0448439129764577;9.999988964040982;0.833510159493293;0.015561950327073805;0.015562203225878207;0.7977307506846049;0.014894726404935582;0.7978683482832284
4.217384;1.0444466549586275;0.8333330238828054;0.7978719218493695;-8.45048350169791e-08;-8.279294099873499e-08;1.0448438465152574;9.999989124192734;0.8335100502673878;0.015561948922317666;0.015562206227416624;0.7977306878413841;0.014894665141424823;0.7978683943064214
4.227384;1.0444466519505022;0.8333330238648691;0.7978719218412809;-8.445497660442343e-08;-8.280890743781265e-08;1.0448437841047402;9.99998930785989;0.8335099403273483;0.015561947642931053;0.01556220916185016;0.7977306214782361;0.014894600116337486;0.7978684396953458
4.237384;1.0444466487475366;0.8333330238460351;0.7978719218334085;-8.440518740949011e-08;-8.282492156450162e-08;1.0448437255948029;9.999989518337363;0.8335098297560011;0.015561946488194414;0.01556221201200841;0.7977305514786245;0.014894531619075203;0.7978684842567138
4.247384;1.044446645288117;0.8333330238263156;0.7978719218258916;-8.4355269395648e-08;-8.284095482369808e-08;1.0448436708446314;9.999989758861071;0.8335097186566284;0.015561945457200594;0.015562214761247688;0.7977304778766924;0.014894459989752544;0.7978685278131435
4.257384;1.0444466414593245;0.83333302380569;0.7978719218188686;-8.430502014957926e-08;-8.285699586087683e-08;1.0448436197423505;9.999990032299086;0.8335096071650099;0.015561944549282038;0.015562217394695503;0.7977304008434964;0.014894385640142062;0.7978685701756315
4.267384;1.0444466371357328;0.8333330237841516;0.797871921812456;-8.425424633629977e-08;-8.287306488055058e-08;1.0448435722228497;9.99999034099807;0.8335094955173583;0.015561943763892548;0.015562219900167363;0.7977303206314308;0.01489430902078452;0.7978686111204765
4.277384;1.0444466321954315;0.8333330237617508;0.7978719218067494;-8.420276795239529e-08;-8.28891786882948e-08;1.0448435282691808;9.99999068702122;0.8335093840467289;0.01556194310069634;0.015562222267039006;0.7977302375672873;0.014894230572103297;0.7978686503330901
4.287384;1.0444466265341874;0.8333330237385902;0.797871921801821;-8.415042255063763e-08;-8.290530047395115e-08;1.0448434879275856;9.999991073032056;0.8335092731147162;0.01556194256068295;0.015562224484266534;0.7977301520014931;0.014894150667033507;0.7978686874548625
4.297384;1.044446620098029;0.8333330237147774;0.7978719217977027;-8.409706355985947e-08;-8.292132894384536e-08;1.044843451296933;9.99999150328931;0.8335091631107565;0.015561942146976928;0.015562226540156755;0.7977300641993159;0.014894069574445922;0.797868722224768
4.307384;1.044446612897488;0.8333330236903891;0.7978719217943846;-8.404255623833663e-08;-8.293712928257419e-08;1.04484341846942;9.999991983564238;0.8335090545002145;0.015561941863789883;0.015562228424133979;0.7977299742939733;0.01489398745809408;0.7978687545319719
4.317384;1.0444466049835976;0.8333330236654856;0.7978719217918536;-8.398677228987526e-08;-8.295256889201053e-08;1.0448433894862863;9.999992520330938;0.8335089478271255;0.015561941714191091;0.01556223012807359;0.7977298823306609;0.014893904393740475;0.797868784366121
4.327384;1.0444465964261733;0.8333330236401459;0.7978719217901309;-8.392958108980589e-08;-8.296753092871148e-08;1.044843364335335;9.999993120476487;0.8335088436867205;0.015561941698372894;0.015562231646156102;0.7977297883197211;0.01489382043813949;0.797868811766011
4.337384;1.044446587313798;0.8333330236144684;0.7978719217892792;-8.387086009405965e-08;-8.298190807202524e-08;1.0448433429729191;9.99999379105321;0.8335087427041767;0.015561941813345612;0.015562232974525218;0.797729692266531;0.01489373574486429;0.7978688367992574
4.347384;1.0444465777503333;0.8333330235885417;0.7978719217894001;-8.381052655530724e-08;-8.299559496957754e-08;1.044843325353055;9.999994538209073;0.8335086455168581;0.01556194205388574;0.015562234111672126;0.7977295942190777;0.014893650627236006;0.7978688595690167
4.357384;1.0444465678211765;0.8333330235624336;0.7978719217906187;-8.374854558729335e-08;-8.300848516603765e-08;1.044843311435724;9.999995366090381;0.833508552757784;0.015561942413524365;0.01556223505881955;0.797729494320893;0.014893565521355812;0.7978688801841648
4.367384;1.0444465575427968;0.8333330235361898;0.7978719217930529;-8.368490512943562e-08;-8.30204667899104e-08;1.0448433011824407;9.999996276847694;0.833508465024233;0.015561942884582272;0.015562235818781607;0.7977293927879989;0.014893480911356515;0.7978688987207526
4.377384;1.0444465468556619;0.8333330235098243;0.7978719217967912;-8.361959513015482e-08;-8.303142701777832e-08;1.0448432945620776;9.999997271608864;0.833508382839003;0.015561943458324016;0.01556223639406408;0.7977292898519762;0.014893397275881121;0.7978689152519918
4.387384;1.0444465356675219;0.8333330234833218;0.797871921801884;-8.35526078683266e-08;-8.304127010980317e-08;1.0448432915496648;9.999998351077679;0.8335083066601986;0.015561944125932805;0.015562236786231531;0.7977291857907872;0.014893315069885803;0.7978689298674752
4.397384;1.0444465238858083;0.8333330234566585;0.7978719218083447;-8.348395173268451e-08;-8.304993853339063e-08;1.044843292099195;9.999999514708422;0.8335082369230261;0.015561944878604569;0.015562236996297997;0.7977290809772353;0.014893234758998333;0.7978689426450766
4.407384;1.044446511436645;0.8333330234298196;0.7978719218161687;-8.341366324625494e-08;-8.305742435962963e-08;1.0448432961067595;10.000000759045946;0.8335081740191809;0.015561945706759402;0.01556223702502506;0.7977289758680188;0.0148931568686221;0.7978689535958337
4.417384;1.0444464982969999;0.833333023402827;0.7978719218253646;-8.334181259608469e-08;-8.306375429581445e-08;1.0448433033997917;10.000002077141188;0.833508118212163;0.015561946600404265;0.015562236872964156;0.7977288710164339;0.014893081952594972;0.7978689625621951
4.427384;1.0444464844967973;0.8333330233757689;0.797871921835971;-8.32685148582677e-08;-8.306895229285191e-08;1.0448433137600321;10.00000345992802;0.8335080695791933;0.015561947550497479;0.015562236540707052;0.7977287670868392;0.014893010525083834;0.7978689691639569
4.437384;1.044446470076109;0.8333330233487911;0.7978719218480602;-8.319394385767004e-08;-8.307299968359901e-08;1.0448433269556292;10.000004898049603;0.8335080280403545;0.015561948549508988;0.015562236029325367;0.7977286647842838;0.014892943090526512;0.7978689728731028
4.447384;1.0444464550494081;0.8333330233220605;0.7978719218617243;-8.311831970984169e-08;-8.307581858920242e-08;1.0448433427649966;10.000006382740004;0.8335079934510828;0.01556194959075482;0.015562235340242262;0.7977285647401493;0.014892880219170556;0.7978689731630295
4.457384;1.0444464394017225;0.8333330232957319;0.7978719218770487;-8.304187243335825e-08;-8.30773037731128e-08;1.0448433609763523;10.000007906063384;0.8335079656614316;0.015561950667344464;0.015562234474482217;0.7977284674293571;0.01489282254312404;0.797868969660197
4.467384;1.044446423125303;0.8333330232699367;0.7978719218940991;-8.296482652482083e-08;-8.307737485051477e-08;1.044843381361655;10.000009461097116;0.833507944499276;0.01556195177117212;0.015562233431857461;0.7977283731690462;0.014892770706421737;0.7978689622368466
4.477384;1.0444464062732306;0.8333330232448023;0.7978719219129288;-8.288740217230595e-08;-8.307598679680572e-08;1.04484340365839;10.000011041992744;0.8335079297539286;0.015561952892316969;0.01556223221140621;0.7977282822027795;0.014892725320381153;0.7978689510132663
4.487384;1.0444463889625555;0.8333330232204791;0.7978719219335745;-8.280980234099713e-08;-8.307309408170244e-08;1.044843427569686;10.0000126436161;0.8335079212407658;0.015561954019521143;0.015562230813991104;0.7977281948038029;0.014892686908323976;0.7978689362699147
4.497384;1.0444463713229022;0.8333330231971497;0.7978719219560323;-8.273220579515012e-08;-8.30686257568206e-08;1.044843452787699;10.000014260799666;0.8335079188904115;0.015561955141883929;0.015562229244166328;0.7977281113300693;0.01489265587866678;0.7978689182899895
4.507384;1.0444463534570831;0.8333330231750059;0.7978719219802565;-8.265477361559365e-08;-8.306250470781049e-08;1.044843479076425;10.000015887662027;0.8335079227371576;0.01556195625076008;0.01556222750872483;0.7977280321898896;0.01489263256642649;0.797868897215782
4.517384;1.0444463354463742;0.8333330231542069;0.7978719220061833;-8.257764770763706e-08;-8.305468358295036e-08;1.0448435063597488;10.000017517717868;0.8335079328633684;0.015561957340372546;0.015562225614225583;0.7977279577363736;0.014892617247247756;0.797868873044931
4.527384;1.0444463173806644;0.8333330231348486;0.7978719220337369;-8.250095052922291e-08;-8.304516286322433e-08;1.0448435347108553;10.000019144503625;0.8335079493940076;0.015561958406774865;0.015562223566285272;0.7977278881879972;0.014892610058631475;0.7978688457666722
4.537384;1.0444462993905155;0.8333330231169694;0.7978719220628208;-8.242480787767336e-08;-8.303398747952239e-08;1.0448435642691256;10.000020761738227;0.8335079724394013;0.01556195944654792;0.015562221370545505;0.797727823653402;0.01489261095883063;0.7978688154328235
4.547384;1.0444462816651592;0.8333330231005814;0.7978719220933134;-8.234937977462569e-08;-8.30212318109603e-08;1.044843595178103;10.000022363577614;0.8335080019900909;0.015561960456930602;0.015562219033452613;0.7977277642088212;0.01489261980136299;0.7978687820802871
4.557384;1.0444462644476507;0.8333330230856975;0.7978719221250717;-8.227486035819373e-08;-8.300698384661294e-08;1.0448436275885977;10.000023945333668;0.8335080379136869;0.01556196143643799;0.01556221656159453;0.7977277099268627;0.0148926364163746;0.7978687456770595
4.567384;1.0444462479979248;0.8333330230723297;0.7978719221579528;-8.22014445370314e-08;-8.299133552737473e-08;1.0448436616842167;10.00002550325852;0.8335080800266953;0.015561962383840612;0.015562213960684693;0.7977276608699373;0.014892660624698387;0.7978687061389451
4.577384;1.0444462325190813;0.8333330230604727;0.7978719221918268;-8.212929256202197e-08;-8.297437474485745e-08;1.0448436976554254;10.000027033347067;0.8335081281227971;0.015561963296157055;0.015562211235806695;0.7977276170677315;0.014892692190525003;0.7978686633036494
4.587384;1.0444462180875207;0.8333330230500919;0.7978719222265659;-8.20585032126288e-08;-8.295618554901469e-08;1.044843735644536;10.000028530771614;0.8335081819444452;0.015561964168023546;0.015562208392134952;0.7977275784437113;0.014892730710901246;0.7978686168654491
4.597384;1.0444462046501102;0.833333023041129;0.7978719222620233;-8.198909341990713e-08;-8.293686835890168e-08;1.0448437757312368;10.00002999060345;0.8335082411417961;0.015561964993652925;0.015562205434597376;0.7977275447563783;0.014892775525398567;0.7978685663513869
4.607384;1.0444461920914652;0.8333330230334999;0.797871922298026;-8.192099671857277e-08;-8.291655813365006e-08;1.0448438179610746;10.000031409019838;0.8335083052545719;0.015561965769519383;0.015562202367504979;0.7977275156430215;0.0148928257755843;0.7978685111616618
4.617384;1.0444461802935419;0.8333330230270724;0.7978719223343805;-8.185409135495433e-08;-8.289541369481344e-08;1.0448438623599234;10.000032783876524;0.8335083737264185;0.015561966494427926;0.015562199195344864;0.7977274906868946;0.014892880552934293;0.7978684506438355
4.627384;1.044446169136264;0.8333330230216653;0.7978719223708834;-8.178824327055233e-08;-8.287359139559404e-08;1.0448439089036559;10.000034114502116;0.8335084459364895;0.015561967167349188;0.015562195923966408;0.7977274694118729;0.014892938981560168;0.7978683841728631
4.637384;1.0444461584940687;0.8333330230170986;0.7978719224073205;-8.172333566866064e-08;-8.285123366336831e-08;1.0448439574878643;10.000035401143348;0.8335085212561928;0.015561967786530451;0.015562192561609045;0.7977274512759407;0.014893000204754675;0.7978683112173233
4.647384;1.0444461482726755;0.8333330230132404;0.7978719224434716;-8.165927970051361e-08;-8.282847651101455e-08;1.0448440079435175;10.000036644716271;0.8335085991155392;0.01556196835079764;0.015562189119056834;0.7977274357150355;0.014893063315430525;0.7978682313538557
4.657384;1.0444461384372612;0.8333330230100128;0.7978719224791252;-8.159601959377502e-08;-8.280545361511782e-08;1.04484406008111;10.0000378473587;0.8335086789901295;0.015561968860758791;0.015562185608494703;0.7977274221874141;0.014893127334703542;0.7978681442521235
4.667384;1.0444461289832934;0.8333330230073701;0.7978719225140946;-8.153353327497612e-08;-8.278229300007341e-08;1.0448441137217241;10.000039012935126;0.8335087603377676;0.015561969318345869;0.01556218204321831;0.7977274102085334;0.01489319130168668;0.7978680497179901
4.677384;1.044446119877852;0.8333330230052776;0.797871922548227;-8.147183327595013e-08;-8.27591241665416e-08;1.0448441687045786;10.000040146902041;0.8335088426347796;0.015561969725337056;0.015562178438574369;0.797727399390098;0.01489325435755281;0.7978679477687101
4.687384;1.044446111048056;0.8333330230036888;0.7978719225814064;-8.141097437749094e-08;-8.273608486735439e-08;1.044844224885576;10.000041256210853;0.8335089254682245;0.015561970082585653;0.015562174810695708;0.7977273894512772;0.014893315737002621;0.7978678386167231
4.697384;1.044446102424471;0.8333330230025241;0.7978719226135521;-8.135104693734362e-08;-8.271330578519626e-08;1.0448442821307347;10.000042349090862;0.8335090085475199;0.015561970390596267;0.015562171173409897;0.7977273801803896;0.014893374736619043;0.7978677225611509
4.707384;1.0444460939705227;0.8333330230016636;0.7978719226446087;-8.129215807800957e-08;-8.269088990975659e-08;1.044844340301315;10.000043434135195;0.8335090916742262;0.015561970649860956;0.015562167537546877;0.7977273713985578;0.014893430708109948;0.7978675998904654
4.717384;1.0444460856892912;0.8333330230009639;0.7978719226745264;-8.123442911509949e-08;-8.266891007552683e-08;1.0448443992334664;10.000044519217235;0.8335091747231197;0.015561970860352688;0.01556216391264173;0.7977273629221914;0.014893483061233033;0.7978674708247511
4.727384;1.0444460776372535;0.8333330230002793;0.7978719227032364;-8.117799425342148e-08;-8.264743167560142e-08;1.0448444587136971;10.000045610637207;0.8335092576261891;0.01556197102173495;0.015562160308475473;0.7977273544966131;0.01489353128272993;0.7978673354684673
4.737384;1.0444460699162144;0.8333330229994864;0.7978719227306343;-8.112298715380702e-08;-8.262655269634907e-08;1.0448445184635846;10.00004671283509;0.8335093403784207;0.015561971134628936;0.015562156735663548;0.7977273458175392;0.014893574950635133;0.7978671937860179
4.747384;1.044446062623464;0.8333330229985029;0.7978719227566036;-8.106954045181244e-08;-8.260641596284236e-08;1.0448445781604765;10.000047829268409;0.8335094230438641;0.015561971201624659;0.015562153205133746;0.7977273366476528;0.014893613710531564;0.7978670456376578
4.757384;1.0444460558151338;0.8333330229972826;0.7978719227810566;-8.101779483613166e-08;-8.258717315224236e-08;1.044844637476918;10.00004896374864;0.8335095057092633;0.01556197122683856;0.015562149727112666;0.7977273268534362;0.014893647245108834;0.7978668908643636
4.767384;1.0444460495223185;0.8333330229958041;0.7978719228039473;-8.096788821195491e-08;-8.256894373764347e-08;1.0448446961018418;10.000050121275962;0.8335095883941204;0.015561971214263356;0.015562146310602876;0.7977273163561545;0.014893675260764024;0.7978667293749351
4.777384;1.0444460437889669;0.833333022994064;0.797871922825244;-8.091993144744515e-08;-8.255179766132119e-08;1.0448447537587824;10.000051308371178;0.833509670983297;0.015561971167048497;0.015562142964229085;0.7977273051083487;0.014893697470762494;0.7978665611975325
4.787384;1.0444460387066594;0.8333330229920717;0.797871922844907;-8.087399742385309e-08;-8.253576991067978e-08;1.0448448102141448;10.000052532528548;0.8335097532578771;0.015561971088436318;0.015562139698317228;0.7977272930819288;0.01489371358594919;0.7978663864595491
4.797384;1.0444460344454436;0.8333330229898478;0.7978719228628858;-8.083012727736022e-08;-8.252090034672739e-08;1.0448448652454305;10.000053800813086;0.8335098350139284;0.015561970981779829;0.01556213652520376;0.7977272802210534;0.014893723335687425;0.7978662053644643
4.807384;1.0444460312598065;0.8333330229874177;0.7978719228791256;-8.078834595874331e-08;-8.250724909938148e-08;1.044844918607498;10.00005511915899;0.8335099161422503;0.015561970849094959;0.015562133456666075;0.7977272663998624;0.014893726483826709;0.7978660182620597
4.817384;1.0444460294597087;0.8333330229848093;0.7978719228935827;-8.074867679679047e-08;-8.249486367741294e-08;1.0448449700324147;10.000056493023639;0.8335099966294166;0.015561970691390708;0.015562130501735891;0.7977272514313827;0.01489372280930648;0.7978658257195563
4.827384;1.0444460293819617;0.8333330229820745;0.7978719229062462;-8.071113853238609e-08;-8.248373763472667e-08;1.0448450192546297;10.000057927869761;0.8335100765698131;0.015561970511176;0.015562127666419557;0.7977272351264967;0.014893712096190753;0.7978656284668885
4.837384;1.044446031381498;0.8333330229793076;0.797871922917159;-8.067573245813538e-08;-8.247380182004106e-08;1.044845066041159;10.000059428503068;0.8335101561701459;0.01556197031366287;0.015562124953903285;0.7977272173458374;0.014893694167972;0.7978654272434095
4.847384;1.044446035820742;0.8333330229766315;0.7978719229264214;-8.06424509293521e-08;-8.246494096542927e-08;1.044845110203058;10.000060998184019;0.8335102356776083;0.015561970105587474;0.015562122364778372;0.7977271979799042;0.014893668925678128;0.7978652226834897
4.857384;1.044446043049185;0.8333330229741674;0.7978719229341699;-8.061129672682504e-08;-8.245699793353716e-08;1.0448451515880697;10.000062638300482;0.8335103152929491;0.015561969894312449;0.01556211989795836;0.7977271769543606;0.014893636335878346;0.7978650153102896
4.867384;1.0444460533735813;0.8333330229720174;0.7978719229405667;-8.05822747544912e-08;-8.244977281077936e-08;1.044845190057763;10.00006434853799;0.8335103951027916;0.015561969688466295;0.015562117552053957;0.7977271543363378;0.014893596363767657;0.7978648055451185
4.877384;1.0444460670169147;0.8333330229702595;0.7978719229458163;-8.055536127201891e-08;-8.24430555239686e-08;1.0448452254661635;10.000066127314232;0.8335104749929602;0.01556196949852672;0.015562115325874093;0.7977271303640828;0.014893548903927582;0.7978645937033965
4.887384;1.0444460840854766;0.8333330229689371;0.797871922950168;-8.053048019999789e-08;-8.243666644557201e-08;1.0448452576788843;10.000067972212374;0.8335105546208804;0.015561969336701087;0.01556211321764858;0.7977271053471359;0.014893493769622707;0.797864380062036
4.897384;1.0444461045689049;0.8333330229680523;0.7978719229538862;-8.050750167089667e-08;-8.243045756989337e-08;1.0448452866214513;10.000069880466581;0.8335106335288726;0.015561969216215086;0.01556211122491949;0.797727079632987;0.014893430722699288;0.7978641649609952
4.907384;1.0444461283721391;0.8333330229675883;0.7978719229572115;-8.048626477498071e-08;-8.24242938504078e-08;1.0448453123060684;10.00007184944782;0.8335107112996744;0.015561969149968343;0.015562109346435342;0.797727053665954;0.014893359487434712;0.7978639488084246
4.917384;1.0444461553475204;0.8333330229675369;0.7978719229603448;-8.046660896051377e-08;-8.2418043767296e-08;1.0448453348224984;10.000073876580883;0.8335107876178904;0.015561969149796488;0.01556210758309504;0.7977270280066323;0.014893279788173848;0.7978637319949509
4.927384;1.0444461853083187;0.8333330229679015;0.7978719229634721;-8.044839021702958e-08;-8.24115670182441e-08;1.0448453543240073;10.00007595875251;0.833510862215346;0.015561969226546428;0.015562105935722806;0.7977270032938208;0.014893191458240307;0.797863514828227
4.937384;1.0444462180271892;0.8333330229686866;0.797871922966792;-8.043148277131069e-08;-8.24047070521857e-08;1.0448453710321564;10.000078092246452;0.8335109347822548;0.015561969389601438;0.015562104402836317;0.7977269802049648;0.014893094542843932;0.7978632975272157
4.947384;1.0444462532306857;0.8333330229698965;0.7978719229705099;-8.041577908625406e-08;-8.239731409891785e-08;1.044845385251683;10.000080273442434;0.8335110049401635;0.015561969646242959;0.015562102981261603;0.79772695943491;0.014892989320690081;0.7978630802705141
4.957384;1.0444462906135938;0.8333330229715368;0.7978719229748148;-8.040118239291698e-08;-8.238926624680048e-08;1.0448453973703042;10.000082499724988;0.8335110722967077;0.015561970002529107;0.015562101668502148;0.7977269416755848;0.014892876277944073;0.7978628632430458
4.967384;1.0444463298606006;0.8333330229736108;0.7978719229798633;-8.038760023772599e-08;-8.23804457438272e-08;1.0448454078140232;10.000084770494553;0.8335111365146011;0.015561970464998834;0.015562100463993886;0.797726927601412;0.014892756060433533;0.7978626465952326
4.977384;1.0444463706546434;0.8333330229761122;0.7978719229857714;-8.037495461465503e-08;-8.237070487638038e-08;1.0448454169718473;10.000087087360916;0.8335111973121792;0.015561971039653188;0.015562099367984578;0.7977269178683307;0.014892629358621573;0.7978624303875544
4.987384;1.044446412697794;0.8333330229790038;0.7978719229926157;-8.036318426230217e-08;-8.235986933397256e-08;1.044845425146015;10.000089452825897;0.8335112544263864;0.0155619717281658;0.015562098379981609;0.7977269130961755;0.014892496785617108;0.7978622146166392
4.997384;1.044446455741885;0.8333330229821867;0.7978719230004476;-8.035221722357845e-08;-8.234776625591446e-08;1.044845432534477;10.000091869017643;0.8335113076050062;0.015561972526614176;0.015562097498095357;0.7977269138322656;0.014892358869877628;0.797861999265788
5.007384;1.0444464996085845;0.8333330229855005;0.7978719230093075;-8.034194246227793e-08;-8.23342431369224e-08;1.0448454392183115;10.000094337445775;0.8335113565788791;0.01556197342824728;0.015562096718841163;0.7977269205181451;0.014892216112698689;0.7978617843396881
5.017384;1.044446544194618;0.833333022988764;0.7978719230192217;-8.033222001242657e-08;-8.231917478560554e-08;1.0448454451939833;10.000096858792567;0.8335114010221165;0.015561974426320227;0.015562096038013605;0.7977269334712671;0.014892069013538269;0.797861569879233
5.027384;1.0444465894323007;0.8333330229918169;0.7978719230301962;-8.032290830672483e-08;-8.230246601395936e-08;1.0448454504714708;10.000099432163939;0.8335114406124664;0.015561975515051733;0.015562095452234309;0.79772695289623;0.01489191806270506;0.79786135588593
5.037384;1.0444466352321884;0.8333330229945318;0.797871923042212;-8.031386181306311e-08;-8.228403416082755e-08;1.0448454551244053;10.000102054375029;0.8335114751515582;0.015561976690020407;0.01556209495873125;0.797726978920195;0.014891763767084476;0.7978611421792361
5.047384;1.0444466814783706;0.8333330229968061;0.7978719230552168;-8.030492506807302e-08;-8.22637713820381e-08;1.0448454592403686;10.000104720192509;0.8335115046039813;0.015561977948848315;0.015562094553196171;0.7977270116369513;0.014891606728437519;0.7978609284306053
5.057384;1.0444467280608332;0.8333330229985684;0.7978719230691252;-8.029595293794345e-08;-8.224152404510772e-08;1.044845462877457;10.000107423734894;0.8335115290492938;0.015561979291561797;0.015562094228461429;0.7977270511620128;0.014891447638127766;0.7978607144260546
5.067384;1.0444467748982693;0.8333330229998095;0.7978719230838341;-8.028682158807782e-08;-8.221711445920604e-08;1.0448454660600637;10.000110160236234;0.8335115486267274;0.015561980720340778;0.015562093975853822;0.7977270976738973;0.014891287156318522;0.797860500189956
5.077384;1.0444468219439893;0.8333330230006034;0.7978719230992323;-8.027742308847549e-08;-8.219039516262264e-08;1.0448454687780098;10.000112926838888;0.833511563514582;0.01556198223839289;0.015562093787874211;0.797727151367031;0.014891125841818181;0.7978602858149513
5.087384;1.044446869189597;0.83333302300109;0.797871923115204;-8.026766983194294e-08;-8.216129424020295e-08;1.0448454710104127;10.000115721537414;0.8335115739407677;0.015561983847886806;0.015562093659338475;0.7977272123427357;0.01489096413897758;0.7978600712672436
5.097384;1.044446916666716;0.8333330230014292;0.7978719231316534;-8.025751211829889e-08;-8.212980083699276e-08;1.044845472749642;10.000118541696668;0.83351158017613;0.015561985548852464;0.01556209358641093;0.7977272805823434;0.014890802300333754;0.7978598563579627
5.107384;1.0444469644238925;0.8333330230017594;0.7978719231485306;-8.024697114698322e-08;-8.209590443993215e-08;1.0448454739838413;10.000121384461783;0.833511582488305;0.01556198733959061;0.015562093565501277;0.7977273560068848;0.014890640304996176;0.7978596408738277
