time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.117384;1.0444470124924443;0.8333330230021921;0.7978719231658281;-8.02361610304011e-08;-8.205956931310887e-08;1.044845474682956;10.00012424851487;0.8335115810884903;0.015561989216829913;0.01556209359317815;0.7977274385185499;0.014890477873377807;0.7978594247562358
5.127384;1.044447060871506;0.8333330230028306;0.7978719231835595;-8.022525731486705e-08;-8.202077246804997e-08;1.0448454748112739;10.000127134450087;0.8335115760798706;0.01556199117633847;0.01556209366616089;0.7977275280192957;0.014890314548130876;0.7978592081991376
5.137384;1.0444471095443448;0.8333330230037815;0.7978719232017419;-8.021445039319159e-08;-8.197953931813523e-08;1.044845474338311;10.00013004312399;0.8335115674390571;0.015561993214935382;0.015562093780928965;0.7977276244417608;0.014890149830551544;0.7978589916463433
5.147384;1.0444471585157094;0.8333330230051434;0.7978719232203852;-8.020392856710747e-08;-8.193593117190985e-08;1.044845473237983;10.000132974053432;0.833511555069314;0.015561995331734196;0.015562093933212262;0.7977277277807928;0.014889983337116655;0.7978587756869475
5.157384;1.0444472078142433;0.8333330230069891;0.7978719232394849;-8.01938614189695e-08;-8.189002365610929e-08;1.0448454714700355;10.000135925291124;0.8335115388590293;0.01556199752743259;0.015562094117762265;0.7977278380804355;0.014889814874767511;0.7978585608975871
5.167384;1.0444472574406145;0.8333330230093524;0.7978719232590292;-8.01843864940996e-08;-8.184191967262513e-08;1.0448454689652686;10.000138894463273;0.8335115186906956;0.01556199980272967;0.015562094329654703;0.7977279553640093;0.014889644449136007;0.7978583477792617
5.177384;1.0444473073276017;0.833333023012232;0.797871923279015;-8.017563275642717e-08;-8.179176789208459e-08;1.0448454656390522;10.000141879565149;0.8335114944555361;0.015562002156828039;0.015562094566058999;0.7977280795842849;0.014889472252659098;0.7978581367821639
5.187384;1.0444473573457114;0.8333330230156061;0.7978719232994568;-8.016775776184258e-08;-8.173974740155471e-08;1.0448454613977338;10.000144878608664;0.8335114661039252;0.015562004586796354;0.015562094826430187;0.7977282106422997;0.014889298609725436;0.7978579282866606
5.197384;1.044447407313943;0.8333330230194546;0.797871923320376;-8.016095459385049e-08;-8.168604888993048e-08;1.044845456139784;10.000147889420315;0.8335114336805548;0.015562007088242789;0.015562095111550866;0.79772834841804;0.014889123914128246;0.7978577225315658
5.207384;1.044447457017309;0.8333330230237725;0.7978719233417733;-8.015541539385088e-08;-8.163087361893522e-08;1.0448454497927444;10.000150910159624;0.8335113972889292;0.015562009656473426;0.015562095421862798;0.7977284927701079;0.014888948618286607;0.7978575195923417
5.217384;1.0444475062453547;0.8333330230285677;0.7978719233636082;-8.015126875988435e-08;-8.157440912264599e-08;1.0448454423396598;10.000153939477494;0.8335113570142172;0.015562012287001919;0.015562095756605668;0.7977286435302202;0.01488877323851722;0.7978573194582523
5.227384;1.044447554811233;0.8333330230338347;0.7978719233858058;-8.014854024145075e-08;-8.151678419403653e-08;1.0448454337888602;10.000156976537692;0.8335113128986841;0.015562014975892938;0.015562096115248017;0.7977288005235397;0.014888598340291272;0.7978571221165852
5.237384;1.0444476025559195;0.8333330230395279;0.7978719234082697;-8.014718615885578e-08;-8.145805862131079e-08;1.0448454241310372;10.000160021082245;0.8335112649618618;0.01556201772086515;0.015562096498975492;0.7977289635648116;0.014888424514600537;0.7978569275883921
5.247384;1.0444476493453;0.8333330230455588;0.797871923430896;-8.01471605918464e-08;-8.13982567838966e-08;1.0448454133300382;10.0001630730725;0.8335112132099853;0.015562020522150355;0.015562096910497942;0.7977291323886835;0.014888252291352962;0.7978567359977426
5.257384;1.0444476950425046;0.8333330230518201;0.7978719234535924;-8.01484285428705e-08;-8.133741664905378e-08;1.0448454013496051;10.00016613250266;0.8335111576516276;0.015562023381512085;0.015562097352792884;0.7977293066215282;0.014888082020973865;0.7978565476449706
5.267384;1.044447739498888;0.8333330230582084;0.7978719234763003;-8.015093875488266e-08;-8.127562643390479e-08;1.0448453881759183;10.000169199345462;0.8335110983035319;0.015562026299949584;0.015562097827810182;0.7977294858172871;0.014887913875321806;0.7978563629631517
5.277384;1.0444477825591885;0.8333330230646198;0.7978719234989999;-8.015462150181175e-08;-8.121302110387881e-08;1.0448453737972838;10.000172272732197;0.8335110351674998;0.01556202927621998;0.015562098336439836;0.7977296694410927;0.014887747942764828;0.7978561824360733
5.287384;1.044447824039412;0.8333330230709343;0.7978719235217046;-8.015941319404381e-08;-8.114975077564031e-08;1.0448453581631674;10.000175350025454;0.8335109682038099;0.015562032307035725;0.015562098879445355;0.7977298568475882;0.014887584320416616;0.7978560065554476
5.297384;1.0444478637240853;0.8333330230770174;0.7978719235444534;-8.016527979656234e-08;-8.108596431864463e-08;1.0448453411685523;10.000178426916195;0.8335108972984534;0.015562035388007904;0.015562099457703892;0.79773004733626;0.014887423201566535;0.7978558357639468
5.307384;1.0444479014139902;0.8333330230827374;0.7978719235673067;-8.017222244832851e-08;-8.102180958153979e-08;1.0448453226704932;10.000181498202137;0.8335108222552772;0.015562038514285614;0.015562100071328225;0.7977302402058188;0.014887264915633481;0.7978556704131252
5.317384;1.044447936982766;0.8333330230879908;0.7978719235903542;-8.018025442949947e-08;-8.095742172708474e-08;1.0448453025067015;10.000184558444538;0.833510742853834;0.015562041680592867;0.015562100718554156;0.7977304347832046;0.014887109890374554;0.7978555107194591
5.327384;1.0444479703902267;0.8333330230927223;0.7978719236137164;-8.018936112459368e-08;-8.089290744739571e-08;1.0448452805007284;10.00018760195048;0.8335106588953484;0.015562044881224443;0.015562101395615492;0.7977306304826913;0.014886958611799008;0.7978553567202342
5.337384;1.0444480016259134;0.8333330230969175;0.7978719236375181;-8.019948022952892e-08;-8.082836413866882e-08;1.044845256481153;10.000190622354381;0.833510570183911;0.015562048110293478;0.015562102098850292;0.7977308268534973;0.014886811605687831;0.7978552083211276
5.347384;1.0444480306359705;0.8333330231005961;0.7978719236618551;-8.021052815443855e-08;-8.076392784518515e-08;1.0448452303426259;10.000193612976911;0.8335104765008972;0.015562051361754837;0.015562102827580375;0.7977310235419924;0.014886669331993362;0.7978550653385731
5.357384;1.0444480573271666;0.8333330231038277;0.797871923686786;-8.022245149468556e-08;-8.069978808700173e-08;1.0448452021064831;10.000196567605599;0.8335103775853296;0.015562054629202628;0.015562103583388021;0.7977312201959249;0.014886532000199208;0.7978549274669636
5.367384;1.0444480816323043;0.8333330231067423;0.7978719237123418;-8.023526031200662e-08;-8.063614817875111e-08;1.044845171911689;10.000199480456944;0.8335102731249834;0.015562057906035038;0.01556210436661218;0.7977314163948079;0.014886399520869294;0.7978547942745529
5.377384;1.0444481035226505;0.8333330231095011;0.7978719237385433;-8.024902162776312e-08;-8.057317142329455e-08;1.0448451399615664;10.000202345701712;0.8335101627811328;0.015562061186134553;0.015562105175533185;0.797731611645593;0.014886271659857911;0.7978546652063052
5.387384;1.0444481229428095;0.8333330231122523;0.7978719237654113;-8.026382359637069e-08;-8.051094473575547e-08;1.044845106483732;10.000205157436023;0.8335100461966249;0.015562064464758005;0.015562106008022047;0.7977318054352638;0.01488614818249451;0.7978545395549465
5.397384;1.04444813976174;0.8333330231151098;0.7978719237929546;-8.027974691782205e-08;-8.044947791874408e-08;1.0448450716993376;10.00020791015121;0.8335099229773237;0.015562067738928622;0.015562106861567341;0.7977319972891801;0.014886028825742146;0.7978544165067536
5.407384;1.044448153784782;0.833333023118161;0.7978719238211592;-8.029685838138378e-08;-8.038874937861062e-08;1.044845035799365;10.000210598808614;0.8335097927163202;0.015562071006526835;0.015562107731662667;0.7977321868025606;0.01488591320965339;0.7978542952840413
5.417384;1.0444481647820274;0.8333330231214935;0.7978719238500032;-8.031519568013444e-08;-8.032875585276323e-08;1.0448449989399307;10.000213218059049;0.8335096550513117;0.015562074264593821;0.015562108611292558;0.7977323736668567;0.01488580088385013;0.7978541752591868
5.427384;1.0444481725064292;0.8333330231251977;0.7978719238794695;-8.033473606270998e-08;-8.026952656543995e-08;1.0448449612533095;10.000215761909544;0.8335095096805655;0.015562077508163106;0.01556210949170273;0.7977325576496826;0.014885691447333755;0.7978540559349931
5.437384;1.044448176716733;0.833333023129348;0.7978719239095458;-8.03553881720114e-08;-8.021112667531931e-08;1.0448449228611623;10.000218224739312;0.8335093563424608;0.01556208073038349;0.015562110362869704;0.797732738511998;0.014885584577568337;0.7978539368487138
5.447384;1.0444481772204972;0.8333330231339996;0.7978719239402277;-8.037701794115453e-08;-8.015365643156615e-08;1.0448448838722364;10.00022060248737;0.8335091948057465;0.01556208392389778;0.015562111214227395;0.7977329159504497;0.014885480051343783;0.7978538175533283
5.457384;1.0444481739211118;0.8333330231392011;0.7978719239715178;-8.039948789318348e-08;-8.009723496218355e-08;1.0448448443624379;10.00022289270673;0.8335090248767113;0.015562087082656202;0.015562112036139154;0.7977330896105421;0.014885377804758872;0.7978536976846858
5.467384;1.0444481668215775;0.8333330231449995;0.7978719240034182;-8.042269417378156e-08;-8.004197838725794e-08;1.0448448043639988;10.000225093967464;0.8335088464307786;0.015562090203107237;0.01556211282079311;0.7977332591538566;0.014885277926842142;0.7978535770423522
5.477384;1.0444481559767136;0.8333330231514378;0.7978719240359304;-8.044658044643941e-08;-7.998796936289926e-08;1.0448447638749334;10.00022720558654;0.8335086594347731;0.015562093284057783;0.015562113562227947;0.7977334243201497;0.014885180637637909;0.7978534556445017
5.487384;1.0444481414440874;0.8333330231585555;0.7978719240690595;-8.047113669549167e-08;-7.993524235486525e-08;1.0448447228466753;10.000229227890529;0.8335084638992252;0.015562096325288589;0.015562114255620133;0.7977335849323803;0.01488508628132192;0.7978533337309907
5.497384;1.0444481232690674;0.8333330231663922;0.7978719241028037;-8.04964010086138e-08;-7.988380433511798e-08;1.04484468115156;10.000231162480631;0.8335082598022755;0.015562099325942765;0.015562114895967682;0.7977337408548326;0.014884995239832926;0.7978532117551467
5.507384;1.044448101484345;0.8333330231749874;0.7978719241371214;-8.052243791403995e-08;-7.983366157256936e-08;1.0448446386094257;10.000233011280793;0.8335080470709881;0.015562102283858029;0.01556211547778288;0.7977338919332189;0.014884907835623724;0.7978530903180846
5.517384;1.0444480760930916;0.8333330231843787;0.7978719241718927;-8.054929997873466e-08;-7.978483222873692e-08;1.044844595070386;10.000234774874558;0.8335078256425863;0.0155621051956761;0.015562115996808333;0.7977340379765899;0.014884824361737027;0.7978529699769593
5.527384;1.0444480470519508;0.8333330231945987;0.7978719242069223;-8.057703554518234e-08;-7.973733372087547e-08;1.044844550448911;10.000236452341623;0.8335075955506167;0.01556210805683736;0.01556211645184143;0.7977341788065823;0.014884745165003058;0.7978528510862248
5.537384;1.0444480142741936;0.833333023205665;0.7978719242419915;-8.06057341165546e-08;-7.96911605063507e-08;1.0448445046890813;10.00023804258527;0.8335073569756439;0.015562110861792001;0.015562116844118689;0.7977343143187619;0.014884670649373268;0.7978527337960049
5.547384;1.0444479776372617;0.833333023217574;0.7978719242768939;-8.063553233797808e-08;-7.964628155212665e-08;1.0448444577383402;10.000239545230336;0.8335071102648932;0.015562113604679278;0.015562117175258992;0.7977344445397497;0.014884601267538423;0.7978526181111253
5.557384;1.0444479369996202;0.8333330232303178;0.7978719243114311;-8.066657622141039e-08;-7.960264260475639e-08;1.0448444095521792;10.000240960104119;0.8335068559141838;0.015562116279839694;0.015562117446714992;0.797734569675359;0.014884537546590429;0.7978525039204716
5.567384;1.044447892241853;0.8333330232439087;0.7978719243454162;-8.069898955551851e-08;-7.956016176691679e-08;1.044844360103937;10.000242285864992;0.8335065944922674;0.015562118882191138;0.015562117660513635;0.7977346900866847;0.0148844800095911;0.7978523910309266
5.577384;1.0444478433045217;0.8333330232583592;0.7978719243786966;-8.073285268618038e-08;-7.951873229817531e-08;1.0448443093884885;10.000243519235807;0.833506326568043;0.01556212140732497;0.015562117819474404;0.7977348062090752;0.014884429018291595;0.7978522792623032
5.587384;1.0444477901901776;0.8333330232736446;0.7978719244111523;-8.076817807429844e-08;-7.947823318424343e-08;1.0448442574103032;10.000244655414734;0.8335060527010774;0.015562123850774037;0.015562117926912046;0.7977349184865732;0.014884384728168004;0.7978521685397517
5.597384;1.0444477329479118;0.8333330232897063;0.7978719244426714;-8.080489262991907e-08;-7.943853531452622e-08;1.0448442041672497;10.000245688898625;0.833505773457731;0.015562126207477609;0.015562117985837976;0.7977350273032009;0.014884347115223578;0.7978520588847279
5.607384;1.0444476716723035;0.833333023306484;0.7978719244731381;-8.08428418870986e-08;-7.93995064925033e-08;1.0448441496597853;10.000246614289892;0.83350548941044;0.015562128472352586;0.015562117997877658;0.7977351328987952;0.014884315974323947;0.7978519503464213
5.617384;1.0444476065025923;0.8333330233239182;0.797871924502437;-8.088181992990545e-08;-7.936101920964672e-08;1.0448440939121668;10.000247426890557;0.8335052011293387;0.015562130640398656;0.015562117963245841;0.7977352353142874;0.014884290995464278;0.7978518429717272
5.627384;1.0444475375986864;0.8333330233419396;0.7978719245304432;-8.09216121669449e-08;-7.932293779138587e-08;1.0448440369652003;10.000248122818487;0.8335049091681136;0.015562132705671103;0.015562117881676435;0.7977353344076998;0.014884271902036957;0.7978517368276644
5.637384;1.044447465105586;0.8333330233604609;0.7978719245570067;-8.096202502385722e-08;-7.92850981334995e-08;1.0448439788550885;10.000248699072236;0.8335046140485125;0.015562134661487427;0.015562117753060807;0.7977354299353397;0.014884258502847459;0.797851632042089
5.647384;1.0444473891328019;0.8333330233793754;0.7978719245819658;-8.100289062864155e-08;-7.924732578934608e-08;1.0448439196245267;10.00024915356586;0.8335043162633489;0.015562136502278482;0.015562117578003168;0.7977355216332379;0.014884250678639412;0.7978515288149195
5.657384;1.0444473097528044;0.8333330233985555;0.7978719246051751;-8.104406000475956e-08;-7.920947287863856e-08;1.0448438593675196;10.000249484737731;0.833504016286743;0.015562138224011092;0.015562117358707314;0.797735609286044;0.014884248344754342;0.7978514273744122
5.667384;1.04444722701022;0.833333023417857;0.7978719246265248;-8.10853954613855e-08;-7.91714334186477e-08;1.0448437982535164;10.000249691422535;0.8335037145803732;0.015562139822581754;0.015562117099151805;0.7977356927742162;0.014884251411099116;0.7978513279860746
5.677384;1.0444471409445486;0.8333330234371419;0.7978719246459354;-8.11267641008542e-08;-7.913314044599518e-08;1.0448437364972172;10.000249773333401;0.8335034116037415;0.01556214129280929;0.01556211680439922;0.7977357720596467;0.014884259790900509;0.7978512310583719
5.687384;1.0444470516058135;0.8333330234563103;0.7978719246633268;-8.116804132887673e-08;-7.909455243555543e-08;1.0448436743386584;10.000249731017139;0.8335031077993691;0.015562142629008138;0.015562116479807157;0.7977358471506306;0.01488427337844399;0.7978511371427158
5.697384;1.0444469590373187;0.8333330234753155;0.7978719246785765;-8.120912173786792e-08;-7.905564664659045e-08;1.0448436120726854;10.000249565082255;0.8335028035685632;0.015562143826505365;0.015562116130118984;0.7977359180713847;0.01488429198179602;0.7978510468003075
5.707384;1.0444468632453667;0.8333330234941552;0.7978719246915159;-8.124991482736174e-08;-7.901644087161818e-08;1.0448435500655755;10.00024927571871;0.833502499310941;0.015562144883553423;0.015562115758928671;0.7977359848109346;0.014884315335784925;0.7978509605903686
5.717384;1.0444467641826352;0.8333330235128584;0.7978719247019672;-8.129032860940944e-08;-7.897700568602003e-08;1.044843488735174;10.000248862566899;0.833502195491087;0.01556214580213081;0.015562115369243663;0.7977360473011402;0.01488434314836259;0.797850879214107
5.727384;1.0444466617634138;0.8333330235314736;0.7978719247097639;-8.133026786308374e-08;-7.893743101964904e-08;1.044843428524153;10.000248324670093;0.8335018926625603;0.015562146586712632;0.01556211496458276;0.7977361055024871;0.014884375105341966;0.7978508035874405
5.737384;1.0444465559211922;0.8333330235500562;0.7978719247147519;-8.136964034508392e-08;-7.889778381840463e-08;1.044843369867816;10.000247660625643;0.8335015914462247;0.015562147242772596;0.0155621145495255;0.797736159537769;0.01488441087894225;0.7978507347019527
5.747384;1.0444464466575443;0.8333330235686597;0.7978719247168166;-8.140835501614953e-08;-7.885808444141538e-08;1.0448433131522663;10.000246869005162;0.8335012924587641;0.015562147776302862;0.015562114129746403;0.7977362097238258;0.014884450115408676;0.7978506733638421
5.757384;1.0444463340317482;0.833333023587316;0.7978719247159232;-8.144632949740313e-08;-7.8818301435189e-08;1.0448432586905412;10.000245949171214;0.833500996260871;0.015562148193407817;0.015562113711966296;0.7977362564904832;0.014884492427550964;0.7978506200655665
5.767384;1.044446218121737;0.8333330236060158;0.7978719247121192;-8.148351347803385e-08;-7.877837706359802e-08;1.0448432067301154;10.000244901689317;0.8335007034084271;0.015562148499900437;0.01556211330340486;0.79773630029515;0.014884537459993215;0.797850575116731
5.777384;1.0444460989893158;0.8333330236247181;0.7978719247054932;-8.151990396125227e-08;-7.873826134204782e-08;1.0448431574607828;10.000243727577905;0.8335004145349565;0.015562148701894067;0.015562112910797374;0.797736341590283;0.014884584895540379;0.7978505388417854
5.787384;1.044445976653025;0.833333023643379;0.7978719246961494;-8.155553715953514e-08;-7.869791613606677e-08;1.0448431110221534;10.000242427775069;0.8335001303719836;0.015562148806949906;0.015562112539614079;0.7977363808286188;0.014884634339277976;0.7978505116240941
5.797384;1.0444458510854588;0.8333330236619673;0.7978719246842235;-8.159046380255329e-08;-7.865729321500937e-08;1.0448430675106648;10.000241003719562;0.8334998517219411;0.015562148824249616;0.01556211219408017;0.7977364184651107;0.014884685262777765;0.797850493846528
5.807384;1.0444457222418009;0.8333330236804647;0.7978719246698934;-8.162473153160939e-08;-7.86163102566257e-08;1.044843026942713;10.0002394577481;0.8334995794129052;0.015562148763426837;0.01556211187803753;0.7977364549498999;0.014884737098117842;0.7978504858421722
5.817384;1.0444455901046918;0.8333330236988677;0.7978719246533487;-8.165839118345937e-08;-7.857484622447597e-08;1.0448429892185354;10.000237792945883;0.8334993142561271;0.01556214863312414;0.015562111595232738;0.7977364907470964;0.014884789380769963;0.797850487840171
5.827384;1.0444454547242747;0.8333330237171799;0.7978719246347498;-8.169150743851606e-08;-7.853276576516991e-08;1.0448429541546302;10.00023601331998;0.8334990570500324;0.015562148440378145;0.015562111348624666;0.7977365263760877;0.014884841811738159;0.7978504999713022
5.837384;1.0444453162337226;0.8333330237353934;0.797871924614217;-8.172415809751889e-08;-7.848996362722591e-08;1.0448429215389101;10.000234123978633;0.8334988086257508;0.015562148191681181;0.0155621111399857;0.7977365624234651;0.01488489418895519;0.7978505223976355
5.847384;1.044445174843623;0.8333330237534939;0.7978719245918412;-8.175643460529133e-08;-7.844638663726467e-08;1.0448428911750136;10.000232130663155;0.8334985698674112;0.015562147894989758;0.01556211097056076;0.7977365994865321;0.014884946294660951;0.7978505553918801
5.857384;1.044445030810818;0.8333330237714828;0.7978719245676966;-8.178844888010626e-08;-7.840200167912041e-08;1.0448428629179791;10.000230038970082;0.8334983416505279;0.015562147560042377;0.015562110842976358;0.7977366380772398;0.014884997858886286;0.7978505992589503
5.867384;1.0444448843599918;0.8333330237893902;0.7978719245418511;-8.18203311030008e-08;-7.835676272071874e-08;1.044842836680346;10.000227853778833;0.8334981247206398;0.015562147196453695;0.015562110762471234;0.7977366785587139;0.01488504863181301;0.7978506542600277
5.877384;1.044444735601183;0.8333330238072757;0.797871924514364;-8.185220222231635e-08;-7.831062470310584e-08;1.0448428124151743;10.000225579133664;0.8334979196276618;0.015562146812477988;0.015562110735064442;0.7977367211443009;0.014885098476207817;0.797850720616356
5.887384;1.0444445845251347;0.8333330238252182;0.7978719244852984;-8.188413897737547e-08;-7.82635717293534e-08;1.0448427900848307;10.000223218629301;0.8334977267647066;0.015562146416151888;0.015562110765275802;0.7977367659321085;0.01488514736534332;0.7978507984593372
5.897384;1.0444444310787337;0.8333330238433015;0.797871924454768;-8.191617160977905e-08;-7.821562108206776e-08;1.044842769627544;10.000220776363987;0.8334975464005739;0.015562146016819095;0.01556211085662116;0.7977368129384111;0.014885195339267854;0.7978508877009802
5.907384;1.0444442752395344;0.8333330238616016;0.7978719244229314;-8.194832631295627e-08;-7.816680806803009e-08;1.0448427509508522;10.000218258011536;0.8334973786550508;0.015562145624808938;0.015562111012504298;0.7977368621229589;0.014885242512565027;0.7978509879810581
5.917384;1.0444441170283463;0.8333330238801705;0.7978719243899102;-8.198067433198613e-08;-7.811717992312934e-08;1.0448427339297193;10.000215670452448;0.8334972235045123;0.015562145250250363;0.015562111235177685;0.7977369134021985;0.014885289073457741;0.797851098773746
5.927384;1.0444439564891883;0.8333330238990193;0.7978719243557392;-8.201333050359594e-08;-7.80667997389017e-08;1.0448427183915423;10.000213019701434;0.833497080849614;0.01556214490312751;0.015562111524621555;0.797736966640515;0.014885335245102483;0.7978512195829224
5.937384;1.0444437936775686;0.8333330239181246;0.7978719243204;-8.204640587075835e-08;-7.801574420155058e-08;1.0448427041374073;10.000210309427269;0.8334969506019273;0.015562144593808242;0.015562111878943909;0.7977370216561531;0.014885381268186105;0.7978513500491686
5.947384;1.0444436286431615;0.8333330239374565;0.7978719242838691;-8.207997699308236e-08;-7.796409991076462e-08;1.044842691005286;10.000207541403407;0.8334968327107737;0.015562144332100894;0.01556211229539798;0.7977370782797847;0.01488542737291735;0.7978514898584189
5.957384;1.0444434614236064;0.833333023956994;0.7978719242461201;-8.211408878363727e-08;-7.791195774823167e-08;1.0448426789122416;10.000204716604069;0.833496727076539;0.015562144125667607;0.015562112770454328;0.79773713643664;0.01488547371936246;0.7978516386393537
5.967384;1.0444432920834879;0.8333330239767384;0.7978719242070966;-8.214875473623335e-08;-7.785939555557452e-08;1.0448426678540235;10.000201835920125;0.8334966334632002;0.015562143979830571;0.015562113299038642;0.7977371961759214;0.014885520398646641;0.7978517960339283
5.977384;1.0444431207504108;0.8333330239967439;0.7978719241667068;-8.218395150401958e-08;-7.78064595046858e-08;1.0448426578781476;10.000198900540505;0.8334965514988418;0.015562143898136819;0.015562113874976517;0.7977372576018208;0.01488556747077572;0.7978519617738055
5.987384;1.044442947611673;0.8333330240171348;0.7978719241248494;-8.22196321930694e-08;-7.77531658490445e-08;1.0448426490404374;10.00019591180633;0.8334964806982935;0.015562143881960238;0.015562114492880204;0.7977373207729316;0.014885614931874803;0.7978521356179729
5.997384;1.0444427729161154;0.8333330240380672;0.797871924081455;-8.225575034492876e-08;-7.769951741033085e-08;1.0448426413682246;10.000192870839562;0.8334964205032341;0.015562143930048945;0.015562115148834803;0.7977373856717488;0.014885662677890942;0.7978523173026766
6.007384;1.0444425969966262;0.8333330240596841;0.7978719240364976;-8.229227020284646e-08;-7.764551098147488e-08;1.0448426348490754;10.000189778617083;0.8334963703441792;0.015562144039270146;0.015562115839290187;0.7977374522129504;0.014885710552415816;0.7978525065583812
6.017384;1.0444424202836822;0.8333330240821134;0.7978719239899743;-8.232915415095724e-08;-7.759114965148816e-08;1.044842629427593;10.000186636306486;0.8334963296630149;0.015562144205546255;0.015562116560413616;0.7977375202319302;0.014885758424041402;0.7978527031037407
6.027384;1.0444422432894729;0.8333330241054769;0.7978719239418962;-8.236634696158315e-08;-7.753647330107547e-08;1.0448426249869236;10.000183445529572;0.8334962979269953;0.015562144423866463;0.015562117308847566;0.7977375895199101;0.01488580624229308;0.7978529066488056
6.037384;1.0444420665650342;0.8333330241298598;0.7978719238923068;-8.240377557077029e-08;-7.748157164762475e-08;1.0448426213394983;10.000180208576664;0.8334962746787384;0.015562144688299303;0.015562118082333544;0.7977376598937367;0.014885854072000578;0.7978531168992629
6.047384;1.044441890672862;0.8333330241552775;0.797871923841295;-8.244134156214651e-08;-7.742656979419198e-08;1.0448426182711485;10.000176928288079;0.8334962595447813;0.015562144992942728;0.01556211887880641;0.7977377312005052;0.014885902102698377;0.7978533335332808
6.057384;1.044441716207491;0.833333024181685;0.797871923788981;-8.247891030995159e-08;-7.737161026643171e-08;1.0448426156164403;10.000173607786907;0.8334962521785343;0.01556214533212203;0.015562119695316564;0.7977378033004029;0.014885950629366325;0.7978535562252644
6.067384;1.044441543813349;0.8333330242089924;0.7978719237354813;-8.251632754617238e-08;-7.731683495737569e-08;1.044842613295683;10.000170250759098;0.8334962522529904;0.015562145698897719;0.015562120528213165;0.7977378761029793;0.014886000004097472;0.7978537847245881
6.077384;1.0444413741547713;0.8333330242370851;0.7978719236808987;-8.255343975174181e-08;-7.726237917564499e-08;1.044842611297473;10.000166861433927;0.8334962595250652;0.015562146084044208;0.015562121373715713;0.7977379496124866;0.014886050583725758;0.7978540189520998
6.087384;1.0444412078834444;0.8333330242658629;0.7978719236253428;-8.259010062119479e-08;-7.720839358399435e-08;1.044842609640162;10.000163443340714;0.8334962738600605;0.015562146476967778;0.015562122228332394;0.7977380238904803;0.014886102733353815;0.7978542590619034
6.097384;1.0444410456275246;0.8333330242952662;0.7978719235689464;-8.262618437710598e-08;-7.71550638840491e-08;1.0448426083502478;10.000159998424225;0.8334962951707019;0.015562146867880253;0.015562123089299145;0.797738098941585;0.014886156864683274;0.7978545053722905
6.107384;1.044440887985251;0.8333330243252614;0.7978719235118551;-8.266159850520708e-08;-7.710259821812635e-08;1.044842607475708;10.000156527792658;0.8334963233462153;0.015562147249942497;0.015562123954593108;0.7977381746398674;0.014886213374788685;0.7978547582218826
6.117384;1.0444407355283976;0.8333330243558067;0.7978719234542107;-8.269628448311759e-08;-7.705120575466768e-08;1.0448426071058314;10.000153032865278;0.8334963582479111;0.015562147619832486;0.015562124822265936;0.7977382507300635;0.014886272502478403;0.7978550179180318
6.127384;1.0444405887928057;0.8333330243868368;0.7978719233961481;-8.273022611643262e-08;-7.700109190435291e-08;1.0448426073792791;10.000149515639466;0.8334963997198842;0.015562147976704415;0.015562125690020686;0.7977383268651399;0.01488633430821622;0.7978552847775905
6.137384;1.044440448236343;0.8333330244182667;0.7978719233378024;-8.27634596884765e-08;-7.695246064014712e-08;1.0448426084806957;10.000145978376388;0.8334964475510546;0.015562148321220676;0.015562126555425375;0.7977384026930116;0.014886398806225725;0.7978555591651024
6.147384;1.0444403142185361;0.8333330244499955;0.7978719232793194;-8.279605363563207e-08;-7.690551261258335e-08;1.0448426106173352;10.000142423653427;0.8334965014502613;0.015562148654820699;0.015562127415632818;0.7977384779231387;0.014886466035779693;0.7978558414803362
6.157384;1.0444401870251683;0.8333330244818971;0.79787192322086;-8.282807651986647e-08;-7.686045073917532e-08;1.0448426139972475;10.000138854708496;0.833496561057033;0.015562148978477896;0.015562128266935179;0.797738552263953;0.014886535983215744;0.7978561321090092
6.167384;1.0444400668783886;0.8333330245138202;0.7978719231625853;-8.285959736259771e-08;-7.681749942841513e-08;1.0448426188154993;10.000135275146134;0.8334966259517979;0.015562149291504955;0.015562129105354764;0.7977386253550285;0.014886608516928575;0.79785643141209
6.177384;1.0444399539274505;0.83333302454561;0.7978719231046331;-8.289069954672973e-08;-7.677690970955798e-08;1.0448426252271208;10.000131688324545;0.8334966957121753;0.015562149591206973;0.01556212992748693;0.7977386968319993;0.014886683431687345;0.7978567397337951
6.187384;1.0444398482638846;0.8333330245771327;0.7978719230471183;-8.292147397081292e-08;-7.673893305475183e-08;1.044842633321135;10.000128097352993;0.8334967699945756;0.015562149873255755;0.015562130730705757;0.7977387663635617;0.014886760521176457;0.7978570573081347
6.197384;1.0444397499348999;0.8333330246082863;0.7978719229901405;-8.295201082174151e-08;-7.670378206375794e-08;1.0448426431020892;10.000124505241512;0.8334968485413743;0.015562150132055622;0.015562131513024928;0.7977388335759362;0.01488683960699056;0.7978573841313716
6.207384;1.044439658918565;0.8333330246389912;0.7978719229337778;-8.2982404022478e-08;-7.667160068426386e-08;1.0448426544753018;10.000120914792458;0.8334969311310828;0.01556215036133461;0.015562132272611977;0.7977388980275539;0.014886920518339904;0.7978577200324385
6.217384;1.0444395750892748;0.8333330246691718;0.797871922878096;-8.301274575793653e-08;-7.664246357532536e-08;1.044842667252763;10.00011732888936;0.8334970175128047;0.015562150555768862;0.01556213300725114;0.7977389592710319;0.014887003064289448;0.7978580648477304
6.227384;1.0444394982229845;0.8333330246987467;0.7978719228231775;-8.304310782535982e-08;-7.661640969208778e-08;1.0448426811761624;10.000113751064779;0.833497107351686;0.015562150712121471;0.015562133714572974;0.7977390169292368;0.014887087016857883;0.797858418403279
6.237384;1.0444394280537825;0.8333330247276355;0.7978719227691411;-8.307353462800994e-08;-7.659347502431706e-08;1.0448426959500643;10.000110185635984;0.8334972002504386;0.015562150828449946;0.015562134392471255;0.7977390707406432;0.014887172077114852;0.7978587803822421
6.247384;1.0444393643251109;0.8333330247557824;0.7978719227161306;-8.310406005056018e-08;-7.657368596463352e-08;1.0448427112707497;10.000106637554078;0.833497295813293;0.015562150903425945;0.015562135039037155;0.7977391205096136;0.0148872578612947;0.7978591503055694
6.257384;1.04443930678788;0.8333330247831778;0.7978719226642851;-8.313472992446108e-08;-7.655703211792219e-08;1.0448427268306946;10.000103112150335;0.8334973936824339;0.015562150936863353;0.015562135652759466;0.7977391659994093;0.014887343973731168;0.7978595276085689
6.267384;1.0444392551731212;0.8333330248098443;0.7978719226137133;-8.316559360788897e-08;-7.654345688302434e-08;1.0448427423229867;10.000099614508127;0.8334974935788882;0.015562150930105642;0.015562136233077485;0.7977392068915814;0.014887430131958477;0.7978599116836689
6.277384;1.0444392091612829;0.8333330248357832;0.7978719225644691;-8.319666380424187e-08;-7.65328656696764e-08;1.0448427574649597;10.000096148497715;0.8334975953671006;0.015562150886439512;0.015562136780268358;0.7977392428207555;0.01488751622648337;0.797860301842382
6.287384;1.0444391683679566;0.833333024860942;0.7978719225165404;-8.322789192843419e-08;-7.652513039968424e-08;1.0448427720269715;10.000092716020113;0.8334976990845129;0.015562150811782383;0.015562137294397803;0.7977392734032481;0.014887602257070136;0.7978606972724961
6.297384;1.0444391323880151;0.8333330248852285;0.7978719224698716;-8.325917483907923e-08;-7.65200811613335e-08;1.0448427858476657;10.000089317057729;0.8334978048774131;0.015562150714310295;0.015562137774097729;0.7977392982370302;0.014887688237438041;0.7978610970566156
6.307384;1.0444391008639695;0.8333330249085483;0.7978719224243993;-8.329036897526512e-08;-7.651750890283271e-08;1.0448427988103952;10.000085950402044;0.8334979128994051;0.015562150602836574;0.015562138215868887;0.7977393169250393;0.014887774154794165;0.7978615001932107
6.317384;1.0444390735037645;0.8333330249308457;0.7978719223800571;-8.33213111661647e-08;-7.651719783985963e-08;1.04484281078088;10.000082614748113;0.8334980233322459;0.015562150485708503;0.015562138614551387;0.7977393291476674;0.01488785995339198;0.7978619055956492
6.327384;1.0444390500498986;0.8333330249521261;0.7978719223367602;-8.335184537480316e-08;-7.651895970894581e-08;1.0448428215538756;10.000079310078084;0.833498136508029;0.015562150371575352;0.015562138964652918;0.7977393347375211;0.014887945566358815;0.7978623121615743
6.337384;1.0444390302550148;0.8333330249724313;0.7978719222944036;-8.338183608090177e-08;-7.652263805918316e-08;1.0448428308610418;10.00007603852747;0.8334982529169102;0.015562150270892966;0.015562139260744302;0.7977393337092585;0.014888031017923091;0.7978627188865799
6.347384;1.044439013889772;0.8333330249918101;0.7978719222528681;-8.341117713995978e-08;-7.652808724599259e-08;1.0448428384330366;10.000072803790266;0.8334983730788026;0.01556215019560772;0.015562139496673883;0.797739326234335;0.014888116473628124;0.7978631248971241
6.357384;1.0444390007637832;0.8333330250103194;0.7978719222120206;-8.343980915994239e-08;-7.653515617367831e-08;1.0448428440559914;10.000069609322843;0.8334984974269027;0.015562150156752006;0.015562139665331858;0.7977393125843575;0.014888202212753263;0.7978635294260751
6.367384;1.0444389907406653;0.8333330250280304;0.7978719221717319;-8.346772355776571e-08;-7.654369299107344e-08;1.0448428475943279;10.000066456962733;0.8334986262537137;0.015562150162694776;0.015562139759586343;0.797739293096899;0.014888288628818549;0.7978639317907611
6.377384;1.04443898373422;0.8333330250450195;0.7978719221319023;-8.349494593083163e-08;-7.655355865564903e-08;1.0448428489893782;10.00006334725162;0.8334987597236742;0.015562150219678699;0.015562139773358975;0.7977392681576029;0.014888376226814654;0.797864331373753
6.387384;1.0444389796777098;0.8333330250613706;0.797871922092476;-8.352153077742839e-08;-7.656462698279676e-08;1.0448428482405447;10.000060280870525;0.8334988979168184;0.015562150333561163;0.015562139702121846;0.7977392381504618;0.01488846555039691;0.797864727621137
6.397384;1.0444389785048696;0.8333330250771896;0.7978719220534422;-8.354758159149297e-08;-7.657677023746328e-08;1.0448428453860603;10.000057259828122;0.8334990408449564;0.015562150511057728;0.01556213954326719;0.7977392034001802;0.014888557116264604;0.7978651200325656
6.407384;1.0444389801670566;0.8333330250925902;0.797871922014828;-8.35732652155877e-08;-7.658985554948727e-08;1.0448428404963515;10.000054287599555;0.8334991884756131;0.015562150759650534;0.015562139296663799;0.7977391641394237;0.014888651400814015;0.7978655081431562
6.417384;1.0444389846300444;0.8333330251076547;0.7978719219766937;-8.35987934370657e-08;-7.660374848703276e-08;1.0448428336726325;10.000051368513661;0.8334993407815645;0.015562151086424099;0.015562138964890542;0.7977391204898782;0.014888748826990926;0.7978658915123119
6.427384;1.0444389918244825;0.8333330251224155;0.7978719219391265;-8.362438706696171e-08;-7.661831367206284e-08;1.0448428250433919;10.000048507452947;0.833499497756179;0.01556215149610616;0.015562138552741911;0.7977390724819934;0.014888849749698327;0.7978662696783028
6.437384;1.0444390016036182;0.8333330251368765;0.7978719219022341;-8.365025549922506e-08;-7.663342886229193e-08;1.044842814746881;10.000045709861665;0.833499659388913;0.015562151989358975;0.015562138065941497;0.7977390201101383;0.01488895448381435;0.7978666421370805
6.447384;1.0444390137428463;0.8333330251510511;0.7978719218661241;-8.367659453950372e-08;-7.664900944532395e-08;1.044842802878518;10.000042981037128;0.8334998256589548;0.01556215256334042;0.015562137509544152;0.7977389633459244;0.014889063359982616;0.7978670084105793
6.457384;1.0444390279615545;0.8333330251649789;0.7978719218308502;-8.370358437190324e-08;-7.666502733673486e-08;1.0448427894287124;10.000040325029277;0.8334999965495106;0.01556215321353683;0.015562136887091104;0.7977389021203165;0.01488917671543924;0.7978673680929301
6.467384;1.0444390439402818;0.8333330251787214;0.797871921796384;-8.373138602515543e-08;-7.66815078024106e-08;1.0448427743010669;10.000037744507724;0.833500172027021;0.015562153934052154;0.015562136200478239;0.7977388363457665;0.01488929478428638;0.7978677207967187
6.477384;1.0444390613441759;0.8333330251923657;0.7978719217626568;-8.37601319854566e-08;-7.669850306841835e-08;1.044842757420903;10.000035241459212;0.8335003519992247;0.01556215471683687;0.015562135449778006;0.7977387659711835;0.014889417596351612;0.7978680660861749
6.487384;1.044439079855658;0.8333330252060233;0.7978719217296147;-8.378990350426896e-08;-7.671607021293212e-08;1.0448427388041435;10.000032817448282;0.8335005363041019;0.015562155551622138;0.01556213463318622;0.7977386910323124;0.014889544989030133;0.7978684034709589
6.497384;1.044439099179501;0.8333330252198035;0.797871921697237;-8.382071058280387e-08;-7.673426025720965e-08;1.0448427185317648;10.000030473317723;0.8335007247241246;0.015562156426880665;0.015562133747378406;0.7977386116757869;0.014889676716920295;0.7978687324752249
6.507384;1.044439119034568;0.8333330252337803;0.7978719216655181;-8.385249257068723e-08;-7.675310298905736e-08;1.044842696724337;10.000028209155666;0.8335009170203959;0.015562157331483334;0.015562132788473992;0.7977385281527479;0.014889812589126921;0.7978690527330997
6.517384;1.044439139184194;0.8333330252479885;0.7978719216344405;-8.388513839059924e-08;-7.677258896838121e-08;1.0448426735575334;10.000026024599588;0.8335011129672685;0.015562158255778804;0.015562131753620716;0.7977384407878605;0.014889952564599636;0.7978693639956942
6.527384;1.0444391594896751;0.8333330252624568;0.7978719216039697;-8.391851651225786e-08;-7.67926619888646e-08;1.0448426492688774;10.000023918859512;0.8335013123107634;0.015562159191036597;0.015562130641978762;0.7977383499254561;0.01489009672797012;0.797869666078426
6.537384;1.044439179923649;0.833333025277255;0.7978719215740668;-8.395249951818095e-08;-7.681322425899536e-08;1.044842624137905;10.000021890260289;0.8335015146562675;0.015562160127985659;0.015562129454057785;0.7977382559006352;0.014890245162603698;0.7978699588662908
6.547384;1.044439200519268;0.8333330252925043;0.7978719215446892;-8.398696755168435e-08;-7.683415027846375e-08;1.044842598456114;10.000019936136486;0.833501719423052;0.015562161056292129;0.015562128190502908;0.7977381590877202;0.014890397869628615;0.797870242329091
6.557384;1.044439221302802;0.8333330253083318;0.797871921515788;-8.402180048421718e-08;-7.685530583243358e-08;1.0448425724964037;10.000018054123775;0.8335019259438682;0.015562161966149197;0.015562126852127602;0.7977380599908546;0.014890554795939443;0.7978705164834657
6.567384;1.0444392422650222;0.8333330253248121;0.7978719214873209;-8.405688223064059e-08;-7.687656327208673e-08;1.0448425464884976;10.000016244020042;0.8335021336267011;0.015562162850739946;0.015562125440687778;0.7977379593126246;0.01489071588203224;0.7978707813627604
6.577384;1.044439263375465;0.8333330253419643;0.797871921459257;-8.40921076963995e-08;-7.689781340696613e-08;1.0448425206094254;10.000014507915933;0.8335023420533951;0.015562163707166928;0.01556212395864268;0.7977378579409382;0.014890881042074835;0.7978710370282145
6.587384;1.044439284619058;0.8333330253597919;0.7978719214315609;-8.412737362192452e-08;-7.691897751644137e-08;1.0448424949771136;10.000012848228147;0.8335025509740455;0.015562164535118148;0.015562122408349597;0.7977377568219457;0.014891050104132273;0.7978712836180678
6.597384;1.04443930602332;0.8333330253783131;0.7978719214041788;-8.416257202826413e-08;-7.694001881586186e-08;1.0448424696347924;10.000011266113182;0.8335027602420373;0.015562165334542624;0.015562120792461567;0.7977376568011967;0.014891222818189075;0.79787152138954
6.607384;1.044439327655487;0.833333025397551;0.7978719213770477;-8.419759667368948e-08;-7.696095415946743e-08;1.0448424445644344;10.000009761704806;0.8335029697475259;0.015562166103865257;0.015562119115080614;0.7977375585464829;0.014891398933979545;0.7978717506560059
6.617384;1.0444393495953967;0.8333330254175183;0.7978719213501189;-8.423234325137392e-08;-7.698185054235312e-08;1.0448424197222228;10.000008334852962;0.8335031793977488;0.015562166839320216;0.01556211738120256;0.7977374625683044;0.014891578232915901;0.7978719716824927
6.627384;1.0444393718815248;0.8333330254382246;0.7978719213233784;-8.426670763811234e-08;-7.700280619824338e-08;1.04484239503232;10.00000698543988;0.8335033891703002;0.015562167535316383;0.015562115594344056;0.7977373692791014;0.014891760477423632;0.7978721846987754
6.637384;1.0444393944514652;0.833333025459689;0.7978719212968477;-8.430058999566478e-08;-7.702393286934677e-08;1.0448423703678005;10.000005713487587;0.8335035991580542;0.015562168185527372;0.015562113754982945;0.7977372790429951;0.0148919453632507;0.7978723899106042
6.647384;1.0444394171402709;0.833333025481944;0.7978719212705822;-8.433389931951933e-08;-7.704533551907067e-08;1.044842345577023;10.000004518945676;0.8335038094910578;0.015562168783859017;0.01556211186117939;0.7977371922260783;0.014892132532401988;0.7978725873598758
6.657384;1.0444394397480612;0.8333330255050381;0.7978719212446799;-8.436656794159332e-08;-7.706710426162283e-08;1.0448423205281543;10.000003401365591;0.8335040202183166;0.015562169324239056;0.015562109910652816;0.7977371092367253;0.0148923216156756;0.7978727768628057
6.667384;1.0444394621032294;0.8333330255290243;0.7978719212192855;-8.439856504631924e-08;-7.70893265713045e-08;1.044842295128934;10.00000236000807;0.8335042313097762;0.015562169799811244;0.015562107902425385;0.7977370305125877;0.014892512277618699;0.7978729581714202
6.677384;1.0444394840751705;0.8333330255539355;0.7978719211945768;-8.442988287753845e-08;-7.711209569141352e-08;1.0448422693270867;10.000001393857715;0.8335044427044939;0.015562170203096736;0.015562105837163203;0.7977369564876682;0.01489270426484374;0.7978731311460745
6.687384;1.0444395055573763;0.8333330255797788;0.7978719211707318;-8.446051093901431e-08;-7.713551161751171e-08;1.0448422431117232;10.00000050075971;0.8335046542802859;0.015562170526907497;0.015562103718051813;0.7977368875566526;0.01489289742252817;0.7978732957775406
6.697384;1.044439526438054;0.8333330256065505;0.7978719211479068;-8.449042336033492e-08;-7.715967366225901e-08;1.0448422165134805;9.999999676469331;0.8335048658178948;0.01556217076490841;0.015562101552343758;0.7977368240010737;0.014893091641138296;0.7978734521296434
6.707384;1.0444395465845273;0.8333330256342338;0.7978719211262518;-8.451956798153804e-08;-7.718466537654268e-08;1.0448421896016007;9.999998914611824;0.8335050770172792;0.015562170911707139;0.015562099351015523;0.7977367659764659;0.01489328677624316;0.7978736003309411
6.717384;1.0444395658671803;0.8333330256627898;0.7978719211059236;-8.454785088294915e-08;-7.721054659808366e-08;1.0448421624817532;9.999998207445994;0.8335052875243232;0.015562170963121189;0.015562097126734445;0.797736713634411;0.01489348262637862;0.7978737406495332
6.727384;1.0444395841963672;0.833333025692179;0.7978719210870799;-8.457513510548565e-08;-7.723734938909455e-08;1.0448421352857322;9.99999754720645;0.8335054969680463;0.015562170916607136;0.01556209489225272;0.7977366672048476;0.014893678986928335;0.7978738735945017
6.737384;1.0444396015325743;0.8333330257223847;0.7978719210698735;-8.46012623395927e-08;-7.726507976914943e-08;1.0448421081429975;9.999996927215761;0.833505705012566;0.015562170770805055;0.015562092660031869;0.7977366269259811;0.01489387569575918;0.7978739999094857
6.747384;1.0444396178648028;0.8333330257533962;0.7978719210544352;-8.462608904775693e-08;-7.72937339312289e-08;1.0448420811484096;9.999996341556002;0.8335059113757768;0.015562170524574885;0.015562090442732697;0.7977365929624509;0.014894072630814888;0.7978741204448233
6.757384;1.0444396331816312;0.833333025785201;0.7978719210408508;-8.46495061914157e-08;-7.732331154906113e-08;1.044842054355566;9.99999578405655;0.8335061157871363;0.015562170176542746;0.015562088252760202;0.7977365653926303;0.014894269723354217;0.797874236070956
6.767384;1.0444396474504947;0.8333330258178013;0.7978719210291698;-8.467143559578612e-08;-7.735381149759117e-08;1.044842027783997;9.999995248415013;0.8335063179626295;0.015562169724784625;0.01556208610025726;0.7977365441789919;0.01489446697677582;0.7978743476513385
6.777384;1.0444396606131636;0.8333330258512174;0.7978719210194256;-8.469184728541517e-08;-7.738521762971489e-08;1.0448420014179227;9.999994729351005;0.833506517676477;0.015562169166880073;0.015562083992242098;0.797736529121669;0.014894664453458419;0.7978744560172959
6.787384;1.0444396726109544;0.8333330258854669;0.7978719210116527;-8.471078666609845e-08;-7.741748643234679e-08;1.044841975200041;9.999994223145922;0.8335067148367027;0.015562168500896194;0.01556208193410732;0.7977365198741126;0.014894862245244462;0.7978745619350908
6.797384;1.044439683423338;0.8333330259205689;0.7978719210059096;-8.472836563004373e-08;-7.74505432384391e-08;1.0448419490219223;9.999993727117804;0.8335069094711638;0.015562167726299847;0.015562079930814831;0.7977365159966737;0.014895060389744292;0.7978746659985733
6.807384;1.0444396930805737;0.8333330259565734;0.7978719210022835;-8.474474750339472e-08;-7.748429107184145e-08;1.0448419227278352;9.99999323928079;0.8335071016939505;0.01556216684388732;0.015562077986227362;0.7977365169964046;0.014895258786163778;0.7978747685285102
6.817384;1.044439701645345;0.8333330259935616;0.7978719210008558;-8.476015195630359e-08;-7.751863293975276e-08;1.0448418961536146;9.999992758209766;0.8335072916968858;0.015562165855154636;0.015562076102521439;0.7977365223502353;0.014895457249396931;0.7978748696675568
6.827384;1.044439709198475;0.8333330260316049;0.7978719210016693;-8.477484800708352e-08;-7.755349001532264e-08;1.0448418691879433;9.999992282246977;0.8335074797278784;0.015562164761604333;0.015562074281416576;0.7977365315104609;0.014895655588480647;0.7978749695862523
6.837384;1.0444397158392096;0.8333330260707424;0.7978719210047331;-8.478912042114541e-08;-7.758879768914005e-08;1.0448418418055532;9.999991808944952;0.8335076660327478;0.015562163564204782;0.015562072525642352;0.7977365438867638;0.014895853540903344;0.7978750685501445
6.847384;1.0444397216773762;0.8333330261109997;0.7978719210100468;-8.480322152551258e-08;-7.762449928773031e-08;1.0448418140581541;9.999991335326508;0.8335078507743129;0.015562162263433108;0.01556207083846113;0.7977365588239372;0.0148960506988021;0.7978751668277649
6.857384;1.0444397268208945;0.8333330261524007;0.7978719210175965;-8.481732772580457e-08;-7.766055893386294e-08;1.044841786059944;9.999990858009813;0.8335080339720753;0.01556216086012479;0.015562069222051814;0.7977365756335028;0.01489624655503489;0.7978752646197039
6.867384;1.0444397313851588;0.8333330261949488;0.7978719210273388;-8.483152658398926e-08;-7.769696371011263e-08;1.0448417579483116;9.999990373180513;0.8335082155046554;0.015562159356460131;0.015562067676712976;0.7977365936855723;0.014896440570725549;0.7978753620559669
6.877384;1.0444397355090087;0.8333330262386109;0.7978719210392061;-8.48458397894121e-08;-7.773369373942465e-08;1.0448417298192216;9.999989877311386;0.8335083951978859;0.01556215775642992;0.015562066201462691;0.7977366124793519;0.014896632181959218;0.7978754591659557
6.887384;1.044439739341621;0.8333330262833277;0.7978719210531134;-8.486025790128387e-08;-7.777069505521104e-08;1.044841701723872;9.999989368218582;0.8335085729179418;0.015562156065868938;0.015562064795405355;0.7977366316244415;0.014896820746008304;0.7978755558392423
6.897384;1.0444397430312653;0.8333330263290236;0.7978719210689555;-8.487475940651816e-08;-7.780787985578566e-08;1.0448416737179864;9.999988845097036;0.8335087485402032;0.015562154291574527;0.01556206345910488;0.797736650743061;0.014897005481381813;0.7978756518621672
