time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.907384;1.0444397467468343;0.8333330263756016;0.7978719210866158;-8.488931849087766e-08;-7.784514293527597e-08;1.044841645860974;9.99998830773643;0.8335089218684378;0.015562152439187345;0.015562062195007515;0.7977366693869283;0.01489718548837619;0.797875746964937
6.917384;1.0444397506928773;0.8333330264229224;0.7978719211059893;-8.490392493465749e-08;-7.788237021215577e-08;1.0448416181723184;9.999987756483748;0.8335090926586612;0.015562150511384584;0.015562061006416937;0.7977366870665564;0.014897359852539049;0.7978758407879546
6.927384;1.0444397550952476;0.8333330264707938;0.7978719211269932;-8.49185934635703e-08;-7.791942335965856e-08;1.0448415906324529;9.999987192896624;0.8335092606856072;0.01556214850814959;0.01556205989646357;0.7977367033682649;0.014897527747695847;0.7978759328398114
6.937384;1.0444397601712812;0.8333330265189859;0.7978719211495484;-8.493333138725387e-08;-7.795613305665202e-08;1.0448415632241226;9.999986619580085;0.8335094257534263;0.01556214642846353;0.015562058867823709;0.7977367180143013;0.014897688477122499;0.7978760225248009
6.947384;1.044439766105051;0.8333330265672626;0.7978719211735591;-8.494810783716965e-08;-7.799232711263298e-08;1.044841535938381;9.999986038973725;0.8335095877043608;0.01556214427142947;0.015562057922525234;0.7977367308188237;0.014897841491817283;0.7978761092302501
6.957384;1.0444397730635546;0.833333026615414;0.7978719211989095;-8.49628687236184e-08;-7.802785059874439e-08;1.0448415087486;9.999985452028936;0.8335097464312006;0.015562142036523402;0.015562057062024287;0.7977367416804234;0.014897986403163364;0.797876192422871
6.967384;1.0444397812545179;0.8333330266632807;0.7978719212254595;-8.497757129498294e-08;-7.806256023115509e-08;1.0448414816101659;9.999984857842522;0.833509901829646;0.015562139723671091;0.015562056287651041;0.7977367506688016;0.01489812292358467;0.7978762716552849
6.977384;1.0444397909539533;0.8333330267107686;0.797871921253031;-8.499220248760344e-08;-7.809632860609959e-08;1.0448414544685696;9.999984254473171;0.8335100537263914;0.015562137333338874;0.015562055601182758;0.7977367580662195;0.01489825080299327;0.7978763464920793
6.987384;1.0444398024592036;0.8333330267578416;0.79787192128141;-8.500677221007618e-08;-7.812905850732922e-08;1.0448414272543725;9.999983639730758;0.8335102018559849;0.015562134866474371;0.015562055004852374;0.7977367642566899;0.014898369858997158;0.7978764164848781
6.997384;1.0444398160336286;0.8333330268044908;0.7978719213103591;-8.50212946852661e-08;-7.816068640769232e-08;1.0448413998922428;9.999983011370913;0.8335103459131463;0.015562132323587304;0.015562054500128814;0.797736769566293;0.014898480010184493;0.7978764812030786
7.007384;1.0444398318982036;0.8333330268506991;0.7978719213396271;-8.503577842651445e-08;-7.819117619313469e-08;1.0448413723279304;9.99998236743515;0.8335104856434222;0.015562129703125517;0.015562054086804708;0.7977367742179855;0.014898581224807304;0.7978765402387651
7.017384;1.044439850216233;0.8333330268964259;0.7978719213689537;-8.505023592499033e-08;-7.822050796106028e-08;1.044841344563751;9.999981706535966;0.8335106208731774;0.015562127000976027;0.01556205376366175;0.7977367783894699;0.014898673420081294;0.7978765932097889
7.027384;1.044439871047297;0.8333330269416015;0.7978719213980794;-8.506471202643488e-08;-7.824866796450039e-08;1.0448413166700916;9.999981027156311;0.8335107514660093;0.015562124211810578;0.015562053529260177;0.7977367822848035;0.014898756385242832;0.7978766397892098
7.037384;1.0444398943443445;0.8333330269861234;0.7978719214267764;-8.507930240438339e-08;-7.827565438085249e-08;1.0448412887501755;9.999980326792217;0.8335108772708857;0.0155621213309807;0.015562053381623638;0.7977367861530594;0.014898829794187895;0.7978766797192979
7.047384;1.0444399200157275;0.8333330270298647;0.7978719214548704;-8.50941406500542e-08;-7.83015006948024e-08;1.0448412609096474;9.999979602143139;0.833510998077611;0.01556211835592717;0.015562053317706326;0.7977367902194776;0.014898893312101582;0.797876712793943
7.057384;1.0444399479917037;0.8333330270727061;0.7978719214822305;-8.510937212465617e-08;-7.83262890364678e-08;1.0448412332484784;9.999978849526773;0.8335111136033201;0.015562115286491452;0.01556205333343206;0.7977367946266104;0.014898946695321012;0.7978767387680022
7.067384;1.0444399782638274;0.833333027114574;0.7978719215087434;-8.512512453136832e-08;-7.835013375365491e-08;1.0448412058486618;9.999978064972625;0.8335112235354438;0.015562112124352817;0.015562053423964922;0.7977367994559796;0.01489898980106899;0.7978767572308413
7.077384;1.0444400108919736;0.833333027155454;0.797871921534285;-8.514147786630102e-08;-7.837316128588096e-08;1.0448411787840703;9.999977244582018;0.8335113275793044;0.015562108873136199;0.015562053584230314;0.7977368047446113;0.014899022574435717;0.7978767675942637
7.087384;1.0444400459629797;0.833333027195382;0.7978719215587164;-8.515846050363966e-08;-7.839551976676867e-08;1.0448411521444636;9.999976384835682;0.8335114254243743;0.015562105538556064;0.015562053809356118;0.7977368104780447;0.014899045104733473;0.7978767691304299
7.097384;1.0444400835220058;0.8333330272344337;0.7978719215819173;-8.517607665675526e-08;-7.841739927804349e-08;1.0448411260264638;9.999975482441306;0.8335115166526466;0.015562102127114454;0.015562054094401694;0.7977368166103695;0.014899057718268738;0.7978767609243937
7.107384;1.0444401235343992;0.8333330272727192;0.7978719216038144;-8.519433113624936e-08;-7.843902478613283e-08;1.0448411005100768;9.999974534445338;0.8335116007266767;0.015562098645290427;0.015562054434044324;0.7977368230837144;0.01489906099150671;0.7978767418781008
7.117384;1.04444016589048;0.833333027310378;0.7978719216243825;-8.521322893418375e-08;-7.846064135678965e-08;1.044841075655099;9.999973539075716;0.8335116770739814;0.015562095100611541;0.015562054823000932;0.7977368298500429;0.014899055645362565;0.7978767108518536
7.127384;1.0444402104182986;0.8333330273475686;0.7978719216436269;-8.523276025481065e-08;-7.84825227793153e-08;1.0448410515173436;9.99997249635941;0.8335117451529408;0.015562091502512306;0.01556205525689118;0.7977368369413186;0.014899042410718063;0.7978766668065425
7.137384;1.0444402568865387;0.8333330273844545;0.7978719216615683;-8.525289797857043e-08;-7.850497617219021e-08;1.0448410281666234;9.99997140762383;0.8335118044833402;0.015562087861763083;0.015562055732831537;0.797736844543718;0.01489902194811929;0.7978766089081045
7.147384;1.0444403050075708;0.8333330274211967;0.7978719216782385;-8.527361447070164e-08;-7.852832683148429e-08;1.0448410056970054;9.999970274237619;0.8335118546898146;0.015562084189409624;0.015562056249731757;0.7977368529741342;0.014898994852150675;0.7978765366106699
7.157384;1.0444403544592886;0.8333330274579546;0.7978719216936753;-8.52949012944972e-08;-7.855291045976829e-08;1.044840984236174;9.99996909641192;0.8335118955222477;0.01556208049547799;0.015562056808135723;0.7977368625584424;0.014898961692410877;0.7978764496418584
7.167384;1.0444404049201965;0.83333302749488;0.7978719217079181;-8.531677621989022e-08;-7.857907116489626e-08;1.0448409639369711;9.999967873098218;0.8335119268579916;0.015562076787548253;0.01556205740893802;0.7977368735276272;0.01489892297080553;0.7978763478926422
7.177384;1.0444404560867702;0.8333330275321015;0.7978719217210026;-8.533926757101292e-08;-7.860714576684675e-08;1.0448409449392047;9.999966603216565;0.8335119487341173;0.015562073070077996;0.01556205805207647;0.7977368859864351;0.014898879036990985;0.7978762313366032
7.187384;1.0444405076656211;0.8333330275697177;0.7978719217329487;-8.53623943550521e-08;-7.863744537887658e-08;1.0448409273272903;9.999965286892234;0.8335119613144976;0.015562069344813379;0.015562058736987145;0.7977368999218718;0.014898830103844577;0.7978761000194595
7.197384;1.04444055936819;0.8333330276078204;0.7978719217437603;-8.538616055660497e-08;-7.86702563247666e-08;1.044840911102746;9.999963925636747;0.8335119647455785;0.015562065611871331;0.015562059464498703;0.7977369152468885;0.014898776301677734;0.7978759540221222
7.207384;1.044440610944318;0.8333330276465059;0.7978719217534488;-8.541055009243981e-08;-7.870585570617021e-08;1.0448408961739928;9.999962521568111;0.8335119590501943;0.015562061871098239;0.015562060237927985;0.797736931882342;0.014898717660211948;0.7978757934207898
7.217384;1.0444406622370768;0.8333330276858626;0.7978719217620516;-8.543553035690673e-08;-7.874450911869785e-08;1.0448408823673214;9.999961076609237;0.8335119441436283;0.015562058123386418;0.015562061061278644;0.7977369498451247;0.014898654063290391;0.7978756183975733
7.227384;1.0444407131887203;0.8333330277259586;0.7978719217696286;-8.546108337605286e-08;-7.878643405366187e-08;1.0448408694653295;9.999959592513736;0.8335119198993016;0.015562054370602166;0.015562061935877046;0.7977369693081998;0.014898585262637648;0.7978754294112624
7.237384;1.0444407637940982;0.8333330277668357;0.7978719217762342;-8.54872413115084e-08;-7.883176748953293e-08;1.0448408572459884;9.999958071235541;0.833511886198195;0.01556205061333036;0.015562062859469553;0.7977369906115869;0.014898510975922118;0.7978752271683571
7.247384;1.0444408140522905;0.8333330278085053;0.7978719217818907;-8.551408861123211e-08;-7.88805761315303e-08;1.0448408454823108;9.999956515351943;0.8335118429640681;0.015562046848722165;0.015562063828607892;0.7977370141998213;0.014898430976468733;0.7978750124515834
7.257384;1.0444408639379976;0.8333330278509697;0.7978719217865935;-8.554172817364961e-08;-7.893288492472044e-08;1.0448408339261834;9.999954928804076;0.8335117902150042;0.015562043070924325;0.015562064840705742;0.7977370405069709;0.014898345074689208;0.7978747860610389
7.267384;1.0444409134152703;0.8333330278942636;0.7978719217903192;-8.557024236949645e-08;-7.898869541239767e-08;1.0448408223202934;9.999953317081848;0.8335117281238987;0.01556203927342685;0.015562065893291883;0.7977370698945158;0.014898253069528892;0.797874548838158
7.277384;1.0444409624793145;0.8333330279384658;0.7978719217930101;-8.559967723066171e-08;-7.904798461226042e-08;1.0448408104375078;9.999951686396486;0.8335116570106352;0.015562035450817665;0.015562066982683982;0.7977371026786341;0.014898154760722756;0.7978743016194693
7.287384;1.0444410111643032;0.8333330279836784;0.7978719217945737;-8.563005861948034e-08;-7.911068484769352e-08;1.0448407981116465;9.999950042885624;0.8335115772752631;0.015562031598321386;0.015562068104947006;0.797737139131586;0.01489804998128128;0.7978740451752369
7.297384;1.0444410595212368;0.8333330280300049;0.7978719217949112;-8.56614242009991e-08;-7.917668701487457e-08;1.0448407852334483;9.9999483924754;0.8335114893965583;0.015562027710281754;0.015562069257490008;0.79773717940908;0.01489793863644408;0.7978737802058482
7.307384;1.0444411076143216;0.8333330280775356;0.7978719217939368;-8.569383431720168e-08;-7.924586877309378e-08;1.0448407717352075;9.999946740752499;0.833511393975241;0.015562023779859553;0.015562070438984112;0.7977372235162615;0.014897820741453124;0.797873507346065
7.317384;1.0444411555321556;0.8333330281263295;0.797871921791586;-8.572736063598711e-08;-7.931808549891747e-08;1.0448407575794576;9.99994509218814;0.833511291704399;0.015562019799622722;0.015562071648906209;0.7977372713625445;0.014897696422111414;0.797873227153929
7.327384;1.0444412033633945;0.833333028176417;0.7978719217878387;-8.576208702662503e-08;-7.939313099420158e-08;1.0448407427362045;9.999943449504435;0.8335111832811816;0.015562015761914546;0.015562072887365101;0.7977373228360152;0.014897565934800704;0.7978729401320996
7.337384;1.0444412511370147;0.8333330282278271;0.797871921782724;-8.57981075851375e-08;-7.947072768115064e-08;1.04484072717146;9.999941814138019;0.8335110693349382;0.015562011659840884;0.015562074154257585;0.7977373778649027;0.01489742969788907;0.7978726468174205
7.347384;1.0444412988028413;0.8333330282805969;0.797871921776276;-8.58354926900423e-08;-7.955055420366666e-08;1.044840710865753;9.999940186920538;0.8335109504183317;0.01556200748857105;0.015562075448520856;0.7977374364596042;0.014897288222158507;0.797872347859983
7.357384;1.0444413462656694;0.8333330283347535;0.7978719217684999;-8.587425707296074e-08;-7.963227553664288e-08;1.0448406938183694;9.99993856831586;0.8335108269978476;0.015562003245702073;0.015562076768445132;0.7977374987183657;0.014897141983097347;0.7978720440169733
7.367384;1.0444413934207761;0.8333330283903009;0.7978719217593838;-8.591435977812916e-08;-7.97155472409014e-08;1.044840676019937;9.999936958952306;0.8335106993630446;0.015561998931427826;0.015562078112614832;0.7977375648314354;0.014896991341239603;0.7978717361329588
7.377384;1.044441440165558;0.8333330284472256;0.7978719217489155;-8.595571582427319e-08;-7.980000160541899e-08;1.0448406574383187;9.999935360209665;0.8335105676001704;0.015561994548370832;0.01556207948118401;0.7977376350841369;0.014896836532901709;0.7978714251179668
7.387384;1.0444414863705735;0.8333330285055127;0.7978719217370805;-8.599819847873376e-08;-7.988524618806181e-08;1.0448406380451993;9.999933773904512;0.8335104317250671;0.015561990100221922;0.015562080876739213;0.7977377097970836;0.014896677766039878;0.7978711118593297
7.397384;1.0444415318371876;0.8333330285651561;0.7978719217238623;-8.604163336944557e-08;-7.997088680458286e-08;1.0448406178577172;9.999932201335325;0.8335102918006283;0.015561985590549192;0.015562082303248355;0.7977377892354639;0.014896515347801155;0.797870797105799
7.407384;1.0444415763055774;0.8333330286261555;0.7978719217092528;-8.608580577594485e-08;-8.005655570081299e-08;1.0448405969464436;9.99993064271698;0.8335101479304414;0.015561981022546252;0.015562083764144988;0.7977378735716868;0.014896349668460259;0.7978704814261817
7.417384;1.0444416195105093;0.8333330286885082;0.7978719216932718;-8.613049289323901e-08;-8.014192014850279e-08;1.0448405754038022;9.999929097422019;0.8335100002132106;0.015561976399015775;0.015562085261745474;0.7977379629328387;0.014896181081363178;0.7978701652753162
7.427384;1.0444416612254814;0.8333330287522024;0.7978719216759904;-8.617550219602469e-08;-8.022667238433806e-08;1.0448405533220193;9.999927564658847;0.8335098487340089;0.015561971721985915;0.015562086797247346;0.7977380575142797;0.014896009841581266;0.7978698490953627
7.437384;1.044441701267072;0.8333330288172192;0.7978719216575314;-8.622069772135222e-08;-8.03105158863644e-08;1.0448405308003836;9.99992604398722;0.8335096935437858;0.015561966991776664;0.01556208837018784;0.7977381576259822;0.014895836121292912;0.7978695334374748
7.447384;1.0444417394884207;0.8333330288835412;0.797871921638055;-8.626601034578766e-08;-8.03931630290002e-08;1.0448405079519762;9.999924535547713;0.8335095346118091;0.015561962206829922;0.015562089978545472;0.7977382635595611;0.014895660062603459;0.797869219070249
7.457384;1.0444417757816653;0.8333330289511397;0.7978719216177428;-8.63114393452039e-08;-8.047435481080362e-08;1.0448404848998658;9.999923040621418;0.8335093718727563;0.015561957365081706;0.015562091620086177;0.7977383754006303;0.01489548183331351;0.7978689069457435
7.467384;1.0444418100732096;0.8333330290199481;0.7978719215967748;-8.635704811021075e-08;-8.055387996086154e-08;1.044840461772536;9.999921562561934;0.8335092053575156;0.015561952465426186;0.015562093293034257;0.7977384929527795;0.014895301629349733;0.7978685981131445
7.477384;1.0444418423132025;0.8333330290898631;0.7978719215753244;-8.6402938035852e-08;-8.063157464211138e-08;1.0448404386897434;9.999920107130093;0.8335090352301268;0.015561947508057564;0.01556209499513509;0.7977386157713493;0.01489511963509939;0.797868293753967
7.487384;1.0444418724753743;0.8333330291607655;0.7978719215535806;-8.644920765329514e-08;-8.07073210845045e-08;1.0448404157412334;9.999918681727484;0.833508861716363;0.015561942493975767;0.015562096722778852;0.797738743242351;0.014894936001691129;0.7978679952156718
7.497384;1.0444419005520265;0.8333330292325252;0.7978719215317396;-8.649593338969199e-08;-8.078103408294005e-08;1.0448403929833179;9.999917294122561;0.8335086850573137;0.015561937424686497;0.015562098470504606;0.7977388746876338;0.014894750850463491;0.7978677038669726
7.507384;1.0444419265299247;0.833333029304987;0.7978719215099628;-8.654316950138539e-08;-8.085262605875024e-08;1.044840370458814;9.999915951672017;0.8335085055038818;0.015561932302339208;0.015562100230356762;0.7977390094973266;0.01489456428016476;0.7978674208903608
7.517384;1.0444419503881235;0.8333330293779634;0.7978719214883482;-8.659093268023408e-08;-8.092199254252119e-08;1.0448403482225865;9.999914661425501;0.8335083233117966;0.01556192712959535;0.01556210199249456;0.7977391472366767;0.014894376351085375;0.7978671472196469
7.527384;1.0444419721210343;0.8333330294512606;0.7978719214669515;-8.663918609581026e-08;-8.098902504761024e-08;1.0448403263529302;9.999913430402016;0.8335081387901135;0.015561921909665138;0.0155621037473101;0.7977392876337001;0.01489418705073283;0.7978668835811196
7.537384;1.0444419917276377;0.8333330295247081;0.7978719214458337;-8.668786206201379e-08;-8.105362659459275e-08;1.0448403049530093;9.999912265198573;0.8335079523659237;0.01556191664736572;0.01556210548689839;0.7977394304670914;0.014893996306342333;0.7978666304988246
7.547384;1.0444420091977724;0.8333330295981569;0.7978719214250766;-8.673690217528422e-08;-8.11157214428435e-08;1.0448402841553321;9.999911171444605;0.8335077645399396;0.015561911350006783;0.015562107204947034;0.797739575513567;0.014893804036134719;0.7978663882657676
7.557384;1.0444420245460067;0.833333029671462;0.7978719214047598;-8.67862727339238e-08;-8.117524120634388e-08;1.0448402641003984;9.999910154001862;0.8335075757887065;0.015561906026895772;0.015562108896510187;0.7977397225796525;0.014893610175647883;0.7978661569561353
7.567384;1.044442037838835;0.83333302974446;0.7978719213849438;-8.683595636157359e-08;-8.12320987924671e-08;1.0448402448772511;9.999909216942422;0.833507386513981;0.015561900688114291;0.015562110558559085;0.7977398714796862;0.014893414715147688;0.7978659364914442
7.577384;1.044442049181088;0.8333330298169448;0.7978719213656724;-8.688593721420574e-08;-8.128619444914713e-08;1.0448402264774703;9.999908362457132;0.8335071970278695;0.015561895343205501;0.015562112190200745;0.7977400219854061;0.014893217776452994;0.7978657266321219
7.587384;1.0444420586783383;0.833333029888654;0.797871921346993;-8.693618785001631e-08;-8.133744604205542e-08;1.0448402088062017;9.999907590239669;0.8335070075875868;0.015561890000646072;0.01556211379174994;0.797740173844553;0.014893019633063765;0.7978655268909909
7.597384;1.044442066388605;0.8333330299592868;0.7978719213289813;-8.69866588965101e-08;-8.138579427982611e-08;1.0448401917465864;9.999906897993345;0.8335068184785255;0.015561884668959995;0.015562115363430213;0.7977403267751854;0.014892820623592543;0.7978653365735483
7.607384;1.0444420723171717;0.8333330300285469;0.7978719213117316;-8.703727572441285e-08;-8.143118546699807e-08;1.0448401752188947;9.99990628178622;0.833506630078615;0.015561879358008679;0.015562116904995576;0.7977404803903466;0.014892621078290577;0.7978651549285815
7.617384;1.0444420764756503;0.8333330300961801;0.7978719212953124;-8.708794553507291e-08;-8.147357563067956e-08;1.0448401591754843;9.9999057363127;0.8335064428790057;0.01556187407889192;0.015562118416270037;0.7977406342014802;0.014892421354693557;0.7978649812168206
7.627384;1.0444420789263813;0.8333330301619793;0.7978719212797476;-8.71385646995572e-08;-8.151295443020433e-08;1.044840143557137;9.999905255747137;0.8335062574769747;0.01556186884312936;0.01556211989727424;0.7977407877439737;0.014892221893366022;0.7978648147149416
7.637384;1.0444420797703997;0.8333330302257638;0.7978719212650313;-8.718902093970491e-08;-8.154935270267892e-08;1.0448401282499482;9.999904834468763;0.8335060745418039;0.01556186366173469;0.01556212134816382;0.7977409406534137;0.014892023197085772;0.7978646547749306
7.647384;1.0444420791104412;0.8333330302873586;0.7978719212511445;-8.723919537406125e-08;-8.158282230136307e-08;1.044840113054196;9.999904467277812;0.8335058947328394;0.015561858544187637;0.015562122769902315;0.7977410925981422;0.014891825778436058;0.7978645009051893
7.657384;1.0444420770008132;0.8333330303465859;0.797871921238066;-8.728896542775941e-08;-8.161341187173133e-08;1.044840097705514;9.999904149880075;0.8335057185651945;0.015561853497822842;0.01556212416416168;0.7977412432257448;0.0148916301269223;0.7978643527659821
7.667384;1.044442073406475;0.8333330304032596;0.7978719212257741;-8.733820912727454e-08;-8.164115752470092e-08;1.0448400819522565;9.9999038795249;0.8335055463054174;0.015561848528324278;0.01556212553184625;0.7977413922355749;0.014891436683420118;0.7978642100828702
7.677384;1.044442068219098;0.8333330304571758;0.7978719212142391;-8.738681042827718e-08;-8.16660793712822e-08;1.0448400656087329;9.999903654749538;0.833505378002234;0.015561843641454867;0.015562126872481737;0.7977415394428494;0.014891245812202166;0.7978640725937102
7.687384;1.0444420613131462;0.8333330305081055;0.7978719212034191;-8.743466436821891e-08;-8.16881844819782e-08;1.044840048542124;9.99990347448558;0.8335052136131227;0.015561838844638852;0.015562128185190819;0.7977416847415748;0.014891057778578787;0.7978639400672999
7.697384;1.0444420525679439;0.833333030555818;0.797871921193269;-8.748168647595885e-08;-8.170747348095259e-08;1.0448400306597936;9.999903337899678;0.8335050530868744;0.01556183414723996;0.015562129469892758;0.797741828054265;0.014890872757626747;0.7978638123229541
7.707384;1.044442041855826;0.8333330306001142;0.7978719211837522;-8.752782363126669e-08;-8.172393281864267e-08;1.0448400119366161;9.999903245276018;0.8335048963818202;0.015561829559833712;0.015562130727965586;0.7977419693388093;0.014890690879389717;0.7978636892399766
7.717384;1.044442029058598;0.8333330306408238;0.7978719211748341;-8.757305785332599e-08;-8.173753264417591e-08;1.044839992425751;9.999903198580686;0.8335047435173006;0.015561825092668667;0.015562131962197941;0.7977421086354776;0.014890512273082608;0.7978635707235661
7.727384;1.0444420141001187;0.8333330306777804;0.7978719211664815;-8.761740693119663e-08;-8.174825178896864e-08;1.0448399722268031;9.999903200477052;0.833504594652243;0.015561820753915833;0.015562133175813184;0.7977422461158485;0.014890337101167427;0.7978634565475775
7.737384;1.0444419969546634;0.833333030710813;0.7978719211586852;-8.766092472680919e-08;-8.175610307177463e-08;1.0448399514508604;9.9999032528587;0.8335044500928662;0.015561816548958114;0.015562134371022626;0.7977423820825025;0.014890165584349423;0.7978633461912548
7.747384;1.0444419776453784;0.8333330307397471;0.7978719211514743;-8.770369558993214e-08;-8.176113306488992e-08;1.0448399302106237;9.999903356452746;0.8335043102319059;0.015561812481556784;0.015562135548625261;0.7977425169109045;0.01488999794088045;0.7978632388414124
7.757384;1.0444419562376361;0.8333330307644137;0.7978719211449067;-8.774581797564732e-08;-8.176339567964701e-08;1.0448399086243818;9.999903511132407;0.833504175493845;0.015561808555776666;0.015562136709141038;0.7977426509902985;0.014889834262711473;0.7978631334945192
7.767384;1.0444419328171606;0.8333330307846637;0.7978719211390617;-8.778737608662236e-08;-8.176291860527682e-08;1.0448398868063549;9.999903716258176;0.8335040463133047;0.015561804776186173;0.015562137853601193;0.7977427846710424;0.014889674517778444;0.7978630290578189
7.777384;1.0444419074711908;0.8333330308003775;0.7978719211340217;-8.782841949929595e-08;-8.175969152000073e-08;1.0448398648466701;9.999903970568356;0.8335039231225168;0.01556180114693941;0.015562138982620762;0.7977429182152449;0.014889518688299512;0.797862924480578
7.787384;1.0444418802881839;0.8333330308114618;0.7978719211298347;-8.78689628356751e-08;-8.17536772444325e-08;1.0448398428143075;9.999904271676513;0.8335038063449759;0.015561797671736958;0.015562140094976737;0.7977430518001658;0.014889366822848176;0.7978628188844475
7.797384;1.0444418513704303;0.8333330308178587;0.7978719211264926;-8.790898422629861e-08;-8.174482712264868e-08;1.0448398207906369;9.99990461639148;0.833503696385491;0.01556179435352345;0.015562141187395013;0.7977431855644284;0.014889218961108674;0.7978627115754434
7.807384;1.0444418208510784;0.8333330308195629;0.7978719211239577;-8.79484271121317e-08;-8.173309542459787e-08;1.044839798907081;9.999905001705903;0.8335035935744681;0.015561791193565145;0.01556214225566428;0.7977433196351384;0.014889075138220149;0.7978626019656377
7.817384;1.0444417889059228;0.8333330308166292;0.7978719211222108;-8.798722670131453e-08;-8.171845133536552e-08;1.0448397773697897;9.999905425258863;0.8335034981356694;0.015561788191721179;0.015562143295725426;0.7977434541158904;0.014888935472261642;0.7978624895750411
7.827384;1.0444417557444041;0.8333330308091629;0.7978719211212789;-8.802533898376727e-08;-8.170088674857275e-08;1.0448397564588714;9.999905885598135;0.8335034102410209;0.015561785347590298;0.01556214430371058;0.7977435890625032;0.014888800173821605;0.7978623741132804
7.837384;1.0444417215810538;0.8333330307973047;0.7978719211212112;-8.806274265492649e-08;-8.168043068419972e-08;1.0448397364942672;9.999906382610936;0.8335033300733483;0.015561782661367995;0.015562145276093448;0.797743724463801;0.01488866948593418;0.7978622554888513
7.847384;1.0444416866094404;0.8333330307812162;0.7978719211220295;-8.809941887705258e-08;-8.165717077424198e-08;1.0448397177947994;9.99990691727353;0.8335032578433472;0.015561780134435816;0.015562146210524649;0.797743860229831;0.014888543586826552;0.7978621337624092
7.857384;1.044441651000391;0.8333330307610566;0.7978719211237035;-8.81353329244095e-08;-8.163126197455258e-08;1.0448397006501287;9.999907490808338;0.8335031937527093;0.015561777769237761;0.015562147105816796;0.7977439962057379;0.01488842253422829;0.7978620091435925
7.867384;1.0444416149372988;0.8333330307369684;0.7978719211261613;-8.817043819469905e-08;-8.160291503756372e-08;1.0448396853167576;9.999908104375832;0.8335031379323975;0.015561775568191293;0.015562147961053364;0.7977441321760036;0.014888306333309051;0.7978618819781376
7.877384;1.0444415786521744;0.8333330307090968;0.7978719211293102;-8.820468450386105e-08;-8.157236815288207e-08;1.0448396720496278;9.99990875913062;0.8335030904114353;0.015561773532889546;0.015562148775104524;0.7977442678519099;0.014888194973579854;0.7978617526499534
7.887384;1.0444415424048714;0.8333330306776158;0.7978719211330514;-8.8238003170337e-08;-8.153983678584557e-08;1.0448396611112043;9.999909456307696;0.8335030511031973;0.015561771664244236;0.015562149546669587;0.7977444029139992;0.01488808837580148;0.7978616214696244
7.897384;1.044441506435447;0.8333330306427205;0.7978719211372997;-8.827030272064582e-08;-8.150546699482928e-08;1.0448396527117596;9.999910197891529;0.8335030197970094;0.015561769962316011;0.015562150274451668;0.797744537056543;0.014887986404415455;0.7978614886820656
7.907384;1.0444414709644434;0.8333330306045843;0.7978719211419869;-8.830149569735888e-08;-8.146934658828247e-08;1.0448396469652843;9.999910987406452;0.8335029961762274;0.015561768424966408;0.015562150958004355;0.7977446699596429;0.014887888936437707;0.7978613545915202
7.917384;1.0444414362215644;0.8333330305633309;0.7978719211470495;-8.833151537808553e-08;-8.143155372932238e-08;1.0448396439249468;9.999911829851335;0.8335029798821009;0.015561767046745363;0.015562151599202982;0.7977448012814565;0.014887795877768025;0.7978612196498237
7.927384;1.04444140242676;0.8333330305190452;0.7978719211524288;-8.83603229302393e-08;-8.139216650764359e-08;1.0448396436149012;9.999912730703262;0.8335029705969464;0.015561765820018794;0.015562152202486417;0.7977449307214;0.014887707164893169;0.7978610844618655
7.937384;1.0444413697336006;0.8333330304717813;0.7978719211580811;-8.838792159416744e-08;-8.135123617695344e-08;1.0448396459931981;9.99991369477992;0.8335029680427762;0.015561764737240646;0.015562152773646958;0.7977450580678661;0.014887622798678462;0.7978609497633692
7.947384;1.0444413382072653;0.83333303042155;0.7978719211639788;-8.841434432923165e-08;-8.130878348674605e-08;1.044839650919617;9.999914725768377;0.8335029719236473;0.015561763791189644;0.015562153319252935;0.7977451831919609;0.014887542838186397;0.7978608163364431
7.957384;1.044441307852354;0.8333330303683211;0.7978719211700992;-8.843961564977668e-08;-8.126483019686585e-08;1.0448396582056692;9.99991582614615;0.833502981942709;0.015561762973431545;0.015562153847369494;0.7977453060179842;0.014887467315154975;0.7978606848989803
7.967384;1.0444412786619475;0.8333330303120474;0.7978719211764088;-8.846373049559559e-08;-8.121943063864432e-08;1.0448396676893728;9.999916997231848;0.8335029978380302;0.015561762273875587;0.015562154368148461;0.7977454265200189;0.014887396152892883;0.797860556057595
7.977384;1.0444412506425524;0.8333330302526988;0.797871921182843;-8.84866655708912e-08;-8.11726701077893e-08;1.0448396792539394;9.999918239288474;0.8335030193703904;0.015561761681535332;0.015562154893395077;0.7977455447723861;0.014887329206578634;0.7978604302858897
7.987384;1.0444412237669662;0.8333330301902859;0.7978719211893054;-8.850841709311512e-08;-8.112462823122547e-08;1.0448396928206862;9.999919551368063;0.8335030463143484;0.01556176118528844;0.015562155435465031;0.7977456609650102;0.01488726640042402;0.7978603079065971
7.997384;1.044441197922396;0.8333330301248537;0.7978719211956765;-8.852903393410167e-08;-8.107534634786531e-08;1.0448397083436223;9.999920931698922;0.8335030784332605;0.015561760774870372;0.015562156005752812;0.7977457753344708;0.014887207789363293;0.7978601891109743
8.007384;1.0444411729387786;0.8333330300564554;0.7978719212018128;-8.854860157318654e-08;-8.102483790216974e-08;1.0448397257800037;9.999922378697326;0.833503115442263;0.015561760441707598;0.015562156613665966;0.797745888099638;0.014887153493588186;0.7978600739710667
8.017384;1.0444411486323648;0.8333330299851506;0.7978719212075474;-8.856718563682139e-08;-8.097311443817705e-08;1.044839745063686;9.99992389153385;0.8335031570073026;0.015561760179006859;0.015562157267263005;0.7977459994374317;0.014887103598630422;0.7978599624218445
8.027384;1.0444411248092973;0.8333330299110243;0.7978719212127117;-8.858478752849748e-08;-8.092017993914426e-08;1.0448397661008035;9.999925470478601;0.8335032027209048;0.015561759981644085;0.01556215797434583;0.7977461094567705;0.01488705810201452;0.7978598542994512
8.037384;1.0444411012661765;0.8333330298342037;0.7978719212171613;-8.860134581732969e-08;-8.086601239737379e-08;1.044839788753111;9.999927116865956;0.8335032520651053;0.015561759845930058;0.01556215874198296;0.7977462181415877;0.014887016964059727;0.7978597494257947
8.047384;1.0444410778019602;0.833333029754856;0.7978719212207821;-8.86167777971886e-08;-8.081056684228506e-08;1.044839812831064;9.999928832231323;0.8335033044849713;0.015561759769058431;0.015562159574863454;0.79774632528926;0.014886980225072977;0.797859647602688
8.057384;1.044441054225854;0.8333330296731657;0.7978719212234785;-8.863102289106632e-08;-8.075379394058604e-08;1.0448398381442843;9.999930617981489;0.833503359522553;0.015561759748399453;0.015562160474240526;0.7977464305150015;0.014886948068562752;0.7978595485552316
8.067384;1.0444410303571612;0.8333330295893021;0.7978719212251545;-8.86440569037311e-08;-8.069566179722313e-08;1.0448398645672339;9.999932475838055;0.8335034168663915;0.015561759780779984;0.015562161438303216;0.7977465333356712;0.014886920751842132;0.7978594519585254
8.077384;1.044441006026567;0.8333330295034;0.7978719212256943;-8.865587884752018e-08;-8.063617759416703e-08;1.0448398920410733;9.99993440751205;0.8335034763217682;0.015561759862052157;0.015562162463420468;0.797746633294507;0.014886898445132572;0.7978593574810141
8.087384;1.0444409810812478;0.8333330294155504;0.7978719212249665;-8.86664942921528e-08;-8.057540645940365e-08;1.0448399205165078;9.9999364141352;0.8335035377430746;0.015561759987026637;0.015562163545500734;0.7977467300716476;0.01488688115442369;0.7978592647828111
8.097384;1.0444409553805343;0.8333330293258125;0.797871921222843;-8.867592482375256e-08;-8.051347744959327e-08;1.0448399499036527;9.999938496719434;0.8335036009336164;0.015561760150115832;0.015562164681125042;0.797746823499193;0.014886868796301161;0.797859173521786
8.107384;1.044440928793388;0.8333330292342536;0.7978719212192016;-8.86842344175445e-08;-8.045055446924099e-08;1.0448399800576929;9.999940656505041;0.8335036655694222;0.015561760346740032;0.01556216586785063;0.7977469134841007;0.01488686127078853;0.7978590833450541
8.117384;1.044440901218834;0.8333330291409856;0.7978719212139184;-8.869153093035444e-08;-8.038679159160529e-08;1.0448400107810072;9.999942894206352;0.83350373119417;0.015561760574009658;0.015562167103510797;0.7977469999449387;0.01488685845512698;0.79785899388646
8.127384;1.0444408725956398;0.8333330290461759;0.7978719212068734;-8.86979377517451e-08;-8.0322335145592e-08;1.0448400418222192;9.999945209375715;0.8335037972874715;0.015561760830036579;0.015562168385231796;0.7977470828024852;0.014886860196938774;0.7978589048380248
8.137384;1.0444408428717824;0.8333330289500233;0.7978719211979823;-8.870356672738527e-08;-8.025736343571478e-08;1.044840072893308;9.999947600703528;0.8335038633862569;0.01556176111288976;0.01556216970894033;0.7977471619645412;0.014886866332782014;0.7978588160260387
8.147384;1.0444408119744764;0.8333330288527262;0.7978719211872243;-8.870851477298247e-08;-8.019209834115572e-08;1.044840103723475;9.999950066267692;0.8335039291871298;0.015561761420075046;0.01556217106997724;0.7977472372825302;0.014886876685036491;0.7978587274159493
8.157384;1.0444407798195692;0.8333330287544652;0.7978719211746328;-8.871287854845577e-08;-8.012678113978251e-08;1.0448401341190232;9.999952603097926;0.8335039945694365;0.015561761748636679;0.015562172464421646;0.7977473085329009;0.014886891054794061;0.7978586390476843
8.167384;1.0444407463331493;0.8333330286554083;0.797871921160248;-8.871675272877694e-08;-8.006164655649845e-08;1.0448401639916782;9.999955206939013;0.8335040595520753;0.015561762095079727;0.015562173889899535;0.7977473754444716;0.014886909272150166;0.7978585509491003
8.177384;1.0444407114402683;0.8333330285557282;0.7978719211440952;-8.872020327095476e-08;-7.999690572150989e-08;1.0448401933352123;9.999957872782675;0.8335041242411754;0.015561762454949786;0.015562175345906412;0.7977474377282014;0.014886931257605453;0.7978584631451723
8.187384;1.0444406750409327;0.8333330284556164;0.7978719211262094;-8.872325233619566e-08;-7.993273177508369e-08;1.044840222170578;9.999960595348442;0.8335041888136333;0.015561762823313584;0.015562176833802727;0.7977474950925387;0.014886957037096265;0.7978583757577614
8.197384;1.0444406370188801;0.8333330283552883;0.797871921106655;-8.872588660416223e-08;-7.986926017007217e-08;1.0448402505110113;9.999963369064773;0.8335042534838067;0.01556176319565723;0.015562178355845429;0.7977475472602973;0.014886986742735312;0.7978582890324432
8.207384;1.0444405972827804;0.8333330282549926;0.7978719210855056;-8.872806383320262e-08;-7.980661269424302e-08;1.0448402783630932;9.999966188140021;0.8335043183932875;0.015561763567146883;0.015562179913517897;0.7977475939734622;0.014887020576380468;0.7978582032881802
8.217384;1.0444405558075822;0.8333330281550041;0.7978719210628077;-8.872970860348357e-08;-7.974492170214662e-08;1.0448403057453612;9.999969047031527;0.8335043835232404;0.01556176393145268;0.015562181506001005;0.7977476349772241;0.014887058699823688;0.7978581189118775
8.227384;1.0444405126305374;0.8333330280555877;0.7978719210385723;-8.873071326598098e-08;-7.968434217902164e-08;1.0448403327074005;9.999971941153383;0.8335044487237048;0.015561764281770155;0.015562183129661424;0.7977476700204208;0.014887101151007064;0.7978580363892351
8.237384;1.044440467808098;0.8333330279569727;0.7978719210128099;-8.873095327288239e-08;-7.962505915048677e-08;1.0448403593444817;9.999974867333693;0.8335045137811736;0.015561764613040431;0.015562184778577322;0.7977476989191832;0.014887147881906948;0.7978579563100291
8.247384;1.0444404213973244;0.8333330278593764;0.7978719209855578;-8.873030535947889e-08;-7.956727478238954e-08;1.0448403858042004;9.999977823431022;0.8335045784608093;0.015561764922950904;0.015562186445033741;0.7977477216521363;0.014887198842748446;0.7978578793113381
8.257384;1.0444403734673056;0.8333330277630374;0.797871920956879;-8.872865778617503e-08;-7.95111708410781e-08;1.0448404122706914;9.999980807200508;0.8335046425530721;0.015561765211493375;0.01556218811981212;0.7977477383723242;0.014887254017331548;0.7978578059329824
8.267384;1.0444403240954172;0.8333330276682114;0.7978719209268598;-8.872592367064525e-08;-7.945689072308379e-08;1.044840438937982;9.999983815396044;0.8335047059031349;0.015561765480162472;0.015562189792516406;0.7977477493110985;0.014887313436872204;0.7978577364593068
8.277384;1.0444402733460396;0.8333330275751365;0.7978719208956078;-8.872206316455301e-08;-7.940455994313276e-08;1.044840466002782;9.99998684415665;0.8335047683894031;0.015561765731562543;0.015562191451791017;0.797747754685704;0.014887377172843939;0.7978576708897496
8.287384;1.0444402212630137;0.8333330274840111;0.7978719208632409;-8.87170889640234e-08;-7.935430134246992e-08;1.04484049366628;9.99998989032174;0.8335048298722189;0.015561765969441482;0.015562193085775881;0.7977477547062044;0.014887445264655524;0.797857609090552
8.297384;1.044440167887021;0.8333330273949789;0.7978719208298862;-8.871104023147855e-08;-7.930621916003657e-08;1.0448405221272477;9.999992952393267;0.8335048901336093;0.015561766198271364;0.015562194682878635;0.7977477496837264;0.014887517640487626;0.7978575509964647
8.307384;1.044440113254742;0.8333330273081411;0.7978719207956848;-8.870395165055765e-08;-7.926037886786279e-08;1.0448405515743417;9.999996030331712;0.8335049488487427;0.015561766422107924;0.015562196232317431;0.7977477401259983;0.014887594106400566;0.7978574966783788
8.317384;1.0444400573637738;0.8333330272235951;0.7978719207607822;-8.869584019760694e-08;-7.921680306918184e-08;1.044840582182911;9.999999124135561;0.8335050056099447;0.01556176664400039;0.015562197724389066;0.7977477267090785;0.014887674387570812;0.7978574462848294
8.327384;1.0444400001846479;0.8333330271414531;0.7978719207253024;-8.868669666113964e-08;-7.917547694645714e-08;1.0448406141166962;10.000002232569141;0.8335050599709578;0.015561766866479917;0.015562199150836727;0.797747710180352;0.014887758187301365;0.7978573999690474
8.337384;1.0444399417164294;0.8333330270618137;0.7978719206893256;-8.867648038825738e-08;-7.913635799115568e-08;1.044840647519513;10.00000535342782;0.8335051115252429;0.015561767092011618;0.015562200505233513;0.7977476912858021;0.014887845250948727;0.7978573578259199
8.347384;1.0444398819810978;0.8333330269847384;0.7978719206529027;-8.866513116695282e-08;-7.909937651641046e-08;1.0448406824816514;10.000008484656398;0.8335051600115835;0.015561767322476902;0.015562201782824183;0.797747670743015;0.014887935400652244;0.7978573198680062
8.357384;1.0444398209660781;0.8333330269102532;0.797871920616106;-8.86525822468791e-08;-7.90644257718649e-08;1.0448407190242703;10.00001162519498;0.8335052053593249;0.01556176755831643;0.015562202979911184;0.7977476492381422;0.014888028520138215;0.7978572860741614
8.367384;1.0444397585952543;0.8333330268383627;0.7978719205790555;-8.863877013775223e-08;-7.903136783664963e-08;1.0448407571532383;10.000014774798283;0.8335052476556422;0.01556176779875778;0.015562204093469282;0.7977476274125253;0.014888124517829041;0.7978572564647594
8.377384;1.0444396947587045;0.8333330267690632;0.7978719205419152;-8.862366292985499e-08;-7.900005825414562e-08;1.044840796928533;10.000017932432245;0.8335052870924844;0.015561768043120835;0.015562205120611336;0.7977476058362447;0.014888223286953996;0.7978572311330152
8.387384;1.0444396293741494;0.8333330267023388;0.7978719205048966;-8.860728107117535e-08;-7.897037799108042e-08;1.0448408384664198;10.000021094735345;0.8335053239182348;0.015561768291939856;0.015562206057625703;0.7977475849762344;0.01488832468457671;0.7978572101832675
8.397384;1.0444395624246974;0.8333330266381431;0.7978719204682531;-8.858967813688161e-08;-7.89422595242586e-08;1.0448408818953236;10.000024255895738;0.8335053583882686;0.015561768547534362;0.015562206899871775;0.7977475651892888;0.014888428557653953;0.7978571936312133
8.407384;1.0444394939570296;0.8333330265763943;0.797871920432236;-8.857091951332643e-08;-7.891569267495203e-08;1.0448409273265837;10.000027408217896;0.833505390700774;0.015561768813991924;0.015562207642626662;0.797747546730965;0.014888534759767957;0.7978571813598931
8.417384;1.044439424055402;0.8333330265169986;0.7978719203970688;-8.85510867640895e-08;-7.889071203329745e-08;1.044840974866614;10.000030542700703;0.833505420935032;0.015561769095795845;0.015562208281598081;0.7977475297275617;0.014888643105215886;0.7978571731255574
8.427384;1.0444393528096487;0.8333330264598813;0.7978719203629648;-8.853028485788374e-08;-7.88673607378846e-08;1.0448410246523399;10.00003364957796;0.8335054490495802;0.01556176939590033;0.015562208813604251;0.7977475141537939;0.014888753346407544;0.7978571685834299
8.437384;1.0444392803102143;0.8333330264049886;0.7978719203301414;-8.850864213946448e-08;-7.884564955279183e-08;1.044841076843813;10.000036718806962;0.8335054749442463;0.015561769714939664;0.015562209237757002;0.7977474998620308;0.014888865241676687;0.7978571673280312
8.447384;1.0444392066691575;0.8333330263522661;0.7978719202988137;-8.848629696297114e-08;-7.88255585222011e-08;1.044841131560839;10.000039740877657;0.8335054985162658;0.015561770051140613;0.015562209555633179;0.7977474866141812;0.014888978643013326;0.7978571689703113
8.457384;1.0444391320271413;0.8333330263016484;0.7978719202691892;-8.84633670508574e-08;-7.880707410523502e-08;1.0448411888436577;10.0000427078553;0.8335055196779656;0.015561770400745436;0.015562209770401413;0.797747474079819;0.014889093519275334;0.7978571732344045
8.467384;1.0444390565459718;0.8333330262530724;0.7978719202414457;-8.843992862278952e-08;-7.87902122831768e-08;1.0448412486824812;10.000045613958942;0.8335055383804265;0.015561770759177763;0.015562209886174747;0.7977474618404997;0.014889209921478403;0.7978571799841049
8.477384;1.044438980415198;0.833333026206485;0.7978719202156929;-8.84160229021122e-08;-7.877500931307471e-08;1.0448413110765105;10.00004845548121;0.8335055546538229;0.01556177112140289;0.015562209907484803;0.7977474494391267;0.014889327963963148;0.7978571891414359
8.487384;1.0444389038587707;0.8333330261618255;0.7978719201919672;-8.839167112671609e-08;-7.876150265165027e-08;1.0448413760703283;10.00005123011088;0.8335055686039362;0.015561771481540584;0.015562209838671922;0.7977474364243673;0.014889447834015577;0.7978572005246025
8.497384;1.0444388271060965;0.833333026119014;0.7978719201702582;-8.83668851634481e-08;-7.874972671465861e-08;1.0448414437409408;10.000053935859457;0.8335055803604706;0.01556177183355476;0.015562209684139721;0.7977474223505144;0.014889569781980765;0.7978572137043518
8.507384;1.0444387503643955;0.833333026077979;0.7978719201505298;-8.834167983460066e-08;-7.873971610591071e-08;1.0448415141619491;10.000056570589749;0.8335055900402306;0.015561772172542116;0.015562209449328122;0.7977474067646699;0.014889694070953259;0.7978572279830911
8.517384;1.0444386738548577;0.8333330260386824;0.7978719201327399;-8.831607577251132e-08;-7.873149815359535e-08;1.0448415873967176;10.000059132642688;0.8335055977421417;0.015561772495587392;0.015562209140732926;0.7977473891977493;0.014889820889555948;0.7978572424553271
8.527384;1.0444385978485164;0.8333330260011227;0.7978719201168544;-8.82900915143831e-08;-7.872508115819304e-08;1.0448416635064313;10.000061621312444;0.8335056035326094;0.015561772802648572;0.015562208764604311;0.7977473691724314;0.014889950286337545;0.7978572561200402
8.537384;1.0444385226244266;0.8333330259653408;0.797871920102835;-8.826375181536583e-08;-7.872044106437759e-08;1.0448417425468774;10.000064036418685;0.8335056074422383;0.015561773096991678;0.015562208326412337;0.7977473462242248;0.014890082216377264;0.7978572680648551
8.547384;1.0444384484306652;0.8333330259314249;0.7978719200906236;-8.823709984903233e-08;-7.871749308244863e-08;1.04484182456492;10.000066377846633;0.8335056095269551;0.015561773384460787;0.01556220783220983;0.7977473199135442;0.014890216682448375;0.7978572775931153
8.557384;1.0444383755109852;0.8333330258994838;0.7978719200801473;-8.821018423860323e-08;-7.871607572278413e-08;1.0448419095676345;10.000068645554782;0.8335056098715273;0.015561773672375458;0.015562207289458682;0.7977472898447967;0.014890353839158993;0.7978572842350985
8.567384;1.0444383041313157;0.8333330258696069;0.7978719200713359;-8.818304789532412e-08;-7.871598751430027e-08;1.0448419974680148;10.00007083981203;0.8335056084603435;0.015561773968184171;0.015562206706149375;0.7977472556803967;0.01489049397738777;0.7978572877658235
8.577384;1.0444382345813696;0.8333330258418338;0.7978719200641312;-8.815574095018573e-08;-7.871704323191026e-08;1.0448420880747147;10.000072961375167;0.833505605091139;0.015561774277368661;0.015562206089683672;0.7977472171205993;0.014890637438525381;0.7978572882219755
8.587384;1.0444381671631893;0.8333330258161548;0.7978719200584913;-8.812832532231216e-08;-7.871910439373315e-08;1.0448421811043456;10.000075011577964;0.8335055994143957;0.0155617746018321;0.015562205445723754;0.7977471738688211;0.01489078456536667;0.7978572858435289
8.597384;1.0444381021314824;0.8333330257925505;0.7978719200543882;-8.81008576583672e-08;-7.872209609783535e-08;1.044842276168323;10.000076992695169;0.833505591026908;0.015561774940504126;0.01556220477801726;0.7977471256216493;0.014890935706101787;0.7978572810010666
8.607384;1.044438039624244;0.8333330257710254;0.7978719200517896;-8.807337226047642e-08;-7.872602510264815e-08;1.0448423727763727;10.000078908181118;0.8335055795417672;0.015561775291164036;0.015562204090228404;0.797747072118882;0.014891091186672869;0.7978572741500214
8.617384;1.044437979682452;0.8333330257515971;0.7978719200506502;-8.804587580077628e-08;-7.873098444628821e-08;1.0448424703663743;10.000080761974205;0.8335055645501546;0.01556177565150432;0.01556220338743577;0.7977470132510307;0.014891251232530173;0.7978572657746942
8.627384;1.0444379223413536;0.8333330257342584;0.7978719200509373;-8.801836163854992e-08;-7.873712136178858e-08;1.0448425683377123;10.000082557320482;0.8335055455409413;0.015561776019834609;0.015562202675840619;0.797746949158944;0.014891415911001994;0.7978572563431352
8.637384;1.0444378676722121;0.8333330257189624;0.797871920052664;-8.799083801588608e-08;-7.874458105413146e-08;1.044842666099536;10.000084296047467;0.8335055219239064;0.015561776395776742;0.015562201961989906;0.7977468802383927;0.014891585129534106;0.7978572463220502
8.647384;1.0444378157303125;0.8333330257056374;0.7978719200558956;-8.796333853221918e-08;-7.875347444816285e-08;1.0448427631222854;10.000085978499959;0.8335054931461016;0.015561776780189277;0.015562201252502069;0.7977468070514386;0.014891758676410124;0.7978572362367219
8.657384;1.0444377665087239;0.8333330256941981;0.7978719200607156;-8.793590431875688e-08;-7.876387441457598e-08;1.0448428589629413;10.000087603795805;0.8335054587878219;0.015561777174487474;0.015562200554266523;0.7977467302391421;0.014891936286848895;0.7978572267295027
8.667384;1.0444377199712167;0.8333330256845504;0.7978719200671947;-8.790857074883668e-08;-7.877580176937237e-08;1.04484295323765;10.000089170232108;0.8335054185352905;0.015561777580417569;0.015562199874170509;0.7977466504754309;0.014892117698331552;0.7978572185740851
8.677384;1.044437676108316;0.8333330256765861;0.7978719200753994;-8.788136711178977e-08;-7.878920481425021e-08;1.0448430455701423;10.000090676031187;0.8335053720870732;0.015561778001094961;0.015562199218097638;0.7977465684438457;0.014892302649645656;0.7978572126104744
8.687384;1.044437634956229;0.8333330256701745;0.797871920085404;-8.785430156242591e-08;-7.880396885548367e-08;1.0448431355952523;10.000092120235768;0.8335053191745755;0.015561778441959825;0.015562198590220566;0.7977464848215017;0.014892490839743408;0.7978572096294915
