time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.697384;1.044437596578574;0.8333330256651785;0.7978719200972754;-8.782734369689176e-08;-7.881995194492326e-08;1.0448432229990816;10.00009350327623;0.8335052596746804;0.015561778909841348;0.015562197992502115;0.7977464002688054;0.014892681902784522;0.7978572103121577
8.707384;1.044437561013906;0.8333330256614716;0.7978719201110683;-8.780043434767082e-08;-7.883701884648945e-08;1.0448433075289474;10.000094826963217;0.8335051936545083;0.01556177941116494;0.015562197424511169;0.7977463154570914;0.014892875405469732;0.7978572152606899
8.717384;1.0444375282117218;0.8333330256589131;0.7978719201268362;-8.777350127744971e-08;-7.885506621793493e-08;1.0448433890047872;10.000096094073932;0.8335051213306744;0.015561779951213238;0.015562196884755474;0.7977462311166872;0.014893070873948824;0.7978572250406853
8.727384;1.04443749802593;0.8333330256573297;0.797871920144646;-8.774645754606627e-08;-7.887403188104175e-08;1.044843467352495;10.000097308018658;0.8335050430083678;0.015561780534605245;0.015562196372764387;0.7977461480427205;0.014893267853358058;0.7978572401658205
8.737384;1.0444374702722323;0.8333330256565452;0.797871920164593;-8.771919796571414e-08;-7.889388004773484e-08;1.044843542584208;10.000098472553443;0.8335049590255917;0.015561781165902957;0.015562195889840176;0.7977460670312282;0.014893465906655254;0.7978572609716726
8.747384;1.044437444769989;0.8333330256564195;0.7978719201867902;-8.769160158083442e-08;-7.891458196493327e-08;1.0448436147124807;10.000099591244181;0.8335048697181645;0.015561781849700503;0.01556219543834839;0.797745988762291;0.014893664524002231;0.7978572874126325
8.757384;1.0444374213550027;0.8333330256568566;0.7978719202113237;-8.766354266969395e-08;-7.893610660794511e-08;1.0448436836974835;10.000100667290704;0.8335047754298799;0.015561782590475545;0.015562195020879032;0.7977459137404164;0.014893863101124975;0.7978573189929994
8.767384;1.0444373999103578;0.8333330256577817;0.7978719202382177;-8.763490744834948e-08;-7.895841574180417e-08;1.0448437494840557;10.000101703696709;0.8335046765300009;0.015561783392388407;0.015562194639838165;0.7977458423592786;0.01489406107085885;0.7978573549291571
8.777384;1.0444373803965672;0.8333330256591092;0.7978719202674373;-8.760560222224933e-08;-7.89814629180027e-08;1.0448438120725072;10.000102702801755;0.8335045733979997;0.015561784259332018;0.015562194297290046;0.7977457749995596;0.014894258012259055;0.7978573944056987
8.787384;1.04443736282193;0.8333330256607457;0.7978719202989197;-8.757556870164327e-08;-7.900519236866623e-08;1.0448438715406578;10.000103665999855;0.8335044664158431;0.015561785195139292;0.015562193994615637;0.7977457120858531;0.014894453596148112;0.7978574367376923
8.797384;1.044437347175395;0.8333330256626189;0.7978719203326092;-8.754480627313446e-08;-7.902953836264334e-08;1.0448439280061494;10.000104594599907;0.8335043559885482;0.015561786202922638;0.015562193731400406;0.797745654087265;0.014894647501055737;0.7978574813269657
8.807384;1.0444373333942263;0.8333330256646979;0.7978719203684593;-8.751336354371114e-08;-7.90544313805083e-08;1.044843981580007;10.000105490528679;0.8335042425802939;0.015561787284102648;0.015562193503642222;0.797745601450922;0.014894839436265857;0.7978575275561409
8.817384;1.0444373213515998;0.833333025666987;0.7978719204064095;-8.748131393985827e-08;-7.907980700197867e-08;1.0448440323510926;10.000106355871749;0.8335041267577229;0.015561788438674062;0.015562193302531842;0.797745554531025;0.014895029212104076;0.79785757480839
8.827384;1.0444373108398897;0.8333330256695001;0.7978719204463793;-8.744875293978121e-08;-7.910561564012618e-08;1.0448440803930235;10.000107192088299;0.8335040092143706;0.015561789665915642;0.0155621931153063;0.7977455135878276;0.014895216745804756;0.7978576225254219
8.837384;1.04443730159222;0.8333330256722556;0.7978719204882813;-8.741579736521015e-08;-7.913182601244077e-08;1.044844125775805;10.000107999860733;0.8335038907454079;0.015561790964194877;0.015562192928055513;0.7977454788133665;0.014895401982690395;0.7978576702239824
8.847384;1.0444372933409658;0.8333330256752977;0.7978719205320075;-8.738257252373486e-08;-7.915841780501709e-08;1.0448441685947205;10.00010877930545;0.83350377214548;0.015561792330620336;0.015562192728518142;0.7977454503314854;0.014895584852915434;0.797857717545695
8.857384;1.044437285861166;0.8333330256786974;0.7978719205774045;-8.734920032269565e-08;-7.918537535346731e-08;1.0448442090014285;10.00010953017843;0.8335036540732377;0.0155617937615418;0.015562192507036542;0.7977454281970595;0.014895765326892902;0.7978577643222571
8.867384;1.0444372789783218;0.8333330256825421;0.7978719206242725;-8.731577158227839e-08;-7.921267815520557e-08;1.044844247202399;10.000110252311307;0.8335035370115826;0.015561795253686285;0.015562192256015439;0.7977454124248825;0.014895943478171114;0.7978578105465339
8.877384;1.0444372725596487;0.8333330256869452;0.7978719206723777;-8.728230577598402e-08;-7.924027257084917e-08;1.0448442834484468;10.000110946203517;0.8335034213270521;0.015561796804928332;0.015562191969735508;0.797745403044536;0.014896119517181313;0.7978578562619176
8.887384;1.0444372665028476;0.8333330256920591;0.7978719207214636;-8.724874543402424e-08;-7.92680465809742e-08;1.0448443180460434;10.000111613324485;0.8335033073030613;0.015561798413724258;0.015562191644954933;0.7977454001236833;0.014896293781768663;0.797857901521946
8.897384;1.0444372607350576;0.8333330256980565;0.7978719207712639;-8.721498114672781e-08;-7.929584490496262e-08;1.0448443513701537;10.000112255702863;0.833503195174411;0.01556180007822219;0.015562191280846993;0.7977454037359788;0.014896466674824908;0.7978579464709576
8.907384;1.044437255224989;0.8333330257050869;0.7978719208215117;-8.718085923210972e-08;-7.932350558973456e-08;1.0448443838396761;10.000112874957116;0.8335030852126752;0.015561801796666646;0.01556219087742702;0.797745413915511;0.01489663862619337;0.7978579914226054
8.917384;1.0444372499597623;0.8333330257132443;0.7978719208719505;-8.714618103419357e-08;-7.935087645486885e-08;1.0448444158491514;10.000113471856631;0.833502977735447;0.015561803568120976;0.015562190433374454;0.7977454306303512;0.014896810078152599;0.7978580368697532
8.927384;1.0444372448781751;0.8333330257225863;0.797871920922341;-8.711072976819053e-08;-7.937781710914359e-08;1.044844447712233;10.000114046839016;0.8335028730621765;0.015561805391989212;0.01556218994461284;0.7977454537960497;0.014896981423052;0.7978580834682133
8.937384;1.0444372398392565;0.8333330257331628;0.7978719209724549;-8.707431105365807e-08;-7.940420021432455e-08;1.044844479654474;10.000114600329873;0.8335027715631445;0.01556180726695651;0.015562189404929275;0.7977454832936677;0.014897152923183112;0.7978581320085805
8.947384;1.0444372346667992;0.8333330257449939;0.7978719210220755;-8.703677007980871e-08;-7.942990823254022e-08;1.0448445118231788;10.000115132403646;0.8335026737057927;0.015561809190776443;0.0155621888083301;0.7977455189679209;0.014897324678454883;0.7978581833870667
8.957384;1.0444372292216446;0.8333330257580455;0.7978719210710199;-8.699797437322769e-08;-7.945483729828665e-08;1.0448445443106822;10.000115642552537;0.8335025799936762;0.015561811161055041;0.01556218815009766;0.7977455606465476;0.014897496632796362;0.797858238594446
8.967384;1.044437223421543;0.8333330257722535;0.7978719211191473;-8.69577929219445e-08;-7.94789065335262e-08;1.0448445772050803;10.000116129796387;0.8335024908852879;0.01556181317593072;0.01556218742546194;0.7977456081595142;0.014897668589463781;0.7978582986750313
8.977384;1.044437217194934;0.8333330257875418;0.7978719211663501;-8.69160991887273e-08;-7.950204609850112e-08;1.0448446106209068;10.00011659302499;0.8335024067478896;0.015561815234105924;0.015562186628765035;0.797745661324026;0.014897840236188046;0.7978583646192382
8.987384;1.0444372104706232;0.8333330258037975;0.7978719212125461;-8.687278109058645e-08;-7.952416692750718e-08;1.044844644682427;10.000117031458444;0.8335023278442601;0.01556181733466895;0.015562185754626194;0.7977457199136575;0.014898011194906507;0.7978584372411457
8.997384;1.0444372032471245;0.8333330258208468;0.797871921257671;-8.68277456454148e-08;-7.954514619424673e-08;1.0448446794966788;10.000117444589852;0.8335022543434746;0.01556181947687338;0.015562184799207733;0.7977457836284607;0.014898181080828781;0.7978585171361806
9.007384;1.0444371956270229;0.833333025838467;0.7978719213016775;-8.678092927873862e-08;-7.956484479554442e-08;1.0448447151524953;10.000117831394412;0.8335021863124182;0.015561821659747023;0.015562183760418508;0.797745852084029;0.014898349516505262;0.797858604747958
9.017384;1.0444371877611587;0.8333330258564193;0.7978719213445437;-8.673230738021439e-08;-7.958313917375091e-08;1.044844751742358;10.000118189656176;0.8335021237029329;0.015561823881812684;0.015562182637972514;0.7977459248140868;0.014898516118196958;0.7978587004693332
9.027384;1.0444371797906387;0.8333330258744671;0.7978719213862794;-8.6681894346954e-08;-7.959994967649727e-08;1.0448447893627446;10.000118515609909;0.8335020663958413;0.015561826141047026;0.01556218143319694;0.7977460012604384;0.014898680528877703;0.7978588047229158
9.037384;1.0444371718305026;0.8333330258923763;0.7978719214269138;-8.662974525763717e-08;-7.961526003879732e-08;1.0448448280847853;10.000118803593827;0.8335020142648241;0.015561828435064418;0.015562180147988665;0.7977460807653327;0.014898842470230987;0.7978589179552887
9.047384;1.0444371639561496;0.8333330259099212;0.7978719214664783;-8.657595618296769e-08;-7.962911219652291e-08;1.0448448679471856;10.000119046570845;0.8335019671893107;0.015561830761482723;0.015562178784043342;0.7977461626045932;0.014899001728978978;0.7978590405413964
9.057384;1.044437156207703;0.8333330259269003;0.797871921505018;-8.652066006517035e-08;-7.964157542697787e-08;1.0448449089810592;10.000119237598009;0.8335019250214273;0.015561833117861974;0.01556217734323122;0.797746246019326;0.01489915808577903;0.7978591727528834
9.067384;1.044437148647313;0.8333330259431344;0.7978719215426026;-8.646402684263382e-08;-7.965271788542319e-08;1.044844951224623;10.00011937092153;0.8335018875534003;0.015561835501372806;0.015562175828791259;0.7977463301972572;0.014899311279829793;0.7978593148028765
9.077384;1.0444371414019695;0.8333330259584565;0.7978719215793074;-8.640624338677206e-08;-7.966259901148793e-08;1.044844994693215;10.000119442272409;0.8335018545440058;0.015561837909165235;0.01556217424656622;0.7977464142956453;0.0148994610372802;0.79785946688079
9.087384;1.0444371346351202;0.8333330259727254;0.7978719216151823;-8.634746961062162e-08;-7.967128170497632e-08;1.0448450393261675;10.000119448209189;0.8335018257810807;0.01556184033933925;0.015562172604880463;0.7977464975385721;0.014899607093793846;0.7978596291753436
9.097384;1.044437128505677;0.8333330259858412;0.7978719216502406;-8.628782411934823e-08;-7.967885619816945e-08;1.044845084984486;10.00011938456337;0.8335018010678427;0.015561842791332322;0.015562170913131416;0.7977465792523579;0.014899749219002348;0.7978598018787966
9.107384;1.0444371231658771;0.8333330259977335;0.7978719216844745;-8.622740923647025e-08;-7.968544945084844e-08;1.0448451314988485;10.00011924568719;0.8335017801333571;0.015561845265029418;0.015562169180485601;0.7977466588339649;0.014899887286016092;0.7978599851747107
9.117384;1.0444371187747512;0.8333330260083519;0.7978719217178725;-8.616632698407237e-08;-7.969118805637535e-08;1.0448451786938846;10.000119025237053;0.8335017625691078;0.01556184776005951;0.015562167414868109;0.7977467357508307;0.014900021307926531;0.7978601791949964
9.127384;1.0444371154809788;0.8333330260176677;0.797871921750416;-8.610467224480923e-08;-7.969614380054896e-08;1.0448452263885353;10.000118716993702;0.8335017478258492;0.015561850276708386;0.015562165622120382;0.7977468095284026;0.014900151376102072;0.7978603840153694
9.137384;1.044437113372806;0.8333330260256749;0.797871921782088;-8.604253209953853e-08;-7.970032236791594e-08;1.0448452744104955;10.000118315354625;0.8335017352867842;0.015561852816866884;0.015562163805485224;0.7977468797157931;0.014900277559256691;0.797860599730173
9.147384;1.0444371124606817;0.8333330260323984;0.797871921812901;-8.598000087707847e-08;-7.970369305573734e-08;1.0448453226088403;10.00011781613486;0.8335017244221328;0.015561855383841472;0.015562161965679498;0.7977469458988689;0.014900399843861633;0.7978608264438385
9.157384;1.044437112726603;0.8333330260379072;0.7978719218429087;-8.591718432805202e-08;-7.970622134477521e-08;1.0448453708517482;10.000117217096744;0.8335017149089385;0.015561857981767457;0.015562160101805325;0.7977470077467651;0.0149005181127301;0.7978610642084395
9.167384;1.0444371141889575;0.8333330260423053;0.7978719218721971;-8.585417454816668e-08;-7.970788135760396e-08;1.044845419021681;10.000116517901613;0.8335017066034317;0.015561860614296586;0.01556215821264462;0.7977470650507673;0.014900632169194725;0.7978613130645731
9.177384;1.044437116945743;0.8333330260457017;0.7978719219008817;-8.579102846397965e-08;-7.970865585569064e-08;1.0448454670128011;10.000115720083958;0.8335016994359904;0.0155618632828993;0.01556215629779554;0.797747117724827;0.014900741863389556;0.7978615731052096
9.187384;1.0444371212078627;0.833333026048183;0.7978719219290843;-8.572778481647087e-08;-7.970853858489005e-08;1.0448455147282172;10.000114826951075;0.8335016933624844;0.015561865986203472;0.015562154358354782;0.7977471657812388;0.014900847221460388;0.7978618444675006
9.197384;1.0444371273007593;0.8333330260498162;0.7978719219568864;-8.56644916036042e-08;-7.970752424174021e-08;1.0448455620811277;10.000113842800202;0.8335016883675832;0.015561868720011956;0.015562152396695521;0.797747209305225;0.014900948443880497;0.7978621272994613
9.207384;1.044437135595619;0.8333330260506688;0.7978719219843105;-8.560121438541064e-08;-7.970558937230099e-08;1.0448456090149831;10.000112771649423;0.8335016844479395;0.015561871477721721;0.015562150415620328;0.7977472484007259;0.014901045843298134;0.797862421709098
9.217384;1.0444371464225028;0.8333330260508248;0.7978719220113523;-8.553804817232772e-08;-7.970269000726567e-08;1.0448456555196566;10.0001116167284;0.8335016815748221;0.015561874251518507;0.015562148418234951;0.7977472831507337;0.014901139806953678;0.7978627276575738
9.227384;1.044437160054296;0.8333330260503761;0.7978719220380173;-8.547514226254475e-08;-7.969877075785845e-08;1.0448457016031851;10.000110381225547;0.8335016796520078;0.015561877033273087;0.015562146408782762;0.7977473136700821;0.014901230768689447;0.7978630448943795
9.237384;1.044437176733459;0.833333026049382;0.7978719220643279;-8.541269761163239e-08;-7.969376366809652e-08;1.044845747250348;10.000109068924314;0.8335016784953698;0.015561879814442984;0.015562144393408039;0.7977473402201641;0.01490131917613497;0.7978633730108506
9.247384;1.0444371966678985;0.8333330260478352;0.7978719220903169;-8.535091953060096e-08;-7.968757572598176e-08;1.0448457924067798;10.000107683982028;0.8335016778724267;0.015561882586032959;0.015562142380622942;0.7977473633097515;0.014901405445260182;0.7978637114881877
9.257384;1.0444372200339904;0.8333330260456705;0.7978719221160174;-8.528998098767622e-08;-7.968008775376204e-08;1.0448458369743083;10.000106230387363;0.8335016775451053;0.01556188533956007;0.015562140380981615;0.7977473837034397;0.014901489930682672;0.7978640596594788
9.267384;1.044437247022795;0.8333330260427888;0.7978719221414623;-8.523003437609889e-08;-7.967117282798208e-08;1.044845880839038;10.000104711282127;0.8335016772536635;0.01556188806810689;0.015562138404973634;0.7977474022577192;0.014901572932325394;0.797864416659129
9.277384;1.0444372778681603;0.8333330260390636;0.7978719221667001;-8.517123693357298e-08;-7.966071157686798e-08;1.044845923944854;10.000103128578647;0.8335016767065577;0.015561890765861038;0.015562136460300935;0.7977474196789609;0.014901654692784367;0.7978647814220773
9.287384;1.0444373128312772;0.8333330260343558;0.7978719221918081;-8.511376042327236e-08;-7.964859412409109e-08;1.044845966321765;10.000101483248637;0.8335016756639064;0.01556189342713604;0.015562134550918462;0.7977474364405536;0.014901735416033377;0.79786515273966
9.297384;1.0444373521547738;0.8333330260285536;0.7978719222168777;-8.505778421420634e-08;-7.963472718491256e-08;1.0448460080272988;10.000099776118576;0.8335016740599083;0.015561896046569514;0.01556213267821633;0.7977474528724277;0.014901815353980148;0.7978655293758941
9.307384;1.0444373960009896;0.8333330260215879;0.7978719222419842;-8.500347832514754e-08;-7.961904715517689e-08;1.0448460490961318;10.000098008909921;0.8335016720115763;0.01556189861975795;0.015562130842392777;0.797747469242825;0.014901894872309838;0.7978659101981838
9.317384;1.0444374444402276;0.8333330260134018;0.7978719222671745;-8.495098541729875e-08;-7.960151418204454e-08;1.044846089550779;10.00009618446302;0.8335016696930356;0.01556190114393092;0.015562129042596054;0.7977474857815904;0.014901974411815087;0.7978662942329198
9.327384;1.044437497494855;0.8333330260039249;0.7978719222924848;-8.490040256201151e-08;-7.95820978907126e-08;1.0448461294184412;10.000094305643913;0.8335016672148435;0.015561903618547448;0.015562127276921254;0.7977475026730864;0.0149020543797472;0.7978666806405434
9.337384;1.0444375551567677;0.8333330259930868;0.7978719223179581;-8.485177355521191e-08;-7.956078644632908e-08;1.04484616873517;10.000092374392436;0.8335016646308367;0.015561906044331966;0.015562125543347662;0.797747520030206;0.014902135083921974;0.7978670686999465
9.347384;1.0444376173765877;0.8333330259808488;0.7978719223436314;-8.480509245755534e-08;-7.953760572615692e-08;1.0448462075608755;10.00009039185663;0.8335016620356479;0.015561908421611554;0.015562123840945939;0.7977475378768705;0.014902216767364505;0.7978674578542033
9.357384;1.0444376840700167;0.8333330259672164;0.7978719223695181;-8.476029972073294e-08;-7.951261651168998e-08;1.0448462459730739;10.000088358699822;0.8335016596206362;0.015561910750374077;0.015562122170540134;0.7977475561405089;0.014902299679688015;0.7978678477825631
9.367384;1.0444377551137283;0.8333330259522232;0.7978719223956098;-8.471728158313326e-08;-7.948589566261253e-08;1.0448462840336141;10.00008627500891;0.8335016576568942;0.015561913031143527;0.015562120534271567;0.7977475746545585;0.01490238410961818;0.7978682384223978
9.377384;1.0444378303118576;0.8333330259359131;0.7978719224218827;-8.467589098683523e-08;-7.945753378083491e-08;1.0448463217910167;10.000084140330205;0.833501656441937;0.015561915264655012;0.015562118934508247;0.7977475931957275;0.014902470363549147;0.7978686298708624
9.387384;1.044437909392269;0.8333330259183304;0.797871922448312;-8.463598146333633e-08;-7.942764604436655e-08;1.044846359313757;10.000081953939294;0.8335016562611738;0.015561917451183927;0.015562117373590733;0.7977476115589448;0.014902558723870418;0.797869022221014
9.397384;1.0444379920631086;0.8333330258995079;0.7978719224748966;-8.459744028914323e-08;-7.939636906512326e-08;1.0448463967002142;10.00007971536197;0.8335016573975131;0.01556191959095552;0.015562115854093483;0.7977476296249922;0.01490264943134976;0.7978694154636383
9.407384;1.0444380780638929;0.8333330258794643;0.7978719225016737;-8.45601976162773e-08;-7.936385224220006e-08;1.0448464340738073;10.000077425430572;0.8335016601235555;0.015561921684354952;0.015562114378742234;0.7977476473506626;0.014902742685438715;0.7978698094624243
9.417384;1.0444381671729908;0.8333330258582128;0.7978719225287236;-8.452419592691798e-08;-7.933025604183866e-08;1.0448464715883983;10.000075087004793;0.8335016646760297;0.015561923730340921;0.015562112950766926;0.7977476646736128;0.014902838613377538;0.7978702039558653
9.427384;1.0444382591983234;0.8333330258357413;0.7978719225561707;-8.448934711479238e-08;-7.9295752198697e-08;1.0448465094369075;10.000072704620791;0.8335016712755011;0.015561925724751378;0.015562111574008015;0.7977476814238729;0.01490293724118998;0.7978705985946909
9.437384;1.0444383539499777;0.8333330258119879;0.7978719225841698;-8.445551313865251e-08;-7.926053045173551e-08;1.0448465478525986;10.000070283843817;0.8335016801283712;0.015561927661068065;0.015562110251667392;0.7977476972925218;0.014903038520504347;0.7978709929999408
9.447384;1.0444384512030704;0.833333025786848;0.7978719226128785;-8.442251426646572e-08;-7.92248062306192e-08;1.0448465870868264;10.000067830719793;0.8335016913786114;0.015561929532739568;0.015562108985303446;0.7977477118227931;0.014903142350854307;0.7978713868004251
9.457384;1.0444385506948337;0.8333330257601932;0.7978719226424209;-8.439014637632106e-08;-7.918881443074163e-08;1.0448466273677688;10.000065351387008;0.8335017050809354;0.01556193133411082;0.015562107775073091;0.7977477244347774;0.014903248574441051;0.7978717796403024
9.467384;1.0444386521706006;0.8333330257318811;0.7978719226728648;-8.435820115357214e-08;-7.915279662303357e-08;1.0448466688856994;10.000062852178747;0.8335017211814604;0.015561933059630923;0.015562106620141316;0.7977477345007286;0.014903356988106983;0.7978721711725076
9.477384;1.0444387554354748;0.8333330257017671;0.7978719227042398;-8.432648970611588e-08;-7.911698508664286e-08;1.044846711820253;10.000060339541665;0.8335017394702577;0.015561934703472733;0.01556210551864466;0.797747741431417;0.014903467357768858;0.7978725610555246
9.487384;1.0444388603600963;0.8333330256697186;0.7978719227365707;-8.429485625859434e-08;-7.908157335273666e-08;1.044846756365973;10.00005781953418;0.8335017595854443;0.015561936260134818;0.015562104467589967;0.7977477447380359;0.01490357940285235;0.7978729489654931
9.497384;1.0444389668613276;0.833333025635621;0.7978719227698834;-8.426318107907002e-08;-7.904668861433182e-08;1.0448468027107993;10.000055298083222;0.8335017811226424;0.015561937724875389;0.01556210346317993;0.7977477440307033;0.014903692777895888;0.797873334597715
9.507384;1.0444390748925092;0.8333330255993775;0.7978719228041943;-8.423137948670078e-08;-7.901238819712753e-08;1.0448468509876314;10.000052781737894;0.833501803747008;0.015561939093678081;0.015562102501575043;0.797747738944908;0.014903807115668861;0.7978737175960728
9.517384;1.0444391844202507;0.8333330255609103;0.7978719228395035;-8.419939369294924e-08;-7.897868449451655e-08;1.0448469012614476;10.000050277396097;0.8335018272182247;0.01556194036305755;0.015562101579797278;0.7977477290833027;0.014903922114478576;0.797874097462213
9.527384;1.0444392953854964;0.8333330255201665;0.797871922875807;-8.416717706048966e-08;-7.894558657374551e-08;1.0448469535582368;10.000047791338627;0.8335018513791063;0.01556194152969029;0.015562100696141005;0.7977477140327367;0.014904037565730084;0.7978744735766873
9.537384;1.0444394076875747;0.8333330254771303;0.7978719229131139;-8.413467572197515e-08;-7.89131173875172e-08;1.0448470078916026;10.000045329107532;0.833501876124436;0.015561942590743633;0.015562099849504614;0.7977476934148048;0.0149041532964074;0.7978748453010133
9.547384;1.0444395211986293;0.8333330254318423;0.7978719229514428;-8.410181754390718e-08;-7.888129303182548e-08;1.0448470642631988;10.000042896195962;0.8335019013156098;0.015561943545226695;0.01556209903811193;0.7977476669332096;0.014904269114111498;0.7978752120333367
9.557384;1.0444396357866705;0.8333330253843937;0.7978719229908035;-8.406851861202284e-08;-7.885010971689453e-08;1.044847122656057;10.000040498248977;0.8335019267101395;0.015561944393973138;0.015562098258449538;0.7977476344032911;0.014904384769492763;0.7978755732640539
9.567384;1.0444397513254626;0.8333330253348754;0.79787192303119;-8.40347106385485e-08;-7.881956015262972e-08;1.0448471830581672;10.000038140632721;0.8335019519812966;0.015561945137563146;0.015562097505197282;0.7977475957545467;0.014904499895239306;0.7978759286889795
9.577384;1.0444398676686975;0.8333330252833288;0.797871923072586;-8.400037649185565e-08;-7.878965253593413e-08;1.0448472455009017;10.0000358282759;0.833501976793076;0.015561945774802532;0.015562096772298337;0.7977475510027751;0.014904614001690861;0.7978762781735877
9.587384;1.044439984597531;0.8333330252297524;0.7978719231149686;-8.396557071431816e-08;-7.876041375908597e-08;1.0448473100629045;10.000033565895109;0.8335020008891284;0.015561946303159381;0.015562096053605525;0.7977475001774217;0.01490472655501784;0.7978766215236313
9.597384;1.044440101786477;0.8333330251741529;0.7978719231583046;-8.393042249773565e-08;-7.873188181613803e-08;1.044847376843747;10.000031358335484;0.8335020241692144;0.01556194672084926;0.015562095342341074;0.7977474432450912;0.014904837042381193;0.797876958390971
9.607384;1.044440218809876;0.8333330251165857;0.7978719232025537;-8.389512599452905e-08;-7.870409681996388e-08;1.0448474459301706;10.000029211042978;0.83350204669466;0.015561947028807028;0.01556209463046277;0.7977473800945376;0.014904945007850116;0.7978772884315543
9.617384;1.0444403351855005;0.8333330250571533;0.7978719232476771;-8.385990746744993e-08;-7.867709236506396e-08;1.044847517354306;10.000027130018426;0.8335020686066079;0.015561947230351017;0.01556209390873627;0.7977473105507301;0.014905050061960414;0.7978776114778524
9.627384;1.0444404504446247;0.8333330249959676;0.797871923293649;-8.382498419433419e-08;-7.865088269437439e-08;1.0448475910635695;10.000025120698856;0.8335020900110266;0.015561947329586524;0.015562093167646476;0.7977472343698903;0.01490515184209328;0.7978779275556581
9.637384;1.0444405642015289;0.8333330249331171;0.7978719233404575;-8.37905528522241e-08;-7.862546513807238e-08;1.0448476669285482;10.000023186780066;0.8335021109320535;0.015561947330645424;0.015562092398413854;0.7977471512660024;0.014905249999849662;0.7978782367558733
9.647384;1.0444406761999372;0.8333330248686767;0.7978719233880808;-8.375679830404591e-08;-7.860085024115146e-08;1.0448477447691689;10.000021329933027;0.8335021313831088;0.015561947237588554;0.015562091593600549;0.7977470609845775;0.014905344270461857;0.7978785390112232
9.657384;1.044440786310238;0.8333330248027372;0.7978719234364482;-8.372388974995667e-08;-7.857707925137753e-08;1.0448478243825179;10.000019550111649;0.8335021514592792;0.015561947054045728;0.015562090747786812;0.7977469633329397;0.014905434467720571;0.7978788339212636
9.667384;1.0444408944753227;0.8333330247354054;0.797871923485432;-8.369197121037626e-08;-7.85542138123639e-08;1.0448479055790487;10.000017846222544;0.8335021713729693;0.01556194678252959;0.015562089858016867;0.7977468581723172;0.014905520316537637;0.7978791207827708
9.677384;1.0444410006704592;0.8333330246667808;0.7978719235348971;-8.36611576719696e-08;-7.853232539930919e-08;1.0448479881993222;10.000016217141297;0.8335021914422202;0.015561946424412786;0.015562088923311802;0.797746745440097;0.014905601319885352;0.797879398748517
9.687384;1.044441104897617;0.8333330245969373;0.7978719235847572;-8.363152814048068e-08;-7.851149151168089e-08;1.0448480721025046;10.00001466256433;0.8335022120133785;0.015561945980768419;0.015562087943325935;0.7977466251464755;0.014905676800672254;0.7978796669928285
9.697384;1.0444412071709637;0.8333330245259357;0.7978719236349731;-8.360311766158399e-08;-7.84917942667348e-08;1.0448481571451236;10.00001318285484;0.83350223335412;0.015561945453148119;0.015562086916888866;0.7977464973110102;0.01490574603673944;0.7978799248676836
9.707384;1.0444413075101253;0.8333330244538566;0.7978719236855104;-8.357591850993207e-08;-7.847330950456127e-08;1.0448482431447066;10.000011777739862;0.8335022556293513;0.015561944844348368;0.015562085841395375;0.797746361909957;0.01490580834334679;0.7978801719556946
9.717384;1.0444414059700018;0.8333330243807909;0.7978719237363058;-8.354990485095204e-08;-7.845608705402855e-08;1.0448483298512976;10.00001044529363;0.8335022789823912;0.015561944159095668;0.01556208471348983;0.7977462188872176;0.014905863073362204;0.7978804079771928
9.727384;1.044441502671575;0.8333330243068113;0.7978719237872508;-8.352508165194555e-08;-7.84401526571561e-08;1.0448484169632948;10.000009182407751;0.8335023036159942;0.015561943403420759;0.015562083530702943;0.7977460682075794;0.014905909640788821;0.7978806327070316
9.737384;1.0444415978012755;0.8333330242319645;0.7978719238381936;-8.35015178850624e-08;-7.842552902242433e-08;1.0448485041681643;10.00000798563766;0.8335023297502101;0.015561942583018601;0.015562082292696233;0.7977459098793301;0.014905947572332687;0.797880846013
9.747384;1.0444416915862749;0.8333330241562728;0.7978719238889549;-8.347932821622718e-08;-7.841225058583579e-08;1.0448485911592102;10.000006851078687;0.8335023574881062;0.015561941702590003;0.015562081000747924;0.7977457439380571;0.014905976519428255;0.7978810479320688
9.757384;1.044441784248846;0.8333330240797298;0.7978719239393639;-8.345862966861586e-08;-7.840037209660576e-08;1.0448486776386576;10.000005773894298;0.8335023867525686;0.015561940766476047;0.0155620796557695;0.7977455704608846;0.014905996239207468;0.7978812386187422
9.767384;1.0444418759543181;0.8333330240023177;0.7978719239892809;-8.343952580447132e-08;-7.838996582748484e-08;1.0448487633433912;10.000004748381377;0.833502417348725;0.015561939779463149;0.015562078256768015;0.7977453896187059;0.014906006538757038;0.7978814181761229
9.777384;1.0444419668080922;0.8333330239240462;0.7978719240385795;-8.342211352888685e-08;-7.838110807085076e-08;1.044848848059182;10.000003768230409;0.8335024490487799;0.015561938747447069;0.015562076801745707;0.7977452017101482;0.01490600721862439;0.7978815865950006
9.787384;1.0444420569175004;0.8333330238449762;0.7978719240871244;-8.340647846911252e-08;-7.837387173256725e-08;1.0448489316005147;10.000002826806512;0.8335024816201839;0.015561937677603341;0.015562075290416226;0.7977450071500242;0.014905998090822214;0.7978817438690735
9.797384;1.0444421464359979;0.8333330237651935;0.7978719241347796;-8.339268784422543e-08;-7.836832511209052e-08;1.0448490137763338;10.000001917848552;0.8335025148253237;0.01556193657732319;0.015562073725979767;0.7977448064290551;0.014905979002308237;0.7978818901126635
9.807384;1.0444422355179337;0.8333330236847699;0.7978719241814232;-8.33807999513032e-08;-7.836452897893806e-08;1.04484909435228;10.000001035977233;0.8335025484345081;0.01556193545214749;0.015562072114903258;0.7977446000645589;0.014905949787641424;0.7978820255271281
9.817384;1.044442324239611;0.8333330236037648;0.7978719242269222;-8.337088087663197e-08;-7.836251684778411e-08;1.0448491730439768;10.000000176433995;0.8335025822749347;0.015561934304240606;0.015562070465357644;0.7977443885503231;0.014905910219078212;0.7978821502648077
9.827384;1.0444424125755827;0.8333330235222403;0.797871924271115;-8.336300755270237e-08;-7.83622662250976e-08;1.0448492495557695;9.99999933505278;0.833502616288947;0.015561933132698274;0.015562068785389334;0.7977441723135914;0.014905860013719751;0.7978822643848196
9.837384;1.0444425004200304;0.8333330234402613;0.7978719243138518;-8.335725580244588e-08;-7.836370287255076e-08;1.0448493236347927;9.999998508829043;0.8335026505192035;0.015561931934678546;0.015562067082250476;0.7977439516829762;0.0149057988802041;0.7978823679575554
9.847384;1.0444425876126184;0.8333330233578977;0.797871924355036;-8.335369740050593e-08;-7.83667341039565e-08;1.044849395107891;9.999997695596596;0.8335026850566116;0.015561930705943701;0.015562065362733008;0.7977437268834738;0.014905726553907818;0.79788246120097
9.857384;1.0444426739766142;0.8333330232752297;0.7978719243946137;-8.335242118760511e-08;-7.837126871711755e-08;1.0448494638629982;9.999996892431023;0.8335027200640407;0.015561929441573672;0.015562063633342752;0.7977434980800364;0.014905642821418917;0.7978825444990199
9.867384;1.0444427593567545;0.8333330231923464;0.7978719244325506;-8.335356062057981e-08;-7.83772169760207e-08;1.0448495297844442;9.999996094634204;0.8335027558275192;0.01556192813735435;0.01556206190049915;0.7977432654424709;0.014905547578615345;0.7978826182857474
9.877384;1.044442843619608;0.8333330231093409;0.7978719244688243;-8.335729536707158e-08;-7.838449767908714e-08;1.0448495927161543;9.999995296208613;0.8335027927076977;0.015561926790682136;0.015562060170914485;0.7977430291755014;0.014905440838772295;0.7978826829645694
9.887384;1.0444429266385609;0.8333330230262946;0.7978719245034233;-8.336381609364559e-08;-7.839305692278638e-08;1.0448496524835702;9.999994490854595;0.8335028310172592;0.015561925400684885;0.015562058451292023;0.7977427895028772;0.014905322640881315;0.7978827389044861
9.897384;1.0444430083087688;0.8333330229432561;0.7978719245363405;-8.33732781657147e-08;-7.840286103838376e-08;1.044849708936583;9.99999367273703;0.8335028709482017;0.01556192396862099;0.015562056747432454;0.7977425466453392;0.014905193030057742;0.7978827863824148
9.907384;1.044443088570558;0.8333330228602461;0.7978719245675586;-8.338578257642963e-08;-7.841385687784465e-08;1.0448497619852004;9.999992837029856;0.8335029125832385;0.015561922498457833;0.01556205506358471;0.7977423008341115;0.0149050521740251;0.797882825490882
9.917384;1.0444431673966612;0.8333330227772873;0.7978719245970476;-8.340138726165034e-08;-7.842594541287912e-08;1.0448498116060703;9.999991980493869;0.8335029559475977;0.015561920996393494;0.015562053402159241;0.7977420523189332;0.014904900456629988;0.7978828561861533
9.927384;1.0444432447678653;0.8333330226944303;0.7978719246247902;-8.34201187916305e-08;-7.843898737671373e-08;1.0448498577968484;9.999991101932007;0.833503001074911;0.015561919469863175;0.015562051763791634;0.7977418013229203;0.014904738448142408;0.7978828784498116
9.937384;1.0444433206635146;0.83333302261176;0.7978719246508132;-8.344197186359157e-08;-7.845282812057521e-08;1.0448499005298404;9.999990201817225;0.8335030480552519;0.015561917927517986;0.015562050147824164;0.7977415480355702;0.014904566791714128;0.7978828923204873
9.947384;1.044443395040273;0.833333022529376;0.7978719246751883;-8.346689977580439e-08;-7.84673289174917e-08;1.0448499397682147;9.999989281138777;0.8335030970327997;0.015561916379906435;0.015562048553214015;0.7977412926802288;0.014904386097560512;0.7978828978092084
9.957384;1.044443467821287;0.8333330224473703;0.7978719246980026;-8.349479929057941e-08;-7.848237469877785e-08;1.0448499754905736;9.999988340572632;0.8335031481884762;0.01556191483969673;0.015562046979698376;0.7977410355407905;0.014904196903675644;0.7978828948949159
9.967384;1.0444435389233098;0.8333330223658222;0.7978719247193339;-8.352551243988157e-08;-7.849785946280792e-08;1.0448500076616836;9.999987380320114;0.83350320174386;0.015561913320658228;0.015562045428556588;0.7977407769251148;0.01490399971039949;0.7978828835591261
9.977384;1.0444436082651896;0.8333330222848058;0.7978719247392422;-8.355885389969297e-08;-7.851369418099078e-08;1.0448500361912578;9.999986399942088;0.8335032579532511;0.01556191183555979;0.015562043902597215;0.797740517140933;0.014903795029434317;0.7978828637831837
9.987384;1.04444367573804;0.8333330222043895;0.7978719247577587;-8.359462621185094e-08;-7.852983051003424e-08;1.0448500609210072;9.999985398223851;0.8335033170741273;0.015561910394400611;0.015562042405428144;0.7977402564933869;0.014903583370382766;0.7978828355663263
9.997384;1.044443741199195;0.8333330221246433;0.7978719247748634;-8.363261318152545e-08;-7.854626081222685e-08;1.0448500816353985;9.999984373635385;0.8335033793405096;0.015561909003987075;0.015562040940303107;0.7977399952922218;0.014903365184125952;0.7978827989271411
10.007384;1.0444438045085611;0.8333330220456543;0.7978719247904781;-8.367258456604586e-08;-7.856301094473314e-08;1.0448500981046895;9.999983325165214;0.8335034449480289;0.01556190766854247;0.01556203950943722;0.7977397338711857;0.014903140822364191;0.7978827538676894
10.017384;1.0444438655442112;0.833333021967533;0.7978719248044843;-8.371430623455395e-08;-7.858015169948783e-08;1.04485011014862;9.99998225259036;0.8335035140826849;0.015561906390740624;0.015562038114459874;0.7977394725722815;0.014902910557004054;0.7978827004307435
10.027384;1.0444439241658137;0.8333330218904118;0.7978719248167468;-8.375753668489717e-08;-7.859779812365193e-08;1.0448501176640062;9.999981155854867;0.8335035869784418;0.015561905172119287;0.015562036757518192;0.7977392116682859;0.01490267464142784;0.797882638840342
10.037384;1.0444439801956804;0.8333330218144521;0.7978719248271247;-8.38020251439119e-08;-7.861607623690674e-08;1.0448501206019616;9.999980034541228;0.8335036639225977;0.015561904012206647;0.015562035442251002;0.7977389512933079;0.014902433334956324;0.7978825695836703
10.047384;1.04444403346109;0.8333330217398501;0.7978719248354819;-8.384753512188151e-08;-7.863509049652873e-08;1.0448501189517319;9.999978888269712;0.8335037451998091;0.015561902908138463;0.01556203417440445;0.7977386914719787;0.014902186905192178;0.7978824934035449
10.057384;1.0444440838384004;0.833333021666823;0.7978719248417165;-8.389389291429221e-08;-7.865490855619351e-08;1.0448501127572576;9.999977717509486;0.8335038310281282;0.015561901855805544;0.01556203296177146;0.7977384322285104;0.014901935647857434;0.7978824112025567
10.067384;1.0444441312557926;0.83333302159559;0.797871924845799;-8.394101188985632e-08;-7.867556049354754e-08;1.044850102116126;9.999976523967907;0.8335039215102641;0.015561900850573344;0.015562031813010656;0.7977381736598443;0.014901679905208626;0.7978823238751059
10.077384;1.0444441756729477;0.8333330215263792;0.7978719248477752;-8.398885982276562e-08;-7.869706730117075e-08;1.0448500871244142;9.999975310422133;0.8335040165947106;0.015561899886995323;0.015562030736077462;0.7977379159260967;0.014901420125695865;0.7978822321865798
10.087384;1.0444442170532977;0.8333330214594482;0.7978719248477345;-8.403741508965413e-08;-7.871948472285743e-08;1.0448500678255217;9.999974080221053;0.8335041160743568;0.015561898959062714;0.015562029737837612;0.7977376592162182;0.014901156948029777;0.7978821367999157
10.097384;1.0444442553439306;0.8333330213950698;0.7978719248457848;-8.408665416795482e-08;-7.874292251338867e-08;1.044850044251996;9.99997283680093;0.8335042196614907;0.015561898061395995;0.015562028825230688;0.7977374037659811;0.01490089115000479;0.7978820383974098
10.107384;1.0444442904933775;0.8333330213334816;0.7978719248420486;-8.413654697133951e-08;-7.876753092642722e-08;1.0448500165202663;9.9999715835335;0.8335043270755613;0.015561897190145302;0.015562028006820536;0.797737149917704;0.014900623489549276;0.7978819377224138
10.117384;1.0444443225024975;0.8333330212748425;0.7978719248366607;-8.418703541305787e-08;-7.879347604933436e-08;1.044849984834004;9.999970324198232;0.8335044380552882;0.015561896342674356;0.015562027293028495;0.7977368981152384;0.014900354664141257;0.7978818354705406
10.127384;1.0444443514610706;0.8333330212192249;0.797871924829775;-8.42380174995044e-08;-7.882091509761843e-08;1.0448499493978856;9.999969064159059;0.8335045523618592;0.01556189551682512;0.015562026694770187;0.7977366487949852;0.014900085386089423;0.7978817321955027
10.137384;1.0444443775426877;0.8333330211666361;0.7978719248215738;-8.42893586798682e-08;-7.884995849380206e-08;1.0448499103825986;9.99996781099015;0.8335046698553352;0.015561894710668885;0.01556202622220599;0.7977364022665474;0.014899816417073686;0.797881628354345
10.147384;1.0444444009607314;0.8333330211170507;0.7978719248122599;-8.434090597045498e-08;-7.888063372360766e-08;1.044849867959117;9.999966573598376;0.8335047905514247;0.015561893922766724;0.015562025884256054;0.7977361587077674;0.014899548552463433;0.7978815243728667
10.157384;1.0444444219067528;0.8333330210704358;0.7978719248020242;-8.43924851035114e-08;-7.89128936487557e-08;1.044849822309016;9.999965361065733;0.8335049145824877;0.015561893152594646;0.015562025687910474;0.7977359182512632;0.01489928257854246;0.7978814205929191
10.167384;1.0444444405201947;0.8333330210267499;0.7978719247910208;-8.444390786309717e-08;-7.894665557334262e-08;1.0448497735941689;9.999964181816525;0.8335050421291952;0.015561892400496873;0.015562025637294185;0.7977356810298533;0.014899019195767504;0.7978813171766694
10.177384;1.0444444569077147;0.8333330209859173;0.7978719247793674;-8.449499143283685e-08;-7.898182572740597e-08;1.0448497219470332;9.999963042498518;0.8335051733661825;0.015561891667473503;0.0155620257339732;0.7977354471944956;0.014898758919919049;0.7978812141082643
10.187384;1.0444444711669099;0.8333330209478161;0.797871924767145;-8.454556014078868e-08;-7.901830106161735e-08;1.0448496674916423;9.99996194739476;0.8335053084074782;0.015561890955282225;0.015562025978849092;0.7977352169708215;0.014898502010021152;0.7978811112583069
10.197384;1.0444444833932256;0.833333020912295;0.7978719247543821;-8.459544212374816e-08;-7.905596017702927e-08;1.044849610339781;9.999960899455687;0.8335054472789437;0.01556189026576202;0.015562026373205683;0.7977349907156266;0.014898248529707985;0.7978810084304264
10.207384;1.0444444936843784;0.8333330208792081;0.7978719247410557;-8.464447772986752e-08;-7.909465961675799e-08;1.0448495505556443;9.999959901740356;0.8335055899587288;0.015561889599439695;0.01556202691799016;0.7977347689445543;0.014897998516113358;0.7978809054162646
10.217384;1.0444445021447326;0.8333330208484507;0.7978719247271282;-8.46925182566043e-08;-7.913424504775286e-08;1.044849488139037;9.999958957541528;0.8335057364288272;0.015561888955392638;0.015562027613672981;0.797734552314756;0.014897752091311302;0.7978808020392059
10.227384;1.0444445088851306;0.8333330208199677;0.7978719247125885;-8.473941802099044e-08;-7.917456348782281e-08;1.0448494230598757;9.999958069848917;0.8335058866567893;0.015561888331786613;0.015562028461262064;0.7977343415443823;0.01489750945909494;0.7978806981577857
10.237384;1.0444445139869822;0.8333330207937419;0.7978719246974669;-8.47850522490472e-08;-7.921546663452303e-08;1.0448493553273575;9.999957241436345;0.83350604056652;0.01556188772542221;0.015562029462370888;0.7977341373025102;0.014897270851442459;0.7978805937262495
10.247384;1.0444445174494816;0.8333330207697937;0.7978719246818241;-8.482934357915974e-08;-7.925680653119835e-08;1.044849285014725;9.999956475123243;0.8335061980689745;0.015561887131586832;0.015562030617694355;0.7977339401345201;0.014897036519432761;0.7978804889075233
10.257384;1.0444445192037635;0.8333330207481845;0.7978719246657268;-8.487225280258162e-08;-7.92984218481355e-08;1.0448492122004653;9.999955773487036;0.8335063590724981;0.01556188654443065;0.015562031925722383;0.7977337504730232;0.014896806757069565;0.7978803840684684
10.267384;1.0444445191745957;0.8333330207290072;0.7978719246492318;-8.491374280317234e-08;-7.934013561457784e-08;1.0448491369160315;9.999955138435359;0.8335065234252286;0.015561885956553433;0.015562033382984506;0.7977335686826258;0.014896581828652992;0.7978802796317016
10.277384;1.044444517316024;0.8333330207123736;0.7978719246323771;-8.495375395366228e-08;-7.938177986843716e-08;1.0448490591732646;9.999954571335659;0.8335066908900715;0.0155618853595755;0.015562034984690545;0.7977333950361157;0.014896361849242387;0.7978801759485624
10.287384;1.044444513618208;0.8333330206983965;0.797871924615176;-8.499220339120195e-08;-7.942322476260531e-08;1.0448489790269395;9.999954073473983;0.8335068611810401;0.015561884746577707;0.015562036724628742;0.797733229666257;0.014896146796929454;0.7978800732883977
10.297384;1.0444445080952256;0.8333330206871727;0.7978719245976236;-8.502899624222793e-08;-7.946440000931469e-08;1.044848896608146;9.999953646156081;0.8335070339538441;0.015561884113461719;0.015562038595339056;0.797733072608718;0.014895936624276981;0.7978799718737323
10.307384;1.0444445007772793;0.8333330206787943;0.7978719245797027;-8.506404085460132e-08;-7.950530082819751e-08;1.0448488121057897;9.999953290805793;0.8335072087430272;0.015561883458088399;0.015562040589269297;0.7977329238997977;0.014895731312411516;0.7978798719115121
10.317384;1.0444444917394258;0.8333330206733729;0.7978719245613711;-8.509726424010144e-08;-7.954596688723615e-08;1.0448487257297883;9.999953009436668;0.833507384971564;0.01556188277919893;0.015562042699655715;0.7977327836133041;0.014895530829404584;0.7978797736215789
10.327384;1.0444444811227442;0.8333330206710434;0.797871924542556;-8.512860654037957e-08;-7.958645622436765e-08;1.044848637709708;9.999952804468286;0.8335075620385737;0.015561882076066246;0.015562044919807852;0.7977326518331197;0.014895335086959113;0.797879677210415
10.337384;1.0444444691039665;0.8333330206719565;0.7978719245231946;-8.515799544427616e-08;-7.962682796083545e-08;1.0448485483163263;9.999952677621161;0.8335077393615344;0.015561881348006677;0.015562047241399804;0.7977325286122707;0.014895143953784556;0.7978795828066813
10.347384;1.0444444558579202;0.833333020676264;0.7978719245032808;-8.518534147694923e-08;-7.966711957559815e-08;1.0448484578688095;9.99995262951369;0.8335079163501768;0.015561880593658315;0.015562049653933988;0.7977324139046846;0.01489495725579919;0.7978794903898587
10.357384;1.0444444415496195;0.8333330206840951;0.7978719244828695;-8.521056796775154e-08;-7.970732697400114e-08;1.0448483667204764;9.999952660418947;0.8335080923902374;0.015561879811193492;0.015562052145800578;0.7977323075148175;0.01489477476795046;0.7978793996970945
10.367384;1.044444426350193;0.8333330206955422;0.7978719244620553;-8.523364110102271e-08;-7.974740616764731e-08;1.0448482752135146;9.999952770853815;0.8335082668649259;0.01556187899954344;0.01556205470552489;0.7977322091450254;0.014894596285839074;0.7978793102044022
10.377384;1.044444410461071;0.8333330207106773;0.7978719244409577;-8.525456589284478e-08;-7.978728686054236e-08;1.0448481836236465;9.999952961611049;0.8335084391695752;0.01556187815911654;0.015562057322296043;0.7977321184514239;0.014894421728479516;0.7978792212267044
10.387384;1.044444394121398;0.8333330207295614;0.7978719244197182;-8.527335739025649e-08;-7.982687906047084e-08;1.0448480921445222;9.999953233505503;0.833508608712996;0.015561877291339126;0.015562059985547268;0.7977320350341016;0.014894251167914109;0.7978791320091622
10.397384;1.0444443775992909;0.833333020752229;0.7978719243984985;-8.5290021799715e-08;-7.986607068188665e-08;1.044848000895108;9.999953586658963;0.8335087749258293;0.015561876398309787;0.015562062684754407;0.7977319584360659;0.014894084762510206;0.7978790417150439
10.407384;1.0444443611740337;0.8333330207786748;0.7978719243774463;-8.53045559442121e-08;-7.990472347149724e-08;1.0448479099162795;9.999954019690959;0.8335089372351712;0.01556187548326076;0.01556206541024513;0.7977318881659473;0.014893922640550608;0.797878949412217
10.417384;1.0444443451184955;0.8333330208088575;0.7978719243566628;-8.531695534420165e-08;-7.994268457960419e-08;1.0448478191797859;9.999954529593577;0.8335090950313291;0.015561874550721236;0.015562068153948689;0.7977318237169574;0.0148937648223099;0.7978788542209954
10.427384;1.0444443297077826;0.8333330208427119;0.7978719243362234;-8.532723225996335e-08;-7.997982337137892e-08;1.0448477286125584;9.999955112205786;0.8335092477191417;0.015561873606177922;0.015562070909511554;0.7977317646055243;0.014893611236794033;0.797878755524349
10.437384;1.044444315236462;0.8333330208801505;0.7978719243162277;-8.533542148411677e-08;-8.001606429821852e-08;1.044847638131208;9.999955762714594;0.8335093948110515;0.015561872656109246;0.015562073672368462;0.7977317104143914;0.01489346183816925;0.79787865305078
10.447384;1.044444302023248;0.8333330209210617;0.7978719242968177;-8.534154808656127e-08;-8.005139142566286e-08;1.0448475476927266;9.999956476290295;0.8335095359661719;0.015561871708079784;0.015562076440328518;0.7977316608023499;0.01489331673457807;0.7978785468294891
10.457384;1.0444442904141498;0.8333330209653208;0.7978719242781515;-8.534559535498332e-08;-8.008583257487857e-08;1.0448474573231477;9.999957248531103;0.8335096709760468;0.015561870770119326;0.015562079214114562;0.7977316155193507;0.014893176180780813;0.7978784370902463
10.467384;1.0444442807723686;0.8333330210128002;0.7978719242603616;-8.534750968246543e-08;-8.011942837965623e-08;1.0448473671163863;9.999958074629058;0.8335097997345859;0.015561869850119404;0.015562081996711134;0.7977315744603881;0.01489304044811308;0.7978783241989872
10.477384;1.0444442734571575;0.833333021063353;0.7978719242435464;-8.534722159031227e-08;-8.015220824205685e-08;1.0448472772322954;9.999958948015035;0.8335099222162132;0.015561868955893262;0.015562084791051593;0.7977315376870123;0.014892909702426804;0.7978782086681037
