time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.487384;1.0444442688025322;0.8333330211168088;0.7978719242277884;-8.534466032501665e-08;-8.018419838450322e-08;1.044847187874348;9.999959860482386;0.8335100384365243;0.015561868094872556;0.015562087597523666;0.7977315053625461;0.014892783954202012;0.7978780911585036
10.497384;1.0444442670870078;0.833333021173001;0.79787192421317;-8.533976884949109e-08;-8.021542773154458e-08;1.044847099240358;9.999960803502248;0.8335101483560654;0.015561867273568496;0.015562090414104182;0.7977314776734071;0.014892663116783401;0.7978779724133409
10.507384;1.0444442685244169;0.8333330212317925;0.797871924199763;-8.533253138847923e-08;-8.02459008382433e-08;1.0448470114942674;9.999961768757622;0.8335102518092652;0.015561866497927346;0.015562093238583813;0.7977314548102309;0.014892547128646644;0.7978778531813192
10.517384;1.044444273280554;0.8333330212930821;0.7978719241876034;-8.532298593388162e-08;-8.027557627979148e-08;1.044846924780558;9.999962747816301;0.8335103485673955;0.015561865774028958;0.015562096069447095;0.7977314369662261;0.014892435995456081;0.7978777341909495
10.527384;1.0444442814607051;0.8333330213567971;0.7978719241766734;-8.531119573669455e-08;-8.030438182567998e-08;1.044846839237596;9.999963732474326;0.8335104384529108;0.01556186510857623;0.015562098904968654;0.7977314243012688;0.014892329725722032;0.7978776161299669
10.537384;1.0444442930795237;0.8333330214228795;0.797871924166901;-8.529720837523815e-08;-8.033224849841525e-08;1.0448467549703004;9.999964715677244;0.8335105213578108;0.015561864509309558;0.015562101742637677;0.7977314168908042;0.014892228263309139;0.7978774996048564
10.547384;1.0444443080648564;0.8333330214912691;0.7978719241581634;-8.528102356242719e-08;-8.03591437664485e-08;1.044846672028829;9.999965691742648;0.8335105972195656;0.015561863984678752;0.015562104579203134;0.7977314146908012;0.014892131477487735;0.7978773851309364
10.557384;1.0444443262821375;0.8333330215618755;0.7978719241502953;-8.526258078380592e-08;-8.038508749099493e-08;1.0448465904419484;9.999966655949171;0.8335106660528008;0.015561863542697656;0.015562107410436002;0.7977314175609461;0.014892039207787002;0.7978772730829415
10.567384;1.044444347543019;0.8333330216345436;0.7978719241431215;-8.524177809953489e-08;-8.041013300835197e-08;1.0448465102465394;9.99996760417839;0.8335107279639598;0.01556186319038535;0.015562110231157826;0.7977314253434127;0.014891951333376164;0.7978771635567653
10.577384;1.0444443716048781;0.833333021709056;0.7978719241364952;-8.52184867746403e-08;-8.043432944054662e-08;1.044846431463454;9.999968532572918;0.8335107831155165;0.015561862934258767;0.015562113035995147;0.7977314378911234;0.014891867820297647;0.7978770563441162
10.587384;1.0444443981961133;0.833333021785164;0.7978719241302982;-8.519255406285642e-08;-8.045769555072616e-08;1.0448463540651718;9.999969437467877;0.833510831708695;0.015561862780869906;0.015562115819482462;0.7977314550139537;0.014891788698066778;0.7978769510793066
10.597384;1.0444444270656708;0.8333330218626169;0.7978719241244309;-8.516383501152049e-08;-8.048020778041314e-08;1.0448462779814953;9.999970315973822;0.8335108739578638;0.015561862737305584;0.015562118574922524;0.7977314764547534;0.014891714014076752;0.7978768473105745
10.607384;1.0444444580007248;0.8333330219411859;0.7978719241188192;-8.513223334160728e-08;-8.050179688034795e-08;1.0448462031454013;9.999971166488184;0.8335109100314851;0.015561862811829811;0.01556212129352469;0.7977315019353725;0.014891643883620881;0.7978767444688233
10.617384;1.044444490788112;0.833333022020677;0.7978719241134016;-8.509770893840079e-08;-8.052235406801656e-08;1.044846129553013;9.999971988622848;0.8335109400353001;0.015561863013321981;0.015562123965007345;0.7977315311875224;0.014891578581080058;0.7978766419327918
10.627384;1.0444445251809258;0.8333330221009259;0.7978719241080897;-8.506026565545714e-08;-8.054174151679556e-08;1.0448460572941;9.999972782701189;0.8335109640320425;0.015561863349516673;0.015562126578890272;0.7977315639438195;0.014891518502856686;0.7978765391288409
10.637384;1.0444445609186224;0.8333330221817888;0.7978719241027676;-8.501994606644963e-08;-8.055979339460711e-08;1.0448459865337592;9.999973548915507;0.8335109820239531;0.015561863826061848;0.015562129124624886;0.7977315999391623;0.014891464000945811;0.7978764354964677
10.647384;1.0444445977634482;0.8333330222631563;0.7978719240973355;-8.497683793897432e-08;-8.057631636344567e-08;1.0448459174749225;9.999974286937348;0.8335109939286354;0.01556186444658582;0.015562131590607195;0.7977316389056447;0.014891415246800207;0.797876330389407
10.657384;1.0444446355041577;0.833333022344962;0.7978719240917502;-8.493107285212484e-08;-8.059111340181836e-08;1.0448458503346936;9.999974996171817;0.8335109996087229;0.015561865212792072;0.015562133964053433;0.7977316805522124;0.014891372223214676;0.7978762230622757
10.667384;1.0444446739307869;0.8333330224271572;0.7978719240860336;-8.488280513701653e-08;-8.060400663996083e-08;1.044845785331475;9.999975675736883;0.8335109989328672;0.015561866124629795;0.015562136231891815;0.7977317245944788;0.014891334807241419;0.7978761127510406
10.677384;1.044444712832257;0.8333330225096541;0.7978719240802571;-8.483219142234219e-08;-8.061483205197354e-08;1.044845722683289;9.999976324271913;0.8335109918152865;0.015561867180748845;0.015562138381671904;0.7977317708171354;0.014891302847143389;0.7978759987504367
10.687384;1.0444447520347866;0.8333330225922825;0.7978719240745122;-8.477937890912617e-08;-8.062343286972533e-08;1.044845662616317;9.999976939936742;0.8335109782341481;0.015561868379360017;0.015562140402594732;0.7977318190559376;0.014891276170455426;0.7978758804583024
10.697384;1.0444447914220607;0.8333330226747819;0.7978719240688901;-8.472450555893952e-08;-8.062966806333203e-08;1.0448456053515582;9.999977520279;0.8335109582569643;0.015561869719323303;0.015562142286032785;0.7977318690989383;0.014891254566946068;0.7978757574051407
10.707384;1.0444448309181362;0.833333022756829;0.797871924063476;-8.466771601839703e-08;-8.063341842948432e-08;1.0448455510653127;9.999978062056822;0.833510932028138;0.015561871200215007;0.015562144024428383;0.7977319206535223;0.014891237775063584;0.7978756292448916
10.717384;1.0444448704686236;0.8333330228380934;0.7978719240583347;-8.460916959379773e-08;-8.063459001784415e-08;1.044845499855703;9.999978561530959;0.833510899698531;0.015561872820938185;0.01556214560964309;0.7977319734111088;0.014891225423441873;0.7978754957199831
10.727384;1.0444449100204114;0.8333330229183006;0.7978719240534979;-8.454904017728746e-08;-8.063312412016862e-08;1.0448454517410646;9.999979015406751;0.8335108613947195;0.015561874579094194;0.015562147032577222;0.7977320271112399;0.014891216957024198;0.7978753566473146
10.737384;1.044444949513171;0.8333330229972593;0.7978719240489763;-8.448751953753326e-08;-8.062899083302054e-08;1.04484540669421;9.999979421563657;0.8335108172542273;0.01556187647237538;0.015562148283879978;0.7977320815673189;0.014891211653367577;0.7978752119416673
10.747384;1.0444449888990308;0.8333330230748458;0.797871924044772;-8.442480165201773e-08;-8.062215639437832e-08;1.044845364671375;9.999979778539089;0.833510767465782;0.015561878499635608;0.0155621493548527;0.797732136630282;0.014891208755122384;0.7978750616002387
10.757384;1.0444450281566553;0.8333330231509817;0.7978719240408657;-8.436104897252195e-08;-8.06125638176256e-08;1.0448453256028976;9.999980084619915;0.8335107122929452;0.015561880660161126;0.0155621502381081;0.7977321921368917;0.014891207613307313;0.7978749055892199
10.767384;1.044445067295521;0.833333023225627;0.7978719240372136;-8.429636621793327e-08;-8.060014547482772e-08;1.044845289388966;9.999980338462969;0.8335106520443313;0.015561882952753623;0.015562150927398582;0.7977322479492587;0.014891207723634555;0.7978747437590522
10.777384;1.0444451063664977;0.833333023298772;0.7978719240337627;-8.42307919203511e-08;-8.05848405238173e-08;1.0448452559287789;9.999980540779326;0.8335105869770308;0.015561885375380695;0.015562151417194456;0.7977323039980414;0.014891208662195047;0.7978745759054519
10.787384;1.0444451454544013;0.8333330233704088;0.7978719240304619;-8.416431287181567e-08;-8.0566601345625e-08;1.0448452251410283;9.999980694446043;0.8335105172181618;0.015561887924828344;0.015562151703376197;0.7977323602007365;0.01489121001506841;0.7978744019090818
10.797384;1.044445184649929;0.8333330234405136;0.7978719240272808;-8.409689225423159e-08;-8.054539525421403e-08;1.0448451969600527;9.999980803002058;0.8335104427845897;0.015561890596690286;0.015562151784653241;0.7977324163495775;0.014891211347936474;0.7978742218022148
10.807384;1.0444452240377775;0.833333023509063;0.7978719240242431;-8.402849196500268e-08;-8.052120871491523e-08;1.0448451713208502;9.999980869653294;0.8335103636630369;0.01556189338590477;0.01556215166323819;0.7977324720770582;0.014891212212085987;0.7978740357232417
10.817384;1.0444452636945765;0.8333330235760459;0.797871924021443;-8.395909123895233e-08;-8.049407188592837e-08;1.0448451481327166;9.99998089700752;0.8335102798316812;0.015561896287411022;0.015562151344404024;0.7977325268850965;0.014891212195412852;0.7978738438639543
10.827384;1.044445303671228;0.8333330236414469;0.7978719240190213;-8.388870795346016e-08;-8.046409111898928e-08;1.044845127267128;9.999980887252885;0.8335101912114199;0.015561899296057374;0.015562150835835942;0.7977325802359454;0.01489121098027764;0.7978736464772934
10.837384;1.0444453439926213;0.8333330237052435;0.7978719240171168;-8.381739505259208e-08;-8.04314347584422e-08;1.044845108580915;9.999980842756312;0.8335100976549457;0.015561902405197083;0.015562150147376885;0.7977326316639517;0.014891208328406718;0.7978734439328982
10.847384;1.0444453846815258;0.8333330237674293;0.7978719240158398;-8.374520642094035e-08;-8.039628430273921e-08;1.0448450919355394;9.999980765940343;0.8335099990130961;0.015561905605492202;0.015562149290574354;0.7977326807928085;0.014891203999920537;0.7978732367434904
10.857384;1.0444454257615075;0.8333330238280198;0.7978719240152711;-8.367219521591466e-08;-8.035881089806864e-08;1.044845077166538;9.99998065826811;0.8335098952557163;0.01556190888551692;0.015562148277589796;0.7977327272592806;0.014891197732585805;0.7978730254738533
10.867384;1.044445467244679;0.8333330238870504;0.7978719240154455;-8.359845680628176e-08;-8.031916949919139e-08;1.0448450640305482;9.999980519948906;0.8335097865745544;0.015561912233454869;0.015562147120160939;0.797732770666415;0.014891189345311005;0.7978728105793552
10.877384;1.0444455091309643;0.8333330239445929;0.7978719240163221;-8.352414373032139e-08;-8.027748200587865e-08;1.0448450522104518;9.999980350891057;0.8335096733399443;0.015561915638223562;0.015562145828759026;0.797732810620031;0.014891178836742146;0.7978725923091022
10.887384;1.0444455514058533;0.8333330240007555;0.7978719240177797;-8.34494378494452e-08;-8.023382508901365e-08;1.0448450413941106;9.999980151428673;0.8335095559536662;0.015561919089281603;0.015562144411608195;0.7977328468070028;0.014891166383432483;0.7978723707423233
10.897384;1.0444455940104744;0.8333330240556414;0.7978719240196508;-8.337453066946745e-08;-8.01882383924039e-08;1.0448450313351811;9.999979922031756;0.8335094347866573;0.015561922575850096;0.015562142874667128;0.7977328790138085;0.014891152300195548;0.7978721459449385
10.907384;1.044445636796544;0.8333330241093101;0.7978719240217708;-8.329962034717381e-08;-8.014074153611826e-08;1.0448450218472327;9.999979662864446;0.8335093102156436;0.015561926086544884;0.015562141222479838;0.7977329070455658;0.014891136996017438;0.7978719181547834
10.917384;1.0444456795306107;0.833333024161786;0.7978719240240135;-8.322490391293618e-08;-8.009133642559073e-08;1.0448450127791729;9.999979373502212;0.8335091826262511;0.015561929609854346;0.015562139458465359;0.7977329306884254;0.014891120935939348;0.7978716878107864
10.927384;1.0444457219575682;0.8333330242131;0.7978719240263054;-8.31505694861863e-08;-8.003999204717746e-08;1.044845003968313;9.999979052449419;0.8335090523424636;0.015561933135237476;0.01556213758537148;0.7977329497845826;0.014891104610718867;0.7978714554108035
10.937384;1.0444457638505107;0.8333330242633153;0.7978719240286263;-8.307679668899162e-08;-7.998664564158136e-08;1.0448449951657701;9.999978697008036;0.8335089195588773;0.015561936653781083;0.015562135606138058;0.7977329642905585;0.014891088441977892;0.7978712214452245
10.947384;1.0444458050225371;0.8333330243125173;0.7978719240310091;-8.300375901006433e-08;-7.993123444757445e-08;1.0448449860145645;9.99997830360816;0.8335087843471112;0.015561940157834232;0.01556213352407367;0.7977329742505949;0.014891072679511978;0.7978709864823458
10.957384;1.0444458453278194;0.8333330243607802;0.797871924033531;-8.293161566799956e-08;-7.98737242047727e-08;1.0448449761056884;9.999977867893854;0.8335086467127456;0.01556194364032527;0.01556213134277124;0.7977329797497347;0.014891057442007577;0.7978707512569585
10.967384;1.0444458846571223;0.8333330244081443;0.7978719240362879;-8.286049945652067e-08;-7.981410909028309e-08;1.0448449650506577;9.999977385019585;0.8335085066906158;0.015561947093956325;0.01556212906625535;0.7977329808744833;0.014891042836118517;0.7978705166828245
10.977384;1.044445922940149;0.8333330244546203;0.797871924039363;-8.279052640248364e-08;-7.975240490559393e-08;1.0448449525015673;9.999976850514498;0.8335083644666149;0.015561950509570262;0.015562126699080771;0.7977329776427845;0.014891029029508833;0.7978702837676838
10.987384;1.0444459601562703;0.8333330245002193;0.7978719240428002;-8.272181808305201e-08;-7.968866085344298e-08;1.0448449381270701;9.999976261036467;0.8335082203692783;0.015561953875129304;0.015562124246133896;0.7977329699667969;0.014891016300274786;0.797870053470922
10.997384;1.0444459963208867;0.8333330245449788;0.7978719240465995;-8.26545155941263e-08;-7.962297011515412e-08;1.0448449216151194;9.999975614414362;0.8335080747145001;0.015561957177540092;0.015562121711942718;0.797732957741065;0.01489100504752571;0.7978698266372534
11.007384;1.044446031448529;0.8333330245889652;0.7978719240507278;-8.258878729754999e-08;-7.955546042992131e-08;1.0448449026792175;9.999974908796759;0.8335079277215051;0.01556196040488845;0.015562119100542995;0.7977329409395072;0.014890995749660324;0.7978696040155226
11.017384;1.0444460655157688;0.8333330246322731;0.7978719240551218;-8.252482560409641e-08;-7.948628070711806e-08;1.0448448810416386;9.999974142139513;0.8335077795628014;0.015561963545697463;0.015562116417218254;0.7977329195934949;0.014890988949128567;0.797869386235665
11.027384;1.0444460984341897;0.8333330246750327;0.7978719240596869;-8.246283285744023e-08;-7.941559318831865e-08;1.0448448564592507;9.999973312866665;0.8335076304455946;0.015561966587354585;0.015562113670503834;0.7977328937542189;0.014890985266972816;0.7978691737702099
11.037384;1.0444461300669357;0.8333330247173892;0.7978719240643072;-8.240300584184138e-08;-7.93435663037186e-08;1.0448448287773264;9.99997242028299;0.8335074806617162;0.015561969516596545;0.015562110871759446;0.797732863545996;0.014890985394422487;0.7978689669204321
11.047384;1.0444461603059259;0.8333330247594544;0.7978719240688569;-8.234552398222227e-08;-7.92703609722155e-08;1.0448447979340953;9.999971464237648;0.833507330593144;0.015561972320783964;0.015562108032841413;0.7977328292320783;0.014890990039677051;0.7978687657535881
11.057384;1.0444461891368382;0.8333330248012794;0.7978719240732185;-8.229054941078497e-08;-7.919611503707491e-08;1.0448447639202696;9.999970445079956;0.8335071806704553;0.015561974987817724;0.01556210516434831;0.7977327911800153;0.01489099986195992;0.7978685701036035
11.067384;1.0444462166190442;0.8333330248428661;0.7978719240773019;-8.223823257658605e-08;-7.912095406130334e-08;1.0448447267493362;9.99996936369349;0.8335070313092247;0.015561977504925682;0.015562102275826885;0.7977327497743301;0.014891015452968956;0.7978683797315513
11.077384;1.044446242836265;0.8333330248841921;0.7978719240810451;-8.218870425419256e-08;-7.904502697627839e-08;1.044844686459968;9.99996822104642;0.8335068828973187;0.015561979858216482;0.015562099377535683;0.7977327053991479;0.014891037332464394;0.7978681944565926
11.087384;1.0444462678881663;0.8333330249252265;0.7978719240843918;-8.214206216771412e-08;-7.89685228595808e-08;1.044844643118125;9.999967017839365;0.8335067358102917;0.01556198203358442;0.015562096481683873;0.7977326584692247;0.014891065921038907;0.7978680141757896
11.097384;1.0444462918914483;0.8333330249659361;0.7978719240872818;-8.209837471442674e-08;-7.889165622373424e-08;1.0448445968022746;9.999965754387235;0.8335065903845413;0.015561984018448598;0.015562093601902575;0.797732609425243;0.01489110156750442;0.797867838900066
11.107384;1.0444463149814243;0.8333330250062871;0.797871924089671;-8.205769580766741e-08;-7.881465290141172e-08;1.0448445475927828;9.999964430503187;0.8335064469081258;0.01556198580421542;0.01556209075226057;0.7977325586938724;0.014891144633078546;0.7978676687776556
11.117384;1.044446337328205;0.8333330250462426;0.7978719240915499;-8.202007486501783e-08;-7.873774839621586e-08;1.044844495576797;9.999963045736084;0.8335063056474667;0.015561987387688707;0.015562087947013229;0.7977325066443272;0.014891195476798345;0.7978675040172695
11.127384;1.0444463591228637;0.8333330250857452;0.7978719240929347;-8.1985550465183e-08;-7.866117186250814e-08;1.0448444408750905;9.999961599819672;0.8335061668680831;0.015561988770148005;0.015562085200920275;0.7977324535605482;0.014891254351867304;0.7978673448339966
11.137384;1.0444463805445299;0.8333330251247039;0.7978719240938404;-8.195411372092829e-08;-7.858512036238646e-08;1.0448443836746943;9.9999600931172;0.8335060308823397;0.015561989956053322;0.01556208252948699;0.7977323996301312;0.014891321394001053;0.7978671915098943
11.147384;1.0444464017655066;0.8333330251629983;0.7978719240942778;-8.192566296888493e-08;-7.850975582477764e-08;1.0448443242101242;9.999958527005557;0.8335058980712237;0.01556199095208861;0.015562079947956641;0.7977323449429993;0.014891396679623786;0.7978670444183307
11.157384;1.0444464229811585;0.8333330252004969;0.7978719240942788;-8.190000041008655e-08;-7.843521156554276e-08;1.0448442626949397;9.999956903518541;0.8335057688193752;0.015561991765478185;0.01556207746938787;0.7977322895140864;0.014891480238710954;0.797866903902986
11.167384;1.0444464444165729;0.8333330252370691;0.7978719240939107;-8.187688351707904e-08;-7.836159553217975e-08;1.0448441992867594;9.999955224615157;0.8335056434792053;0.015561992402315875;0.015562075103728796;0.7977322333209542;0.014891572022768246;0.7978667701414447
11.177384;1.0444464662989204;0.8333330252725976;0.7978719240932667;-8.18560862931294e-08;-7.828900662568711e-08;1.0448441341112449;9.999953492272688;0.8335055224135992;0.015561992867017585;0.01556207285803289;0.7977321763118628;0.014891671864017682;0.7978666431065198
11.187384;1.0444464888354286;0.8333330253069954;0.7978719240924673;-8.183741991344098e-08;-7.821754772995231e-08;1.044844067296312;9.999951709186869;0.8335054059876625;0.01556199316301069;0.015562070736608168;0.7977321184052277;0.014891779437660057;0.7978665225798856
11.197384;1.044446512225086;0.8333330253402174;0.7978719240916686;-8.182072462588787e-08;-7.814731135687921e-08;1.0448439989756493;9.999949878817624;0.8335052944800531;0.01556199329401533;0.015562068740831768;0.7977320595412024;0.014891894199742784;0.7978664082059217
11.207384;1.0444465366742939;0.8333330253722383;0.7978719240910548;-8.180586759579249e-08;-7.807836046535379e-08;1.0448439292608578;9.99994800430049;0.8335051880313542;0.015561993264418001;0.015562066869634518;0.7977319997544947;0.014892015366411259;0.7978662996278778
11.217384;1.044446562368789;0.8333330254030159;0.7978719240908336;-8.179273474159956e-08;-7.801073461173597e-08;1.0448438582270263;9.999946087773274;0.8335050866346014;0.015561993078901703;0.015562065120810093;0.7977319391897242;0.014892142039610253;0.797866196612604
11.227384;1.0444465894309078;0.8333330254324888;0.7978719240912179;-8.178121335838336e-08;-7.794447424059882e-08;1.0448437859336355;9.999944131075441;0.8335049901063123;0.015561992743347618;0.015562063491352132;0.797731878057556;0.01489227338564881;0.797866099021059
11.237384;1.0444466179270684;0.8333330254606112;0.7978719240923671;-8.177119407128345e-08;-7.787963724029875e-08;1.044843712455414;9.999942135966704;0.8335048980928715;0.015561992266609955;0.01556206197684341;0.7977318165870194;0.014892408714591557;0.7978660067073101
11.247384;1.0444466478733059;0.8333330254873876;0.7978719240943434;-8.176259446383333e-08;-7.781629389701658e-08;1.0448436379024821;9.999940103291552;0.833504810147779;0.015561991660219923;0.015562060571687374;0.797731754994353;0.014892547457140028;0.7978659194958048
11.257384;1.0444466791845939;0.8333330255128875;0.7978719240971297;-8.175538159376532e-08;-7.775452277873444e-08;1.0448435624131422;9.99993803322964;0.8335047258132108;0.01556199093528274;0.015562059269602855;0.7977316934607913;0.014892689107524573;0.7978658372088709
11.267384;1.0444467116352874;0.8333330255372359;0.7978719241006756;-8.174957429728518e-08;-7.769443061106373e-08;1.044843486126374;9.999935927190412;0.8335046446772562;0.015561990099849654;0.015562058063487956;0.7977316321437732;0.014892833142503222;0.7978657596672124
11.277384;1.0444467448860462;0.8333330255605776;0.797871924104937;-8.174522639066688e-08;-7.763615990910072e-08;1.044843409171513;9.999933789207162;0.8335045664281475;0.015561989159931832;0.015562056945404912;0.7977315712209477;0.014892978929888554;0.7978656866325765
11.287384;1.0444467785498341;0.833333025583034;0.7978719241098957;-8.174239908394043e-08;-7.757985089005424e-08;1.0448433316823835;9.999931625111973;0.8335044908859801;0.01556198812253597;0.015562055906845415;0.7977315108980471;0.01489312574818643;0.7978656177506305
11.297384;1.0444468122353936;0.8333330256046872;0.7978719241155502;-8.174113296563672e-08;-7.752558708315725e-08;1.044843253798752;9.999929440642633;0.8335044179959683;0.015561986996744371;0.015562054939250154;0.7977314513654523;0.014893272914649187;0.7978655525940704
11.307384;1.0444468455457452;0.8333330256255906;0.7978719241218968;-8.174144903563046e-08;-7.747336485610257e-08;1.0448431756341967;9.99992724061741;0.8335043478042783;0.015561985792202441;0.015562054034881449;0.7977313927771874;0.014893419810608736;0.7978654907664409
11.317384;1.0444468780753198;0.8333330256457709;0.7978719241289218;-8.174338132383266e-08;-7.742310551267504e-08;1.0448430972620504;9.99992502897893;0.8335042804069221;0.015561984517357323;0.015562053187128647;0.7977313352719848;0.01489356576674226;0.7978654319289606
11.327384;1.0444469094422602;0.8333330256652219;0.7978719241365955;-8.17469971140822e-08;-7.737469975844194e-08;1.044843018739438;9.999922808581776;0.8335042158659474;0.015561983178490325;0.0155620523899887;0.7977312789702075;0.014893709980514053;0.7978653757186346
11.337384;1.0444469393273073;0.8333330256839159;0.7978719241448743;-8.175238187820247e-08;-7.732804289957153e-08;1.0448429400914616;9.999920581079344;0.8335041541465016;0.015561981779044332;0.01556205163788014;0.7977312239321376;0.014893851526026269;0.7978653216653081
11.347384;1.0444469674686652;0.8333330257018265;0.7978719241537131;-8.175961782323753e-08;-7.728304731481266e-08;1.0448428612644411;9.999918347676582;0.8335040951278126;0.015561980319881213;0.015562050925963083;0.7977311701409799;0.014893989394349572;0.7978652691743222
11.357384;1.0444469936111385;0.8333330257189352;0.7978719241630733;-8.176878180825486e-08;-7.723964383904712e-08;1.0448427821456567;9.9999161103386;0.8335040386636691;0.015561978800269603;0.015562050249977059;0.7977311175324556;0.014894122525865002;0.7978652175673744
11.367384;1.0444470174656897;0.8333330257352161;0.7978719241729293;-8.177993866251453e-08;-7.719775957973066e-08;1.044842702633975;9.999913872176638;0.8335039846050424;0.015561977217677304;0.015562049605799395;0.7977310660241109;0.0148942498368882;0.797865166147481
11.377384;1.0444470387289528;0.8333330257506144;0.7978719241832726;-8.179310737577025e-08;-7.715728618353792e-08;1.0448426226886276;9.999911636498569;0.8335039327680187;0.01556197556758542;0.015562048990007338;0.7977310155299968;0.01489437027815225;0.7978651141935109
11.387384;1.0444470571256677;0.8333330257650352;0.7978719241941131;-8.180823966433824e-08;-7.711806731115585e-08;1.0448425423425725;9.999909405473488;0.8335038829423722;0.01556197384552459;0.015562048401028759;0.7977309659694454;0.01489448293584905;0.7978650609373341
11.397384;1.044447072408297;0.8333330257783484;0.7978719242054819;-8.182525326988869e-08;-7.707990345300843e-08;1.0448424616840517;9.999907179629954;0.8335038349545714;0.015561972048572514;0.015562047839382472;0.7977309172224489;0.014894587099647187;0.7978650056601894
11.407384;1.0444470843282585;0.8333330257904031;0.7978719242174221;-8.184408343370906e-08;-7.70425874547426e-08;1.0448423808290537;9.999904958289843;0.8335037886633125;0.015561970173754342;0.01556204730720579;0.7977308690520021;0.014894682268106472;0.7978649477903405
11.417384;1.0444470926282046;0.8333330258010446;0.7978719242299737;-8.18646883093421e-08;-7.70059599364885e-08;1.0448422999137197;9.99990274058517;0.8335037438576947;0.015561968216590718;0.015562046807542331;0.7977308211066597;0.014894768125201043;0.7978648869027487
11.427384;1.0444470970698847;0.8333330258101307;0.7978719242431709;-8.188701763423999e-08;-7.696992162438983e-08;1.0448422190880553;9.999900526609975;0.8335037001591737;0.015561966172604056;0.015562046343516175;0.7977307730258149;0.014894844466084434;0.7978648227251708
11.437384;1.0444470974705267;0.8333330258175522;0.7978719242570302;-8.191100597038171e-08;-7.693440099616194e-08;1.0448421384942517;9.999898317493303;0.8335036570154907;0.015561964039227187;0.015562045918081906;0.7977307245317192;0.014894911092280493;0.7978647551715712
11.447384;1.044447093692633;0.8333330258232599;0.7978719242715113;-8.193660711210635e-08;-7.689933596983462e-08;1.0448420582591582;9.999896114516757;0.8335036137915578;0.015561961815326897;0.015562045534062763;0.7977306754172739;0.01489496775776758;0.7978646843264462
11.457384;1.0444470855860373;0.8333330258272736;0.7978719242864984;-8.19638224191987e-08;-7.686467273733695e-08;1.0448419785246759;9.999893918940712;0.8335035698806936;0.015561959499486109;0.015562045193709668;0.7977306254889982;0.014895014187931535;0.7978646103459247
11.467384;1.044447072972053;0.8333330258296694;0.7978719243018256;-8.199268310332253e-08;-7.683035792927244e-08;1.0448418994931012;9.999891732302892;0.8335035247731477;0.01556195708944729;0.015562044898374065;0.7977305745095369;0.014895050138042333;0.7978645333790423
11.477384;1.0444470557127947;0.8333330258305577;0.7978719243173096;-8.202321156203939e-08;-7.679633679145672e-08;1.044841821438047;9.999889556036184;0.8335034780524643;0.015561954583261511;0.015562044649792831;0.7977305221613997;0.014895075416355395;0.7978644536411714
11.487384;1.0444470337828449;0.8333330258300613;0.7978719243327672;-8.20554044778031e-08;-7.676255998231918e-08;1.044841744667333;9.999887391011564;0.8335034293457187;0.015561951980462964;0.015562044452344681;0.7977304681151693;0.014895089836947862;0.797864371519771
11.497384;1.0444470072738;0.8333330258283013;0.7978719243480332;-8.208923824172824e-08;-7.672898934814219e-08;1.0448416694815605;9.99988523779484;0.8335033783335685;0.015561949282168738;0.015562044313001877;0.7977304121432577;0.014895093190513272;0.7978642875441994
11.507384;1.0444469763612283;0.8333330258253872;0.7978719243629762;-8.212467466694421e-08;-7.669561806096153e-08;1.0448415961449888;9.999883097280401;0.8335033248167988;0.015561946491343981;0.015562044238594246;0.7977303541569076;0.014895085293851461;0.797864202302628
11.517384;1.044446941283293;0.8333330258214017;0.7978719243775056;-8.216165628225983e-08;-7.666249705361699e-08;1.044841524850832;9.99988097107299;0.8335032687185655;0.015561943613258883;0.01556204423347902;0.7977302941933905;0.014895066017250802;0.7978641163902047
11.527384;1.0444469023439802;0.8333330258163976;0.7978719243915628;-8.220010335661471e-08;-7.662973102166832e-08;1.0448414557137546;9.99987886151966;0.8335032100138716;0.015561940654758263;0.015562044298911266;0.7977302323814082;0.014895035232434435;0.7978640303798168
11.537384;1.0444468599150694;0.8333330258104272;0.7978719244051085;-8.223992642705671e-08;-7.659745636808859e-08;1.0448413888140928;9.999876771567584;0.8335031486738392;0.015561937622883566;0.015562044433468493;0.7977301688495603;0.014894992827800652;0.7978639448366072
11.547384;1.0444468144119665;0.8333330258035766;0.7978719244181214;-8.228104705868172e-08;-7.656583216786433e-08;1.0448413242269639;9.999874704602439;0.8335030846486478;0.015561934524360915;0.01556204463385187;0.7977301036216222;0.014894938828559506;0.7978638603265851
11.557384;1.0444467662670305;0.8333330257959586;0.7978719244305956;-8.23234026781607e-08;-7.65350306600514e-08;1.0448412619984477;9.99987266474543;0.8335030178590105;0.0155619313659936;0.015562044895088847;0.7977300365861691;0.014894873457746986;0.7978637773910718
11.567384;1.0444467159169528;0.8333330257876781;0.7978719244425199;-8.236692279783888e-08;-7.650521568787018e-08;1.0448412021358484;9.999870657447701;0.833502948189416;0.01556192815469395;0.015562045210060459;0.7977299675555689;0.014894797112979271;0.7978636965689706
11.577384;1.044446663776;0.8333330257788187;0.797871924453859;-8.241150994265126e-08;-7.647653222592284e-08;1.0448411446302537;9.999868689648682;0.8335028754928306;0.01556192489736922;0.015562045570225672;0.797729896366334;0.014894710328878916;0.7978636184597072
11.587384;1.0444466101930738;0.833333025769439;0.7978719244645573;-8.245706091762393e-08;-7.644911804958761e-08;1.0448410894597473;9.999866769190842;0.8335027996061806;0.015561921602013579;0.015562045967812733;0.7977298229811313;0.014894613697547797;0.7978635437033518
11.597384;1.0444465554391402;0.8333330257595549;0.7978719244745599;-8.250349708076726e-08;-7.642312104272995e-08;1.0448410365716543;9.999864903651046;0.8335027203691808;0.015561918278844677;0.015562046396454653;0.7977297475706576;0.014894507752971554;0.7978634728985877
11.607384;1.0444464997514273;0.8333330257491294;0.7978719244838351;-8.255075808868512e-08;-7.639870752312034e-08;1.0448409858727086;9.99986309934131;0.8335026376351675;0.015561914939697734;0.015562046849719286;0.7977296705085055;0.014894392917410664;0.7978634066220127
11.617384;1.0444464433825893;0.8333330257380843;0.7978719244923784;-8.259878438630504e-08;-7.637604947248869e-08;1.044840937257641;9.999861360900772;0.8335025512567685;0.015561911596960118;0.015562047320707621;0.7977295922472322;0.014894269539182329;0.7978633454774373
11.627384;1.0444463865861147;0.8333330257263137;0.7978719245002004;-8.264752604655911e-08;-7.635530399970858e-08;1.0448408906637816;9.999859691474226;0.8335024610820775;0.01556190826373119;0.015562047803444973;0.797729513182936;0.014894137952858731;0.7978632900100662
11.637384;1.0444463295799122;0.8333330257137096;0.7978719245073008;-8.269695949156842e-08;-7.63366151482039e-08;1.044840846088284;9.999858093707841;0.8335023670327004;0.015561904954397042;0.015562048293987375;0.7977294336044043;0.014893998531723289;0.797863240625222
11.647384;1.044446272561265;0.8333330257002012;0.7978719245136477;-8.274709976454408e-08;-7.632012026360308e-08;1.044840803573187;9.999856570769936;0.8335022692236189;0.015561901683857094;0.015562048790549296;0.7977293536863839;0.014893851720644601;0.7978631976327303
11.657384;1.044446215726908;0.8333330256857571;0.797871924519187;-8.279801267954931e-08;-7.6305936751216e-08;1.0448407631878383;9.999855126215053;0.8335021680347189;0.015561898465404626;0.015562049292964418;0.7977292735006467;0.014893698029376465;0.7978631613045607
11.667384;1.0444461592577339;0.8333330256703526;0.7978719245238627;-8.284980713322815e-08;-7.629414617088667e-08;1.0448407249853777;9.999853763352599;0.8335020641008953;0.01556189530930484;0.01556204980177968;0.7977291930878277;0.014893538032534357;0.7978631318715181
11.677384;1.0444461033102974;0.8333330256539524;0.797871924527636;-8.2902606148579e-08;-7.628479378507455e-08;1.0448406889619868;9.999852485256154;0.8335019581982746;0.015561892223188118;0.015562050318371073;0.7977291125344704;0.014893372388646476;0.7978631094630793
11.687384;1.0444460480276727;0.8333330256365141;0.7978719245305028;-8.295651901088838e-08;-7.627790998600076e-08;1.044840655076414;9.999851295362784;0.8335018510758418;0.01556188921333647;0.015562050846190585;0.7977290319675144;0.014893201812307065;0.7978630940325924
11.697384;1.0444459935752093;0.8333330256180075;0.7978719245324938;-8.301161845556756e-08;-7.627354167204007e-08;1.0448406232944518;9.999850198189593;0.8335017433615928;0.015561886285605918;0.015562051390707096;0.7977289515102639;0.014893027016131129;0.7978630853022884
11.707384;1.0444459401921435;0.833333025598445;0.7978719245336611;-8.306792197400394e-08;-7.627176287404239e-08;1.0448405936017866;9.999849199457069;0.8335016355601783;0.015561883445209057;0.015562051957178292;0.7977288712802928;0.014892848707621592;0.797863082733147
11.717384;1.0444458881986192;0.8333330255778977;0.7978719245340719;-8.312539230887085e-08;-7.627265010637349e-08;1.04484056599913;9.999848304920976;0.8335015280389539;0.015561880695439977;0.015562052548051587;0.7977287914470809;0.014892667614125743;0.7978630856068506
11.727384;1.044445837963279;0.8333330255564799;0.7978719245338015;-8.318396452376256e-08;-7.627623889969164e-08;1.044840540491461;9.9998475185412;0.8335014210153371;0.01556187803653319;0.015562053162090956;0.7977287122961944;0.014892484474433622;0.7978630932368249
11.737384;1.0444457898872819;0.8333330255343167;0.7978719245329132;-8.324357785994556e-08;-7.628249431392208e-08;1.0448405170542323;9.999846841800558;0.8335013146329743;0.0155618754657396;0.015562053795672931;0.7977286342242391;0.014892300042287768;0.7978631050945456
11.747384;1.0444457443958075;0.833333025511523;0.7978719245314421;-8.330418944870456e-08;-7.629131689407571e-08;1.044840495606467;9.99984627455437;0.8335012090707016;0.015561872978264368;0.01556205444427439;0.7977285576847768;0.014892115089771589;0.7978631207550797
11.757384;1.0444457019153826;0.8333330254882133;0.7978719245293908;-8.336577571251581e-08;-7.630257688397045e-08;1.04484047603064;9.99984581611905;0.8335011045657564;0.015561870568083603;0.015562055102839123;0.7977284831670706;0.01489193034390953;0.7978631398637744
11.767384;1.0444456628618448;0.8333330254645271;0.7978719245267388;-8.342833504970991e-08;-7.631615489462136e-08;1.044840458217936;9.999845465940277;0.833501001328872;0.015561868229034352;0.015562055766063326;0.7977284112153543;0.014891746440921436;0.7978631622133976
11.777384;1.0444456276472869;0.8333330254406426;0.7978719245234556;-8.349188593184089e-08;-7.633196531243695e-08;1.0448404420941397;9.999845223563225;0.8335008994500166;0.015561865956693108;0.015562056429307882;0.7977283424231125;0.014891563977472785;0.7978631877753412
11.787384;1.0444455966796007;0.8333330254167552;0.7978719245195184;-8.355645591690941e-08;-7.634994383112976e-08;1.0448404276051826;9.99984508804547;0.8335007989086268;0.015561863749442219;0.015562057089236043;0.7977282773701561;0.014891383569943989;0.7978632166407491
11.797384;1.044445570356376;0.8333330253930493;0.7978719245149283;-8.362207006067833e-08;-7.637002212533442e-08;1.0448404146917134;9.999845057541055;0.833500699641904;0.01556186160780697;0.015562057743760844;0.7977282165580654;0.014891205842606229;0.7978632489983315
11.807384;1.0444455490716227;0.8333330253696953;0.7978719245096991;-8.368873967971778e-08;-7.639213423912443e-08;1.0448404032949294;9.999845128995604;0.833500601561691;0.01556185953345074;0.015562058392412717;0.7977281604037397;0.014891031369753024;0.7978632851526835
11.817384;1.0444455332128606;0.8333330253468525;0.7978719245038371;-8.375644972609778e-08;-7.641625297573557e-08;1.0448403933762727;9.99984529827582;0.8335005045489744;0.015561857528814239;0.015562059036933027;0.7977281092797752;0.014890860617626732;0.7978633254899307
11.827384;1.0444455231350773;0.8333330253246646;0.7978719244973466;-8.382515005946342e-08;-7.64424250741074e-08;1.044840384908358;9.99984556130736;0.8335004084836686;0.0155618555968998;0.015562059680546522;0.7977280635366816;0.014890693907778295;0.7978633704240229
11.837384;1.044445519140316;0.8333330253032709;0.797871924490248;-8.38947618452958e-08;-7.647077611221965e-08;1.044840377846437;9.999845914975285;0.8335003132513074;0.015561853740666215;0.015562060326451072;0.797728023459653;0.01489053139426763;0.7978634203643319
11.847384;1.0444455214786537;0.8333330252828186;0.7978719244825707;-8.396520187711012e-08;-7.650147468589547e-08;1.0448403721069406;9.999846356741353;0.8335002186911432;0.015561851962800709;0.015562060976963103;0.7977279891919654;0.014890373060173857;0.7978634756343699
11.857384;1.0444455303690776;0.8333330252634419;0.7978719244743375;-8.40364096479582e-08;-7.653468502677899e-08;1.0448403675457287;9.999846883751424;0.8335001246156607;0.015561850266299736;0.015562061633017845;0.7977279606589248;0.014890218771376251;0.7978635363754337
11.867384;1.0444455460072501;0.8333330252452296;0.7978719244655609;-8.410835312603164e-08;-7.657054484816537e-08;1.044840363953019;9.999847492219281;0.8335000309564135;0.015561848654474927;0.015562062293656694;0.7977279375272519;0.01489006838336418;0.7978636025790089
11.877384;1.0444455685312115;0.8333330252282267;0.7978719244562541;-8.418100819621408e-08;-7.660916526919204e-08;1.0448403610879917;9.999848177129245;0.833499937849467;0.015561847129827298;0.015562062956257661;0.7977279192937808;0.014889921851763526;0.7978636741892416
11.887384;1.0444455979898017;0.8333330252124602;0.797871924446445;-8.425434936052777e-08;-7.66506247575368e-08;1.0448403587314552;9.999848932305735;0.8334998455688715;0.015561845693627143;0.015562063617707074;0.7977279054646571;0.014889779300473305;0.7978637510955743
11.897384;1.0444456343449515;0.8333330251979442;0.7978719244361704;-8.432836438580658e-08;-7.669496552534113e-08;1.0448403567347495;9.999849751108842;0.8334997544333121;0.015561844346741354;0.015562064275410785;0.7977278956236564;0.014889641035638905;0.7978638330600646
11.907384;1.044445677485163;0.8333330251846789;0.7978719244254512;-8.440306638437011e-08;-7.674220838272972e-08;1.0448403550247918;9.999850627434267;0.8334996647681083;0.01556184308989939;0.01556206492752232;0.7977278893586244;0.01488950752145812;0.7978639197059267
11.917384;1.0444457272365015;0.833333025172664;0.7978719244142694;-8.447850554892619e-08;-7.679235741557575e-08;1.044840353552684;9.99985155609052;0.8334995768978345;0.015561841924160009;0.015562065572981081;0.797727886200163;0.01488937928942321;0.79786401052894
11.927384;1.04444578336181;0.8333330251619011;0.7978719244025688;-8.455477519045985e-08;-7.684538409852554e-08;1.044840352258708;9.99985253275771;0.8334994911156144;0.01556184085259524;0.015562066211279082;0.7977278856332437;0.01488925679908441;0.7978641049158071
11.937384;1.0444458455396863;0.8333330251523857;0.7978719243902831;-8.463198407908446e-08;-7.69012231464574e-08;1.044840351083119;9.999853554595502;0.8334994076211456;0.015561839880070401;0.01556206684203507;0.7977278871669473;0.014889140366973556;0.7978642022073438
11.947384;1.0444459133479291;0.8333330251441045;0.797871924377359;-8.471020371936656e-08;-7.695979224921371e-08;1.0448403499836896;9.999854620598622;0.8334993264930695;0.015561839010679427;0.015562067465480313;0.7977278904160499;0.014889030182453652;0.7978643017521486
11.957384;1.0444459862807571;0.8333330251370277;0.7978719243637624;-8.478943757197055e-08;-7.702100705598762e-08;1.0448403489330342;9.999855730328077;0.8334992477129849;0.015561838246542002;0.015562068083495688;0.7977278950859779;0.014888926317212633;0.7978644029262784
11.967384;1.0444460637794073;0.8333330251311094;0.7978719243494796;-8.48696417035178e-08;-7.70847637583843e-08;1.0448403478878299;9.999856882381465;0.8334991711761623;0.01556183758853629;0.015562068700118437;0.7977279008742606;0.014888828720628453;0.797864505165328
11.977384;1.0444461452565523;0.8333330251263136;0.7978719243345122;-8.495077200273173e-08;-7.715091211945978e-08;1.044840346767996;9.999858074179548;0.8334990966960455;0.015561837036883559;0.015562069321489763;0.7977279074238506;0.014888737282428257;0.797864608013034
11.987384;1.0444462301260993;0.833333025122642;0.7978719243188803;-8.503281143311616e-08;-7.721925897953757e-08;1.0448403454712774;9.999859302441882;0.8334990240659712;0.015561836590557045;0.015562069955005125;0.7977279143485262;0.014888651910082245;0.7978647110820737
11.997384;1.0444463178272134;0.8333330251201397;0.7978719243026392;-8.511576090022538e-08;-7.72895888864582e-08;1.04484034387947;9.999860563390648;0.8334989531277259;0.015561836246062537;0.015562070607687266;0.7977279212569948;0.014888572466607124;0.7978648138706517
12.007384;1.0444464078169657;0.8333330251188878;0.7978719242858784;-8.51996198730878e-08;-7.736167703265838e-08;1.0448403418557513;9.999861852653588;0.8334988837852971;0.015561835997211343;0.015562071284640596;0.7977279277562482;0.014888498624843073;0.7978649156124242
12.017384;1.0444464995404827;0.8333330251189814;0.7978719242686936;-8.528438560322597e-08;-7.74353036418772e-08;1.0448403392628238;9.999863165388481;0.833498816016777;0.01556183583628471;0.015562071987653765;0.7977279334689147;0.014888429803747537;0.797865015346329
12.027384;1.0444465924357498;0.8333330251205063;0.7978719242511586;-8.537006740732812e-08;-7.751026718101715e-08;1.0448403359809477;9.999864496989137;0.8334987498624811;0.0155618357552439;0.015562072714149257;0.7977279380944973;0.014888365190752938;0.7978651121803664
12.037384;1.0444466859843062;0.8333330251235497;0.797871924233336;-8.54566902228344e-08;-7.75863874059268e-08;1.0448403319227468;9.999865843776918;0.8334986853138364;0.015561835746830946;0.015562073458003573;0.7977279414706632;0.014888303814460007;0.7978652055230668
12.047384;1.0444467797259647;0.8333330251282357;0.7978719242153219;-8.554427113159044e-08;-7.766350428307386e-08;1.0448403270511983;9.999867202957166;0.8334986221888969;0.015561835806316737;0.015562074212461783;0.797727943572931;0.014888244667094161;0.797865295037908
12.057384;1.0444468732250292;0.833333025134732;0.7978719241972577;-8.563279016890708e-08;-7.774146591672653e-08;1.0448403213912207;9.999868571984889;0.8334985601144973;0.015561835932345374;0.015562074972573043;0.7977279444930413;0.014888186830231602;0.7978653804077511
12.067384;1.0444469660635172;0.8333330251432216;0.7978719241792824;-8.572218639266592e-08;-7.782010952999814e-08;1.0448403150390926;9.99986994797695;0.8334984986094389;0.015561836125280289;0.015562075735238188;0.7977279444339761;0.014888129538403514;0.7978654612205065
12.077384;1.0444470578634246;0.8333330251538689;0.7978719241614883;-8.58123718432464e-08;-7.789925788807864e-08;1.0448403081460689;9.999871327907785;0.8334984371807717;0.015561836385406298;0.01556207649863281;0.7977279436888479;0.014888072156613724;0.7978655370132809
12.087384;1.0444471482908053;0.8333330251668071;0.797871924143911;-8.590323458982267e-08;-7.797872281358934e-08;1.0448403008743876;9.99987270954839;0.8334983753426407;0.01556183671308495;0.015562077263153576;0.7977279426073233;0.014888014137515875;0.7978656073317112
12.097384;1.0444472370402371;0.8333330251821566;0.797871924126533;-8.599463488909734e-08;-7.805830173395422e-08;1.0448402933802268;9.999874092234952;0.8334983125629574;0.015561837109110882;0.01556207803256831;0.7977279415698096;0.014887955025572405;0.7978656718389272
12.107384;1.0444473238186816;0.8333330252000423;0.7978719241092906;-8.608641445602664e-08;-7.813778170664786e-08;1.0448402858246293;9.99987547675522;0.833498248212809;0.015561837574302548;0.015562078813455964;0.7977279409531239;0.014887894465256875;0.7978657304951432
12.117384;1.0444474083417732;0.8333330252205827;0.7978719240920918;-8.617840356801656e-08;-7.821696417293477e-08;1.0448402783758581;9.999876864355425;0.8334981815537766;0.01556183810914067;0.015562079613516052;0.7977279410886466;0.01488783218417073;0.7978657836446581
12.127384;1.0444474903438827;0.8333330252438671;0.7978719240748487;-8.6270410758802e-08;-7.829569815065568e-08;1.0448402712006115;9.999878255941049;0.8334981117951124;0.015561838713231841;0.015562080439777796;0.7977279422588496;0.01488776800740469;0.7978658319058982
12.137384;1.0444475695738833;0.8333330252699543;0.7978719240575072;-8.63622112671436e-08;-7.837388948031437e-08;1.0448402644523922;9.999879652512416;0.8334980382265672;0.01556183938472157;0.015562081297438971;0.797727944729839;0.014887701876915195;0.7978658760461652
12.147384;1.0444476457806384;0.8333330252988989;0.7978719240400469;-8.645354909822507e-08;-7.845148281476635e-08;1.0448402582646021;9.999881055830805;0.8334979603018745;0.015561840120677283;0.015562082190071897;0.7977279487598384;0.014887633790186362;0.797865916989602
12.157384;1.0444477187224674;0.8333330253307568;0.7978719240224542;-8.654415627557506e-08;-7.852844680379592e-08;1.0448402527498843;9.999882468033514;0.8334978775986407;0.015561840918076561;0.015562083120207631;0.7977279546001514;0.014887563715244056;0.7978659557576673
12.167384;1.0444477881735987;0.8333330253655599;0.797871924004712;-8.663377971637817e-08;-7.860476589100906e-08;1.0448402480064998;9.99988389101889;0.8334977897759983;0.01556184177382222;0.015562084089053229;0.7977279625076834;0.014887491587489298;0.7978659932996157
12.177384;1.0444478539150988;0.8333330254032918;0.7978719239868236;-8.672219756673918e-08;-7.868042765741853e-08;1.0448402441286753;9.999885326343094;0.8334976966102994;0.015561842684255608;0.015562085096438335;0.7977279727195571;0.014887417373534969;0.7978660304434865
12.187384;1.0444479157607898;0.8333330254438924;0.7978719239688186;-8.680923343672322e-08;-7.87554162954969e-08;1.0448402412000997;9.999886775092927;0.8334975980386429;0.01556184364609544;0.015562086142089912;0.7977279854163036;0.014887341146750607;0.7978660679845464
12.197384;1.044447973602166;0.8333330254872688;0.7978719239507236;-8.68947766475726e-08;-7.882972179455758e-08;1.0448402392556;9.999888237616426;0.8334974941556891;0.015561844658021363;0.0155620872271448;0.7977280007406974;0.014887263135987368;0.7978661067730745
12.207384;1.0444480273978143;0.8333330255332999;0.7978719239325466;-8.697878089085164e-08;-7.890335045065996e-08;1.0448402382322026;9.999889713567118;0.8334973851857579;0.015561845721349204;0.01556208835442992;0.7977280188275541;0.014887183656344581;0.7978661477039822
12.217384;1.044448077120937;0.8333330255818421;0.7978719239142915;-8.706124427056994e-08;-7.897631431026096e-08;1.0448402379695878;9.999891202358874;0.8334972714792399;0.015561846839998459;0.015562089527849576;0.7977280397601498;0.014887102915261258;0.7978661915772071
12.227384;1.0444481227371458;0.8333330256327365;0.7978719238959714;-8.714220349140698e-08;-7.904860646988827e-08;1.0448402382722892;9.999892703584274;0.8334971535147588;0.015561848019007597;0.015562090752414878;0.7977280635107779;0.014887020903240915;0.7978662389006937
12.237384;1.0444481642240533;0.8333330256858185;0.7978719238776083;-8.72217212323589e-08;-7.9120193360908e-08;1.0448402389723244;9.9998942171049;0.8334970318298343;0.015561849261772615;0.015562092034562026;0.797728089956862;0.014886937496074639;0.7978662897905654
12.247384;1.0444482015930308;0.8333330257409289;0.797871923859239;-8.729984638554129e-08;-7.919103520064882e-08;1.04484023995727;9.999895742772761;0.833496906931527;0.015561850568832957;0.01556209338115769;0.7977281189102322;0.014886852623141711;0.7978663441152836
12.257384;1.0444482348801012;0.8333330257979099;0.7978719238409265;-8.73765891026737e-08;-7.926110856260094e-08;1.044840241161631;9.999897280040916;0.8334967792924823;0.015561851938932406;0.015562094797853244;0.7977281501164983;0.014886766321958223;0.7978664017879193
12.267384;1.0444482641189883;0.8333330258565885;0.7978719238227645;-8.745192600952456e-08;-7.933040766220957e-08;1.0448402425201082;9.999898828225554;0.8334966493876925;0.015561853370294733;0.015562096288315666;0.7977281832726827;0.014886678677991916;0.7978664628957081
