time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.277384;1.0444482893340337;0.8333330259167663;0.7978719238048668;-8.752580727278159e-08;-7.939894300105736e-08;1.0448402439130522;9.999900387254218;0.8334965177146786;0.015561854860803657;0.015562097854296467;0.7977282180423779;0.014886589750837348;0.7978665275897602
12.287384;1.0444483105508655;0.8333330259782281;0.7978719237873422;-8.759817079896116e-08;-7.946674411871883e-08;1.0448402451459136;9.999901957786072;0.8334963848180416;0.015561856407286427;0.015562099495965263;0.7977282540293866;0.014886499545769519;0.7978665959835682
12.297384;1.044448327791437;0.8333330260407653;0.7978719237702787;-8.766897749247027e-08;-7.953384030049372e-08;1.0448402459728245;9.999903540481816;0.8334962513064887;0.01556185800480752;0.015562101212481153;0.7977282907517624;0.014886408061470752;0.7978666682115243
12.307384;1.0444483410530172;0.8333330261041941;0.7978719237537634;-8.773824034453704e-08;-7.960023647831972e-08;1.0448402461466804;9.999905135155133;0.8334961178491465;0.015561859647055731;0.015562103002999553;0.7977283276792156;0.014886315359533345;0.797866744477276
12.317384;1.0444483502929962;0.8333330261683703;0.7978719237379099;-8.780601147763365e-08;-7.966591415267172e-08;1.0448402454509997;9.999906740599716;0.8334959851646115;0.015561861327735236;0.015562104867114996;0.7977283643074992;0.014886221560035344;0.7978668249282758
12.327384;1.0444483554190365;0.833333026233204;0.7978719237228509;-8.787233255022663e-08;-7.97308374292807e-08;1.0448402436947972;9.999908355372789;0.8334958539908772;0.015561863041350132;0.015562106803595106;0.7977284002084385;0.014886126812190002;0.7978669095107064
12.337384;1.0444483562979447;0.8333330262986725;0.797871923708711;-8.793719386489902e-08;-7.979495329823915e-08;1.044840240704341;9.999909978891703;0.833495725042489;0.015561864782434015;0.015562108809142145;0.797728435071269;0.014886031308823558;0.797866997986685
12.347384;1.0444483527819322;0.8333330263648228;0.7978719236955867;-8.80005264954966e-08;-7.98582002624831e-08;1.0448402363192;9.999911611703222;0.8334955989958647;0.015561866544128961;0.015562110878953662;0.7977284687063717;0.01488593529967107;0.7978670900626332
12.357384;1.0444483447180952;0.8333330264317549;0.7978719236835349;-8.806221819729997e-08;-7.99205198589134e-08;1.0448402303907376;9.999913254424563;0.833495476485879;0.015561868317856265;0.015562113007835438;0.7977285009550148;0.014885839050218196;0.7978671854985774
12.367384;1.0444483319583204;0.8333330264995953;0.7978719236725902;-8.812214270228531e-08;-7.998185706282026e-08;1.0448402227954137;9.999914906329225;0.8334953580931322;0.015561870094531575;0.015562115191127084;0.7977285315974401;0.014885742762120189;0.7978672841068979
12.377384;1.0444483143845649;0.8333330265684709;0.7978719236628137;-8.818018237726085e-08;-8.004215588114769e-08;1.0448402134388746;9.999916564968977;0.8334952443613222;0.01556187186597635;0.015562117425408122;0.7977285603606606;0.01488564650319901;0.7978673856829864
12.387384;1.0444482919265643;0.8333330266384752;0.7978719236543266;-8.823623985761413e-08;-8.01013687132065e-08;1.0448402022339465;9.999918226614998;0.8334951358235259;0.015561873625806277;0.015562119707495336;0.7977285870018074;0.014885550171331495;0.7978674899910603
12.397384;1.0444482645752875;0.8333330267096348;0.7978719236473026;-8.829025128240474e-08;-8.015946522462635e-08;1.044840189070725;9.999919886357818;0.8334950330037442;0.015561875370226737;0.015562122031997465;0.7977286113902199;0.014885453515081259;0.7978675967876532
12.407384;1.0444482323775732;0.8333330267818998;0.7978719236419531;-8.834218643813372e-08;-8.021641854769509e-08;1.044840173812559;9.999921537830591;0.8334949364044;0.01556187709865554;0.015562124390241256;0.7977286335121924;0.014885356205429504;0.7978677058662943
12.417384;1.0444481953919362;0.8333330268551562;0.797871923638517;-8.839203150303132e-08;-8.027220047040544e-08;1.0448401563427532;9.999923173247833;0.8334948464816185;0.015561878813092888;0.015562126771218722;0.7977286534113825;0.014885257907922961;0.7978678171738464
12.427384;1.0444481536515842;0.8333330269292558;0.7978719236372372;-8.843977577966648e-08;-8.032679532791152e-08;1.0448401366115851;9.999924783861216;0.833494763655787;0.015561880515874696;0.015562129162144858;0.7977286711638383;0.0148851583276182;0.797867930856953
12.437384;1.0444481071909546;0.833333027004056;0.7978719236383375;-8.848540354961269e-08;-8.038019486709879e-08;1.0448401146282953;9.999926360471836;0.8334946883685939;0.01556188220772192;0.015562131547985985;0.7977286869134601;0.014885057211833419;0.7978680471395982
12.447384;1.0444480561101934;0.8333330270794447;0.7978719236420133;-8.85288867105185e-08;-8.043238998933818e-08;1.0448400904456911;9.999927893784864;0.8334946210883722;0.015561883887448535;0.015562133912127232;0.7977287008804259;0.014884954338910534;0.7978681661830046
12.457384;1.044448000584075;0.8333330271553334;0.7978719236484246;-8.857019244332594e-08;-8.048339015317845e-08;1.0448400641685918;9.999929374691328;0.833494562236335;0.015561885552471542;0.015562136238298977;0.7977287132897023;0.014884849549284436;0.7978682880255709
12.467384;1.044447940803857;0.8333330272316452;0.7978719236576888;-8.86093107449964e-08;-8.05332471954935e-08;1.0448400359463599;9.99993079468178;0.8334945121330358;0.015561887199577995;0.015562138511718757;0.7977287242950903;0.014884742775965533;0.7978684126284673
12.477384;1.044447876950355;0.8333330273083231;0.797871923669897;-8.864627368401716e-08;-8.058206768981838e-08;1.0448400059668164;9.999932146500523;0.8334944709881953;0.015561888825348893;0.01556214071900647;0.7977287339836093;0.01488463402068657;0.7978685400083328
12.487384;1.0444478092154974;0.8333330273853353;0.7978719236851451;-8.86811366212382e-08;-8.063001346906289e-08;1.0448399744760566;9.999933424775106;0.8334944388628527;0.015561890424738935;0.015562142847616324;0.7977287424279207;0.014884523330376343;0.797868670272744
12.497384;1.0444477377988828;0.8333330274626574;0.7978719237035357;-8.871394582512827e-08;-8.067728025656874e-08;1.0448399417791177;9.99993462629289;0.833494415639952;0.01556189198890371;0.015562144885661542;0.7977287497124458;0.0148844108176587;0.7978688035146311
12.507384;1.044447662877326;0.8333330275402533;0.7978719237251418;-8.87447326758686e-08;-8.072407511074582e-08;1.0448399082061293;9.99993574968159;0.8334944010792177;0.01556189350570371;0.015562146822569038;0.7977287559334542;0.014884296667895472;0.797868939759998
12.517384;1.044447584584631;0.8333330276180728;0.7978719237499848;-8.877352005339696e-08;-8.077061407911145e-08;1.0448398740857565;9.999936794341156;0.8334943949059339;0.015561894962583984;0.015562148649430096;0.7977287611941968;0.014884181093817686;0.7978690789674412
12.527384;1.0444475030093532;0.833333027696071;0.7978719237780333;-8.880032989072057e-08;-8.081711592731023e-08;1.0448398397462222;9.999937759828684;0.8334943968611552;0.015561896348167093;0.015562150357983306;0.797728765565117;0.014884064288354964;0.7978692209796562
12.537384;1.0444474182205774;0.8333330277742348;0.797871923809216;-8.882520809444355e-08;-8.086377984985797e-08;1.0448398055095776;9.9999386465093;0.8334944067132718;0.015561897652139521;0.015562151939444376;0.7977287690277519;0.014883946404493014;0.7978693655184322
12.547384;1.044447330303129;0.8333330278526079;0.7978719238434494;-8.88482399169987e-08;-8.09107726060681e-08;1.0448397716685027;9.999939455897445;0.8334944242542284;0.015561898865976477;0.015562153385188595;0.7977287715017671;0.014883827529156348;0.7978695122511046
12.557384;1.0444472393743498;0.8333330279312888;0.7978719238806439;-8.886953365655202e-08;-8.09582302239795e-08;1.0448397384810297;9.999940190222247;0.8334944492983244;0.015561899984515735;0.015562154688649587;0.7977287729540484;0.01488370763625762;0.7978696608372753
12.567384;1.0444471455851612;0.833333028010401;0.7978719239206767;-8.888920629824712e-08;-8.100625519514526e-08;1.044839706155884;9.99994085255266;0.8334944816834801;0.015561901006130668;0.015562155845961054;0.7977287734448005;0.014883586587874515;0.7978698109604085
12.577384;1.04444704908949;0.8333330280900589;0.7978719239633912;-8.890738580542021e-08;-8.105490882927746e-08;1.044839674808144;9.999941447227279;0.833494521276868;0.015561901931306838;0.015562156855084117;0.7977287730565854;0.014883464253185113;0.797869962402027
12.587384;1.044446950002157;0.8333330281703363;0.7978719240086275;-8.8924206229011e-08;-8.110419289182694e-08;1.044839644466558;9.99994197927745;0.8334945679892107;0.0155619027616136;0.015562157715127981;0.7977287718277549;0.014883340642313793;0.7978701151027585
12.597384;1.0444468484143543;0.8333330282512392;0.797871924056216;-8.89397829524398e-08;-8.115402465329423e-08;1.044839615144713;9.999942453105374;0.8334946217615735;0.015561903499867722;0.015562158426417836;0.7977287697610415;0.014883215891889432;0.7978702691253802
12.607384;1.0444467444393244;0.8333330283327056;0.7978719241059427;-8.895419607788832e-08;-8.12042572985511e-08;1.0448395868867413;9.999942871662737;0.8334946825031831;0.015561904149984979;0.015562158990400813;0.797728766842899;0.014883090150448816;0.7978704245789453
12.617384;1.0444466382157833;0.8333330284146178;0.7978719241575434;-8.896751535655433e-08;-8.125474644751406e-08;1.0448395597583828;9.99994323626477;0.8334947500100555;0.015561904716027242;0.015562159408938616;0.7977287630334539;0.014882963558031762;0.7978705815596636
12.627384;1.044446529890074;0.833333028496812;0.7978719242107282;-8.897983026731031e-08;-8.130539023038972e-08;1.044839533810059;9.99994354648261;0.8334948239098597;0.015561905202084484;0.01556215968369307;0.7977287582590558;0.01488283634689455;0.7978707400925621
12.637384;1.044446419605422;0.8333330285790924;0.7978719242652037;-8.899123095812801e-08;-8.135611512875429e-08;1.0448395090411573;9.999943800145886;0.8334949036684867;0.015561905612578461;0.015562159816691396;0.7977287524301137;0.014882708874548161;0.797870900103548
12.647384;1.0444463074789077;0.8333330286612557;0.7978719243206943;-8.90017628944751e-08;-8.140684073322544e-08;1.0448394854131942;9.999943993800228;0.833494988663343;0.01556190595160801;0.015562159811785275;0.7977287454731317;0.014882581504061068;0.7978710614336778
12.657384;1.044446193593396;0.8333330287431143;0.7978719243769672;-8.901140597941288e-08;-8.145745536787352e-08;1.0448394629098767;9.999944123408511;0.833495078288974;0.015561906222443177;0.015562159675141114;0.797728737356461;0.014882454470041604;0.7978712238212139
12.667384;1.0444460780509772;0.8333330288245041;0.7978719244338471;-8.90200890518181e-08;-8.15078135733875e-08;1.0448394415587814;9.99994418498538;0.8334951720422286;0.015561906428016812;0.015562159414659606;0.7977287281018053;0.014882327829224233;0.7978713868280922
12.677384;1.044445961017093;0.8333330289052773;0.7978719244912019;-8.902772075190629e-08;-8.155776058950061e-08;1.044839421403711;9.999944175200431;0.833495269565436;0.015561906572050109;0.01556215903918427;0.7977287177965386;0.014882201486437138;0.7978715498394204
12.687384;1.0444458426633207;0.8333330289852933;0.7978719245489131;-8.903420993936297e-08;-8.16071710057761e-08;1.0448394025013528;9.999944091696795;0.8334953706373373;0.015561906660210425;0.015562158556852067;0.7977287066118883;0.014882075286844597;0.7978717121847468
12.697384;1.0444457230912536;0.8333330290644111;0.7978719246068435;-8.903946606548137e-08;-8.165595608102317e-08;1.0448393849345226;9.99994393317524;0.8334954751319246;0.01556190669992649;0.015562157973034327;0.7977286947994685;0.014881949103993356;0.7978718732486082
12.707384;1.0444456023440514;0.833333029142485;0.797871924664812;-8.904340165254441e-08;-8.170402673623356e-08;1.0448393687888684;9.999943699479799;0.8334955829925069;0.01556190669877642;0.015562157289521233;0.7977286826481983;0.014881822854407239;0.7978720324791572
12.717384;1.0444454804649297;0.8333330292193599;0.7978719247226045;-8.90459605326462e-08;-8.175126847428907e-08;1.0448393541100078;9.999943391518412;0.8334956942036407;0.015561906663407123;0.015562156505537952;0.7977286704352973;0.014881696536076683;0.7978721893166895
12.727384;1.0444453575441721;0.8333330292948649;0.7978719247800196;-8.90471536844342e-08;-8.179756767522328e-08;1.0448393409026597;9.999943011141044;0.8334958087487893;0.01556190659975242;0.015562155619842895;0.797728658408605;0.014881570368819553;0.7978723431484962
12.737384;1.0444452337338717;0.8333330293688219;0.7978719248368985;-8.904706152608206e-08;-8.184284690893865e-08;1.044839329171499;9.999942560758372;0.8334959265944198;0.015561906513451126;0.01556215463242811;0.797728646781714;0.014881444823656775;0.7978724933765535
12.747384;1.044445109208284;0.8333330294410699;0.7978719248931139;-8.904579342315481e-08;-8.188706108147822e-08;1.0448393189337686;9.99994204234158;0.8334960477114788;0.015561906409866306;0.015562153544766769;0.797728635712186;0.014881320398446168;0.7978726395067465
12.757384;1.044444984099291;0.8333330295114714;0.7978719249485523;-8.904343892256669e-08;-8.193017875640642e-08;1.0448393101950648;9.999941456604201;0.833496172119133;0.015561906293999863;0.01556215235849173;0.7977286252733312;0.014881197462847646;0.7978727811555447
12.767384;1.044444858480487;0.8333330295799167;0.7978719250031312;-8.904005579996514e-08;-8.197217818210287e-08;1.044839302941791;9.999940803187851;0.833496299915222;0.015561906170647458;0.015562151074104679;0.7977286154653732;0.014881076406100101;0.7978729180340599
12.777384;1.0444447324186246;0.8333330296463458;0.7978719250568175;-8.903568897325037e-08;-8.20130471609825e-08;1.044839297161662;9.9999400816909;0.8334964312374038;0.015561906044922769;0.015562149691499785;0.7977286062883264;0.014880957796583112;0.7978730499714317
12.787384;1.0444446060266976;0.8333330297107605;0.7978719251096071;-8.90303772820386e-08;-8.205278133454858e-08;1.044839292876261;9.99993929290548;0.8334965661827792;0.015561905923027392;0.015562148211099322;0.7977285978295405;0.014880842328317925;0.7978731769612917
12.797384;1.044444479466878;0.8333330297732143;0.7978719251614991;-8.902414908649796e-08;-8.209137774738061e-08;1.0448392901503254;9.99993843930365;0.8334967047653675;0.015561905812571272;0.015562146634265294;0.79772859030062;0.014880730728933677;0.7978732991717357
12.807384;1.0444443529183942;0.8333330298337985;0.797871925212484;-8.901702715389145e-08;-8.212882550070646e-08;1.0448392890513984;9.999937524277652;0.8334968468994116;0.01556190572185653;0.015562144964007704;0.797728584026728;0.014880623744663755;0.7978734168429362
12.817384;1.0444442265381233;0.8333330298926279;0.7978719252625396;-8.90090415449271e-08;-8.21651117933323e-08;1.0448392896156984;9.999936551223696;0.8334969923888788;0.015561905659456452;0.015562143205761944;0.7977285794477381;0.014880522104102949;0.7978735301156287
12.827384;1.0444441004426377;0.833333029949836;0.7978719253116516;-8.900024914207266e-08;-8.220023422210469e-08;1.0448392918623295;9.999935523873;0.8334971409657209;0.015561905634765122;0.015562141366601223;0.7977285771308784;0.014880426406174325;0.7978736389352588
12.837384;1.04444397472915;0.8333330300055775;0.7978719253598372;-8.899073768986758e-08;-8.22341941770232e-08;1.0448392958121584;9.999934447324911;0.833497292371829;0.015561905657492079;0.01556213945341666;0.7977285777415422;0.014880337006117498;0.7978737430761393
12.847384;1.0444438495047554;0.8333330300600404;0.7978719254071321;-8.898059748880813e-08;-8.226698295572512e-08;1.0448393014818846;9.999933328091812;0.833497446425376;0.015561905735604722;0.015562137472032592;0.7977285819548694;0.014880254027240447;0.7978738421724691
12.857384;1.0444437248723069;0.8333330301134508;0.7978719254535634;-8.896989700613105e-08;-8.229857545399545e-08;1.0448393088738346;9.99993217298725;0.8334976030149276;0.015561905873529307;0.015562135427646218;0.79772859034838;0.01488017750900802;0.7978739356758396
12.867384;1.0444436008830589;0.8333330301660419;0.7978719254991447;-8.895867746675363e-08;-8.232892458520593e-08;1.044839317983387;9.999930988189139;0.8334977620188863;0.015561906071909139;0.015562133325643513;0.7977286033392007;0.014880107507144536;0.7978740228373356
12.877384;1.0444434775313147;0.8333330302180183;0.7978719255438825;-8.894694524152834e-08;-8.235796136147923e-08;1.0448393288219504;9.99992977908339;0.8334979232264741;0.015561906328933344;0.015562131171747443;0.7977286211741891;0.014880044020849314;0.797874102752892
12.887384;1.0444433547954872;0.8333330302695624;0.7978719255877815;-8.89346766091061e-08;-8.238560122313065e-08;1.0448393414244388;9.99992855071556;0.8334980863406913;0.01556190664217538;0.015562128970722776;0.7977286439681851;0.014879986895756958;0.797874174370228
12.897384;1.0444432326691386;0.8333330303208528;0.7978719256308504;-8.892184026931709e-08;-8.241175481815991e-08;1.044839355826727;9.999927308427765;0.8334982510854668;0.015561907009828943;0.015562126724771369;0.7977286718024539;0.014879935865112897;0.7978742365370067
12.907384;1.0444431111722698;0.8333330303720501;0.7978719256731077;-8.89084006696453e-08;-8.2436353673766e-08;1.0448393720481115;9.999926057776033;0.8334984173284026;0.015561907430616419;0.015562124433672093;0.7977287048289893;0.014879890661829483;0.7978742881951285
12.917384;1.044442990346304;0.8333330304232658;0.7978719257145686;-8.889430049192322e-08;-8.245937785417968e-08;1.044839390100006;9.99992480411808;0.833498585089215;0.015561907902693654;0.01556212209619425;0.7977287433021563;0.014879851083014945;0.7978743285587054
12.927384;1.0444428702432025;0.8333330304745438;0.797871925755229;-8.887944938994055e-08;-8.24808660987395e-08;1.0448394099889564;9.999923552785782;0.833498754451391;0.015561908423289023;0.01556211971149632;0.7977287875200658;0.014879816972314342;0.7978743571472173
12.937384;1.0444427509188323;0.8333330305258709;0.7978719257950746;-8.886371860260033e-08;-8.250090483472548e-08;1.044839431691806;9.999922309155503;0.8334989254917821;0.01556190898991062;0.015562117280811904;0.7977288377372267;0.014879788163726588;0.7978743737547614
12.947384;1.0444426324040776;0.8333330305772289;0.7978719258340946;-8.884694895626823e-08;-8.251960656215994e-08;1.044839455137853;9.999921078176227;0.8334990982550363;0.01556190960138077;0.015562114808700988;0.7977288941280087;0.014879764489124524;0.7978743783988967
12.957384;1.0444425146624785;0.8333330306286405;0.7978719258722619;-8.882898297139032e-08;-8.253710660279272e-08;1.0448394802299064;9.999919863755473;0.8334992727211825;0.01556191025718959;0.015562112302588147;0.7977289567895101;0.014879745844630964;0.797874371163883
12.967384;1.0444423976077488;0.833333030680156;0.797871925909512;-8.880969155381632e-08;-8.255357520538096e-08;1.0448395068883074;9.999918668676292;0.8334994487673953;0.01556191095709221;0.015562109771449366;0.7977290257557426;0.01487973220699329;0.7978743519777622
12.977384;1.044442281183867;0.8333330307317921;0.7978719259457638;-8.878896728086582e-08;-8.256920768471367e-08;1.0448395350765507;9.99991749559372;0.8334996262083844;0.015561911702536919;0.015562107224443733;0.7977291010437754;0.014879723600739634;0.7978743205466232
12.987384;1.0444421654038174;0.8333330307834926;0.7978719259809449;-8.876669584285066e-08;-8.258418980429233e-08;1.0448395647844297;9.999916347748673;0.8334998049087664;0.015561912497096996;0.015562104669416854;0.7977291826887318;0.014879720079858964;0.7978742765098772
12.997384;1.044442050319063;0.8333330308351377;0.7978719260149815;-8.874274693906794e-08;-8.259866594889194e-08;1.0448395960013361;9.999915227964976;0.8334999848186045;0.01556191334415896;0.015562102112313765;0.7977292707132969;0.014879721712124006;0.797874219639044
13.007384;1.0444419359975914;0.833333030886582;0.7978719260477894;-8.87170026422035e-08;-8.261272053556135e-08;1.0448396287044177;9.999914137357715;0.8335001659006067;0.015561914245193612;0.015562099558482324;0.7977293650832066;0.01487972854456906;0.7978741499339791
13.017384;1.0444418225327672;0.8333330309376881;0.7978719260792869;-8.868938805630387e-08;-8.26263779787822e-08;1.0448396628493841;9.999913075805269;0.8335003480309077;0.015561915200604341;0.015562097014767112;0.7977294657153237;0.014879740598212622;0.7978740676251055
13.027384;1.044441710042474;0.8333330309883339;0.7978719261094057;-8.86598763815654e-08;-8.263963374346578e-08;1.0448396983702328;9.999912043819414;0.8335005309217263;0.015561916210557735;0.015562094490107052;0.7977295724988847;0.014879757933873266;0.7978739731649389
13.037384;1.0444415986523035;0.8333330310384135;0.7978719261380924;-8.862846544284096e-08;-8.265249315654449e-08;1.0448397351736116;9.999911043736354;0.8335007141625123;0.01556191727500264;0.015562091994286396;0.7977296852739014;0.014879780713313083;0.7978738672187503
13.047384;1.0444414884828714;0.8333330310878467;0.797871926165309;-8.85951446948366e-08;-8.266497681994098e-08;1.0448397731058023;9.999910079115573;0.8335008973567435;0.01556191839468616;0.015562089537087924;0.7977298038219082;0.014879809163139588;0.7978737505493521
13.057384;1.0444413796451613;0.8333330311365865;0.7978719261910355;-8.855989195288957e-08;-8.267710100556781e-08;1.0448398119416764;9.99990915326634;0.833501080177266;0.015561919571876612;0.015562087128449935;0.7977299278985354;0.014879843458832307;0.7978736238216555
13.067384;1.044441272242248;0.8333330311846173;0.7978719262152677;-8.852269257270402e-08;-8.268886576914634e-08;1.044839851440761;9.999908268443962;0.8335012623305095;0.015561920809355317;0.01556208477783189;0.797730057229978;0.014879883589428574;0.797873487549683
13.077384;1.0444411663790238;0.8333330312319375;0.7978719262379983;-8.848354804383809e-08;-8.270025190031261e-08;1.0448398914164048;9.999907426388694;0.8335014435229986;0.01556192210913356;0.015562082492965949;0.7977301914635329;0.01487992926857312;0.797873342185158
13.087384;1.0444410621670084;0.8333330312785321;0.7978719262592038;-8.844247723907734e-08;-8.271121835404102e-08;1.0448399317592816;9.999906629333813;0.8335016234481051;0.015561923471707286;0.015562080279238092;0.7977303301549897;0.014879979938553126;0.7978731881607343
13.097384;1.0444409597032354;0.8333330313243656;0.7978719262788586;-8.839951437751006e-08;-8.27217105568241e-08;1.0448399724478319;9.999905880132365;0.8335018017850998;0.01556192489588331;0.015562078139508204;0.7977304727905552;0.014880034827527337;0.7978730259317299
13.107384;1.0444408590374439;0.8333330313693809;0.7978719262969605;-8.835470452755587e-08;-8.27316765378394e-08;1.0448400135725744;9.999905181528618;0.8335019782135569;0.015561926379458527;0.015562076074427096;0.797730618781403;0.014880093028315724;0.7978728560402166
13.117384;1.0444407601652164;0.833333031413487;0.7978719263135404;-8.830810537468833e-08;-8.274106545671177e-08;1.0448400553324457;9.999904535377446;0.8335021524552837;0.01556192792036728;0.01556207408350526;0.7977307674591508;0.014880153631142845;0.7978726791126931
13.127384;1.044440663058981;0.8333330314565568;0.7978719263286577;-8.825978622693904e-08;-8.274981378259456e-08;1.044840097979727;9.999903942179763;0.8335023243203826;0.015561929517114008;0.01556207216680772;0.7977309181028558;0.014880215875235345;0.7978724958678901
13.137384;1.0444405677151924;0.8333330314984378;0.7978719263423792;-8.820981674969981e-08;-8.275784191693663e-08;1.044840141745514;9.999903400944255;0.8335024936979666;0.015561931168203987;0.015562070326830733;0.7977310699625557;0.014880279211509846;0.7978723071141973
13.147384;1.0444404741847229;0.8333330315389685;0.7978719263547563;-8.815825573211281e-08;-8.276505403530045e-08;1.0448401867981616;9.999902909158864;0.8335026604714975;0.015561932871605092;0.015562068568747157;0.7977312222863956;0.014880343244846958;0.7978721136100263
13.157384;1.0444403825834832;0.8333330315779965;0.797871926365807;-8.81051537544807e-08;-8.277134282237525e-08;1.0448402332538378;9.999902462825332;0.8335028244275591;0.015561934624239654;0.015562066898633651;0.7977313743862102;0.01488040766891246;0.797871915936813
13.167384;1.0444402930942045;0.8333330316153761;0.7978719263754924;-8.805056042521753e-08;-8.27766146290878e-08;1.0448402812104869;9.999902057112235;0.8335029852336026;0.015561936420912421;0.0155620653224598;0.7977315257246698;0.014880472281478124;0.7978717145488077
13.177384;1.0444402059543496;0.8333330316509412;0.7978719263836982;-8.799451259746749e-08;-8.278082109894761e-08;1.0448403307866259;9.99990168757466;0.8335031424737878;0.015561938253952629;0.015562063846365395;0.7977316759489698;0.014880537022922694;0.7978715098885099
13.187384;1.0444401214449723;0.8333330316845008;0.7978719263902531;-8.793701538056641e-08;-8.278396576958675e-08;1.044840382136347;9.999901350769802;0.83350329569685;0.015561940114686887;0.015562062476215126;0.7977318248399613;0.014880601983216132;0.7978713024488404
13.197384;1.0444400398839382;0.8333330317158701;0.7978719263949728;-8.787804435109843e-08;-8.278608309137497e-08;1.044840435407177;9.999901044127476;0.8335034444367777;0.015561941994878477;0.015562061217037945;0.7977319722966745;0.014880667349071248;0.797871092732411
13.207384;1.0444399615883178;0.8333330317448933;0.7978719263976858;-8.781757260768602e-08;-8.278722570699051e-08;1.0448404907002997;9.999900765919238;0.8335035882088851;0.015561943887066394;0.015562060073307155;0.7977321183912666;0.014880733296939301;0.7978708811655084
13.217384;1.0444398868186473;0.8333330317714318;0.7978719263982341;-8.77555948264229e-08;-8.278746896935167e-08;1.0448405480904626;9.999900515152879;0.8335037265002756;0.015561945785194606;0.015562059048730233;0.7977322633447386;0.01488079993679673;0.7978706681537171
13.227384;1.0444398157483068;0.833333031795349;0.7978719263964793;-8.769211955098363e-08;-8.278691137001195e-08;1.0448406076446788;9.99990029104331;0.8335038587474854;0.015561947684791438;0.015562058145609485;0.7977324074159264;0.014880867339344241;0.7978704542195307
13.237384;1.044439748460056;0.8333330318165196;0.7978719263923172;-8.76271564239952e-08;-8.278567835477438e-08;1.0448406694002252;9.99990009272828;0.833503984356208;0.015561949581504213;0.015562057365434822;0.7977325508022558;0.014880935589197768;0.797870240011961
13.247384;1.0444396849730373;0.8333330318348529;0.7978719263856855;-8.756073607172559e-08;-8.278392579499236e-08;1.0448407333534797;9.999899919676672;0.8335041027976974;0.01556195146975137;0.01556205670963622;0.7977326935710038;0.014881004825560956;0.7978700262007767
13.257384;1.0444396252888306;0.8333330318503002;0.7978719263765629;-8.749292807617875e-08;-8.278181742691121e-08;1.0448407994691091;9.999899772249936;0.8335042136972426;0.015561953342727988;0.015562056178618364;0.7977328356637459;0.014881075220226954;0.7978698133440463
13.267384;1.0444395694048714;0.8333330318628458;0.7978719263649597;-8.742382071334633e-08;-8.277949746479353e-08;1.044840867669194;9.99989965188756;0.8335043168383682;0.015561955192714487;0.015562055770293097;0.797732976989875;0.014881146935684157;0.7978696017950074
13.277384;1.0444395172890326;0.8333330318725016;0.7978719263508895;-8.73535006103287e-08;-8.277709456332496e-08;1.044840937815209;9.999899560691203;0.833504412084966;0.015561957010894115;0.015562055479480722;0.7977331174953285;0.014881220159207759;0.7978693917184035
13.287384;1.0444394688695373;0.8333330318792987;0.7978719263343429;-8.728205441497039e-08;-8.277473885578673e-08;1.0448410097279521;9.999899500492514;0.8335044992978085;0.015561958787285012;0.015562055298318419;0.7977332571390792;0.01488129515493783;0.7978691831828282
13.297384;1.0444394240613037;0.8333330318832719;0.797871926315298;-8.720955685692158e-08;-8.277254798156299e-08;1.0448410832531307;9.99989947183766;0.8335045783076632;0.01556196051142791;0.015562055217546195;0.7977333958739968;0.014881372237809665;0.797868976239103
13.307384;1.0444393827788034;0.8333330318844474;0.7978719262937447;-8.713603727202502e-08;-8.277059611440178e-08;1.0448411583310768;9.999899473180662;0.8335046489187483;0.015561962173622124;0.015562055227486169;0.797733533673683;0.014881451685895516;0.797868770943516
13.317384;1.0444393449113725;0.8333330318828457;0.7978719262696843;-8.706146390209742e-08;-8.276892365125129e-08;1.0448412350060314;9.99989950093619;0.8335047109236797;0.015561963765868348;0.015562055317857705;0.7977336705228866;0.01488153365788796;0.7978685673615613
13.327384;1.044439310317004;0.8333330318784874;0.7978719262431179;-8.698576076980694e-08;-8.27675673111285e-08;1.0448413133670025;9.999899550746536;0.8335047641283918;0.015561965281540776;0.015562055477092857;0.797733806378574;0.014881618186874963;0.7978683656198982
13.337384;1.044439278865491;0.8333330318713941;0.797871926214058;-8.690882250253491e-08;-8.2766550076763e-08;1.0448413935016465;9.999899618894759;0.8335048083842066;0.015561966714223477;0.015562055691938149;0.7977339411641701;0.014881705264202362;0.7978681659594844
13.347384;1.0444392504734694;0.8333330318615811;0.7978719261825575;-8.683051273452244e-08;-8.276585288605878e-08;1.0448414754937214;9.999899703067737;0.8335048436390355;0.015561968057378401;0.015562055947635428;0.7977340747854673;0.014881794937085939;0.7978679687045849
13.357384;1.0444392250714492;0.8333330318490543;0.7978719261487037;-8.675067677580398e-08;-8.276541137864219e-08;1.0448415594139495;9.99989980275587;0.8335048699592922;0.015561969305300538;0.015562056228911608;0.7977342071384961;0.014881887343595846;0.7978677741977193
13.367384;1.0444392025544842;0.8333330318338344;0.797871926112597;-8.666918846970014e-08;-8.276513508057056e-08;1.044841645315003;9.999899919259244;0.8335048874970064;0.015561970454020605;0.015562056521135738;0.7977343380982527;0.014881982669075701;0.7978675827727247
13.377384;1.0444391828132211;0.8333330318159872;0.7978719260743675;-8.658600772818761e-08;-8.276492537393353e-08;1.0448417332458153;9.99990005503426;0.8335048964675877;0.015561971500973019;0.015562056810433367;0.7977344675274856;0.014882081075366961;0.7978673947290531
13.387384;1.044439165815554;0.8333330317955984;0.7978719260341849;-8.65011946978185e-08;-8.276467745115293e-08;1.044841823243044;9.99990021290022;0.8335048971282858;0.015561972444297276;0.015562057082891196;0.7977345953440437;0.014882182661223453;0.7978672102986836
13.397384;1.0444391516266083;0.8333330317727196;0.7978719259922221;-8.64148620952666e-08;-8.276427580496734e-08;1.0448419153008612;9.999900395850505;0.8335048897142737;0.015561973282757982;0.015562057323902355;0.7977347215596702;0.014882287448392678;0.797867029662547
13.407384;1.044439140343559;0.833333031747359;0.7978719259486169;-8.632711889671338e-08;-8.276357989315232e-08;1.0448420093571376;9.999900607089232;0.8335048743947328;0.015561974015376732;0.015562057518261029;0.797734846221078;0.014882395376907782;0.797866852979666
13.417384;1.0444391320307567;0.8333330317195256;0.7978719259034655;-8.623805758565307e-08;-8.276240333774838e-08;1.0448421052921046;9.999900849496292;0.8335048512865256;0.015561974640773826;0.015562057651466463;0.7977349693351973;0.014882506334126981;0.7978666803902731
13.427384;1.044439126726232;0.8333330316892716;0.7978719258568258;-8.61477770275884e-08;-8.276052168533978e-08;1.044842202919882;9.99990112516364;0.8335048204959266;0.015561975157065921;0.015562057711857221;0.7977350908561822;0.01488262021630753;0.797866512017083
13.437384;1.044439124495585;0.833333031656706;0.7978719258087177;-8.60564011295684e-08;-8.275770781239092e-08;1.0448423020079625;9.999901436207729;0.8335047821647211;0.015561975561533364;0.01556205769145577;0.7977352107251022;0.014882736927918978;0.7978663479594968
13.447384;1.0444391254563026;0.8333330316219844;0.7978719257591398;-8.596407088497093e-08;-8.275376396177161e-08;1.04484240234186;9.999901786236334;0.8335047365026577;0.015561975849979946;0.015562057584632215;0.7977353289076343;0.01488285627261383;0.7978661883081776
13.457384;1.0444391297300593;0.8333330315852903;0.7978719257081013;-8.587091598141472e-08;-8.274853990350108e-08;1.0448425037636382;9.999902180478488;0.8335046838311396;0.015561976017259662;0.01556205738640941;0.797735445393326;0.014882977876091934;0.7978660332179384
13.467384;1.0444391373729414;0.8333330315468229;0.7978719256556464;-8.577702248551878e-08;-8.27419392632118e-08;1.0448426061492684;9.999902624568206;0.8335046246185606;0.01556197605859635;0.015562057091814532;0.7977355601972128;0.014883101277814859;0.7978658829587086
13.477384;1.044439148363827;0.8333330315067938;0.7978719256018714;-8.568241968930227e-08;-8.273392038255168e-08;1.0448427093750363;9.999903124004478;0.8335045594423025;0.015561975969823531;0.015562056696599758;0.7977356733664352;0.014883226107090185;0.7978657378385546
13.487384;1.0444391626438108;0.8333330314654256;0.7978719255469351;-8.558710562136891e-08;-8.272449176865471e-08;1.044842813312801;9.999903684210947;0.8335044889510232;0.015561975746835719;0.015562056198687023;0.7977357849307942;0.014883352161750624;0.7978655980794622
13.497384;1.044439180144783;0.8333330314229399;0.7978719254910404;-8.549109468515899e-08;-8.271369251911888e-08;1.0448429178559702;9.999904310018486;0.8335044138965245;0.015561975385562274;0.015562055598532906;0.7977358948534661;0.014883479357243039;0.7978654637984065
13.507384;1.0444392007983878;0.8333330313795498;0.7978719254343918;-8.539444625591498e-08;-8.270156886874598e-08;1.044843022937962;9.999905005322567;0.8335043351390763;0.015561974882159506;0.01556205489871609;0.7977360030884397;0.014883607614198782;0.7978653350779276
13.517384;1.0444392245575451;0.8333330313354715;0.7978719253771761;-8.529725811516226e-08;-8.268816125010824e-08;1.0448431285009676;9.999905773167551;0.8335042535854162;0.015561974232947045;0.015562054103969108;0.7977361096805554;0.014883736739002278;0.7978652120543587
13.527384;1.0444392514296184;0.8333330312909168;0.7978719253195783;-8.519963971931062e-08;-8.267349345211817e-08;1.044843234461006;9.999906615631815;0.8335041701349799;0.015561973433904192;0.0155620532208308;0.7977362147612769;0.014883866381027983;0.7978650950280558
13.537384;1.0444392814847159;0.8333330312460622;0.7978719252617874;-8.510168257050443e-08;-8.265757104463912e-08;1.0448433407322681;9.999907533850108;0.8335040856713515;0.015561972480084658;0.015562052257050624;0.7977363184651443;0.01488399609515423;0.797864984542623
13.547384;1.0444393148320505;0.8333330312010329;0.7978719252039765;-8.50034328233348e-08;-8.264039175988462e-08;1.0448434472552999;9.99990852819123;0.8335040010900889;0.015561971366060244;0.015562051221408081;0.7977364209062171;0.014884125426206497;0.7978648813175886
13.557384;1.0444393515977703;0.8333330311559254;0.7978719251462992;-8.490487405578802e-08;-8.262194149203856e-08;1.0448435539638357;9.999909598154154;0.8335039173018408;0.015561970086681157;0.01556205012331124;0.7977365222198131;0.014884253963416362;0.7978647860825865
13.567384;1.0444393919066506;0.8333330311108298;0.7978719250888967;-8.480594290664754e-08;-8.260218337227585e-08;1.0448436607515952;9.99991074217989;0.8335038351891891;0.015561968637096158;0.015562048972565296;0.797736622563483;0.014884381346840716;0.7978646994761643
13.577384;1.0444394358511986;0.833333031065818;0.7978719250319055;-8.470657775565639e-08;-8.258106615814726e-08;1.0448437674925855;9.99991195777045;0.8335037555989478;0.015561967013142173;0.015562047779606432;0.7977367220570488;0.014884507183394636;0.7978646220227825
13.587384;1.044439483468917;0.8333330310209199;0.7978719249754788;-8.460676042699462e-08;-8.255852892736962e-08;1.0448438740753672;9.999913242150306;0.8335036793559347;0.015561965212316743;0.015562046555219138;0.7977368207678525;0.014884630970137496;0.7978645541246322
13.597384;1.0444395347419768;0.8333330309761194;0.7978719249198051;-8.450652566011333e-08;-8.253447694033612e-08;1.0448439804442853;9.99991459313359;0.8335036072386844;0.015561963234322728;0.015562045309942724;0.7977369187835783;0.01488475218628091;0.7978644960844723
13.607384;1.0444395896099392;0.8333330309313716;0.7978719248650961;-8.44059548848686e-08;-8.250876099059381e-08;1.044844086644191;9.999916009484195;0.8335035399560554;0.015561961081799018;0.01556204405380496;0.7977370162609113;0.01488487044427986;0.7978644481171508
13.617384;1.044439647997891;0.8333330308866294;0.7978719248115642;-8.430517361018093e-08;-8.248119206135833e-08;1.0448441928065544;9.999917490754132;0.8335034781383864;0.015561958761260975;0.015562042795647418;0.7977371133907234;0.01488498547248664;0.7978644103054003
13.627384;1.0444397098414213;0.8333330308418588;0.7978719247594063;-8.420434978712547e-08;-8.245156466526314e-08;1.0448442990889513;9.999919037220634;0.8335034222947473;0.015561956282443867;0.015562041542243863;0.7977372103267599;0.01488509697518125;0.79786438262654
13.637384;1.0444397750691239;0.8333330307970334;0.7978719247087926;-8.410368492836585e-08;-8.241965322958361e-08;1.0448444056343693;9.999920650314671;0.8335033727422285;0.015561953656042309;0.015562040298482042;0.7977373071128332;0.014885204585334487;0.7978643650940803
13.647384;1.044439843571837;0.8333330307521366;0.7978719246598615;-8.400339687689529e-08;-8.238519819685261e-08;1.0448445125544576;9.999922332777798;0.833503329611135;0.015561950891957974;0.015562039067753818;0.7977374036620785;0.014885307957063658;0.7978643578396003
13.657384;1.0444399152050472;0.8333330307071883;0.7978719246127286;-8.390369874555727e-08;-8.234791711086074e-08;1.0448446199190358;9.999924087743448;0.8335032929624028;0.01556194799985874;0.015562037851756104;0.7977374998140525;0.014885406848853448;0.7978643610265592
13.667384;1.0444399897945607;0.8333330306622764;0.797871924567507;-8.38047825673907e-08;-8.230754728382092e-08;1.0448447277565645;9.999925917708254;0.833503262891054;0.015561944991462543;0.015562036650963762;0.7977375953792447;0.01488550109146678;0.7978643747251337
13.677384;1.0444400671372507;0.8333330306175566;0.7978719245243039;-8.370680892837847e-08;-8.226389708885644e-08;1.0448448360951024;9.99992782425071;0.8335032395163013;0.01556194188150098;0.015562035465674218;0.7977376901016583;0.014885590509574416;0.7978643989201453
13.687384;1.0444401470165354;0.8333330305732082;0.7978719244831901;-8.360990709627167e-08;-8.22168653459541e-08;1.0448449450250956;9.999929807877962;0.8335032228953713;0.01556193868657756;0.015562034296644595;0.7977377836149738;0.014885674899139913;0.7978644335922955
13.697384;1.0444402292074075;0.8333330305293757;0.797871924444194;-8.351419851232726e-08;-8.216641735311933e-08;1.0448450546970465;9.999931867924952;0.8335032129606367;0.015561935424502567;0.015562033145350658;0.7977378754923041;0.014885754040723646;0.7978644787315885
13.707384;1.0444403134724465;0.8333330304861297;0.7978719244073377;-8.341983100900802e-08;-8.211254905034459e-08;1.04484516526171;9.999934002621488;0.8335032095219329;0.015561932114922312;0.01556203201381926;0.7977379653577401;0.014885827681349365;0.7978645343249446
13.717384;1.0444403995576734;0.8333330304434706;0.7978719243726665;-8.332698534423104e-08;-8.205527311460767e-08;1.0448452768355119;9.99993620849896;0.8335032122525189;0.01556192877886538;0.015562030904658831;0.7977380529450937;0.01488589552443165;0.7978646004154857
13.727384;1.0444404871711823;0.8333330304013824;0.7978719243402373;-8.3235840172161e-08;-8.199463720597199e-08;1.0448453894959633;9.99993847931976;0.833503220637516;0.015561925436113285;0.015562029821842871;0.7977381380673025;0.014885957273801827;0.797864677210692
13.737384;1.044440575980624;0.833333030359879;0.797871924310099;-8.31465416602095e-08;-8.193074181421458e-08;1.0448455032879584;9.999940805669517;0.8335032339960861;0.015561922103027575;0.015562028770686027;0.7977382205575446;0.014886012664374835;0.7978647651119359
13.747384;1.044440665653035;0.8333330303190024;0.7978719242823059;-8.305921325924003e-08;-8.186372497538945e-08;1.0448456182398982;9.999943175542802;0.8335032515825888;0.015561918792801197;0.015562027756834233;0.7977383002314312;0.014886061466097004;0.7978648646033537
13.757384;1.0444407558812343;0.8333330302788021;0.7978719242569515;-8.297397177703286e-08;-8.179374110709531e-08;1.0448457343725672;9.999945575616666;0.8335032726710202;0.01556191551641359;0.01556202678711497;0.7977383768926126;0.01488610351439906;0.7978649761026673
13.767384;1.0444408463788737;0.8333330302393308;0.7978719242341745;-8.289092592034107e-08;-8.172095727520889e-08;1.0448458516947987;9.999947992459907;0.833503296590224;0.01556191228275771;0.01556202587132566;0.7977384503969785;0.014886138750880384;0.7978650998787404
13.777384;1.0444409368842817;0.8333330302006501;0.7978719242141316;-8.281016752913838e-08;-8.164554540349662e-08;1.0448459701858748;9.99995041285918;0.8335033226933007;0.015561909099203443;0.015562025020890494;0.7977385207187546;0.014886167237201431;0.7978652360373453
13.787384;1.0444410271681241;0.8333330301628301;0.7978719241969685;-8.27317591632905e-08;-8.1567668306045e-08;1.0448460897847056;9.999952823347641;0.8335033502693039;0.015561905972636453;0.015562024245839523;0.7977385879424599;0.014886189151755042;0.7978653845369619
13.797384;1.0444411170362584;0.8333330301259373;0.7978719241828024;-8.265571962870698e-08;-8.148747732553446e-08;1.0448462104190728;9.999955209905275;0.8335033785100722;0.015561902908941706;0.01556202355368647;0.7977386522203519;0.014886204800424446;0.7978655452459454
13.807384;1.044441206357702;0.8333330300900126;0.7978719241717134;-8.258200617045101e-08;-8.140511270575443e-08;1.0448463320403203;9.999957558738616;0.8335034066020677;0.015561899911841792;0.01556202294944486;0.7977387137688247;0.014886214663494619;0.7978657180919403
13.817384;1.0444412950878499;0.8333330300550614;0.7978719241637419;-8.25105056214395e-08;-8.132068650139704e-08;1.0448464546276497;9.9999598577738;0.8335034338453002;0.015561896983201031;0.015562022435284286;0.79773877287069;0.014886219446274534;0.7978659032411316
13.827384;1.0444413832419246;0.8333330300210687;0.7978719241588884;-8.244105763212037e-08;-8.123426449314888e-08;1.044846578187248;9.999962097440315;0.8335034596753821;0.015561894124122429;0.015562022010466362;0.7977388298369724;0.014886220031419997;0.7978661011126138
13.837384;1.044441470849855;0.8333330299880229;0.7978719241571294;-8.237349565774251e-08;-8.114587551037102e-08;1.0448467027377106;9.999964270267538;0.8335034835995291;0.01556189133590942;0.015562021671789583;0.79773888498868;0.014886217360031647;0.7978663121479395
13.847384;1.0444415579158426;0.8333330299559216;0.7978719241584441;-8.230766320869969e-08;-8.105554099305132e-08;1.0448468282815988;9.99996637024699;0.8335035051426438;0.015561888621007436;0.01556202141312346;0.7977389387096601;0.014886212387514784;0.7978665365700222
13.857384;1.044441644386371;0.8333330299247527;0.7978719241628207;-8.224340784856107e-08;-8.096330068070319e-08;1.0448469548058608;9.999968392560458;0.8335035238390816;0.015561885983337907;0.015562021224630598;0.797738991471621;0.014886206086481705;0.7978667743714412
13.867384;1.044441730148279;0.8333330298944706;0.7978719241702428;-8.218059547710172e-08;-8.086921524578647e-08;1.0448470822903557;9.999970333468001;0.8335035392513331;0.015561883427382196;0.015562021093894882;0.7977390437544226;0.014886199419286277;0.7978670253756559
13.877384;1.0444418150506158;0.8333330298649971;0.7978719241806798;-8.21191348737346e-08;-8.077335199813884e-08;1.044847210699726;9.999972190398278;0.8335035509826244;0.015561880956766621;0.01556202100794016;0.7977390959700273;0.014886193312579418;0.7978672891871422
13.887384;1.044441898922524;0.833333029836237;0.7978719241940867;-8.205898293969271e-08;-8.067577488669867e-08;1.0448473399818685;9.99997396206282;0.8335035586626588;0.015561878573397876;0.015562020954462795;0.7977391484651378;0.01488618863734624;0.7978675651725254
13.897384;1.0444419815693005;0.8333330298080863;0.7978719242104045;-8.200014501953658e-08;-8.057654596254083e-08;1.0448474700648924;9.999975648090205;0.8335035619379181;0.01556187627772357;0.01556202092267982;0.7977392015595749;0.014886186202005429;0.7978678525273154
13.907384;1.0444420627727269;0.8333330297804366;0.7978719242295369;-8.194266706528836e-08;-8.047573600027519e-08;1.04484760084622;9.999977248761375;0.8335035605033883;0.015561874070391545;0.015562020903457263;0.797739255597616;0.014886186774539276;0.7978681502904249
13.917384;1.0444421423384012;0.833333029753176;0.7978719242513314;-8.188660870973406e-08;-8.037342329966868e-08;1.04484773221186;9.999978765264919;0.8335035541602605;0.015561871954365186;0.015562020888218842;0.7977393109700995;0.01488619109544212;0.797868457313792
13.927384;1.0444422201377512;0.8333330297261948;0.7978719242756005;-8.183201839797119e-08;-8.026967693069576e-08;1.0448478640849759;9.999980199414466;0.8335035428062262;0.015561869935703554;0.015562020867741944;0.7977393680777564;0.014886199879250911;0.7978687723009921
13.937384;1.0444422960777977;0.8333330296993959;0.7978719243021408;-8.177893401940482e-08;-8.01645651601997e-08;1.0448479964419546;9.999981552815084;0.8335035263345631;0.01556186802245469;0.015562020831640632;0.7977394272959455;0.014886213797139487;0.7978690939428159
13.947384;1.0444423700664789;0.8333330296726988;0.7978719243307261;-8.172740602165878e-08;-8.005819554250983e-08;1.0448481292755225;9.99998282656542;0.8335035045885313;0.01556186622303467;0.015562020767940886;0.7977394889890407;0.014886233421676952;0.7978694210651515
13.957384;1.044442442037517;0.8333330296460357;0.797871924361107;-8.167749999547479e-08;-7.995073767444835e-08;1.044848262539996;9.999984021252684;0.8335034774562218;0.015561864545376865;0.01556202066267314;0.7977395535450311;0.014886259195811383;0.7978697526649691
13.967384;1.0444425119766376;0.8333330296193463;0.7978719243930268;-8.162926777223006e-08;-7.984240360079917e-08;1.0448483961235648;9.999985137084606;0.8335034450031603;0.015561862996713758;0.015562020500341351;0.7977396213568896;0.01488629144133281;0.7978700877887077
13.977384;1.0444425799145858;0.8333330295925666;0.7978719244262318;-8.158273141853423e-08;-7.973341635310733e-08;1.044848529870218;9.999986174762501;0.8335034074880686;0.015561861583104474;0.015562020265336974;0.7977396927322039;0.014886330367435734;0.7978704254035418
13.987384;1.0444426459189353;0.8333330295656065;0.7978719244604764;-8.153788814194683e-08;-7.962399521732338e-08;1.0448486636160224;9.999987136243591;0.8335033652352076;0.015561860308460814;0.015562019943328878;0.7977397678261628;0.014886376099978437;0.7978707644141162
13.997384;1.0444427100946796;0.8333330295383428;0.7978719244955279;-8.14947116508756e-08;-7.951433931528181e-08;1.0448487972127767;9.999988024579446;0.8335033185088463;0.015561859174304127;0.015562019522123882;0.7977398466490168;0.014886428723444818;0.7978711037384663
14.007384;1.044442772575343;0.8333330295106446;0.7978719245311694;-8.145314128662065e-08;-7.940460412657119e-08;1.044848930542829;9.999988843529934;0.8335032674879042;0.015561858180297882;0.01556201899226788;0.797739929084604;0.014886488308434058;0.7978714423687495
14.017384;1.044442833480939;0.8333330294824045;0.7978719245672088;-8.14130649968147e-08;-7.929490684870315e-08;1.0448490635155765;9.999989596835924;0.8335032122996482;0.015561857324287255;0.0155620183469438;0.7977400149233238;0.0148865549584929;0.7978717794356738
14.027384;1.044442892866766;0.8333330294535455;0.7978719246034907;-8.13743215881e-08;-7.918534724502103e-08;1.0448491960594848;9.9999902869407;0.8335031530696565;0.015561856602125978;0.015562017581205395;0.7977401039484575;0.014886628862233417;0.7978721142230423
14.037384;1.044442950721136;0.833333029424005;0.7978719246398938;-8.133673099521318e-08;-7.90759945567273e-08;1.0448493281271978;9.999990914195585;0.8335030899201803;0.015561856007540809;0.015562016692178663;0.7977401959923938;0.014886710286668258;0.7978724461280454
14.047384;1.0444430070028694;0.8333330293937133;0.7978719246763214;-8.130011687383524e-08;-7.896685831478529e-08;1.0448494596819546;9.99999147713027;0.8335030228850289;0.015561855532029947;0.015562015680087549;0.7977402908934318;0.014886799522504287;0.7978727746412432
14.057384;1.0444430616657374;0.833333029362592;0.7978719247126955;-8.126430653687999e-08;-7.885789314420427e-08;1.0448495906478585;9.999991973575515;0.8335029518868491;0.01556185516527909;0.015562014548104335;0.7977403884040585;0.014886896822837814;0.7978730993133595
