time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.067384;1.044443114660208;0.8333330293305701;0.7978719247489526;-8.122913688912722e-08;-7.874902916066099e-08;1.0448497208801788;9.999992401735291;0.8335028768512993;0.015561854895575405;0.01556201330094854;0.7977404881310849;0.014887002371583268;0.7978734196999098
14.077384;1.0444431659409021;0.8333330292976022;0.7978719247850423;-8.119447570038094e-08;-7.864019093439957e-08;1.0448498501932832;9.999992760278504;0.8335027977876581;0.015561854710194226;0.015562011943715646;0.7977405895560943;0.01488711630462666;0.7978737354090542
14.087384;1.0444432154920764;0.8333330292636824;0.7978719248209445;-8.11602297775022e-08;-7.853130523187138e-08;1.0448499783997462;9.999993048016503;0.8335027147260954;0.01556185459634492;0.015562010481520453;0.7977406921082317;0.014887238718215498;0.7978740461970952
14.097384;1.0444432633400884;0.8333330292288506;0.7978719248566942;-8.112632057054548e-08;-7.84223084790392e-08;1.044850105310729;9.999993264205361;0.8335026276269006;0.01556185454200572;0.015562008919249184;0.7977407952472967;0.01488736961152845;0.7978743519549516
14.107384;1.044443309513365;0.8333330291931909;0.7978719248923677;-8.109264419438395e-08;-7.831314683324673e-08;1.044850230699093;9.999993409598575;0.8335025363806463;0.01556185453637775;0.015562007261406493;0.7977408985480939;0.014887508838898188;0.7978746526620745
14.117384;1.0444433539780316;0.8333330291568097;0.7978719249280406;-8.105905093982912e-08;-7.820377013456582e-08;1.0448503542797951;9.999993487513004;0.8335024408822066;0.015561854570078977;0.015562005513365723;0.7977410017148855;0.014887656174727827;0.7978749484179043
14.127384;1.0444433966117135;0.8333330291198068;0.797871924963774;-8.102536865686993e-08;-7.80941395304369e-08;1.0448504757453168;9.999993503705994;0.8335023411166043;0.015561854634582997;0.015562003682972515;0.7977411044939581;0.014887811420796981;0.7978752394571889
14.137384;1.0444434372192362;0.833333029082267;0.7978719249996254;-8.099144622608085e-08;-7.798425379177466e-08;1.0448505947972413;9.999993464961527;0.833502237220881;0.015561854722116113;0.015562001780072656;0.7977412066021925;0.014887974377491005;0.7978755260993848
14.147384;1.0444434755777545;0.8333330290442735;0.7978719250356467;-8.095716967806764e-08;-7.787416791208878e-08;1.044850711137016;9.999993378018884;0.8335021294738137;0.015561854826782996;0.015561999814957794;0.7977413077249439;0.014888144739399305;0.7978758087251613
14.157384;1.0444435114951005;0.8333330290059108;0.797871925071868;-8.092245154205345e-08;-7.776398233874704e-08;1.044850824478273;9.99999324965247;0.8335020182140829;0.015561854944855171;0.01556199779739744;0.7977414075284135;0.014888322115431538;0.7978760877526737
14.167384;1.0444435448352682;0.8333330289672662;0.7978719251082886;-8.0887213104102e-08;-7.765380996092563e-08;1.0448509345914359;9.999993086943652;0.8335019037671711;0.015561855073941075;0.015561995735826922;0.7977415056907605;0.014888506141898359;0.7978763635536182
14.177384;1.0444435755029329;0.8333330289284471;0.7978719251448917;-8.085136427833592e-08;-7.754375341788486e-08;1.0448510413168532;9.999992897348212;0.8335017864088655;0.01556185521279581;0.015561993637191403;0.7977416019173917;0.014888696511560343;0.7978766363924517
14.187384;1.0444436034190039;0.8333330288895969;0.7978719251816754;-8.081480022619356e-08;-7.743391125167605e-08;1.0448511445271724;9.999992688618512;0.8335016663733663;0.015561855361663218;0.015561991507831514;0.797741695859722;0.014888892904224302;0.7978769064953738
14.197384;1.044443628515139;0.8333330288508938;0.797871925218668;-8.077742049978422e-08;-7.73243896872378e-08;1.0448512440693392;9.999992468135515;0.8335015439129577;0.01556185552216187;0.015561989353882347;0.7977417869931992;0.01488909497516337;0.7978771741903715
14.207384;1.0444436507425638;0.8333330288125235;0.7978719252559177;-8.073914200341884e-08;-7.721530304905812e-08;1.0448513397279011;9.99999224197301;0.8335014193392326;0.01556185569691061;0.01556198718107499;0.7977418745796739;0.01488930244651578;0.7978774399199676
14.217384;1.0444436700551798;0.8333330287746394;0.7978719252934872;-8.069989394830242e-08;-7.710677029592706e-08;1.04485143122585;9.999992014791674;0.8335012929910326;0.015561855888959582;0.015561984994726311;0.7977419577469569;0.01488951517962767;0.7978777041480984
14.227384;1.0444436863886397;0.8333330287373449;0.7978719253314553;-8.065961469787718e-08;-7.699892121707153e-08;1.0448515182567373;9.999991790586298;0.8335011651588481;0.01556185610061452;0.015561982799301129;0.7977420356227914;0.014889733184037995;0.7978779673412223
14.237384;1.0444436997094333;0.8333330287007166;0.7978719253698915;-8.061826203295718e-08;-7.689191727631912e-08;1.0448516005373936;9.999991572847003;0.8335010360846409;0.015561856333252596;0.015561980597784963;0.797742107462702;0.014889956583325302;0.7978782299403382
14.247384;1.044443710096725;0.833333028664831;0.7978719254088306;-8.057582966751188e-08;-7.678596437398376e-08;1.0448516778536965;9.999991364087544;0.8335009061022122;0.015561856589508025;0.015561978391924932;0.7977421727249413;0.014890185507973918;0.7978784922305192
14.257384;1.0444437177551544;0.8333330286297748;0.797871925448273;-8.053236589470433e-08;-7.668130838828865e-08;1.044851750098187;9.999991166271403;0.8335007757587969;0.015561856875359367;0.015561976183189625;0.7977422310198136;0.014890419985290936;0.7978787542968113
14.267384;1.044443722976522;0.8333330285956448;0.7978719254881922;-8.048798941805723e-08;-7.657823867478077e-08;1.0448518172977541;9.999990981827013;0.8335006457738012;0.01556185719937307;0.015561973973858239;0.7977422819939094;0.014890659905193837;0.7978790161002668
14.277384;1.0444437261186388;0.8333330285625389;0.7978719255285612;-8.04428750472156e-08;-7.647708879565331e-08;1.0448518795854103;9.999990813960995;0.8335005169298146;0.015561857570563345;0.015561971768242797;0.7977423253345264;0.01489090501794796;0.7978792774928783
14.287384;1.044443727595389;0.8333330285305343;0.79787192556939;-8.039719903186175e-08;-7.637820663895941e-08;1.0448519371180316;9.999990666446177;0.8335003900379199;0.015561857997778289;0.015561969573952833;0.7977423608858552;0.014891154980514966;0.7978795381684196
14.297384;1.044443727851676;0.833333028499672;0.7978719256107154;-8.035109291172074e-08;-7.628192707300002e-08;1.0448519900168707;9.999990543708712;0.83350026593377;0.01556185848998431;0.015561967401994219;0.7977423886988365;0.014891409424684908;0.7978797976131801
14.307384;1.0444437273213478;0.8333330284699486;0.797871925652545;-8.030464010281293e-08;-7.618857673025309e-08;1.0448520383732243;9.999990450843066;0.8335001453896197;0.01556185905587539;0.015561965265048858;0.7977424089494837;0.014891667935866984;0.7978800551218356
14.317384;1.04444372639386;0.8333330284413151;0.7978719256948266;-8.025789304738687e-08;-7.609847719226812e-08;1.0448520822743712;9.999990392689492;0.8335000290089918;0.015561859702999638;0.015561963175453823;0.7977424218386528;0.014891930002626064;0.7978803099554604
14.327384;1.0444437254150265;0.8333330284136827;0.7978719257374799;-8.021089270330856e-08;-7.60119256899348e-08;1.0448521218084783;9.99999037284413;0.833499917190392;0.015561860436245339;0.01556196114460151;0.7977424275990261;0.014892195014807087;0.797880561494048
14.337384;1.0444437246966358;0.8333330283869478;0.7978719257804489;-8.016369360076681e-08;-7.592918471594718e-08;1.0448521570522937;9.999990393698766;0.8334998101063129;0.015561861256966155;0.015561959184058078;0.7977424265428319;0.014892462276945127;0.7978808092476171
14.347384;1.0444437245038578;0.8333330283610204;0.7978719258237065;-8.011639044171674e-08;-7.585049243999161e-08;1.04485218804779;9.999990456853627;0.833499707718016;0.015561862164361501;0.01556195730695707;0.7977424190093438;0.014892731081899233;0.7978810528022328
14.357384;1.04444372504582;0.8333330283358249;0.7978719258672201;-8.006912012357067e-08;-7.577606784769707e-08;1.044852214796188;9.999990563293608;0.8334996098744516;0.015561863156924182;0.01556195552756218;0.7977424052648913;0.014893000830008973;0.7978812917382214
14.367384;1.0444437264947313;0.8333330283112886;0.7978719259109289;-8.002204144967075e-08;-7.570611341138403e-08;1.0448522372810176;9.999990713808215;0.8334995164202051;0.015561864232192217;0.015561953859330752;0.7977423854823484;0.01489327104021484;0.7978815255375318
14.377384;1.0444437289982968;0.8333330282873508;0.7978719259547534;-7.997533385594253e-08;-7.564082788649483e-08;1.0448522554939879;9.999990909424266;0.8334994272560478;0.01556186538604146;0.015561952313882358;0.7977423597624267;0.014893541282894189;0.7978817535257747
14.387384;1.0444437326744087;0.8333330282639595;0.7978719259986108;-7.992920729664421e-08;-7.558040752177358e-08;1.0448522694626325;9.999991150754798;0.8334993423632586;0.015561866611946428;0.01556195090137728;0.7977423281305782;0.014893811191818223;0.7978819748735992
14.397384;1.0444437376344582;0.8333330282410405;0.7978719260424321;-7.988388985842935e-08;-7.552502621197087e-08;1.0448522792618942;9.999991436607838;0.8334992618094728;0.015561867900701831;0.015561949630945234;0.7977422905593228;0.014894080524473854;0.7978821886780373
14.407384;1.0444437440303487;0.8333330282184652;0.7978719260861802;-7.983960205970242e-08;-7.547481834646913e-08;1.044852285000637;9.999991763435563;0.8334991857480031;0.015561869241756917;0.015561948510847254;0.7977422470350551;0.014894349155308266;0.7978823940225384
14.417384;1.0444437520790868;0.833333028196049;0.7978719261298372;-7.979654065690645e-08;-7.542987689666043e-08;1.0448522868297405;9.999992126229955;0.8334991143870405;0.01556187062461466;0.015561947548760429;0.7977421975918132;0.014894617012754728;0.7978825899735827
14.427384;1.0444437620410065;0.8333330281735729;0.7978719261733775;-7.975487736313056e-08;-7.539026124844352e-08;1.0448522849631399;9.999992519871858;0.8334990479161324;0.015561872038700712;0.015561946751963849;0.7977421422719344;0.014894884058714579;0.7978827756446248
14.437384;1.0444437741654478;0.8333330281507995;0.7978719262167665;-7.971475948294554e-08;-7.53560116754925e-08;1.0448522796565183;9.99999293956112;0.8334989864502732;0.01556187347323409;0.015561946127098493;0.7977420810904214;0.014895150344518203;0.7978829502912461
14.447384;1.0444437886729145;0.8333330281274817;0.7978719262599463;-7.967630574205283e-08;-7.532715915347606e-08;1.0448522711703545;9.999993380409519;0.8334989300386638;0.015561874918038449;0.015561945679648451;0.797742014063958;0.014895416065403955;0.7978831133741839
14.457384;1.044443805788252;0.8333330281033847;0.7978719263028011;-7.963960238208481e-08;-7.530372314752312e-08;1.0448522597790935;9.99999383736615;0.8334988786822322;0.015561876364555728;0.015561945413565221;0.7977419412442562;0.014895681537289967;0.7978832646291198
14.467384;1.0444438257635764;0.833333028078315;0.7978719263451513;-7.9604704922873e-08;-7.528571273497239e-08;1.0448522457885479;9.999994305510645;0.8334988323230911;0.015561877806438626;0.015561945331080308;0.7977418627205234;0.01489594710257489;0.7978834040474616
14.477384;1.0444438488711583;0.8333330280521507;0.7978719263867818;-7.957164522527456e-08;-7.52731319672309e-08;1.0448522294926517;9.99999477993467;0.8334987908867132;0.015561879239170233;0.015561945432388941;0.7977417786384887;0.014896213031930425;0.7978835317744696
14.487384;1.0444438753625904;0.8333330280248425;0.7978719264274717;-7.954043180932418e-08;-7.526596217526816e-08;1.0448522111139207;9.999995255752902;0.8334987543691682;0.015561880659192194;0.015561945715219017;0.7977416892324862;0.014896479464160724;0.7978836480979292
14.497384;1.0444439054185473;0.8333330279963693;0.7978719264670042;-7.951103992152364e-08;-7.526412445009576e-08;1.0448521908169215;9.999995728890488;0.8334987228271387;0.01556188206349085;0.015561946174418494;0.7977415948155442;0.014896746387979365;0.7978837535126091
14.507384;1.0444439391478353;0.8333330279666947;0.79787192650517;-7.948339747734798e-08;-7.52674711815835e-08;1.0448521687747374;9.999996196508441;0.8334986962682485;0.015561883449528021;0.01556194680211947;0.7977414957233396;0.014897013700652769;0.7978838486894083
14.517384;1.0444439766264315;0.8333330279357638;0.7978719265417761;-7.945737318914023e-08;-7.527581581347866e-08;1.0448521451935093;9.999996656172092;0.833498674560037;0.015561884814742237;0.015561947589448828;0.7977413922381464;0.014897281303046777;0.7978839342980882
14.527384;1.0444440179248144;0.8333330279035231;0.7978719265766637;-7.943278292242347e-08;-7.528895496577376e-08;1.0448521202769931;9.999997104775769;0.833498657413628;0.015561886155518505;0.015561948528877963;0.7977412845373306;0.014897549138114509;0.7978840108929895
14.537384;1.044444063090915;0.8333330278699481;0.7978719266097349;-7.940943148936096e-08;-7.530668057591283e-08;1.044852094194086;9.999997538340683;0.8334986444457837;0.015561887467195038;0.01556194961479879;0.7977411727576328;0.014897817188241413;0.7978840790593479
14.547384;1.044444112114643;0.8333330278350399;0.7978719266409589;-7.938717292836454e-08;-7.532880092922498e-08;1.0448520670868433;9.999997952156061;0.8334986352659169;0.015561888745593725;0.015561950841771411;0.7977410571168664;0.014898085432391999;0.7978841396365418
14.557384;1.0444441649391043;0.8333330277987873;0.7978719266703488;-7.9365938360681e-08;-7.535514059944889e-08;1.0448520391141558;9.999998340550292;0.8334986295244877;0.015561889988233346;0.015561952202526727;0.797740937900451;0.014898353775022152;0.7978841937732585
14.567384;1.0444442215041934;0.8333330277611402;0.7978719266979473;-7.934571072000226e-08;-7.53855223599154e-08;1.044852010497899;9.99999869699709;0.8334986269050199;0.015561891194521303;0.015561953688186518;0.7977408153466435;0.014898622034479503;0.7978842428205318
14.577384;1.044444281763693;0.83333302772203;0.7978719267238258;-7.932648080856986e-08;-7.541977046487684e-08;1.0448519815117627;9.999999015081618;0.8334986270674251;0.01556189236533779;0.015561955290441675;0.797740689636045;0.014898889973494605;0.7978842881425399
14.587384;1.0444443456676218;0.8333330276814126;0.7978719267480673;-7.930822416221722e-08;-7.545771940828363e-08;1.0448519524094046;9.999999289595596;0.8334986296250892;0.015561893501829486;0.01556195700245792;0.7977405610201476;0.014899157303307518;0.7978843309777094
14.597384;1.0444444131364783;0.8333330276392804;0.7978719267707399;-7.92909045535658e-08;-7.549920293288851e-08;1.0448519233720444;9.99999951714072;0.833498634199198;0.015561894604081871;0.015561958817309143;0.7977404299246439;0.014899423664700968;0.7978843723929037
14.607384;1.0444444840574674;0.8333330275956365;0.7978719267918973;-7.927448953071737e-08;-7.554404078783689e-08;1.044851894520836;9.999999696320668;0.8334986404588671;0.015561895671399949;0.01556196072667067;0.7977402969186022;0.014899688603893131;0.7978844132083525
14.617384;1.0444445582898514;0.8333330275504752;0.7978719268115905;-7.925895785179068e-08;-7.559204638569923e-08;1.0448518659476567;9.999999827278092;0.8334986481298975;0.015561896703930711;0.0155619627210577;0.7977401626024692;0.014899951563803568;0.7978844539466768
14.627384;1.0444446356419865;0.8333330275037916;0.7978719268298708;-7.92442942604194e-08;-7.564304274674253e-08;1.0448518377043519;9.999999910212823;0.8334986570308951;0.015561897703273982;0.015561964790533867;0.7977400275008973;0.014900211922552769;0.797884494932383
14.637384;1.0444447158480346;0.8333330274555981;0.7978719268467773;-7.92304927165908e-08;-7.569685465341193e-08;1.0448518097604513;9.999999943981697;0.8334986671053534;0.015561898671437579;0.015561966925856244;0.7977398920402016;0.014900469075224456;0.7978845364290733
14.647384;1.0444447986011394;0.8333330274059341;0.7978719268623176;-7.921757668605215e-08;-7.575328681039097e-08;1.0448517819944796;9.999999926126879;0.8334986784071723;0.01556189960941378;0.015561969119481886;0.7977397566226008;0.014900722522003595;0.7978845786553067
14.657384;1.0444448836190243;0.8333330273548737;0.7978719268764657;-7.920562024290802e-08;-7.581212714513114e-08;1.0448517542290283;9.999999853720455;0.8334986910682252;0.015561900516534475;0.015561971365395066;0.7977396216888443;0.014900971911102859;0.7978846217235179
14.667384;1.0444449706729462;0.8333330273025282;0.7978719268891782;-7.919474355965239e-08;-7.587317977020884e-08;1.044851726277056;9.999999723966939;0.8334987052662548;0.015561901391474309;0.015561973658757217;0.7977394876853712;0.014901217001259532;0.7978846656522378
14.677384;1.0444450595799515;0.8333330272490218;0.7978719269004161;-7.918508258171666e-08;-7.59362818996183e-08;1.0448516979932019;9.999999534677611;0.8334987211622544;0.015561902234486991;0.015561975995582376;0.7977393549766861;0.014901457609133405;0.7978847104496073
14.687384;1.0444451502023868;0.8333330271944708;0.797871926910157;-7.917677098491892e-08;-7.60012675916682e-08;1.0448516692885619;9.999999284765574;0.8334987388487833;0.015561903047918095;0.015561978371880196;0.7977392238075499;0.014901693612852533;0.7978847561365455
14.697384;1.0444452424522233;0.8333330271390014;0.7978719269184;-7.916994843097333e-08;-7.606792274415706e-08;1.044851640102133;9.999998974369582;0.8334987583915499;0.01556190383406786;0.015561980784097311;0.7977390943525445;0.014901924958512914;0.7978848026982922
14.707384;1.0444453362862973;0.8333330270827788;0.797871926925159;-7.91647713776945e-08;-7.613599403703158e-08;1.044851610400136;9.999998604459194;0.8334987799115056;0.015561904594728245;0.015561983230739342;0.7977389667915823;0.01490215161909771;0.7978848500747768
14.717384;1.0444454317005767;0.8333330270259968;0.7978719269304344;-7.916140356867347e-08;-7.620522545807999e-08;1.044851580190973;9.999998176473452;0.8334988035950746;0.015561905333700127;0.015561985712635614;0.7977388413292922;0.014902373557376421;0.7978848982053145
14.727384;1.0444455287160013;0.8333330269688431;0.7978719269341857;-7.915998597424433e-08;-7.627537430084536e-08;1.044851549505054;9.999997692689188;0.8334988296142364;0.015561906057946514;0.015561988232333715;0.7977387181404715;0.014902590720060062;0.7978849470507479
14.737384;1.044445627339972;0.8333330269114988;0.7978719269363161;-7.916061173513964e-08;-7.634621190150724e-08;1.0448515183792724;9.999997156763957;0.8334988580498214;0.015561906776048727;0.015561990793539744;0.7977385973102706;0.014902803001824656;0.7978849965905683
14.747384;1.0444457275199373;0.8333330268541635;0.7978719269366776;-7.916332372299574e-08;-7.641752214469674e-08;1.0448514868804668;9.99999657329205;0.8334988889155427;0.015561907496193985;0.015561993400181594;0.7977384788362518;0.014903010182735325;0.7978850468136508
14.757384;1.044445829134816;0.8333330267970621;0.7978719269351028;-7.916812873386965e-08;-7.648910405684049e-08;1.0448514551186052;9.999995946881928;0.8334989222450153;0.015561908225019537;0.015561996056007202;0.7977383626910728;0.014903211937828283;0.7978850976944347
14.767384;1.0444459320173987;0.8333330267404228;0.7978719269314343;-7.9175008369778e-08;-7.656077332270816e-08;1.0448514232143595;9.99999528179233;0.8334989581402457;0.015561908967944795;0.01556199876477007;0.7977382488757615;0.014903407913809405;0.7978851491636305
14.777384;1.0444460359671002;0.833333026684446;0.7978719269255415;-7.918391533467939e-08;-7.66323549556846e-08;1.0448513912669022;9.999994581742802;0.8334989967610213;0.015561909730727805;0.015562001529905336;0.7977381374304896;0.014903597794176377;0.7978852011099429
14.787384;1.0444461407715908;0.8333330266292777;0.7978719269173508;-7.91947744815358e-08;-7.670368487782405e-08;1.0448513593600302;9.999993849352377;0.8334990382825803;0.015561910520464201;0.015562004354106033;0.7977380284547592;0.014903781367825605;0.7978852534391102
14.797384;1.0444462462423962;0.8333330265750215;0.7978719269068677;-7.920749243754534e-08;-7.677462299032729e-08;1.0448513275753504;9.999993085718428;0.8334990828623949;0.015561911344341414;0.015562007239086536;0.7977379221074533;0.01490395859479776;0.7978853060929414
14.807384;1.0444463522135983;0.8333330265217888;0.79787192689416;-7.922196324879355e-08;-7.684505944509293e-08;1.04485129598472;9.99999229112076;0.8334991306788188;0.015561912207349789;0.015562010185348437;0.7977378185367123;0.014904129584689138;0.7978853590059795
14.817384;1.0444464585026465;0.8333330264697331;0.7978719268793265;-7.923807876156336e-08;-7.691490263409344e-08;1.044851264627478;9.999991466449677;0.8334991820142025;0.015561913112405745;0.015562013192496556;0.7977377178349362;0.01490429450693082;0.7978854121420175
14.827384;1.0444465648849344;0.8333330264190499;0.7978719268624838;-7.925573144248537e-08;-7.698404467293365e-08;1.0448512334835132;9.999990613371617;0.8334992372569254;0.015561914062539131;0.015562016259971735;0.7977376200684557;0.014904453541759368;0.7978854655683533
14.837384;1.0444466711008895;0.8333330263699574;0.797871926843765;-7.927479094952667e-08;-7.705233078786664e-08;1.0448512024678795;9.999989733199774;0.833499296803957;0.015561915061512117;0.015562019387485401;0.7977375253122161;0.01490460686203787;0.7978855194448687
14.847384;1.0444467768728494;0.8333330263226719;0.7978719268233156;-7.929508194019715e-08;-7.71195706479529e-08;1.0448511714381448;9.999988826631768;0.8334993609903227;0.015561916112839566;0.015562022574931752;0.7977374336673785;0.014904754569807097;0.7978855740055762
14.857384;1.044446881907098;0.8333330262773928;0.7978719268012869;-7.931638720692635e-08;-7.718559091597784e-08;1.0448511401784464;9.999987894708157;0.8334994300970575;0.01556191721882144;0.015562025822731834;0.7977373452778332;0.014904896630877186;0.7978856295777669
14.867384;1.0444469858950642;0.8333330262343099;0.7978719267778364;-7.933846212525586e-08;-7.725028311318646e-08;1.0448511083930576;9.999986939694155;0.8334995043462611;0.015561918379774586;0.015562029133270892;0.7977372603632935;0.014905032903047127;0.7978856865618613
14.877384;1.044447088541607;0.8333330261936117;0.7978719267531207;-7.936105337172378e-08;-7.731359808020886e-08;1.044851075750408;9.99998596506996;0.8334995838588944;0.015561919594512206;0.01556203251113315;0.7977371792582483;0.014905163248819813;0.7978857453576957
14.887384;1.04444718959876;0.8333330261554746;0.7978719267272759;-7.938393359901081e-08;-7.737550059596785e-08;1.0448510419453363;9.99998497452924;0.8334996686756385;0.015561920861586006;0.01556203596113378;0.79773710238431;0.014905287584434981;0.7978858062948805
14.897384;1.0444472888750753;0.8333330261200379;0.797871926700408;-7.940694352716208e-08;-7.743594319081374e-08;1.044851006746462;9.99998397116637;0.833499758836311;0.015561922178872234;0.015562039487081564;0.7977370301554243;0.014905405793612332;0.7978858696515903
14.907384;1.044447386235334;0.8333330260873796;0.7978719266726069;-7.943000642030282e-08;-7.749488151351629e-08;1.0448509700275637;9.999982958194446;0.8334998543863336;0.015561923542246388;0.01556204309217574;0.7977369629259272;0.014905517652507399;0.797885935737315
14.917384;1.0444474816045424;0.8333330260574953;0.797871926643961;-7.945310627372137e-08;-7.75522997718794e-08;1.0448509317651677;9.999981940012349;0.8334999553147112;0.015561924945773365;0.015562046779380306;0.7977369010133791;0.014905622841362862;0.7978860048721408
14.927384;1.0444475749552302;0.833333026030293;0.7978719266145744;-7.947626558575719e-08;-7.76082114776592e-08;1.0448508920114288;9.999980921205871;0.83350006155065;0.015561926383145432;0.015562050551658815;0.79773684469491;0.014905720976955026;0.7978860772368997
14.937384;1.0444476662546274;0.8333330260055991;0.7978719265845894;-7.949953948714428e-08;-7.766263956088914e-08;1.0448508508935501;9.999979904214998;0.8335001730058407;0.015561927848901352;0.015562054411962538;0.7977367941312895;0.014905811688149286;0.7978861527777475
14.947384;1.0444477553948674;0.833333025983163;0.797871926554193;-7.952300243517462e-08;-7.771560375123e-08;1.044850808622582;9.999978888472251;0.8335002895772358;0.015561929339169861;0.015562058362214146;0.7977367493023929;0.0149058946978277;0.7978862312938991
14.957384;1.0444478421574164;0.8333330259626794;0.7978719265235971;-7.954672316859818e-08;-7.776712275619494e-08;1.0448507654551416;9.999977871146735;0.8335004111391566;0.015561930852361985;0.015562062402384587;0.7977367100412086;0.014905969777277957;0.7978863126244121
14.967384;1.0444479262220905;0.8333330259438243;0.7978719264929977;-7.957075067672772e-08;-7.781722207683074e-08;1.0448507216152865;9.99997684813242;0.8335005375488702;0.015561932389462718;0.015562066531260904;0.7977366761404969;0.014906036637355737;0.7978863967343991
14.977384;1.0444480072142452;0.833333025926282;0.7978719264625413;-7.959510473847887e-08;-7.786594622675022e-08;1.0448506772220991;9.999975815334384;0.8335006686654559;0.01556193395322221;0.015562070747971184;0.7977366474179276;0.014906094881625897;0.7978864836578617
14.987384;1.0444480847881132;0.8333330259097591;0.7978719264323146;-7.961976003690165e-08;-7.791337093771542e-08;1.0448506322760653;9.999974770284485;0.8335008044210911;0.015561935547035747;0.0155620750519834;0.7977366237246738;0.014906144011018937;0.797886573419139
14.997384;1.0444481586819387;0.8333330258939953;0.797871926402357;-7.964465707959755e-08;-7.795959998572948e-08;1.04485058672025;9.999973712861658;0.8335009448902907;0.015561937174349717;0.015562079441679321;0.7977366049597572;0.014906183472495314;0.7978866659690451
15.007384;1.0444482286924828;0.8333330258787757;0.797871926372676;-7.966974859071171e-08;-7.800473052571321e-08;1.0448505405080217;9.99997264424886;0.833501090274384;0.0155619388378649;0.015562083913288205;0.7977365910530313;0.014906212748345415;0.7978867611569869
15.017384;1.0444482946195646;0.8333330258639292;0.7978719263432559;-7.969502938167597e-08;-7.804879953014937e-08;1.044850493605295;9.999971565445001;0.8335012408283152;0.015561940538298718;0.015562088460190991;0.7977365819006215;0.014906231450957467;0.7978868588101001
15.027384;1.044448356230118;0.8333330258493331;0.7978719263140606;-7.972052505472299e-08;-7.809175660752801e-08;1.0448504459506092;9.999970477336518;0.833501396779311;0.015561942273527836;0.015562093072313198;0.7977365773242875;0.014906239384714186;0.7978869588376921
15.037384;1.0444484132440248;0.8333330258349235;0.7978719262850172;-7.974626313849995e-08;-7.813347699037978e-08;1.044850397439458;9.999969382059657;0.8335015582686334;0.01556194403911742;0.015562097736446652;0.7977365770882311;0.014906236532061867;0.7978870612227571
15.047384;1.0444484653526167;0.8333330258206891;0.7978719262560156;-7.977224113582901e-08;-7.817379107557193e-08;1.04485034793236;9.999968283805737;0.8335017253423784;0.015561945829867795;0.015562102436951825;0.7977365809322841;0.01490622294668888;0.7978871659723936
15.057384;1.0444485122776934;0.8333330258066542;0.7978719262269424;-7.979840802018517e-08;-7.821251913826438e-08;1.0448502972545364;9.999967188046234;0.8335018979836976;0.015561947640431761;0.015562107155765907;0.79773658854802;0.014906198610012071;0.7978872731321607
15.067384;1.0444485538294228;0.8333330257928661;0.7978719261977149;-7.98246785727488e-08;-7.824950078857095e-08;1.0448502452069068;9.999966100081014;0.8335020761426373;0.01556194946511761;0.015562111872472974;0.79773659956296;0.014906163389674789;0.7978873827828789
15.077384;1.0444485899002514;0.833333025779369;0.797871926168274;-7.98509552773838e-08;-7.828460923647557e-08;1.0448501916189699;9.999965024430669;0.8335022597307956;0.015561951298117683;0.0155621165654349;0.7977366136380439;0.01490611715424405;0.7978874950011297
15.087384;1.0444486204097954;0.8333330257661792;0.7978719261385631;-7.987713171171843e-08;-7.831775557834548e-08;1.0448501364134846;9.999963964942467;0.8335024485979848;0.01556195313360226;0.015562121213951138;0.7977366305269199;0.014906059927701656;0.7978876098742615
15.097384;1.0444486452678374;0.8333330257532823;0.7978719261085188;-7.990309750980515e-08;-7.834888187957063e-08;1.0448500796254092;9.999962925071243;0.8335026425061475;0.015561954965436053;0.015562125800916256;0.7977366499846773;0.014905991960594561;0.797887727509916
15.107384;1.044448664364041;0.8333330257406539;0.7978719260780585;-7.992875819931722e-08;-7.837794582470013e-08;1.0448500213769034;9.999961908288345;0.8335028410963432;0.015561956787400483;0.015562130314495565;0.7977366716977754;0.014905913721151789;0.7978878479539537
15.117384;1.0444486775688224;0.833333025728279;0.7978719260470664;-7.99540607210711e-08;-7.840491498647744e-08;1.0448499618490268;9.99996091813504;0.8335030438560214;0.01556195859379418;0.015562134747605972;0.7977366953055197;0.014905825868061077;0.7978879711150133
15.127384;1.044448684763286;0.833333025716158;0.7978719260154021;-7.997900808150476e-08;-7.842976638038343e-08;1.0448499012611356;9.999959958052717;0.8335032500871556;0.015561960379110612;0.01556213909627229;0.7977367204351372;0.014905729177371322;0.79788809679274
15.137384;1.0444486858853497;0.8333330257043017;0.7978719259829129;-8.0003648531257e-08;-7.845246946890499e-08;1.0448498398515862;9.999959031360616;0.8335034589004651;0.015561962136963738;0.015562143357978188;0.7977367467449102;0.014905624413043474;0.79788822477126
15.147384;1.0444486809456255;0.8333330256927223;0.7978719259494338;-8.002806113350482e-08;-7.84729698829906e-08;1.0448497778605035;9.999958140991403;0.8335036692711766;0.015561963860203181;0.015562147530090083;0.797736773941259;0.014905512237374987;0.7978883549400236
15.157384;1.0444486700229136;0.8333330256814326;0.7978719259148185;-8.00523516323929e-08;-7.849120855848672e-08;1.044849715504035;9.999957289176539;0.8335038801229333;0.015561965542784393;0.015562151609295001;0.7977368017418625;0.014905393233231645;0.7978884873712093
15.167384;1.0444486532625525;0.8333330256704546;0.7978719258789903;-8.007662831955335e-08;-7.850715913328873e-08;1.0448496529255296;9.999956477515296;0.8335040903960947;0.015561967181243455;0.015562155592245427;0.7977368298352696;0.014905267997639608;0.7978886222439451
15.177384;1.0444486308400895;0.8333330256598149;0.7978719258419549;-8.010096374877306e-08;-7.852083955469744e-08;1.0448495901698975;9.999955707220694;0.8335042991042051;0.015561968773487865;0.015562159475981047;0.7977368578708054;0.014905137175076622;0.7978887596628332
15.187384;1.0444486028928803;0.8333330256495258;0.7978719258037708;-8.012538252961685e-08;-7.853228669726721e-08;1.0448495272364167;9.999954979599824;0.8335045053623634;0.015561970315982101;0.015562163257724462;0.7977368854810291;0.014905001413930315;0.797888899527115
15.197384;1.04444856949036;0.8333330256395685;0.7978719257645405;-8.014987790485383e-08;-7.854151345582816e-08;1.0448494641718504;9.999954296565047;0.8335047083663043;0.015561971802682028;0.015562166934455019;0.797736912300286;0.014904861345322979;0.7978890415425448
15.207384;1.0444485306464062;0.8333330256298948;0.7978719257244298;-8.017443637913549e-08;-7.854848512355587e-08;1.0448494011326788;9.999953660608085;0.8335049073600651;0.015561973226479661;0.01556217050200661;0.7977369379626347;0.014904717564241008;0.7978891853544856
15.217384;1.0444484863351868;0.8333330256204481;0.797871925683677;-8.019905379299353e-08;-7.855314298954825e-08;1.0448493383777644;9.999953074150314;0.8335051016398581;0.015561974580318853;0.015562173954306348;0.7977369621386015;0.014904570561597138;0.7978893306742861
15.227384;1.0444484365308833;0.8333330256111798;0.797871925642564;-8.02237393970074e-08;-7.855544747081858e-08;1.0448492761950334;9.999952538578558;0.833505290616524;0.01556197585627355;0.01556217728407114;0.7977369846051307;0.014904420683494738;0.7978894772667229
15.237384;1.0444483812725827;0.8333330256020546;0.7978719256013732;-8.024850788489874e-08;-7.855539652061889e-08;1.0448492148246116;9.999952053986423;0.8335054738982067;0.015561977044781255;0.015562180484490418;0.7977370052532732;0.014904268188988838;0.7978896248425503
15.247384;1.0444483207013195;0.8333330255930673;0.7978719255603695;-8.02733583845912e-08;-7.855301518737963e-08;1.0448491544580507;9.999951619961921;0.8335056512988259;0.015561978136225481;0.015562183550422966;0.7977370240324504;0.014904113327511265;0.7978897730334589
15.257384;1.0444482550589451;0.8333330255842634;0.7978719255197985;-8.029826517443335e-08;-7.85483303984351e-08;1.0448490953105989;9.999951236127112;0.8335058227528178;0.01556197912311788;0.015562186478738776;0.7977370408899221;0.014903956363694296;0.7978899214722147
15.267384;1.0444481846730924;0.8333330255757184;0.7978719254798727;-8.032318679333492e-08;-7.854135427751758e-08;1.0448490376639148;9.999950901921194;0.8335059882170859;0.015561980000069055;0.01556218926821984;0.7977370557184015;0.01490379758837701;0.7978900698341282
15.277384;1.0444481099227871;0.833333025567489;0.7978719254407519;-8.034806141214886e-08;-7.853209726434421e-08;1.04484898182831;9.999950616293535;0.8335061476465119;0.015561980762332407;0.015562191919415127;0.7977370683402945;0.014903637332608523;0.7978902178219972
15.287384;1.0444480311875872;0.8333330255595873;0.7978719254025366;-8.037279436257328e-08;-7.852060384308851e-08;1.0448489280875666;9.999950377405638;0.8335063010225354;0.015561981405300674;0.015562194434470305;0.7977370785373589;0.014903476010265908;0.7978903651974568
15.297384;1.0444479488117127;0.8333330255519914;0.7978719253652814;-8.039726356845404e-08;-7.850698314646785e-08;1.044848876681323;9.99995018231066;0.8335064483328888;0.01556198192498353;0.015562196816397122;0.7977370860888117;0.014903314186812164;0.7978905118460783
15.307384;1.0444478631028564;0.8333330255446584;0.7978719253290113;-8.042133419935955e-08;-7.849140470448867e-08;1.0448488278066395;9.999950027215272;0.8335065895190371;0.015561982318278685;0.015562199067895278;0.797737090795375;0.01490315256142266;0.7978906578305115
15.317384;1.0444477743700589;0.8333330255375284;0.7978719252937291;-8.044487629194588e-08;-7.84740562325944e-08;1.044848781605932;9.999949908601128;0.8335067244541543;0.015561982582600267;0.015562201190628861;0.7977370924949307;0.014902991852810195;0.797890803396392
15.327384;1.0444476829640688;0.8333330255305287;0.797871925259415;-8.046777388473726e-08;-7.84551005656607e-08;1.0448487381718425;9.99994982420019;0.8335068529221877;0.015561982715259359;0.015562203185088353;0.7977370910950169;0.014902832699304156;0.7978909488671412
15.337384;1.0444475892624203;0.8333330255235754;0.797871925226025;-8.048990751924125e-08;-7.843465932020791e-08;1.0448486975995686;9.999949772877505;0.8335069746435358;0.015561982713303602;0.015562205050877864;0.7977370866174913;0.014902675597584441;0.7978910945169754
15.347384;1.0444474936147536;0.8333330255165773;0.7978719251934927;-8.05111342219888e-08;-7.841280014645784e-08;1.0448486600304967;9.999949754144426;0.833507089378262;0.01556198257403962;0.015562206787482295;0.7977370792085579;0.01490252087313692;0.7978912405515554
15.357384;1.0444473963017369;0.833333025509454;0.7978719251617293;-8.053129034028215e-08;-7.838951970781962e-08;1.0448486256353344;9.999949767949873;0.8335071969842128;0.015561982295590878;0.015562208395456693;0.7977370690900808;0.014902368720238207;0.797891387133626
15.367384;1.0444472975394197;0.833333025502157;0.7978719251306398;-8.055019708951262e-08;-7.836475426488971e-08;1.044848594562053;9.999949814148449;0.8335072973975608;0.015561981876733392;0.015562209877540104;0.7977370564885097;0.014902219289629542;0.7978915343536787
15.377384;1.044447197533279;0.8333330254946827;0.7978719251001579;-8.056765353191076e-08;-7.833841238034608e-08;1.0448485669013075;9.999949891670996;0.8335073905863549;0.015561981316634742;0.01556221123845841;0.7977370415851959;0.01490207276035022;0.7978916822191479
15.387384;1.0444470965233983;0.8333330254870718;0.797871925070247;-8.058344624130211e-08;-7.831040747365991e-08;1.044848542680173;9.99994999836377;0.833507476487572;0.01556198061528263;0.0155622124837351;0.7977370244929389;0.01490192937787323;0.7978918307176252
15.397384;1.0444469947795008;0.8333330254794001;0.7978719250408517;-8.059738093759892e-08;-7.828068449358901e-08;1.0448485218490864;9.999950131540507;0.8335075549777423;0.01556197977400452;0.015562213619276578;0.7977370052665173;0.014901789454166611;0.7978919798285429
15.407384;1.0444468925779868;0.8333330254717556;0.7978719250118825;-8.060929164144642e-08;-7.824922410216412e-08;1.044848504259503;9.999950288080148;0.833507625889528;0.015561978795891369;0.015562214651611497;0.7977369839373329;0.014901653340724193;0.7978921294613983
15.417384;1.0444467901804175;0.8333330254642005;0.7978719249832461;-8.06190257839079e-08;-7.821602791319401e-08;1.0448484896670418;9.999950463947577;0.8335076890487768;0.01556197768669399;0.015562215587033669;0.7977369605273594;0.014901521417435426;0.7978922794211355
15.427384;1.0444466878065244;0.8333330254567578;0.7978719249548835;-8.062643567564138e-08;-7.818111202587385e-08;1.0448484777638538;9.99995065399738;0.8335077443170538;0.015561976455252612;0.015562216429526621;0.7977369350289427;0.014901394119216515;0.7978924294068698
15.437384;1.0444465856124787;0.8333330254494242;0.7978719249267894;-8.063137993434737e-08;-7.814451337264687e-08;1.0448484682193517;9.999950852186945;0.8335077915741645;0.015561975111899088;0.015562217180533168;0.7977369073559181;0.014901271957638924;0.7978925790132431
15.447384;1.0444464836999763;0.8333330254421701;0.7978719248990017;-8.063374095561181e-08;-7.810629543179967e-08;1.0448484607102584;9.999951052583882;0.8335078306536579;0.015561973666187846;0.015562217841427613;0.7977368773028197;0.01490115547449643;0.7978927277114409
15.457384;1.0444463821515657;0.833333025434925;0.7978719248715611;-8.06334520817101e-08;-7.806655138915998e-08;1.0448484549122368;9.999951250671483;0.8335078613406903;0.015561972126644513;0.015562218414431925;0.797736844564982;0.014901045162663407;0.7978928748453729
15.467384;1.044446281054586;0.8333330254275865;0.7978719248444779;-8.063049983029248e-08;-7.802539958747353e-08;1.0448484504678737;9.999951443362688;0.8335078834812556;0.01556197050212199;0.015562218901096369;0.7977368087901854;0.014900941425631482;0.7978930197372789
15.477384;1.04444618050102;0.8333330254200584;0.7978719248177235;-8.062489030237932e-08;-7.798296132945014e-08;1.0448484470052488;9.999951628526082;0.8335078971273157;0.015561968802564108;0.015562219302431358;0.7977367696116153;0.014900844558302491;0.7978931618312433
15.487384;1.0444460805856817;0.8333330254122838;0.7978719247912444;-8.061661031290046e-08;-7.793934102878591e-08;1.0448484442039;9.99995180532443;0.8335079025584695;0.015561967038653554;0.015562219621253216;0.797736726681249;0.014900754739315627;0.7978933006768401
15.497384;1.0444459814111455;0.8333330254042471;0.797871924764983;-8.060561683584848e-08;-7.789462587537394e-08;1.0448484418259136;9.999951974607557;0.8335079001845644;0.015561965220931239;0.015562219863350992;0.7977366797468355;0.014900672073781797;0.797893435779576
15.507384;1.0444458830874486;0.8333330253959611;0.79787192473889;-8.059185884899932e-08;-7.784888570417866e-08;1.0448484396974516;9.999952138844625;0.8335078904985141;0.015561963358431475;0.015562220035884207;0.7977366287305656;0.014900596647501329;0.7978935665183569
15.517384;1.0444457857331921;0.8333330253874578;0.7978719247129211;-8.057530339124028e-08;-7.780216362566816e-08;1.0448484376766343;9.99995230160191;0.8335078740811152;0.01556196145741631;0.015562220144998796;0.7977365737134635;0.01490052850747878;0.797893692182769
15.527384;1.0444456894921708;0.8333330253787851;0.7978719246870333;-8.055593090639993e-08;-7.775447536620892e-08;1.0448484356330192;9.99995246648415;0.8335078515559298;0.01556195952189693;0.015562220194822873;0.7977365148412808;0.014900467603887017;0.7978938120827249
15.537384;1.0444455945592264;0.8333330253700082;0.7978719246611872;-8.053371492963025e-08;-7.770583096356845e-08;1.044848433450489;9.999952636249901;0.8335078235229884;0.015561957555537137;0.015562220187331964;0.7977364522587321;0.014900413782854359;0.7978939256511004
15.547384;1.044445501191424;0.8333330253612082;0.7978719246353515;-8.050863471991324e-08;-7.765627033680782e-08;1.0448484310471198;9.999952812702999;0.8335077905248265;0.015561955562405036;0.015562220122115706;0.7977363861226257;0.01490036681802071;0.7978940324342807
15.557384;1.0444454096961888;0.8333330253524757;0.7978719246095207;-8.048071476085531e-08;-7.76058785106164e-08;1.0448484284033697;9.999952997319369;0.8335077530298397;0.015561953546353481;0.015562219996284642;0.7977363166431919;0.01490032641959112;0.7978941320095241
15.567384;1.0444453203909294;0.8333330253439091;0.7978719245837347;-8.045003941466018e-08;-7.755476578092534e-08;1.04484842556031;9.9999531923878;0.8335077114317879;0.015561951510550077;0.015562219805018141;0.7977362441002835;0.014900292197874445;0.7978942239214496
15.577384;1.0444452335284389;0.8333330253356026;0.7978719245580617;-8.041673160121077e-08;-7.750304563686928e-08;1.0448484225636367;9.99995340166159;0.8335076660797044;0.015561949457635322;0.01556221954271769;0.7977361688462845;0.014900263630041112;0.7978943076137058
15.587384;1.0444451492697686;0.833333025327612;0.7978719245325557;-8.038094353404447e-08;-7.745081926793417e-08;1.0448484194176282;9.999953629809935;0.8335076173278027;0.015561947390671661;0.015562219203527452;0.7977360912905007;0.014900240109540568;0.7978943823454973
15.597384;1.0444450677474137;0.833333025319935;0.7978719245072439;-8.034288121722004e-08;-7.739815009654872e-08;1.0448484160888571;9.99995388127744;0.8335075655863464;0.0155619453143972;0.015562218780995766;0.7977360118442407;0.014900221053559665;0.7978944471719263
15.607384;1.044444989098883;0.8333330253125311;0.7978719244821288;-8.030282191710086e-08;-7.734504764799979e-08;1.0448484125263169;9.99995415945814;0.833507511335285;0.01556194323548221;0.015562218268701019;0.7977359308906833;0.01490020598688684;0.7978945010398686
15.617384;1.0444449134169576;0.8333330253053629;0.7978719244571852;-8.026110683990234e-08;-7.729147408266347e-08;1.0448484086739964;9.999954466666729;0.8335074550705198;0.01556194116186489;0.015562217661559534;0.7977358488394029;0.014900194587012321;0.7978945429670339
15.627384;1.0444448407021532;0.8333330252984262;0.7978719244323703;-8.021812280291778e-08;-7.723735771392694e-08;1.0448484044574795;9.999954804262625;0.8335073972050039;0.015561939102185993;0.015562216955832464;0.7977357661746072;0.014900186672660444;0.7978945721846334
15.637384;1.0444447708558677;0.8333330252917505;0.7978719244076573;-8.017426530797379e-08;-7.71826101521079e-08;1.0448483997535813;9.99995517227075;0.8335073379738595;0.015561937065221262;0.015562216148661675;0.7977356834090047;0.014900182124780144;0.7978945881737431
15.647384;1.0444447036865736;0.8333330252853871;0.7978719243830543;-8.01298953097328e-08;-7.71271436184625e-08;1.0448483943888833;9.999955569198377;0.8335072774071985;0.015561935058741283;0.01556221523877713;0.7977356010374287;0.014900180823414806;0.7978945907110321
15.657384;1.04444463892507;0.8333330252794063;0.7978719243585931;-8.008532947473135e-08;-7.707088269348729e-08;1.0448483881729516;9.999955992558792;0.8335072154183782;0.01556193308832467;0.015562214227743143;0.7977355195993221;0.014900182654347111;0.7978945799581829
15.667384;1.0444445762606493;0.8333330252738891;0.7978719243343013;-8.004086221402118e-08;-7.701378676220745e-08;1.0448483809452904;9.999956439944917;0.83350715193984;0.015561931157220094;0.01556221312047591;0.7977354397565433;0.014900187494673483;0.7978945564244022
15.677384;1.0444445153857562;0.8333330252689066;0.7978719243101786;-7.99967743757739e-08;-7.695588248001912e-08;1.044848372616517;9.999956910370454;0.8335070869680042;0.015561929267187344;0.015562211924562667;0.7977353622381398;0.01490019516298451;0.7978945208024976
15.687384;1.0444444560303325;0.8333330252645031;0.7978719242861917;-7.995331612466916e-08;-7.689726935913627e-08;1.0448483631684171;9.999957404835094;0.833507020522014;0.015561927419568893;0.015562210649028919;0.7977352876853424;0.014900205455714228;0.797894473879199
15.697384;1.0444443979808462;0.8333330252607029;0.7978719242623027;-7.991069919307812e-08;-7.683808513400905e-08;1.0448483526168553;9.999957925374696;0.8335069526179871;0.015561925615679227;0.015562209303431485;0.7977352165182077;0.01490021822406709;0.7978944164954141
15.707384;1.0444443410829336;0.8333330252575316;0.7978719242385109;-7.986910504760481e-08;-7.677847038632311e-08;1.0448483409934763;9.999958473505174;0.8335068832925593;0.015561923855958294;0.015562207897694474;0.7977351488948933;0.014900233382667327;0.797894349445256
15.717384;1.0444442852240894;0.83333302525501;0.797871924214855;-7.98286920072452e-08;-7.671857057869249e-08;1.0448483283527434;9.99995904930437;0.8335068126711309;0.015561922139683345;0.015562206442509647;0.797735084764848;0.01490025089625601;0.7978942734363174
15.727384;1.0444442303030865;0.8333330252531381;0.7978719241913741;-7.978959750482332e-08;-7.665855037824933e-08;1.0448483147628678;9.999959651588618;0.8335067410214706;0.015561920465987042;0.015562204949046539;0.7977350239478007;0.01490027075640901;0.7978941891779141
15.737384;1.044444176208152;0.8333330252519175;0.7978719241680792;-7.975192268173376e-08;-7.659857497875074e-08;1.0448483002894504;9.999960278801467;0.8335066687136227;0.015561918834134464;0.015562203427761764;0.7977349661738313;0.014900292918345302;0.7978940974757993
15.747384;1.044444122817781;0.8333330252513914;0.797871924144958;-7.971571525053686e-08;-7.653878267553497e-08;1.044848285010614;9.999960929898617;0.8335065961335468;0.015561917242848632;0.015562201887463777;0.7977349110954132;0.014900317250947037;0.7978939992083162
15.757384;1.0444440700053397;0.8333330252516536;0.7978719241219933;-7.968098640792694e-08;-7.647929468448218e-08;1.0448482690542904;9.999961604952603;0.8335065236582967;0.015561915689870377;0.015562200334772113;0.7977348583155297;0.014900343544276912;0.7978938952239907
15.767384;1.0444440176292953;0.8333330252528193;0.7978719240991705;-7.964774676072728e-08;-7.642024212340296e-08;1.0448482525987763;9.999962305141317;0.8335064516638013;0.015561914171836264;0.01556219877395658;0.7977348074184802;0.01490037157122391;0.7978937863763527
15.777384;1.0444439655441105;0.8333330252549952;0.7978719240764902;-7.961602943129033e-08;-7.636176907193032e-08;1.044848235827555;9.999963031985931;0.8335063804669303;0.015561912684309967;0.015562197207723257;0.797734757976291;0.014900401154107042;0.7978936736773442
15.787384;1.044443913646069;0.8333330252582766;0.7978719240539827;-7.958589443509705e-08;-7.630401407024228e-08;1.0448482188885695;9.999963786655174;0.8335063102500445;0.01556191122203407;0.015562195638118203;0.7977347095527582;0.014900432171116168;0.7978935583028963
15.797384;1.0444438618966945;0.8333330252627408;0.7978719240317039;-7.955742108206583e-08;-7.624709606308476e-08;1.044848201861553;9.999964569784142;0.833506241084398;0.015561909779502994;0.015562194066431119;0.7977346617387383;0.014900464497042375;0.7978934414346903
15.807384;1.044443810291553;0.8333330252684228;0.7978719240097135;-7.953069740934827e-08;-7.6191112442001e-08;1.0448481847434974;9.999965381393155;0.8335061730267734;0.015561908351810578;0.015562192493040174;0.7977346142081561;0.014900497925103276;0.7978933241095383
15.817384;1.0444437588030748;0.8333330252753133;0.7978719239880515;-7.950581098662651e-08;-7.613614340979939e-08;1.0448481674761978;9.999966220691794;0.8335061061778613;0.015561906935348445;0.015562190917823456;0.7977345667128296;0.01490053214804338;0.7978932071309012
15.827384;1.044443707345117;0.833333025283386;0.7978719239667464;-7.948285046444264e-08;-7.608225709194119e-08;1.0448481499659101;9.999967085806906;0.8335060406755885;0.015561905528452795;0.015562189340607718;0.7977345189884898;0.014900566812984828;0.7978930910365849
15.837384;1.0444436557771626;0.8333330252926121;0.7978719239458449;-7.94619246849954e-08;-7.602950924020799e-08;1.044848132067634;9.999967973746617;0.8335059766710524;0.015561904132386693;0.015562187761846358;0.7977344706817083;0.014900601566555946;0.7978929760919771
15.847384;1.0444436039222418;0.8333330253029471;0.7978719239254218;-7.944318003154946e-08;-7.59779507073393e-08;1.0448481135822425;9.99996888082191;0.8335059143307875;0.015561902751375522;0.015562186183136517;0.7977344213541993;0.014900636034387602;0.7978928622695909
