time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.857384;1.0444435515858719;0.8333330253143308;0.7978719239055636;-7.942679365548431e-08;-7.592765686999814e-08;1.0448480942851492;9.999969803110533;0.8335058538793149;0.015561901391099907;0.015562184606521206;0.7977343704879954;0.014900669785271098;0.7978927492503087
15.867384;1.044443498587568;0.8333330253267156;0.7978719238863673;-7.941293897699923e-08;-7.587875431367775e-08;1.0448480739590418;9.999970736782608;0.8335057956124066;0.015561900057615586;0.015562183033092637;0.7977343175001543;0.014900702380141415;0.7978926364818598
15.877384;1.0444434447982096;0.8333330253400755;0.7978719238679641;-7.940174516239148e-08;-7.583140981278567e-08;1.044848052419226;9.999971678395706;0.8335057398096037;0.015561898757123513;0.015562181462451016;0.7977342618571204;0.014900733463876516;0.7978925232654634
15.887384;1.0444433901594234;0.8333330253543896;0.7978719238505267;-7.939328406791861e-08;-7.578579096781792e-08;1.0448480295261626;9.999972625058708;0.8335056866302594;0.015561897494714767;0.015562179893262883;0.797734203188945;0.014900762765280398;0.7978924088225192
15.897384;1.0444433346962805;0.8333330253696332;0.7978719238342433;-7.938757878532551e-08;-7.574203085455826e-08;1.0448480051690876;9.999973574556373;0.8335056361199299;0.015561896272619379;0.015562178323901634;0.797734141256709;0.014900790055110686;0.7978922922996737
15.907384;1.0444432785393052;0.8333330253857731;0.7978719238192983;-7.938460948399292e-08;-7.570021095967003e-08;1.0448479792353262;9.999974525350892;0.8335055883015308;0.01556189509082422;0.015562176753044436;0.7977340758909449;0.014900815136282157;0.7978921727522202
15.917384;1.0444432219092967;0.8333330254027694;0.7978719238058621;-7.938432081034554e-08;-7.566037331838407e-08;1.0448479516040716;9.999975476008315;0.8335055432239744;0.015561893949688056;0.015562175180178097;0.797734007026211;0.01490083779400994;0.797892049202729
15.927384;1.0444431650444344;0.8333330254205754;0.7978719237940695;-7.938663640789226e-08;-7.562254405294004e-08;1.0448479221726086;9.999976424371663;0.8335055009334621;0.015561892851614518;0.01556217360515625;0.7977339347271414;0.014900857732934059;0.7978919207650969
15.937384;1.044443108131187;0.8333330254391241;0.797871923784016;-7.939147057920042e-08;-7.558673627902927e-08;1.044847890888523;9.999977367407741;0.8335054614434483;0.01556189180086105;0.015562172027593454;0.7977338591435317;0.014900874556188751;0.7978917867284101
15.947384;1.0444430512991238;0.8333330254583237;0.797871923775784;-7.939873459506394e-08;-7.555295214794592e-08;1.0448478577596896;9.999978301936133;0.8335054247244916;0.015561890802255458;0.015562170447370497;0.7977337804656656;0.014900887777189304;0.7978916465201819
15.957384;1.0444429946688398;0.8333330254780605;0.7978719237694517;-7.940834527100525e-08;-7.552119680200022e-08;1.0448478228409328;9.999979225331197;0.8335053906713332;0.015561889860193098;0.01556216886550941;0.797733698906617;0.014900896929415649;0.7978914996355084
15.967384;1.044442938390165;0.8333330254981973;0.7978719237650839;-7.942022316586245e-08;-7.549148555729495e-08;1.044847786219173;9.999980135134681;0.8335053590570846;0.015561888978641383;0.015562167284314053;0.7977336146852438;0.014900901701693376;0.7978913456595573
15.977384;1.0444428826538148;0.8333330255185873;0.7978719237627175;-7.943427613564183e-08;-7.546384957304619e-08;1.0448477480080007;9.999981028312394;0.8335053295240333;0.01556188816147261;0.015562165706921557;0.7977335279997687;0.014900901941917916;0.7978911842938073
15.987384;1.044442827698616;0.8333330255391073;0.7978719237623457;-7.945040415487076e-08;-7.543834239779844e-08;1.0448477083476597;9.999981901420457;0.8335053016126981;0.015561887412375302;0.015562164137567319;0.7977334390159193;0.014900897651420532;0.7978910153221769
15.997384;1.0444427737897708;0.8333330255596763;0.7978719237639034;-7.946851918364008e-08;-7.541503865684474e-08;1.0448476673975082;9.99998275102744;0.8335052748015805;0.0155618867341496;0.015562162582901561;0.7977333478837505;0.014900889126159344;0.7978908386168363
16.007384;1.044442721164724;0.8333330255802581;0.7978719237672607;-7.948853976042491e-08;-7.539402702281695e-08;1.0448476253112118;9.999983573732779;0.8335052485658679;0.015561886128365267;0.015562161052547771;0.7977332547581824;0.014900877062417368;0.7978906542205716
16.017384;1.0444426700092067;0.8333330256008349;0.797871923772244;-7.951037283781675e-08;-7.537540586071512e-08;1.0448475822252057;9.999984366135733;0.8335052224282024;0.01556188559649365;0.015562159557866153;0.7977331598069952;0.014900862409818598;0.7978904623942931
16.027384;1.0444426204841348;0.8333330256213571;0.7978719237786772;-7.953390522569356e-08;-7.535929285650618e-08;1.0448475382815658;9.999985124945649;0.8335051959506026;0.015561885141414985;0.015562158110208212;0.7977330631954229;0.014900846100978239;0.797890263504497
16.037384;1.0444425727674798;0.8333330256417278;0.7978719237863969;-7.955900622302969e-08;-7.534582344733954e-08;1.0448474936332801;9.999985847376095;0.8335051687172219;0.015561884767474025;0.015562156720439594;0.7977329650633384;0.014900828885645012;0.797890057862739
16.047384;1.04444252708038;0.833333025661835;0.7978719237952457;-7.958553749550147e-08;-7.533510138136266e-08;1.0448474484146155;9.999986531487519;0.8335051403556542;0.015561884479078454;0.015562155399388364;0.7977328655568423;0.014900811284606496;0.7978898457214296
16.057384;1.0444424836937298;0.8333330256815913;0.7978719238050757;-7.961334753982516e-08;-7.53271504672856e-08;1.0448474027138208;9.999987175912667;0.8335051105550209;0.015561884279176673;0.015562154157523439;0.7977327648832181;0.014900793583523872;0.7978896274329758
16.067384;1.0444424429172914;0.8333330257009477;0.7978719238157553;-7.9642249956563e-08;-7.532193768337698e-08;1.0448473565468372;9.999987779138696;0.8335050790383715;0.015561884169008442;0.01556215300398901;0.7977326632863606;0.014900775868429016;0.7978894036138809
16.077384;1.044442405052499;0.8333330257198829;0.7978719238271625;-7.967201772470411e-08;-7.531942770062541e-08;1.0448473098558464;9.99998833903134;0.8335050454930245;0.0155618841486352;0.015562151945541789;0.7977325609687428;0.014900758126574714;0.7978891750969644
16.087384;1.044442370337629;0.833333025738387;0.7978719238391787;-7.970239492097111e-08;-7.531960051541594e-08;1.0448472625605656;9.999988853019184;0.8335050095591735;0.01556188421671671;0.015562150985858779;0.7977324580643651;0.014900740342984239;0.7978889427338561
16.097384;1.0444423389432516;0.8333330257564413;0.797871923851706;-7.973310376807385e-08;-7.532244185538839e-08;1.0448472146058565;9.999989318354586;0.8335049709329151;0.015561884370584554;0.015562150126195544;0.7977323546696387;0.014900722568576366;0.7978887073529953
16.107384;1.044442311000336;0.8333330257740106;0.7978719238646886;-7.97638481286087e-08;-7.532792941291569e-08;1.0448471659514031;9.99998973170574;0.8335049294342654;0.015561884607314096;0.01556214936608744;0.7977322508606901;0.014900705000381865;0.7978884698315569
16.117384;1.0444422866206353;0.8333330257910709;0.7978719238781085;-7.979432717295791e-08;-7.533601194864405e-08;1.0448471165293656;9.999990088407761;0.833504884966753;0.015561884923731905;0.015562148702842494;0.7977321466750072;0.014900687990816239;0.7978882310317676
16.127384;1.0444422659011536;0.8333330258076327;0.7978719238919539;-7.982425765324505e-08;-7.534658669848053e-08;1.0448470662434979;9.999990382494374;0.8335048374921252;0.015561885315588362;0.015562148131414554;0.7977320421077504;0.014900671959094175;0.7978879916117406
16.137384;1.0444422489068603;0.8333330258237166;0.7978719239061937;-7.985339060565835e-08;-7.535949476704635e-08;1.0448470150331208;9.999990608075233;0.8335047870746485;0.015561885777918812;0.015562147645637018;0.797731937147115;0.014900657301688559;0.7978877519305894
16.147384;1.0444422356554237;0.8333330258393232;0.7978719239207748;-7.988151762060441e-08;-7.537454789840273e-08;1.044846962925082;9.999990760882696;0.8335047339279883;0.015561886305682709;0.015562147239796908;0.7977318318146907;0.014900644303581173;0.79788751219542
16.157384;1.0444422261315265;0.8333330258544371;0.7978719239356363;-7.99084621041397e-08;-7.539157527855852e-08;1.0448469100133961;9.999990838600027;0.8335046783718193;0.015561886893504033;0.015562146909552033;0.7977317262069342;0.014900633107234756;0.7978872726640537
16.167384;1.0444422202963173;0.8333330258690423;0.797871923950712;-7.993405563100182e-08;-7.541045633584365e-08;1.04484685640306;9.999990840270973;0.8335046206984034;0.015561887535992852;0.015562146651833267;0.7977316205404751;0.01490062380806486;0.7978870336615717
16.177384;1.0444422180683621;0.8333330258831261;0.7978719239659231;-7.995813161963142e-08;-7.543110889825696e-08;1.0448468021673274;9.999990765783236;0.8335045610806741;0.015561888229094193;0.015562146463448117;0.7977315151464744;0.014900616522702496;0.7978867955266217
16.187384;1.0444422193014649;0.8333330258966652;0.797871923981179;-7.998054373225688e-08;-7.545344690305102e-08;1.0448467473375047;9.99999061599987;0.8335044995746992;0.015561888970501076;0.015562146339208218;0.7977314104330803;0.01490061135440192;0.7978865586609307
16.197384;1.0444422237854523;0.8333330259096121;0.7978719239963897;-8.00011648271185e-08;-7.547735763759798e-08;1.0448466919233517;9.99999039331565;0.8335044361768887;0.015561889758495961;0.015562146271841633;0.7977313068664664;0.014900608359311781;0.7978863235954378
16.207384;1.0444422312875392;0.8333330259218985;0.7978719240114861;-8.001985941848965e-08;-7.55027113720642e-08;1.0448466359286877;9.999990101726285;0.8335043709198352;0.015561890590357098;0.01556214625415642;0.7977312048977762;0.014900607574326019;0.7978860909726655
16.217384;1.044442241614161;0.8333330259334685;0.7978719240264427;-8.00364616678401e-08;-7.552937035832864e-08;1.0448465793434265;9.999989746284829;0.8335043039326284;0.015561891461519688;0.015562146280665864;0.7977311048273423;0.014900609103986297;0.7978858615037357
16.227384;1.0444422546373249;0.8333330259443051;0.7978719240412773;-8.005076874261442e-08;-7.555718340815993e-08;1.0448465221453695;9.999989332752941;0.8335042354117382;0.015561892366770668;0.015562146346495115;0.7977310067510909;0.014900613164644513;0.7978856359550277
16.237384;1.0444422702697727;0.8333330259544182;0.7978719240560147;-8.006255125196283e-08;-7.55859795887825e-08;1.0448464643308635;9.999988867491556;0.833504165579956;0.015561893302820378;0.015562146445373449;0.797730910631778;0.014900619998020961;0.7978854151216458
16.247384;1.0444422884295042;0.8333330259638072;0.7978719240706581;-8.007157731891172e-08;-7.561557059197548e-08;1.0448464059398659;9.999988356967691;0.8335040947011738;0.015561894269318581;0.01556214656959794;0.7977308163837392;0.014900629776158763;0.7978851997616752
16.257384;1.04444230902119;0.8333330259724476;0.797871924085196;-8.007763923323203e-08;-7.564576851292119e-08;1.0448463470452916;9.999987807167793;0.8335040231129923;0.015561895267402853;0.015562146711708797;0.7977307239192111;0.014900642655589685;0.7978849905465898
16.267384;1.0444423319442122;0.8333330259803199;0.7978719240996189;-8.008058184373005e-08;-7.567640831079384e-08;1.0448462877320652;9.999987223668569;0.8335039512356694;0.015561896297674151;0.015562146866375918;0.7977306331664568;0.014900658878724767;0.7978847880524126
16.277384;1.0444423571192747;0.833333025987441;0.7978719241139267;-8.008032223345506e-08;-7.570734403147007e-08;1.0448462280930964;9.999986611972098;0.833503879564056;0.015561897359439742;0.015562147031644427;0.7977305440443457;0.014900678725172686;0.797884592789878
16.287384;1.0444423844856305;0.8333330259938542;0.7978719241281288;-8.007684638836072e-08;-7.573842389440322e-08;1.044846168208124;9.999985977341307;0.8335038086206595;0.015561898451772319;0.01556214720814422;0.7977304564347832;0.014900702391716297;0.7978844053102028
16.297384;1.0444424139684678;0.8333330259996005;0.7978719241422311;-8.007019589752908e-08;-7.576948956648322e-08;1.0448461080986085;9.999985324181008;0.8335037388519196;0.015561899575075254;0.015562147396800872;0.7977303701960932;0.014900729949487282;0.7978842262880966
16.307384;1.0444424454627144;0.8333330260047139;0.7978719241562197;-8.00604605521531e-08;-7.580040903583782e-08;1.0448460477324564;9.99998465531591;0.8335036705430376;0.015561900731321325;0.015562147597551517;0.7977302851805983;0.01490076133486634;0.7978840564110383
16.317384;1.0444424788308744;0.8333330260092272;0.7978719241700729;-8.004777304337893e-08;-7.583109989392824e-08;1.0448459870681241;9.999983971598242;0.8335036038754451;0.01556190192341127;0.01556214780946375;0.7977302012368437;0.014900796410489555;0.7978838961868912
16.327384;1.044442513905022;0.8333330260131663;0.7978719241837965;-8.00322989149738e-08;-7.586151834771071e-08;1.0448459260389114;9.99998327198713;0.8335035390948904;0.01556190315494702;0.015562148031777195;0.79773011821972;0.014900835129681341;0.7978837458908843
16.337384;1.0444425505088168;0.833333026016542;0.7978719241974397;-8.00142234448492e-08;-7.589163907369527e-08;1.044845864494509;9.999982553885415;0.8335034765819563;0.015561904430036851;0.015562148265446673;0.7977300360592529;0.01490087760961491;0.7978836056168855
16.347384;1.0444425884812203;0.8333330260193519;0.7978719242110603;-7.999374259312454e-08;-7.592144826909701e-08;1.044845802178289;9.999981813772317;0.8335034167672982;0.015561905752740463;0.015562148513895136;0.7977299548549632;0.014900924057118726;0.7978834753094537
16.357384;1.0444426276841214;0.8333330260215779;0.7978719242246812;-7.997105173594829e-08;-7.595093523378176e-08;1.044845738751678;9.99998104814277;0.8335033600416315;0.015561907126689535;0.01556214878290341;0.7977298748368136;0.014900974712759743;0.7978833547503555
16.367384;1.0444426680177357;0.8333330260231838;0.797871924238292;-7.994633200431045e-08;-7.598007355983545e-08;1.0448456738471101;9.999980254450504;0.8335033067301334;0.015561908554842494;0.015562149079723493;0.7977297961959096;0.014901029875397072;0.7978832435221148
16.377384;1.044442709435094;0.8333330260241242;0.7978719242518683;-7.991976234555007e-08;-7.60088126705142e-08;1.0448456071100873;9.999979431526414;0.8335032570925789;0.015561910039139945;0.015562149411614306;0.7977297189865846;0.01490108993523171;0.797883141033517
16.387384;1.044442751927562;0.833333026024353;0.7978719242653558;-7.989155472018182e-08;-7.603709590986524e-08;1.0448455382135706;9.999978579019437;0.8335032113598984;0.015561911580730744;0.015562149785673971;0.7977296431640913;0.014901155325705438;0.7978830466241107
16.397384;1.044442795491232;0.8333330260238276;0.7978719242786473;-7.986196813811232e-08;-7.606489276353839e-08;1.0448454668699523;9.999977696199236;0.8335031698086433;0.015561913180621816;0.015562150209435818;0.7977295686582598;0.014901226391381642;0.7978829595946688
16.407384;1.0444428400958332;0.8333330260225291;0.7978719242915846;-7.983128982154298e-08;-7.609221371399437e-08;1.0448453928443717;9.999976781288499;0.8335031328046315;0.015561914839270108;0.015562150690153629;0.7977294954522146;0.014901303293403268;0.7978828791403264
16.417384;1.0444428856747725;0.8333330260204909;0.7978719243039925;-7.979981198326052e-08;-7.611909647363165e-08;1.0448453159605264;9.999975831886658;0.8335031007713068;0.015561916555508542;0.015562151233629952;0.7977294236457252;0.014901386024910554;0.7978828043474028
16.427384;1.044442932130701;0.8333330260178026;0.7978719243157192;-7.976781669609068e-08;-7.614558796426124e-08;1.0448452360981733;9.99997484553404;0.83350307411317;0.01556191832699161;0.015562151843808662;0.7977293534409841;0.0149014744756273;0.797882734231153
16.437384;1.0444429793317773;0.8333330260145809;0.7978719243266533;-7.973555472670648e-08;-7.617174342405497e-08;1.0448451531809861;9.99997381965266;0.8335030531774034;0.015561920152067853;0.015562152522948063;0.7977292851025033;0.014901568498434388;0.7978826676798328
16.447384;1.044443027099253;0.8333330260109483;0.7978719243367163;-7.970322113460824e-08;-7.619763619731792e-08;1.0448450671540948;9.999972751420492;0.8335030382772661;0.015561922030322105;0.015562153272225137;0.797729218931248;0.014901667974841529;0.7978826034222847
16.457384;1.04444307518535;0.8333330260070462;0.7978719243458527;-7.967096042571067e-08;-7.62233602196473e-08;1.0448449779522067;9.999971638183023;0.8335030296738993;0.015561923960779711;0.015562154093004233;0.7977291552033916;0.014901772849513962;0.7978825402059929
16.467384;1.0444431232343188;0.8333330260030498;0.7978719243540153;-7.963890220608252e-08;-7.624901716561636e-08;1.0448448854726256;9.999970478090662;0.8335030274743999;0.015561925940321372;0.015562154988214422;0.797729094115826;0.014901883110945728;0.7978824770608037
16.477384;1.044443170776186;0.8333330259991577;0.7978719243611567;-7.960718303260372e-08;-7.627469934447478e-08;1.0448447895816855;9.9999692701087;0.8335030315786311;0.015561927963841721;0.015562155961939512;0.7977290358019035;0.014901998747653418;0.7978824133601091
16.487384;1.0444432172884757;0.8333330259955768;0.7978719243672451;-7.957594071776511e-08;-7.630048507509023e-08;1.0448446901589354;9.999968013428576;0.8335030417384025;0.015561930024515915;0.015562157017369294;0.7977289803862162;0.014902119691953621;0.7978823486504553
16.497384;1.044443262266913;0.833333025992511;0.79787192437228;-7.954530414652895e-08;-7.632645390087389e-08;1.0448445871482155;9.99996670724413;0.833503057610653;0.015561932114079613;0.015562158154903992;0.7977289280403747;0.01490224574614842;0.7978822825257174
16.507384;1.0444433052616073;0.8333330259901428;0.7978719243762876;-7.951538551289292e-08;-7.635270778730294e-08;1.0448444805852086;9.999965351149212;0.8335030787520613;0.015561934224722447;0.01556215937079376;0.7977288790278185;0.014902376569480558;0.7978822146957227
16.517384;1.0444433458879827;0.8333330259886178;0.7978719243793048;-7.948627061922571e-08;-7.637937309465494e-08;1.0448443705913038;9.999963945709377;0.8335031046315295;0.015561936351038384;0.01556216065730812;0.7977288337182834;0.014902511766333578;0.7978821450673521
16.527384;1.044443383823175;0.8333330259880457;0.7978719243813627;-7.94580148029856e-08;-7.640659422169981e-08;1.0448442573482457;9.999962492640261;0.8335031346725027;0.015561938489894091;0.015562162004849863;0.7977287925601955;0.014902650976373638;0.7978820736653561
16.537384;1.0444434188215141;0.8333330259885064;0.797871924382471;-7.94306526339222e-08;-7.643454376001947e-08;1.0448441410777538;9.99996099419291;0.8335031682878926;0.015561940639630175;0.015562163404156176;0.7977287560133104;0.014902793900088146;0.797882000474434
16.547384;1.0444434507472897;0.8333330259900487;0.7978719243826097;-7.940422213795577e-08;-7.646344180616644e-08;1.044844022029523;9.999959452367554;0.8335032049060053;0.01556194279990755;0.015562164847170603;0.7977287244567052;0.014902940279204541;0.7978819253790275
16.557384;1.044443479558412;0.8333330259926996;0.7978719243817327;-7.937878288593708e-08;-7.649356236929913e-08;1.0448439004720689;9.999957868992878;0.8335032439729688;0.01556194497101596;0.015562166326566504;0.7977286981319822;0.014903089854944327;0.7978818482510484
16.567384;1.0444435052329177;0.8333330259965032;0.7978719243797726;-7.935439638025161e-08;-7.652521186366144e-08;1.0448437767129686;9.999956246222894;0.8335032849470724;0.01556194715262391;0.015562167835500223;0.7977286771677824;0.014903242362805899;0.7978817690646275
16.577384;1.0444435277096225;0.8333330260015465;0.7978719243766418;-7.933109521811269e-08;-7.655869437728848e-08;1.0448436511475678;9.999954586039179;0.8335033273268597;0.015561949343918278;0.015562169368546819;0.7977286616584578;0.014903397570079384;0.7978816878891232
16.587384;1.0444435468782476;0.8333330260079557;0.797871924372246;-7.930889560686046e-08;-7.65942912929676e-08;1.0448435242582623;9.999952889008549;0.8335033706952402;0.015561951544855868;0.015562170922183757;0.7977286517464691;0.014903555246126531;0.7978816048019064
16.597384;1.0444435625905517;0.8333330260158763;0.7978719243665012;-7.928784218511788e-08;-7.663225124610421e-08;1.044843396555545;9.999951153720817;0.8335034147536016;0.01556195375624134;0.0155621724936217;0.7977286476395296;0.014903715064290474;0.7978815198660674
16.607384;1.0444435746919092;0.8333330260254439;0.7978719243593385;-7.926803900648213e-08;-7.667277788535982e-08;1.044843268537692;9.99994937737412;0.8335034593165658;0.015561955978404075;0.015562174079218534;0.7977286495407667;0.014903876551262962;0.7978814331913766
16.617384;1.044443583083172;0.8333330260367567;0.7978719243507102;-7.92496472393518e-08;-7.671602908752448e-08;1.0448431406629943;9.999947557114542;0.8335035042328168;0.015561958209904012;0.015562175674786403;0.7977286575991382;0.014904039136384063;0.7978813449961102
16.627384;1.044443587764288;0.8333330260498851;0.7978719243406025;-7.923285261275131e-08;-7.676213422468399e-08;1.0448430133032494;9.999945691129597;0.8335035493196377;0.015561960447372883;0.015562177277455652;0.7977286719530513;0.014904202237718536;0.7978812555565458
16.637384;1.0444435888467574;0.8333330260649019;0.7978719243290215;-7.921782511965487e-08;-7.681120434722265e-08;1.04484288672128;9.999943778670458;0.8335035944159792;0.015561962686865778;0.015562178886040657;0.7977286927745192;0.014904365249671911;0.7978811650776371
16.647384;1.0444435865533261;0.8333330260818868;0.7978719243159663;-7.92047000262811e-08;-7.686332517353979e-08;1.0448427611039401;9.999941819330365;0.8335036394608532;0.015561964925572252;0.01556218049976264;0.7977287202201758;0.014904527466471858;0.7978810736637968
16.657384;1.0444435811916366;0.8333330261009027;0.7978719243014418;-7.919358090877905e-08;-7.691855908501301e-08;1.0448426366299088;9.999939812494818;0.8335036844734675;0.015561967162251049;0.015562182117683312;0.7977287543321069;0.01490468807623591;0.7978809814050967
16.667384;1.044443573127684;0.8333330261219694;0.7978719242854933;-7.918455100969579e-08;-7.697696305815581e-08;1.0448425135214128;9.999937757630024;0.8335037294925689;0.015561969396313614;0.015562183738798505;0.7977287949823632;0.014904846168023103;0.7978808885279582
16.677384;1.0444435627652933;0.8333330261450497;0.797871924268226;-7.917769199936677e-08;-7.703860226395298e-08;1.0448423920366812;9.999935654931683;0.8335037745609307;0.015561971626077609;0.01556218536194064;0.7977288419054713;0.014905000729610093;0.7978807955293484
16.687384;1.0444435504952865;0.8333330261700606;0.797871924249795;-7.917310441694249e-08;-7.710355125702824e-08;1.044842272418021;9.999933505323028;0.8335038197240973;0.015561973846810165;0.01556218698647469;0.7977288947796793;0.014905150738267129;0.7978807030917774
16.697384;1.0444435366523377;0.8333330261969004;0.797871924230369;-7.917091527195099e-08;-7.717187123082177e-08;1.0448421548596563;9.99993130988943;0.8335038650129281;0.015561976049969978;0.015562188613506028;0.7977289532895774;0.014905295283709187;0.7978806118361623
16.707384;1.0444435215119054;0.8333330262254602;0.7978719242101018;-7.917126835551163e-08;-7.724357107803163e-08;1.04484203952945;9.999929069487202;0.8335039104638319;0.015561978224397852;0.015562190245430816;0.7977290171653988;0.014905433590563526;0.7978805221659819
16.717384;1.0444435052914927;0.8333330262556298;0.7978719241891271;-7.917429674389502e-08;-7.731860388454519e-08;1.0448419265873679;9.999926785115605;0.8335039561754775;0.015561980358443573;0.015562191884255143;0.797729086223396;0.014905564960551936;0.7978804342693568
16.727384;1.0444434881616218;0.833333026287314;0.7978719241675503;-7.91800895123543e-08;-7.73969027878641e-08;1.0448418161586437;9.999924459046422;0.8335040022952142;0.015561982440646563;0.015562193530818483;0.7977291603809213;0.014905688729177507;0.7978803482394657
16.737384;1.044443470284993;0.8333330263204302;0.7978719241454392;-7.918868691799816e-08;-7.747839716960903e-08;1.0448417083109414;9.99992209541674;0.8335040489360905;0.015561984458376366;0.015562195184964387;0.7977292396230142;0.014905804255525922;0.7978802641875501
16.747384;1.0444434518505035;0.8333330263548867;0.7978719241228323;-7.92001013791974e-08;-7.756299399334256e-08;1.0448416030537329;9.999919699311187;0.833504096152358;0.015561986397485945;0.01556219684620317;0.7977293239704263;0.014905910921284363;0.7978801822514396
16.757384;1.0444434330826222;0.8333330263905775;0.7978719240997443;-7.921432418120108e-08;-7.76505579009827e-08;1.0448415003502534;9.999917275580446;0.83350414399051;0.015561988244314233;0.015562198514899617;0.7977294134492757;0.014906008130861695;0.7978801025948252
16.767384;1.044443414238692;0.8333330264273867;0.7978719240761705;-7.923132292734338e-08;-7.77409047418318e-08;1.0448414001647706;9.999914828807478;0.8335041925030819;0.01556198998787469;0.015562200193422247;0.797729508031504;0.014906095290081465;0.7978800254312405
16.777384;1.0444433955997718;0.8333330264651875;0.7978719240520956;-7.925105302106368e-08;-7.783380964664216e-08;1.0448413025164034;9.999912364007185;0.8335042416767329;0.015561991620871159;0.015562201886683705;0.7977296076037936;0.014906171776260147;0.7978799510219319
16.787384;1.0444433774565853;0.8333330265038275;0.7978719240274926;-7.927346981211641e-08;-7.792903400152559e-08;1.0448412075012867;9.999909887259314;0.8335042913538057;0.01556199313916749;0.015562203601462328;0.7977297119704049;0.014906236968258262;0.7978798796829583
16.797384;1.044443360094294;0.8333330265431174;0.7978719240023189;-7.929852274681603e-08;-7.802635242591304e-08;1.0448411152843817;9.999907405858224;0.8335043412020271;0.015561994540165852;0.015562205344573482;0.797729820849817;0.014906290356139811;0.7978798117559598
16.807384;1.0444433437757303;0.8333330265828487;0.7978719239765231;-7.93261383718427e-08;-7.812554877579582e-08;1.0448410260470808;9.9999049278865;0.8335043907304827;0.01556199582190853;0.015562207121157511;0.7977299338842424;0.014906331625935746;0.7978797474719683
16.817384;1.0444433287223878;0.83333302662283;0.7978719239500486;-7.935621741474482e-08;-7.822638304460354e-08;1.0448409399369456;9.999902461432308;0.8335044393972678;0.01556199698340269;0.015562208933764336;0.7977300506544184;0.014906360626729115;0.7978796868442657
16.827384;1.0444433151061916;0.8333330266629082;0.7978719239228298;-7.938865175413937e-08;-7.832856099101447e-08;1.044840857092144;9.999900013533022;0.8335044867640514;0.015561998024899418;0.015562210782184812;0.7977301706669063;0.014906377284353947;0.7978796296739175
16.837384;1.044443303069934;0.8333330267029784;0.7978719238947951;-7.942334007056711e-08;-7.843174041578318e-08;1.044840777688889;9.99989758949539;0.8335045325420002;0.0155619989475078;0.015562212663998544;0.7977302933180824;0.014906381541097023;0.7978795755906332
16.847384;1.0444432927484328;0.8333330267429981;0.797871923865874;-7.946018418182713e-08;-7.85355763577544e-08;1.0448407019339463;9.999895193416675;0.8335045765295341;0.015561999752932919;0.015562214575783368;0.7977304179016016;0.01490637335024444;0.7978795241191633
16.857384;1.044443284256592;0.8333330267829833;0.7978719238359877;-7.949908331191643e-08;-7.863976173682674e-08;1.0448406300195943;9.999892829382743;0.8335046185427142;0.015562000443594551;0.015562216514575225;0.7977305437186809;0.014906352740123384;0.797879474723944
16.867384;1.0444432776888495;0.8333330268229698;0.7978719238050451;-7.953995527027869e-08;-7.874403887801533e-08;1.044840562076146;9.99989050227547;0.8335046583828379;0.015562001022001408;0.015562218477875261;0.7977306701845811;0.014906319871568574;0.7978794267778253
16.877384;1.0444432731518944;0.8333330268629785;0.7978719237729676;-7.958275573633416e-08;-7.884819742135787e-08;1.044840498138413;9.999888217797222;0.8335046958750074;0.01556200148944328;0.015562220461211033;0.7977307968108679;0.014906275052679031;0.7978793795013193
16.887384;1.0444432707640223;0.8333330269030038;0.797871923739716;-7.962745633200044e-08;-7.895205634109819e-08;1.0448404381504914;9.999885981550596;0.833504730934775;0.015562001845429259;0.015562222456284053;0.7977309231677885;0.014906218750808102;0.7978793318825173
16.897384;1.0444432706121953;0.8333330269430421;0.7978719237053016;-7.967401079292338e-08;-7.905543515874188e-08;1.0448403819964867;9.999883798010798;0.8335047635918552;0.015562002088179955;0.015562224452836577;0.7977310489283487;0.014906151529914917;0.797879282658906
16.907384;1.04444327273577;0.8333330269831217;0.7978719236697932;-7.972235521259624e-08;-7.915814862289174e-08;1.0448403295135298;9.999881671036354;0.8335047939852004;0.015562002215812335;0.015562226441598298;0.7977311738973669;0.0149060739232435;0.7978792304291707
16.917384;1.0444432771429841;0.8333330270232816;0.7978719236333206;-7.977242703382258e-08;-7.926002077775745e-08;1.0448402804890509;9.999879604812891;0.8335048223453289;0.015562002227990056;0.015562228414634059;0.7977312979506027;0.014905986394891105;0.7978791737384956
16.927384;1.0444432838133917;0.8333330270635195;0.7978719235960502;-7.982415841490461e-08;-7.936088348889165e-08;1.0448402346749948;9.999877602857776;0.8335048489752357;0.015562002126887872;0.015562230364095144;0.7977314209586016;0.014905889343449214;0.7978791110457515
16.937384;1.0444432926916976;0.8333330271037747;0.7978719235581508;-7.987744575218087e-08;-7.946055886481509e-08;1.0448401918177141;9.999875666528228;0.833504874248622;0.01556200191638341;0.015562232281548639;0.7977315427639314;0.014905783040204056;0.7978790407119396
16.947384;1.0444433037037029;0.8333330271439389;0.7978719235197705;-7.993213099132182e-08;-7.955884641487716e-08;1.044840151681892;9.999873795851682;0.8335048985862781;0.015562001600792338;0.015562234158300596;0.7977316631909506;0.014905667623974361;0.7978789610934028
16.957384;1.0444433167794702;0.8333330271838697;0.797871923481021;-7.998801993336248e-08;-7.965552787087628e-08;1.0448401140625354;9.999871992108954;0.8335049223721753;0.01556200118501998;0.015562235986187563;0.7977317820855664;0.014905543239810987;0.7978788706563971
16.967384;1.0444433318712931;0.8333330272234162;0.7978719234419899;-8.004492556454477e-08;-7.975039417581211e-08;1.0448400787849634;9.99987025952862;0.8335049458682686;0.015562000675475831;0.015562237758557312;0.7977318993715662;0.014905410171223826;0.7978787680883638
16.977384;1.0444433489698635;0.833333027262443;0.7978719234027642;-8.010268987319349e-08;-7.984326937533177e-08;1.0448400457039362;9.999868604929171;0.8335049692046306;0.015562000080788072;0.015562239471405469;0.7977320150440143;0.014905268841589922;0.7978786524346767
16.987384;1.0444433680923908;0.8333330273008346;0.7978719233634431;-8.016116756278052e-08;-7.99340086162034e-08;1.0448400147154169;9.999867036406002;0.8335049924249337;0.015561999412086682;0.015562241123909009;0.7977321291135999;0.014905119769341689;0.7978785231779552
16.997384;1.0444433892616778;0.8333330273384968;0.7978719233241474;-8.022020993812294e-08;-8.002249168498584e-08;1.0448399857525192;9.999865562190097;0.833505015539516;0.015561998682168362;0.015562242717984003;0.7977322415932011;0.014904963577419831;0.7978783802113011
17.007384;1.0444434125178323;0.8333330273753481;0.7978719232850245;-8.027966617190411e-08;-8.01086191078675e-08;1.0448399587438557;9.999864189942453;0.8335050385350341;0.01556199790447704;0.015562244257529603;0.7977323525200153;0.01490480098718632;0.7978782237528553
17.017384;1.0444434379160612;0.8333330274112993;0.7978719232462452;-8.033937710415443e-08;-8.019230395747201e-08;1.044839933587446;9.999862927026914;0.8335050613089646;0.015561997093215903;0.015562245747984224;0.7977324619824363;0.014904632684654192;0.7978780542324834
17.027384;1.044443465489878;0.8333330274462597;0.7978719232079934;-8.039916996394808e-08;-8.027347506407686e-08;1.0448399101761507;9.999861781316996;0.8335050836233945;0.015561996263302515;0.015562247196207827;0.7977325701807084;0.014904459111326079;0.7978778722233634
17.037384;1.0444434952445376;0.8333330274801439;0.7978719231704402;-8.045887547373821e-08;-8.035208153532625e-08;1.0448398884128158;9.999860760842001;0.8335051051252221;0.015561995428855729;0.015562248609966557;0.7977326774616935;0.01490428036786865;0.7978776784476153
17.047384;1.0444435271856807;0.8333330275128558;0.7978719231337078;-8.05183438056507e-08;-8.042808378539306e-08;1.0448398681856144;9.999859872387933;0.8335051253885736;0.015561994601622749;0.015562249996686548;0.7977327842386177;0.014904096322979173;0.7978774737622872
17.057384;1.044443561328247;0.8333330275442914;0.797871923097854;-8.057744203242892e-08;-8.050145708763211e-08;1.0448398493602948;9.9998591208655;0.8335051440053217;0.015561993791035619;0.015562251362569307;0.7977328909129713;0.014903906814188801;0.7978772591082597
17.067384;1.0444435976764896;0.8333330275743663;0.7978719230628941;-8.063604942652781e-08;-8.057221273489125e-08;1.0448398317888312;9.999858510024518;0.8335051606631183;0.015561993005386767;0.015562252712444973;0.7977329979217743;0.014903711791236129;0.7978770354515061
17.077384;1.04444363620727;0.8333330276030241;0.7978719230288605;-8.069406160493848e-08;-8.064040163084736e-08;1.0448398152931557;9.999858043461748;0.8335051751278362;0.015561992252785201;0.015562254049310694;0.7977331057786798;0.014903511356424832;0.7978768037060767
17.087384;1.0444436768679584;0.8333330276302253;0.7978719229958594;-8.075139335012994e-08;-8.070609240542823e-08;1.0448397996484862;9.999857724857952;0.8335051872171895;0.015561991541218196;0.015562255373793233;0.7977332149788812;0.014903305736905872;0.7978765647297867
17.097384;1.0444437195695797;0.8333330276559393;0.7978719229640722;-8.080796041945444e-08;-8.076934933107912e-08;1.0448397845935955;9.999857557435138;0.8335051968090763;0.01556199087778287;0.015562256684682451;0.7977333258682017;0.01490309522607193;0.7978763194701142
17.107384;1.0444437641830748;0.8333330276801416;0.7978719229337181;-8.086364913091831e-08;-8.083022691436609e-08;1.0448397698542875;9.99985754341686;0.8335052038601575;0.01556199026717284;0.0155622579803337;0.7977334386279308;0.014902880108766442;0.7978760691070341
17.117384;1.0444438105742913;0.8333330277028154;0.797871922905037;-8.091831228349328e-08;-8.08887788898077e-08;1.0448397551860378;9.999857683943512;0.8335052084567687;0.015561989710413698;0.015562259260006817;0.797733553372424;0.014902660623429258;0.7978758149681889
17.127384;1.0444438586813025;0.8333330277239492;0.7978719228782821;-8.097179241996246e-08;-8.094506725798697e-08;1.0448397404376442;9.999857979261241;0.8335052108193444;0.015561989205561734;0.015562260524766456;0.7977336702211923;0.014902436996023812;0.7978755582433382
17.137384;1.0444439085795236;0.8333330277435296;0.7978719228537006;-8.102393700072648e-08;-8.099916559028416e-08;1.0448397255752973;9.999858429083169;0.833505211187671;0.015561988749340528;0.015562261777545076;0.7977337892419009;0.01490220950123676;0.7978752998085467
17.147384;1.044443960455026;0.8333330277615456;0.7978719228315152;-8.107460265288531e-08;-8.105116135564578e-08;1.0448397106351126;9.999859033149578;0.833505209736642;0.015561988338122168;0.015562263022185642;0.7977339103485728;0.014901978529339594;0.797875040310547
17.157384;1.0444440145094964;0.8333330277780212;0.7978719228119163;-8.112366642692841e-08;-8.110115849786994e-08;1.044839695651945;9.999859791701882;0.8335052066221277;0.015561987968945453;0.015562264262142377;0.7977340333344042;0.014901744643680475;0.7978747802601256
17.167384;1.0444440709252716;0.8333330277930318;0.7978719227950654;-8.117102975446406e-08;-8.114928005385746e-08;1.0448396806071867;9.999860705147373;0.8335052020208764;0.01556198764044223;0.01556226549962582;0.7977341580197885;0.014901508534137216;0.7978745199854641
17.177384;1.0444441298983715;0.8333330278066676;0.7978719227811033;-8.121660699154761e-08;-8.11956674226079e-08;1.0448396654288028;9.999861772868703;0.8335051960760858;0.015561987352571272;0.015562266735889787;0.7977342843117134;0.014901270867662315;0.7978742596100231
17.187384;1.0444441916238927;0.8333330278189901;0.7978719227701419;-8.126033132941366e-08;-8.124046664098563e-08;1.0448396500495858;9.999862992643386;0.8335051888349081;0.015561987105656712;0.015562267972332013;0.7977344121374499;0.014901032192627778;0.7978739991099691
17.197384;1.0444442562440972;0.8333330278300276;0.7978719227622544;-8.13021810810232e-08;-8.12838034652455e-08;1.044839634460135;9.999864361569044;0.8335051802784025;0.015561986900301398;0.015562269210903052;0.7977345414191004;0.014900792922730393;0.7978737383974843
17.207384;1.044444323854111;0.8333330278397912;0.7978719227574803;-8.13421888770637e-08;-8.132576923821847e-08;1.044839618713445;9.999865877361128;0.8335051704385306;0.015561986738013515;0.015562270453486677;0.7977346721568813;0.014900553318476693;0.79787347740915
17.217384;1.04444439453272;0.8333330278482938;0.7978719227558307;-8.13804230254056e-08;-8.136641842682669e-08;1.044839602901688;9.999867538555634;0.8335051594708259;0.015561986620982227;0.015562271701581821;0.7977348045172303;0.0149003135152223;0.7978732161320116
17.227384;1.044444468328672;0.8333330278555658;0.7978719227573184;-8.141697000668221e-08;-8.140575471265872e-08;1.0448395871336116;9.99986934377542;0.8335051475897682;0.015561986551236515;0.015562272956712399;0.7977349388183997;0.014900073610602789;0.7978729546003657
17.237384;1.0444445452254076;0.8333330278616526;0.7978719227619872;-8.145193854871143e-08;-8.14437137465637e-08;1.0448395715242025;9.99987129139363;0.8335051350068582;0.015561986530240855;0.015562274220139671;0.7977350754174193;0.014899833700661287;0.797872692934558
17.247384;1.044444625131296;0.8333330278666005;0.7978719227699003;-8.148545654301983e-08;-8.148017270222553e-08;1.0448395562005595;9.999873379817426;0.8335051219915568;0.015561986558812795;0.015562275491339282;0.7977352145931836;0.014899593876956925;0.7978724313455072
17.257384;1.0444447079033885;0.8333330278704503;0.7978719227811236;-8.151764962922355e-08;-8.151498745096237e-08;1.0448395413202964;9.999875607520554;0.8335051089157098;0.015561986636950857;0.015562276767088478;0.7977353565150992;0.014899354277794541;0.7978721700597812
17.267384;1.0444447933594758;0.8333330278732372;0.7978719227957304;-8.154863472914685e-08;-8.154802136250184e-08;1.0448395270749111;9.999877972672547;0.8335050962201495;0.01556198676363835;0.015562278042197304;0.797735501294206;0.014899115175123141;0.7978719092401582
17.277384;1.044444881264611;0.8333330278750134;0.7978719228138068;-8.157852301925626e-08;-8.157914448992065e-08;1.0448395136688764;9.999880472596843;0.8335050844283413;0.015561986937084413;0.015562279309814984;0.797735649000604;0.014898877019701424;0.7978716489479758
17.287384;1.0444449713299178;0.8333330278758861;0.7978719228354336;-8.160741248747586e-08;-8.160823482603181e-08;1.0448395013031642;9.999883103390566;0.8335050741975761;0.01556198715488965;0.01556228056044754;0.7977357995854835;0.014898640406923276;0.79787138915933
17.297384;1.0444450632121705;0.8333330278760092;0.7978719228606351;-8.163537792749997e-08;-8.163520185009118e-08;1.044839490171553;9.999885860202896;0.8335050663053273;0.01556198741321439;0.015562281782186558;0.797735952815774;0.014898406013222239;0.7978711298451452
17.307384;1.0444451565090362;0.8333330278755298;0.7978719228893418;-8.166245594460891e-08;-8.166000201542439e-08;1.0448394804526764;9.999888737548034;0.8335050615621734;0.015561987706262173;0.015562282962700508;0.797736108313666;0.014898174557570719;0.7978708710630894
17.317384;1.0444452507780866;0.8333330278745514;0.7978719229213994;-8.168863464819774e-08;-8.168262808611929e-08;1.0448394722850818;9.99989172925134;0.8335050606780946;0.015561988027376964;0.015562284090760927;0.7977362656473574;0.014897946730143942;0.7978706129947626
17.327384;1.0444453455799427;0.833333027873142;0.7978719229565824;-8.171386388477518e-08;-8.17030848726597e-08;1.0448394657364637;9.999894829190648;0.8335050641498982;0.015561988370170652;0.015562285156668595;0.7977364243868258;0.014897723078378132;0.797870355894026
17.337384;1.0444454405230064;0.8333330278713673;0.7978719229945875;-8.173806522760986e-08;-8.172137711153513e-08;1.0448394607903;9.999898032591268;0.8335050722541885;0.015561988728695788;0.01556228615211928;0.7977365841322165;0.014897503967760056;0.7978700999803897
17.347384;1.0444455352628619;0.8333330278693348;0.7978719230350371;-8.176113631571804e-08;-8.173752637385098e-08;1.0448394573551003;9.999901335874766;0.8335050851218793;0.015561989097438358;0.015562287069797816;0.7977367445626522;0.01489728963114493;0.797869845400766
17.357384;1.0444456294518654;0.8333330278672179;0.7978719230775153;-8.178297259018747e-08;-8.175158228674926e-08;1.0448394552892708;9.999904735210093;0.8335051028041944;0.015561989470922846;0.015562287903372548;0.7977369054711021;0.014897080215417626;0.7978695922790084
17.367384;1.044445722706271;0.8333330278652353;0.7978719231216108;-8.18034937735053e-08;-8.176359952731964e-08;1.0448394544238777;9.999908225964868;0.8335051252752109;0.015561989842850382;0.015562288647896888;0.7977370667447162;0.014896875792405465;0.7978693407256102
17.377384;1.044445814622259;0.833333027863621;0.7978719231669448;-8.182265103692147e-08;-8.177362462287787e-08;1.0448394545637116;9.999911803511305;0.8335051523852732;0.015561990205734125;0.015562289299916673;0.7977372283303477;0.014896676331225827;0.797869090816754
17.387384;1.044445904809511;0.8333330278626241;0.7978719232131932;-8.184042793733518e-08;-8.178171929769908e-08;1.0448394554683276;9.99991546409485;0.8335051838273904;0.015561990551854948;0.01556228985732552;0.7977373901967533;0.014896481685926223;0.7978688426548194
17.397384;1.044445992914128;0.8333330278625176;0.7978719232600903;-8.185683170181598e-08;-8.178797047410291e-08;1.0448394568389685;9.999919205225895;0.8335052191739534;0.015561990875226969;0.01556229031903054;0.7977375522938216;0.014896291654909834;0.797868596408079
17.407384;1.044446078626916;0.8333330278635759;0.797871923307411;-8.187186013226176e-08;-8.179245384508826e-08;1.0448394583398974;9.99992302577578;0.8335052579742119;0.0155619911723583;0.01556229068370033;0.7977377145691446;0.014896106040915541;0.7978683521956249
17.417384;1.0444461616908995;0.8333330278660449;0.7978719233549613;-8.188548686264838e-08;-8.179519273192476e-08;1.0448394596491495;9.999926925518192;0.8335052998125398;0.015561991440705006;0.015562290948457423;0.7977378770190651;0.014895924647741159;0.797868109969722
17.427384;1.0444462419148532;0.8333330278701436;0.7978719234025803;-8.18976881204241e-08;-8.179616004561018e-08;1.0448394604962998;9.999930903647002;0.8335053442587483;0.015561991677550027;0.015562291109505612;0.79773803968024;0.014895747257614392;0.7978678695710864
17.437384;1.0444463191733036;0.8333330278760914;0.7978719234501289;-8.190846701228389e-08;-8.179530851642228e-08;1.044839460669135;9.999934956831458;0.8335053907890649;0.015561991881304886;0.01556229116379788;0.7977382025633252;0.014895573648868407;0.7978676308393191
17.447384;1.044446393390906;0.8333330278841075;0.7978719234974617;-8.19178490662246e-08;-8.179258894916122e-08;1.0448394600237134;9.999939078216203;0.8335054388045066;0.015561992052874004;0.015562291109475598;0.7977383655846555;0.014895403617911925;0.7978673936003844
17.457384;1.0444464645382476;0.8333330278943722;0.7978719235444173;-8.192585996339796e-08;-8.178795428747459e-08;1.0448394585048546;9.9999432578205;0.8335054877209209;0.01556199219482263;0.015562290944188768;0.7977385285134327;0.014895236961419282;0.7978671576214666
17.467384;1.0444465326546548;0.8333330279069978;0.7978719235908371;-8.193252234103101e-08;-8.178136075786417e-08;1.044839456133776;9.99994748383667;0.8335055369870884;0.015561992309310105;0.015562290662393558;0.7977386909444736;0.014895073477335824;0.7978669226690921
17.477384;1.04444659789175;0.8333330279220431;0.7978719236365738;-8.193788697849344e-08;-8.177276883394338e-08;1.044839452943905;9.999951744207124;0.8335055860289705;0.015561992396811612;0.015562290255031782;0.7977388523380871;0.014894912976157531;0.7978666885559025
17.487384;1.0444466605321256;0.8333330279395456;0.7978719236814876;-8.194203557314916e-08;-8.176215137157225e-08;1.044839448913631;9.999956027707485;0.8335056342552898;0.015561992456630053;0.015562289712431777;0.7977390121318351;0.014894755242237916;0.7978664550467784
17.497384;1.044446720934436;0.8333330279595207;0.797871923725441;-8.194502562167028e-08;-8.17494963950387e-08;1.044839443959256;9.999960324222839;0.8335056811169913;0.015561992488523383;0.015562289026525941;0.7977391698435288;0.014894600003646216;0.7978662217633447
17.507384;1.044446779452715;0.8333330279819587;0.797871923768282;-8.19468566173771e-08;-8.173479305233056e-08;1.0448394379671602;9.999964624655968;0.833505726110424;0.015561992494426306;0.015562288190221289;0.7977393250866106;0.01489444696941467;0.7978659882552275
17.517384;1.0444468363945032;0.8333330280068441;0.7978719238098466;-8.194750538734441e-08;-8.171802234488977e-08;1.0448394308153846;9.999968921084022;0.8335057687670719;0.015561992479086188;0.015562287196102441;0.7977394775343354;0.014894295872905122;0.7978657541549438
17.527384;1.0444468919911145;0.8333330280341559;0.7978719238499936;-8.194697626078467e-08;-8.169916023424014e-08;1.04483942239551;9.999973206971724;0.8335058086818172;0.015561992448345004;0.015562286036594077;0.7977396269314118;0.014894146442233622;0.7978655192673113
17.537384;1.044446946372798;0.833333028063832;0.7978719238886198;-8.194532459587438e-08;-8.167817463238395e-08;1.0448394126394454;9.999977476418756;0.833505845507728;0.015561992406893061;0.015562284705037963;0.7977397731326281;0.014893998336522508;0.7978652835223077
17.547384;1.0444469995915127;0.8333330280957361;0.7978719239256394;-8.194266119035904e-08;-8.165501350922937e-08;1.0448394015286786;9.99998172268417;0.8335058789356116;0.015561992358139407;0.015562283196215288;0.7977399160870611;0.014893851174018998;0.7978650468594368
17.557384;1.0444470516748958;0.8333330281296563;0.7978719239609556;-8.193914092656413e-08;-8.162960029165723e-08;1.0448393890784646;9.99998593774581;0.8335059087261343;0.015561992305105413;0.015562281506472462;0.7977400557964267;0.014893704659417627;0.7978648092043568
17.567384;1.0444471026546236;0.8333330281653285;0.797871923994448;-8.193494932737027e-08;-8.160184187046161e-08;1.044839375308336;9.999990113066046;0.8335059347776004;0.015561992250897745;0.01556227963404241;0.7977401922770061;0.014893558662664669;0.7978645705384211
17.577384;1.0444471525502814;0.8333330282024582;0.797871924025982;-8.193029244926058e-08;-8.157163989312362e-08;1.0448393602334665;9.999994240007258;0.8335059571857573;0.01556199219882327;0.015562277578770595;0.7977403255001925;0.014893413204212273;0.7978643309629473
17.587384;1.0444472013238872;0.8333330282407273;0.7978719240554173;-8.192537035720349e-08;-8.15389029811677e-08;1.0448393438828985;9.99999830973674;0.8335059762378847;0.015561992151893803;0.015562275341298639;0.7977404553709123;0.014893268448208492;0.7978640907074885
17.597384;1.0444472488600318;0.8333330282798043;0.797871924082611;-8.192034981043654e-08;-8.150355761558816e-08;1.0448393263064126;10.000002313391962;0.8335059923411337;0.015561992112403495;0.015562272922974463;0.7977405817794815;0.01489312471740773;0.7978638500947484
17.607384;1.0444472950276409;0.8333330283193803;0.7978719241074328;-8.191536286671813e-08;-8.146554608108375e-08;1.0448393075671296;10.00000624226525;0.8335060059355937;0.015561992082183663;0.015562270326253761;0.7977407046388716;0.014892982446255969;0.7978636095084651
17.617384;1.0444473397590106;0.8333330283592084;0.7978719241297741;-8.191051431925011e-08;-8.142481650952062e-08;1.0448392877422121;10.00001008768171;0.8335060173959079;0.015561992063071508;0.015562267554863965;0.7977408238828669;0.014892842061666698;0.7978633693721867
17.627384;1.044447383049968;0.8333330283991133;0.7978719241495444;-8.19058736700143e-08;-8.138132996129116e-08;1.0448392669176423;10.000013841147842;0.8335060269640525;0.015561992057503062;0.015562264614072395;0.7977409394649336;0.014892703898718196;0.7978631301280562
17.637384;1.044447424916613;0.8333330284389793;0.7978719241666711;-8.190145627671834e-08;-8.133508086715557e-08;1.0448392451640018;10.00001749496433;0.8335060347750264;0.015561992068527729;0.015562261510577609;0.7977410513172869;0.014892568246140287;0.7978628922056888
