time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.647384;1.0444474653855271;0.8333330284787446;0.7978719241811061;-8.189721491071914e-08;-8.128609079970101e-08;1.0448392225284115;10.000021042339675;0.8335060409261448;0.015561992098861808;0.015562258251716305;0.7977411592644549;0.014892435453373024;0.79786265597905
17.657384;1.0444475045142767;0.8333330285183914;0.7978719241928155;-8.189304831113068e-08;-8.123437212678396e-08;1.0448391990723558;10.000024477109912;0.8335060455427069;0.015561992150501712;0.015562254844954122;0.7977412630170204;0.014892305956890967;0.7978624217265864
17.667384;1.0444475423864474;0.8333330285579179;0.7978719242017562;-8.188882042986759e-08;-8.117991449165085e-08;1.0448391749215462;10.00002779416177;0.8335060488529565;0.0155619922252844;0.015562251297805097;0.7977413622849904;0.014892180184418896;0.7978621896426674
17.677384;1.0444475790670968;0.8333330285973072;0.7978719242078751;-8.188437806268824e-08;-8.112271610011549e-08;1.0448391502739585;10.000030989763623;0.8335060512281103;0.01556199232489348;0.015562247618503344;0.7977414568725835;0.014892058420712192;0.7978619599256211
17.687384;1.0444476145805226;0.8333330286365143;0.7978719242111403;-8.187955053616675e-08;-8.106281727465346e-08;1.0448391253561877;10.000034061050304;0.8335060531366454;0.015561992450380148;0.0155622438173254;0.7977415466700182;0.014891940779096953;0.7978617328436461
17.697384;1.0444476489448111;0.83333302867547;0.7978719242115703;-8.187414930273645e-08;-8.100029778921009e-08;1.0448391003650812;10.000037005869757;0.8335060550736162;0.015561992602148916;0.015562239906553449;0.7977416315952272;0.014891827304110808;0.79786150869841
17.707384;1.044447682202151;0.8333330287140996;0.7978719242092309;-8.186799315138264e-08;-8.093524613055872e-08;1.0448390754310912;10.000039823026148;0.8335060575608947;0.01556199278027773;0.015562235898168304;0.797741711575044;0.014891718052283674;0.7978612877786226
17.717384;1.0444477143896347;0.8333330287523422;0.7978719242042093;-8.186093586479941e-08;-8.086774045747329e-08;1.044839050603435;10.000042512031818;0.8335060611803895;0.015561992985347755;0.01556223180114479;0.7977417866095224;0.014891613079152079;0.7978610703806827
17.727384;1.0444477454974668;0.8333330287901596;0.7978719241965929;-8.185286474013185e-08;-8.079785911076728e-08;1.044839025858352;10.000045073055306;0.8335060665519978;0.015561993219181884;0.015562227621180676;0.7977418568260302;0.014891512441872938;0.7978608568184172
17.737384;1.044447775489058;0.8333330288275347;0.7978719241864515;-8.184368129742327e-08;-8.072570128373329e-08;1.0448390011527713;10.000047507303709;0.8335060742979568;0.01556199348425648;0.015562223362795464;0.7977419223948913;0.014891416272294337;0.7978606473917682
17.747384;1.0444478043550276;0.8333330288644549;0.7978719241738187;-8.18332906429184e-08;-8.065140484483832e-08;1.0448389765155097;10.000049816672735;0.8335060850417796;0.015561993783094679;0.015562219031328307;0.7977419833930367;0.014891324832206704;0.7978604424011446
17.757384;1.0444478321205206;0.8333330289008981;0.7978719241586896;-8.18216019857577e-08;-8.05751497554238e-08;1.044838952117781;10.000052003030603;0.833506099378001;0.015561994118792376;0.015562214633843757;0.7977420398034648;0.014891238489412548;0.7978602421754604
17.767384;1.0444478588094182;0.8333330289368419;0.7978719241410245;-8.180853924905041e-08;-8.049713562509817e-08;1.044838928263259;10.000054068359672;0.8335061178164272;0.01556199449492828;0.015562210178368098;0.7977420916000225;0.01489115765748084;0.7978600470084697
17.777384;1.0444478844059524;0.8333330289722727;0.7978719241207527;-8.179406240086088e-08;-8.041754838123692e-08;1.0448389053233291;10.000056015032387;0.8335061407998283;0.015561994914742422;0.015562205671292175;0.797742138741885;0.014891082746618815;0.7978598570771818
17.787384;1.0444479088318979;0.8333330290071699;0.7978719240977873;-8.177817319835096e-08;-8.033654023958626e-08;1.0448388836953075;10.000057845433709;0.8335061687557593;0.015561995381784688;0.01556220111568044;0.7977421811147702;0.014891014133382974;0.7978596724336153
17.797384;1.0444479319659918;0.8333330290414913;0.797871924072057;-8.176089487669587e-08;-8.025423500192604e-08;1.0448388637799115;10.000059561576487;0.8335062020951718;0.01556199590110888;0.01556219651264597;0.7977422185609492;0.014890952133406937;0.7978594929903391
17.807384;1.044447953694138;0.8333330290751852;0.7978719240435367;-8.174226441638445e-08;-8.017075501298835e-08;1.044838845940055;10.000061165277303;0.8335062411967319;0.015561996478168033;0.01556219186392232;0.7977422509859937;0.014890896975935309;0.7978593184964944
17.817384;1.044447973958436;0.8333330291082047;0.7978719240122515;-8.172235412370222e-08;-8.008624929734433e-08;1.0448388304660883;10.000062658509586;0.8335062863845363;0.015561997116077884;0.015562187173028019;0.7977422784122956;0.014890848825773541;0.7978591486388837
17.827384;1.0444479927830261;0.8333330291405151;0.7978719239782517;-8.170128982187251e-08;-8.000089923148065e-08;1.044838817581819;10.000064042976152;0.833506337881366;0.015561997814230413;0.01556218244432363;0.7977423009014787;0.014890807825066904;0.7978589832226909
17.837384;1.044448010247894;0.8333330291721052;0.797871923941595;-8.167924033183525e-08;-7.991489923987162e-08;1.044838807487939;10.000065319204731;0.8335063957787477;0.015561998569197107;0.015562177681262114;0.7977423184347768;0.014890774101379069;0.7978588222607845
17.847384;1.0444480264575657;0.8333330292029935;0.7978719239023528;-8.165638331029588e-08;-7.982843972657698e-08;1.0448388004164326;10.00006648645663;0.8335064600261987;0.015561999376479788;0.015562172886048407;0.7977423308916577;0.01489074779396423;0.7978586659907989
17.857384;1.0444480415600164;0.8333330292332233;0.7978719238606113;-8.16328751982813e-08;-7.974171547488456e-08;1.0448387966557737;10.000067543363864;0.8335065304557159;0.015562000231538595;0.015562168060742454;0.7977423381133144;0.014890729086142527;0.7978585148704727
17.867384;1.0444480557672637;0.833333029262843;0.797871923816456;-8.160885533385934e-08;-7.96549464865366e-08;1.0448387965200725;10.00006848864362;0.8335066068554448;0.015562001129668396;0.015562163208268583;0.797742339944753;0.014890718170571214;0.797858369466039
17.877384;1.0444480693423477;0.8333330292918816;0.7978719237699714;-8.158447662621358e-08;-7.956838859728255e-08;1.0448388003013176;10.000069321766704;0.8335066889846976;0.015562002065863015;0.015562158333116858;0.7977423362307795;0.014890715179916292;0.7978582302918902
17.887384;1.0444480825799576;0.833333029320338;0.797871923721251;-8.155992187714518e-08;-7.948232352904003e-08;1.0448388082499342;10.00007004297642;0.8335067765103819;0.015562003035932043;0.015562153441868619;0.79774232683266;0.0148907201440671;0.7978580977521488
17.897384;1.0444480958012559;0.8333330293481964;0.797871923670395;-8.153538692410087e-08;-7.939703136770423e-08;1.0448388205589387;10.000070652686217;0.8335068690126235;0.015562004037652436;0.015562148543233177;0.7977423116916585;0.014890732980518198;0.7978579721287877
17.907384;1.044448109350316;0.8333330293754411;0.7978719236175115;-8.151106218350314e-08;-7.931277322917457e-08;1.044838837350755;10.000071151448196;0.8335069660917819;0.015562005070377073;0.015562143647130553;0.7977422908670981;0.014890753460847459;0.7978578535523919
17.917384;1.0444481235659926;0.833333029402061;0.7978719235627343;-8.148713989159447e-08;-7.922979913784001e-08;1.0448388586935602;10.000071540318634;0.8335070674484649;0.01556200613435899;0.015562138762592947;0.7977422645005249;0.014890781153285237;0.7978577420078821
17.927384;1.0444481387493605;0.8333330294280329;0.7978719235062324;-8.14638160126442e-08;-7.914834928109914e-08;1.0448388846207362;10.000071820768795;0.8335071728579172;0.015562007231068332;0.01556213389640492;0.7977422327869123;0.014890815473967867;0.7978576373653211
17.937384;1.0444481551757423;0.8333330294532945;0.7978719234482088;-8.144127128097839e-08;-7.906863786463814e-08;1.0448389151371544;10.000071994659486;0.8335072821199337;0.015562008363389841;0.015562129054005615;0.79774219600944;0.014890855837922799;0.7978575394117373
17.947384;1.044448173133505;0.83333302947775;0.7978719233888973;-8.141967195731663e-08;-7.89908561247777e-08;1.044838950223;10.00007206427323;0.8335073950773644;0.01556200953496299;0.015562124240875701;0.7977421545170086;0.014890901767040284;0.7978574479034171
17.957384;1.0444481929375744;0.8333330295013062;0.7978719233285492;-8.139918808146402e-08;-7.891518646316944e-08;1.0448389898296204;10.00007203187608;0.833507511629287;0.015562010750116071;0.015562119462742045;0.7977421086164568;0.01489095291831219;0.7978573626336493
17.967384;1.044448214927024;0.8333330295238925;0.7978719232674101;-8.137998481380816e-08;-7.884178961551628e-08;1.0448390338858067;10.00007189974819;0.833507631676782;0.015562012014869219;0.015562114724885823;0.7977420585305659;0.014891009005297332;0.7978572834563208
17.977384;1.0444482394565098;0.833333029545456;0.7978719232056982;-8.136218917872068e-08;-7.87707924280474e-08;1.04483908233998;10.0000716708352;0.8335077551021048;0.01556201333651263;0.015562110031753035;0.7977420044264525;0.014891069651950972;0.7978572102339618
17.987384;1.0444482668526505;0.8333330295659415;0.7978719231435868;-8.134586936573062e-08;-7.870231190901431e-08;1.0448391351992197;10.000071348708081;0.83350788181496;0.015562014720961699;0.01556210538785884;0.7977419464141076;0.014891134363323956;0.7978571428351696
17.997384;1.0444482973572236;0.8333330295852749;0.7978719230812107;-8.133105070741906e-08;-7.863648948092366e-08;1.044839192516485;10.00007093716897;0.8335080117680774;0.015562016171077173;0.015562100798755186;0.7977418844986833;0.014891202650556094;0.7978570812217953
18.007384;1.0444483311148127;0.8333330296033667;0.7978719230186976;-8.131774987381711e-08;-7.85735007728222e-08;1.0448392543517777;10.000070440539451;0.833508144923714;0.01556201768736729;0.015562096270090312;0.7977418185387467;0.01489127414885228;0.7978570254480689
18.017384;1.0444483682077952;0.833333029620138;0.7978719229561874;-8.130599263648121e-08;-7.851352775411481e-08;1.0448393207615496;10.000069864118265;0.8335082812241543;0.015562019268723063;0.015562091805556462;0.7977417482543663;0.01489134862421285;0.7978569755848954
18.027384;1.0444484086940886;0.8333330296355353;0.7978719228938191;-8.129582487315891e-08;-7.84567093775937e-08;1.044839391825567;10.000069214271642;0.8335084205771814;0.015562020912470295;0.01556208740631596;0.7977416732506165;0.014891425894882104;0.7978569317363103
18.037384;1.0444484526138655;0.8333330296495227;0.7978719228317052;-8.128732166824363e-08;-7.840312224106629e-08;1.0448394676688304;10.00006849807028;0.8335085628420463;0.015562022615279551;0.015562083072977554;0.7977415930452185;0.014891505758666811;0.7978568941138776
18.047384;1.044448499971685;0.8333330296620686;0.7978719227699328;-8.128056478056957e-08;-7.835280509773762e-08;1.0448395484300037;10.000067722126488;0.8335087078234444;0.015562024374708938;0.015562078808031374;0.7977415071210493;0.014891588002034089;0.7978568630107332
18.057384;1.0444485507313608;0.8333330296731524;0.7978719227085931;-8.12756026868189e-08;-7.830578186262036e-08;1.0448396341944226;10.000066891374145;0.8335088552959118;0.015562026189741245;0.015562074616509243;0.797741414955928;0.014891672463352011;0.7978568386272143
18.067384;1.044448604832173;0.8333330296827784;0.7978719226477957;-8.127243669114935e-08;-7.826206059441789e-08;1.0448397249623345;10.00006600908681;0.8335090050076132;0.015562028059631075;0.015562070505683596;0.7977413160171861;0.014891759071083631;0.7978568209585707
18.077384;1.0444486621885187;0.8333330296909819;0.797871922587661;-8.127103403451857e-08;-7.822163135581432e-08;1.0448398206607645;10.000065077726342;0.8335091566388999;0.0155620299819009;0.015562066484163426;0.7977412097847765;0.014891847864039397;0.7978568098786386
18.087384;1.044448722666312;0.8333330296978309;0.7978719225283156;-8.127134620277193e-08;-7.818448448567681e-08;1.044839921146427;10.000064099476939;0.8335093098102858;0.01556203195116711;0.015562062559478885;0.7977410957859348;0.014891939018591016;0.797856805243426
18.097384;1.044448786076633;0.8333330297034038;0.7978719224698944;-8.127331246977852e-08;-7.815062976931921e-08;1.0448400261966302;10.000063076314651;0.8335094641416682;0.01556203395975283;0.01556205873600176;0.7977409735714314;0.014892032839507465;0.7978568069434223
18.107384;1.044448852201686;0.8333330297077347;0.797871922412524;-8.127684415754247e-08;-7.812009344470247e-08;1.044840135522121;10.000062009931698;0.8335096192852759;0.015562035999277688;0.015562055015537654;0.797740842658583;0.014892129713519714;0.797856814982814
18.117384;1.0444489208158085;0.8333330297107906;0.7978719223562933;-8.128181668191119e-08;-7.809290957957243e-08;1.0448402487884136;10.000060901700529;0.8335097749331186;0.015562038061596313;0.01556205139908039;0.797740702501307;0.01489223005520862;0.7978568295754154
18.127384;1.0444489916761692;0.8333330297125089;0.7978719223012556;-8.128807940006164e-08;-7.8069114201916e-08;1.0448403656208822;10.000059752640817;0.8335099308174917;0.015562040139270334;0.015562047887589012;0.7977405525297395;0.014892334242084963;0.7978568511982737
18.137384;1.0444490645242406;0.8333330297128362;0.7978719222474678;-8.129547208651079e-08;-7.804874361890898e-08;1.0448404856184461;10.000058563446967;0.8335100866936643;0.015562042226614876;0.015562044482147597;0.7977403922429691;0.01489244255784634;0.7978568805611468
18.147384;1.044449139114191;0.8333330297117327;0.797871922195023;-8.130385080966663e-08;-7.803183884464473e-08;1.044840608398287;10.000057334962719;0.8335102423145666;0.015562044319740148;0.015562041183678902;0.7977402212430397;0.014892555156005339;0.7978569185039798
18.157384;1.0444492152141038;0.8333330297091605;0.7978719221440359;-8.131311423298107e-08;-7.801844060343174e-08;1.044840733639201;10.000056068741772;0.8335103974521129;0.015562046414843501;0.015562037992177657;0.7977400391884542;0.014892672045019671;0.7978569658819386
18.167384;1.044449292586037;0.833333029705074;0.7978719220946091;-8.132320582313424e-08;-7.800858643133148e-08;1.0448408610749376;10.000054766612953;0.8335105519387279;0.015562048507238191;0.01556203490667558;0.7977398457762328;0.014892793132022034;0.7978570234755893
18.177384;1.0444493710011273;0.8333330296993939;0.7978719220468143;-8.133408667811175e-08;-7.800231767215526e-08;1.0448409904388;10.000053429220152;0.8335107056394628;0.015562050591726889;0.0155620319257965;0.7977396408062889;0.014892918282585542;0.7978570919151093
18.187384;1.0444494502663735;0.8333330296919844;0.7978719220006849;-8.134571325631556e-08;-7.799966934383673e-08;1.0448411214091724;10.000052054947622;0.833510858409424;0.015562052662918165;0.015562029047383807;0.7977394242585292;0.01489304729081575;0.7978571716166586
18.197384;1.0444495302133214;0.8333330296826639;0.7978719219562229;-8.135805025706974e-08;-7.800064304542599e-08;1.0448412535942657;10.000050640402991;0.8335110101427985;0.015562054715131796;0.01556202626786169;0.7977391962999378;0.014893179830317137;0.7978572627316978
18.207384;1.0444496106618153;0.8333330296712472;0.7978719219134378;-8.137108920762941e-08;-7.800518910662827e-08;1.0448413865406427;10.00004918174785;0.8335111608597874;0.015562056741960054;0.015562023582614617;0.7977389572264304;0.014893315510646855;0.7978573651050164
18.217384;1.0444496913866241;0.8333330296575767;0.7978719218723794;-8.138483571991854e-08;-7.801321647957296e-08;1.0448415197343255;10.000047675464842;0.8335113107081498;0.015562058736267915;0.015562020986848755;0.7977387073942492;0.014893453964007155;0.7978574782895592
18.227384;1.0444497721081432;0.8333330296415318;0.7978719218331347;-8.139929565773749e-08;-7.802462993085921e-08;1.0448416526257336;10.000046118434415;0.8335114598786645;0.015562060691601301;0.015562018476741152;0.7977384472113939;0.014893594854539172;0.7978576016501895
18.237384;1.0444498525326034;0.83333302962303;0.7978719217957995;-8.141450003392559e-08;-7.803935629897407e-08;1.0448417847094276;10.000044507630376;0.833511608521623;0.01556206260367693;0.015562016050505301;0.7977381771752963;0.014893737815280798;0.7978577344859386
18.247384;1.044449932414116;0.8333330296020276;0.7978719217604429;-8.143052265972389e-08;-7.805733652086757e-08;1.044841915589716;10.000042839719697;0.8335117567056931;0.015562064469985206;0.01556201370790339;0.7977378978416418;0.01489388239123877;0.7978578761045507
18.257384;1.0444500115730326;0.8333330295785063;0.7978719217270789;-8.144744345336638e-08;-7.807852001390807e-08;1.0448420449735882;10.000041111273955;0.833511904412754;0.015562066288267624;0.015562011448507714;0.7977376097364651;0.014894028073438063;0.797858025872192
18.267384;1.0444500898709088;0.8333330295524581;0.7978719216956692;-8.146531195879587e-08;-7.810286974782609e-08;1.0448421726263784;10.000039319414633;0.8335120515571585;0.015562068055864752;0.015562009271046217;0.7977373133199912;0.014894174358408684;0.7978581832054225
18.277384;1.0444501671908015;0.8333330295238762;0.7978719216661534;-8.148416210438523e-08;-7.813034831887843e-08;1.044842298311732;10.000037462153298;0.8335121980097044;0.015562069769751965;0.015562007175134982;0.7977370089995814;0.014894320734647257;0.7978583474825558
18.287384;1.0444502434212386;0.8333330294927522;0.797871921638474;-8.150403932931566e-08;-7.8160901173387e-08;1.0448424217371115;10.000035538732813;0.8335123435794127;0.01556207142635218;0.015562005163548954;0.797736697158412;0.014894466655727202;0.7978585179840517
18.297384;1.0444503184322753;0.8333330294590674;0.7978719216125796;-8.152499679565375e-08;-7.819445628770025e-08;1.0448425425765198;10.000033550243895;0.8335124879420738;0.01556207302208948;0.015562003241672359;0.7977363782168718;0.014894611540987363;0.7978586938571708
18.307384;1.0444503920770407;0.8333330294227883;0.7978719215884215;-8.154707865264268e-08;-7.82309323288707e-08;1.04484266054429;10.000031499718128;0.8335126306031987;0.0155620745549044;0.015562001414182068;0.7977360526995657;0.014894754791585491;0.7978588740567129
18.317384;1.0444504642142425;0.8333330293838662;0.7978719215659427;-8.157031735315331e-08;-7.827025243361786e-08;1.0448427754114387;10.000029391166043;0.8335127709630227;0.015562076025125972;0.015561999683254718;0.7977357212314972;0.014894895852469748;0.7978590573652841
18.327384;1.044450534702229;0.8333330293422189;0.7978719215450601;-8.159473527637155e-08;-7.831234572177462e-08;1.0448428869694115;10.00002722860211;0.8335129084159596;0.015562077434905872;0.01556199805020224;0.7977353844638198;0.014895034258480188;0.7978592424896489
18.337384;1.0444506033732814;0.8333330292977129;0.797871921525655;-8.162033687878419e-08;-7.835713328776529e-08;1.0448429950031564;10.000025016331302;0.8335130423730661;0.015562078786751754;0.01556199651686143;0.797735043017784;0.01489516957281705;0.7978594281457138
18.347384;1.0444506700411338;0.8333330292501796;0.7978719215075808;-8.16470989935742e-08;-7.84045247341783e-08;1.044843099283981;10.000022759449577;0.8335131722239326;0.015562080082383713;0.015561995084451571;0.7977346974802151;0.014895301322764903;0.7978596132013173
18.357384;1.044450734535078;0.8333330291994495;0.7978719214906774;-8.1674968527429e-08;-7.845441683108321e-08;1.0448431995874776;10.000020462996448;0.8335132973295464;0.015562081322770671;0.015561993752564179;0.7977343484290538;0.014895429078717957;0.7978597968800655
18.367384;1.0444507967202574;0.833333029145367;0.7978719214747811;-8.170387919493509e-08;-7.850668249250432e-08;1.0448432957289604;10.000018130923468;0.8335134170523899;0.015562082508654568;0.015561992519992794;0.7977339964925401;0.014895552565186843;0.7978599788200768
18.377384;1.044450856496825;0.8333330290877877;0.7978719214597361;-8.173379071344654e-08;-7.856117104463433e-08;1.0448433875808554;10.000015766339171;0.8335135308084735;0.015562083640644873;0.015561991385973683;0.7977336424127776;0.014895671621225308;0.7978601589092945
18.387384;1.0444509137739113;0.8333330290265966;0.7978719214453859;-8.176471616324986e-08;-7.861771354451659e-08;1.0448434750717237;10.000013372232543;0.8335136381186166;0.015562084719061363;0.015561990350876877;0.7977332870556162;0.014895786085254182;0.7978603370858253
18.397384;1.044450968433982;0.8333330289617373;0.7978719214315486;-8.179670856894941e-08;-7.867612147827445e-08;1.0448435582005062;10.000010951647278;0.8335137386008037;0.01556208574358529;0.015561989416898167;0.7977329313711521;0.014895895752787651;0.7978605132535137
18.407384;1.0444510203234771;0.8333330288932105;0.7978719214180197;-8.182983147766735e-08;-7.873620383957916e-08;1.0448436370503436;10.000008507245562;0.8335138319584775;0.015562086712706525;0.015561988588815703;0.7977325763203773;0.014896000387362524;0.7978606872787506
18.417384;1.0444510692586237;0.8333330288210389;0.7978719214046178;-8.186414471044115e-08;-7.879780399372026e-08;1.044843711772989;10.00000604080278;0.833513918026993;0.015562087623336846;0.015561987873511849;0.7977322227881162;0.014896099717262124;0.7978608590040924
18.427384;1.0444511150314526;0.8333330287452443;0.7978719213912198;-8.18996841025219e-08;-7.886081696979744e-08;1.044843782564914;10.00000355362425;0.8335139967698415;0.015562088470691304;0.015561987277879179;0.7977318715930849;0.014896193443368962;0.7978610282244512
18.437384;1.0444511574362088;0.8333330286658475;0.7978719213777432;-8.193641436591171e-08;-7.892516197656962e-08;1.0448438496486683;10.000001047760856;0.8335140681939927;0.015562089248897425;0.015561986807090197;0.7977315236102783;0.014896281307434821;0.7978611946500698
18.447384;1.0444511962994563;0.833333028582879;0.7978719213641037;-8.197420559760291e-08;-7.89907352836333e-08;1.044843913262552;9.9999985264407;0.8335141322895501;0.015562089952385318;0.015561986464610078;0.7977311798328699;0.01489636314582424;0.7978613579844255
18.457384;1.0444512314942525;0.8333330284963902;0.7978719213501796;-8.201287844832049e-08;-7.905739908597221e-08;1.0448439736568627;9.9999959930755;0.8335141889927403;0.015562090576741358;0.015561986252183408;0.797730841308439;0.014896438862799991;0.797861518067127
18.467384;1.0444512629658846;0.833333028406458;0.7978719213357977;-8.205226646324453e-08;-7.912501724170912e-08;1.044844031075522;9.999993449992632;0.8335142381774003;0.015562091118240414;0.015561986168415545;0.7977305090712246;0.014896508441969401;0.7978616749524824
18.477384;1.0444512907399013;0.8333330283131868;0.797871921320742;-8.209222445345056e-08;-7.919348906695257e-08;1.0448440857480765;9.999990897938817;0.8335142797174506;0.015562091572618644;0.015561986208385349;0.7977301841247982;0.014896572056114195;0.7978618289503927
18.487384;1.044451314868308;0.8333330282167092;0.7978719213047701;-8.213259910007482e-08;-7.926275144728661e-08;1.0448441379137816;9.999988336434543;0.8335143135222799;0.015562091934407777;0.015561986365299225;0.7977298673693817;0.01489663012266913;0.7978619806034213
18.497384;1.044451335377012;0.8333330281171687;0.7978719212876322;-8.21732282734993e-08;-7.933276640628116e-08;1.044844187824708;9.99998576450066;0.8335143394985727;0.015562092197794329;0.015561986631352892;0.7977295594550327;0.014896683205967782;0.79786213057275
18.507384;1.0444513522585304;0.833333028014711;0.7978719212691033;-8.221397345617463e-08;-7.940351265614592e-08;1.0448442357182384;9.999983181064275;0.8335143575472412;0.015562092357682878;0.015561986997471198;0.7977292607475852;0.014896731871081132;0.7978622795755972
18.517384;1.0444513654683234;0.8333330279095031;0.7978719212490134;-8.225473495120161e-08;-7.947498102951371e-08;1.0448442818029378;9.999980585451413;0.8335143676165739;0.015562092409483405;0.015561987453482008;0.7977289714697164;0.01489677662038629;0.797862428413444
18.527384;1.044451374918878;0.8333330278017617;0.7978719212272536;-8.229544579600822e-08;-7.954716500892145e-08;1.044844326258398;9.999977978529278;0.8335143697174171;0.015562092348954192;0.015561987988412553;0.7977286918081894;0.014896817889296343;0.7978625779344851
18.537384;1.0444513804903413;0.8333330276917591;0.7978719212037556;-8.233606197983658e-08;-7.96200457207952e-08;1.0448443692282299;9.999975363501301;0.8335143638632381;0.015562092173020207;0.015561988591104102;0.797728421863428;0.014896856018341249;0.7978627289262019
18.547384;1.0444513820396113;0.8333330275798095;0.79787192117847;-8.237653488783707e-08;-7.969359143415826e-08;1.0448444108002755;9.999972745483957;0.8335143500036039;0.015562091880380546;0.015561989251396511;0.7977281615648331;0.014896891272290972;0.7978628820648513
18.557384;1.044451379415014;0.8333330274662496;0.7978719211513688;-8.241678258275165e-08;-7.976776526893068e-08;1.04484445100203;9.999970130687855;0.8335143280463442;0.015562091471621083;0.015561989961055298;0.7977279106934404;0.014896923974087362;0.7978630378797715
18.567384;1.0444513725066598;0.8333330273514307;0.7978719211224482;-8.245669458325798e-08;-7.984250737099123e-08;1.044844489826529;9.999967526467707;0.833514297960637;0.015562090949533725;0.01556199071403023;0.7977276690243811;0.014896954600342563;0.797863196678739
18.577384;1.0444513612999553;0.8333330272357161;0.7978719210917183;-8.249614493553687e-08;-7.991771352038878e-08;1.0448445272508842;9.999964941474442;0.8335142598404711;0.01556209031943036;0.015561991506019415;0.7977274364582232;0.014896983719900192;0.7978633585516034
18.587384;1.044451345882091;0.8333330271194734;0.7978719210592142;-8.253498826081521e-08;-7.999324594965764e-08;1.0448445632420384;9.999962384696458;0.8335142138702102;0.015562089588136435;0.015561992333889633;0.7977272130077233;0.014897011893434753;0.7978635234553587
18.597384;1.0444513264080857;0.833333027003058;0.7978719210250277;-8.257306150781387e-08;-8.006895856253312e-08;1.044844597775858;9.99995986455448;0.833514160239079;0.015562088762235566;0.015561993195171743;0.7977269987022578;0.014897039625467075;0.7978636911928297
18.607384;1.0444513030650178;0.8333330268868091;0.7978719209893299;-8.261019209539202e-08;-8.014471660878822e-08;1.0448446308570172;9.999957388864408;0.8335140990564139;0.015562087848023817;0.015561994087089701;0.7977267935420358;0.014897067293410336;0.7978638613231246
18.617384;1.04445127605136;0.8333330267710533;0.7978719209523623;-8.264620083414875e-08;-8.022041310967069e-08;1.0448446625244658;9.999954964773936;0.8335140303331671;0.015562086852006078;0.015561995005654713;0.7977265975192032;0.014897095059396287;0.7978640331918538
18.627384;1.0444512455589239;0.8333330266561011;0.7978719209144005;-8.268091681507344e-08;-8.029597291800576e-08;1.0448446928468265;9.99995259873246;0.8335139540635661;0.015562085779665063;0.015561995945315498;0.7977264106553634;0.014897122878234078;0.7978642060306745
18.637384;1.0444512117588747;0.8333330265422438;0.7978719208757317;-8.271420299814218e-08;-8.037133683806361e-08;1.0448447219103698;9.999950296903739;0.8335138703304027;0.015562084634239255;0.01556199689907026;0.7977262329871929;0.014897150590176725;0.7978643790383724
18.647384;1.044451174801084;0.8333330264297505;0.7978719208366559;-8.274596107597479e-08;-8.044645704060182e-08;1.0448447498115252;9.999948065249294;0.8335137793527905;0.01556208341691539;0.015561997859378025;0.7977260645032913;0.014897177998050177;0.7978645514514306
18.657384;1.044451134818597;0.8333330263188586;0.7978719207974824;-8.277611272316242e-08;-8.052131143112198e-08;1.0448447766576943;9.999945908828568;0.8335136814849918;0.015562082127661124;0.015561998819023086;0.7977259051353275;0.014897204912953108;0.797864722573085
18.667384;1.0444510919151833;0.8333330262097641;0.7978719207585062;-8.28045942643231e-08;-8.0595901508212e-08;1.0448448025550447;9.999943830954127;0.8335135772039556;0.015562080766698865;0.015561999771332453;0.7977257548100894;0.01489723119397391;0.7978648917550798
18.677384;1.0444510461387504;0.8333330261026184;0.7978719207200058;-8.283137392074473e-08;-8.067024055380564e-08;1.0448448275822804;9.999941833079665;0.8335134670925741;0.015562079336385036;0.015562000710605841;0.7977256134956969;0.014897256760509394;0.7978650583562378
18.687384;1.0444509974829312;0.8333330259975387;0.7978719206822678;-8.285645574569976e-08;-8.074436043529155e-08;1.0448448517750675;9.999939915528588;0.8335133518082884;0.015562077842185166;0.015562001632262042;0.797725481244723;0.014897281562081924;0.797865221729973
18.697384;1.0444509459162163;0.8333330258946134;0.7978719206455911;-8.28798621503155e-08;-8.081832316737409e-08;1.0448448751320232;9.999938077992432;0.8335132320547937;0.015562076292238929;0.015562002532336082;0.7977253581838317;0.014897305539190529;0.7978653812886926
18.707384;1.0444508914046233;0.8333330257939114;0.7978719206102614;-8.290163613762712e-08;-8.089220777349052e-08;1.0448448976500493;9.999936319046663;0.8335131085801731;0.015562074696208092;0.015562003407503924;0.7977252444079731;0.01489732863116535;0.7978655365666913
18.717384;1.0444508339324923;0.8333330256955042;0.7978719205765312;-8.29218662307834e-08;-8.096607691071765e-08;1.0448449193812872;9.999934635502944;0.8335129821954915;0.015562073064565505;0.015562004255801506;0.7977251399108642;0.01489735080854355;0.7978656872194667
18.727384;1.0444507735334807;0.8333330255994902;0.7978719205446093;-8.294067849791934e-08;-8.103995597467306e-08;1.0448449404505584;9.999933022506974;0.8335128538275043;0.01556207140894458;0.015562005076781557;0.7977250446259525;0.014897372043616706;0.7978658329928253
18.737384;1.0444507103118152;0.8333330255060033;0.7978719205146546;-8.295819228176e-08;-8.111384536822856e-08;1.0448449609868922;9.999931474148386;0.8335127245653072;0.015562069742656191;0.015562005870669809;0.7977249584815789;0.014897392203602132;0.7978659736665299
18.747384;1.0444506444242445;0.8333330254152052;0.7978719204867888;-8.297449526917972e-08;-8.11877485335948e-08;1.0448449810425082;9.999929984375465;0.8335125956094801;0.01556206808029235;0.01556200663805861;0.7977248814234811;0.014897410940222535;0.7978661089976743
18.757384;1.0444505760384524;0.8333330253272565;0.7978719204611148;-8.298965716710777e-08;-8.126168170629293e-08;1.0448450005985086;9.99992854823674;0.8335124681522386;0.01556206643627913;0.01556200738052685;0.797724813423626;0.014897427700159126;0.7978662387279154
18.767384;1.0444505052971913;0.8333330252422729;0.7978719204377234;-8.300375620016072e-08;-8.133566405149665e-08;1.0448450196181995;9.999927162573105;0.8335123432733897;0.015562064823400596;0.015562008100943596;0.7977247544667122;0.014897441880614416;0.797866362629611
18.777384;1.0444504322897499;0.8333330251603068;0.7978719204166921;-8.301688992569131e-08;-8.140969955536108e-08;1.0448450380570584;9.99992582541833;0.8335122219070183;0.015562063253090121;0.015562008803227912;0.7977247045204242;0.014897452963686404;0.7978664805302788
18.787384;1.0444503570429413;0.8333330250813596;0.7978719203980862;-8.302916020305785e-08;-8.148375157615738e-08;1.0448450558415985;9.999924534902755;0.8335121048863877;0.015562061736564303;0.015562009491064593;0.797724663508348;0.014897460501189733;0.7978665923572559
18.797384;1.0444502795432358;0.8333330250053999;0.7978719203819673;-8.304064298953456e-08;-8.155773412671112e-08;1.0448450728958494;9.999923288877248;0.8335119929716838;0.01556206028405096;0.01556201016612009;0.7977246312798706;0.014897464046791402;0.797866698180062
18.807384;1.0444501997936209;0.8333330249323757;0.7978719203684016;-8.305136554104229e-08;-8.163153421065113e-08;1.044845089199984;9.999922085556511;0.8335118868179127;0.015562058902996695;0.015562010828221132;0.7977246076045519;0.01489746315454785;0.7978667981177365
18.817384;1.0444501178681558;0.8333330248622275;0.79787192035747;-8.306131364979832e-08;-8.170502705903017e-08;1.0448451047867693;9.999920924514505;0.8335117869605343;0.015562057598257252;0.015562011477302674;0.7977245922294404;0.014897457418296341;0.7978668921904405
18.827384;1.0444500338919929;0.8333330247948909;0.7978719203492828;-8.307046305915155e-08;-8.177806230932078e-08;1.044845119692686;9.999919807178925;0.8335116938363165;0.015562056374122918;0.015562012114701946;0.7977245849381368;0.014897446497284327;0.7978669803141465
18.837384;1.0444499479894034;0.8333330247302932;0.7978719203439695;-8.307879434766461e-08;-8.185045313304717e-08;1.0448451339326494;9.999918736647542;0.8335116078003483;0.01556205523551652;0.015562012743045169;0.7977245855424414;0.014897430103103026;0.7978670624084204
18.847384;1.0444498602892114;0.8333330246683718;0.7978719203416431;-8.308628244600153e-08;-8.192198954670514e-08;1.0448451474927085;9.99991771724458;0.8335115291445407;0.015562054187950251;0.015562013365986905;0.7977245938558767;0.01489740799312277;0.7978671384959389
18.857384;1.044449770941654;0.8333330246090951;0.797871920342368;-8.309289211327683e-08;-8.199245753094577e-08;1.0448451603312054;9.999916754291014;0.8335114580990151;0.015562053237939535;0.015562013988510573;0.7977246097191258;0.014897380033869123;0.7978672087210454
18.867384;1.0444496800957823;0.8333330245524432;0.7978719203461537;-8.30985841100405e-08;-8.206164548544365e-08;1.0448451723737002;9.99991585407675;0.8335113947944438;0.015562052393215712;0.015562014616359848;0.7977246330467543;0.014897346248881145;0.7978672732301773
18.877384;1.0444495878983677;0.8333330244983738;0.7978719203529755;-8.310331973558782e-08;-8.212935343339377e-08;1.044845183486983;9.999915023594658;0.833511339277112;0.015562051661095859;0.015562015254860782;0.7977246638004971;0.014897306756440068;0.797867332045733
18.887384;1.0444494945391756;0.83333302444683;0.7978719203627969;-8.310706446175289e-08;-8.219541213932727e-08;1.0448451934945577;9.999914270003362;0.8335112915908475;0.015562051046209576;0.015562015909099376;0.7977247018951527;0.014897261682952509;0.7978673850762231
18.897384;1.0444494002715463;0.8333330243977602;0.7978719203755672;-8.310978588641779e-08;-8.225968513741008e-08;1.0448452022548254;9.999913600058218;0.833511251782177;0.01556205054932299;0.015562016584183125;0.7977247471498106;0.01489721114486944;0.7978674321562136
18.907384;1.0444493053758976;0.8333330243511275;0.79787192039121;-8.311144946682139e-08;-8.232205619079788e-08;1.0448452097158356;9.999913019521319;0.8335112198520247;0.01556205016736738;0.01556201728420253;0.7977247992806082;0.014897155291201272;0.7978674730198004
18.917384;1.0444492101273741;0.8333330243069114;0.7978719204096298;-8.311203661085036e-08;-8.238242883869823e-08;1.0448452159065824;9.999912532785142;0.8335111957796305;0.015562049894142503;0.015562018011012604;0.7977248578749339;0.01489709437803898;0.7978675072583414
18.927384;1.0444491148079769;0.8333330242651006;0.7978719204307341;-8.311157219743129e-08;-8.244073411509466e-08;1.044845220888203;9.999912142770734;0.8335111795744965;0.015562049720988362;0.015562018763243762;0.7977249224268009;0.014897028824092957;0.7978675343680399
18.937384;1.0444490197184078;0.8333330242256878;0.7978719204544445;-8.311011977568522e-08;-8.249692872991068e-08;1.0448452247027167;9.999911850780098;0.8335111712732779;0.01556204963748397;0.01556201953617075;0.7977249924294135;0.014896959197939454;0.7978675538788703
18.947384;1.044448925152154;0.8333330241886687;0.7978719204806876;-8.31077541953033e-08;-8.255098456799908e-08;1.0448452273609676;9.999911656724317;0.8335111708710733;0.015562049632702002;0.015562020322984113;0.7977250674080285;0.014896886151040246;0.7978675654099548
18.957384;1.0444488313577223;0.8333330241540363;0.7978719205093723;-8.310454599130013e-08;-8.260287886712635e-08;1.0448452288589274;9.999911560129162;0.8335111782323751;0.015562049696839811;0.015562021115901674;0.797725146938443;0.01489681036212511;0.7978675686543146
18.967384;1.0444487385095016;0.8333330241217912;0.7978719205403643;-8.310055532167177e-08;-8.26525885796124e-08;1.044845229206202;9.999911561243072;0.8335111930657436;0.015562049822381187;0.015562021906281046;0.7977252306692763;0.014896732531772124;0.7978675634071588
18.977384;1.044448646681384;0.833333024091959;0.7978719205734713;-8.309582119728311e-08;-8.270008992744949e-08;1.044845228468839;9.999911661691646;0.8335112149916495;0.015562050003917588;0.015562022684594829;0.7977253182716212;0.014896653418957009;0.7978675495707896
18.987384;1.0444485558494736;0.8333330240645673;0.7978719206084572;-8.309035034571651e-08;-8.274535978269039e-08;1.044845226786026;9.99991186449011;0.833511243639944;0.015562050237308977;0.015562023440790744;0.7977254093987624;0.014896573871313164;0.7978675270748351
18.997384;1.044448465935012;0.8333330240395939;0.7978719206450731;-8.308411527826147e-08;-8.278838337345758e-08;1.0448452243390407;9.999912173324338;0.8335112786808325;0.015562050519377143;0.015562024164685474;0.797725503712717;0.01489649477771641;0.7978674958587444
19.007384;1.0444483768284716;0.8333330240169331;0.7978719206830971;-8.307706705696311e-08;-8.28291779998661e-08;1.044845221313656;9.999912591690748;0.8335113197784462;0.015562050847931514;0.015562024845884022;0.7977256008824984;0.01489641696673313;0.7978674559378399
19.017384;1.0444482883763246;0.8333330239963909;0.7978719207223512;-8.306916224195522e-08;-8.286781379308304e-08;1.0448452178810443;9.999913122345186;0.8335113665665899;0.015562051221763493;0.015562025473346399;0.7977257005743851;0.014896341143418812;0.7978674073822493
19.027384;1.044448200390953;0.8333330239776983;0.7978719207626875;-8.306038551778858e-08;-8.290438978847104e-08;1.0448452141792979;9.999913766843346;0.8335114186930165;0.015562051640153455;0.015562026035180383;0.7977258025272226;0.01489626790880746;0.7978673502897626
19.037384;1.0444481126937661;0.8333330239605572;0.7978719208039743;-8.305075349178708e-08;-8.293896906283316e-08;1.0448452102953143;9.999914525184453;0.8335114758597877;0.01556205210186271;0.015562026519963235;0.7977259066216024;0.014896197855418684;0.7978672848981874
19.047384;1.0444480251399257;0.8333330239447159;0.7978719208460999;-8.304031777237886e-08;-8.297153875592387e-08;1.0448452062845937;9.999915395853098;0.8335115378014202;0.015562052604869701;0.015562026919627818;0.7977260128261188;0.01489613164175334;0.7978672116420601
19.057384;1.0444479376190163;0.8333330239300188;0.7978719208889739;-8.302918761097568e-08;-8.300202941217647e-08;1.0448452022374124;9.999916376559536;0.833511604238138;0.015562053147229676;0.015562027230859898;0.7977261210968503;0.01489606994018724;0.7978671309990426
19.067384;1.0444478500634893;0.8333330239163911;0.7978719209325098;-8.301755180414678e-08;-8.303035496960379e-08;1.0448451983268272;9.999917465531814;0.8335116748608089;0.015562053728002997;0.015562027454090488;0.7977262313288856;0.014896013305014279;0.7978670433207747
19.077384;1.044447762466015;0.8333330239037819;0.7978719209766153;-8.300566526113865e-08;-8.305642991297173e-08;1.0448451947895814;9.999918662086136;0.8335117493011511;0.01556205434645673;0.015562027592477953;0.7977263433663342;0.014895962057790724;0.7978669488292449
19.087384;1.0444476748778817;0.8333330238921234;0.7978719210211986;-8.299380930721524e-08;-8.308016948327832e-08;1.044845191866107;9.999919965833802;0.8335118270627474;0.015562054999244894;0.015562027651273111;0.7977264570228023;0.014895916257145607;0.7978668476421384
19.097384;1.0444475873778427;0.8333330238813289;0.7978719210661699;-8.2982251006919e-08;-8.31014861447202e-08;1.0448451897361986;9.999921375853798;0.8335119075383773;0.01556205567902541;0.015562027637342667;0.797726572044682;0.014895875801019354;0.7978667396826333
19.107384;1.0444475000383922;0.8333330238713227;0.7978719211114402;-8.297120799413322e-08;-8.312026829662603e-08;1.044845188492633;9.999922890888483;0.8335119901193945;0.015562056376519797;0.015562027559227807;0.7977266880665296;0.01489584059218073;0.7978666246212531
19.117384;1.0444474129075283;0.8333330238620675;0.7978719211569315;-8.296083121459844e-08;-8.313636287182456e-08;1.0448451881768988;9.999924510204231;0.8335120742367043;0.015562057083058202;0.015562027426845941;0.7977268046595825;0.014895810660273696;0.7978665020215565
19.127384;1.0444473260015388;0.8333330238535714;0.7978719212025679;-8.29512051496969e-08;-8.314959557859882e-08;1.0448451888290171;9.999926233987571;0.8335121593186695;0.015562057791324736;0.015562027251225229;0.7977269214317706;0.014895786217700473;0.7978663715834509
19.137384;1.044447239327432;0.8333330238458714;0.7978719212482656;-8.294235328063074e-08;-8.315979895503503e-08;1.0448451905115028;9.999928062336997;0.8335122447923738;0.015562058495237832;0.015562027044086576;0.7977270380686168;0.014895767637134846;0.7978662332689329
19.147384;1.0444471529404455;0.833333023839009;0.797871921293947;-8.293426262452992e-08;-8.316682217168984e-08;1.0448451933119636;9.999929993612632;0.8335123301618707;0.01556205918971035;0.015562026815366782;0.7977271542929913;0.014895755362111705;0.7978660873156808
19.157384;1.0444470669896264;0.8333330238330167;0.7978719213395495;-8.292692212028991e-08;-8.317054014540604e-08;1.0448451973306643;9.999932023679388;0.8335124150519412;0.015562059870515975;0.015562026570848863;0.7977272698159372;0.014895749812405604;0.7978659342381282
19.167384;1.0444469817199367;0.8333330238279167;0.797871921385007;-8.292033013357724e-08;-8.317086373188442e-08;1.0448452026530284;9.999934146411517;0.8335124991412309;0.015562060534549836;0.015562026312669706;0.7977273843070103;0.014895751313613616;0.7978657748353355
19.177384;1.044446897451366;0.8333330238237164;0.7978719214302348;-8.291447232801879e-08;-8.316773803446982e-08;1.0448452093099925;9.99993635490869;0.8335125820914848;0.015562061180060904;0.015562026041155853;0.7977274973684475;0.014895760065645679;0.7978656101975341
19.187384;1.0444468145575505;0.8333330238203944;0.7978719214751312;-8.29093218190339e-08;-8.31611310458281e-08;1.0448452172567648;9.999938642426669;0.8335126635866249;0.015562061806799065;0.015562025756717416;0.7977276085600451;0.014895776194640338;0.7978654416417557
19.197384;1.0444467334353575;0.8333330238179071;0.7978719215195959;-8.290487242285347e-08;-8.315103023112423e-08;1.0448452263854564;9.999941002214804;0.8335127433980425;0.015562062415865448;0.015562025461341437;0.797727717486418;0.014895799865017477;0.7978652705633076
19.207384;1.0444466544714526;0.8333330238162181;0.7978719215635602;-8.290116747101093e-08;-8.313745310328459e-08;1.0448452365502006;9.999943426843581;0.8335128213739101;0.015562063008993583;0.015562025158526761;0.7977278238576845;0.01489583131021421;0.7978650982983594
19.217384;1.0444465780306456;0.8333330238153246;0.7978719216070002;-8.28983004294019e-08;-8.312045076363303e-08;1.0448452476015742;9.999945908341326;0.8335128974141565;0.015562063588348942;0.015562024852202034;0.7977279274458988;0.014895870733167053;0.7978649260702295
19.227384;1.044446504444307;0.8333330238152673;0.7978719216499179;-8.289640137508696e-08;-8.310009587808577e-08;1.0448452594170148;9.999948439144937;0.8335129715039458;0.015562064157075832;0.01556202454616152;0.7977280279840376;0.014895918223914261;0.7978647550252743
19.237384;1.0444464339674204;0.8333330238161205;0.7978719216923303;-8.289563166159248e-08;-8.307646533284264e-08;1.0448452719059647;9.999951012507392;0.8335130437437385;0.015562064719310901;0.015562024244014618;0.797728125133909;0.014895973775845554;0.7978645862930656
19.247384;1.0444463667342088;0.8333330238179829;0.7978719217342748;-8.28961786299498e-08;-8.304962491256072e-08;1.0448452850120984;9.99995362187279;0.833513114289717;0.015562065279176336;0.015562023948508374;0.7977282185463471;0.014896037304900528;0.7978644210107948
19.257384;1.0444463027647208;0.8333330238209745;0.7978719217758099;-8.289822896818613e-08;-8.301962155718845e-08;1.044845298714462;9.999956259905954;0.8335131832558429;0.015562065839956828;0.015562023660638233;0.7977283079363562;0.014896108612999557;0.7978642602894106
19.267384;1.0444462420131713;0.8333330238252157;0.7978719218170068;-8.290193783327192e-08;-8.298648375898014e-08;1.0448453129993684;9.999958917902957;0.8335132506792118;0.015562066404428412;0.015562023380780133;0.7977283931370333;0.01489618733976263;0.7978641051098162
19.277384;1.0444461843978703;0.8333330238307984;0.797871921857948;-8.290742341730123e-08;-8.295022617354491e-08;1.044845327832568;9.999961586123353;0.8335133165718629;0.015562066975051029;0.015562023111263673;0.797728474104508;0.014896272956206134;0.7978639562211893
19.287384;1.0444461298023258;0.8333330238377855;0.7978719218987205;-8.291476781180464e-08;-8.291085285215087e-08;1.0448453431785425;9.999964254542395;0.8335133810118753;0.015562067553000242;0.015562022857188027;0.7977285508506889;0.014896364834903811;0.7978638141480195
19.297384;1.044446078082903;0.8333330238462321;0.7978719219393913;-8.292400575517392e-08;-8.286836222483524e-08;1.0448453590389617;9.999966913245885;0.8335134441592373;0.015562068137130914;0.015562022625061081;0.7977286233846813;0.014896462361370499;0.7978636792684753
19.307384;1.0444460290821915;0.8333330238561948;0.797871921979984;-8.29351252093782e-08;-8.282275730060093e-08;1.0448453754491143;9.99996955292041;0.833513506138494;0.015562068723824707;0.015562022420632874;0.797728691741437;0.014896565007813629;0.7978635518290178
19.317384;1.0444459826231198;0.8333330238677124;0.7978719220204777;-8.294808107737316e-08;-8.277405520628137e-08;1.0448453924209007;9.999972165551412;0.8335135668987417;0.01556206930743189;0.01556202224710543;0.7977287560517164;0.014896672302929787;0.7978634319034503
19.327384;1.0444459384906577;0.8333330238807879;0.7978719220608173;-8.296280801198552e-08;-8.272229959703405e-08;1.044845409886019;9.999974744464197;0.8335136261962199;0.015562069881020161;0.015562022105484909;0.797728816572157;0.01489678370825391;0.7978633194486479
19.337384;1.0444458964373045;0.8333330238953965;0.7978719221009262;-8.297923825065941e-08;-8.266756576305141e-08;1.044845427709317;9.999977283528045;0.833513683716798;0.015562070437695459;0.01556202199683555;0.7977288736610189;0.014896898570827094;0.7978632144366712
19.347384;1.044445856221571;0.8333330239114822;0.7978719221407254;-8.299731170881315e-08;-8.260994283216393e-08;1.044845445742529;9.99997977632277;0.833513739213672;0.015562070971953524;0.015562021923727264;0.7977289277282185;0.014897016240952127;0.7978631168586352
19.357384;1.0444458176488987;0.8333330239289494;0.7978719221801445;-8.301696510596327e-08;-8.254952188299019e-08;1.0448454638198255;9.999982215832814;0.8335137925323592;0.015562071479512263;0.015562021889647205;0.7977289791824786;0.014897136190572886;0.7978630265676996
19.367384;1.044445780582077;0.8333330239476727;0.797871922219116;-8.303811772702256e-08;-8.248640930933082e-08;1.0448454817218986;9.999984594588227;0.8335138435391927;0.015562071955712435;0.015562021897374453;0.7977290284024209;0.014897258003241778;0.7978629431470851
19.377384;1.0444457449078004;0.8333330239675109;0.7978719222575704;-8.306067125440949e-08;-8.242074017169389e-08;1.0448454991964993;9.999986905333865;0.8335138920731402;0.015562072394719512;0.01556202194721009;0.7977290757418203;0.01489738132933393;0.7978628659588116
19.387384;1.0444457105001743;0.8333330239882997;0.7978719222954517;-8.308452107774087e-08;-8.235267588260843e-08;1.044845516016882;9.999989142092582;0.8335139379781822;0.01556207279012966;0.015562022035931076;0.7977291215522677;0.014897505911740452;0.7978627943191896
19.397384;1.0444456772397226;0.8333330240098514;0.7978719223327282;-8.310956612892287e-08;-8.22823847053706e-08;1.0448455320242505;9.999991300561069;0.8335139811617329;0.0155620731356803;0.01556202215798935;0.797729166177734;0.014897631611129511;0.7978627276119238
19.407384;1.044445645053456;0.833333024031987;0.7978719223693748;-8.313571003708804e-08;-8.22100187902208e-08;1.0448455471284182;9.99999337721025;0.8335140216185662;0.01556207342587337;0.015562022308658273;0.7977292098983384;0.01489775835157136;0.7978626652672525
19.417384;1.0444456138990594;0.8333330240545862;0.7978719224053569;-8.316285673866748e-08;-8.213571877466469e-08;1.0448455612696574;9.999995368241015;0.8335140594099437;0.015562073656342643;0.015562022485602773;0.7977292529088803;0.014897886052296905;0.7978626066985963
