time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.427384;1.0444455837156499;0.8333330240776071;0.7978719224406464;-8.319091018212119e-08;-8.205963464583315e-08;1.0448455743827199;9.9999972695908;0.8335140946050014;0.015562073823873505;0.01556202268684991;0.7977292953621601;0.014898014600285673;0.7978625512802691
19.437384;1.0444455544081899;0.8333330241010564;0.7978719224752394;-8.321977982149353e-08;-8.198193553515518e-08;1.0448455863854977;9.999999077241496;0.8335141272094455;0.015562073926833385;0.015562022908553514;0.7977293374164561;0.014898143828526599;0.7978624983267915
19.447384;1.0444455258688095;0.8333330241249522;0.7978719225091551;-8.324938713668951e-08;-8.190281906508008e-08;1.0448455971850454;10.00000078682815;0.8335141571454912;0.015562073965470226;0.015562023145622463;0.7977293793043425;0.014898273511084451;0.7978624470412501
19.457384;1.0444454980181264;0.8333330241493097;0.797871922542443;-8.32796727055095e-08;-8.182251210024491e-08;1.0448456066881173;10.000002392810574;0.8335141843075466;0.015562073941914247;0.015562023393260082;0.7977294213882944;0.014898403423006789;0.7978623965328081
19.467384;1.044445470837262;0.8333330241741181;0.7978719225751979;-8.331059423794443e-08;-8.174125328644336e-08;1.044845614795785;10.000003888000615;0.8335142086360466;0.015562073860187976;0.01556202364732593;0.7977294641166834;0.014898533432053626;0.79786234591906
19.477384;1.0444454443467135;0.8333330241993046;0.7978719226075593;-8.334210719673115e-08;-8.165928298570638e-08;1.0448456213874975;10.0000052641289;0.8335142301472924;0.015562073725116508;0.015562023904168191;0.7977295079452;0.01489866355815215;0.7978622943950001
19.487384;1.044445418561187;0.8333330242247198;0.7978719226396945;-8.337413981607627e-08;-8.157683400845358e-08;1.0448456263220638;10.000006513126094;0.8335142488811511;0.015562073541151524;0.01556202416060812;0.7977295533167709;0.014898793977884819;0.7978622412676369
19.497384;1.044445393482918;0.833333024250152;0.7978719226717697;-8.340658171871409e-08;-8.149410966357825e-08;1.0448456294571888;10.000007628238015;0.8335142648123919;0.015562073312691561;0.01556202441418114;0.7977296006686192;0.014898924965756401;0.7978621859799504
19.507384;1.0444453691301945;0.833333024275352;0.797871922703923;-8.343929354431137e-08;-8.14112886221621e-08;1.0448456306738254;10.00000860494391;0.8335142778468209;0.015562073043948629;0.015562024663611791;0.7977296504089051;0.014899056792007882;0.7978621280610809
19.517384;1.0444453455550036;0.8333330243000832;0.7978719227362713;-8.34721319746807e-08;-8.132855979709578e-08;1.0448456298915028;10.00000944156155;0.8335142878953811;0.01556207273746766;0.015562024908493434;0.7977297028808275;0.014899189646156946;0.7978620670374207
19.527384;1.0444453228250603;0.8333330243241649;0.7978719227689354;-8.350497455676395e-08;-8.12461288368799e-08;1.044845627064767;10.000010138904928;0.8335142948905191;0.01556207239363246;0.015562025147986703;0.7977297583524257;0.01489932358890093;0.7978620023947134
19.537384;1.0444453009908565;0.8333330243474596;0.7978719228020443;-8.353772846709375e-08;-8.116419591700948e-08;1.0448456221808802;10.000010699163937;0.8335142987089746;0.01556207201217036;0.015562025379891943;0.7977298170270287;0.014899458487221719;0.7978619336238445
19.547384;1.0444452800575892;0.8333330243698353;0.7978719228357208;-8.357032988596293e-08;-8.108294215639795e-08;1.044845615279828;10.000011124937233;0.8335142991282353;0.015562071593927264;0.01556202560061;0.7977298790877845;0.01489959401689453;0.797861860328137
19.557384;1.044445259972321;0.8333330243911549;0.7978719228700809;-8.360274137868887e-08;-8.100252890862759e-08;1.0448456064776357;10.000011419238325;0.8335142959259277;0.01556207114109423;0.015562025805891444;0.7977299447543765;0.0148997297658109;0.7978617822892955
19.567384;1.0444452406618827;0.8333330244112959;0.7978719229052467;-8.363494610288528e-08;-8.092311266732268e-08;1.0448455959495067;10.000011586109368;0.8335142889950832;0.01556207065689628;0.015562025991658068;0.7977300142718494;0.014899865271072834;0.7978616994413947
19.577384;1.0444452220945966;0.8333330244301715;0.7978719229413559;-8.366696175605325e-08;-8.084485583649036e-08;1.0448455838631123;10.000011630625806;0.8335142782905784;0.015562070146358263;0.015562026154100784;0.7977300878504416;0.014899999975981784;0.7978616117918356
19.587384;1.044445204282667;0.8333330244477283;0.7978719229785569;-8.369887971469584e-08;-8.076791435053853e-08;1.044845570334752;10.000011558566394;0.8335142637062234;0.015562069616131286;0.015562026289797653;0.7977301656304777;0.01490013330068683;0.7978615193631349
19.597384;1.0444451872562044;0.8333330244639242;0.7978719230169871;-8.373088399826009e-08;-8.06924370997235e-08;1.0448455554456206;10.00001137644247;0.8335142450660638;0.01556206907231397;0.015562026396146062;0.7977302476808164;0.014900264781871429;0.7978614222794332
19.607384;1.044445171079295;0.833333024478718;0.797871923056749;-8.376321820050677e-08;-8.061858241914149e-08;1.0448455392496687;10.000011090971054;0.8335142222090159;0.015562068519397829;0.015562026471408929;0.7977303340093266;0.014900394078761026;0.7978613208872971
19.617384;1.0444451558577081;0.8333330244920658;0.7978719230978857;-8.37961263956257e-08;-8.054651884165213e-08;1.0448455217733372;10.000010708039545;0.833514195030842;0.015562067961554588;0.015562026514469906;0.7977304246180644;0.01490052087944169;0.7978612156529286
19.627384;1.0444451416890241;0.833333024503915;0.7978719231403612;-8.382981136112009e-08;-8.047642753242185e-08;1.0448455030585388;10.000010232748336;0.8335141634268144;0.01556206740405588;0.015562026524565592;0.7977305196155683;0.014900644835824213;0.7978611069174946
19.637384;1.0444451286066685;0.8333330245142256;0.7978719231840792;-8.386442020263689e-08;-8.040850852302678e-08;1.0448454832076808;10.000009670145033;0.8335141272421803;0.01556206685342569;0.015562026500844811;0.7977306192403119;0.014900765537206005;0.7978609947765092
19.647384;1.0444451165610606;0.8333330245230101;0.7978719232289196;-8.390005502498962e-08;-8.034294468253466e-08;1.0448454623902546;10.000009024779448;0.8335140863045282;0.015562066316982254;0.015562026441739953;0.7977307237286737;0.014900882469040918;0.7978608792030051
19.657384;1.0444451054152684;0.8333330245303342;0.7978719232747583;-8.393679914108593e-08;-8.027986120374601e-08;1.0448454408176597;10.000008299518528;0.8335140404661738;0.015562065802745538;0.015562026344508342;0.7977308332090844;0.01490099497685603;0.7978607602868587
19.667384;1.0444450949437858;0.8333330245362851;0.7978719233214795;-8.397472200609285e-08;-8.021935170089453e-08;1.0448454186959595;10.000007495447187;0.8335139896003336;0.015562065319455356;0.015562026205156274;0.7977309477269048;0.014901102334536466;0.7978606383221917
19.677384;1.0444450848664706;0.8333330245409505;0.7978719233689884;-8.401385680811506e-08;-8.016151882432075e-08;1.0448453961788957;10.00000661299179;0.8335139335620723;0.015562064876524615;0.01556202601869507;0.797731067306702;0.014901203871080853;0.7978605137471253
19.687384;1.0444450749098244;0.8333330245444207;0.7978719234172013;-8.405418924809855e-08;-8.010645821038904e-08;1.0448453733398737;10.000005653211096;0.8335138721504708;0.015562064483956079;0.015562025779908544;0.7977311919959489;0.014901299022889388;0.7978603871438975
19.697384;1.0444450648391104;0.8333330245467978;0.7978719234660352;-8.409566613723553e-08;-8.005422750587223e-08;1.0448453501789408;10.000004618058442;0.833513805102801;0.015562064151062458;0.0155620254842184;0.7977313218772693;0.01490138732670234;0.797860259253862
19.707384;1.044445054461859;0.8333330245482042;0.7978719235154154;-8.413819758112654e-08;-8.000485184366658e-08;1.0448453266552784;10.00000350958556;0.833513732137818;0.01556206388458221;0.01556202512811545;0.7977314570009236;0.014901468396570791;0.7978601308377392
19.717384;1.0444450436329735;0.8333330245487793;0.7978719235652689;-8.4181650956405e-08;-7.995833869192613e-08;1.0448453026998152;10.000002329473544;0.8335136530511935;0.015562063688788857;0.015562024709589027;0.7977315972781276;0.014901541873880163;0.7978600024765172
19.727384;1.0444450322441494;0.8333330245486502;0.7978719236154959;-8.422586047096595e-08;-7.99146812761737e-08;1.0448452782001327;10.00000107921467;0.8335135678054862;0.015562063566831187;0.015562024228306198;0.7977317424363406;0.014901607416060489;0.797859874543179
19.737384;1.0444450202151752;0.8333330245479076;0.7978719236659616;-8.427065169167254e-08;-7.987386795157261e-08;1.0448452529948564;9.999999760457573;0.8335134765728462;0.01556206352021347;0.01556202368440156;0.7977318920505196;0.01490166475491824;0.7978597473344294
19.747384;1.0444450075178404;0.8333330245466196;0.7978719237165273;-8.431586179432023e-08;-7.983588095151478e-08;1.0448452269049724;9.999998375396157;0.8335133797493243;0.01556206354694377;0.015562023076406757;0.7977320455896496;0.01490171370478049;0.7978596211565697
19.757384;1.0444449941748832;0.8333330245448565;0.7978719237670688;-8.436135880287036e-08;-7.980067417066393e-08;1.0448451997903425;9.999996927130589;0.8335132779042707;0.015562063641464494;0.01556202239984133;0.7977322024203918;0.014901754095605351;0.7978594962940085
19.767384;1.0444449802089588;0.8333330245426884;0.7978719238174629;-8.440706001767679e-08;-7.976817509958774e-08;1.0448451715991316;9.999995420444149;0.8335131716441134;0.015562063797271592;0.015562021646573427;0.7977323618116382;0.01490178573209457;0.7978593729711363
19.777384;1.0444449656189858;0.8333330245401713;0.7978719238675667;-8.445292276793639e-08;-7.973831605914716e-08;1.0448451423832217;9.999993862577377;0.8335130614880399;0.015562064010231188;0.015562020805176694;0.7977325230308925;0.014901808395671992;0.7978592513761276
19.787384;1.0444449504124451;0.8333330245373484;0.7978719239172198;-8.449891124226409e-08;-7.971104078785476e-08;1.0448451122606681;9.999992262348925;0.8335129478173324;0.015562064280057488;0.015562019862548144;0.7977326854843225;0.014901821897305607;0.7978591317141643
19.797384;1.0444449346274816;0.8333330245342523;0.7978719239662581;-8.454498442520369e-08;-7.968627884891836e-08;1.0448450813600378;9.999990628360282;0.8335128308712785;0.015562064609419037;0.015562018805397308;0.797732848771879;0.01490182619829225;0.7978590142650763
19.807384;1.0444449183100988;0.833333024530899;0.7978719240145219;-8.459111579547281e-08;-7.966394054785237e-08;1.0448450498155422;9.999988968712973;0.8335127108030408;0.01556206500255869;0.01556201762089927;0.7977330126291463;0.014901821507022794;0.797858899400619
19.817384;1.044444901480951;0.8333330245272955;0.7978719240618521;-8.463731294282115e-08;-7.964394829329662e-08;1.0448450178129032;9.999987291672035;0.8335125877839162;0.015562065465066145;0.015562016296854945;0.7977331768530123;0.014901808232905909;0.7978587875040588
19.827384;1.0444448841064164;0.8333330245234549;0.7978719241080806;-8.468361590953531e-08;-7.962625284129724e-08;1.0448449856266915;9.999985605435333;0.833512462056964;0.015562066004116288;0.01556201482134993;0.7977333413104764;0.014901786843757753;0.7978586788833401
19.837384;1.0444448660883958;0.8333330245194068;0.797871924153025;-8.473006854486343e-08;-7.961081247701409e-08;1.0448449536138114;9.999983917260005;0.8335123339207129;0.015562066628018168;0.01556201318302954;0.797733505984413;0.01490175778881501;0.7978585738209215
19.847384;1.0444448473120365;0.8333330245152092;0.7978719241964808;-8.477667447219173e-08;-7.959756950580568e-08;1.044844922172951;9.999982232628946;0.8335122036843275;0.01556206734497318;0.01556201137255524;0.797733670948734;0.014901721460519659;0.7978584726520788
19.857384;1.0444448276988285;0.833333024510954;0.7978719242382304;-8.482337749499173e-08;-7.958643573312628e-08;1.0448448917100792;9.999980555161342;0.8335120715857935;0.01556206816120307;0.015562009383201052;0.7977338362916457;0.014901678112933517;0.7978583756947343
19.867384;1.0444448071999715;0.8333330245067471;0.7978719242780874;-8.487008417787781e-08;-7.95772855538359e-08;1.0448448626325526;9.999978887327666;0.8335119377377995;0.015562069079167712;0.015562007210262099;0.7977340020650601;0.014901627860867682;0.7978582831549628
19.877384;1.0444447857841028;0.8333330245026855;0.79787192431594;-8.491669468041911e-08;-7.956996754372889e-08;1.0448448353348756;9.999977230676828;0.8335118021986186;0.015562070096781054;0.015562004851481355;0.7977341682752096;0.014901570782210282;0.7978581951985391
19.887384;1.0444447634491711;0.8333330244988629;0.797871924351761;-8.496311320935414e-08;-7.956431591203276e-08;1.0448448101663843;9.99997558608278;0.833511665102914;0.01556207120841454;0.015562002308187018;0.7977343349275329;0.014901506976339714;0.7978581120583067
19.897384;1.0444447402209631;0.8333330244953758;0.7978719243855973;-8.500925216904745e-08;-7.956014459441445e-08;1.0448447874219433;9.999973954720632;0.8335115267399763;0.015562072407828111;0.01556199958496532;0.7977345021261866;0.014901436544272933;0.7978580339555372
19.907384;1.0444447161533563;0.8333330244923197;0.7978719244175481;-8.505505024500302e-08;-7.955725116055119e-08;1.0448447673512322;9.999972338402037;0.833511387572608;0.015562073690951687;0.015561996688480578;0.7977346701276486;0.014901359561163232;0.7978579609708614
19.917384;1.0444446913467988;0.833333024489778;0.7978719244477266;-8.510049097471937e-08;-7.955543537885811e-08;1.0448447501792557;9.99997073951793;0.8335112482082057;0.015562075056980885;0.01556199362724164;0.7977348392787429;0.014901276102284474;0.7978578930905815
19.927384;1.044444665935757;0.8333330244878115;0.7978719244762261;-8.514560532672738e-08;-7.955450516777676e-08;1.0448447361479636;9.999969161549249;0.833511109319659;0.015562076508247534;0.015561990411672064;0.7977350099204643;0.014901186283824823;0.7978578302921683
19.937384;1.044444640032842;0.8333330244864623;0.797871924503111;-8.519047306849517e-08;-7.955428225869689e-08;1.0448447255370925;9.999967609233718;0.8335109715626223;0.015562078048831557;0.01556198705373605;0.7977351823427788;0.014901090218643935;0.7978577724803324
19.947384;1.0444446136973755;0.8333330244857715;0.7978719245284257;-8.523521541486808e-08;-7.955461694297777e-08;1.0448447186346308;9.999966088053274;0.8335108355397399;0.015562079682368071;0.015561983566706135;0.7977353567824309;0.014900987941755553;0.7978577194174004
19.957384;1.0444445869729893;0.8333330244858052;0.7978719245522056;-8.527995533265458e-08;-7.955537845026532e-08;1.0448447156956246;9.999964603572108;0.83351070179488;0.015562081410581916;0.01556197996505881;0.7977355334295312;0.014900879463300718;0.797857670805476
19.967384;1.0444445599537515;0.8333330244866679;0.7978719245744758;-8.532478171814131e-08;-7.955641849354112e-08;1.0448447169152848;9.99996316049645;0.8335105708051624;0.01556208323324137;0.01556197626403579;0.7977357124173485;0.014900764887905897;0.7978576263665553
19.977384;1.0444445328122054;0.833333024488481;0.7978719245952502;-8.536975498811748e-08;-7.95575601614422e-08;1.044844722402111;9.999961761696579;0.8335104429707486;0.015562085149184241;0.01556197247909114;0.7977358938083762;0.014900644410396723;0.797857585845772
19.987384;1.0444445057848633;0.8333330244913367;0.7978719246145395;-8.541492947673045e-08;-7.955864243485117e-08;1.0448447321665166;9.999960408091043;0.8335103186132453;0.015562087157345144;0.015561968625641435;0.7977360776136976;0.014900518222155682;0.7978575490910931
19.997384;1.044444479144289;0.8333330244952857;0.7978719246323586;-8.546035864274859e-08;-7.95595718189942e-08;1.04484474615676;9.999959099291937;0.8335101980005818;0.015562089256913395;0.015561964718514808;0.7977362638179623;0.014900386495519927;0.7978575161454026
20.007384;1.044444453166723;0.8333330245003722;0.7978719246487362;-8.550608579882837e-08;-7.956033176796494e-08;1.0448447643078294;9.99995783422569;0.8335100813983758;0.015562091446988151;0.015561960771248844;0.7977364523564638;0.014900249450161477;0.7978574871732302
20.017384;1.0444444281178837;0.8333330245066688;0.7978719246637175;-8.555214911857286e-08;-7.956096752150558e-08;1.0448447865547434;9.999956611536604;0.8335099691161332;0.0155620937259298;0.015561956796926185;0.797736643073723;0.014900107376001647;0.7978574623328135
20.027384;1.0444444042623062;0.8333330245142697;0.7978719246773532;-8.559859753205512e-08;-7.95615618117258e-08;1.044844812835196;9.999955429794127;0.8335098614959812;0.015562096090513455;0.015561952810099929;0.7977368357305543;0.014899960583022172;0.7978574417694515
20.037384;1.0444443818650342;0.8333330245232761;0.7978719246896914;-8.564548785882567e-08;-7.956220182892507e-08;1.0448448430963455;9.999954287296154;0.8335097588146158;0.015562098536178667;0.015561948827631171;0.7977370300643821;0.014899809375545425;0.7978574256584303
20.047384;1.044444361186071;0.8333330245337959;0.7978719247007813;-8.569286815683423e-08;-7.956296442855486e-08;1.044844877288897;9.999953181395423;0.8335096611813698;0.015562101058183571;0.015561944868384412;0.7977372258474384;0.014899654097985016;0.7978574141668503
20.057384;1.0444443424689218;0.8333330245459427;0.7978719247106667;-8.574077236241016e-08;-7.956392459139086e-08;1.0448449153805002;9.999952108307635;0.8335095685604236;0.01556210365172996;0.01556194095219946;0.7977374228855763;0.014899495178934158;0.7978574073576032
20.067384;1.0444443259012444;0.833333024559821;0.797871924719368;-8.578922499172337e-08;-7.956515990527895e-08;1.0448449574010834;9.9999510640074;0.8335094809030185;0.015562106311464591;0.015561937097507703;0.7977376209631067;0.014899333133338652;0.797857405133799
20.077384;1.0444443115835929;0.8333330245754986;0.7978719247268947;-8.583822844703007e-08;-7.956675342024406e-08;1.0448450034604766;9.999950045228946;0.8335093982308435;0.015562109031889364;0.015561933319162653;0.7977378197913619;0.014899168537023116;0.7978574072589073
20.087384;1.0444442995495464;0.8333330245929728;0.7978719247332895;-8.588774500138286e-08;-7.956880362886473e-08;1.0448450536996472;9.999949050261966;0.8335093206000339;0.015562111808238663;0.015561929628580091;0.7977380190080948;0.014899001971840867;0.79785741344446
20.097384;1.0444442897915118;0.8333330246121584;0.7978719247386542;-8.59377127456809e-08;-7.957142540344712e-08;1.044845108222112;9.999948079690311;0.8335092480620785;0.015562114636837822;0.01556192603486626;0.7977382182234369;0.014898833993790076;0.7978574234870734
20.107384;1.0444442822588678;0.8333330246329117;0.7978719247431456;-8.59880756474249e-08;-7.957473918533134e-08;1.044845167068004;9.999947136553878;0.8335091806725266;0.015562117514343804;0.015561922544935288;0.7977384170521612;0.01489866518431759;0.7978574373288648
20.117384;1.0444442768580982;0.833333024655058;0.7978719247469391;-8.603879479368896e-08;-7.957886542129956e-08;1.0448452302256193;9.999946225913032;0.8335091184833655;0.015562120436448307;0.01556191916323764;0.7977386151187174;0.014898496220106127;0.7978574549515863
20.127384;1.0444442734645187;0.8333330246784049;0.7978719247501735;-8.608984705308367e-08;-7.958393206109142e-08;1.044845297638302;9.999945353933118;0.8335090615527921;0.015562123398245005;0.015561915892501383;0.7977388120759322;0.014898327830583159;0.7978574762581752
20.137384;1.0444442719322755;0.833333024702753;0.7978719247529272;-8.61412293842262e-08;-7.959007494696988e-08;1.0448453691837152;9.99994452662525;0.8335090099805695;0.01556212639613312;0.015561912734556472;0.7977390075952273;0.01489816067127677;0.797857501116845
20.147384;1.0444442720958154;0.8333330247279099;0.7978719247552447;-8.619296921405403e-08;-7.9597415505645e-08;1.0448454446478646;9.999943748751173;0.8335089638674603;0.015562129428604297;0.015561909689649751;0.7977392012917875;0.014897995272134307;0.7978575294724862
20.157384;1.0444442737690924;0.8333330247537103;0.7978719247571573;-8.624511136562743e-08;-7.960603804749431e-08;1.0448455237344398;9.999943023564063;0.8335089232231914;0.015562132495800183;0.015561906755108998;0.7977393926772536;0.014897832075999411;0.797857561288604
20.167384;1.0444442767610496;0.8333330247800296;0.7978719247586674;-8.62976950551335e-08;-7.961599018074408e-08;1.0448456061062674;9.999942353621933;0.8335088879257331;0.015562135599263496;0.015561903925191335;0.7977395811720093;0.014897671506157685;0.7978575963291064
20.177384;1.0444442809174035;0.8333330248067815;0.7978719247597236;-8.635076778379894e-08;-7.962730529328333e-08;1.0448456914249071;9.999941741477516;0.8335088577106134;0.01556213874113388;0.015561901192994252;0.7977397661078122;0.014897514054966922;0.7978576340511184
20.187384;1.044444286153164;0.8333330248338874;0.7978719247602298;-8.640440415900092e-08;-7.96400241169052e-08;1.0448457793711197;9.99994118960584;0.8335088321605985;0.015562141922378583;0.015561898553695714;0.7977399467616578;0.014897360311766125;0.7978576737123383
20.197384;1.0444442924158674;0.8333330248612489;0.7978719247600666;-8.645868895541055e-08;-7.965419002124817e-08;1.0448458696501264;9.999940700186103;0.8335088107550781;0.015562145141878118;0.015561896006548323;0.7977401224734714;0.014897210882207626;0.7978577144932618
20.207384;1.044444299604789;0.8333330248887475;0.7978719247590816;-8.651369518492546e-08;-7.966982591685613e-08;1.0448459619923727;9.999940274710967;0.8335087929839595;0.015562148396787856;0.01556189355348783;0.797740292740812;0.014897066305453373;0.7978577555547922
20.217384;1.0444443075337508;0.833333024916254;0.7978719247570998;-8.656946433926356e-08;-7.968692831760076e-08;1.0448460561655013;9.999939913758842;0.833508778420165;0.015562151682508343;0.015561891195664286;0.797740457206104;0.014896927023916559;0.7978577961708008
20.227384;1.0444443159473387;0.8333330249436388;0.7978719247539673;-8.662597582254008e-08;-7.970549426369241e-08;1.044846151987231;9.999939617267684;0.833508766679593;0.015562154992248023;0.015561888931834056;0.7977406156131985;0.014896793366305528;0.7978578358644774
20.237384;1.044444324559718;0.8333330249707869;0.7978719247495766;-8.668314280705976e-08;-7.972554833920019e-08;1.0448462493030342;9.99993938456059;0.8335087573357339;0.01556215831774436;0.015561886760077396;0.7977407678243341;0.014896665554564167;0.7978578743951589
20.247384;1.044444333107651;0.8333330249976096;0.7978719247438668;-8.674084956809374e-08;-7.974713733763639e-08;1.044846347932118;9.999939214065579;0.8335087498926872;0.015562161650900476;0.015561884680128748;0.7977409138664482;0.014896543764948516;0.7978579117051136
20.257384;1.0444443413782158;0.8333330250240386;0.7978719247368231;-8.679899003099908e-08;-7.97703128182876e-08;1.0448464476159067;9.999939103151984;0.8335087438409106;0.015562164984587071;0.015561882693808364;0.7977410539131816;0.01489642818979154;0.7978579478801789
20.267384;1.0444443491827688;0.8333330250500142;0.7978719247284599;-8.685748634425068e-08;-7.979512879787016e-08;1.0448465480063753;9.999939048183364;0.8335087387589852;0.015562168312638165;0.015561880803990479;0.7977411881835265;0.014896319033832218;0.7978579830215776
20.277384;1.0444443563218717;0.8333330250754905;0.7978719247187915;-8.691629055058964e-08;-7.982164229924293e-08;1.0448466487152024;9.999939045051738;0.8335087343746689;0.015562171630576091;0.015561879013537493;0.7977413168387676;0.014896216497761586;0.7978580170968163
20.287384;1.0444443625939248;0.8333330251004393;0.7978719247078352;-8.697536593351739e-08;-7.984990886996576e-08;1.0448467493724598;9.999939089682123;0.8335087304981789;0.015562174936344372;0.01556187732453458;0.7977414399607938;0.01489612080080277;0.7978580498964667
20.297384;1.0444443678337691;0.8333330251248348;0.797871924695643;-8.703465432171821e-08;-7.987998965479362e-08;1.044846849627244;9.999939177752507;0.8335087268777971;0.01556217822905515;0.015561875738250151;0.797741557571099;0.014896032191876334;0.7978580810822165
20.307384;1.0444443719372412;0.8333330251486374;0.797871924682311;-8.70940497820608e-08;-7.991196161333478e-08;1.0448469491159345;9.999939304424078;0.8335087231528762;0.01556218150718779;0.015561874256045919;0.7977416695868564;0.014895950931094854;0.7978581102570412
20.317384;1.044444374865399;0.8333330251717858;0.7978719246679535;-8.715338676293634e-08;-7.994590023450372e-08;1.0448470474682492;9.999939464949941;0.8335087189964578;0.015562184768231358;0.015561872879399407;0.7977417757710298;0.014895877257905704;0.7978581369883524
20.327384;1.044444376641215;0.8333330251941886;0.7978719246526702;-8.721244004186462e-08;-7.998184162684611e-08;1.0448471443512526;9.99993965516977;0.8335087142928949;0.015562188008341091;0.01556187160856878;0.7977418757980163;0.014895811329537599;0.7978581607747318
20.337384;1.0444443773410474;0.833333025215736;0.7978719246365323;-8.727093731030787e-08;-8.001975241544197e-08;1.0448472395133332;9.999939870621;0.8335087091493866;0.015562191221449419;0.015561870441905053;0.7977419693821755;0.014895753163251074;0.7978581810519447
20.347384;1.0444443770631446;0.8333330252363366;0.7978719246195954;-8.732857664166883e-08;-8.005951683289165e-08;1.044847332808774;9.999940105006038;0.8335087037849909;0.015562194398833698;0.015561869376282907;0.7977420563516752;0.014895702661445718;0.7978581973025985
20.357384;1.0444443758574748;0.833333025255942;0.7978719246019161;-8.738504954365226e-08;-8.010095151427656e-08;1.044847424170074;9.999940350006629;0.833508698440169;0.015562197529177448;0.015561868407472179;0.7977421366356763;0.014895659712579461;0.797858209143061
20.367384;1.0444443736650337;0.8333330252745517;0.7978719245835527;-8.744007577747398e-08;-8.014383144618785e-08;1.0448475135411572;9.999940596704153;0.8335086933606489;0.015562200599450737;0.015561867530020021;0.797742210195048;0.01489562426597236;0.7978582162816911
20.377384;1.0444443703239041;0.8333330252922176;0.7978719245645489;-8.749342772570775e-08;-8.018790255071948e-08;1.0448476008474021;9.99994083664267;0.8335086888192128;0.01556220359620435;0.015561866738012254;0.7977422769858055;0.014895596325134442;0.7978582184902773
20.387384;1.0444443656190956;0.8333330253090383;0.7978719245449335;-8.754493395684401e-08;-8.023290978887322e-08;1.0448476860124551;9.999941061682554;0.8335086851187562;0.015562206505777974;0.015561866026535824;0.7977423370349158;0.01489557590807006;0.7978582156946581
20.397384;1.0444443593338388;0.8333330253251342;0.797871924524734;-8.759448096635235e-08;-8.027863221546409e-08;1.0448477689856308;9.999941263984258;0.8335086826114502;0.015562209313449493;0.015561865391236133;0.7977423905532777;0.014895563013775665;0.7978582080668557
20.407384;1.0444443513011326;0.8333330253406303;0.7978719245039829;-8.764202434561947e-08;-8.032487436426214e-08;1.0448478497802056;9.99994143657715;0.8335086817287112;0.01556221200363489;0.015561864826643521;0.7977424379436044;0.014895557591929414;0.797858196014036
20.417384;1.0444443414383693;0.8333330253556605;0.7978719244827092;-8.768759163517856e-08;-8.037143426614148e-08;1.0448479284937817;9.999941573442547;0.8335086829586684;0.015562214562083232;0.015561864325617021;0.7977424797024314;0.01489555952562655;0.7978581801000054
20.427384;1.044444329732007;0.8333330253703674;0.7978719244609332;-8.773125036767869e-08;-8.041808382959194e-08;1.0448480052645872;9.999941668973216;0.8335086867926702;0.015562216977716937;0.015561863879822417;0.7977425163316353;0.014895568589425718;0.7978581609365991
20.437384;1.0444443162012627;0.833333025384869;0.797871924438674;-8.777307280959941e-08;-8.046456205715926e-08;1.0448480802101467;9.999941717735712;0.8335086936671159;0.01556221924276217;0.01556186348099531;0.797742548323103;0.014895584369166466;0.7978581390603184
20.447384;1.0444443008881277;0.8333330253992209;0.7978719244159512;-8.781312746992535e-08;-8.051060148027196e-08;1.0448481534164937;9.999941714751909;0.8335087039146407;0.015562221352501134;0.015561863122382964;0.7977425761767164;0.014895606214542232;0.7978581148739297
20.457384;1.0444442838598222;0.8333330254134138;0.7978719243927702;-8.785146592294975e-08;-8.05559835461627e-08;1.04484822494902;9.999941655557928;0.8335087177437945;0.015562223304961181;0.015561862798744358;0.7977426003596781;0.014895633249492368;0.7978580886987532
20.467384;1.0444442652070889;0.8333330254273899;0.7978719243690948;-8.788812258571025e-08;-8.060056369726969e-08;1.0448482948334916;9.99994153583002;0.8335087352520725;0.015562225100329471;0.015561862505107419;0.7977426212010077;0.014895664486901801;0.7978580608600622
20.477384;1.044444245053684;0.8333330254410704;0.7978719243448299;-8.792314759058236e-08;-8.0644259094849e-08;1.0448483630315886;9.999941351253296;0.8335087564624152;0.015562226740584873;0.015561862236448128;0.7977426388371176;0.014895699006618591;0.7978580317637431
20.487384;1.044444223556143;0.8333330254543819;0.7978719243198338;-8.79566066466248e-08;-8.06870498382592e-08;1.0448484294541478;9.99994109788572;0.8335087813357402;0.01556222822882983;0.015561861988715389;0.7977426532400745;0.014895735990520818;0.7978580019574742
20.497384;1.044444200878219;0.8333330254672652;0.7978719242939417;-8.798854637102189e-08;-8.07289897174792e-08;1.0448484939903617;9.999940772580775;0.8335088097512082;0.015562229567977546;0.015561861759819415;0.7977426643098589;0.014895774657251091;0.7978579720900707
20.507384;1.044444177196674;0.833333025479679;0.7978719242669822;-8.801899040901305e-08;-8.077018704263854e-08;1.0448485565113204;9.999940373077226;0.8335088414942915;0.015562230760040124;0.015561861550454519;0.7977426720254783;0.014895814286456444;0.7978579428219704
20.517384;1.0444441527460353;0.8333330254916081;0.7978719242387893;-8.8047954421994e-08;-8.081076689938982e-08;1.0448486168540705;9.999939897871569;0.8335088762724171;0.015562231806310833;0.015561861364497671;0.7977426765324866;0.014895854272761614;0.7978579147822162
20.527384;1.0444441278286771;0.8333330255030463;0.7978719242092034;-8.807544806812105e-08;-8.085085029301473e-08;1.04484867481976;9.999939346285181;0.8335089137738743;0.015562232707220342;0.015561861207869317;0.7977426780965654;0.01489589412867164;0.797857888520142
20.537384;1.0444441027753546;0.8333330255139698;0.7978719241780664;-8.81014788174516e-08;-8.089055522764551e-08;1.0448487301994804;9.9999387189091;0.8335089537620497;0.015562233462112154;0.015561861086229837;0.7977426770051793;0.014895933469488155;0.7978578644595379
20.547384;1.0444440778922934;0.8333330255243385;0.797871924145214;-8.812606919870925e-08;-8.093000281324454e-08;1.0448487828008286;9.999938018092681;0.8335089961439852;0.015562234069730806;0.015561861003080485;0.7977426734636434;0.014895971965576916;0.7978578428565966
20.557384;1.0444440534308264;0.8333330255341226;0.7978719241104704;-8.814926767605431e-08;-8.096931703354264e-08;1.0448488324645904;9.999937247731;0.8335090409740004;0.015562234528530507;0.015561860959715703;0.7977426675074906;0.01489600929374641;0.7978578237637689
20.567384;1.0444440296006552;0.8333330255433348;0.7978719240736643;-8.817113016671918e-08;-8.100863069772874e-08;1.0448488790904285;9.999936412251026;0.8335090884250891;0.015562234836650212;0.01556186095660616;0.7977426590205213;0.014896045175502118;0.797857807105665
20.577384;1.0444440065859117;0.8333330255520544;0.7978719240346545;-8.819169219523185e-08;-8.104810133598374e-08;1.0448489226366826;9.999935515599502;0.8335091387757241;0.015562234992046892;0.015561860993889691;0.7977426478500611;0.014896079480001292;0.7978577928331628
20.587384;1.0444439845433182;0.8333330255604096;0.7978719239933442;-8.821096759911892e-08;-8.108790874112643e-08;1.0448489630628555;9.999934560581366;0.8335091924057856;0.015562234992569934;0.015561861070861905;0.7977426338655983;0.014896112301432859;0.7978577809847001
20.597384;1.0444439636188108;0.833333025568538;0.797871923949689;-8.82289553603909e-08;-8.112822628101064e-08;1.0448490002776774;9.999933548503856;0.833509249744581;0.015562234836758334;0.015561861186578449;0.7977426169328533;0.014896143938716739;0.797857771600958
20.607384;1.044443943973416;0.8333330255765762;0.7978719239036878;-8.824563577237342e-08;-8.116918729623412e-08;1.0448490341650505;9.99993247952378;0.8335093111772798;0.01556223452467291;0.015561861341459086;0.7977425969180614;0.01489617478642541;0.7978577645904646
20.617384;1.0444439257816023;0.8333330255846635;0.797871923855367;-8.826099449394953e-08;-8.121086489872239e-08;1.044849064661925;9.9999313535156;0.8335093770154044;0.015562234056729017;0.01556186153723745;0.7977425737418417;0.014896205267391233;0.7978577596955805
20.627384;1.0444439092130224;0.833333025592933;0.7978719238047823;-8.827506631692023e-08;-8.125327509134019e-08;1.0448490918045068;9.999930170541218;0.8335094475571017;0.015562233432015906;0.015561861774190807;0.7977425474013645;0.014896235850376624;0.7978577566013505
20.637384;1.0444438944232288;0.8333330256015096;0.7978719237520238;-8.828793691803285e-08;-8.12963966828815e-08;1.0448491157140427;9.999928930797347;0.83350952310794;0.015562232647941066;0.015561862049144212;0.797742517944471;0.014896267009355533;0.7978577550467775
20.647384;1.0444438815583523;0.8333330256105227;0.797871923697201;-8.829971125346165e-08;-8.134018621814966e-08;1.0448491365576418;9.999927634554531;0.8335096038933635;0.01556223170034394;0.0155618623570909;0.7977424854572187;0.014896299095159871;0.7978577547989111
20.657384;1.0444438707757357;0.8333330256201101;0.7978719236404356;-8.831050250989162e-08;-8.138457715468313e-08;1.044849154528471;9.99992628230687;0.8335096899920854;0.01556223058392632;0.015561862693396853;0.7977424500542394;0.014896332269796786;0.7978577555167153
20.667384;1.044443862258179;0.8333330256304223;0.7978719235818761;-8.83204472035826e-08;-8.142947773942594e-08;1.044849169848123;9.999924875178579;0.833509781410293;0.015562229293289888;0.015561863054049377;0.7977424118284987;0.014896366559638748;0.797857756646272
20.677384;1.0444438561805043;0.8333330256416324;0.797871923521695;-8.832970934762081e-08;-8.147478276857877e-08;1.044849182770646;9.999923415431333;0.8335098781921402;0.01556222782393807;0.015561863435935668;0.7977423708246586;0.014896401955637559;0.7978577574510679
20.687384;1.0444438526432143;0.8333330256539335;0.7978719234600686;-8.833846456018426e-08;-8.152039102859743e-08;1.044849193599763;9.999921906535782;0.8335099804173378;0.01556222617314736;0.015561863837678375;0.7977423270671423;0.014896438458904905;0.7978577571521308
20.697384;1.0444438516433123;0.8333330256675183;0.7978719233971722;-8.834689238106095e-08;-8.156621277891553e-08;1.0448492027006595;9.999920352612515;0.8335100881346764;0.015562224341125567;0.015561864259118322;0.7977422805813507;0.014896476038744558;0.7978577550642867
20.707384;1.0444438531110642;0.8333330256825529;0.7978719233331784;-8.835516792720946e-08;-8.161218061728627e-08;1.0448492104643103;9.999918757952246;0.8335102013266462;0.015562222331689081;0.015561864699833661;0.7977422314188477;0.01489651459282484;0.7978577506583604
20.717384;1.0444438569589973;0.8333330256991663;0.7978719232682444;-8.836343291456317e-08;-8.165827651099626e-08;1.044849217267522;9.999917127005194;0.8335103199128445;0.01556222015111376;0.015561865158439955;0.7977421796950703;0.014896553967690936;0.797857743611307
20.727384;1.0444438630860073;0.833333025717467;0.7978719232025007;-8.837177847565166e-08;-8.170454128197157e-08;1.044849223483264;9.99991546405028;0.8335104438096508;0.015562217806204749;0.015561865633034742;0.7977421255708842;0.014896593979840727;0.7978577338641251
20.737384;1.0444438713592308;0.833333025737568;0.7978719231360676;-8.838026142398226e-08;-8.175104862997317e-08;1.0448492295026208;9.999913772063838;0.8335105730134333;0.015562215303800586;0.015561866122222328;0.7977420691927644;0.014896634384318246;0.7978577215647986
20.747384;1.044443881619865;0.8333330257595878;0.7978719230690967;-8.83889289196783e-08;-8.179787276967602e-08;1.0448492357163106;9.999912051737066;0.8335107075633034;0.01556221265147353;0.01556186662545231;0.7977420106722731;0.014896674845754621;0.7978577068861445
20.757384;1.0444438937045357;0.8333330257836181;0.7978719230017816;-8.839782263540583e-08;-8.184506752878257e-08;1.044849242469967;9.9999103018141;0.8335108473686063;0.015562209858095005;0.01556186714265529;0.7977419500996825;0.0148967149535539;0.7978576898536193
20.767384;1.0444439074712162;0.8333330258097033;0.7978719229343256;-8.840696320978345e-08;-8.189265728554709e-08;1.0448492500471913;9.999908520436106;0.833510992123578;0.015562206933899965;0.01556186767497938;0.7977418875591448;0.014896754242704084;0.7978576703003311
20.777384;1.0444439228346285;0.8333330258378615;0.7978719228669106;-8.841634605132845e-08;-8.194064680640056e-08;1.0448492586934446;9.999906706128202;0.8335111413910983;0.015562203890327368;0.015561868226064837;0.797741823187098;0.014896792226779197;0.7978576480153191
20.787384;1.044443939781129;0.8333330258681032;0.7978719227996913;-8.842595849486844e-08;-8.198904645377924e-08;1.0448492686216941;9.999904857818471;0.8335112946784863;0.015562200739717803;0.01556186880169073;0.7977417572645928;0.014896828432583041;0.7978576229206326
20.797384;1.0444439583265601;0.8333330259004117;0.797871922732803;-8.843579407554288e-08;-8.20378805369362e-08;1.0448492799792444;9.999902974486615;0.8335114514559321;0.015562197494337574;0.015561869408324065;0.7977416902093327;0.014896862392409255;0.7978575950349344
20.807384;1.0444439784407848;0.8333330259347075;0.7978719226663615;-8.84458398782302e-08;-8.208716309556285e-08;1.0448492928380873;9.999901055373725;0.8335116111730584;0.015562194165736513;0.0155618700519636;0.7977416224528703;0.014896893645248469;0.7978575643646073
20.817384;1.0444440000009767;0.8333330259708437;0.7978719226004634;-8.845604339355309e-08;-8.213687343524071e-08;1.0448493072368334;9.999899100839986;0.8335117732351212;0.015562190765949339;0.015561870737142446;0.7977415543696051;0.014896921738160936;0.7978575309293875
20.827384;1.044444022799665;0.8333330260086379;0.797871922535194;-8.846631419563755e-08;-8.21869504399849e-08;1.0448493232317966;9.999897112887185;0.8335119370079715;0.015562187308788774;0.01556187146616101;0.797741486306601;0.014896946170906871;0.7978574948075523
20.837384;1.0444440465880778;0.8333330260479097;0.7978719224706271;-8.847657518930322e-08;-8.223728705757183e-08;1.0448493409135122;9.999895094912004;0.8335121019327061;0.015562183809104782;0.015561872239054328;0.7977414186002333;0.01489696637931123;0.7978574561508418
20.847384;1.044444071111522;0.8333330260885002;0.7978719224068198;-8.848679156379303e-08;-8.228772927821836e-08;1.044849360396716;9.99989305123157;0.8335122675827157;0.015562180281623024;0.01556187305465288;0.7977413515378267;0.014896981762881773;0.7978574152618553
20.857384;1.0444440961124901;0.8333330261302829;0.7978719223438271;-8.849694795643278e-08;-8.233809556959377e-08;1.0448493818215872;9.999890986498073;0.8335124335658591;0.015562176741520002;0.01556187391265332;0.7977412853321902;0.014896991666396294;0.7978573726377756
20.867384;1.044444121336826;0.8333330261731543;0.7978719222817231;-8.850702108061157e-08;-8.238819406707041e-08;1.0448494053486792;9.99988890523468;0.8335125994304546;0.015562173205185046;0.01556187481480246;0.797741220117781;0.014896995400420823;0.7978573288876208
20.877384;1.0444441465551664;0.8333330262170039;0.7978719222206131;-8.85169753651699e-08;-8.243782906118401e-08;1.0448494311107628;9.99988681235909;0.8335127646573727;0.015562169689024137;0.015561875764082536;0.7977411559491387;0.014896992306252101;0.7978572846425345
20.887384;1.044444171556808;0.8333330262616991;0.7978719221606405;-8.852676534087081e-08;-8.248681058484479e-08;1.0448494591596222;9.999884714387013;0.8335129286881049;0.015562166207641491;0.015561876763247148;0.797741092863305;0.014896981763377528;0.7978572405136184
20.897384;1.044444196133336;0.8333330263071029;0.7978719221019825;-8.853632632509508e-08;-8.253494855426568e-08;1.0448494894616833;9.999882619757491;0.8335130909787667;0.015562162773232985;0.015561877813273488;0.7977410309563037;0.014896963220795093;0.7978571970513395
20.907384;1.0444442200930026;0.8333330263530971;0.7978719220448377;-8.854556473148078e-08;-8.258203312136098e-08;1.044849521927881;9.999880537999081;0.8335132510522407;0.015562159395389684;0.015561878912293131;0.7977409703503155;0.014896936267896042;0.7978571547176357
20.917384;1.0444442432635812;0.8333330263995812;0.7978719219894215;-8.855437521685289e-08;-8.262783365783971e-08;1.0448495564484659;9.999878478855358;0.8335134085068153;0.015562156080531723;0.015561880056525897;0.7977409111342042;0.014896900614566798;0.7978571138739984
20.927384;1.0444442654553587;0.8333330264464575;0.7978719219359558;-8.856267706675491e-08;-8.26721155026458e-08;1.0448495929385004;9.999876451958386;0.8335135630240516;0.015562152832167787;0.01556188124235497;0.7977408533818333;0.01489685603217996;0.7978570748181218
20.937384;1.04444428645088;0.833333026493633;0.7978719218846314;-8.857042205635906e-08;-8.271465772764218e-08;1.0448496313654434;9.99987446685192;0.8335137143927873;0.015562149652085001;0.015561882467418086;0.7977407971624149;0.014896802348765134;0.7978570378716899
20.947384;1.044444306059538;0.8333330265410268;0.797871921835584;-8.857755860584724e-08;-8.275525671921759e-08;1.0448496717146054;9.999872532760515;0.8335138624749353;0.01556214654100684;0.015561883730688258;0.7977407424703726;0.014896739453835245;0.7978570033760809
20.957384;1.0444443241763646;0.8333330265885621;0.7978719217889148;-8.858400160408175e-08;-8.279371547589815e-08;1.0448497139189437;9.99987065786434;0.8335140071027054;0.015562143499279887;0.0155618850319981;0.7977406891682431;0.014896667317119071;0.7978569716063723
20.967384;1.044444340806741;0.8333330266361534;0.7978719217447229;-8.858964568253766e-08;-8.28298580278943e-08;1.04484975781646;9.999868848656057;0.8335141479832447;0.015562140528538073;0.01556188637081364;0.7977406370268063;0.014896586031901075;0.7978569428053144
20.977384;1.0444443560666652;0.8333330266836988;0.7978719217031112;-8.859440135414017e-08;-8.286356625828849e-08;1.0448498031648754;9.999867110056336;0.8335142846455563;0.015562137632397536;0.015561887745028232;0.7977405857765456;0.014896495787446059;0.7978569173338903
20.987384;1.0444443701368957;0.8333330267310841;0.7978719216641763;-8.859821945943071e-08;-8.289476753526379e-08;1.044849849681187;9.999865446372086;0.8335144164693712;0.015562134814912561;0.015561889150971663;0.7977405350993568;0.01489639676658177;0.7978568957559805
20.997384;1.0444443831846286;0.8333330267782042;0.7978719216280125;-8.860109237569656e-08;-8.292337473845747e-08;1.0448498970886833;9.999863862110377;0.8335145428184002;0.015562132078801002;0.0155618905843157;0.7977404846175921;0.014896289111670263;0.7978568787808373
21.007384;1.0444443953256117;0.8333330268249886;0.7978719215947131;-8.86030392888264e-08;-8.294926781854257e-08;1.0448499452094193;9.999862361804926;0.8335146631235121;0.0155621294250595;0.015561892040688481;0.7977404339192973;0.014896172974156012;0.7978568671395508
21.017384;1.0444444066366068;0.833333026871404;0.797871921564356;-8.860409028295773e-08;-8.297233245073946e-08;1.044849994054423;9.999860949559402;0.8335147768279589;0.015562126853302416;0.01556189351600346;0.7977403826102907;0.014896048526410022;0.7978568615016709
21.027384;1.0444444171652842;0.8333330269174459;0.7978719215369833;-8.860428024660623e-08;-8.299248603560376e-08;1.044850043799084;9.99985962895725;0.8335148833650664;0.015562124361655409;0.015561895007098368;0.7977403303853942;0.014895915935189663;0.7978568624402781
21.037384;1.044444426928809;0.8333330269631344;0.7978719215125927;-8.86036413292392e-08;-8.300966074716694e-08;1.0448500946537949;9.999858402950958;0.8335149822386124;0.015562121946419632;0.015561896512341026;0.7977402770804779;0.014895775363138781;0.7978568703908169
21.047384;1.0444444359256198;0.8333330270085088;0.7978719214911438;-8.860217818231994e-08;-8.302377654723825e-08;1.0448501467403442;9.999857273706263;0.833515073077626;0.015562119602652273;0.015561898031075308;0.797740222615591;0.014895626975362876;0.7978568856082048
21.057384;1.0444444441445098;0.833333027053625;0.7978719214725706;-8.859985066033378e-08;-8.30347440088156e-08;1.0448502000555313;9.999856243042286;0.83351515561959;0.015562117325568113;0.015561899562229406;0.7977401668538384;0.014895470945129285;0.797856908178206
21.067384;1.0444444515511986;0.8333330270985668;0.7978719214567853;-8.859659490454609e-08;-8.304249859639581e-08;1.0448502545122393;9.999855313652244;0.8335152296651894;0.015562115112014201;0.015561901103977921;0.7977401095471944;0.01489530749101058;0.7978569380966716
21.077384;1.044444458082171;0.8333330271434465;0.797871921443674;-8.85923592955195e-08;-8.304702910947181e-08;1.0448503099763065;9.999854489909387;0.8335152950431106;0.015562112961455668;0.015561902654190394;0.7977400503904457;0.014895136856444295;0.7978569753666948
21.087384;1.0444444636686177;0.8333330271883785;0.7978719214330892;-8.858711118855786e-08;-8.304837257352961e-08;1.0448503662623705;9.99985377684175;0.8335153516287803;0.015562110875905377;0.015561904210463866;0.7977399890639448;0.014894959204461412;0.797857020036195
21.097384;1.0444444682628546;0.8333330272334587;0.7978719214248511;-8.85808174438563e-08;-8.304659407717821e-08;1.0448504231426292;9.999853178084377;0.8335153993927631;0.01556210885903926;0.015561905770436538;0.7977399252357767;0.01489477461057811;0.7978570721590136
21.107384;1.044444471840524;0.8333330272787675;0.7978719214187846;-8.857344466667687e-08;-8.304177681564756e-08;1.0448504803945098;9.99985269509737;0.8335154384238775;0.015562106915412956;0.015561907332849716;0.7977398585461949;0.014894583158959161;0.7978571317594126
21.117384;1.044444474390305;0.8333330273243813;0.7978719214147637;-8.85649857369711e-08;-8.30340117202206e-08;1.0448505378319661;9.999852327882028;0.8335154689402909;0.015562105050273325;0.015561908898325708;0.7977397885895128;0.014894384967925575;0.7978571988060477
21.127384;1.044444475899568;0.8333330273703782;0.7978719214127082;-8.855546388230468e-08;-8.302338954492142e-08;1.0448505952968845;9.999852075657875;0.8335154912673735;0.015562103269056363;0.015561910468973789;0.7977397149173419;0.014894180155788668;0.7978572731577356
21.137384;1.0444444763307839;0.8333330274168377;0.7978719214125305;-8.85449067280806e-08;-8.301000888596853e-08;1.0448506526466832;9.999851937262278;0.8335155057538591;0.015562101576220018;0.015561912047583677;0.7977396370722589;0.01489396878993777;0.7978573545562255
21.147384;1.0444444756234947;0.8333330274638351;0.7978719214140977;-8.853333140976855e-08;-8.299397187438859e-08;1.044850709751909;9.999851911545294;0.8335155127239232;0.015562099974537216;0.01556191363707101;0.7977395546130694;0.014893750803261809;0.797857442677882
21.157384;1.0444444737433152;0.8333330275114338;0.7978719214172421;-8.852075321045134e-08;-8.297535280012542e-08;1.0448507664913074;9.999851997460327;0.8335155125072564;0.015562098464401755;0.015561915239725397;0.7977394671035435;0.01489352599696796;0.7978575371312039
21.167384;1.0444444707193872;0.8333330275596899;0.7978719214217946;-8.850719526197512e-08;-8.295417396662028e-08;1.0448508227468272;9.999852193982392;0.8335155054204187;0.015562097042488982;0.015561916856814398;0.7977393741232682;0.014893294207125082;0.7978576373776185
21.177384;1.0444444666295947;0.8333330276086562;0.7978719214276107;-8.849268349612149e-08;-8.293041450450502e-08;1.0448508784105772;9.999852500117308;0.833515491679102;0.015562095701154193;0.01556191848908785;0.7977392752975735;0.014893055436176599;0.7978577426941679
21.187384;1.0444444615702584;0.833333027658378;0.7978719214345863;-8.847723813883518e-08;-8.290403884310571e-08;1.0448509333912859;9.999852915026626;0.8335154713867859;0.015562094429783489;0.015561920137376227;0.7977391702501394;0.014892809774769162;0.7978578522622015
21.197384;1.0444444556516264;0.8333330277088876;0.7978719214426605;-8.846087270593449e-08;-8.287501855207828e-08;1.0448509875974785;9.999853438332165;0.8335154446532114;0.01556209321723107;0.015561921802746577;0.7977390585362835;0.014892557266453986;0.7978579653072119
21.207384;1.0444444490090965;0.8333330277601998;0.7978719214517994;-8.844358915802678e-08;-8.284333604699317e-08;1.04485104091572;9.999854070593825;0.8335154117194166;0.015562092053018155;0.015561923486455059;0.7977389396829493;0.01489229790017983;0.7978580811523847
