time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.217384;1.0444444418077803;0.8333330278123062;0.797871921461974;-8.842536736841574e-08;-8.280898421122408e-08;1.0448510932117516;9.999854813420782;0.8335153729320118;0.01556209092695163;0.015561925190310402;0.7977388132808424;0.014892031700405753;0.7978581991497854
21.227384;1.0444444342472676;0.8333330278651616;0.797871921473152;-8.840616549198687e-08;-8.277197643741721e-08;1.044851144335004;9.99985566887019;0.8335153286064535;0.015562089829201854;0.01556192691720466;0.7977386790153385;0.014891758813489498;0.7978583185885126
21.237384;1.044444426565642;0.8333330279186691;0.7978719214852963;-8.838592596520711e-08;-8.273234894303192e-08;1.0448511941143293;9.99985663890684;0.8335152789920571;0.015562088751521427;0.015561928670548139;0.7977385366273216;0.014891479534211582;0.797858438690399
21.247384;1.0444444190252964;0.8333330279726765;0.797871921498356;-8.836457263590535e-08;-8.269014749960809e-08;1.044851242361771;9.999857725435387;0.8335152243820099;0.01556208768801862;0.015561930452962709;0.7977383858721137;0.014891194281209755;0.7978585586657966
21.257384;1.0444444118672542;0.8333330280269898;0.7978719215122375;-8.83420019207573e-08;-8.264542482395023e-08;1.0448512888790042;9.999858930302986;0.8335151651694399;0.015562086634207693;0.015561932266205362;0.7977382265303072;0.014890903544258443;0.7978586777405898
21.267384;1.0444444052613988;0.8333330280814013;0.7978719215267911;-8.831807198162962e-08;-8.259825144032815e-08;1.0448513334613228;9.999860254333898;0.8335151017738772;0.015562085586177157;0.01556193411248218;0.7977380584414483;0.01489060785774481;0.7978587951686691
21.277384;1.0444443993266754;0.8333330281357199;0.7978719215418362;-8.829260935555654e-08;-8.254871659819633e-08;1.044851375902861;9.999861695678906;0.8335150345812754;0.015562084541730909;0.015561935995167323;0.7977378815151114;0.014890307841981762;0.7978589102579553
21.287384;1.0444443942070636;0.8333330281897845;0.7978719215571956;-8.826543455683664e-08;-8.249692231138553e-08;1.0448514159866074;9.999863249481306;0.8335149639231177;0.015562083501028461;0.015561937918169174;0.7977376957317653;0.014890004247911145;0.7978590224060677
21.297384;1.0444443900797182;0.8333330282434481;0.7978719215726958;-8.823636113433546e-08;-8.244298870673199e-08;1.0448514534680076;9.999864909353157;0.8335148900645716;0.015562082464781602;0.015561939884638736;0.7977375011400886;0.014889697993955347;0.7978591311389359
21.307384;1.0444443870718825;0.8333330282965508;0.797871921588153;-8.820517809997895e-08;-8.238706588429462e-08;1.044851488099174;9.99986666869482;0.8335148132941416;0.015562081432557709;0.015561941895490752;0.7977372978317361;0.014889390190409158;0.7978592360664868
21.317384;1.044444385205075;0.8333330283489184;0.7978719216034057;-8.817167257826356e-08;-8.23293372836326e-08;1.044851519681888;9.999868520854246;0.8335147340384144;0.015562080403812113;0.015561943948829465;0.7977370859110519;0.014889082057358038;0.7978593367564103
21.327384;1.0444443844256905;0.8333330284003819;0.7978719216183673;-8.813566744486792e-08;-8.227000501860064e-08;1.044851548078457;9.999870458926283;0.8335146528402368;0.015562079380382074;0.015561946040773269;0.7977368654950052;0.014888774781985328;0.7978594326973616
21.337384;1.0444443846662632;0.8333330284507801;0.797871921633027;-8.809702520693217e-08;-8.220927015935839e-08;1.0448515731788375;9.999872475965057;0.8335145702780228;0.015562078367052918;0.01556194816598766;0.797736636716939;0.014888469435269518;0.7978595234164371
21.347384;1.0444443858865466;0.8333330284999468;0.7978719216474216;-8.805564496764542e-08;-8.214732400198388e-08;1.0448515948847914;9.999874565761733;0.8335144869064979;0.015562077369711347;0.015561950317223038;0.7977363997125502;0.014888166950640665;0.7978596086107425
21.357384;1.0444443880813488;0.8333330285477049;0.7978719216616219;-8.801147382490117e-08;-8.208433983803772e-08;1.044851613126996;9.999876723753854;0.8335144031948857;0.015562076393618297;0.015561952485445245;0.797736154652196;0.014887868156398573;0.7978596882010833
21.367384;1.044444391255857;0.833333028593869;0.7978719216757147;-8.796450473213343e-08;-8.20204818860068e-08;1.0448516278859485;9.99987894705027;0.8335143195035456;0.015562075443186557;0.015561954661137134;0.7977359017969602;0.014887573813523427;0.79785976236155
21.377384;1.044444395394929;0.8333330286382544;0.7978719216897946;-8.791475164443929e-08;-8.195593314154167e-08;1.0448516391987333;9.99988123330839;0.8335142361243257;0.015562074522961305;0.015561956835547673;0.7977356414880735;0.014887284553983212;0.7978598314680994
21.387384;1.0444444004584197;0.8333330286806849;0.797871921703977;-8.786222151753567e-08;-8.189088324217706e-08;1.04485164715868;9.999883579652366;0.833514153362305;0.015562073638376825;0.015561959001226507;0.797735374106296;0.014887000792374518;0.7978598958913709
21.397384;1.0444444063975729;0.8333330287210006;0.797871921718407;-8.780689885918505e-08;-8.182547369051909e-08;1.0448516519102997;9.999885982499414;0.8335140716001274;0.015562072795107988;0.015561961152783427;0.7977351000770535;0.014886722783187433;0.797859955835957
21.407384;1.0444444131641089;0.833333028759053;0.7978719217332434;-8.774875572346556e-08;-8.175976199863139e-08;1.0448516536367147;9.999888437773864;0.8335139912602648;0.015562071998367379;0.015561963288256946;0.7977348199286414;0.014886450785163664;0.7978600113917375
21.417384;1.044444420711869;0.8333330287947099;0.797871921748632;-8.768778300567536e-08;-8.169374319327379e-08;1.0448516525501792;9.999890940898288;0.8335139127250148;0.0155620712532068;0.01556196540938166;0.7977345343241002;0.014886185141261526;0.7978600626374589
21.427384;1.0444444289994534;0.8333330288278871;0.797871921764686;-8.762400565865328e-08;-8.16274137000462e-08;1.0448516488854303;9.999893486832732;0.8335138363290387;0.015562070564826159;0.015561967520436542;0.7977342439986629;0.014885926190280747;0.7978601096577926
21.437384;1.0444444379877527;0.8333330288585701;0.7978719217814833;-8.75574675256415e-08;-8.156081317462034e-08;1.044851642893169;9.999896070293637;0.8335137623680952;0.01556206993841301;0.015561969627270059;0.7977339496755641;0.014885674126606616;0.7978601525395815
21.447384;1.044444447647876;0.8333330288868013;0.7978719217990742;-8.748820944216131e-08;-8.149401303948616e-08;1.0448516348353571;9.999898685665398;0.8335136910463115;0.01556206937849735;0.015561971736545215;0.7977336520498061;0.014885429004921718;0.7978601913712208
21.457384;1.0444444579647005;0.8333330289126512;0.7978719218174942;-8.741624767233937e-08;-8.142709572078703e-08;1.0448516249617543;9.999901326994253;0.8335136224285219;0.015562068888186375;0.015561973855408211;0.797733351825959;0.01488519088638863;0.7978602261750244
21.467384;1.0444444688967116;0.8333330289361942;0.7978719218367821;-8.734156668863535e-08;-8.136015990893646e-08;1.044851613464539;9.999903988705187;0.8335135564666833;0.015562068469341765;0.01556197599204676;0.7977330497469491;0.014884959934430873;0.7978602567985458
21.477384;1.0444444803355721;0.8333330289575058;0.7978719218569995;-8.726415034960547e-08;-8.129332724980958e-08;1.0448516004463344;9.999906666101104;0.8335134930365534;0.015562068123125454;0.015561978155316321;0.7977327465910594;0.014884736425249425;0.7978602829224082
21.487384;1.0444444921201312;0.833333028976676;0.7978719218782293;-8.718402191059546e-08;-8.122671777652392e-08;1.0448515859266894;9.999909354790468;0.8335134319184931;0.015562067849127252;0.015561980353109085;0.797732443168396;0.01488452074075823;0.7978603042216804
21.497384;1.0444445040800314;0.8333330289938113;0.7978719219005673;-8.710125075271942e-08;-8.116041332233051e-08;1.0448515698813305;9.999912049733943;0.8335133727901534;0.01556206764402599;0.015561982591790452;0.7977321403283142;0.014884313313182625;0.79786032051665
21.507384;1.0444445160708506;0.8333330290090187;0.7978719219241127;-8.701593838351455e-08;-8.109446262708298e-08;1.0448515522948225;9.999914745019208;0.8335133152841617;0.015562067502031193;0.015561984876331248;0.7977318389531141;0.014884114540185726;0.7978603318051096
21.517384;1.0444445279777013;0.8333330290223847;0.7978719219489468;-8.692820862072688e-08;-8.102892771481869e-08;1.0448515331992374;9.99991743482428;0.8335132590577087;0.015562067416074691;0.015561987209135486;0.7977315399263346;0.014883924721233914;0.7978603382296592
21.527384;1.0444445396823068;0.8333330290339568;0.7978719219751155;-8.683820625858512e-08;-8.09638990833381e-08;1.0448515126694327;9.999920114863643;0.8335132038314504;0.015562067378239071;0.015561989589029832;0.7977312441070985;0.01488374399936673;0.7978603400777057
21.537384;1.0444445510435283;0.8333330290437212;0.79787192200262;-8.674610896540083e-08;-8.089946327644813e-08;1.044851490782912;9.99992278289916;0.8335131494052188;0.015562067380056197;0.015561992012403473;0.7977309523324805;0.014883572333854457;0.7978603377993188
21.547384;1.04444456191222;0.8333330290515848;0.7978719220314175;-8.665213461291883e-08;-8.083568449743083e-08;1.0448514675915148;9.99992543764517;0.8335130956256782;0.015562067413066864;0.015561994474522316;0.7977306654253382;0.014883409516064247;0.7978603319544173
21.557384;1.0444445721430469;0.8333330290573904;0.7978719220614294;-8.655652115802474e-08;-8.077260856796312e-08;1.0448514431299658;9.999928077226198;0.8335130422728577;0.015562067469533807;0.015561996969564451;0.7977303841968885;0.01488325518747514;0.7978603231352364
21.567384;1.0444445816282946;0.8333330290609624;0.7978719220925444;-8.645950359723443e-08;-8.071025818722372e-08;1.0448514174188834;9.999930698794756;0.8335129889741751;0.01556206754274573;0.015561999491355833;0.7977301094364802;0.014883108880629853;0.7978603119571437
21.577384;1.0444445903507966;0.8333330290621273;0.7978719221246202;-8.636129839456281e-08;-8.064862827472407e-08;1.0448513904295675;9.999933299251456;0.8335129352452931;0.015562067626455865;0.01556200203479506;0.7977298418942047;0.014882970087978484;0.7978602990954007
21.587384;1.0444445983605457;0.8333330290607088;0.7978719221575031;-8.626207542649484e-08;-8.058770357959732e-08;1.0448513620759547;9.999935876218638;0.833512880557319;0.015562067714594488;0.015562004595633422;0.7977295822865126;0.014882838310823201;0.797860285297725
21.597384;1.0444446056982024;0.8333330290565426;0.7978719221910481;-8.616193310231827e-08;-8.0527501392532e-08;1.0448513322491477;9.999938428686013;0.8335128243656635;0.015562067801815814;0.015562007168853238;0.7977293313133521;0.014882713128064893;0.7978602713300523
21.607384;1.0444446123856077;0.833333029049501;0.7978719222251379;-8.606089967232215e-08;-8.046809522066044e-08;1.0448513008102698;9.999940956602916;0.8335127661479541;0.015562067883082543;0.015562009747787266;0.7977290896683166;0.014882594265890213;0.7978602579190249
21.617384;1.0444446184753815;0.8333330290394942;0.7978719222597022;-8.59589616245427e-08;-8.040957630810494e-08;1.044851267565741;9.999943459634345;0.8335127054630032;0.015562067951864772;0.015562012324784307;0.7977288580078533;0.01488248154936031;0.7978602457961007
21.627384;1.0444446240808043;0.833333029026449;0.7978719222947175;-8.585611403642222e-08;-8.035200244192517e-08;1.0448512322893677;9.999945936671002;0.8335126420447553;0.015562067999094584;0.015562014892770043;0.7977286368470282;0.014882374824882095;0.7978602357484096
21.637384;1.0444446293825067;0.8333330290103014;0.7978719223301878;-8.575240013602925e-08;-8.029539280232944e-08;1.0448511947403765;9.999948386604743;0.8335125758922852;0.015562068013556371;0.015562017446464575;0.7977284264826322;0.014882273976684039;0.7978602285085344
21.647384;1.0444446346262621;0.8333330289910253;0.7978719223661194;-8.564791318480054e-08;-8.02397433703186e-08;1.044851154653441;9.99995080901447;0.8335125072379503;0.015562067983115362;0.015562019981907364;0.7977282270189441;0.014882178926408477;0.79786022459328
21.657384;1.0444446401036958;0.8333330289686728;0.7978719224024938;-8.554278432521936e-08;-8.018502717468123e-08;1.0448511117517618;9.999953203826221;0.8335124363945258;0.015562067896360868;0.015562022494642565;0.7977280384075396;0.014882089562067996;0.7978602242895253
21.667384;1.0444446461151005;0.833333028943372;0.7978719224392505;-8.54371701908147e-08;-8.013118804749426e-08;1.0448510657965409;9.999955570554292;0.833512363601348;0.015562067743859922;0.015562024978750632;0.7977278604578955;0.014882005709311325;0.7978602277317217
21.677384;1.0444446529232496;0.8333330289152905;0.7978719224762991;-8.533123453869953e-08;-8.007815181063187e-08;1.0448510166271172;9.999957907981626;0.8335122889117321;0.015562067518764499;0.015562027427087819;0.7977276928591902;0.01488192718919599;0.7978602349420584
21.687384;1.0444446607423052;0.8333330288846044;0.797871922513553;-8.52251374980664e-08;-8.002585411061552e-08;1.0448509641371095;9.999960214086602;0.8335122121389146;0.015562067217066086;0.015562029831251;0.7977275352044588;0.014881853899990602;0.7978602458273316
21.697384;1.044444669770316;0.8333330288514803;0.797871922550959;-8.511904380148316e-08;-7.997424947071768e-08;1.044850908200716;9.999962486021506;0.8335121329322477;0.015562066837602554;0.015562032181611354;0.7977273870344844;0.014881785842072167;0.7978602601786954
21.707384;1.0444446802033984;0.8333330288160614;0.7978719225885064;-8.501314330060351e-08;-7.992329499870575e-08;1.0448508486398487;9.999964720683169;0.8335120509193312;0.015562066381280291;0.015562034467908967;0.7977272479618324;0.014881723023910297;0.7978602777057888
21.717384;1.04444469222901;0.8333330287784704;0.7978719226262163;-8.490766712260896e-08;-7.987295306294799e-08;1.0448507852677191;9.999966915542352;0.8335119658024005;0.015562065849360979;0.015562036679317054;0.797727117785638;0.014881665293397416;0.7978602980756528
21.727384;1.0444447060217188;0.8333330287388322;0.7978719226641362;-8.480288637195369e-08;-7.982321062821332e-08;1.044850717935669;9.999969068981503;0.8335118774178413;0.01556206524213939;0.015562038803932352;0.7977269964444084;0.014881612273080685;0.797860320921478
21.737384;1.0444447217172352;0.8333330286972903;0.79787192270235;-8.469908822025178e-08;-7.977406466288647e-08;1.0448506465554641;9.999971180206895;0.8335117857236143;0.015562064558930985;0.015562040828512362;0.7977268838699783;0.01488156346462378;0.797860345816252
21.747384;1.0444447393818455;0.8333330286540074;0.7978719227409851;-8.459654131396346e-08;-7.972549172560947e-08;1.0448505711270883;9.999973248608145;0.8335116907258063;0.015562063799044505;0.015562042739097658;0.797726779928894;0.01488151836397661;0.7978603722376986
21.757384;1.0444447590181842;0.833333028609151;0.7978719227802009;-8.449547978571457e-08;-7.967745476367519e-08;1.0448504917392933;9.999975272707117;0.8335115924594731;0.015562062962778261;0.01556204452301836;0.7977266844686178;0.014881476500704894;0.7978603996455627
21.767384;1.0444447805938057;0.8333330285628748;0.7978719228201636;-8.439610511694193e-08;-7.962993170123599e-08;1.0448504085325998;9.999977249760686;0.8335114910152958;0.015562062051488981;0.015562046170898835;0.7977265973486087;0.014881437464737782;0.7978604276587756
21.777384;1.0444448040522323;0.8333330285153021;0.7978719228610218;-8.429858439207253e-08;-7.958292402508926e-08;1.0448503216572762;9.9999791764394;0.8335113865464671;0.015562061066906394;0.015562047676713025;0.797726518437112;0.014881400957073014;0.7978604561207181
21.787384;1.0444448292987454;0.8333330284665188;0.7978719229028973;-8.420305906952749e-08;-7.953643546517978e-08;1.044850231226349;9.999981049971808;0.833511279255912;0.01556206001034106;0.015562049036957293;0.7977264475911672;0.014881366810565406;0.7978604850210279
21.797384;1.0444448561876432;0.8333330284165784;0.7978719229458933;-8.410967045357463e-08;-7.949044315832786e-08;1.0448501372922239;9.99998286865346;0.8335111693778432;0.01556205888189265;0.015562050250674763;0.7977263846024152;0.014881334885453873;0.7978605144222249
21.807384;1.0444448845369572;0.8333330283655302;0.7978719229901096;-8.401856628207491e-08;-7.944490980247732e-08;1.0448500398758076;9.999984630910939;0.8335110571594517;0.015562057679974872;0.015562051319637256;0.7977263291699448;0.01488130490962773;0.7978605444392611
21.817384;1.0444449141717798;0.8333330283134471;0.7978719230356475;-8.392987790254414e-08;-7.939983749641884e-08;1.0448499390080817;9.99998633397379;0.8335109428557832;0.015562056401917324;0.015562052247884378;0.7977262809364677;0.014881276417071054;0.7978605752357172
21.827384;1.0444449449554811;0.833333028260414;0.797871923082602;-8.384369450811044e-08;-7.935528303286273e-08;1.044849834755485;9.999987973693495;0.8335108267451826;0.015562055045686153;0.01556205304073977;0.7977262395576974;0.01488124876508659;0.7978606070574553
21.837384;1.044444976782858;0.8333330282065086;0.7978719231310606;-8.376005451279097e-08;-7.931131305132906e-08;1.0448497272469763;9.999989545342775;0.833510709132109;0.015562053611658081;0.015562053703468514;0.7977262047649881;0.014881221206650563;0.7978606403053644
21.847384;1.0444450095530062;0.8333330281518133;0.7978719231811284;-8.367895979027798e-08;-7.926798036164572e-08;1.04484961669192;9.99999104445351;0.8335105903312598;0.015562052102978738;0.015562054240336305;0.7977261763708995;0.01488119305092117;0.7978606755551644
21.857384;1.044445043147639;0.8333330280964197;0.7978719232329652;-8.360040314747013e-08;-7.922535336986528e-08;1.044849503359725;9.9999924669069;0.8335104706638327;0.015562050524103092;0.015562054654640712;0.797726154241607;0.014881163821257768;0.7978607135473187
21.867384;1.044445077442263;0.8333330280404165;0.7978719232867909;-8.352439070749238e-08;-7.918353991294882e-08;1.0448493875368043;9.999993808458283;0.8335103504539026;0.015562048878972595;0.015562054949323908;0.7977261382692569;0.014881133272369047;0.7978607552235183
21.877384;1.044445112324713;0.8333330279838956;0.7978719233428575;-8.345094366046658e-08;-7.914265838100124e-08;1.0448492694949276;9.999995065015156;0.8335102300551291;0.015562047170577858;0.015562055127378903;0.797726128324766;0.01488110127450912;0.7978608017139774
21.887384;1.0444451476707433;0.8333330279269621;0.7978719234014128;-8.33800740068885e-08;-7.910277994289418e-08;1.0448491494746135;9.999996233866725;0.8335101099416894;0.015562045402039088;0.01556205519144409;0.7977261242169403;0.01488106769812219;0.79786085424752
21.897384;1.0444451833081831;0.833333027869737;0.797871923462672;-8.331176065178681e-08;-7.906390408213374e-08;1.0448490276682532;9.99999731427573;0.8335099907429553;0.015562043577794242;0.015562055142912926;0.7977261257146301;0.014881032371894979;0.7978609140898075
21.907384;1.0444452190250062;0.8333330278123585;0.7978719235268071;-8.3245958383266e-08;-7.90259832576077e-08;1.0448489042164921;9.99999830700409;0.8335098731690073;0.015562041704313264;0.015562054981053947;0.7977261326004303;0.014880995088751483;0.7978609824381554
21.917384;1.0444452546101997;0.8333330277549633;0.7978719235939428;-8.318262676237826e-08;-7.898895107874169e-08;1.0448487792229564;9.999999213940084;0.8335097579483741;0.015562039790584988;0.015562054702917775;0.797726144653;0.014880955598156298;0.7978610601634262
21.927384;1.0444452898979937;0.8333330276976633;0.7978719236641408;-8.312175119234529e-08;-7.89527289480214e-08;1.0448486527529302;10.000000037459413;0.8335096457890424;0.015562037847209104;0.015562054305343801;0.7977261616039447;0.014880913556065564;0.7978611476070393
21.937384;1.0444453248180061;0.8333330276405532;0.7978719237373736;-8.306334872655188e-08;-7.891722639774136e-08;1.044848524817275;10.000000779118114;0.8335095373128666;0.015562035883829357;0.015562053787757595;0.7977261831990731;0.014880868505758345;0.7978612446324288
21.947384;1.0444453594250502;0.8333330275837231;0.7978719238135181;-8.300745894357995e-08;-7.888233327137242e-08;1.0448483953601615;10.000001439443738;0.8335094330104349;0.01556203390739998;0.015562053153015017;0.7977262092885027;0.014880819951459656;0.7978613507594656
21.957384;1.044445393867092;0.8333330275272551;0.7978719238923887;-8.295412579279892e-08;-7.884789224355498e-08;1.0448482642648227;10.000002019344203;0.8335093332289175;0.015562031922656547;0.015562052406563602;0.7977262398028295;0.01488076745934834;0.7978614652806063
21.967384;1.0444454283332305;0.8333330274712153;0.7978719239737827;-8.290338216499726e-08;-7.88136820247382e-08;1.0448481313996585;10.000002521411734;0.8335092382081147;0.015562029933521003;0.01556205155542923;0.7977262746437984;0.014880710713207967;0.79786158742101
21.977384;1.0444454630327247;0.8333330274156425;0.7978719240575083;-8.285524524391544e-08;-7.877944929458772e-08;1.044847996667902;10.000002950200889;0.8335091481909993;0.01556202794404903;0.015562050606907183;0.7977263136148741;0.014880649531812846;0.7978617164410413
21.987384;1.0444454981831588;0.8333330273605334;0.7978719241433897;-8.280971143009003e-08;-7.874496450573322e-08;1.0448478600213587;10.000003311750223;0.8335090634724656;0.015562025958096921;0.015562049567002374;0.7977263564684215;0.01488058386670901;0.7978618516524744
21.997384;1.0444455339877277;0.8333330273058382;0.7978719242312681;-8.276675192532939e-08;-7.871004737974237e-08;1.04484772146572;10.000003612581732;0.833508984322136;0.015562023978511863;0.015562048439813889;0.7977264030047924;0.014880513803339332;0.7978619924421502
22.007384;1.044445570612118;0.8333330272514655;0.7978719243210105;-8.272632876539249e-08;-7.867455132304274e-08;1.044847581071299;10.000003858688514;0.8335089109376717;0.015562022007527102;0.015562047228009464;0.7977264530664779;0.014880439563875495;0.7978621382802156
22.017384;1.0444456081678801;0.8333330271972825;0.7978719244125201;-8.26884105652818e-08;-7.863834917973473e-08;1.044847438975317;10.000004055592232;0.8335088434808113;0.015562020047356347;0.015562045933481651;0.7977265064213395;0.014880361463938799;0.7978622886840022
22.027384;1.0444456467139118;0.8333330271431293;0.797871924505724;-8.265297099825466e-08;-7.860134996418587e-08;1.044847295379427;10.000004209512054;0.8335087821228592;0.015562018099916714;0.015562044557950856;0.7977265627102825;0.014880279859327829;0.7978624431828575
22.037384;1.044445686286388;0.833333027088842;0.7978719246005439;-8.261999365252756e-08;-7.856351906208924e-08;1.0448471505553532;10.000004327858985;0.833508727061824;0.015562016166626655;0.015562043103719477;0.7977266215000153;0.01488019516047888;0.7978626013042011
22.047384;1.044445726928481;0.8333330270342649;0.7978719246968912;-8.258947322498891e-08;-7.852488550505767e-08;1.044847004872655;10.00000441832682;0.8335086785037434;0.015562014248581058;0.015562041574575533;0.7977266823333874;0.014880107867722684;0.7978627625307361
22.057384;1.0444457686840558;0.8333330269792624;0.7978719247946966;-8.256138321044337e-08;-7.848553709891149e-08;1.0448468588330082;10.000004488143711;0.8335086366128155;0.015562012346959071;0.015562039976637358;0.7977267447709596;0.014880018570827892;0.7978629262059959
22.067384;1.0444458115681987;0.8333330269237432;0.797871924893928;-8.253562964296365e-08;-7.844560092222344e-08;1.0448467130592067;10.00000454415107;0.8335086014304849;0.015562010462784166;0.015562038318335587;0.797726808434835;0.014879927936208829;0.7978630914830328
22.077384;1.0444458555601066;0.8333330268676714;0.797871924994552;-8.251203811172837e-08;-7.840524579884473e-08;1.0448465682432022;10.000004592669312;0.8335085728382011;0.015562008595347536;0.015562036608884692;0.797726873000515;0.014879836662780149;0.7978632573795661
22.087384;1.0444459006343476;0.8333330268110448;0.7978719250964758;-8.249038719924646e-08;-7.836470909349735e-08;1.0448464250960259;10.000004639027468;0.8335085506283132;0.015562006740767525;0.015562034856850883;0.797726938156741;0.014879745399054593;0.7978634228738368
22.097384;1.044445946776452;0.8333330267538716;0.7978719251995436;-8.247044372895866e-08;-7.832429220337296e-08;1.04484628429491;10.000004687625848;0.8335085345558524;0.015562004891844027;0.015562033070353856;0.7977270036085259;0.014879654692213896;0.7978635869783982
22.107384;1.0444459939350235;0.83333302669618;0.7978719253035857;-8.245196006745726e-08;-7.828432117867038e-08;1.0448461464469954;10.000004742374964;0.8335085242843672;0.015562003038877037;0.015562031257314124;0.7977270691150975;0.014879565004448893;0.7978637487669028
22.117384;1.0444460419543897;0.8333330266380315;0.7978719254084531;-8.243467090388776e-08;-7.824511346926234e-08;1.0448460121010137;10.000004806621533;0.833508519329032;0.015562001170869722;0.015562029424456095;0.7977271344958932;0.01487947677107448;0.7978639073500383
22.127384;1.0444460905661335;0.8333330265795046;0.7978719255140065;-8.241831972774283e-08;-7.820695982363116e-08;1.0448458817611415;10.000004882754569;0.8335085190563374;0.01556199927681132;0.015562027576517779;0.7977271996314069;0.014879390458480855;0.7978640618516464
22.137384;1.0444461394521565;0.833333026520659;0.7978719256200854;-8.240267290901694e-08;-7.817010494208768e-08;1.0448457558812871;10.000004972106542;0.8335085227389524;0.01556199734746766;0.015562025717002142;0.7977272645096001;0.014879306574237342;0.7978642114220503
22.147384;1.0444461883225045;0.8333330264615187;0.7978719257265017;-8.238750661356268e-08;-7.813473472036098e-08;1.0448456348681776;10.000005074879766;0.833508529661042;0.015561995377481938;0.01556202384939405;0.7977273292390131;0.014879225616532103;0.7978643552451156
22.157384;1.0444462369658432;0.8333330264020938;0.797871925833079;-8.237259671775806e-08;-7.810098735406794e-08;1.0448455190717565;10.000005190125997;0.8335085391875212;0.015561993365947463;0.01556202197720869;0.7977273939714172;0.014879147999426039;0.7978644924865808
22.167384;1.0444462852723622;0.8333330263423941;0.7978719259396726;-8.235772665111454e-08;-7.806897244785378e-08;1.0448454087549517;10.000005315957967;0.8335085507528646;0.015561991314894422;0.015562020103460663;0.7977274588120383;0.014879073983056459;0.7978646222657713
22.177384;1.0444463332386256;0.8333330262824088;0.7978719260461596;-8.234270646328793e-08;-7.803878676426923e-08;1.0448453040755117;10.000005449453932;0.8335085638498019;0.015561989227841883;0.015562018230713586;0.7977275238081967;0.014879003663196803;0.7978647437493976
22.187384;1.0444463809371385;0.833333026222108;0.7978719261524496;-8.232737886859274e-08;-7.801052731449263e-08;1.0448452050739705;10.00000558682518;0.8335085780596124;0.01556198710985344;0.015562016361697033;0.7977275890011262;0.014878937081111456;0.7978648562764171
22.197384;1.044446428430148;0.833333026161473;0.7978719262585087;-8.231159891255782e-08;-7.79842825042901e-08;1.0448451116751714;10.000005724836498;0.8335085930691877;0.015561984968133762;0.015562014500123383;0.7977276544459168;0.014878874377073758;0.797864959428669
22.207384;1.0444464756982923;0.8333330261005053;0.7978719263643631;-8.229521207527604e-08;-7.796011189207405e-08;1.0448450237310876;10.000005862098735;0.8335086086433281;0.015561982812090657;0.01556201265044243;0.7977277202160482;0.014878815844221226;0.7978650530475732
22.217384;1.0444465226546926;0.83333302603922;0.7978719264700875;-8.22780662317615e-08;-7.793805299699409e-08;1.0448449410629572;10.00000599865346;0.8335086246013386;0.015561980652608299;0.0155620108161529;0.7977277864548848;0.014878761856123784;0.7978651371771384
22.227384;1.0444465691830433;0.8333330259776541;0.7978719265757833;-8.22600470521211e-08;-7.791814580280382e-08;1.044844863456761;10.000006134786572;0.8335086408328637;0.015561978500918327;0.015562008998836196;0.7977278533744866;0.014878712772227144;0.7978652120449619
22.237384;1.0444466151355718;0.8333330259158599;0.7978719266815532;-8.224108861429217e-08;-7.790043784116412e-08;1.0448447906562472;10.000006270858576;0.8335086573458184;0.015561976368213026;0.015562007198935301;0.797727921145188;0.01487866888736275;0.79786527812962
22.247384;1.0444466603324951;0.8333330258538713;0.797871926787482;-8.222115645786243e-08;-7.788496961303166e-08;1.0448447223996054;10.000006408378823;0.833508674330871;0.015561974266103817;0.015562005417006253;0.7977279898175319;0.014878630384516678;0.7978653360811987
22.257384;1.0444467045994206;0.8333330257917022;0.797871926893631;-8.220023848075443e-08;-7.787176765598337e-08;1.0448446584585465;10.000006550670351;0.8335086921534547;0.015561972206842453;0.01556200365450719;0.7977280593674632;0.014878597309619873;0.7978653864899352
22.267384;1.0444467478028667;0.8333330257293833;0.7978719270000411;-8.217833998113884e-08;-7.786085011964382e-08;1.0448445986242705;10.00000670209124;0.8335087112373891;0.015561970202881194;0.015562001913428263;0.7977281297596346;0.01487856962568179;0.7978654297743236
22.277384;1.0444467898447933;0.8333330256669814;0.7978719271067406;-8.215546631652081e-08;-7.78522223269069e-08;1.0448445426489368;10.000006866799978;0.8335087319657409;0.015561968266075548;0.015562000194875802;0.7977282009472427;0.014878547284124487;0.7978654661911213
22.287384;1.044446830642184;0.8333330256045873;0.7978719272137508;-8.213160379295615e-08;-7.78458611359327e-08;1.0448444901950162;10.000007048028548;0.8335087546498527;0.01556196640740309;0.01556199849868151;0.7977282728759247;0.01487853025151665;0.7978654958729469
22.297384;1.0444468701426544;0.8333330255422918;0.7978719273210769;-8.210671072270171e-08;-7.784170851837386e-08;1.044844440846697;10.000007247656795;0.8335087795117818;0.01556196463743494;0.015561996824314039;0.7977283455107438;0.01487851854960847;0.7978655189618071
22.307384;1.0444469083611156;0.8333330254801646;0.7978719274286912;-8.208072837437883e-08;-7.783966587309287e-08;1.0448443941894878;10.000007466093031;0.8335088066949701;0.015561962965945975;0.015561995170936213;0.7977284188303361;0.014878512304040217;0.7978655357516519
22.317384;1.044446945386202;0.8333330254182357;0.7978719275365256;-8.205361357469223e-08;-7.783958660203246e-08;1.0448443498874016;10.000007703291498;0.8335088362984947;0.015561961400187996;0.015561993537235618;0.79772849279074;0.01487851170596568;0.7978655466368237
22.327384;1.0444469813551318;0.8333330253564858;0.7978719276444782;-8.202536818738147e-08;-7.784129377522302e-08;1.0448443076916614;10.000007960510347;0.8335088683420079;0.01556195994429663;0.015561991922770023;0.797728567299112;0.014878516914655932;0.7978655519424449
22.337384;1.0444470164091355;0.8333330252948623;0.7978719277524208;-8.199604276546743e-08;-7.78446095045634e-08;1.0448442673930294;10.00000824097311;0.8335089026743726;0.015561958600970977;0.015561990329022906;0.797728642249227;0.014878527971175202;0.797865551874051
22.347384;1.0444470506465982;0.8333330252333055;0.7978719278602008;-8.196572308756522e-08;-7.784937148601111e-08;1.04484422876171;10.000008549161416;0.8335089389518362;0.015561957373156488;0.015561988758865917;0.7977287176246893;0.01487854472821604;0.7978655466181128
22.357384;1.0444470841127302;0.8333330251717695;0.7978719279676615;-8.193451185604491e-08;-7.785544850549385e-08;1.0448441915101019;10.000008890194303;0.8335089766915825;0.015561956263883502;0.015561987215851433;0.7977287935728269;0.01487856682889877;0.797865536466084
22.367384;1.0444471168209342;0.8333330251102357;0.7978719280746718;-8.19025015708409e-08;-7.786274614232264e-08;1.0448441552955086;10.000009269654027;0.8335090153391862;0.015561955275099761;0.015561985703632765;0.797728870382976;0.014878593744818754;0.7978655219093573
22.377384;1.0444471487700038;0.8333330250487095;0.7978719281811238;-8.186975853881772e-08;-7.787118267275495e-08;1.0448441197550593;10.000009692847634;0.8335090543543864;0.015561954407258372;0.015561984225466365;0.7977289484114731;0.014878624869255773;0.7978655036534184
22.387384;1.0444471799465458;0.8333330249872103;0.7978719282869274;-8.183635252411429e-08;-7.788065794903752e-08;1.0448440845558928;10.000010163706285;0.8335090932964978;0.015561953660052726;0.015561982784292485;0.797729028034676;0.014878659640152593;0.7978654824836606
22.397384;1.0444472103356062;0.8333330249257743;0.7978719283920312;-8.180240234442438e-08;-7.789104628776605e-08;1.0448440494221778;10.000010684569636;0.833509131858878;0.015561953033214084;0.015561981382849019;0.7977291096566365;0.01487869758829681;0.7978654591109885
22.407384;1.0444472399533367;0.8333330248644422;0.797871928496429;-8.17680794872074e-08;-7.790220782994668e-08;1.044844014124035;10.000011256381182;0.8335091698292946;0.015561952526269896;0.015561980023548026;0.7977291937052277;0.014878738302565883;0.7978654341357031
22.417384;1.0444472688548319;0.8333330248032224;0.7978719286001296;-8.173357842204338e-08;-7.791400316949987e-08;1.0448439784804742;10.00001187811539;0.833509207015665;0.01556195213718825;0.015561978708496679;0.797729280578256;0.014878781416350472;0.7978654080626916
22.427384;1.044447297102081;0.8333330247420785;0.7978719287031265;-8.169909203741085e-08;-7.792631053574087e-08;1.0448439423820952;10.00001254650945;0.8335092432330194;0.015561951861115256;0.0155619774394575;0.7977293705689583;0.014878826613139785;0.7978653812675234
22.437384;1.0444473247514146;0.8333330246809548;0.7978719288053929;-8.166480205191143e-08;-7.793904303054866e-08;1.0448439057798937;10.00001325757573;0.8335092783682687;0.015561951690648694;0.01556197621704271;0.7977294638283013;0.014878873581395623;0.7978653539293473
22.447384;1.0444473518642123;0.8333330246198082;0.7978719289068776;-8.16308790175392e-08;-7.7952148362851e-08;1.0448438686472166;10.000014008241969;0.8335093124333794;0.015561951617114385;0.015561975039099169;0.7977295604245043;0.014878921977581502;0.7978653260184623
22.457384;1.0444473784832793;0.8333330245586196;0.7978719290074857;-8.159748214039117e-08;-7.796558137298217e-08;1.0448438309674675;10.000014795985892;0.8335093455470544;0.015561951630820239;0.015561973899907587;0.7977296604499975;0.014878971473352853;0.7978652973435595
22.467384;1.0444474045843244;0.8333330244973983;0.7978719291070828;-8.156475540270883e-08;-7.797928753386415e-08;1.0448437927523069;10.00001561778501;0.8335093778619562;0.015561951721018388;0.015561972792107321;0.7977297640621642;0.014879021826067507;0.7978652676200095
22.477384;1.0444474300751334;0.8333330244361971;0.7978719292055417;-8.153283098626756e-08;-7.799322731967095e-08;1.0448437540393092;10.000016470228559;0.8335094095053488;0.015561951877656898;0.015561971710750175;0.7977298714662987;0.01487907290014873;0.797865236562883
22.487384;1.044447454848116;0.8333330243751181;0.7978719293027827;-8.150184092195062e-08;-7.800739064699479e-08;1.0448437148572516;10.000017350499869;0.8335094405695203;0.01556195209269607;0.015561970656224628;0.7977299829251137;0.014879124640287424;0.7978652039619474
22.497384;1.0444474788124969;0.8333330243142894;0.7978719293987614;-8.147192313152298e-08;-7.802175721880449e-08;1.044843675198863;10.000018257664438;0.8335094711009179;0.01556195235886706;0.01556196963361342;0.797730098796197;0.01487917705713748;0.7978651697290311
22.507384;1.0444475018939903;0.833333024253824;0.7978719294934322;-8.144322107084837e-08;-7.80362496845805e-08;1.0448436350103647;10.000019193115051;0.8335095010677881;0.015561952668608084;0.015561968649650267;0.7977302195175371;0.014879230253615141;0.7978651339569636
22.517384;1.0444475240505946;0.8333330241938097;0.7978719295867203;-8.141588896621368e-08;-7.805073657219112e-08;1.044843594193398;10.000020159010358;0.8335095303573756;0.015561953014662342;0.015561967710348816;0.7977303454820612;0.014879284430524954;0.7978650969306025
22.527384;1.0444475452887552;0.8333330241343333;0.7978719296785151;-8.139009913564753e-08;-7.806507219493651e-08;1.0448435526118915;10.000021156339749;0.8335095588144502;0.015561953390591987;0.015561966820592882;0.7977304768935739;0.014879339875122901;0.7978650590777197
22.537384;1.044447565656221;0.833333024075501;0.7978719297686854;-8.136603075829933e-08;-7.807913344138888e-08;1.044843510089352;10.000022184533487;0.8335095862949541;0.015561953790831827;0.01556196598453062;0.7977306137716452;0.01487939696354379;0.7978650209332041
22.547384;1.0444475852176864;0.833333024017436;0.7978719298570935;-8.134384687172798e-08;-7.809283561802583e-08;1.0448434664213182;10.000023241974723;0.8335096127409091;0.015561954211305419;0.015561965205753902;0.7977307560805915;0.014879456093165653;0.797864983114477
22.557384;1.0444476040021988;0.8333330239602725;0.7978719299435999;-8.132368393719654e-08;-7.810612567069726e-08;1.0448434214106217;10.000024326437185;0.8335096382716516;0.015561954650180268;0.015561964487235928;0.7977309037913138;0.014879517551297386;0.7978649462985087
22.567384;1.0444476219611454;0.8333330239041434;0.797871930028075;-8.130564291135291e-08;-7.81189561124973e-08;1.0448433748896861;10.000025435533198;0.8335096632074748;0.0155619551075658;0.015561963831042558;0.7977310568175486;0.01487958144260957;0.7978649111860084
22.577384;1.0444476389816064;0.8333330238491627;0.7978719301104035;-8.128977624895046e-08;-7.813125385667409e-08;1.044843326731624;10.00002656704812;0.8335096879581642;0.015561955584770772;0.015561963238143692;0.7977312149504128;0.014879647680081796;0.7978648784395074
22.587384;1.0444476549167572;0.8333330237954237;0.7978719301904644;-8.127608784515598e-08;-7.814292085360759e-08;1.0448432768688714;10.000027718515383;0.8335097128670526;0.015561956084203101;0.015561962708704169;0.7977313778606193;0.014879716007406533;0.7978648486435009
22.597384;1.0444476696080263;0.8333330237430104;0.7978719302681273;-8.126453457709062e-08;-7.815387711883911e-08;1.0448432253056055;10.000028886264024;0.8335097381507699;0.015561956609072244;0.015561962242302368;0.7977315451544;0.014879786065538234;0.7978648222747852
22.607384;1.044447682913355;0.8333330236920069;0.7978719303432846;-8.125502863215905e-08;-7.816409280329767e-08;1.044843172121793;10.000030065120152;0.8335097639397465;0.015561957162055636;0.01556196183712803;0.7977317164503631;0.014879857471277964;0.7978647996654532
22.617384;1.0444476947217738;0.8333330236425067;0.7978719304158733;-8.12474670670405e-08;-7.817358149774904e-08;1.0448431174852701;10.000031249270014;0.833509790339897;0.015561957743852863;0.015561961489060687;0.797731891396447;0.014879929857842386;0.7978647810305926
22.627384;1.0444477049456546;0.8333330235946429;0.7978719304858557;-8.124176932460857e-08;-7.8182381305893e-08;1.0448430616412343;10.000032433416788;0.8335098174329166;0.015561958352823367;0.015561961192484812;0.7977320696065826;0.014880002872765396;0.7978647665184507
22.637384;1.044447713513805;0.8333330235485988;0.7978719305532046;-8.123787743484449e-08;-7.819053681237917e-08;1.0448430048374733;10.000033613106115;0.8335098452083961;0.015561958985767352;0.015561960941831814;0.79773225059419;0.014880076147256822;0.7978647561958984
22.647384;1.0444477203626565;0.8333330235045682;0.7978719306179045;-8.123573307453356e-08;-7.819809736513816e-08;1.0448429472252088;10.000034784462105;0.8335098735385345;0.015561959638774672;0.015561960731882464;0.7977324337647433;0.01488014927581185;0.7978647500775611
22.657384;1.044447725413532;0.8333330234627077;0.7978719306799448;-8.123528132283204e-08;-7.820513975572333e-08;1.0448428888155146;10.000035944391346;0.8335099022040084;0.015561960307747827;0.015561960557202952;0.7977326184426121;0.014880221850455705;0.7978647482015225
22.667384;1.0444477285519917;0.8333330234231291;0.7978719307393046;-8.123649591462926e-08;-7.821177383664314e-08;1.044842829509606;10.000037090944804;0.8335099309019375;0.015561960989050296;0.015561960411634606;0.7977328038817916;0.014880293472234083;0.7978647505681543
22.677384;1.0444477296526606;0.8333330233859112;0.7978719307959458;-8.1239389482489e-08;-7.821811463220589e-08;1.0448427691542386;10.000038223131142;0.8335099593095046;0.01556196167949823;0.015561960288455025;0.7977329893170174;0.014880363699082447;0.7978647569890233
22.687384;1.0444477286478422;0.8333330233511044;0.7978719308498042;-8.124400754787029e-08;-7.822424945281193e-08;1.0448427075957551;10.000039340939246;0.833509987185282;0.015561962375301046;0.015561960181548772;0.7977331740899085;0.014880432035172562;0.7978647670643116
22.697384;1.044447725543868;0.8333330233187141;0.7978719309007853;-8.125041072956931e-08;-7.823021660034196e-08;1.044842644732615;10.000040445578936;0.8335100143571007;0.01556196307136243;0.015561960086476758;0.7977333577252265;0.01488049794411748;0.7978647803687066
22.707384;1.044447720363316;0.8333330232886971;0.7978719309487751;-8.125866007367389e-08;-7.82360135523329e-08;1.044842580536601;10.000041539255363;0.8335100406343612;0.01556196376182159;0.015561960000206002;0.7977335398837974;0.014880560806952239;0.7978647967081002
22.717384;1.0444477131058119;0.8333330232609922;0.7978719309936629;-8.126882544507265e-08;-7.824162832554418e-08;1.0448425150377216;10.000042624870419;0.8335100657726592;0.015561964441080744;0.015561959919841517;0.7977337202549055;0.014880619902461003;0.7978648162071067
22.727384;1.0444477037350945;0.8333330232355394;0.7978719310353631;-8.128098072718398e-08;-7.82470537161883e-08;1.0448424482982723;10.000043705500191;0.8335100894951741;0.015561965104361222;0.01556195984184666;0.7977338984748125;0.01488067449257124;0.79786483917525
22.737384;1.0444476921664887;0.8333330232122674;0.7978719310738311;-8.129517416170212e-08;-7.825227911374453e-08;1.0448423803911087;10.000044783740341;0.8335101115231834;0.015561965747802149;0.015561959762728244;0.7977340741473042;0.01488072393725399;0.7978648659298118
22.747384;1.0444476782806327;0.8333330231910849;0.7978719311090878;-8.131142231486707e-08;-7.825728120249758e-08;1.0448423113917917;10.000045861843548;0.8335101315970479;0.015561966368127112;0.0155619596800964;0.7977342469111683;0.014880767730139778;0.7978648967070813
22.757384;1.0444476619549965;0.8333330231718762;0.7978719311412447;-8.132971546617512e-08;-7.826202220283999e-08;1.0448422413608849;10.00004694210109;0.8335101494846786;0.015561966961739266;0.015561959592727884;0.7977344164237806;0.01488080547905041;0.7978649316550144
22.767384;1.0444476430975422;0.8333330231544962;0.7978719311704863;-8.134999664230869e-08;-7.82664583560072e-08;1.044842170310908;10.00004802662373;0.8335101649592801;0.015561967524185418;0.015561959499783255;0.7977345823199702;0.01488083689012801;0.7978649708772843
22.777384;1.0444476216633092;0.8333330231387737;0.7978719311970057;-8.137213953957108e-08;-7.827055956466463e-08;1.044842098212654;10.000049117141227;0.8335101777440429;0.015561968050893571;0.015561959400224142;0.7977347442607254;0.01488086175629109;0.7978650144868201
22.787384;1.044447597627839;0.8333330231245335;0.7978719312209649;-8.139594641359837e-08;-7.827433806624176e-08;1.044842025047034;10.000050215121806;0.8335101874997021;0.015561968538638308;0.015561959293736844;0.7977349019814699;0.014880879972117598;0.7978650626214636
22.797384;1.0444475709582952;0.8333330231116286;0.7978719312424921;-8.142116055119626e-08;-7.82778614552206e-08;1.044841950832015;10.00005132151345;0.8335101938971363;0.015561968986084378;0.015561959182269417;0.7977350552506886;0.01488089157474731;0.7978651154385276
22.807384;1.044447541629763;0.8333330230999569;0.797871931261686;-8.144749497613274e-08;-7.828122256466313e-08;1.0448418756020075;10.00005243646605;0.8335101966785379;0.015561969392483959;0.015561959069557773;0.7977352038351356;0.014880896773149677;0.7978651730912157
22.817384;1.0444475096432262;0.8333330230894488;0.7978719312786342;-8.147466025019419e-08;-7.828450000610612e-08;1.0448417993923522;10.000053559959097;0.8335101956593833;0.015561969756137686;0.01556195895891776;0.79773534752403;0.014880895971517868;0.7978652356636908
22.827384;1.044447474998411;0.8333330230800386;0.7978719312934356;-8.1502376392973e-08;-7.828775623698029e-08;1.0448417222462694;10.000054692343783;0.833510190723745;0.015561970074131294;0.015561958851949264;0.7977354861324615;0.014880889748779507;0.7978653030978926
22.837384;1.0444474376743447;0.8333330230716604;0.7978719313062027;-8.153038382312727e-08;-7.829105370246199e-08;1.0448416442043258;10.000055833456932;0.8335101818181256;0.015561970342669179;0.015561958748977915;0.7977356194585671;0.014880878734698667;0.797865375134977
22.847384;1.0444473976711282;0.8333330230642668;0.7978719313170582;-8.155845689765485e-08;-7.829445213100575e-08;1.0448415652849699;10.000056981155982;0.8335101689436735;0.015561970557433216;0.015561958650051243;0.797735747246442;0.014880863468593904;0.7978654512981955
22.857384;1.0444473550716094;0.8333330230578467;0.7978719313261152;-8.158641066765325e-08;-7.829798621004344e-08;1.0448414855160946;10.000058131107952;0.8335101521636793;0.015561970713911964;0.01556195855573954;0.7977358691738664;0.014880844354182202;0.7978655309431
22.867384;1.0444473100526483;0.8333330230524225;0.7978719313334477;-8.161410384133706e-08;-7.83016424357047e-08;1.0448414049898167;10.000059278359545;0.8335101316028619;0.015561970807625154;0.015561958467368632;0.7977359848506573;0.014880821684465674;0.7978656133301304
22.877384;1.0444472628389578;0.8333330230480351;0.7978719313390955;-8.164143017094575e-08;-7.830535940044413e-08;1.044841323856202;10.000060419155256;0.8335101074308111;0.01556197083464204;0.015561958386245682;0.797736093846992;0.014880795686899834;0.7978656976657221
22.887384;1.0444472136519047;0.833333023044723;0.7978719313430893;-8.166829201087485e-08;-7.830906382745853e-08;1.0448412422715962;10.00006155120071;0.8335100798541032;0.015561970791870229;0.015561958312649596;0.7977361957638229;0.014880766597357629;0.7978657830916216
22.897384;1.0444471626769483;0.8333330230425181;0.7978719313454685;-8.169458896499706e-08;-7.831272250416935e-08;1.0448411603696746;10.000062672514009;0.8335100491079167;0.015561970675962076;0.015561958245816045;0.7977362902761757;0.014880734720122865;0.7978658686921064
22.907384;1.0444471100427226;0.8333330230414656;0.7978719313462864;-8.172023648162852e-08;-7.831637424234637e-08;1.0448410782626472;10.000063780469063;0.8335100154436397;0.015561970481771565;0.015561958184308848;0.7977363770942834;0.014880700404138959;0.7978659535939925
22.917384;1.0444470558206589;0.8333330230416357;0.7978719313456022;-8.174518071306677e-08;-7.832013100600585e-08;1.044840996040186;10.000064871921984;0.8335099791486755;0.015561970202358317;0.015561958125536417;0.7977364559099519;0.014880664008561324;0.7978660370614975
22.927384;1.044447000036116;0.8333330230431043;0.7978719313434833;-8.176939276397811e-08;-7.832416797387313e-08;1.0448409137597847;10.000065943640468;0.8335099405749192;0.01556196983063719;0.01556195806561279;0.7977365263948336;0.01488062594758098;0.7978661185135733
22.937384;1.0444469426808298;0.833333023045933;0.7978719313400224;-8.179286150197049e-08;-7.832870448000977e-08;1.0448408314598936;10.000066992392501;0.8335099001285977;0.015561969361037493;0.015561958000507737;0.7977365882008922;0.01488058670909887;0.7978661975570348
22.947384;1.0444468837468064;0.8333330230501885;0.7978719313353353;-8.181560239532034e-08;-7.833396762781139e-08;1.0448407491856322;10.000068015118726;0.8335098582561;0.01556196878935126;0.015561957926850188;0.797736640947988;0.014880546782958633;0.7978662740184771
22.957384;1.0444468232704622;0.8333330230559638;0.7978719313295379;-8.183767200827232e-08;-7.834015985380394e-08;1.0448406669896666;10.00006900898082;0.8335098154414513;0.015561968110619495;0.015561957842091198;0.7977366842682326;0.014880506642889365;0.797866347871157
22.967384;1.0444467613370345;0.8333330230633732;0.7978719313227302;-8.185916726609102e-08;-7.834744200786152e-08;1.0448405849314082;10.00006997094881;0.8335097721917415;0.01556196731777628;0.015561957744945188;0.7977367178762933;0.014880466819769697;0.7978664191209817
22.977384;1.044446698047992;0.8333330230725505;0.797871931314992;-8.188020836999248e-08;-7.83559200758519e-08;1.0448405030807186;10.000070897480876;0.8335097290282381;0.015561966402799438;0.015561957635456274;0.7977367415534188;0.014880427934672598;0.7978664877516707
22.987384;1.04444663351766;0.833333023083638;0.7978719313064039;-8.190092761007126e-08;-7.836564478363124e-08;1.0448404215041576;10.000071784297345;0.8335096864627132;0.01556196535843857;0.015561957514280553;0.7977367550577465;0.014880390684994381;0.797866553692071
