time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.997384;1.0444465678981885;0.8333330230967393;0.7978719312970675;-8.192148193993881e-08;-7.837664725297595e-08;1.0448403402537614;10.000072626325515;0.8335096449430038;0.015561964179022296;0.015561957381784522;0.7977367580959259;0.014880355851927988;0.7978666167838051
23.007384;1.0444465013545214;0.8333330231118805;0.7978719312870861;-8.194207516665421e-08;-7.838900030682353e-08;1.0448402593749764;10.000073418394818;0.8335096048340181;0.015561962860944223;0.015561957236905406;0.797736750389302;0.01488032430193421;0.7978666768280741
23.017384;1.0444464340020814;0.833333023129021;0.7978719312765364;-8.196296566174308e-08;-7.840285061158343e-08;1.0448401789213762;10.000074156043619;0.8335095664337557;0.015561961402868623;0.015561957075745526;0.797736731722714;0.014880296957125956;0.7978667336590528
23.027384;1.0444463658912473;0.8333330231481009;0.7978719312654671;-8.198445306714141e-08;-7.841838149531287e-08;1.0448400989294253;10.000074836079436;0.8335095299491885;0.015561959805125872;0.015561956891133823;0.7977367019377745;0.014880274737779637;0.7978667871572377
23.037384;1.0444462970468402;0.8333330231690874;0.7978719312539024;-8.200684814229165e-08;-7.843574374967409e-08;1.0448400193473828;10.000075457373374;0.833509495452386;0.015561958068760944;0.015561956674087525;0.7977366609297709;0.014880258489549195;0.7978668372745534
23.047384;1.0444462275350257;0.8333330231919948;0.7978719312418275;-8.203043399152501e-08;-7.84550176705018e-08;1.0448399400134063;10.000076020964292;0.8335094629193126;0.015561956194716406;0.01556195641614686;0.7977366086603299;0.014880248956948824;0.7978668840391853
23.057384;1.044446157531453;0.8333330232168776;0.7978719312291753;-8.205543953927691e-08;-7.847621557699209e-08;1.0448398607083755;10.000076528900326;0.8335094323181151;0.015561954183553767;0.015561956110841858;0.7977365451952397;0.014880246777846252;0.7978669274660967
23.067384;1.0444460873345602;0.8333330232438139;0.7978719312158412;-8.20820356133276e-08;-7.849930600129881e-08;1.0448397812102326;10.000076982976685;0.8335094036032205;0.015561952036489263;0.015561955753795174;0.7977364707746419;0.014880252396562488;0.7978669674807966
23.077384;1.0444460173119563;0.8333330232728614;0.7978719312017215;-8.211033750636239e-08;-7.852423988516834e-08;1.0448397013255806;10.000077384190309;0.8335093766263032;0.015561949756571127;0.015561955342091883;0.7977363858521862;0.014880265926757596;0.7978670039860024
23.087384;1.0444459478334533;0.8333330233040362;0.797871931186751;-8.214041685312276e-08;-7.855096379467258e-08;1.0448396208976907;10.000077732923193;0.8335093510587368;0.015561947348781928;0.01556195487345046;0.7977362910674853;0.014880287111041992;0.7978670370120271
23.097384;1.0444458792383067;0.8333330233373479;0.7978719311709054;-8.217232851734586e-08;-7.857943146776487e-08;1.0448395398173491;10.000078029237901;0.8335093263675845;0.01556194481997251;0.015561954346155172;0.7977361871829084;0.014880315479110274;0.7978670667460724
23.107384;1.0444458118396782;0.8333330233728319;0.7978719311541655;-8.220612601765503e-08;-7.860961733152061e-08;1.0448394580801705;10.00007827285793;0.833509301884856;0.015561942178441594;0.015561953760509319;0.7977360750359208;0.014880350612265237;0.797867093413876
23.117384;1.0444457459199363;0.8333330234105424;0.7978719311364839;-8.224185493533398e-08;-7.864151728420469e-08;1.04483937582636;10.000078463441511;0.8335092769122864;0.01556193943273341;0.015561953119675662;0.7977359555224565;0.014880392291660997;0.7978671171900241
23.127384;1.0444456817043506;0.8333330234505304;0.797871931117778;-8.227953981824455e-08;-7.867513453302618e-08;1.0448392932967412;10.000078601142851;0.8335092507470119;0.015561936590670407;0.01556195242808807;0.7977358295553266;0.01488044044538076;0.797867138228831
23.137384;1.0444456193523066;0.8333330234928055;0.7978719310979586;-8.231918020621696e-08;-7.87104617857089e-08;1.0448392107642634;10.000078686714263;0.8335092226441071;0.01556193365881039;0.01556195168991352;0.7977356980195867;0.014880495011302867;0.7978671567533141
23.147384;1.0444455589665456;0.8333330235373007;0.7978719310769736;-8.23607517301869e-08;-7.87474845563727e-08;1.0448391284886525;10.000078721509317;0.8335091918136557;0.015561930642069254;0.015561950909325127;0.7977355618053715;0.01488055584599626;0.7978671730739751
23.157384;1.0444455006131106;0.8333330235838763;0.7978719310548329;-8.240418104270643e-08;-7.878620960044942e-08;1.0448390466790005;10.000078707598254;0.8335091574871087;0.015561927544103505;0.015561950090207268;0.7977354218428637;0.014880622679043805;0.7978671875131625
23.167384;1.0444454443528037;0.8333330236323434;0.7978719310315908;-8.244931084212012e-08;-7.882668576484852e-08;1.0448389654864298;10.000078646881782;0.833509118996572;0.015561924368460982;0.01556194923422353;0.7977352790497458;0.014880695107194105;0.7978672003522966
23.177384;1.0444453902519057;0.833333023682476;0.7978719310073042;-8.249591920502035e-08;-7.886899631682074e-08;1.044838885037921;10.000078539512243;0.8335090758379532;0.01556192111942194;0.015561948340227954;0.797735134248848;0.014880772684445166;0.7978672118481136
23.187384;1.044445338362484;0.8333330237340288;0.7978719309820194;-8.254377954015435e-08;-7.891323799881273e-08;1.0448388054609714;10.000078383421767;0.8335090277159585;0.01556191780233728;0.015561947406620792;0.797734988115453;0.014880855053346825;0.7978672222567608
23.197384;1.0444452887052325;0.8333330237867703;0.7978719309557925;-8.259269236057659e-08;-7.895951827652141e-08;1.0448387268915769;10.00007817493099;0.8335089745145801;0.015561914424230038;0.015561946434025122;0.7977348411706672;0.014880941974948525;0.797867231833204
23.207384;1.0444452412722864;0.8333330238405086;0.7978719309287162;-8.26424797345085e-08;-7.90079656382961e-08;1.0448386495042825;10.000077909446825;0.8335089162194087;0.01556191099452168;0.015561945425677001;0.7977346938241975;0.014881033267520173;0.7978672408176716
23.217384;1.0444451960434395;0.8333330238950885;0.7978719309009197;-8.269297089873958e-08;-7.905870914049993e-08;1.0448385735511458;10.000077582555308;0.8335088528914442;0.015561907525191765;0.015561944385853179;0.79773454641503;0.0148811288294935;0.7978672494442554
23.227384;1.0444451530026388;0.8333330239503682;0.7978719308725303;-8.274399095055727e-08;-7.911182892996658e-08;1.0448384993575588;10.000077191179711;0.8335087846974736;0.015561904029568797;0.01556194331811161;0.7977343991973833;0.014881228760283782;0.797867257963573
23.237384;1.0444451121425204;0.8333330240061997;0.79787193084364;-8.279535646835619e-08;-7.916733084089203e-08;1.0448384272761766;10.000076733514966;0.8335087119498602;0.015561900519772432;0.015561942224131481;0.7977342523140631;0.014881333378785921;0.7978672666110058
23.247384;1.044445073466119;0.8333330240624107;0.7978719308143055;-8.284688093806304e-08;-7.922516271023361e-08;1.044838357661683;10.000076208116061;0.8335086351341372;0.015561897005147996;0.015561941103244412;0.7977341058374029;0.014881443062214422;0.7978672755354957
23.257384;1.0444450369881944;0.833333024118799;0.7978719307845579;-8.289839205460602e-08;-7.92852426373242e-08;1.0448382908824463;10.00007561324698;0.8335085548747128;0.015561893492470068;0.015561939953128861;0.7977339598697959;0.014881558033201667;0.7978672847930314
23.267384;1.0444450027181527;0.833333024175145;0.7978719307544017;-8.294975125807912e-08;-7.934747676721925e-08;1.0448382273168701;10.000074946797568;0.8335084717763613;0.01556188998634998;0.015561938771095851;0.7977338146024233;0.014881678260998801;0.7978672944580012
23.277384;1.0444449706422407;0.8333330242312253;0.7978719307238117;-8.30008378208316e-08;-7.941177132799339e-08;1.0448381673299958;10.000074206600086;0.8335083862624922;0.01556188649009268;0.015561937554687025;0.7977336702769636;0.014881803528555889;0.7978673047315923
23.287384;1.0444449407342185;0.8333330242868089;0.7978719306927441;-8.305149431579388e-08;-7.947803944945865e-08;1.0448381112645235;10.000073390598114;0.8335082986020437;0.015561883006984155;0.01556193630117046;0.7977335271567438;0.014881933558095743;0.797867315872969
23.297384;1.044444912968362;0.833333024341673;0.7978719306611475;-8.31015029777128e-08;-7.954619166964427e-08;1.0448380594205735;10.000072496560731;0.8335082090466501;0.015561879541165901;0.01556193500716797;0.7977333855951141;0.014882068095408908;0.7978673280723878
23.307384;1.04444488731495;0.8333330243956341;0.7978719306289555;-8.31506258927274e-08;-7.96161290424053e-08;1.044838012008688;10.000071521254428;0.8335081179035496;0.015561876098281904;0.015561933670251962;0.797733246081202;0.014882206972473902;0.7978673414513082
23.317384;1.0444448637509642;0.8333330244485475;0.797871930596081;-8.319865697206607e-08;-7.96877510428303e-08;1.0448379691303942;10.000070459610576;0.8335080255408563;0.015561872684676264;0.015561932290939167;0.7977331091748283;0.014882350156620533;0.797867356085249
23.327384;1.0444448422718777;0.8333330245002692;0.7978719305624433;-8.324543654591102e-08;-7.976094582625465e-08;1.0448379308059281;10.000069305027504;0.8335079323701525;0.015561869304604898;0.015561930872058137;0.7977329754412037;0.014882497747368233;0.7978673719863576
23.337384;1.0444448228643841;0.8333330245506114;0.7978719305279994;-8.329083231574327e-08;-7.983557052395918e-08;1.044837897010046;10.000068050518047;0.8335078388202048;0.015561865958894857;0.015561929416956546;0.7977328454386612;0.014882649937106847;0.7978673891062017
23.347384;1.0444448054820956;0.833333024599329;0.7978719304927427;-8.333471813166579e-08;-7.991146553484981e-08;1.044837867695533;10.000066689619374;0.8335077453001879;0.015561862646787843;0.015561927929125672;0.7977327196854848;0.014882806997768424;0.7978674073605835
23.357384;1.0444447900608111;0.8333330246461512;0.7978719304566672;-8.337696680145974e-08;-7.998848351974448e-08;1.0448378427939584;10.000065216971995;0.8335076521646796;0.015561859368078218;0.015561926412423668;0.7977325986335625;0.014882969305427176;0.7978674266913561
23.367384;1.044444776542435;0.8333330246908243;0.7978719304197257;-8.341745811054461e-08;-8.006649198044e-08;1.0448378221876184;10.000063628529714;0.8335075597313879;0.015561856123849856;0.01556192487088448;0.7977324826982013;0.014883137343807053;0.7978674471236793
23.377384;1.0444447648889643;0.8333330247331274;0.7978719303818181;-8.345609632645263e-08;-8.014536188345741e-08;1.0448378056997614;10.000061921369998;0.8335074683177249;0.01556185291671496;0.015561923308171563;0.7977323722467993;0.014883311660366138;0.7978674687819921
23.387384;1.044444755077456;0.8333330247728782;0.7978719303428105;-8.349281916353899e-08;-8.022495859296813e-08;1.0448377931358577;10.000060093629902;0.8335073782134023;0.015561849750827703;0.015561921727053616;0.7977322675400456;0.01488349279708577;0.7978674918755707
23.397384;1.0444447470770888;0.8333330248099312;0.7978719303025632;-8.352760003125457e-08;-8.030513202691142e-08;1.04483778432404;10.000058144406392;0.8335072896354523;0.015561846631491263;0.015561920129906944;0.7977321687636615;0.014883681212475105;0.7978675166120769
23.407384;1.044444740842446;0.8333330248441755;0.7978719302609394;-8.356045956116159e-08;-8.038572114751243e-08;1.0448377791025787;10.000056073286379;0.8335072027618481;0.015561843564877697;0.01556191851984195;0.7977320761404644;0.014883877231770183;0.7978675430945569
23.417384;1.0444447363163103;0.8333330248755412;0.7978719302177898;-8.359147888276678e-08;-8.046657050470665e-08;1.0448377772765303;10.000053879857713;0.8335071178178527;0.015561840557952827;0.015561916900777363;0.797731989990903;0.014884081040582873;0.7978675712410673
23.427384;1.0444447334211557;0.8333330249040106;0.7978719301729398;-8.362079570814694e-08;-8.054752894768744e-08;1.0448377786120424;10.000051563699234;0.8335070350885929;0.015561837617855092;0.015561915277087815;0.7977319107061666;0.01488429270063485;0.7978676006796172
23.437384;1.0444447320697272;0.8333330249296116;0.7978719301261874;-8.36485802160571e-08;-8.062843940358804e-08;1.0448377828847784;10.000049125383432;0.8335069548494141;0.015561834750678195;0.015561913654307287;0.7977318387075605;0.014884512206477012;0.7978676307054207
23.447384;1.0444447321924575;0.8333330249523928;0.7978719300773173;-8.367500370422222e-08;-8.070914833128333e-08;1.0448377899156591;10.000046567492536;0.8335068773515039;0.015561831960278768;0.0155619120394368;0.7977317744435627;0.014884739540160717;0.7978676603894763
23.457384;1.0444447337437268;0.8333330249723994;0.7978719300261419;-8.37002099970308e-08;-8.078951402737918e-08;1.0448377995728637;10.000043894442134;0.8335068028741146;0.015561829247442904;0.015561910439801593;0.7977317183729187;0.014884974621001388;0.7978676888016349
23.467384;1.0444447366884246;0.8333330249896738;0.7978719299725354;-8.372429532458489e-08;-8.086939385824284e-08;1.044837811772536;10.000041112304517;0.8335067317301893;0.01556182661005295;0.01556190886229694;0.7977316709098485;0.014885217189118288;0.7978677152323768
23.477384;1.0444447409904905;0.8333330250042821;0.7978719299164152;-8.374730634988586e-08;-8.094864845149066e-08;1.0448378264656837;10.000038228890917;0.8335066642234399;0.015561824045054538;0.015561907313673141;0.797731632391438;0.014885466758566418;0.7978677392329362
23.487384;1.0444447466129125;0.8333330250163373;0.797871929857709;-8.376925869841058e-08;-8.102716426921103e-08;1.044837843616995;10.000035253031733;0.833506600625632;0.015561821550680957;0.01556190580067693;0.797731603043966;0.014885722696450183;0.7978677604489516
23.497384;1.0444447535187513;0.833333025025999;0.7978719297963586;-8.379016172788416e-08;-8.110484582052899e-08;1.044837863202458;10.000032193813658;0.8335065411780199;0.015561819126240984;0.015561904329454507;0.7977315829024366;0.014885984319435608;0.7978677785094184
23.507384;1.0444447616649746;0.8333330250334412;0.7978719297323338;-8.381003540152297e-08;-8.118159401463218e-08;1.0448378851943774;10.000029060149535;0.8335064860982186;0.015561816770554918;0.015561902904633284;0.7977315717617249;0.014886250888176916;0.7978677931228562
23.517384;1.044444771005082;0.8333330250388098;0.7978719296656267;-8.382891859638835e-08;-8.125730296670329e-08;1.044837909518037;10.00002586008559;0.8335064355885791;0.015561814481772589;0.01556190152953266;0.7977315692488087;0.01488652156632364;0.7978678041670648
23.527384;1.0444447815011617;0.8333330250421986;0.7978719295962496;-8.384686925941469e-08;-8.133185170497804e-08;1.0448379360295164;10.000022600748101;0.8335063898454771;0.015561812258580558;0.015561900207691541;0.7977315749811432;0.014886795440347225;0.7978678116135853
23.537384;1.0444447931281178;0.8333330250436519;0.7978719295242456;-8.386395993785575e-08;-8.140508631067812e-08;1.0448379645484611;10.000019289160644;0.833506349042468;0.01556181010145232;0.01556189894386072;0.797731588665703;0.014887071591273192;0.7978678154145148
23.547384;1.0444448058875868;0.8333330250431846;0.7978719294496988;-8.388027266345233e-08;-8.147682116008538e-08;1.0448379949069364;10.000015932662059;0.833506313268424;0.01556180801272249;0.015561897743194863;0.7977316100722263;0.014887349170552192;0.7978678154574357
23.557384;1.044444819838956;0.8333330250408008;0.7978719293727294;-8.389588102692591e-08;-8.154686697474924e-08;1.0448380269336501;10.00001253919439;0.8335062825268326;0.015561805995541625;0.015561896609141482;0.7977316389855237;0.014887627427893572;0.7978678115500061
23.567384;1.0444448351010778;0.8333330250365112;0.7978719292934767;-8.39108200999785e-08;-8.161505896488712e-08;1.0448380603826635;10.000009118009327;0.833506256845472;0.015561804053104996;0.015561895542750321;0.7977316752249347;0.014887905690041402;0.7978678034099753
23.577384;1.0444448517974338;0.8333330250303572;0.7978719292120838;-8.392507156756898e-08;-8.16812655817454e-08;1.0448380949213842;10.000005679756663;0.8335062363382735;0.015561802188455374;0.015561894544690983;0.7977317186859484;0.014888183337619322;0.7978677907272439
23.587384;1.0444448699785995;0.8333330250224135;0.7978719291286992;-8.393858809228123e-08;-8.174538859146034e-08;1.0448381301899903;10.000002235753232;0.8335062211587293;0.015561800404097093;0.015561893617293213;0.797731769317904;0.014888459796766333;0.7978677733533788
23.597384;1.0444448895818108;0.8333330250127655;0.7978719290434869;-8.395134700541262e-08;-8.180735912764374e-08;1.0448381658379235;9.999998797369045;0.8335062114671651;0.01556179870129319;0.015561892764327083;0.7977318270265527;0.01488873451857296;0.7978677515208282
23.607384;1.0444449104640399;0.833333025001501;0.7978719289566437;-8.396337983805564e-08;-8.186713129697865e-08;1.0448382015212543;9.99999537547721;0.8335062074541115;0.015561797079869447;0.015561891988883459;0.7977318916069885;0.014889006920753177;0.7978677259238639
23.617384;1.044444932483247;0.8333330249887146;0.7978719288684145;-8.397475502145957e-08;-8.192467556912623e-08;1.0448382369046798;9.999991979480182;0.8335062093319741;0.01556179553944052;0.015561891292075369;0.7977319627970348;0.014889276352079678;0.7978676976299895
23.627384;1.0444449555550008;0.8333330249745026;0.797871928779084;-8.398555545170745e-08;-8.197996868997734e-08;1.0448382716721427;9.999988616442673;0.8335062172526708;0.015561794081151534;0.015561890673821153;0.7977320403818655;0.014889542163710332;0.7978676679373452
23.637384;1.0444449796628898;0.8333330249589602;0.797871928688935;-8.399586396011117e-08;-8.203297995496566e-08;1.0448383055163266;9.999985291080241;0.8335062312376936;0.015561792707829094;0.015561890133311773;0.7977321242409537;0.014889803823090264;0.7978676382591255
23.647384;1.0444450048547784;0.8333330249421795;0.7978719285982051;-8.40057377029901e-08;-8.208365109844588e-08;1.0448383381189994;9.999982006354104;0.8335062511824767;0.015561791422351324;0.015561889668988629;0.7977322143310909;0.01489006097004147;0.7978676100007905
23.657384;1.0444450312202556;0.8333330249242277;0.7978719285070812;-8.401518782290677e-08;-8.213189334126783e-08;1.0448383691746725;9.999978764011539;0.8335062768729141;0.015561790226167844;0.01556188927903236;0.7977323106435562;0.014890313425666782;0.7978675844288647
23.667384;1.0444450588506209;0.833333024905138;0.7978719284157222;-8.402418097053758e-08;-8.217762298161514e-08;1.0448383984466003;9.999975564908913;0.8335063079821582;0.015561789119669664;0.01556188896130615;0.7977324131462393;0.014890561173594809;0.7978675625954852
23.677384;1.0444450878124418;0.8333330248849162;0.797871928324273;-8.403265318805503e-08;-8.222079604679932e-08;1.0448384257883307;9.999972409248155;0.833506344105881;0.015561788103437094;0.015561888713184537;0.7977325217521027;0.014890804298524293;0.7978675453212083
23.687384;1.0444451181522891;0.8333330248635402;0.7978719282328632;-8.404053461674082e-08;-8.226140396253342e-08;1.044838451126098;9.99996929671618;0.8335063848176357;0.015561787177950632;0.015561888531733084;0.7977326363502675;0.014891042888026144;0.7978675332191393
23.697384;1.044445149928504;0.8333330248409694;0.7978719281416021;-8.404777815198087e-08;-8.229944699033426e-08;1.044838474439122;9.999966226578204;0.8335064296690362;0.015561786342388102;0.015561888413512455;0.7977327568365262;0.01489127692400037;0.7978675267566326
23.707384;1.0444451832263844;0.8333330248171785;0.797871928050578;-8.405436566047739e-08;-8.233491816646925e-08;1.0448384957252224;9.999963198239815;0.8335064781712624;0.0155617855948227;0.015561888354478956;0.7977328831290894;0.01489150619745258;0.7978675263146151
23.717384;1.0444452181355945;0.8333330247921883;0.797871927959863;-8.406029453999095e-08;-8.236780377666329e-08;1.0448385149519985;9.99996021243325;0.8335065298153684;0.015561784933620652;0.015561888350118132;0.7977330152089557;0.014891730307686535;0.7978675322409305
23.727384;1.044445254717629;0.8333330247660593;0.7978719278695248;-8.406556950938647e-08;-8.23980804281439e-08;1.0448385320412032;9.999957271864996;0.8335065840949554;0.01556178435807507;0.015561888395329022;0.7977331531357259;0.01489194876119142;0.7978675449150041
23.737384;1.0444452929706918;0.8333330247388491;0.7978719277796361;-8.407019530797028e-08;-8.242570868660046e-08;1.04483854688343;9.999954380471888;0.8335066404945194;0.015561783867313089;0.015561888484990195;0.7977332970055723;0.014892161073804455;0.7978675647477922
23.747384;1.044445332803478;0.8333330247105795;0.7978719276902755;-8.40741663503687e-08;-8.245064193171203e-08;1.0448385593443896;9.999951542335024;0.8335066984752963;0.015561783459180373;0.015561888615219403;0.7977334468834208;0.014892366806338205;0.7978675920689365
23.757384;1.04444537403178;0.8333330246812525;0.797871927601528;-8.407746934967553e-08;-8.247283945119166e-08;1.0448385692824667;9.999948761290911;0.8335067575130386;0.015561783130777223;0.015561888783379482;0.7977336027401057;0.014892565560443402;0.7978676269863878
23.767384;1.044445416391151;0.833333024650887;0.7978719275134705;-8.408009770334394e-08;-8.249226854273722e-08;1.0448385765961525;9.999946040791702;0.8335068171738008;0.015561782879459076;0.015561888986927173;0.7977337644191543;0.014892756989776544;0.7978676693237043
23.777384;1.044445459580185;0.8333330246195163;0.797871927426153;-8.408205721400778e-08;-8.250890666009326e-08;1.0448385812567476;9.999943383745178;0.8335068771490363;0.015561782703432798;0.01556188922246206;0.7977339316313083;0.01489294087771933;0.7978677187239454
23.787384;1.0444455033186504;0.8333330245871553;0.7978719273396155;-8.408336038014024e-08;-8.252274885549805e-08;1.0448385833158302;9.999940792813652;0.8335069372372619;0.015561782602122329;0.015561889484988177;0.7977341039255162;0.014893117205356899;0.797867774841886
23.797384;1.0444455473568304;0.8333330245537928;0.7978719272539085;-8.408402309879659e-08;-8.253381545925512e-08;1.044838582902775;9.999938271255228;0.833506997305076;0.015561782575388768;0.015561889767320656;0.7977342806330543;0.014893286112790864;0.7978678373848048
23.807384;1.0444455914242468;0.8333330245194095;0.7978719271690863;-8.408406454409011e-08;-8.254215660916449e-08;1.0448385801833322;9.999935823705371;0.8335070572504513;0.015561782621982939;0.015561890060043373;0.7977344608949783;0.014893447841893283;0.7978679060200652
23.817384;1.0444456351809874;0.833333024483985;0.7978719270851974;-8.408349737251195e-08;-8.25478431428954e-08;1.0448385753011966;9.999933455886463;0.833507117057908;0.015561782739244374;0.01556189035266911;0.7977346437921364;0.01489360269784679;0.7978679803350087
23.827384;1.0444456782387341;0.8333330244475033;0.7978719270022947;-8.408230020907711e-08;-8.255094638587528e-08;1.0448385683641108;9.999931173155462;0.8335071769202013;0.015561782923729268;0.015561890635063004;0.7977348284378967;0.014893751008534805;0.7978680598747011
23.837384;1.0444457202352206;0.8333330244099687;0.7978719269204531;-8.408040325014297e-08;-8.255153528829107e-08;1.0448385594496443;9.999928979492724;0.8335072372305494;0.01556178317095129;0.015561890897332476;0.7977350140062426;0.014893893135141856;0.7978681441993413
23.847384;1.0444457608687903;0.8333330243714159;0.7978719268397679;-8.407772309468867e-08;-8.25496942076616e-08;1.0448385485928202;9.999926877908782;0.8335072984417327;0.015561783475208722;0.01556189112887187;0.797735199773096;0.014894029498012926;0.7978682328820967
23.857384;1.0444457998689405;0.8333330243319093;0.79787192676033;-8.407421407728299e-08;-8.254551719023586e-08;1.0448385357885601;9.99992487110688;0.8335073609684942;0.015561783831220574;0.015561891318044056;0.7977353851426464;0.014894160562158684;0.7978683254816803
23.867384;1.0444458369929241;0.8333330242915404;0.7978719266822024;-8.406987768602677e-08;-8.253906755076531e-08;1.0448385210295832;9.999922961232807;0.8335074251817887;0.015561784235492279;0.015561891453065803;0.7977355696460275;0.01489428681004031;0.7978684215798727
23.877384;1.0444458720844458;0.8333330242504292;0.7978719266054118;-8.406472321345862e-08;-8.253036270022717e-08;1.044838504356317;9.999921149272623;0.8335074914321907;0.015561784684864055;0.015561891523835681;0.797735752974173;0.014894408739370469;0.7978685208000337
23.887384;1.0444459050977213;0.833333024208728;0.7978719265299568;-8.405872467531084e-08;-8.251941230896624e-08;1.044838485886751;9.999919435197754;0.8335075600705294;0.015561785174068584;0.015561891523348435;0.7977359349828725;0.014894526881844792;0.7978686227745868
23.897384;1.0444459360335543;0.8333330241666196;0.7978719264558318;-8.405181994892844e-08;-8.250625655526242e-08;1.0448384658017074;9.999917818639101;0.8335076314517013;0.015561785695462352;0.015561891448167898;0.7977361155793984;0.014894641825284851;0.7978687271271928
23.907384;1.044445964885622;0.8333330241243007;0.7978719263830433;-8.404393955624595e-08;-8.249096628375797e-08;1.0448384443096737;9.999916299264683;0.8335077058951035;0.015561786240947261;0.015561891298438945;0.7977362946149585;0.014894754250154242;0.7978688334500108
23.917384;1.0444459916577489;0.8333330240819697;0.7978719263116063;-8.403501717673596e-08;-8.24736347516023e-08;1.044838421644529;9.999914876869468;0.8335077836096696;0.015561786804097973;0.015561891077318122;0.7977364719217206;0.014894864951390712;0.797868941293624
23.927384;1.0444460163866671;0.8333330240398297;0.7978719262415439;-8.402498252802712e-08;-8.245438707201215e-08;1.0448383980897655;9.999913550896668;0.8335078646363481;0.015561787381276221;0.01556189078986706;0.7977366474027124;0.01489497483258703;0.7978690501916992
23.937384;1.0444460391426313;0.8333330239980794;0.7978719261728883;-8.401376582856646e-08;-8.243338186712249e-08;1.0448383739770408;9.999912319584661;0.8335079488672015;0.015561787971239176;0.015561890442149777;0.7977368210405542;0.014895084880725119;0.7978691596595607
23.947384;1.0444460600234247;0.833333023956888;0.7978719261056855;-8.400131093567583e-08;-8.241079048789888e-08;1.044838349651628;9.999911180248349;0.83350803613473;0.015561788573368885;0.015561890040637369;0.7977369928087619;0.014895196082237501;0.7978692691823459
23.957384;1.0444460791280608;0.83333302391638;0.7978719260400089;-8.398758141372958e-08;-8.23867756935678e-08;1.0448383254433005;9.99991013023637;0.8335081262656548;0.015561789186405618;0.015561889591891137;0.7977371625594472;0.014895309332819606;0.7978693782947308
23.967384;1.044446096540713;0.8333330238766524;0.7978719259759672;-8.39725502645279e-08;-8.236147789443814e-08;1.0448383016648028;9.999909167055595;0.8335082190516854;0.015561789808934955;0.015561889103342483;0.7977373299889788;0.01489542541991151;0.7978694866957027
23.977384;1.0444461123677622;0.833333023837804;0.7978719259136845;-8.395617563281641e-08;-8.233501326211162e-08;1.0448382786186108;9.999908288067648;0.8335083142384118;0.015561790439955129;0.01556188858417678;0.7977374946963878;0.014895545050602975;0.7978695942487288
23.987384;1.0444461267700196;0.8333330237999487;0.7978719258532596;-8.393838502179413e-08;-8.23074874339056e-08;1.0448382565779477;9.999907490355335;0.8335084115752215;0.015561791078923772;0.015561888044850106;0.7977376562710368;0.014895668878631897;0.7978697008800656
23.997384;1.0444461399291098;0.8333330237632041;0.7978719257947425;-8.391908556766172e-08;-8.227899913104743e-08;1.0448382357560577;9.999906770980305;0.8335085108312649;0.015561791726642077;0.015561887496757545;0.797737814366502;0.014895797491462245;0.7978698063955917
24.007384;1.0444461520016137;0.8333330237276777;0.7978719257381297;-8.389818072857309e-08;-8.224962486594888e-08;1.0448382163082472;9.999906127578946;0.8335086117649197;0.015561792386490397;0.015561886952509185;0.7977379687484009;0.01489593135930751;0.7978699102527378
24.017384;1.044446163109588;0.8333330236934532;0.7978719256833642;-8.387557586024855e-08;-8.221941532121325e-08;1.044838198355604;9.999905558354659;0.8335087141339977;0.015561793064840953;0.015561886425181628;0.7977381192880141;0.01489607081501386;0.797870011492313
24.027384;1.0444461733308035;0.8333330236605819;0.7978719256303425;-8.385119065550971e-08;-8.218841410978655e-08;1.0448381819902937;9.999905061316042;0.8335088177428844;0.015561793770723385;0.015561885927439309;0.7977382658846833;0.014896216086820525;0.797870108890222
24.037384;1.044446182687522;0.8333330236290932;0.7978719255789303;-8.382498043251422e-08;-8.215667147519726e-08;1.0448381672678693;9.999904633960222;0.8335089224646829;0.015561794514482313;0.01556188547225207;0.7977384083842904;0.014896367309685696;0.7978702011619508
24.047384;1.044446191173735;0.8333330235990096;0.7978719255289811;-8.379694276939581e-08;-8.212424218086315e-08;1.0448381542172946;9.99990427396824;0.8335090282257931;0.01556179530525007;0.015561885073420139;0.7977385465678104;0.014896524506774653;0.797870287063358
24.057384;1.0444461987905402;0.8333330235703387;0.7978719254803485;-8.376710903360936e-08;-8.209118610745017e-08;1.044838142869033;9.999903979968382;0.8335091349742053;0.015561796148865692;0.015561884744082337;0.7977386802021027;0.014896687618032268;0.7978703653255992
24.067384;1.0444462055656654;0.8333330235430572;0.7978719254328868;-8.373554449561083e-08;-8.205756653932035e-08;1.0448381332783754;9.999903751457182;0.8335092426607204;0.015561797047559339;0.015561884495263694;0.797738809106374;0.014896856510666292;0.7978704345678181
24.077384;1.0444462115904531;0.833333023517122;0.7978719253864575;-8.370235668619443e-08;-8.20234387108327e-08;1.0448381255382955;9.999903588244615;0.8335093512356211;0.015561798000559266;0.01556188433575978;0.7977389331981893;0.014897030921589862;0.7978704933793446
24.087384;1.0444462170428024;0.8333330234924995;0.7978719253409415;-8.366768936098387e-08;-8.198884716681304e-08;1.044838119793574;9.99990348999427;0.8335094606434238;0.015561799004940155;0.015561884272135989;0.7977390525299428;0.014897210481025186;0.7978705404868655
24.097384;1.0444462221491482;0.8333330234691847;0.7978719252962295;-8.363170370628938e-08;-8.19538247057682e-08;1.044838116240793;9.999903455820283;0.8335095708201683;0.015561800056418527;0.01556188430896183;0.7977391673013624;0.014897394804632667;0.7978705748231885
24.107384;1.044446227140156;0.8333330234471955;0.7978719252521997;-8.359456151482968e-08;-8.191838390304892e-08;1.0448381150946455;9.999903484169337;0.833509681689086;0.015561801149003988;0.015561884449681358;0.7977392777636172;0.01489758350451044;0.7978705955106945
24.117384;1.0444462322430317;0.8333330234265581;0.7978719252087132;-8.355642279936386e-08;-8.188252729393369e-08;1.0448381165687868;9.999903573053095;0.8335097931430643;0.015561802273933239;0.015561884697100794;0.7977393840436654;0.014897776165936188;0.7978706018282709
24.127384;1.044446237659014;0.8333330234072986;0.7978719251656237;-8.351747315113303e-08;-8.184627257249458e-08;1.0448381208782387;9.99990371971276;0.8335099050400339;0.015561803419785752;0.015561885053441842;0.7977394860434653;0.014897972351234037;0.7978705931563296
24.137384;1.044446243519231;0.833333023389438;0.7978719251227879;-8.347795941552536e-08;-8.180965995485185e-08;1.0448381281975243;9.999903919867755;0.8335100172153986;0.015561804574200028;0.015561885520436304;0.7977395834859488;0.01489817160744011;0.797870568973885
24.147384;1.0444462498857843;0.8333330233729893;0.7978719250800679;-8.343818857402902e-08;-8.177274824295797e-08;1.0448381386188617;9.999904168126431;0.8335101294473545;0.015561805725925314;0.015561886098982472;0.7977396760670656;0.014898373470235699;0.7978705289725272
24.157384;1.0444462567977826;0.8333330233579658;0.797871925037319;-8.339848838849792e-08;-8.173561200992517e-08;1.0448381521838164;9.999904459425505;0.8335102413680137;0.015561806865916052;0.015561886788932788;0.7977397636042545;0.014898577453150838;0.797870473120798
24.167384;1.0444462643146577;0.8333330233443835;0.797871924994396;-8.335915549967749e-08;-8.16983212459493e-08;1.0448381689198516;9.999904790059476;0.8335103524258223;0.015561807986762786;0.015561887589814444;0.7977398460830598;0.014898783048598156;0.797870401574351
24.177384;1.0444462725359598;0.8333330233322472;0.7978719249511886;-8.332041680393399e-08;-8.166091455627413e-08;1.0448381888122715;9.9999051579364;0.8335104619597209;0.015561809080659858;0.015561888501414597;0.7977399236511706;0.014898989738851157;0.7978703146126036
24.187384;1.0444462815872875;0.8333330233215329;0.7978719249076437;-8.328243309742909e-08;-8.16233970305895e-08;1.0448382117692525;9.99990556193444;0.8335105693224476;0.01556181013804462;0.015561889523784877;0.797739996603214;0.014899196978354482;0.7978702126714627
24.197384;1.0444462915868662;0.833333023312192;0.7978719248637386;-8.324533964878111e-08;-8.158574370519152e-08;1.04483823763739;9.99990600047513;0.8335106739526804;0.015561811148457456;0.015561890657310467;0.7977400652910446;0.01489940418682264;0.7978700963534687
24.207384;1.0444463026206463;0.8333330233041593;0.7978719248194348;-8.320927999161642e-08;-8.154789124354305e-08;1.0448382662279165;9.999906470747;0.8335107753561922;0.015561812101849712;0.01556189190256571;0.7977401300102211;0.014899610782215232;0.7978699664135037
24.217384;1.0444463147329524;0.8333330232973477;0.7978719247746572;-8.31744070020278e-08;-8.15097448207191e-08;1.0448382973096542;9.999906969330718;0.8335108730581683;0.015561812988735352;0.015561893260520654;0.7977401909629259;0.014899816207873303;0.7978698237629174
24.227384;1.0444463279276224;0.8333330232916453;0.7978719247293066;-8.314086778987667e-08;-8.147118987921493e-08;1.044838330598665;9.999907492989811;0.8335109666082549;0.015561813800050565;0.015561894733521216;0.7977402482619721;0.014900019928758487;0.7978696694723401
24.237384;1.044446342166742;0.8333330232869206;0.7978719246832892;-8.310879729467306e-08;-8.143209047034274e-08;1.044838365785129;9.999908038686549;0.8335110556262578;0.015561814527494966;0.015561896324790978;0.7977403019369929;0.014900221419091916;0.7978695047275646
24.247384;1.0444463573589544;0.8333330232830227;0.7978719246365336;-8.307831571408545e-08;-8.139231497486347e-08;1.0448384025744015;9.999908603097957;0.8335111398255891;0.015561815163840535;0.01556189803645387;0.7977403519413685;0.01490042015337601;0.7978693306677803
24.257384;1.0444463733589588;0.8333330232797792;0.7978719245889835;-8.304951861609498e-08;-8.13517782046578e-08;1.0448384406975413;9.99990918223313;0.8335112190258224;0.015561815702765807;0.015561899869310471;0.7977403981330768;0.01490061563762375;0.7978691482184276
24.267384;1.0444463899930903;0.8333330232770209;0.797871924540597;-8.30224801299319e-08;-8.131043562447183e-08;1.0448384799029589;9.999909771645306;0.8335112931763164;0.015561816138667984;0.015561901824073224;0.7977404402663004;0.014900807509297117;0.7978689581478899
24.277384;1.0444464070935888;0.83333302327463;0.7978719244913615;-8.299727720562366e-08;-8.126824930585478e-08;1.0448385199735601;9.999910367211974;0.8335113623388456;0.015561816466987625;0.015561903901961263;0.7977404780685013;0.014900995587439774;0.7978687612322649
24.287384;1.0444464245306235;0.833333023272555;0.7978719244412832;-8.297399758100919e-08;-8.122518026076447e-08;1.0448385607496755;9.999910966083178;0.8335114266512127;0.01556181668491089;0.015561906105012374;0.7977405113320185;0.014901179810891257;0.7978685582369377
24.297384;1.0444464422248798;0.8333330232707773;0.7978719243903707;-8.295272088533745e-08;-8.118120280477836e-08;1.044838602113616;9.999911566981895;0.8335114863318039;0.01556181679173613;0.015561908435575521;0.7977405399028227;0.014901360177423991;0.7978683497363683
24.307384;1.0444464601253327;0.833333023269287;0.7978719243386609;-8.293350557821752e-08;-8.113631275075279e-08;1.044838643963646;9.999912169353884;0.833511541663731;0.0155618167889145;0.01556191089492433;0.7977405636503011;0.0149015367034525;0.7978681360131833
24.317384;1.0444464781825096;0.8333330232680849;0.7978719242862514;-8.291638312319758e-08;-8.109051922810106e-08;1.0448386861992638;9.99991277227217;0.8335115929487845;0.015561816680572632;0.015561913482775965;0.7977405825214499;0.014901709388851294;0.7978679171433491
24.327384;1.0444464963487623;0.8333330232671802;0.7978719242332746;-8.290134730942181e-08;-8.104383489130461e-08;1.044838728699763;9.999913374055874;0.8335116405116194;0.015561816473525678;0.015561916196510173;0.7977405965894857;0.014901878216558705;0.7978676931366182
24.337384;1.0444465146025588;0.833333023266588;0.797871924179846;-8.288835730418146e-08;-8.099627514285736e-08;1.0448387713142335;9.999913972436957;0.8335116847150584;0.01556181617552869;0.015561919029336173;0.7977406060513311;0.014902043152119678;0.7978674639885647
24.347384;1.0444465329611021;0.8333330232663361;0.797871924126044;-8.287735854144332e-08;-8.094785808505811e-08;1.0448388138786744;9.999914565050384;0.8335117259120155;0.015561815793184766;0.015561921970249627;0.7977406112223812;0.014902204171095458;0.7978672296806566
24.357384;1.044446551447103;0.8333330232664556;0.7978719240719224;-8.286829513703723e-08;-8.089860242850334e-08;1.0448388562313098;9.999915150216468;0.8335117643874648;0.01556181533116881;0.01556192500614919;0.7977406124659329;0.01490236132751671;0.7978669902435461
24.367384;1.0444465700360355;0.8333330232669569;0.7978719240175242;-8.2861098462776e-08;-8.084852010383855e-08;1.044838898211329;9.999915727369817;0.833511800374958;0.015561814793083651;0.015561928123774216;0.7977406100603694;0.014902514743580545;0.7978667459138974
24.377384;1.0444465886236773;0.8333330232678194;0.7978719239628866;-8.285566266651935e-08;-8.079761183224716e-08;1.0448389396605093;9.99991629650763;0.8335118341038964;0.015561814183425976;0.015561931310588827;0.7977406041691413;0.014902664533583224;0.7978664972795413
24.387384;1.0444466070181415;0.833333023268996;0.7978719239080485;-8.28518330730498e-08;-8.074588147703534e-08;1.0448389804346079;9.99991685711099;0.8335118657871771;0.015561813508985865;0.015561934554954374;0.7977405949088364;0.014902810840985227;0.7978662452705759
24.397384;1.0444466249718924;0.833333023270431;0.7978719238530639;-8.284942148262349e-08;-8.06933512345596e-08;1.0448390204023452;9.999917407723228;0.8335118956127473;0.01556181277849136;0.015561937846119575;0.7977405823979071;0.014902953962810843;0.7978659909524359
24.407384;1.044446642256345;0.8333330232720848;0.7978719237980203;-8.284823507547228e-08;-8.064006429545664e-08;1.044839059431003;9.99991794649034;0.8335119238078328;0.01556181200162845;0.015561941174467247;0.7977405668152489;0.014903094321784391;0.797865735237355
24.417384;1.044446658704433;0.8333330232739407;0.7978719237430477;-8.284810304667856e-08;-8.058608799213227e-08;1.0448390973797632;9.999918471706124;0.833511950667943;0.015561811189006632;0.015561944531551075;0.7977405484102601;0.014903232284288243;0.7978654787339438
24.427384;1.044446674174938;0.8333330232760016;0.7978719236883073;-8.284889643325959e-08;-8.053152087660908e-08;1.044839134097951;9.999918981939807;0.8335119764986243;0.015561810352359458;0.015561947909259468;0.7977405273724425;0.014903368055161561;0.7978652218009463
24.437384;1.044446688502695;0.8333330232782997;0.797871923633958;-8.285053598766437e-08;-8.047649912710584e-08;1.0448391694267152;9.99991947603822;0.833512001552209;0.015561809503635378;0.015561951298768546;0.7977405037463619;0.014903501717031887;0.7978649646775593
24.447384;1.0444467014877203;0.8333330232808867;0.797871923580126;-8.285298721298653e-08;-8.042119307077949e-08;1.044839203217035;9.999919952954725;0.8335120259734167;0.01556180865372431;0.015561954690668683;0.7977404775098123;0.014903633343365818;0.7978647075811413
24.457384;1.044446712911989;0.8333330232838112;0.7978719235269016;-8.285626268971466e-08;-8.036578606853022e-08;1.0448392353586948;9.99992041175366;0.833512049757811;0.015561807811990805;0.01556195807669256;0.7977404486382872;0.014903763102872213;0.7978644507382737
24.467384;1.0444467225682834;0.8333330232871257;0.797871923474351;-8.286043845947711e-08;-8.031045198271343e-08;1.044839265796088;9.999920852288675;0.8335120727735673;0.01556180698647751;0.01556196145121825;0.7977404170799686;0.014903891237264833;0.7978641943912853
24.477384;1.0444467302958336;0.8333330232908998;0.7978719234225299;-8.286564772708756e-08;-8.025535946075485e-08;1.0448392945171248;9.999921275881324;0.8335120948165177;0.015561806184096359;0.01556196481064626;0.7977403827678654;0.014904017924379008;0.7978639387911374
24.487384;1.044446735998709;0.8333330232952049;0.7978719233714957;-8.287203694902618e-08;-8.020069292828481e-08;1.0448393215277763;9.999921685275647;0.8335121156486686;0.015561805410436282;0.015561968151364937;0.7977403456853212;0.014904143188403041;0.7978636841457092
24.497384;1.0444467396225947;0.8333330233000977;0.7978719233213094;-8.287973259153787e-08;-8.014665128011769e-08;1.0448393468340906;9.999922084281513;0.833512135027787;0.01556180466964598;0.015561971467878124;0.7977403058899756;0.01490426690881468;0.7978634306329837
24.507384;1.04444674111836;0.8333330233056179;0.7978719232720224;-8.288885517644702e-08;-8.009342176913933e-08;1.044839370440316;9.99992247725018;0.8335121527361887;0.015561803964634212;0.015561974752480948;0.7977402634801424;0.014904388825202754;0.7978631785160966
24.517384;1.0444467404185707;0.8333330233117933;0.7978719232236563;-8.289953796949084e-08;-8.004116475074975e-08;1.0448393923606805;9.999922868102338;0.8335121685993396;0.015561803297228309;0.015561977996881882;0.7977402185362407;0.014904508508115784;0.7978629282074342
24.527384;1.0444467374119744;0.8333330233186582;0.7978719231761975;-8.291190287271351e-08;-7.999002368438211e-08;1.0448394126367653;9.99992325979819;0.8335121824848687;0.015561802668381013;0.0155619811940002;0.7977401711060791;0.014904625386116898;0.7978626802894708
24.537384;1.0444467319396133;0.8333330233262733;0.7978719231295973;-8.292603173201677e-08;-7.994012399738117e-08;1.0448394313282123;9.999923654835555;0.8335121942845536;0.015561802078155716;0.0155619843384022;0.7977401212755196;0.01490473881461652;0.797862435534924
24.547384;1.0444467238471449;0.8333330233347155;0.7978719230837705;-8.294197497717194e-08;-7.989155062106133e-08;1.0448394484745887;9.999924055432102;0.833512203900547;0.015561801525420964;0.01556198742615858;0.7977400692259132;0.014904848098479228;0.7978621948031314
24.557384;1.0444467130372976;0.8333330233440387;0.7978719230386087;-8.295976558958703e-08;-7.98443496552653e-08;1.044839464097424;9.999924462739049;0.833512211276394;0.015561801008156085;0.015561990455738741;0.7977400152194021;0.014904952526093258;0.7978619588543999
24.567384;1.0444466994542911;0.8333330233542434;0.7978719229940053;-8.297941089527913e-08;-7.979854575827658e-08;1.0448394782498023;9.999924876563648;0.8335122164392774;0.015561800523557946;0.015561993428791313;0.7977399595849729;0.01490505147458987;0.797861728269003
24.577384;1.0444466830244152;0.8333330233652695;0.7978719229498604;-8.300087801742777e-08;-7.97541290344822e-08;1.0448394910346424;9.999925296348366;0.8335122194531183;0.015561800066957893;0.015561996348299271;0.7977399027112438;0.014905144494159464;0.7978615034896794
24.587384;1.0444466636192205;0.8333330233769981;0.7978719229060749;-8.302409588191633e-08;-7.971103971455664e-08;1.044839502576794;9.999925722144443;0.8335122203377882;0.015561799631526926;0.015561999215829549;0.7977398449996141;0.014905231307825353;0.7978612848639177
24.597384;1.0444466410725042;0.8333330233892549;0.7978719228625611;-8.304898529091879e-08;-7.966919116494274e-08;1.0448395129988326;9.99992615429992;0.8335122190532307;0.01556179920981318;0.01556200203074158;0.7977397868432594;0.014905311761314734;0.7978610726460682
24.607384;1.044446615235264;0.833333023401832;0.7978719228192461;-8.307548658762282e-08;-7.962849447834982e-08;1.0448395224329856;9.99992659219887;0.8335122154949719;0.015561798795239152;0.015562004790700986;0.7977397287051875;0.014905385778390323;0.7978608670300472
24.617384;1.0444465860401642;0.8333330234145383;0.7978719227760483;-8.310355143630983e-08;-7.958885071034901e-08;1.0448395310519942;9.999927033853446;0.833512209502843;0.015561798382425208;0.015562007492635222;0.7977396711829561;0.014905453347560877;0.797860668177765
24.627384;1.0444465535260492;0.8333330234272435;0.797871922732869;-8.313312448301705e-08;-7.955014050054852e-08;1.0448395390657423;9.99992747682908;0.8335122009145414;0.015561797966717793;0.015562010133680934;0.7977396149466489;0.014905514471253807;0.7978604761789225
24.637384;1.0444465177942392;0.8333330234398774;0.7978719226896203;-8.316414079928653e-08;-7.951223009273543e-08;1.044839546683851;9.999927918783053;0.8335121895846038;0.015561797543757767;0.015562012710811004;0.7977395606531272;0.014905569045541203;0.7978602910083115
24.647384;1.0444464789637435;0.8333330234523828;0.7978719226462527;-8.319652433786828e-08;-7.94749707707537e-08;1.0448395540853395;9.999928357139511;0.8335121753690472;0.015561797109861681;0.015562015219810616;0.7977395089148144;0.01490561681829083;0.797860112556904
24.657384;1.0444464371834432;0.8333330234646776;0.7978719226027529;-8.323018611529341e-08;-7.943818996489072e-08;1.0448395614059705;9.999928789100172;0.8335121581436852;0.015561796662483219;0.015562017655385117;0.7977394602864486;0.014905657498941469;0.7978599407083148
24.667384;1.0444463926612844;0.8333330234766722;0.7978719225591228;-8.32650438960667e-08;-7.940168816120004e-08;1.0448395687414407;9.999929212185116;0.8335121378305165;0.015561796199982653;0.015562020012063475;0.7977394152551148;0.014905690850309463;0.797859775332067
24.677384;1.0444463456486628;0.8333330234883094;0.7978719225153564;-8.33010511952531e-08;-7.936523711339378e-08;1.044839576166929;9.999929624386674;0.8335121143893017;0.01556179572139457;0.015562022284861303;0.7977393741809107;0.014905716675240144;0.7978596162333154
24.687384;1.0444462963820371;0.8333330234995772;0.7978719224714198;-8.333820329225164e-08;-7.932859146710469e-08;1.0448395837709834;9.999930023750602;0.8335120877755148;0.015561795225962623;0.015562024469410761;0.7977393372199169;0.014905734819633866;0.7978594632556156
24.697384;1.0444462450507135;0.8333330235105063;0.7978719224272458;-8.337652374079182e-08;-7.929152342701413e-08;1.0448395916854338;9.999930408098846;0.8335120579128791;0.01556179471238875;0.015562026561731092;0.797739304379086;0.014905745236656186;0.7978593164617461
24.707384;1.044446191829383;0.8333330235211732;0.7978719223827514;-8.341604108414141e-08;-7.92538527201517e-08;1.0448396000941225;9.999930775012306;0.8335120247473136;0.015561794179735439;0.015562028558618393;0.7977392756395033;0.014905748036332536;0.797859176146896
24.717384;1.044446136923214;0.8333330235316831;0.7978719223378645;-8.345676010253162e-08;-7.921545441775328e-08;1.0448396092102934;9.999931121776141;0.8335119883290709;0.01556179362994253;0.015562030458889407;0.7977392509781831;0.014905743447031682;0.7978590426615089
24.727384;1.0444460805825553;0.8333330235421341;0.7978719222925488;-8.34986512061415e-08;-7.917625000609217e-08;1.0448396192193092;9.99993144549946;0.8335119488090056;0.015561793068862328;0.015562032263783944;0.7977392303338955;0.01490573166507701;0.7978589162391316
24.737384;1.0444460231180268;0.8333330235525896;0.7978719222468146;-8.354166747757354e-08;-7.913618102832789e-08;1.0448396302406249;9.999931743658852;0.8335119063657108;0.015561792504427702;0.015562033975684474;0.7977392136052281;0.014905712718395444;0.7978587969709033
24.747384;1.044445964903503;0.8333330235630773;0.7978719222006938;-8.35857619937064e-08;-7.909518106333994e-08;1.044839642341513;9.99993201471798;0.8335118611499679;0.015561791943955254;0.0155620355964742;0.7977392006626719;0.014905686506171616;0.7978586848977616
24.757384;1.0444459063119163;0.8333330235736163;0.7978719221542074;-8.363087161425132e-08;-7.905317509177565e-08;1.0448396555614266;9.999932258325412;0.833511813290698;0.015561791392716878;0.01556203712697281;0.7977391913521036;0.014905652951641101;0.7978585801170617
24.767384;1.044445847631361;0.8333330235842505;0.7978719221073662;-8.367687968636582e-08;-7.901009198039491e-08;1.0448396699444977;9.999932475429349;0.833511762938152;0.01556179085436902;0.015562038567812414;0.7977391854942218;0.014905612055716904;0.7978584828322991
24.777384;1.0444457890409067;0.8333330235950608;0.7978719220601791;-8.372360160134629e-08;-7.896585979704395e-08;1.0448396855867523;9.999932668505576;0.8335117102616717;0.015561790332597364;0.0155620399205155;0.7977391829160403;0.014905563819884499;0.7978583933776294
