time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.787384;1.044445730638956;0.8333330236061627;0.7978719220126502;-8.377079752236079e-08;-7.892040104762629e-08;1.0448397026649696;9.999932841027004;0.8335116554005806;0.015561789831974732;0.015562041186999503;0.7977391835175148;0.014905508233026171;0.7978583122139624
24.797384;1.0444456724889704;0.8333330236177026;0.7978719219647851;-8.381819299612235e-08;-7.887364474251922e-08;1.0448397214362075;9.999932996159785;0.8335115984371843;0.015561789357671378;0.015562042368347793;0.7977391873008343;0.014905445366758889;0.797858239806052
24.807384;1.0444456146507368;0.8333330236298386;0.7978719219165948;-8.3865498304531e-08;-7.882553090247582e-08;1.0448397422009323;9.999933135885401;0.8335115393887506;0.01556178891588541;0.015562043465049294;0.7977391943426574;0.01490537540790578;0.7978581764588407
24.817384;1.0444455571819762;0.8333330236427188;0.7978719218680769;-8.391240639448472e-08;-7.877599807604563e-08;1.0448397652431516;9.999933261144545;0.8335114781994372;0.015561788514414131;0.01556204447786508;0.7977392047585509;0.014905298612833205;0.7978581223340945
24.827384;1.0444455001440829;0.8333330236564817;0.7978719218192111;-8.395856089730352e-08;-7.872497081300771e-08;1.0448397907906424;9.999933372476903;0.8335114147426461;0.01556178816193837;0.015562045407219897;0.7977392186901613;0.014905215311002874;0.7978580776488289
24.837384;1.0444454436225077;0.8333330236712675;0.797871921770003;-8.400352507305199e-08;-7.867236314158263e-08;1.044839819001085;9.999933470083244;0.8335113488349064;0.015561787866906089;0.015562046252009663;0.7977392362970332;0.014905125932451224;0.7978580427825069
24.847384;1.0444453877312665;0.8333330236872155;0.7978719217205161;-8.404678984428131e-08;-7.861809793161811e-08;1.044839849980524;9.999933553364794;0.8335112802867405;0.015561787636647754;0.015562047009956358;0.7977392577083353;0.014905030959362721;0.7978580181789241
24.857384;1.0444453325967018;0.833333023704457;0.7978719216708319;-8.408782625857525e-08;-7.856211109641066e-08;1.0448398838326918;9.99993362092879;0.8335112089768028;0.015561787476741008;0.015562047679015614;0.7977392829797262;0.014904930841355137;0.7978580042343433
24.867384;1.0444452783384663;0.8333330237231109;0.7978719216209796;-8.412614321232047e-08;-7.850433726969074e-08;1.0448399206883137;9.99993367074279;0.8335111348680543;0.015561787391043141;0.015562048257906793;0.7977393121075913;0.014904825952755687;0.7978580012366792
24.877384;1.0444452250615575;0.8333330237432702;0.7978719215709099;-8.416131472236434e-08;-7.844470931198713e-08;1.044839960693193;9.999933700075474;0.8335110579938503;0.015561787382268719;0.015562048745726064;0.7977393450276272;0.014904716597440717;0.7978580092891613
24.887384;1.0444451728427908;0.8333330237650041;0.7978719215205303;-8.419298182222067e-08;-7.838316735009296e-08;1.0448400039682357;9.999933705840682;0.8335109784818108;0.015561787452610715;0.015562049141924451;0.7977393816001213;0.014904603065604498;0.7978580283216817
24.897384;1.0444451217106054;0.8333330237883788;0.7978719214697645;-8.422084352628802e-08;-7.831967195651444e-08;1.0448400505811246;9.999933685322057;0.8335108965611565;0.01556178760412187;0.015562049446568459;0.7977394216563142;0.014904485707200491;0.7978580582068271
24.907384;1.0444450716614482;0.833333023813475;0.7978719214185871;-8.424464473409066e-08;-7.825423293737095e-08;1.044840100575861;9.999933636976476;0.8335108125155035;0.015561787838827057;0.015562049659548268;0.7977394650344254;0.014904364944416618;0.7978580988504207
24.917384;1.0444450226959017;0.8333330238403858;0.7978719213670191;-8.42641703965762e-08;-7.81869238441136e-08;1.0448401540017889;9.999933561066138;0.8335107266329949;0.015561788159150582;0.015562049779275043;0.7977395115541839;0.014904241242712694;0.7978581502444636
24.927384;1.0444449748079945;0.8333330238692178;0.7978719213150973;-8.427925269672539e-08;-7.811785787449273e-08;1.044840210869878;9.999933459433164;0.8335106392044817;0.015561788568596479;0.015562049802893444;0.7977395609909493;0.014904115088679202;0.7978582124365391
24.937384;1.0444449279321892;0.8333330239000891;0.7978719212628268;-8.428978072577659e-08;-7.804715703415402e-08;1.0448402711086542;9.999933334266354;0.833510550542501;0.015561789070918678;0.015562049727726035;0.7977396130282809;0.0149039869515029;0.7978582854000611
24.947384;1.0444448819061791;0.8333330239331175;0.7978719212101412;-8.429569709825469e-08;-7.797494299249304e-08;1.04484033461129;9.99993318691214;0.8335104609502939;0.015561789667556435;0.015562049552414114;0.7977396671891731;0.014903857266385039;0.7978583689587654
24.957384;1.0444448364701764;0.8333330239684126;0.7978719211569022;-8.429698994467302e-08;-7.790133747761485e-08;1.0448404013180383;9.999933017927514;0.8335103706600439;0.01556179035620916;0.015562049277634805;0.7977397228604991;0.014903726508854869;0.7978584627791508
24.967384;1.044444791297456;0.8333330240060799;0.7978719211029439;-8.429368732908398e-08;-7.782646074805019e-08;1.0448404712338422;9.999932828249156;0.833510279804003;0.015561791132256957;0.015562048906034052;0.7977397794033304;0.014903595255803901;0.7978585663829474
24.977384;1.0444447460515145;0.8333330240462099;0.7978719210481157;-8.42858402400527e-08;-7.775044305203135e-08;1.044840544379813;9.999932620196555;0.8335101884178858;0.015561791990984446;0.015562048441436256;0.7977398361993228;0.014903464116186847;0.7978586792133097
24.987384;1.0444447004312094;0.8333330240888421;0.7978719209922908;-8.427349294053289e-08;-7.767344912481561e-08;1.044840620744188;9.9999323971274;0.8335100964746099;0.01556179292832163;0.015562047889546427;0.797739892599838;0.014903333657695165;0.797858800713837
24.997384;1.0444446541831767;0.8333330241339395;0.7978719209353555;-8.425666624880749e-08;-7.759567947129378e-08;1.0448407002721856;9.999932162118377;0.8335100039360988;0.015561793940572867;0.015562047259744362;0.7977399479029728;0.014903204434040482;0.7978589304242363
25.007384;1.0444446071065014;0.8333330241814043;0.797871920877199;-8.423538167700566e-08;-7.751733242384252e-08;1.0448407828777995;9.999931917549219;0.833509910748504;0.015561795024001714;0.015562046564498768;0.7977400014327367;0.014903077013099236;0.7978590680878209
25.017384;1.0444445590357554;0.8333330242311152;0.797871920817707;-8.420972099220001e-08;-7.743856912326853e-08;1.0448408684629658;9.999931665909596;0.8335098167979129;0.015561796174245307;0.015562045816635735;0.7977400526479128;0.014902951980548666;0.7978592136236957
25.027384;1.0444445097981379;0.8333330242829435;0.7978719207567656;-8.417987061955911e-08;-7.735951469783426e-08;1.0448409569094907;9.999931410250483;0.8335097219635744;0.015561797386301281;0.015562045027417641;0.797740101184445;0.01490282994876836;0.7978593669416508
25.037384;1.0444444592009063;0.8333330243367412;0.7978719206942653;-8.414610627435886e-08;-7.728026941862022e-08;1.0448410480230446;9.999931153710408;0.8335096262427291;0.01556179865473988;0.015562044205903515;0.7977401468453488;0.014902711533646215;0.7978595277880678
25.047384;1.0444444070639145;0.8333330243923226;0.7978719206301091;-8.410873460600785e-08;-7.720090430124617e-08;1.044841141517434;9.999930898783127;0.8335095297677783;0.015561799972870449;0.015562043358698536;0.7977401895980318;0.014902597314712414;0.7978596957400024
25.057384;1.044444353256519;0.8333330244494801;0.7978719205642251;-8.406804142351645e-08;-7.712145636230411e-08;1.0448412370630404;9.999930647110219;0.8335094327162852;0.015561801332526444;0.015562042490227777;0.7977402295656615;0.014902487780213514;0.7978598702571863
25.067384;1.0444442977051658;0.8333330245080267;0.7978719204965742;-8.402426894647773e-08;-7.704194429976666e-08;1.0448413343251532;9.999930399864514;0.8335093352473459;0.015561802725318779;0.01556204160355895;0.7977402669611078;0.014902383253855407;0.7978600507112062
25.077384;1.044444240373406;0.8333330245678124;0.797871920427168;-8.39776179802579e-08;-7.696238990703888e-08;1.0448414329772355;9.999930157995855;0.833509237479665;0.01556180414307196;0.015562040700630057;0.7977403019765388;0.014902283893322996;0.7978602364231094
25.087384;1.0444441812287595;0.8333330246287152;0.7978719203560827;-8.392826788680429e-08;-7.688282426709818e-08;1.0448415326841294;9.999929922349738;0.833509139481125;0.015561805577924614;0.015562039781922957;0.7977403347411751;0.014902189760166249;0.7978604266994446
25.097384;1.0444441201955046;0.8333330246906437;0.7978719202834472;-8.387640738334425e-08;-7.680329262091052e-08;1.0448416330734493;9.999929694382198;0.8335090412873402;0.01556180702365012;0.015562038847495201;0.7977403653701285;0.014902100833132467;0.7978606208867339
25.107384;1.0444440571170281;0.8333330247535524;0.7978719202094225;-8.382226760316382e-08;-7.672386124618408e-08;1.0448417337503477;9.999929477256115;0.8335089429273168;0.01556180847628859;0.015562037898847192;0.7977403939832077;0.01490201697093429;0.7978608185003789
25.117384;1.0444439917730879;0.8333330248174446;0.7978719201341953;-8.376613635501912e-08;-7.664460856553334e-08;1.0448418343434374;9.999929276266315;0.8335088444237965;0.015561809932883417;0.015562036938759708;0.7977404206802577;0.014901937955470517;0.797861019285476
25.127384;1.0444439239570262;0.8333330248823579;0.7978719200579616;-8.370833663912525e-08;-7.65656063525047e-08;1.0448419345533544;9.999929098067796;0.8335087457946382;0.015561811389881493;0.015562035969607585;0.7977404455312878;0.014901863591890566;0.7978612230845743
25.137384;1.044443853545882;0.8333330249483382;0.7978719199808768;-8.36491918325595e-08;-7.648691118647008e-08;1.044842034187056;9.999928949131748;0.8335086470506667;0.015561812842381015;0.015562034992993275;0.7977404685917245;0.01490179374445106;0.7978614296995489
25.147384;1.044443780501737;0.8333330250154135;0.7978719199030141;-8.358901351468722e-08;-7.64085638646375e-08;1.0448421331312214;9.999928834472533;0.8335085481498703;0.015561814284031113;0.0155620340105742;0.797740489936853;0.014901728319198837;0.7978616388688566
25.157384;1.0444437048444397;0.8333330250835748;0.7978719198243756;-8.352810912460703e-08;-7.633058595961235e-08;1.0448422312675518;9.999928757397546;0.8335084489775848;0.01556181570713833;0.01556203302466995;0.7977405096568668;0.014901667236505737;0.7978618502276051
25.167384;1.0444436266525543;0.8333330251527585;0.7978719197449531;-8.346678324071681e-08;-7.625297947633278e-08;1.0448423283992296;9.99992872001843;0.8335083494462446;0.015561817103306874;0.01556203203842355;0.7977405277960833;0.01490161038730281;0.7978620632462279
25.177384;1.0444435460546277;0.8333330252228404;0.7978719196647905;-8.340531726615048e-08;-7.617573112534514e-08;1.0448424242258914;9.99992872411221;0.8335082496344864;0.015561818464922455;0.015562031054429552;0.7977405443159151;0.014901557612549743;0.7978622772967491
25.187384;1.0444434631716193;0.8333330252936515;0.7978719195839991;-8.33439316373277e-08;-7.609882207771574e-08;1.0448425183525971;9.999928771598583;0.8335081498051702;0.015561819786240643;0.015562030072006058;0.7977405591165891;0.014901508708420892;0.797862491839886
25.197384;1.0444433780707214;0.8333330253650183;0.7978719195027306;-8.328276496143755e-08;-7.602224536041724e-08;1.0448426103229904;9.999928863549927;0.8335080503054081;0.01556182106304475;0.015562029086367106;0.7977405720585619;0.014901463404769263;0.7978627065088464
25.207384;1.044443290768725;0.8333330254367985;0.7978719194211489;-8.3221889064947e-08;-7.594601994306299e-08;1.0448426996820022;9.999928998927055;0.8335079515172389;0.015561822292049537;0.015562028090531813;0.7977405829468904;0.014901421367109187;0.7978629209769669
25.217384;1.0444432012446432;0.8333330255088883;0.7978719193394255;-8.316133597113288e-08;-7.587019625610098e-08;1.0448427860514478;9.999929175518652;0.8335078539026974;0.015561823471279438;0.015562027077323824;0.7977405915382401;0.014901382259690768;0.7978631348735366
25.227384;1.044443109447155;0.8333330255812051;0.7978719192577478;-8.310111828841316e-08;-7.579485127823976e-08;1.044842869172474;9.999929392197272;0.8335077580267686;0.015561824601011314;0.01556202604007122;0.7977405975978541;0.014901345758485434;0.7978633479292099
25.237384;1.0444430152999733;0.8333330256536626;0.7978719191763141;-8.304124209245445e-08;-7.572007497679638e-08;1.0448429489010318;9.999929649545479;0.83350766453417;0.015561825684057062;0.015562024972705958;0.7977406009295689;0.014901311480697937;0.7978635600839976
25.247384;1.0444429186899469;0.8333330257261481;0.7978719190953176;-8.29817252309349e-08;-7.564596407103209e-08;1.044843025180981;9.999929948894561;0.8335075741289526;0.015561826724888452;0.015562023870590549;0.7977406013460375;0.01490127896016477;0.7978637714289079
25.257384;1.0444428194366315;0.8333330257985095;0.7978719190149368;-8.292262560927815e-08;-7.557263394771751e-08;1.0448430980076433;9.999930291731271;0.8335074875488904;0.015561827728512428;0.015562022732128363;0.7977405986452034;0.01490124772446238;0.7978639822092233
25.267384;1.0444427172750304;0.8333330258705629;0.7978719189353293;-8.28640520618797e-08;-7.550023288797209e-08;1.044843167396767;9.999930679820105;0.8335074055016262;0.015561828700062423;0.015562021558695707;0.7977405926247936;0.014901217370471516;0.7978641928761524
25.277384;1.0444426119009906;0.8333330259421067;0.7978719188566178;-8.280614622179265e-08;-7.542893205639283e-08;1.0448432333589583;9.999931115412904;0.8335073285733331;0.015561829645165044;0.01556202035160999;0.7977405831006168;0.014901187546727326;0.7978644040171704
25.287384;1.0444425030805464;0.8333330260129342;0.7978719187788896;-8.274906186528334e-08;-7.535890211181775e-08;1.0448432958798652;9.99993160147616;0.8335072571725642;0.015561830570153798;0.015562019109406458;0.797740569929084;0.01490115790237185;0.7978646162520466
25.297384;1.044442390732991;0.8333330260828453;0.7978719187022247;-8.26929650164931e-08;-7.529030136297448e-08;1.044843354938769;9.999932141879526;0.8335071915334091;0.015561831481386838;0.015562017828714412;0.7977405530364138;0.014901128109487585;0.7978648301531756
25.307384;1.0444422749087072;0.8333330261516497;0.7978719186267202;-8.263804009210208e-08;-7.522327071574866e-08;1.0448434105432576;9.999932740828859;0.8335071317112897;0.015561832384400466;0.015562016506844866;0.7977405324133924;0.0149010979475867;0.797865046168169
25.317384;1.044442155702941;0.833333026219173;0.7978719185524792;-8.258447894448514e-08;-7.515793781006607e-08;1.044843462716729;9.99993340170354;0.8335070775571751;0.01556183328358916;0.015562015142572728;0.7977405080784762;0.01490106735261064;0.7978652646331602
25.327384;1.0444420331922715;0.8333330262852665;0.797871918479583;-8.253246812817196e-08;-7.509442889633089e-08;1.0448435114560681;9.999934126864618;0.8335070287755196;0.015561834181997497;0.015562013734734629;0.7977404800369579;0.014901036351792084;0.7978654858310403
25.337384;1.0444419074353934;0.8333330263498107;0.7978719184081055;-8.248219026689352e-08;-7.503286013558483e-08;1.0448435567183234;9.999934918517344;0.8335069850511193;0.01556183508145885;0.015562012280118609;0.7977404482668575;0.014901004914247017;0.7978657099655747
25.347384;1.044441778522197;0.8333330264127093;0.7978719183381476;-8.243382398015421e-08;-7.497331912782507e-08;1.044843598427978;9.999935778957312;0.8335069461025202;0.01556183598355509;0.015562010772977634;0.7977404127679835;0.014900972875028545;0.7978659371060005
25.357384;1.0444416466027862;0.8333330264738968;0.7978719182698407;-8.238752442687692e-08;-7.491587714024572e-08;1.0448436364889673;9.999936709940684;0.8335069116615923;0.015561836889943155;0.015562009207611466;0.7977403736320527;0.014900940008363868;0.7978661672288303
25.367384;1.0444415118672894;0.833333026533348;0.797871918203336;-8.23433959242329e-08;-7.486062109857211e-08;1.0448436708222404;9.999937712165645;0.8335068814550967;0.015561837801550167;0.015562007580968797;0.7977403310675961;0.014900906131481829;0.7978664003756681
25.377384;1.0444413745378627;0.8333330265910575;0.7978719181388063;-8.230149137967417e-08;-7.480767287341169e-08;1.0448437013842027;9.999938785312569;0.8335068552049194;0.015561838718748893;0.015562005892397026;0.7977402853670222;0.014900871131428352;0.7978666367677171
25.387384;1.0444412348892995;0.8333330266470124;0.7978719180764401;-8.226184113359444e-08;-7.47571986351711e-08;1.0448437281236185;9.999939928569393;0.8335068326354598;0.015561839642690903;0.015562004142981234;0.7977402368470701;0.014900834930805722;0.797866876743643
25.397384;1.04444109323645;0.8333330267012029;0.7978719180164431;-8.22244785759635e-08;-7.470940321919052e-08;1.0448437509445008;9.999941140798176;0.833506813451806;0.015561840575909576;0.01556200233639482;0.7977401858054273;0.01490079746415218;0.7978671206295742
25.407384;1.044440949901113;0.8333330267536471;0.7978719179590607;-8.218944522552784e-08;-7.466448745556412e-08;1.044843769721245;9.999942420069958;0.8335067973126834;0.01556184152207665;0.015562000479358268;0.7977401324953584;0.01490075870079573;0.7978673686874541
25.417384;1.04444080520791;0.8333330268043986;0.7978719179045843;-8.215678931915613e-08;-7.462259279531494e-08;1.044843784344723;9.999943763742717;0.8335067838699433;0.015561842485295182;0.015561998580319505;0.7977400771212796;0.014900718649020683;0.7978676211315874
25.427384;1.0444406594729214;0.83333302685354;0.797871917853336;-8.212657745523682e-08;-7.45837820133729e-08;1.0448437947869034;9.999945169116016;0.8335067728323077;0.01556184346824213;0.015561996646926706;0.7977400198597061;0.014900677295358832;0.7978678781375879
25.437384;1.0444405129645158;0.8333330269011602;0.7978719178056437;-8.2098900052321e-08;-7.45480649923104e-08;1.0448438011477315;9.999946633557794;0.833506763963515;0.015561844470276;0.015561994683702634;0.7977399608738697;0.014900634558680036;0.7978681398501754
25.447384;1.0444403658908596;0.8333330269473372;0.797871917761827;-8.20738438255973e-08;-7.451544231163428e-08;1.044843803645638;9.999948154049347;0.8335067570203714;0.015561845487834607;0.015561992690906986;0.7977399003202731;0.01490059031697897;0.7978684064019708
25.457384;1.0444402184254191;0.8333330269921504;0.7978719177221933;-8.205146734249437e-08;-7.448593396535217e-08;1.044843802568323;9.999949726790117;0.8335067516853553;0.015561846516618544;0.015561990664658704;0.7977398383537809;0.014900544433004658;0.7978686778474934
25.467384;1.044440070725559;0.833333027035695;0.7978719176870352;-8.203182272429396e-08;-7.445957713849233e-08;1.0448437982078058;9.999951347123364;0.8335067475293475;0.015561847553233584;0.01556198859849135;0.7977397750989683;0.014900496691870702;0.7978689540574624
25.477384;1.0444399229430217;0.8333330270780771;0.7978719176566172;-8.201499132411074e-08;-7.44364060209066e-08;1.0448437908104242;9.99995300999957;0.8335067440036377;0.01556184859535728;0.015561986485579684;0.7977397106085015;0.014900446723224485;0.7978692347697809
25.487384;1.0444397752583063;0.8333330271193958;0.7978719176311596;-8.200108135189749e-08;-7.4416442259722e-08;1.0448437805865949;9.999954711133482;0.83350674045481;0.015561849641201372;0.015561984320615613;0.7977396448603863;0.014900394059623573;0.7978695197067256
25.497384;1.0444396279160895;0.8333330271597394;0.7978719176108319;-8.199019646723276e-08;-7.439969266463e-08;1.0448437677514832;9.999956447770234;0.8335067361737006;0.015561850689208135;0.015561982101513418;0.7977395777718825;0.014900338304195206;0.7978698085101634
25.507384;1.0444394812202726;0.8333330271992113;0.7978719175957597;-8.198241113631282e-08;-7.438612646894441e-08;1.0448437525244547;9.99995821828049;0.8335067304583765;0.01556185173777081;0.015561979830164125;0.797739509218116;0.014900279246983861;0.7978701005867697
25.517384;1.044439335512519;0.833333027237961;0.7978719175860378;-8.197775771052768e-08;-7.43756499719681e-08;1.044843735090479;9.999960021494378;0.8335067226474336;0.015561852784685302;0.015561977511576784;0.7977394390842807;0.014900216852376691;0.7978703951199401
25.527384;1.0444391911523634;0.8333330272761806;0.7978719175817299;-8.197622650526991e-08;-7.436811749666768e-08;1.0448437155603383;9.999961856382173;0.833506712120175;0.015561853827326028;0.015561975152743482;0.7977393673044821;0.014900151165572105;0.7978706912539077
25.537384;1.0444390484688475;0.8333330273140755;0.7978719175828513;-8.197778273297279e-08;-7.43633677056865e-08;1.0448436939602923;9.999963722133735;0.8335066982916164;0.015561854864101103;0.015561972761933768;0.797739293823651;0.014900082279567298;0.7978709882417045
25.547384;1.0444389077139988;0.8333330273518522;0.7978719175893595;-8.198237089103643e-08;-7.436125778901068e-08;1.0448436702898583;9.999965618502111;0.833506680622892;0.015561855895880066;0.015561970347883293;0.7977392185409304;0.014900010412758404;0.7978712854284407
25.557384;1.0444387690839023;0.8333330273897169;0.7978719176011575;-8.198989551435436e-08;-7.436168337831088e-08;1.044843644596442;9.999967545828554;0.8335066586613757;0.015561856926070409;0.015561967919175468;0.7977391413262681;0.014899935927519516;0.7978715822039186
25.567384;1.0444386327770439;0.8333330274278619;0.7978719176180943;-8.200021756532989e-08;-7.436457122548239e-08;1.0448436169672415;9.99996950470266;0.8335066320774907;0.01556185795942515;0.01556196548449278;0.797739062083135;0.014899859217761569;0.7978718780638396
25.577384;1.0444384990240878;0.8333330274664646;0.7978719176399806;-8.201316978216665e-08;-7.436985755884392e-08;1.0448435874756112;9.999971495615897;0.8335066006277193;0.01556185900070179;0.015561963052921757;0.7977389807720884;0.014899780632975278;0.7978721726691345
25.587384;1.0444383680877287;0.8333330275056963;0.79787191766662;-8.20285624783986e-08;-7.437748414309674e-08;1.0448435561823246;9.999973518969272;0.8335065640548043;0.015561860054188989;0.015561960632950317;0.7977388973899036;0.01489970052117899;0.7978724658447038
25.597384;1.0444382402593737;0.8333330275457123;0.7978719176978303;-8.204620192578637e-08;-7.438741029730315e-08;1.0448435231679845;9.999975575348373;0.8335065220493798;0.015561861123764726;0.015561958231005492;0.7977388119685617;0.014899619296242705;0.7978727576013384
25.607384;1.0444381158651235;0.8333330275866544;0.7978719177334453;-8.206592933263428e-08;-7.439961545683467e-08;1.0448434885145845;9.999977665290507;0.8335064743387746;0.015561862212795907;0.015561955851392433;0.7977387246106615;0.014899537440031564;0.7978730481054747
25.617384;1.0444379952553287;0.8333330276286615;0.7978719177733025;-8.208762370114658e-08;-7.441409645291951e-08;1.0448434522596965;9.99997978927151;0.8335064207458645;0.015561863324202977;0.015561953497460127;0.7977386355029497;0.014899455445784587;0.7978733375173818
25.627384;1.0444378787640562;0.8333330276718488;0.797871917817212;-8.211115996794328e-08;-7.443087793289905e-08;1.0448434144057785;9.999981948610753;0.8335063611252327;0.01556186446121485;0.015561951172926409;0.797738544884456;0.014899373787209506;0.7978736258527063
25.637384;1.0444377666907394;0.8333330277162793;0.797871917864935;-8.213638397273464e-08;-7.445001754304875e-08;1.0448433749706107;9.99998414536291;0.8335062953484149;0.015561865628380156;0.015561948882703363;0.7977384530191589;0.014899292951029465;0.7978739129968536
25.647384;1.0444376593156575;0.833333027761983;0.7978719179161976;-8.216312938466977e-08;-7.447158266668473e-08;1.0448433339979377;9.999986380893382;0.8335062233787399;0.01556186683157617;0.015561946632402148;0.797738360191269;0.014899213470076677;0.7978741988012146
25.657384;1.0444375568972328;0.8333330278089948;0.7978719179707187;-8.219124529161935e-08;-7.449561484368296e-08;1.044843291526961;9.999988655061745;0.8335061452863485;0.01556186807687709;0.015561944426802051;0.7977382666920048;0.014899135907303823;0.7978744831666276
25.667384;1.0444374596544745;0.8333330278573414;0.7978719180282213;-8.222059568726418e-08;-7.452211085102553e-08;1.0448432475915057;9.999990966002947;0.83350606119146;0.015561869369457035;0.015561942268982654;0.7977381728190679;0.014899060789919457;0.7978747660648062
25.677384;1.0444373677545795;0.8333330279070119;0.7978719180884268;-8.225102708589199e-08;-7.455102919749923e-08;1.0448432022668537;9.999993310114826;0.8335059712272038;0.015561870712571103;0.015561940160763425;0.7977380789105546;0.014898988533148132;0.7978750474679568
25.687384;1.0444372812998488;0.8333330279579599;0.7978719181510543;-8.22823495365305e-08;-7.458231507297605e-08;1.0448431556962012;9.999995682721234;0.8335058755271593;0.015561872106581113;0.015561938103445326;0.7977379853480365;0.014898919437150283;0.7978753272349295
25.697384;1.044437200346512;0.8333330280101231;0.7978719182158237;-8.231436004508783e-08;-7.461593184296207e-08;1.044843108035044;9.99999807865721;0.8335057741719124;0.015561873549394886;0.015561936097840958;0.797737892502302;0.014898853746006243;0.7978756050414206
25.707384;1.044437124945356;0.8333330280634348;0.7978719182824421;-8.234687014924604e-08;-7.465188360380732e-08;1.0448430593710034;10.000000492037074;0.83350566715397;0.01556187503796028;0.01556193414359698;0.797737800675219;0.014898791660440452;0.7978758803832776
25.717384;1.0444370551446862;0.8333330281178302;0.7978719183505986;-8.237969752698063e-08;-7.469021587760498e-08;1.0448430097304087;10.00000291605853;0.8335055544664163;0.01556187656893259;0.015561932239248243;0.7977377100835877;0.01489873331680935;0.7978761526300912
25.727384;1.0444369909717894;0.833333028173243;0.7978719184199936;-8.241264055676107e-08;-7.473099508590446e-08;1.044842959155184;10.000005343544181;0.8335054362139402;0.01556187813878433;0.015561930383397924;0.7977376209053224;0.014898678832718386;0.7978764211323642
25.737384;1.0444369324393519;0.8333330282296079;0.7978719184903433;-8.244547012730461e-08;-7.477427852941729e-08;1.044842907754534;10.000007767810295;0.8335053126428716;0.015561879744094922;0.015561928575113562;0.7977375333382363;0.014898628399264363;0.7978766853476861
25.747384;1.044436879577936;0.8333330282868671;0.7978719185613554;-8.247794900733615e-08;-7.482007639748947e-08;1.0448428557036753;10.000010183179459;0.8335051841350616;0.015561881381643715;0.015561926813670766;0.7977374476214333;0.01489858233016396;0.7978769448982523
25.757384;1.0444368324629585;0.8333330283449591;0.797871918632737;-8.250986665476479e-08;-7.486832498644208e-08;1.04484280322563;10.000012584881265;0.8335050511692466;0.015561883048656968;0.015561925099221992;0.7977373640314352;0.014898541046309033;0.7978771995867301
25.767384;1.0444367912087853;0.833333028403793;0.7978719187042341;-8.254104698755429e-08;-7.491891173911729e-08;1.0448427505865479;10.000014968793495;0.8335049142562466;0.015561884743447472;0.015561923433546995;0.7977372828339465;0.01489850496833478;0.7978774494241246
25.777384;1.0444367559191707;0.8333330284632324;0.7978719187756532;-8.257132157817075e-08;-7.49717190719078e-08;1.044842698091744;10.000017331573106;0.8335047739068644;0.015561886465863312;0.015561921819720863;0.7977372042114907;0.014898474361308475;0.7978776946630682
25.787384;1.044436726620755;0.8333330285231114;0.7978719188468515;-8.260053285857104e-08;-7.502662174882214e-08;1.044842646059696;10.000019670915632;0.8335046306303774;0.015561888217044824;0.015561920261250802;0.7977371282618797;0.014898449324083829;0.7978779358237792
25.797384;1.044436703253407;0.8333330285832651;0.7978719189177287;-8.262858026065682e-08;-7.508346726379974e-08;1.044842594793437;10.000021985042578;0.8335044849304678;0.015561889998751558;0.015561918761738285;0.7977370550609636;0.014898429917247524;0.7978781736461955
25.807384;1.0444366857292953;0.8333330286435481;0.7978719189882383;-8.265544279257165e-08;-7.51420885058754e-08;1.044842544600483;10.000024271859132;0.8335043372906971;0.015561891813194185;0.015561917325092241;0.797736984685253;0.014898416256467803;0.7978784089510736
25.817384;1.0444366739830342;0.8333330287038367;0.797871919058391;-8.268114927141541e-08;-7.520233186248038e-08;1.0448424958401956;10.000026529329787;0.8335041881802281;0.015561893663253862;0.015561915955499838;0.797736917166032;0.014898408546623115;0.7978786425357021
25.827384;1.0444366679608847;0.833333028764021;0.7978719191282433;-8.270572433723295e-08;-7.526408447564621e-08;1.044842448917194;10.000028756507847;0.8335040381011369;0.015561895552376134;0.01556191465657727;0.7977368524264831;0.01489840704656207;0.7978788751887619
25.837384;1.0444366675801442;0.8333330288239977;0.7978719191978922;-8.272914603894319e-08;-7.532730402769303e-08;1.0448424042277336;10.000030953942947;0.833503887606211;0.015561897484339742;0.015561913430108211;0.7977367902572895;0.014898411987507;0.7978791077039046
25.847384;1.0444366727181795;0.8333330288836628;0.7978719192674657;-8.27513341984944e-08;-7.539202962255551e-08;1.0448423621060448;10.00003312400548;0.833503737253555;0.015561899463178607;0.015561912275987532;0.7977367303611942;0.014898423573540157;0.7978793407869909
25.857384;1.0444366832396785;0.8333330289429047;0.7978719193370832;-8.277218076353212e-08;-7.545835296188688e-08;1.0448423227724417;10.000035271154113;0.8335035875707074;0.015561901493074393;0.015561911193413597;0.7977366724295988;0.014898442038304528;0.7978795749648396
25.867384;1.0444366990322147;0.8333330290016018;0.7978719194068185;-8.2791614358008e-08;-7.55263718402174e-08;1.0448422863185558;10.000037401000734;0.8335034390362885;0.015561903577834484;0.015561910181452261;0.7977366161910107;0.01489846764538856;0.7978798105567729
25.877384;1.0444367200278284;0.833333029059618;0.7978719194766789;-8.28096392948413e-08;-7.559615631338008e-08;1.0448422527731664;10.000039518642215;0.8335032920405859;0.015561905719875114;0.01556190923889216;0.7977365613825791;0.014898500649510513;0.7978800476224512
25.887384;1.0444367461977173;0.8333330291167883;0.7978719195465921;-8.282631959730596e-08;-7.566773047831102e-08;1.0448422221936937;10.000041628050647;0.8335031468424219;0.015561907919804658;0.01556190836484737;0.7977365076470263;0.014898541272981727;0.7978802859402043
25.897384;1.0444367775216445;0.833333029172915;0.7978719196164049;-8.284175709711577e-08;-7.574106181539245e-08;1.0448421946892192;10.000043732458776;0.8335030035729498;0.015561910177340045;0.015561907560015936;0.7977364544896935;0.014898589702985274;0.7978805251298459
25.907384;1.0444368139625615;0.8333330292277905;0.7978719196859086;-8.285609045050169e-08;-7.581605466401983e-08;1.0448421703745512;10.000045834335618;0.8335028623248166;0.015561912492032322;0.015561906826863429;0.7977364013720302;0.014898646055880663;0.7978807647937797
25.917384;1.0444368554657033;0.8333330292812293;0.7978719197548712;-8.286949757810764e-08;-7.589256095689956e-08;1.0448421493360676;10.000047934927721;0.8335027232724415;0.015561914862446857;0.0155619061682987;0.7977363478246388;0.014898710260087504;0.7978810045663658
25.927384;1.044436901960997;0.8333330293330894;0.7978719198230618;-8.288217817722149e-08;-7.597042409339246e-08;1.0448421316418843;10.000050034265724;0.8335025867392083;0.01556191728503741;0.01556190558594494;0.7977362934983363;0.01489878196907416;0.797881244156527
25.937384;1.044436953378725;0.8333330293832782;0.7978719198902722;-8.28943003958271e-08;-7.604952557811652e-08;1.0448421173430988;10.000052131687687;0.8335024531995003;0.015561919754421312;0.015561905078359898;0.7977362381916978;0.014898860641249408;0.7978814833819673
25.947384;1.0444370097053153;0.8333330294317407;0.7978719199563211;-8.290594783495309e-08;-7.612978567036215e-08;1.0448421064445566;10.000054226194909;0.8335023232405642;0.01556192226422095;0.015561904640330665;0.7977361818589576;0.01489894567758538;0.7978817221634852
25.957384;1.044437071012976;0.8333330294784396;0.797871920021046;-8.291711470608994e-08;-7.621113493087819e-08;1.0448420988985698;10.000056316299435;0.8335021975006657;0.015561924807178745;0.015561904264784753;0.7977361245552271;0.01489903648304149;0.7978819605833403
25.967384;1.044437137400997;0.8333330295233454;0.7978719200842935;-8.292773600713862e-08;-7.629349970509518e-08;1.0448420946301054;10.000058399980125;0.8335020765834975;0.015561927375659264;0.015561903945513276;0.7977360663442397;0.014899132510868385;0.7978821989721399
25.977384;1.0444372089191103;0.8333330295664257;0.7978719201459163;-8.293772487964078e-08;-7.637679718371483e-08;1.0448420935501337;10.00006047538164;0.8335019610075951;0.015561929962873217;0.015561903678405107;0.797736007245256;0.01489923330999062;0.7978824378456407
25.987384;1.0444372855512583;0.8333330296076334;0.7978719202057953;-8.29470006911916e-08;-7.646092459640193e-08;1.044842095565053;10.000062541277483;0.8335018512692504;0.015561932563346915;0.015561903462444893;0.7977359472458097;0.014899338497338214;0.7978826777427326
25.997384;1.0444373672525271;0.8333330296469262;0.7978719202638813;-8.295549472850766e-08;-7.654574395787218e-08;1.0448421005985207;10.000064596520804;0.8335017479465465;0.015561935172626872;0.015561903301029766;0.7977358863401124;0.014899447652198318;0.7978829191284058
26.007384;1.0444374539979928;0.8333330296843011;0.7978719203201998;-8.296315509447232e-08;-7.663107935156946e-08;1.0448421086002566;10.000066639534898;0.8335016516862181;0.01556193778717898;0.015561903201239331;0.7977358245360334;0.014899560218700106;0.7978831623893453
26.017384;1.0444375457949833;0.8333330297197953;0.7978719203748191;-8.296996790885932e-08;-7.671674019070302e-08;1.0448421195379183;10.000068668155738;0.8335015630681195;0.015561940404490285;0.015561903171499032;0.7977357618315775;0.014899675478700882;0.7978834078690494
26.027384;1.0444376426421385;0.8333330297534743;0.7978719204278183;-8.297597148433086e-08;-7.680253894203925e-08;1.044842133387463;10.00007067929404;0.8335014825058819;0.015561943022634599;0.015561903220448951;0.7977356982128314;0.014899792603168899;0.7978836558441029
26.037384;1.0444377444784625;0.8333330297854312;0.7978719204792598;-8.298125907310178e-08;-7.688828974032867e-08;1.04484215013064;10.000072669051425;0.8335014102569642;0.015561945639314706;0.015561903356089691;0.7977356337051373;0.014899910758341992;0.7978839064093654
26.047384;1.044437851165518;0.8333330298157877;0.7978719205291656;-8.29859772295313e-08;-7.697382360736274e-08;1.0448421697720123;10.000074633636736;0.8335013464907727;0.015561948251414399;0.015561903583824399;0.7977355684759346;0.014900029217866623;0.7978841593692074
26.057384;1.0444379624962827;0.8333330298446854;0.7978719205775293;-8.299031161755133e-08;-7.705900630491738e-08;1.044842192357658;10.00007657013229;0.8335012913710023;0.015561950854720225;0.015561903906044332;0.7977355028931907;0.014900147419220742;0.7978844142163182
26.067384;1.0444380782084202;0.8333330298722609;0.7978719206243569;-8.299446922428081e-08;-7.714371652823044e-08;1.0448422179603085;10.000078476465044;0.8335012450692035;0.015561953442990268;0.01556190432435989;0.7977354374259609;0.01490026493934609;0.7978846702059091
26.077384;1.0444381980022366;0.8333330298986169;0.7978719206696778;-8.299865882831834e-08;-7.72278020979052e-08;1.044842246645885;10.000080351038356;0.8335012076739072;0.015561956007809106;0.015561904841146591;0.7977353724925341;0.014900381466006387;0.7978849265073608
26.087384;1.0444383215673425;0.8333330299238089;0.7978719207135232;-8.300307001247545e-08;-7.731106312094914e-08;1.0448422784580453;10.000082192702413;0.8335011791003746;0.015561958540469153;0.015561905458669735;0.7977353084275073;0.014900496825773159;0.7978851823467632
26.097384;1.0444384486124954;0.8333330299478573;0.797871920755914;-8.300787544648325e-08;-7.739328294900481e-08;1.0448423134150673;10.000084000600847;0.8335011590771059;0.0155619610343273;0.015561906178076701;0.7977352455364457;0.014900611011298921;0.7978854370354864
26.107384;1.0444385788819295;0.8333330299707681;0.7978719207968781;-8.301325178969653e-08;-7.74742784849594e-08;1.0448423515024687;10.000085773346106;0.8335011472064165;0.015561963485476914;0.015561906999527031;0.7977351841521222;0.014900724136972491;0.7978856899348443
26.117384;1.0444387121334338;0.8333330299925262;0.7978719208364611;-8.301938814321145e-08;-7.755392158096485e-08;1.0448423926627666;10.000087508332053;0.8335011430682391;0.015561965891651822;0.01556190792215201;0.7977351246746037;0.014900836374109074;0.7978859404553376
26.127384;1.0444388481012248;0.8333330300130787;0.7978719208747037;-8.302647086552424e-08;-7.763212522536235e-08;1.0448424367870406;10.000089201836452;0.8335011463035698;0.015561968251087823;0.015561908943804579;0.7977350675365584;0.014900947973309877;0.7978861881072702
26.137384;1.044438986493693;0.8333330300323402;0.7978719209116201;-8.303465412631693e-08;-7.770882792792256e-08;1.0448424837204893;10.000090849509721;0.8335011566436034;0.015561970562637258;0.015561910061274603;0.7977350130938556;0.014901059296390634;0.7978864325969218
26.147384;1.0444391270253837;0.8333330300502214;0.7978719209472124;-8.304404579411044e-08;-7.778398664897066e-08;1.0448425332920714;10.000092446790326;0.833501173899708;0.015561972826341752;0.01556191127001711;0.7977349615938292;0.014901170747857538;0.7978866738702148
26.157384;1.0444392694551756;0.8333330300666484;0.7978719209814935;-8.305472797676007e-08;-7.785757539180254e-08;1.0448425853501446;10.0000939892852;0.8335011979106604;0.01556197504332912;0.015561912563515001;0.7977349132484364;0.014901282699666335;0.7978869120357498
26.167384;1.044439413599749;0.8333330300815506;0.7978719210144964;-8.306678548452094e-08;-7.792959029426779e-08;1.0448426397589639;10.000095473104167;0.83350122846735;0.01556197721558675;0.015561913933696353;0.7977348682672258;0.014901395479671961;0.7978871473083308
26.177384;1.0444395593135947;0.8333330300948405;0.7978719210462699;-8.30803069803548e-08;-7.800004029574781e-08;1.0448426963575193;10.000096895088086;0.8335012652771032;0.015561979345834896;0.015561915371691796;0.7977348268105225;0.0149015093767887;0.7978873800308516
26.187384;1.0444397064651765;0.8333330301064086;0.7978719210768507;-8.309537018743539e-08;-7.806892897495898e-08;1.0448427549541601;10.000098252876178;0.8335013079645359;0.01556198143664928;0.015561916867703798;0.7977347889352733;0.014901624637590602;0.7978876106292563
26.197384;1.044439854909342;0.8333330301161372;0.7978719211062354;-8.311204739402921e-08;-7.813625580032467e-08;1.044842815385375;10.000099544128547;0.8335013560689416;0.015561983488941717;0.015561918410769982;0.7977347546030186;0.014901741453382553;0.7978878394526668
26.207384;1.0444400044577655;0.8333330301239249;0.7978719211343976;-8.313042664160191e-08;-7.820202006003365e-08;1.0448428775775451;10.000100765247538;0.8335014090460586;0.015561985500903019;0.015561919989224899;0.7977347237714991;0.01490185992664292;0.7978880666251906
26.217384;1.0444401549028854;0.8333330301296926;0.7978719211613289;-8.315060848655024e-08;-7.826621878190976e-08;1.0448429415513507;10.000101911501774;0.8335014663034199;0.015561987468217678;0.015561921591348222;0.7977346964875827;0.014901980032336634;0.7978882920367639
26.227384;1.0444403060750327;0.8333330301333672;0.7978719211870349;-8.317266078229767e-08;-7.832886323945745e-08;1.0448430073774884;10.000102978355924;0.8335015272742031;0.015561989385666776;0.015561923205816551;0.7977346728747231;0.014902101604274702;0.7978885154435208
26.237384;1.0444404578424742;0.8333330301348822;0.7978719212114924;-8.31965687317248e-08;-7.838999047323224e-08;1.0448430751419797;10.000103961959198;0.8335015914869601;0.0155619912491251;0.015561924822436733;0.797734653050103;0.014902224355200971;0.7978887365243689
26.247384;1.0444406100662635;0.8333330301342088;0.7978719212346236;-8.322223858224095e-08;-7.844963481101742e-08;1.0448431449541424;10.000104858854913;0.8335016585847342;0.015561993056179965;0.015561926432886277;0.7977346370847648;0.01490234796174102;0.7978889548519531
26.257384;1.0444407625731549;0.8333330301313786;0.7978719212563179;-8.324953965048037e-08;-7.850779819628347e-08;1.0448432169684483;10.00010566602635;0.8335017283014895;0.015561994805346488;0.015561928030803855;0.7977346250103292;0.014902472169974978;0.7978891698796186
26.267384;1.0444409151596037;0.8333330301264852;0.7978719212764749;-8.327831683903845e-08;-7.856445912531008e-08;1.0448432913692196;10.000106380932483;0.8335018004261626;0.01556199649555404;0.015561929611867828;0.7977346168385392;0.014902596814478338;0.797889380986676
26.277384;1.0444410676237297;0.8333330301196693;0.7978719212950256;-8.330838664217019e-08;-7.861959344208934e-08;1.0448433683200828;10.000107001058518;0.833501874766576;0.015561998126172871;0.015561931173805122;0.7977346125938981;0.0149027218054135;0.7978895875171107
26.287384;1.044441219800912;0.8333330301110843;0.7978719213119112;-8.333957351074568e-08;-7.867319442488065e-08;1.0448434479383133;10.000107523727062;0.833501951119488;0.015561999696510115;0.015561932715513309;0.7977346123037636;0.014902847147541304;0.797889788760853
26.297384;1.044441371569811;0.8333330301008696;0.7978719213270528;-8.33717550517602e-08;-7.872530805021404e-08;1.0448435303254793;10.000107946687717;0.8335020292458969;0.01556200120500621;0.015561934236338167;0.7977346159338333;0.014902972923485925;0.7978899839227803
26.307384;1.0444415228376953;0.8333330300891593;0.7978719213403629;-8.340485171527137e-08;-7.877604693937739e-08;1.0448436156217236;10.000108268498654;0.83350210884454;0.015562002649544118;0.015561935736587243;0.7977346233773797;0.014903099224965436;0.7978901721144578
26.317384;1.0444416735204423;0.8333330300761107;0.7978719213517993;-8.343878461649809e-08;-7.882556502912802e-08;1.044843704014414;10.000108487890632;0.8335021895402457;0.015562004028697018;0.015561937218220145;0.7977346345242401;0.014903226078575598;0.7978903523619967
26.327384;1.044441823523371;0.8333330300619199;0.7978719213614056;-8.347346140003819e-08;-7.887403672075612e-08;1.044843795674399;10.000108602846861;0.8335022709091049;0.01556200534226034;0.015561938684475054;0.797734649277022;0.01490335344040374;0.7978905236828339
26.337384;1.0444419727585268;0.8333330300468069;0.7978719213693052;-8.350879072501632e-08;-7.892163598248536e-08;1.044843890694182;10.000108610167587;0.8335023525420779;0.015562006590416755;0.015561940138373658;0.797734667480364;0.014903481285810224;0.7978906851820263
26.347384;1.0444421211971844;0.8333330300309747;0.7978719213756464;-8.354469682621693e-08;-7.896850237610693e-08;1.0448439890886014;10.000108505564071;0.8335024341200992;0.01556200777253459;0.01556194158135499;0.7977346888918535;0.01490360965748858;0.7978908360647401
26.357384;1.044442268904102;0.8333330300145962;0.7978719213805523;-8.358111764726613e-08;-7.901473405359505e-08;1.0448440908314867;10.000108284375811;0.8335025154371213;0.015562008886933393;0.01556194301367356;0.7977347132056831;0.01490373860427189;0.7978909756412335
26.367384;1.0444424160407801;0.8333330299978386;0.7978719213841186;-8.361798833244185e-08;-7.906040640788826e-08;1.0448441958782753;10.000107942489883;0.8335025963296127;0.015562009931285257;0.015561944435387678;0.7977347400556282;0.014903868161060636;0.7978911033508834
26.377384;1.0444425628489948;0.8333330299808869;0.7978719213864294;-8.365523128371569e-08;-7.910557295729741e-08;1.044844304145573;10.00010747666284;0.8335026765794193;0.015562010902833757;0.015561945845847372;0.7977347690607185;0.014903998432893327;0.7978912187419784
26.387384;1.0444427096265225;0.8333330299639524;0.7978719213875644;-8.369275155671666e-08;-7.91502547899015e-08;1.044844415483208;10.00010688458408;0.8335027558974885;0.015562011799078573;0.015561947242735547;0.7977347999147422;0.014904129638771415;0.7978913214567397
26.397384;1.04444285669677;0.8333330299472712;0.7978719213876067;-8.373042523861622e-08;-7.91944536729675e-08;1.044844529682628;10.000106165265091;0.8335028339324886;0.01556201261887381;0.015561948622193782;0.7977348323737534;0.014904262038985611;0.7978914112278543
26.407384;1.0444430043611603;0.8333330299310862;0.7978719213866501;-8.376809516386646e-08;-7.923817870497568e-08;1.0448446464860668;10.000105319157099;0.833502910206305;0.015562013362536065;0.015561949980205598;0.7977348661562786;0.014904395848849075;0.7978914878504589
26.417384;1.0444431528678964;0.8333330299156213;0.797871921384798;-8.380558091362112e-08;-7.928144750939423e-08;1.0448447655796937;10.000104347931343;0.8335029840878314;0.015562014030763764;0.015561951314387352;0.7977349008811915;0.014904531258031506;0.7978915511915802
26.427384;1.04444330241208;0.8333330299010578;0.7978719213821555;-8.384269778759518e-08;-7.932425250707105e-08;1.0448448866133697;10.000103254659109;0.8335030549063464;0.015562014624068065;0.01556195262409448;0.7977349360491561;0.014904668527895215;0.7978916012214723
26.437384;1.044443453135964;0.833333029887527;0.7978719213788094;-8.387928142107935e-08;-7.936652662669666e-08;1.0448450092339592;10.000102043632781;0.8335031220880933;0.01556201514367062;0.015561953909047205;0.797734971054817;0.01490480799521126;0.7978916379846893
26.447384;1.0444436051357853;0.8333330298751149;0.7978719213748187;-8.39152051254449e-08;-7.940815115474688e-08;1.0448451330970474;10.000100719361532;0.8335031851807518;0.015562015592601532;0.015561955168615044;0.797735005225298;0.014904949914049186;0.7978916615512229
26.457384;1.0444437584693786;0.8333330298638698;0.7978719213702397;-8.39503792985323e-08;-7.944899405039394e-08;1.0448452578750262;10.000099286123866;0.8335032437956802;0.015562015975906675;0.015561956401426715;0.7977350378479231;0.01490509432226748;0.7978916719946548
26.467384;1.044443913126295;0.8333330298538163;0.7978719213651511;-8.398473717832931e-08;-7.948892706331402e-08;1.0448453832528586;10.00009774847244;0.8335032975700921;0.015562016299567083;0.015561957605156034;0.7977350681992016;0.014905241064792244;0.7978916693745688
26.477384;1.0444440690028756;0.8333330298449676;0.7978719213596484;-8.401821775731495e-08;-7.952781569653007e-08;1.044845508893068;10.000096111519943;0.8335033461660372;0.01556201656834238;0.015561958777923995;0.7977350955849816;0.014905389850374633;0.7978916536883399
26.487384;1.0444442259491535;0.8333330298373177;0.7978719213538352;-8.40507522299515e-08;-7.956551325804528e-08;1.0448456344151122;10.000094380206741;0.8335033892729198;0.015562016784612432;0.015561959920147653;0.7977351193754283;0.014905540279962902;0.7978916247844998
26.497384;1.044444383830702;0.8333330298308379;0.7978719213478421;-8.408225346894584e-08;-7.960186495279507e-08;1.0448457594017657;10.000092558438023;0.8335034265876923;0.015562016949055573;0.015561961034354596;0.7977351390381113;0.01490569190839481;0.7978915823394872
26.507384;1.044444542524794;0.8333330298255139;0.7978719213418279;-8.411260717686701e-08;-7.963672068786809e-08;1.0448458833987817;10.000090649418041;0.8335034577920845;0.015562017061202593;0.015561962123026357;0.7977351541466189;0.014905844276545377;0.7978915259466393
26.517384;1.0444447018835152;0.8333330298213887;0.7978719213359403;-8.414167229659335e-08;-7.96699575605322e-08;1.0448460059286997;10.000088656501996;0.8335034826066137;0.015562017119374027;0.015561963186668304;0.7977351643517712;0.014905996866317038;0.7978914551877225
26.527384;1.0444448617252418;0.8333330298185678;0.7978719213302863;-8.416929826716883e-08;-7.970148861687721e-08;1.0448461265315228;10.000086583246029;0.833503500884699;0.015562017121504674;0.015561964223560069;0.7977351693492429;0.014906149091463709;0.7978913696289335
26.537384;1.0444450218605192;0.8333330298171973;0.797871921324948;-8.41953464918105e-08;-7.973126725291122e-08;1.0448462447817104;10.000084432899738;0.833503512595931;0.01556201706683628;0.015561965230373597;0.7977351688873601;0.014906300347906907;0.797891268824757
26.547384;1.044445182121241;0.8333330298174417;0.797871921320013;-8.421970129100052e-08;-7.975932169710565e-08;1.0448463602715072;10.000082208717773;0.8335035177253358;0.015562016957315796;0.015561966202971561;0.7977351628196426;0.014906449994737418;0.7978911523913826
26.557384;1.044445342367276;0.8333330298194694;0.7978719213155927;-8.424227338951552e-08;-7.978577886708981e-08;1.0448464726241953;10.0000799155388;0.8335035162708573;0.015562016798236208;0.015561967137679211;0.7977351511379015;0.014906597297425925;0.797891020134372
