time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.567384;1.0444455024752943;0.8333330298234305;0.7978719213118127;-8.426299719247719e-08;-7.98108292168363e-08;1.0448465815611143;10.000077560804604;0.8335035083491883;0.01556201659780852;0.015561968031929867;0.7977351339523843;0.014906741476512046;0.7978908721701333
26.577384;1.044445662311414;0.8333330298294419;0.7978719213087971;-8.428182454062104e-08;-7.983467144343454e-08;1.0448466869315374;10.000075153674318;0.8335034942476226;0.015562016365735178;0.01556196888331336;0.7977351114453991;0.014906881794978484;0.7978907089862822
26.587384;1.0444458216937196;0.8333330298375988;0.7978719213066554;-8.429872370659915e-08;-7.985749741056508e-08;1.044846788645828;10.000072703363504;0.8335034743450422;0.015562016111470293;0.015561969688889657;0.7977350838260304;0.014907017591946653;0.7978905314169726
26.597384;1.0444459803874988;0.8333330298479755;0.7978719213054688;-8.43136764686637e-08;-7.987951064185892e-08;1.0448468866006901;10.00007021814655;0.8335034489875488;0.015562015843013382;0.015561970445645725;0.7977350513324354;0.014907148307728067;0.7978903405869441
26.607384;1.0444461381479975;0.8333330298605989;0.7978719213052905;-8.432667222211339e-08;-7.990091605068965e-08;1.0448469806601806;10.000067705213135;0.8335034184665789;0.015562015566853203;0.015561971150225715;0.797735014255679;0.014907273487106047;0.7978901378713974
26.617384;1.0444462947514555;0.8333330298754317;0.7978719213061595;-8.433770969458038e-08;-7.992187452559763e-08;1.0448470706644166;10.00006517104419;0.8335033831046176;0.015562015288443639;0.015561971798531603;0.7977349728772289;0.014907392759912081;0.7978899248182546
26.627384;1.0444464499739297;0.8333330298923871;0.7978719213080953;-8.434679669410607e-08;-7.994248366364791e-08;1.0448471564676822;10.000062621913914;0.8335033432912619;0.015562015012700629;0.015561972387038723;0.7977349273506164;0.014907505837916517;0.7978897030149857
26.637384;1.044446603554668;0.8333330299113597;0.7978719213110851;-8.435394391162664e-08;-7.996279504652331e-08;1.0448472379960798;10.000060063704087;0.8335032994271199;0.01556201474473053;0.015561972914223001;0.7977348776750363;0.01490761250334457;0.797889473946671
26.647384;1.0444467551757233;0.8333330299322589;0.7978719213150884;-8.435915734629388e-08;-7.998282637623439e-08;1.04484731527402;10.000057501316016;0.833503251865674;0.015562014490414519;0.015561973379746116;0.7977348237724157;0.014907712609302607;0.7978892389077671
26.657384;1.044446904471333;0.8333330299550069;0.7978719213200531;-8.436242262074227e-08;-8.000255619625323e-08;1.0448473884125167;10.000054939038474;0.8335032008741589;0.015562014256722153;0.01556197378217887;0.7977347655419663;0.014907806068172711;0.7978889990320719
26.667384;1.0444470510850026;0.8333330299794934;0.7978719213259311;-8.43636932366293e-08;-8.002191967210535e-08;1.0448474575803037;10.000052381364403;0.833503146610609;0.015562014051742512;0.015561974118406928;0.7977347028383511;0.014907892750705424;0.7978887553968023
26.677384;1.0444471947325042;0.8333330300055538;0.7978719213327042;-8.43629022710601e-08;-8.004081751338927e-08;1.0448475229763918;10.00004983254374;0.8335030891569343;0.015562013884097645;0.01556197438531189;0.7977346354516804;0.014907972388861232;0.7978885090748445
26.687384;1.0444473352057586;0.833333030032991;0.7978719213403968;-8.435999315888833e-08;-8.005913399978504e-08;1.0448475848192456;10.000047295157358;0.8335030285926918;0.015562013762089403;0.015561974580950549;0.7977345631701309;0.01490804459191574;0.7978882611211404
26.697384;1.044447472320421;0.8333330300615931;0.7978719213490438;-8.435495041933054e-08;-8.007676114513473e-08;1.0448476433379854;10.000044769774544;0.833502965019292;0.01556201369311558;0.015561974704464748;0.797734485884297;0.014908108925744795;0.797888012533141
26.707384;1.0444476058586676;0.8333330300911327;0.7978719213586437;-8.434781840041371e-08;-8.009362704854333e-08;1.0448476987462736;10.000042256371813;0.8335028985052908;0.015562013683489386;0.015561974755742785;0.7977344036333273;0.014908164984949825;0.7978877641595656
26.717384;1.0444477355553057;0.8333330301213671;0.7978719213691465;-8.433870884919595e-08;-8.010970425834573e-08;1.0448477512067638;10.000039756043396;0.8335028290331848;0.015562013738700118;0.015561974734955871;0.797734316581718;0.014908212421465894;0.7978875166626548
26.727384;1.0444478611381163;0.8333330301520624;0.797871921380482;-8.43277914259694e-08;-8.012498171105217e-08;1.0448478008156152;10.00003727143011;0.8335027565121366;0.015562013863561987;0.0155619746423173;0.7977342249958045;0.014908250896530847;0.7978872706475708
26.737384;1.0444479823779034;0.8333330301830172;0.7978719213925972;-8.431526447184258e-08;-8.013943423578913e-08;1.0448478476293155;10.000034805742871;0.8335026808439305;0.015562014061913789;0.015561974478759052;0.7977341292573576;0.014908280021952889;0.7978870268250448
26.747384;1.0444480990826996;0.8333330302140632;0.7978719214054706;-8.43013244392012e-08;-8.015302432414333e-08;1.0448478917070458;10.00003236162922;0.8335026019804267;0.015562014336712298;0.015561974247532806;0.7977340298724809;0.014908299402445096;0.7978867860798358
26.757384;1.0444482110531472;0.8333330302450568;0.7978719214190979;-8.428615579866493e-08;-8.016571903603989e-08;1.0448479331368559;10.000029940957415;0.8335025199103375;0.015562014689983798;0.01556197395549221;0.7977339274407913;0.014908308725489343;0.7978865494423718
26.767384;1.0444483180854474;0.8333330302758669;0.7978719214334887;-8.426993895042702e-08;-8.017749565373583e-08;1.0448479720542538;10.000027545660663;0.8335024346030976;0.01556201512124795;0.015561973612768657;0.7977338226049216;0.014908307790236934;0.7978863179781661
26.777384;1.0444484200141406;0.8333330303063545;0.7978719214486748;-8.425285219167789e-08;-8.01883494824506e-08;1.044848008635216;10.000025179103817;0.8335023459982009;0.015562015625969036;0.01556197323063857;0.7977337159984461;0.01490829649123385;0.7978860926501088
26.787384;1.044448516719163;0.8333330303363727;0.7978719214647063;-8.423506820878879e-08;-8.019832165718343e-08;1.0448480430561946;10.00002284697588;0.8335022540404953;0.015562016196224044;0.015561972818955213;0.7977336082027224;0.014908274794828572;0.7978858742074607
26.797384;1.0444486080921587;0.8333330303657827;0.7978719214816424;-8.421675603388997e-08;-8.020752034486387e-08;1.0448480754770793;10.000020557042873;0.833502158687819;0.015562016822667786;0.015561972385685645;0.7977334997134335;0.014908242710573623;0.7978856631432041
26.807384;1.0444486940014843;0.8333330303944495;0.7978719214995494;-8.41980703086791e-08;-8.021609890234237e-08;1.0448481060420514;10.000018318037084;0.8335020598885188;0.01556201749545263;0.015561971938514484;0.7977333909307136;0.014908200268744213;0.797885459781537
26.817384;1.0444487742762851;0.8333330304222378;0.7978719215185;-8.417913063586043e-08;-8.022420649346514e-08;1.0448481348579841;10.000016138333038;0.8335019576105264;0.015562018203911503;0.015561971485932654;0.7977332821832249;0.014908147525519161;0.7978852644329252
26.827384;1.044448848720753;0.8333330304490327;0.7978719215385731;-8.416002235485263e-08;-8.02319639887752e-08;1.0448481619821053;10.000014024778157;0.8335018519215185;0.015562018936837355;0.015561971036680814;0.7977331737421985;0.01490808459213753;0.7978850774491911
26.837384;1.0444489171574958;0.8333330304747543;0.7978719215598449;-8.41408177697741e-08;-8.023947619827759e-08;1.0448481874382407;10.000011982295197;0.8335017429801792;0.015562019683296567;0.015561970598085562;0.7977330658259941;0.014908011644665434;0.7978848991481109
26.847384;1.0444489794605372;0.8333330304993407;0.7978719215823605;-8.41215957838821e-08;-8.024684146837543e-08;1.0448482112500357;10.000010014685689;0.833501630927096;0.015562020432178091;0.015561970174988797;0.7977329586158517;0.014907928890943561;0.7978847297143912
26.857384;1.044449035563555;0.8333330305227122;0.7978719216061103;-8.410245174706767e-08;-8.025414408146693e-08;1.0448482334911586;10.000008125412247;0.8335015158515489;0.015562021171239903;0.015561969770886502;0.7977328522338635;0.014907836531296766;0.7978845691731178
26.867384;1.04444908546313;0.8333330305447444;0.7978719216310358;-8.408349530890334e-08;-8.026144667808162e-08;1.0448482543194255;10.000006317008589;0.8335013978822587;0.015562021888043627;0.015561969389515583;0.7977327466948245;0.014907734786939717;0.7978844174196732
26.877384;1.0444491291911608;0.8333330305652693;0.7978719216570516;-8.406484398969683e-08;-8.026879243225566e-08;1.0448482739651659;10.000004590171775;0.8335012772694685;0.015562022572119628;0.015561969034693804;0.7977326419051959;0.014907623985208923;0.7978842742189861
26.887384;1.0444491667617901;0.833333030584098;0.7978719216840492;-8.404663221730448e-08;-8.02762119900707e-08;1.044848292706123;10.00000294424875;0.8335011543814494;0.015562023215706681;0.015561968710214489;0.7977325377125608;0.014907504586349237;0.7978841391746498
26.897384;1.0444491981639357;0.8333330306010427;0.7978719217118835;-8.402902758888234e-08;-8.028372124703231e-08;1.0448483108521103;10.000001378568541;0.833501029662542;0.015562023812897233;0.015561968420607171;0.7977324339802616;0.014907377143252161;0.7978840117420751
26.907384;1.0444492233996425;0.8333330306159286;0.7978719217403707;-8.40122205561112e-08;-8.029131108266551e-08;1.0448483287134804;9.999999893245839;0.8335009035790311;0.015562024358875838;0.015561968170783078;0.7977323306569774;0.014907242240687985;0.7978838913264303
26.917384;1.0444492425021965;0.8333330306285951;0.7978719217693119;-8.399639254907374e-08;-8.02989445494647e-08;1.0448483465526364;9.999998489275987;0.8335007765708471;0.015562024850002507;0.01556196796552631;0.7977322277842861;0.014907100370378387;0.7978837773925027
26.927384;1.0444492555261538;0.8333330306389007;0.7978719217985099;-8.398169971856421e-08;-8.030656188134273e-08;1.044848364559089;9.999997168208738;0.8335006490722567;0.015562025284342721;0.015561967810264013;0.797732125465067;0.014906951807945974;0.7978836694866537
26.937384;1.044449262544505;0.8333330306467243;0.7978719218277619;-8.396827722851876e-08;-8.031409098461887e-08;1.0448483828665183;9.999995931775254;0.8335005215775986;0.015562025662129827;0.015561967711190066;0.7977320238786163;0.01490679664935182;0.7978835672194875
26.947384;1.0444492636550362;0.8333330306519516;0.7978719218568571;-8.395622810529305e-08;-8.03214653160651e-08;1.04484840159529;9.999994781790669;0.8335003946528458;0.015562025985654539;0.015561967673608183;0.7977319233202729;0.014906634967205956;0.7978834702406177
26.957384;1.0444492589724579;0.8333330306544663;0.7978719218855912;-8.394558088958428e-08;-8.032863752395004e-08;1.044848420902281;9.999993720117978;0.83350026886709;0.015562026257739083;0.015561967699862912;0.7977318241810148;0.014906466920689651;0.7978833781526038
26.967384;1.0444492485984898;0.8333330306541611;0.7978719219137783;-8.393626752305348e-08;-8.033557789972755e-08;1.0448484410107601;9.99999274834942;0.8335001447470978;0.015562026479909716;0.015561967788531519;0.7977317268743667;0.014906292783092905;0.7978832904631108
26.977384;1.0444492325915948;0.8333330306509512;0.7978719219412557;-8.392815387748711e-08;-8.03422569717417e-08;1.0448484622007777;9.999991867329687;0.8335000228182063;0.015562026652796521;0.01556196793527472;0.7977316317734755;0.014906112936732082;0.7978832066833329
26.987384;1.0444492109475154;0.833333030644774;0.7978719219678849;-8.392107890815759e-08;-8.034862383573233e-08;1.0448484847841297;9.999991077106806;0.8334999036185328;0.015562026777725523;0.015561968134299156;0.7977315391882464;0.014905927858355383;0.7978831264296719
26.997384;1.044449183591668;0.8333330306356095;0.7978719219935388;-8.391488101922255e-08;-8.035461481617921e-08;1.0448485090792536;9.999990377392217;0.8334997876428245;0.015562026856994406;0.015561968379426971;0.7977314494037974;0.014905738126663024;0.7978830494155595
27.007384;1.0444491504068931;0.8333330306235196;0.7978719220180817;-8.390942488902882e-08;-8.03601978326222e-08;1.0448485353936507;9.999989767816828;0.8334996753448157;0.015562026893841419;0.015561968664712296;0.7977313627502928;0.01490554440590627;0.7978829754302517
27.017384;1.0444491112875758;0.8333330306086416;0.7978719220413764;-8.390461476393858e-08;-8.036539175179328e-08;1.0448485640299912;9.999989247880835;0.8334995672272132;0.015562026893151257;0.015561968985483192;0.7977312795986254;0.014905347350311704;0.7978829043184849
27.027384;1.0444490661738755;0.8333330305911304;0.7978719220633109;-8.390038297723038e-08;-8.03702373158642e-08;1.0448485952973148;9.999988817088878;0.8334994638629545;0.015562026861585448;0.015561969340103007;0.7977312002798741;0.014905147543026019;0.7978828359179708
27.037384;1.044449015057119;0.8333330305711238;0.7978719220838116;-8.389667344173536e-08;-8.037477527293013e-08;1.0448486295076929;9.999988475085349;0.8334993657471886;0.015562026806757896;0.015561969730610139;0.797731125017235;0.014904945552748522;0.7978827700465863
27.047384;1.0444489579703073;0.8333330305487455;0.7978719221028227;-8.389344306173289e-08;-8.037904278470767e-08;1.0448486669558015;9.999988221384736;0.8334992731225346;0.015562026735947405;0.015561970161548535;0.7977310539054469;0.014904742026456082;0.7978827066224711
27.057384;1.0444488949582382;0.8333330305241264;0.797871922120294;-8.389066921092764e-08;-8.03830520763324e-08;1.0448487078801274;9.999988054965092;0.8334991859585652;0.01556202665492839;0.015561970638840168;0.7977309869569729;0.014904537715091929;0.7978826458238595
27.067384;1.0444488260477955;0.8333330304974205;0.7978719221362129;-8.388833461167137e-08;-8.038677780954196e-08;1.0448487524285601;9.99998797439703;0.8334991040286834;0.015562026568375983;0.015561971168428099;0.7977309241513516;0.0149043333879814;0.797882588116213
27.077384;1.0444487512640008;0.8333330304687914;0.7978719221506247;-8.388640699965892e-08;-8.0390179612819e-08;1.0448488006436758;9.99998797856268;0.8334990269718616;0.015562026481735393;0.015561971754196924;0.7977308653837947;0.014904129670429873;0.7978825341620394
27.087384;1.0444486706808278;0.8333330304383892;0.7978719221636081;-8.388484814177168e-08;-8.03932174671521e-08;1.044848852463706;9.999988067236892;0.8334989543429702;0.015562026402230292;0.015561972398153242;0.7977308104161116;0.014903926925655191;0.7978824847517825
27.097384;1.0444485844494846;0.8333330304063293;0.797871922175232;-8.388362707745293e-08;-8.039584800773625e-08;1.0448489077476373;9.99998824125052;0.8334988856588158;0.015562026338090331;0.015561973103222623;0.7977307589648441;0.014903725258254423;0.7978824407621871
27.107384;1.0444484927794588;0.8333330303726768;0.7978719221855386;-8.388270098802113e-08;-8.039803079250764e-08;1.0448489663055323;9.999988502245273;0.8334988204817292;0.01556202629674989;0.015561973874366853;0.7977307108222786;0.014903524583150383;0.797882403122859
27.117384;1.0444483959172552;0.8333330303374614;0.7978719221945638;-8.38819904428835e-08;-8.039973955515029e-08;1.044849027915239;9.999988851481977;0.8334987585578163;0.015562026283452591;0.015561974716101358;0.7977306658771142;0.01490332471150604;0.7978823727999566
27.127384;1.044448294169749;0.8333330303007187;0.7978719222023631;-8.388138597098738e-08;-8.040095927509531e-08;1.0448490923403426;9.999989288312591;0.8334986998796132;0.015562026301935315;0.015561975629497469;0.7977306240567547;0.014903125431041369;0.7978823507393926
27.137384;1.0444481879486112;0.8333330302625189;0.7978719222090238;-8.388077392725506e-08;-8.040167413706492e-08;1.0448491593380378;9.999989810060184;0.8334986445926217;0.015562026355967358;0.015561976611695196;0.7977305852677072;0.014902926534444553;0.7978823377658273
27.147384;1.0444480777826863;0.8333330302229643;0.7978719222146473;-8.388005759819304e-08;-8.040187081794938e-08;1.0448492286489819;9.999990412886138;0.8334985928549437;0.015562026449063555;0.015561977657334747;0.79773054939326;0.014902727793393631;0.7978823345026798
27.157384;1.0444479642680737;0.8333330301821605;0.7978719222193015;-8.387917370940961e-08;-8.040156093697848e-08;1.0448492999916694;9.999991092416273;0.8334985447875517;0.015562026583137385;0.01556197876039689;0.7977305163300222;0.014902528898829523;0.7978823413639907
27.167384;1.0444478480067623;0.8333330301401917;0.7978719222229975;-8.38781062320453e-08;-8.040079728601092e-08;1.0448493730731263;9.999991844499522;0.8334985005128983;0.015562026758609392;0.015561979915801384;0.7977304859819632;0.014902329425207883;0.7978823585939246
27.177384;1.0444477295966048;0.8333330300971193;0.7978719222257259;-8.387688651415701e-08;-8.03996694324562e-08;1.0448494476125345;9.999992665763905;0.8334984601802693;0.01556202697567044;0.015561981120058573;0.7977304582321901;0.014902128904122895;0.7978823862523277
27.187384;1.0444476096151019;0.8333330300529912;0.7978719222275076;-8.387557573245161e-08;-8.039828461693249e-08;1.0448495233624504;9.999993553642803;0.8334984239345634;0.015562027234445773;0.01556198237111079;0.7977304329585182;0.01490192693805129;0.7978824241672449
27.197384;1.0444474885589157;0.8333330300078396;0.7978719222284123;-8.387423813954786e-08;-8.03967524818582e-08;1.0448496000972451;9.999994506650799;0.8334983918891943;0.015562027533887007;0.015561983668400392;0.797730410043363;0.014901723222306203;0.7978824719582297
27.207384;1.0444473668084526;0.8333330299616688;0.7978719222285434;-8.387291217535928e-08;-8.03951814230105e-08;1.0448496775712548;9.99999552435948;0.8334983641173569;0.015562027871052294;0.015561985013086152;0.7977303893669073;0.014901517506796668;0.7978825291312074
27.217384;1.0444472446429705;0.8333330299144404;0.7978719222280225;-8.387159102763204e-08;-8.039367514099948e-08;1.0448497555219742;9.999996606595012;0.8334983406015704;0.015562028241553609;0.015561986407525282;0.7977303708586493;0.014901309581926349;0.7978825951600522
27.227384;1.044447122273643;0.833333029866088;0.7978719222269779;-8.387023805585196e-08;-8.03923302626699e-08;1.044849833753841;9.9999977528238;0.8334983211939477;0.015562028640742331;0.01556198785414148;0.7977303545534334;0.01490109931138537;0.7978826694597377
27.237384;1.0444469998733517;0.8333330298165569;0.7978719222255288;-8.386882972940396e-08;-8.039124354364486e-08;1.0448499122159045;9.999998961959351;0.8334983056563618;0.015562029064332437;0.015561989354425336;0.797730340551286;0.014900886663443762;0.7978827513023384
27.247384;1.0444468775832763;0.8333330297658267;0.7978719222237807;-8.386737636563276e-08;-8.039052790902399e-08;1.0448499909873907;10.000000232135832;0.8334982937451768;0.015562029508098254;0.015561990908441114;0.7977303289189136;0.014900671675742046;0.7978828398230617
27.257384;1.0444467555121617;0.8333330297139033;0.7978719222218399;-8.386591184144371e-08;-8.039032015689486e-08;1.0448500701972792;10.000001560451395;0.8334982853368756;0.015562029967941524;0.015561992515073385;0.7977303196386017;0.01490045438979374;0.7978829341199234
27.267384;1.0444466337650626;0.8333330296607999;0.7978719222198215;-8.386447869858923e-08;-8.03907565990586e-08;1.0448501499676124;10.000002942999883;0.8334982805335918;0.015562030440450665;0.015561994172656898;0.7977303126316381;0.014900234830961943;0.7978830333508573
27.277384;1.044446512481971;0.8333330296065165;0.7978719222178375;-8.386310945870562e-08;-8.0391936617434e-08;1.0448502304078215;10.000004375150318;0.8334982796202529;0.015562030923144806;0.015561995879075273;0.7977303077735216;0.014900013028367185;0.797883136746502
27.287384;1.0444463918473097;0.8333330295510304;0.7978719222159939;-8.38618107537966e-08;-8.039391211943359e-08;1.044850311605698;10.000005851806003;0.833498282925802;0.015562031414913307;0.015561997631723938;0.7977303048828106;0.0148997890037654;0.7978832435169448
27.297384;1.0444462720572363;0.8333330294943069;0.7978719222144017;-8.386057217039498e-08;-8.039669626286659e-08;1.0448503935928408;10.000007368136332;0.8334982907232993;0.015562031917162171;0.015561999427802786;0.797730303742385;0.014899562729472583;0.7978833527841761
27.307384;1.0444461532694824;0.8333330294363014;0.7978719222131745;-8.385939432379901e-08;-8.040027207392532e-08;1.0448504763263258;10.000008920923937;0.8334983031757661;0.015562032434653829;0.015562001264317858;0.7977303041301815;0.014899334133218393;0.7978834636715693
27.317384;1.0444460355857452;0.8333330293769465;0.7978719222124073;-8.385830327870438e-08;-8.040459602920756e-08;1.0448505596999762;10.000010509280845;0.8334983202974033;0.015562032974715412;0.015562003138235463;0.7977303058479898;0.014899103156576943;0.7978835754187906
27.327384;1.0444459190606465;0.833333029316147;0.7978719222121536;-8.385733145754031e-08;-8.040959574524819e-08;1.0448506435525349;10.000012134036336;0.8334983419614324;0.015562033544608085;0.015562005046803594;0.7977303087946924;0.014898869811051187;0.7978836873052664
27.337384;1.0444458037026978;0.8333330292537855;0.7978719222124193;-8.38564937194006e-08;-8.041516803681872e-08;1.04485072767208;10.000013796655509;0.8334983679788681;0.01556203414871533;0.015562006987296909;0.7977303130363056;0.01489863420343093;0.7978837984660648
27.347384;1.0444456894859147;0.8333330291897318;0.797871922213171;-8.38557994168884e-08;-8.042118316157194e-08;1.0448508118144653;10.000015498483618;0.833498398152113;0.015562034788122068;0.015562008957522591;0.7977303187523418;0.014898396558643227;0.7978839078827503
27.357384;1.0444455763779315;0.8333330291238628;0.7978719222143483;-8.385528637489276e-08;-8.042749489814184e-08;1.0448508957164047;10.000017240361105;0.8334984322137681;0.015562035462752477;0.015562010957203842;0.7977303260698199;0.014898157253136968;0.7978840145380439
27.367384;1.0444454643456023;0.8333330290560891;0.7978719222158638;-8.385503412017171e-08;-8.043395403970117e-08;1.0448509790925704;10.00001902271643;0.8334984697659836;0.015562036173220556;0.015562012987584821;0.7977303349488066;0.01489791681382734;0.797884117462303
27.377384;1.0444453533575746;0.8333330289863706;0.797871922217581;-8.385514910042389e-08;-8.044042190303439e-08;1.0448510616310338;10.000020845657911;0.8334985103449974;0.015562036920405316;0.015562015049546855;0.7977303452103002;0.014897675888564403;0.7978842156402572
27.387384;1.044445243425832;0.8333330289147162;0.797871922219317;-8.385574183737749e-08;-8.044677845999554e-08;1.0448511429833724;10.000022708229826;0.8334985535495608;0.01556203770408586;0.015562017143117878;0.7977303566209532;0.014897435202030273;0.797884307960795
27.397384;1.0444451346174846;0.8333330288411899;0.7978719222208877;-8.385691283953794e-08;-8.045292332155336e-08;1.0448512227588256;10.0000246077737;0.8334985991299916;0.015562038522342687;0.015562019268653181;0.7977303689064008;0.014897195474144191;0.7978843932817348
27.407384;1.0444450269722865;0.833333028765912;0.7978719222221299;-8.385875741752861e-08;-8.045878019225654e-08;1.0448513005448599;10.000026540768399;0.8334986469989002;0.015562039371199222;0.015562021428082126;0.7977303817124403;0.014896957353655862;0.7978844705333988
27.417384;1.0444449204187332;0.8333330286890485;0.7978719222228827;-8.386138474474181e-08;-8.046430791861397e-08;1.0448513759249367;10.000028504215651;0.833498697182849;0.015562040244388575;0.015562023625019301;0.7977303946343388;0.01489672142212748;0.7978845387638461
27.427384;1.0444448147879326;0.8333330286107937;0.7978719222229745;-8.386492939218973e-08;-8.046949855975419e-08;1.0448514484641729;10.000030495888698;0.833498749790948;0.015562041134090673;0.015562025863363542;0.7977304072777122;0.014896488244856142;0.7978845971609084
27.437384;1.0444447098798149;0.8333330285313414;0.7978719222222261;-8.386953249163386e-08;-8.047435557371544e-08;1.0448515177060989;10.000032513775968;0.8334988050220854;0.015562042032186304;0.015562028145830385;0.7977304192502898;0.014896258424942811;0.7978846450737898
27.447384;1.0444446055102923;0.8333330284508661;0.7978719222204472;-8.387529847355333e-08;-8.04788712532248e-08;1.0448515832155982;10.000034556053995;0.8334988631276125;0.015562042931051342;0.01556203047400327;0.7977304301296727;0.014896032608475824;0.7978846819285442
27.457384;1.044444501534607;0.833333028369537;0.7978719222174331;-8.388227070622559e-08;-8.048301195110644e-08;1.0448516446237155;10.000036621461003;0.83349892432639;0.015562043823369067;0.01556203284903997;0.7977304394442888;0.014895811421415033;0.7978847070917408
27.467384;1.0444443978468103;0.833333028287543;0.7978719222129634;-8.389045166953414e-08;-8.048670999414424e-08;1.0448517016415415;10.000038708912285;0.8334989887645956;0.015562044701564482;0.015562035271960005;0.7977304466487345;0.014895595378165531;0.7978847198656942
27.477384;1.0444442943627628;0.8333330282051044;0.7978719222068099;-8.389984367853046e-08;-8.048987179242068e-08;1.0448517540612023;10.000040816563981;0.8334990565207385;0.015562045558341727;0.015562037743563845;0.7977304511188572;0.014895384832271114;0.7978847196188965
27.487384;1.0444441910101314;0.8333330281224762;0.7978719221987547;-8.39104714612219e-08;-8.049239627024234e-08;1.0448518017235098;10.000042941756854;0.8334991276142324;0.015562046387758117;0.015562040263896569;0.7977304522225795;0.01489518001383044;0.7978847059037277
27.497384;1.0444440877244043;0.8333330280399406;0.7978719221886128;-8.392237928456714e-08;-8.049418337866241e-08;1.0448518444572192;10.000045081485762;0.8334992020160576;0.015562047185059415;0.015562042831874881;0.7977304494854949;0.01489498106488312;0.7978846784655124
27.507384;1.0444439844533122;0.8333330279577874;0.7978719221762461;-8.393561828929286e-08;-8.049513801748554e-08;1.044851882065912;10.000047232062462;0.8334992796270556;0.015562047945974655;0.015562045445269745;0.7977304427159246;0.014894787958055976;0.7978846372224774
27.517384;1.0444438811774222;0.8333330278762979;0.7978719221615684;-8.395021834610501e-08;-8.049517721937445e-08;1.0448519143595774;10.000049388862987;0.833499360229944;0.015562048667020299;0.015562048100029547;0.7977304319424058;0.014894600398100817;0.7978845823038457
27.527384;1.0444437779361626;0.833333027795725;0.7978719221445415;-8.396615721819364e-08;-8.049422610659189e-08;1.0448519411813306;10.000051547039433;0.8334994434797814;0.0155620493461878;0.015562050789031993;0.7977304172498566;0.014894417893314775;0.7978845140348071
27.537384;1.0444436748434272;0.8333330277162713;0.7978719221251515;-8.398335894099384e-08;-8.049220415418578e-08;1.0448519624288175;10.000053701858798;0.8334995289104741;0.015562049982707061;0.015562053501580466;0.7977303986919424;0.01489423994202014;0.7978844328230249
27.547384;1.0444435720757423;0.8333330276380766;0.7978719221033788;-8.400170557261169e-08;-8.04890210090985e-08;1.0448519780484657;10.000055847942349;0.8334996159344817;0.015562050576403159;0.015562056224698539;0.7977303763127855;0.014894066135512484;0.7978843391136616
27.557384;1.0444434698522451;0.8333330275612219;0.7978719220791933;-8.402104390233243e-08;-8.04845879447233e-08;1.0448519879906562;10.00005797848061;0.8334997038893991;0.01556205112786888;0.015562058945467687;0.7977303501922941;0.014893896173856022;0.7978842334504652
27.567384;1.0444433684408974;0.8333330274857441;0.7978719220525817;-8.404119320420677e-08;-8.047883221283449e-08;1.0448519921920287;10.000060085297937;0.8334997921395485;0.015562051638991015;0.015562061652252077;0.797730320473537;0.01489372989258556;0.7978841164722889
27.577384;1.0444432681682927;0.8333330274116435;0.7978719220235813;-8.406194818342563e-08;-8.04716947969341e-08;1.0448519906224905;10.000062159318293;0.8334998801775555;0.015562052112642161;0.01556206433437379;0.7977302873977848;0.014893567241893646;0.7978839887906751
27.587384;1.0444431694066614;0.8333330273388834;0.7978719219923047;-8.408308091944387e-08;-8.046311494718345e-08;1.0448519833313907;10.00006419108268;0.8334999676499357;0.015562052551270114;0.015562066982043668;0.7977302513224104;0.014893408167042444;0.7978838509190563
27.597384;1.0444430725507723;0.833333027267403;0.7978719219589404;-8.410435213328412e-08;-8.045302560262341e-08;1.044851970451554;10.000066171830822;0.8335000542737635;0.015562052955363179;0.01556206958728009;0.7977302126692193;0.01489325252977827;0.7978837033802177
27.607384;1.044442977995748;0.8333330271971339;0.7978719219237278;-8.412552926873462e-08;-8.044136434937406e-08;1.0448519521929986;10.000068094486673;0.8335001397157392;0.01556205332303297;0.015562072144225184;0.7977301718489398;0.01489310013153694;0.7978835468899678
27.617384;1.0444428861236716;0.833333027128007;0.797871921886937;-8.414640875265054e-08;-8.042808480224456e-08;1.0448519288176108;10.00006995336047;0.8335002235555605;0.015562053650293239;0.01556207464856554;0.7977301292424002;0.014892950742031102;0.797883382438185
27.627384;1.0444427973020818;0.8333330270599696;0.7978719218488558;-8.416681799980111e-08;-8.041316551830287e-08;1.0448519005840151;10.00007174333284;0.833500305363553;0.015562053931056714;0.01556207709794513;0.7977300852112704;0.014892804146442692;0.7978832112075366
27.637384;1.04444271189;0.8333330269930066;0.7978719218097641;-8.418658195886496e-08;-8.039661783669669e-08;1.0448518677287721;10.000073459527885;0.8335003847745756;0.015562054157256826;0.015562079492318732;0.7977300400797738;0.014892660231937012;0.7978830344093975
27.647384;1.0444426302548149;0.8333330269271505;0.7978719217699144;-8.420550568428095e-08;-8.037847995188478e-08;1.0448518305003731;10.000075096835754;0.8335004614869047;0.015562054320004267;0.015562081831757616;0.7977299941011189;0.014892518999488168;0.7978828531565648
27.657384;1.044442552778978;0.833333026862469;0.7978719217295495;-8.42234048957441e-08;-8.035880396374866e-08;1.04485178916189;10.000076649098098;0.833500535249399;0.015562054411414476;0.01556208411421572;0.7977299474511034;0.014892380454232152;0.7978826684521495
27.667384;1.0444424798246164;0.8333330267990454;0.797871921688924;-8.424013488325274e-08;-8.033765849678084e-08;1.044851743932697;10.00007810905177;0.8335006058645607;0.015562054425303864;0.015562086335913728;0.7977299002725141;0.014892244490319288;0.797882481259429
27.677384;1.0444424116822484;0.8333330267369674;0.7978719216482945;-8.425558206572775e-08;-8.031513647737511e-08;1.0448516949388866;10.000079469059955;0.8335006731982205;0.01556205435606465;0.015562088492129405;0.7977298527505534;0.014892110876590562;0.7978822924953001
27.687384;1.0444423485563405;0.8333330266763181;0.7978719216078923;-8.426963890586004e-08;-8.029135129710682e-08;1.0448516422281202;10.00008072153761;0.833500737188426;0.015562054196993226;0.015562090577260386;0.7977298051853284;0.014891979319254511;0.7978821029145587
27.697384;1.0444422905983484;0.8333330266171765;0.797871921567909;-8.428218709369326e-08;-8.026642273059437e-08;1.0448515858226852;10.000081859165265;0.8335007977870139;0.015562053939262004;0.015562092585274133;0.7977297580165913;0.014891849572951327;0.7978819130727844
27.707384;1.0444422379449294;0.8333330265596274;0.7978719215284992;-8.429309456414987e-08;-8.024045749067999e-08;1.0448515257581872;10.000082875877785;0.8335008548667713;0.015562053572371316;0.015562094510195164;0.7977297117529005;0.014891721582206249;0.7978817234475136
27.717384;1.0444421907201034;0.8333330265037548;0.7978719214897874;-8.430222064670547e-08;-8.021354845652647e-08;1.044851462107082;10.000083768391114;0.833500908235537;0.015562053086209013;0.015562096346253163;0.7977296668943267;0.01489159554244977;0.7978815345136253
27.727384;1.0444421490194744;0.8333330264496123;0.797871921451884;-8.430942794096021e-08;-8.01857978101711e-08;1.0448513949933824;10.000084537049412;0.8335009577182022;0.015562052472902061;0.015562098088097928;0.7977296239640345;0.014891471818473832;0.7978813466513137
27.737384;1.0444421129101096;0.8333330263972011;0.7978719214149114;-8.431460347396373e-08;-8.015732493816772e-08;1.044851324583668;10.000085185444492;0.8335010031667217;0.015562051726877078;0.015562099730796062;0.7977295835437953;0.014891350805485523;0.7978811600866265
27.747384;1.0444420824385747;0.8333330263464803;0.7978719213790041;-8.431767685546395e-08;-8.012825412677339e-08;1.0448512510663153;10.00008571920803;0.8335010444496607;0.0155620508444496;0.015562101268965754;0.7977295461913761;0.014891232832563807;0.7978809749838692
27.757384;1.0444420576179867;0.8333330262973926;0.7978719213442899;-8.431860840393268e-08;-8.009871340820548e-08;1.0448511746349225;10.000086144504387;0.8335010815434808;0.015562049824312519;0.015562102695835987;0.7977295123533206;0.014891118140758159;0.7978807915475618
27.767384;1.0444420384083322;0.8333330262498934;0.7978719213108966;-8.431735933263192e-08;-8.006884039630234e-08;1.0448510954656594;10.000086466793759;0.8335011146767444;0.015562048667667307;0.015562104004185336;0.7977294824046105;0.014891006915871278;0.797880610056938
27.777384;1.044442024720426;0.8333330262039631;0.7978719212789737;-8.431389909620516e-08;-8.003878292192797e-08;1.0448510136879003;10.00008669088547;0.8335011443615996;0.015562047377094736;0.015562105188841682;0.797729456723737;0.014890899332545456;0.7978804308634552
27.787384;1.0444420164110657;0.8333330261595825;0.79787192124869;-8.430823858783828e-08;-8.00087065793234e-08;1.0448509293894508;10.00008682234635;0.8335011712479617;0.015562045955107016;0.015562106248107187;0.7977294356773779;0.014890795584360007;0.7978802543373872
27.797384;1.044442013253997;0.8333330261167171;0.7978719212202126;-8.430042445055012e-08;-7.997879759216316e-08;1.0448508426874703;10.000086868355611;0.8335011959572024;0.015562044403564835;0.0155621071830189;0.7977294195539422;0.014890695878472183;0.79788008076814
27.807384;1.0444420149323241;0.8333330260753384;0.7978719211936869;-8.42904995610717e-08;-7.994924119579817e-08;1.0448507538032348;10.00008683695501;0.8335012190163366;0.015562042724426703;0.015562107995684542;0.7977294085277896;0.01489060038763691;0.797879910288812
27.817384;1.0444420210770076;0.8333330260354411;0.7978719211692147;-8.427847912362267e-08;-7.992019229007051e-08;1.044850663058768;10.000086736405573;0.8335012408025361;0.015562040920908125;0.01556210868807138;0.7977294026652617;0.01489050921458752;0.7978797428907433
27.827384;1.0444420313207312;0.8333330259970247;0.7978719211468377;-8.426435313972692e-08;-7.989177016211931e-08;1.0448505708188347;10.000086575637669;0.8335012614944783;0.015562038997571822;0.015562109261693432;0.7977294019646359;0.014890422390981674;0.797879578515582
27.837384;1.0444420453131704;0.8333330259600684;0.797871921126548;-8.424808412489955e-08;-7.986408259465865e-08;1.0448504774392413;10.000086364408324;0.8335012811252143;0.015562036958997109;0.01556210971809373;0.7977294064346709;0.014890339879337772;0.7978794171599918
27.847384;1.0444420627024182;0.8333330259245189;0.7978719211083156;-8.422958572868353e-08;-7.983723739284859e-08;1.044850383231914;10.000086112556875;0.8335012996674986;0.015562034808309077;0.01556211005991216;0.7977294161543563;0.014890261592037253;0.7978792589702386
27.857384;1.0444420831329524;0.8333330258902981;0.7978719210921162;-8.420871924472591e-08;-7.981132445588887e-08;1.0448502884479676;10.000085829310823;0.8335013170530899;0.0155620325475451;0.015562110292058793;0.797729431250355;0.01489018743508674;0.7978791042848399
27.867384;1.0444421062655413;0.8333330258573317;0.7978719210779567;-8.418532799068266e-08;-7.978640492473115e-08;1.044850193281011;10.000085523415287;0.8335013331632151;0.015562030179574434;0.015562110421673466;0.7977294518476618;0.014890117309114444;0.7978789535770245
27.877384;1.044442131793428;0.8333330258255692;0.7978719210658877;-8.415928069095941e-08;-7.97625217366364e-08;1.044850097883215;10.000085203652997;0.8335013478444593;0.015562027708787743;0.0155621104569932;0.7977294780689737;0.014890051043811942;0.7978788073555979
27.887384;1.044442159427679;0.8333330257949838;0.7978719210559858;-8.41304988091914e-08;-7.973972119627277e-08;1.0448500023878189;10.000084878777608;0.833501360935021;0.015562025140282819;0.015562110407638281;0.7977295100518974;0.014889988365942011;0.7978786660879884
27.897384;1.0444421888508508;0.8333330257655719;0.7978719210483148;-8.40989686238218e-08;-7.971806660103262e-08;1.044849906920613;10.000084556969847;0.8335013722514255;0.015562022479872893;0.015562110285484185;0.7977295479074373;0.01488992890688553;0.7978785301681409
27.907384;1.0444422196977567;0.8333330257373677;0.7978719210429039;-8.406473681404567e-08;-7.96976278642797e-08;1.044849811593012;10.000084245006791;0.8335013815529316;0.015562019734298178;0.015562110102942634;0.7977295916466032;0.014889872140522013;0.7978783999210973
27.917384;1.0444422515906686;0.833333025710448;0.7978719210397511;-8.402787819846629e-08;-7.967846114409968e-08;1.0448497165005803;10.000083946911525;0.8335013885809369;0.01556201690988079;0.015562109870522091;0.797729641182661;0.014889817322153739;0.7978782755956185
27.927384;1.0444422841860797;0.8333330256849085;0.7978719210388239;-8.398845877078702e-08;-7.966059944282017e-08;1.0448496217210577;10.000083663244968;0.8335013931684291;0.015562014011683546;0.015562109596532639;0.7977296964135018;0.014889763547384487;0.7978781573377919
27.937384;1.0444423172084623;0.8333330256608272;0.7978719210400544;-8.394652970624526e-08;-7.964405747905e-08;1.0448495272847285;10.000083392162924;0.8335013953097326;0.015562011044906955;0.01556210928797778;0.797729757278188;0.014889709866472976;0.7978780451648406
27.947384;1.044442350471331;0.8333330256382353;0.7978719210433552;-8.39021385036078e-08;-7.962883324624984e-08;1.0448494331689882;10.000083131206445;0.8335013951749337;0.015562008016533234;0.015562108952092419;0.7977298237421512;0.014889655387203049;0.7978779389737851
27.957384;1.0444423838642019;0.8333330256171044;0.7978719210486418;-8.385533004912616e-08;-7.961489877022538e-08;1.0448493393553193;10.000082877946856;0.8335013930957108;0.015562004935876488;0.015562108598078345;0.7977298957550318;0.014889599377662379;0.7978778385903588
27.967384;1.044442417294187;0.8333330255973402;0.7978719210558484;-8.380614153572899e-08;-7.96022070801882e-08;1.0448492458841403;10.000082629148775;0.8335013895095968;0.015562001814247335;0.015562108236979441;0.7977299732037847;0.01488954133446479;0.797877743793142
27.977384;1.0444424506441288;0.8333330255787871;0.7978719210649422;-8.375460709550437e-08;-7.95907144975888e-08;1.0448491528770303;10.000082380178998;0.833501384904541;0.015561998664157134;0.015562107879772457;0.7977300558761528;0.01488948096002698;0.7978776542918736
27.987384;1.0444424837873094;0.8333330255612617;0.7978719210759394;-8.370077561711697e-08;-7.958038661621884e-08;1.0448490605243304;10.000082125849632;0.8335013797946583;0.015561995498722846;0.015562107535591174;0.7977301434754345;0.01488941808760729;0.7978775697032369
27.997384;1.044442516595597;0.8333330255445868;0.797871921088911;-8.364472226347793e-08;-7.95711922852712e-08;1.044848969020345;10.000081861787798;0.8335013746981678;0.015561992330647433;0.015562107211024193;0.7977302356756428;0.014889352631426066;0.7978774896051685
28.007384;1.0444425489270812;0.8333330255285908;0.7978719211039617;-8.358653336137887e-08;-7.956309457613e-08;1.0448488785090808;10.000081585134467;0.8335013701089666;0.0155619891704764;0.015562106910696599;0.7977303321821945;0.014889284567295977;0.7978774136588049
28.017384;1.0444425806376938;0.8333330255131043;0.7978719211211747;-8.352627920843383e-08;-7.955602942203476e-08;1.0448487891013525;10.000081294456216;0.8335013664492343;0.015561986025610415;0.015562106638007932;0.797730432812506;0.014889213909899513;0.7978773416303345
28.027384;1.0444426115912884;0.8333330254979796;0.7978719211405807;-8.346400646500221e-08;-7.954988113934953e-08;1.0448487009224545;10.000080989264191;0.8335013640220812;0.01556198290047933;0.015562106395440796;0.7977305375552506;0.014889140682252564;0.7978772732544155
28.037384;1.044442641653408;0.8333330254831115;0.7978719211621761;-8.339974842671101e-08;-7.954448197158995e-08;1.0448486141386573;10.000080669338045;0.8335013630404985;0.01556197979742359;0.01556210618594304;0.797730646527907;0.014889064923954795;0.7978772080723436
28.047384;1.044442670696687;0.8333330254684542;0.7978719211859556;-8.333352490684162e-08;-7.95396443558538e-08;1.0448485289525205;10.000080334216033;0.8335013637094284;0.01556197671850589;0.01556210601447919;0.7977307598924277;0.014888986753993404;0.7978771453857056
28.057384;1.0444426986093944;0.8333330254540439;0.7978719212119143;-8.326534551798846e-08;-7.953518510744393e-08;1.0448484455945313;10.000079983356834;0.8335013662613181;0.015561973667002267;0.01556210588743769;0.7977308778060713;0.014888906412610488;0.7978770843470359
28.067384;1.0444427252978485;0.8333330254400051;0.7978719212400238;-8.319524376054067e-08;-7.953090957403865e-08;1.044848364335022;10.00007961661394;0.8335013709649219;0.015561970647290342;0.015562105811172495;0.7977310003948795;0.014888824212215816;0.7978770240954485
28.077384;1.0444427506978164;0.8333330254265314;0.7978719212702224;-8.312330439564818e-08;-7.952659018146428e-08;1.0448482854847696;10.000079234034404;0.8335013781404182;0.01556196766444536;0.015562105791875953;0.7977311277864653;0.014888740442272516;0.7978769638829889
28.087384;1.0444427747942149;0.8333330254138502;0.7978719213024306;-8.304964508549826e-08;-7.952197741580694e-08;1.0448482093744738;10.000078834879519;0.8335013881215316;0.015561964724252508;0.015562105836132357;0.797731260176684;0.014888655330377455;0.7978769031692821
28.097384;1.044442797612173;0.8333330254021997;0.7978719213365589;-8.297437472418195e-08;-7.951683003768233e-08;1.0448481363512994;10.00007841678309;0.8335014011722067;0.015561961832699249;0.015562105950490132;0.7977313978062524;0.014888569044812101;0.797876841618348
28.107384;1.0444428191660928;0.8333330253918217;0.7978719213725;-8.289757491965331e-08;-7.951092797111555e-08;1.0448480667758824;10.00007797568042;0.8335014174102694;0.01556195899535231;0.01556210614044724;0.7977315408993642;0.014888481687201145;0.7978767790480259
28.117384;1.0444428394293657;0.8333330253829639;0.7978719214101275;-8.281933019046604e-08;-7.95040618952177e-08;1.0448480009827756;10.000077506607358;0.8335014367755067;0.015561956217632733;0.01556210641030255;0.7977316896691208;0.014888393343689573;0.7978767153931686
28.127384;1.0444428583730885;0.8333330253758772;0.7978719214493087;-8.27397833564239e-08;-7.949602188472238e-08;1.0448479392401655;10.00007700484283;0.8335014590662633;0.015561953505017644;0.015562106763602286;0.7977318443088521;0.014888304206916086;0.7978766505969185
28.137384;1.0444428760201672;0.8333330253708067;0.7978719214899214;-8.265916556079425e-08;-7.948659700292525e-08;1.0448478817561038;10.000076466133313;0.833501483980103;0.01556195086234169;0.015562107202946263;0.7977320049402457;0.01488821465434685;0.7978765845080024
28.147384;1.0444428924268276;0.8333330253679702;0.797871921531875;-8.257777280853601e-08;-7.947558746846311e-08;1.0448478287131049;10.00007588569296;0.8335015111321628;0.01556194829326246;0.015562107729071977;0.7977321715901661;0.014888125231416865;0.7978765169745721
28.157384;1.0444429076171504;0.8333330253675438;0.7978719215751272;-8.2495906286663e-08;-7.94628216242159e-08;1.0448477802873715;10.000075257152842;0.8335015401010344;0.01556194580012626;0.015562108340406954;0.7977323441659186;0.014888036558635137;0.7978764480160503
28.167384;1.0444429215777862;0.8333330253696802;0.7978719216196717;-8.241383444595565e-08;-7.944816936537861e-08;1.044847736645708;10.00007457249337;0.8335015704530955;0.015561943383903439;0.01556210903383218;0.7977325224158499;0.014887949186654117;0.7978763777760218
28.177384;1.04444293431358;0.833333025374532;0.7978719216655056;-8.233181683720835e-08;-7.943155435648623e-08;1.0448476979384316;10.000073823003762;0.833501601709854;0.015561941044786929;0.015562109806040003;0.7977327059623507;0.014887863478529132;0.7978763062794715
28.187384;1.0444429458624414;0.8333330253822341;0.7978719217125957;-8.225015148421266e-08;-7.9412954151703e-08;1.044847664298068;10.000073000611744;0.8335016333571834;0.015561938783032464;0.015562110654669264;0.7977328944085008;0.014887779593473083;0.7978762333148605
28.197384;1.0444429562357784;0.8333330253928752;0.7978719217608509;-8.216918544754509e-08;-7.939237210675994e-08;1.0448476358532837;10.000072098625683;0.8335016649514243;0.015561936598994892;0.01556211157858308;0.7977330873994737;0.014887697552080713;0.7978761585053269
28.207384;1.044442965368371;0.8333330254065137;0.797871921810107;-8.208929249213909e-08;-7.936980164490408e-08;1.044847612753358;10.000071111368936;0.8335016962554279;0.015561934492572213;0.015562112577343273;0.7977332846005916;0.014887617299121964;0.7978760813731163
28.217384;1.0444429731375233;0.8333330254232102;0.7978719218601433;-8.201085030289339e-08;-7.934522376648833e-08;1.0448475951641845;10.000070033475934;0.8335017272832249;0.015561932462923016;0.015562113651021564;0.7977334856752265;0.014887538703432355;0.7978760013995368
28.227384;1.0444429794218129;0.8333330254430362;0.7978719219107153;-8.193422329243016e-08;-7.931863333029379e-08;1.044847583230973;10.000068860001265;0.8335017581983931;0.015561930508991417;0.015562114800472322;0.797733690289865;0.014887461562214637;0.7978759181795915
28.237384;1.044442984155049;0.833333025466068;0.7978719219615733;-8.185975076276761e-08;-7.929005584764123e-08;1.0448475770589154;10.000067587423422;0.8335017891874705;0.015561928630356894;0.015562116027127534;0.7977338981162003;0.01488738567491723;0.7978758315673464
28.247384;1.044442987324721;0.8333330254923766;0.7978719220124663;-8.178773603827792e-08;-7.925954604082391e-08;1.044847576711626;10.000066214533295;0.8335018204260535;0.015561926827866954;0.015562117332539873;0.7977341088441684;0.014887310882151809;0.7978757416784982
28.257384;1.0444429889262545;0.8333330255220048;0.797871922063156;-8.17184334350755e-08;-7.922717988406623e-08;1.044847582184276;10.000064742246707;0.8335018521059886;0.015561925104050462;0.015562118718616983;0.79773432220985;0.01488723701082783;0.7978756487640103
28.267384;1.044442988969058;0.8333330255549546;0.7978719221134486;-8.165204168714501e-08;-7.919304444806676e-08;1.0448475933762513;10.000063172689478;0.8335018844788841;0.015561923462736167;0.015562120188165782;0.7977345380321623;0.014887163829792823;0.7978755530461141
28.277384;1.0444429875316734;0.8333330255912067;0.7978719221632091;-8.158870037822468e-08;-7.915722567533463e-08;1.0448476101179107;10.000061508537913;0.8335019178719102;0.015561921907980433;0.01556212174433157;0.797734756249207;0.01488709104379549;0.797875454666916
28.287384;1.0444429847773085;0.8333330256307371;0.7978719222123375;-8.152849720827188e-08;-7.911979195526103e-08;1.0448476322454694;10.000059752733799;0.8335019526220616;0.015561920443654773;0.015562123388991711;0.7977349768968455;0.01488701826353839;0.7978753538129851
28.297384;1.0444429809246123;0.8333330256735034;0.797871922260758;-8.147149527425366e-08;-7.908077582911207e-08;1.044847659665419;10.00005790819614;0.8335019889816122;0.01556191907394965;0.01556212512182812;0.797735200050754;0.01488694499173769;0.797875250890878
28.307384;1.0444429762105463;0.8333330257194383;0.7978719223084394;-8.141774852874917e-08;-7.904017413355636e-08;1.0448476923666317;10.000055977751769;0.8335020270887924;0.015561917803612024;0.015562126940709908;0.797735425828774;0.014886870689359049;0.7978751466033364
28.317384;1.0444429708613179;0.8333330257684601;0.7978719223553934;-8.136728574867367e-08;-7.899797972846868e-08;1.0448477303879662;10.000053964366227;0.8335020670143524;0.015561916637191362;0.015562128842032537;0.7977356544297259;0.014886794853774733;0.797875041847452
28.327384;1.0444429651011318;0.8333330258204897;0.797871922401649;-8.132009015718815e-08;-7.895421629337446e-08;1.0448477737593984;10.000051870908992;0.8335021088520452;0.015561915577519262;0.015562130820574402;0.7977358861123625;0.014886717028268168;0.797874937569784
28.337384;1.044442959183457;0.8333330258754671;0.797871922447233;-8.127609838591985e-08;-7.890894041386847e-08;1.0448478224571154;10.000049699736175;0.8335021528115294;0.015561914624185717;0.015562132869710574;0.797736121140244;0.014886636796390785;0.7978748347943464
