time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.347384;1.0444429533744948;0.8333330259333713;0.7978719224921544;-8.123520419995381e-08;-7.886220531862276e-08;1.044847876429528;10.000047453173341;0.833502199233214;0.015561913773081023;0.015562134981679254;0.7977363597798859;0.014886553816327084;0.7978747346900005
28.357384;1.0444429479003015;0.8333330259942298;0.7978719225363938;-8.119725295883495e-08;-7.881401934264027e-08;1.0448479356623672;10.000045133994817;0.8335022485011573;0.015561913017180072;0.015562137148052704;0.7977366023115521;0.014886467869302446;0.7978746385136148
28.367384;1.0444429429229485;0.8333330260581032;0.7978719225798964;-8.116204160495736e-08;-7.876435033250298e-08;1.0448480001964822;10.000042744617073;0.8335023009846921;0.015561912347732377;0.01556213936083201;0.7977368489724491;0.014886378893291382;0.7978745475664478
28.377384;1.0444429385435745;0.8333330261250604;0.7978719226225638;-8.112933506778615e-08;-7.871316804264635e-08;1.0448480700861469;10.000040286031771;0.8335023570834206;0.015561911755046915;0.015562141612734958;0.7977370998769134;0.014886286951908008;0.7978744631647561
28.387384;1.044442934805226;0.8333330261951705;0.7978719226642618;-8.109889215844957e-08;-7.866046945140684e-08;1.0448481453535412;10.00003775788931;0.833502417256648;0.015561911228926984;0.015562143896468879;0.7977373550015131;0.014886192124821658;0.7978743865227709
28.397384;1.0444429316949193;0.833333026268525;0.797871922704844;-8.107047363540763e-08;-7.86062794499381e-08;1.0448482259757599;10.000035159616212;0.8335024819588045;0.01556191075942368;0.015562146204660534;0.7977376142295309;0.014886094423538646;0.7978743186616458
28.407384;1.0444429291624087;0.833333026345262;0.7978719227441682;-8.104381561301999e-08;-7.855064260254259e-08;1.0448483118841543;10.000032491811599;0.8335025515645491;0.015561910336926752;0.01556214853052246;0.797737877395386;0.014885993805691557;0.7978742604414076
28.417384;1.0444429271603763;0.8333330264255537;0.7978719227820943;-8.10186094083217e-08;-7.84936089933849e-08;1.044848402973307;10.00002975721468;0.8335026263637092;0.015561909951015288;0.015562150868046144;0.7977381443074228;0.014885890216534609;0.7978742126675494
28.427384;1.0444429256755556;0.8333330265095691;0.7978719228184742;-8.099451781110201e-08;-7.843523107498358e-08;1.0448484991392806;10.000026960542765;0.8335027065979004;0.015561909590079671;0.015562153211605544;0.7977384147651214;0.014885783576435932;0.7978741762068412
28.437384;1.0444429247357403;0.833333026597449;0.7978719228531401;-8.097119179938252e-08;-7.837557145801624e-08;1.0448486003147226;10.000024107265485;0.8335027925105885;0.015561909242457156;0.015562155555819237;0.7977386886102686;0.014885673759490174;0.7978741520374156
28.447384;1.0444429244149689;0.8333330266892953;0.7978719228859071;-8.094827143702433e-08;-7.83147108213393e-08;1.0448487064787655;10.00002120256835;0.8335028844035265;0.01556190889823055;0.015562157895576917;0.7977389657773294;0.014885560619150261;0.7978741412139745
28.457384;1.044442924844312;0.8333330267851693;0.7978719229165974;-8.092539922978851e-08;-7.825275982243635e-08;1.0448488176500164;10.00001825128057;0.8335029826430613;0.015561908550764602;0.015562160225543681;0.7977392462568414;0.01488544400271764;0.797874144802044
28.467384;1.0444429262052255;0.8333330268851056;0.7978719229450673;-8.090224702590529e-08;-7.818986011272127e-08;1.0448489338553948;10.000015257865169;0.8335030876252308;0.015561908196564996;0.015562162539958452;0.7977395300243623;0.014885323733235652;0.7978741637685227
28.477384;1.044442928710687;0.8333330269891103;0.7978719229712177;-8.087853232478319e-08;-7.812615388951327e-08;1.044849055089656;10.00001222578086;0.8335031997741286;0.015561907833750246;0.015562164833613184;0.7977398170088988;0.014885199620900624;0.7978741988439951
28.487384;1.044442932611742;0.8333330270971443;0.7978719229949951;-8.08540176113341e-08;-7.806174564555813e-08;1.044849181296229;10.000009157207725;0.8335033195846261;0.015561907461183175;0.015562167102904687;0.7977401070742655;0.01488507147506632;0.7978742505015216
28.497384;1.0444429382237062;0.833333027209136;0.7978719230163884;-8.08285011081863e-08;-7.799670315330411e-08;1.0448493123793852;10.000006053618348;0.8335034476725991;0.015561907078971446;0.01556216934588386;0.7977404000172906;0.014884939080634792;0.7978743190737774
28.507384;1.0444429459152538;0.8333330273250233;0.797871923035418;-8.08018102343189e-08;-7.793108325237054e-08;1.0448494482421264;10.00000291598367;0.8335035847737188;0.01556190668975582;0.015562171561112247;0.7977406955937095;0.014884802206674291;0.7978744048477595
28.517384;1.0444429560438175;0.8333330274447769;0.7978719230521307;-8.077379794932648e-08;-7.786493726659504e-08;1.0448495888364153;9.999999744273936;0.8335037316655504;0.01556190629973559;0.015562173745561304;0.7977409935344337;0.01488466064248571;0.7978745081003786
28.527384;1.0444429689086914;0.8333330275684012;0.7978719230666029;-8.074432985414883e-08;-7.779830552139253e-08;1.0448497341911351;9.999996537097125;0.8335038890519535;0.015561905918206276;0.015562175893562614;0.797741293547451;0.014884514169737849;0.7978746291316119
28.537384;1.04444298476036;0.8333330276959374;0.7978719230789256;-8.071326870813411e-08;-7.773121619995653e-08;1.0448498844003458;9.999993291401205;0.833504057486952;0.015561905555975237;0.015562177997819813;0.7977415953247212;0.014884362483577563;0.7978747682434641
28.547384;1.044443003813824;0.8333330278274534;0.797871923089181;-8.068046511827576e-08;-7.766368261566967e-08;1.0448500396012839;9.999990002322496;0.833504237401437;0.015561905223773253;0.015562180050824251;0.7977418985287646;0.014884205165105979;0.797874925667975
28.557384;1.0444430262520519;0.8333330279630259;0.7978719230974437;-8.064574843591586e-08;-7.75957041694908e-08;1.044850199937375;9.999986664095191;0.8335044291917458;0.01556190493157302;0.015562182046042053;0.7977422027624326;0.01488404173995625;0.7978751015330212
28.567384;1.0444430522472894;0.8333330281027316;0.797871923103811;-8.060892915923655e-08;-7.752726637181901e-08;1.044850365504749;9.999983271369791;0.8335046333151421;0.015561904689635826;0.015562183978771323;0.7977425075928165;0.01488387175352511;0.7978752958815838
28.577384;1.044443081987882;0.8333330282466556;0.7978719231084198;-8.056981509345994e-08;-7.745832906454738e-08;1.0448505363499763;9.999979819518737;0.833504850360363;0.015561904510316844;0.015562185846282913;0.797742812631376;0.014883694776704317;0.7978755087248444
28.587384;1.044443115688507;0.8333330283948901;0.7978719231114179;-8.052821491285553e-08;-7.738882169881295e-08;1.044850712518167;9.999976304406575;0.8335050810226219;0.015561904408771489;0.015562187647884142;0.7977431176011822;0.014883510371815102;0.7978757400944356
28.597384;1.0444431535726326;0.8333330285475101;0.7978719231129299;-8.048392164982086e-08;-7.73186548516656e-08;1.0448508940571049;9.999972722794427;0.8335053260187607;0.015561904402107911;0.015562189384958553;0.7977434223591462;0.014883318104995302;0.7978759900348265
28.607384;1.0444431958256541;0.8333330287045723;0.7978719231130531;-8.04367037963339e-08;-7.72477116345582e-08;1.0448510809833655;9.999969073133085;0.8335055860624051;0.015561904507587208;0.01556219106064194;0.7977437268798341;0.014883117547313585;0.7978762585269616
28.617384;1.0444432425523935;0.833333028866143;0.7978719231118694;-8.038632972040493e-08;-7.717581405085523e-08;1.0448512732999995;9.999965355086912;0.8335058619135188;0.015561904740542627;0.015562192679283455;0.7977440312109384;0.01488290821327152;0.7978765454432324
28.627384;1.0444432937827544;0.8333330290323168;0.7978719231094595;-8.033260232022762e-08;-7.710270991661255e-08;1.044851471042108;9.999961567423952;0.8335061544490373;0.015561905113522763;0.01556219424566069;0.7977443354203752;0.014882689568021672;0.7978768506002282
28.637384;1.044443349510673;0.8333330292032204;0.7978719231059148;-8.02753602504276e-08;-7.702809929277901e-08;1.0448516742964613;9.999957706962075;0.8335064647064246;0.015561905637321911;0.015562195764862475;0.7977446395799985;0.014882461149660863;0.797877173785841
28.647384;1.0444434097227757;0.833333029379028;0.7978719231013285;-8.021445708624872e-08;-7.695167627058674e-08;1.0448518832265032;9.999953769949968;0.8335067938690421;0.015561906321710438;0.015562197243337532;0.7977449437959588;0.01488222265922157;0.7978775147259985
28.657384;1.044443474412807;0.8333330295599578;0.7978719230957869;-8.014974977512002e-08;-7.687315511277331e-08;1.0448520980833327;9.99994975371673;0.833507143195119;0.01556190717537025;0.015562198689145747;0.7977452482462009;0.014881973942274376;0.7978778731232985
28.667384;1.0444435435814539;0.8333330297462285;0.7978719230893746;-8.008108135527335e-08;-7.679228096251827e-08;1.0448523191594843;9.999945656611114;0.8335075139180864;0.015561908206504525;0.015562200110774345;0.7977455531927635;0.014881714903500182;0.7978782487294435
28.677384;1.0444436172280427;0.8333330299380134;0.7978719230821952;-8.000825887397709e-08;-7.670883631368995e-08;1.044852546741309;9.99994147615179;0.8335079071667376;0.015561909423347614;0.01556220151668552;0.797745858970743;0.014881445385006806;0.7978786413614762
28.687384;1.0444436953574867;0.8333330301354271;0.7978719230743948;-7.993106345453362e-08;-7.662262927506965e-08;1.0448527811083839;9.99993720721903;0.833508323917662;0.015561910833800149;0.01556220291613169;0.7977461659728657;0.014881165057602026;0.7978790509012057
28.697384;1.0444437779850613;0.8333330303385309;0.7978719230661674;-7.984927565997789e-08;-7.653346231435904e-08;1.0448530225725907;9.999932842313699;0.8335087649677388;0.015561912445629591;0.015562204318939782;0.7977464746084871;0.014880873397400636;0.7978794772645592
28.707384;1.0444438651243266;0.8333330305473571;0.7978719230577339;-7.976267797240993e-08;-7.64411034362538e-08;1.0448532715303236;9.999928373184046;0.833509230952627;0.01556191426833606;0.015562205733122506;0.7977467852468547;0.014880569751886353;0.7978799203225512
28.717384;1.0444439567701724;0.8333330307619355;0.7978719230493206;-7.967105578537087e-08;-7.634527443047273e-08;1.0448535284709977;9.999923792174402;0.8335097224187483;0.015561916314695081;0.015562207162334389;0.7977470982137701;0.014880253408453554;0.7978803798191247
28.727384;1.0444440528763583;0.8333330309822917;0.7978719230411458;-7.957422642928529e-08;-7.624566934342442e-08;1.044853793938761;9.99991909284374;0.8335102398897771;0.015561918599732443;0.015562208605312097;0.7977474138123901;0.014879923609345055;0.79788085532922
28.737384;1.044444153362208;0.8333330312084348;0.7978719230334094;-7.947207637020389e-08;-7.614200072628625e-08;1.0448540684811254;9.999914269461437;0.8335107838718683;0.015561921138710135;0.015562210057322909;0.7977477322895692;0.014879579598647759;0.7978813463128348
28.747384;1.0444442581569664;0.8333330314403607;0.797871923026297;-7.936456248618735e-08;-7.603404072050124e-08;1.0448543525867289;9.99990931561407;0.8335113548607257;0.015561923946529006;0.015562211512606389;0.7977480538019288;0.014879220730329584;0.7978818521993288
28.757384;1.0444443672064938;0.8333330316780617;0.7978719230199756;-7.925167209138923e-08;-7.592163583587952e-08;1.0448546466503172;9.999904223449061;0.8335119533979338;0.015561927038089349;0.015562212967013005;0.7977483784759081;0.014878846471292792;0.7978823723873102
28.767384;1.0444444804505995;0.8333330319215669;0.7978719230145724;-7.913338458653816e-08;-7.580469602405642e-08;1.044854951002395;9.99989898421184;0.8335125800512063;0.015561930427821039;0.01556221441971669;0.7977487064978757;0.014878456274082562;0.7978829062109544
28.777384;1.0444445978410697;0.8333330321709805;0.7978719230101821;-7.900965542744774e-08;-7.568316690782471e-08;1.0448552659750237;9.999893588966986;0.8335132352934633;0.015561934128557085;0.015562215872831965;0.797749038100313;0.01487804952494163;0.797883452945942
28.787384;1.0444447193794786;0.8333330324264655;0.7978719230068914;-7.888040813335885e-08;-7.555701308230275e-08;1.0448555919407003;9.999888028709254;0.8335139194464591;0.015561938151434269;0.015562217329958635;0.7977493734726274;0.014877625606984426;0.7978840118345752
28.797384;1.0444448451333643;0.8333330326882088;0.7978719230047768;-7.874553004962403e-08;-7.542621538557886e-08;1.0448559292995547;9.999882294320757;0.833514632727328;0.015561942506693044;0.015562218795959636;0.7977497127385157;0.014877183942742801;0.7978845820755623
28.807384;1.0444449752142615;0.833333032956416;0.7978719230038921;-7.860487674829385e-08;-7.52907521387511e-08;1.0448562784767428;9.999876376701424;0.8335153753015501;0.015561947204166017;0.015562220278397453;0.7977500560114551;0.014876723985953693;0.7978851627865463
28.817384;1.0444451097273162;0.8333330332313248;0.7978719230042689;-7.845828558376398e-08;-7.515057679293664e-08;1.044856639957146;9.99987026683826;0.8335161473509045;0.015561952253603989;0.015562221788709942;0.7977504034241627;0.0148762451694103;0.7978857530088398
28.827384;1.0444452487431761;0.833333033513216;0.7978719230059127;-7.830558852450964e-08;-7.500562379137294e-08;1.044857014290367;9.999863955910573;0.8335169491756864;0.015561957665025742;0.0155622233416519;0.7977507551051931;0.014875746819012579;0.7978863517530826
28.837384;1.0444453923027353;0.8333330338024177;0.7978719230087944;-7.814660561421391e-08;-7.485582819140248e-08;1.0448574020515697;9.9998574359048;0.8335177812345838;0.015561963447967146;0.015562224953631468;0.797751111164851;0.014875228148951519;0.7978869580840018
28.847384;1.0444455404374031;0.8333330340992953;0.7978719230128583;-7.798112595386072e-08;-7.470113670367018e-08;1.0448578038154657;9.999850700472539;0.8335186440836255;0.01556196960977445;0.015562226640675728;0.7977514717411409;0.014874688338046211;0.7978875712525386
28.857384;1.04444569319819;0.833333034404222;0.7978719230180387;-7.780891057488114e-08;-7.45415219704005e-08;1.0448582201459604;9.999843745118921;0.8335195382542687;0.015561976155405749;0.015562228416409692;0.7977518370571423;0.014874126551630049;0.7978881907709947
28.867384;1.044445850659674;0.8333330347175554;0.7978719230242728;-7.76297227295498e-08;-7.437700177605744e-08;1.0448586515671499;9.99983656648313;0.8335204641608758;0.015561983089222079;0.015562230291735491;0.7977522074284159;0.014873541952114612;0.7978888163618796
28.877384;1.044446012904738;0.8333330350396358;0.7978719230315015;-7.744334510817537e-08;-7.420763019894277e-08;1.0448590985272757;9.999829161304923;0.8335214221677931;0.015561990415784729;0.01556223227665379;0.7977525832591414;0.014872933714291457;0.7978894478628635
28.887384;1.0444461800382845;0.8333330353707907;0.7978719230396645;-7.724956272764351e-08;-7.403346095558674e-08;1.0448595613854001;9.999821525657676;0.8335224127240042;0.015561998138608523;0.015562234381217323;0.7977529650203521;0.014872300937379443;0.7978900851893215
28.897384;1.0444463522191971;0.8333330357113362;0.7978719230487049;-7.704814454221436e-08;-7.38545292852362e-08;1.0448600404317958;9.999813654395812;0.8335234363748978;0.01556200625969093;0.015562236614551243;0.7977533531740678;0.014871642600410224;0.7978907283553484
28.907384;1.0444465296695045;0.8333330360615848;0.7978719230585791;-7.683885176657369e-08;-7.367086365736728e-08;1.044860535932226;9.999805541056716;0.8335244936966535;0.015562014780975448;0.015562238984330772;0.7977537481215748;0.014870957672712426;0.7978913774851282
28.917384;1.0444467126536674;0.8333330364218555;0.7978719230692574;-7.662145243823249e-08;-7.348249625861758e-08;1.0448610481676281;9.999797178694315;0.8335255852256696;0.01556202370528604;0.015562241497116372;0.7977541502536696;0.014870245168962229;0.7978920327397229
28.927384;1.0444469014637652;0.8333330367924768;0.7978719230807156;-7.639570940960734e-08;-7.328945121320564e-08;1.0448615774348706;9.999788561075793;0.8335267114098338;0.01556203303516031;0.015562244158992334;0.7977545600432308;0.0148695040752559;0.7978926941896348
28.937384;1.0444470964379986;0.83333303717378;0.7978719230929308;-7.616135435539511e-08;-7.309171796344983e-08;1.044862124015119;9.99977968351488;0.8335278726704637;0.01556204277155215;0.015562246977180784;0.7977549780707164;0.014868733325449754;0.797893361815213
28.947384;1.0444472979697779;0.8333330375660849;0.7978719231058803;-7.59180842326502e-08;-7.288924600445693e-08;1.0448626881810972;9.999770542720592;0.8335290694878404;0.015562052914920712;0.015562249961356424;0.797755404996451;0.01486793187443232;0.7978940356345123
28.957384;1.044447506478361;0.8333330379696864;0.7978719231195329;-7.566557138821925e-08;-7.268197086533741e-08;1.044863270256075;9.999761135554895;0.8335303023636212;0.015562063467556378;0.015562253123324791;0.7977558415368499;0.01486709871409199;0.7978947157230682
28.967384;1.0444477223825508;0.8333330383848547;0.7978719231338297;-7.540346184061503e-08;-7.246982546631236e-08;1.0448638706429096;9.999751457928907;0.8335315717495559;0.015562074434579165;0.015562256476943205;0.7977562884089978;0.014866232802745943;0.7978954021049828
28.977384;1.044447946095268;0.8333330388118562;0.7978719231486802;-7.513138040973542e-08;-7.225272925623005e-08;1.0448644898125883;9.999741504646035;0.8335328780576174;0.015562085824297451;0.015562260038967312;0.7977567462267486;0.014865333040111303;0.7978960947080002
28.987384;1.044448178023473;0.8333330392509729;0.7978719231639863;-7.484895746922213e-08;-7.203059931146847e-08;1.044865128284646;9.999731269948475;0.8335342217173138;0.015562097649125035;0.015562263828473883;0.7977572154449994;0.014864398278540048;0.7978967934423881
28.997384;1.0444484185781344;0.8333330397024992;0.7978719231796623;-7.455585301047472e-08;-7.18033786221615e-08;1.0448657865780477;9.99972074801279;0.833535603205108;0.01556210992543887;0.015562267863956928;0.7977576964341628;0.014863427294265008;0.7978974982930545
29.007384;1.0444486681900425;0.8333330401667298;0.7978719231956201;-7.425176556165336e-08;-7.157104212588048e-08;1.0448664651728259;9.99970993277365;0.8335370230426365;0.01556212267147824;0.015562272160705342;0.7977581895707463;0.014862418794262321;0.7978982093139277
29.017384;1.044448927308771;0.8333330406439712;0.797871923211746;-7.393642958065406e-08;-7.133357791599953e-08;1.0448671645393586;9.999698817679473;0.8335384818130918;0.015562135905026876;0.015562276731214079;0.7977586952218214;0.014861371501672103;0.7978989265606412
29.027384;1.0444491963941842;0.8333330411345731;0.7978719232279115;-7.36096059184921e-08;-7.10909644622733e-08;1.0448678851870938;9.99968739605382;0.8335399801504054;0.015562149642407716;0.015562281587083447;0.7977592137293783;0.014860284193360386;0.7978996501085576
29.037384;1.0444494759239689;0.8333330416389482;0.7978719232440025;-7.327107246242859e-08;-7.084316113687687e-08;1.0448686276901278;9.999675661754438;0.8335415186568446;0.015562163898564362;0.015562286739814692;0.7977597454833345;0.014859155615843578;0.7979003801407147
29.047384;1.0444497664040797;0.8333330421575518;0.7978719232599307;-7.292060476592539e-08;-7.059012001599615e-08;1.0448693926858013;9.99966360927441;0.8335430978695384;0.015562178686870397;0.01556229220139779;0.7977602909950104;0.014857984408404669;0.7979011169494262
29.057384;1.0444500683657882;0.8333330426908448;0.7978719232756305;-7.255794104884959e-08;-7.03318058961609e-08;1.0448701808441379;9.999651233108304;0.8335447183247833;0.01556219401808896;0.015562297985435588;0.7977608508701716;0.014856769150179406;0.7979018609350443
29.067384;1.0444503823519216;0.8333330432392712;0.797871923291074;-7.218276621011539e-08;-7.006819661728247e-08;1.0448709928500601;9.99963852765042;0.8335463806203289;0.01556220989986029;0.015562304107556033;0.7977614256896755;0.014855508450084855;0.7979026127136681
29.077384;1.0444507088929613;0.8333330438032691;0.797871923306295;-7.179474216416416e-08;-6.979925494709583e-08;1.0448718294181436;9.999625487663295;0.8335480854319193;0.015562226337396476;0.015562310584521387;0.7977620159036253;0.014854200953015954;0.7979033731495591
29.087384;1.0444510484720473;0.8333330443832944;0.7978719233213796;-7.139355776484884e-08;-6.952489462712323e-08;1.0448726912972386;9.999612108108852;0.8335498334971587;0.01556224333396365;0.015562317432596751;0.797762621809429;0.014852845272180193;0.7979041432363035
29.097384;1.0444514014947772;0.8333330449798343;0.7978719233364232;-7.097896425771698e-08;-6.924496727638052e-08;1.0448735792536872;9.999598384068735;0.8335516256048675;0.015562260890640537;0.015562324666600966;0.7977632436013823;0.014851439983326036;0.7979049240081866
29.107384;1.0444517682993335;0.8333330455934187;0.7978719233514906;-7.055077417733436e-08;-6.89592812400496e-08;1.044874494064934;9.999584311602504;0.8335534625979871;0.015562279006517611;0.015562332300327211;0.7977638814743659;0.014849983720631399;0.7979057165489823
29.117384;1.0444521491979466;0.8333330462246267;0.7978719233666298;-7.010881792117552e-08;-6.866763751896885e-08;1.044875436522902;9.999569888095268;0.8335553453229574;0.01556229767958855;0.015562340347495112;0.7977645357426354;0.014848475216983492;0.7979065220011962
29.127384;1.0444525444913209;0.8333330468740688;0.7978719233819211;-6.965290458331249e-08;-6.836985642021771e-08;1.0448764074232564;9.999555111320916;0.8335572745340525;0.0155623169075706;0.01556234882273497;0.7977652069006693;0.01484691323305172;0.7979073415533245
29.137384;1.0444529544459056;0.8333330475423467;0.7978719233974761;-6.918281480472057e-08;-6.80657889816683e-08;1.0448774075559841;9.999539978711695;0.8335592508784079;0.015562336687992154;0.015562357741589053;0.7977658956085469;0.01484529651535461;0.7979081764324512
29.147384;1.0444533792807784;0.833333048230025;0.7978719234134058;-6.869828852330038e-08;-6.775530917747848e-08;1.0448784377286295;9.999524487177569;0.8335612749946489;0.015562357017294071;0.01556236711908118;0.7977666026221377;0.014843623850537582;0.7979090278825817
29.157384;1.0444538191930548;0.8333330489376352;0.7978719234298332;-6.819899711032095e-08;-6.743828394829437e-08;1.0448794988157108;9.99950863286689;0.8335633475831681;0.01556237789033388;0.01556237696937945;0.7977673286843229;0.014841894139294882;0.797909897160858
29.167384;1.0444542743916927;0.8333330496656921;0.7978719234469231;-6.768453980598677e-08;-6.711454444752874e-08;1.044880591778669;9.999492411164074;0.8335654693866622;0.015562399301264272;0.015562387307782217;0.7977680744380656;0.014840106414571626;0.7979107855500273
29.177384;1.0444547450891353;0.833333050414703;0.797871923464878;-6.715448370402329e-08;-6.678387535109745e-08;1.0448817176092533;9.999475816400087;0.8335676411966898;0.015562421244443982;0.015562398152628455;0.7977688404044277;0.014838259833115602;0.7979116943257136
29.187384;1.0444552314714068;0.8333330511851651;0.7978719234839022;-6.660841003718593e-08;-6.644602307441118e-08;1.0448828772538685;9.999458841476217;0.8335698638844654;0.015562443714994822;0.01556240952489765;0.7977696270160397;0.01483635368125465;0.797912624704532
29.197384;1.0444557337118712;0.8333330519775413;0.7978719235041678;-6.604591896816859e-08;-6.610071993606572e-08;1.0448840716230225;9.999441478894418;0.833572138367807;0.01556246670913473;0.015562421446451194;0.7977704346795044;0.014834387356476414;0.79791357780206
29.207384;1.044456252022557;0.8333330527922194;0.7978719235258016;-6.546660757544815e-08;-6.574770600550458e-08;1.0448853016686965;9.999423722616836;0.8335744655727687;0.015562490223455603;0.015562433939704615;0.7977712638060488;0.01483236029590882;0.7979145546072796
29.217384;1.0444567866926042;0.833333053629487;0.7978719235488916;-6.487006850635633e-08;-6.538674278209516e-08;1.0448865684183786;9.999405568623152;0.8335768464135143;0.01556251425408823;0.01556244702835952;0.7977721148035946;0.01483027188699189;0.7979155560189775
29.227384;1.0444573380856037;0.8333330544895483;0.7978719235734755;-6.425589839109687e-08;-6.50176227641966e-08;1.044887872938643;9.999387013180007;0.8335792817587535;0.015562538797116455;0.015562460736446475;0.7977729880711707;0.01482812142199335;0.7979165829553196
29.237384;1.0444579065824717;0.8333330553725736;0.7978719235995273;-6.362368089766635e-08;-6.46401536776299e-08;1.0448892162914143;9.999368050391794;0.8335817724435551;0.015562563849347035;0.015562475086713873;0.797773883971585;0.0148259081209831;0.7979176364302322
29.247384;1.0444584925148186;0.8333330562787443;0.7978719236269807;-6.29729673625697e-08;-6.425411575759498e-08;1.0448905995248143;9.999348671626763;0.8335843193266274;0.015562589408182788;0.015562490101010781;0.7977748027733473;0.014823631204700502;0.7979187174936763
29.257384;1.0444590961487916;0.833333057208285;0.7978719236557775;-6.230328182735416e-08;-6.385923488552013e-08;1.0448920236877315;9.99932886664018;0.8335869233321864;0.015562615470879407;0.015562505801567173;0.7977757446227971;0.014821289973998647;0.7979198271273631
29.267384;1.0444597176995203;0.8333330581614772;0.797871923685901;-6.161412637219527e-08;-6.345519033682707e-08;1.0448934898416373;9.999308623997411;0.8335895854794864;0.015562642034235245;0.015562522211503749;0.7977767095728276;0.014818883818461562;0.7979209662115497
29.277384;1.044460357339097;0.8333330591386416;0.7978719237173707;-6.09049774117594e-08;-6.304163498590335e-08;1.0448949990731415;9.999287930391688;0.8335923068820202;0.015562669094329507;0.015562539354754488;0.7977776976279812;0.01481641212350668;0.79792213553801
29.287384;1.0444610151852476;0.8333330601401083;0.7978719237502147;-6.017529017586212e-08;-6.261822149368182e-08;1.044896552495243;9.999266770842702;0.8335950886846872;0.015562696645441885;0.015562557254890497;0.7977787087852949;0.014813874154671223;0.7979233358207315
29.297384;1.044461691282176;0.8333330611661939;0.7978719237844457;-5.9424508744425606e-08;-6.218463724795334e-08;1.0448981512034943;9.999245130165933;0.833597932003227;0.015562724679439635;0.015562575933559092;0.7977797430715085;0.014811269011013433;0.797924567700514
29.307384;1.0444623856097095;0.8333330622172045;0.7978719238200627;-5.865208006306241e-08;-6.174062099886597e-08;1.0448997962387734;9.999222993346482;0.8336008379114885;0.015562753186731141;0.015562595411181516;0.7977808005686634;0.014808595678719977;0.7979258317402582
29.317384;1.044463098122066;0.8333330632934763;0.7978719238570725;-5.785746077627837e-08;-6.128595007720519e-08;1.0449014886163868;9.999200344261187;0.8336038074406193;0.015562782157927627;0.015562615709428997;0.7977818814130566;0.01480585313046135;0.7979271283862805
29.327384;1.044463828792094;0.8333330643954093;0.7978719238955053;-5.704009030678885e-08;-6.082042224382576e-08;1.0449032293612215;9.999177165282834;0.8336068415803723;0.01556281158539023;0.015562636852530507;0.7977829857322523;0.014803040339783064;0.7979284579426025
29.337384;1.0444645776508772;0.8333330655234504;0.7978719239354177;-5.619935789313667e-08;-6.03438285431704e-08;1.0449050194969989;9.999153438499071;0.8336099412939479;0.015562841464426021;0.015562658866228095;0.7977841135601013;0.014800156193451108;0.7979298206493963
29.347384;1.0444653448158903;0.8333330666780723;0.7978719239769032;-5.533461729052627e-08;-5.985590429166265e-08;1.0449068600333205;9.99912914679633;0.8336131075452701;0.01556287179397069;0.015562681775768037;0.7977852648168358;0.014797199462253857;0.7979312168168877
29.357384;1.044466130485015;0.8333330678597907;0.7978719240200999;-5.444522785242682e-08;-5.9356292260366525e-08;1.0449087519695694;9.999104274031295;0.8336163413012591;0.015562902576358065;0.015562705605793838;0.7977864393485483;0.014794168898964993;0.7979326468707151
29.367384;1.0444669348923283;0.8333330690691854;0.7978719240651686;-5.3530565411809825e-08;-5.884455287804867e-08;1.0449106962717927;9.999078804799984;0.8336196435055833;0.015562933815894558;0.015562730382384909;0.7977876369701962;0.01479106334231668;0.7979341112565922
29.377384;1.0444677582858952;0.8333330703068972;0.797871924112251;-5.259001326749301e-08;-5.832020220708848e-08;1.044912693832203;9.99905272452576;0.8336230151127725;0.015562965516750195;0.01556275613433245;0.7977888574809904;0.014787881718126185;0.7979356103002044
29.387384;1.0444686009392348;0.8333330715736116;0.797871924161447;-5.162296447450855e-08;-5.778274080049544e-08;1.0449147454727994;9.999026019655409;0.8336264571506112;0.015562997681293272;0.01556278289244863;0.7977901006483015;0.014784622957604687;0.7979371441521781
29.397384;1.044469463134195;0.8333330728700296;0.7978719242128243;-5.062882543126685e-08;-5.723166723248151e-08;1.04491685198642;9.998998676711206;0.8336299706863275;0.015563030309687198;0.01556281068843159;0.7977913661658705;0.014781285938180384;0.7979387128325773
29.407384;1.0444703451313735;0.8333330741968361;0.797871924266437;-4.96070073636984e-08;-5.666648403781512e-08;1.0449190141806262;9.998970680874342;0.8336335567481458;0.01556306340069372;0.015562839554836167;0.7977926536372095;0.014777869474126699;0.7979403163448872
29.417384;1.0444712471683317;0.8333330755547024;0.7978719243223259;-4.855690830483705e-08;-5.608670110459153e-08;1.0449212329180246;9.998942016338214;0.8336372163305361;0.015563096953237392;0.015562869526299443;0.7977939626158024;0.014774372286833747;0.7979419548039466
29.427384;1.0444721694590013;0.8333330769443331;0.7978719243805097;-4.7477894163436095e-08;-5.5491850454035776e-08;1.044923509114896;9.998912668069023;0.8336409504921217;0.015563130967677589;0.01556290064117489;0.7977952926280374;0.01477079298106497;0.7979436283958945
29.437384;1.0444731121959583;0.8333330783665113;0.7978719244409799;-4.636928093686693e-08;-5.488150086294236e-08;1.0449258436742705;9.998882622883368;0.8336447604405981;0.01556316544559265;0.015562932941917382;0.7977966431450804;0.014767130096308288;0.7979453371038333
29.447384;1.0444740755819013;0.833333079822091;0.7978719245036917;-4.5230322958352306e-08;-5.425524983860565e-08;1.0449282374234015;9.998851869422507;0.8336486474853724;0.015563200388573641;0.01556296647330976;0.7977980135222112;0.014763382177325557;0.7979470804800993
29.457384;1.0444750598479215;0.8333330813119535;0.7978719245685538;-4.406022659013647e-08;-5.361272313755242e-08;1.0449306911282659;9.998820397888785;0.8336526128880811;0.015563235797827115;0.015563001280261404;0.7977994029148262;0.014759547781343375;0.7979488576920365
29.467384;1.0444760652111245;0.8333330828369787;0.7978719246354194;-4.285819030847924e-08;-5.295359047087269e-08;1.0449332055496001;9.998788199617668;0.8336566577681374;0.015563271674975409;0.015563037407597284;0.7978008102227179;0.014755625465351078;0.7979506676734809
29.477384;1.044477091810602;0.8333330843980484;0.7978719247040931;-4.162343532814648e-08;-5.2277558378551926e-08;1.0449357814733478;9.998755265966892;0.8336607831332792;0.015563308022117209;0.015563074902458821;0.7978022340871127;0.014751613806294871;0.7979525092179253
29.487384;1.0444781396900646;0.8333330859960584;0.7978719247743559;-4.0355201060778546e-08;-5.158435488851051e-08;1.0449384197135883;9.998721587218933;0.8336649899620646;0.015563344840111942;0.015563113816858995;0.7978036729377774;0.014747511386843461;0.7979543810859573
29.497384;1.0444792088305805;0.8333330876319149;0.7978719248459876;-3.9052729439611405e-08;-5.087373632912315e-08;1.04494112110476;9.99868715251558;0.8336692792274984;0.015563382126788181;0.01556315420715805;0.7978051250811292;0.014743316759554372;0.797956282093086
29.507384;1.0444802991615088;0.8333330893065214;0.7978719249187708;-3.7715257699003805e-08;-5.014549503834114e-08;1.0449438865078982;9.99865195069853;0.8336736518584706;0.015563419876111846;0.015563196131309612;0.7978065887496953;0.014739028482552452;0.7979582110367354
29.517384;1.0444814105026874;0.8333330910207698;0.797871924992488;-3.634199897125946e-08;-4.939945158460855e-08;1.0449467168543571;9.998615971318749;0.8336781087349345;0.015563458077229845;0.015563239647011649;0.7978080620922317;0.014734645151440181;0.7979601665539036
29.527384;1.044482542497226;0.8333330927755436;0.7978719250669274;-3.493211493186415e-08;-4.8635448826354526e-08;1.0449496131671727;9.998579204801306;0.8336826506898305;0.015563496713292154;0.015563284811861509;0.7978095432100691;0.014730165370316467;0.7979621470741288
29.537384;1.0444836946256648;0.8333330945717267;0.797871925141896;-3.3484712434830954e-08;-4.785335282214639e-08;1.0449525765134935;9.99854164158044;0.8336872784318792;0.01556353576152208;0.015563331684287385;0.797811030241514;0.014725587741007438;0.7979641508682628
29.547384;1.0444848662861428;0.8333330964102101;0.7978719252172206;-3.199885534343177e-08;-4.7053037667935804e-08;1.0449556079615647;9.998503271192092;0.8336919924600723;0.01556357519528211;0.015563380323298182;0.7978125213656695;0.014720910846056928;0.7979661761587196
29.557384;1.044486056838026;0.8333330982918926;0.7978719252927482;-3.0473567953522826e-08;-4.623435022730101e-08;1.0449587085785934;9.998464081506672;0.8336967930410435;0.015563614987296037;0.015563430786875351;0.797814014713026;0.014716133207213234;0.7979682212233074
29.567384;1.0444872655989514;0.833333100217671;0.7978719253683552;-2.890784814862743e-08;-4.5397089543129045e-08;1.0449618794088582;9.998424058164243;0.8337016802097152;0.015563655111652811;0.015563483130596514;0.7978155082842028;0.014711253307583296;0.7979702844048794
29.577384;1.0444884918681618;0.8333331021884242;0.7978719254439389;-2.7300703274917866e-08;-4.454102513252744e-08;1.0449651214381996;9.998383185591116;0.83370665375644;0.015563695543089283;0.015563537407399746;0.7978169999102472;0.014706269667118563;0.7979723640282579
29.587384;1.044489734964085;0.8333331042050041;0.7978719255193804;-2.565116739051478e-08;-4.366592618249848e-08;1.0449684355952638;9.998341449307928;0.8337117132088451;0.01556373625506124;0.015563593668120955;0.797818487233838;0.014701180888092257;0.7979744582855431
29.597384;1.044490994220231;0.8333331062682456;0.7978719255945285;-2.3958278429452597e-08;-4.277156875373755e-08;1.044971822755944;9.998298836981567;0.8337168578394982;0.015563777218239287;0.015563651962293836;0.7978199677104122;0.014695985640595991;0.7979765651491804
29.607384;1.0444922689511307;0.8333331083789869;0.7978719256692389;-2.2221063401909723e-08;-4.185773643972644e-08;1.0449752837232194;9.9982553375601;0.8337220866949815;0.015563818399789904;0.015563712339318707;0.7978214386274872;0.014690682592095968;0.7979786823299152
29.617384;1.04449355843414;0.8333331105380708;0.7978719257434258;-2.0438555083659673e-08;-4.0924238335928925e-08;1.0449788192132945;9.998210939890624;0.8337273986398827;0.015563859763691222;0.015563774850367426;0.7978228971314587;0.014685270320266229;0.797980807225307
29.627384;1.0444948619156518;0.8333331127463258;0.7978719258170716;-1.860980356820821e-08;-3.997093305410956e-08;1.0449824298654669;9.99816563180574;0.8337327923897357;0.015563901271936178;0.015563839550533764;0.7978243402206624;0.014679747293684712;0.797982936808746
29.637384;1.0444961786060927;0.8333331150045524;0.797871925890189;-1.673386173422532e-08;-3.8997728361161523e-08;1.0449861162796583;9.998119400737199;0.8337382664524127;0.01556394288567158;0.015563906499515175;0.7978257646929653;0.014674111940885881;0.7979850675109673
29.647384;1.044497507652331;0.8333331173135362;0.7978719259627767;-1.4809764550012707e-08;-3.800456146087246e-08;1.0449898790706358;9.998072235768621;0.8337438190509293;0.01556398456477867;0.015563975760099184;0.7978271671467041;0.014668362741952537;0.7979871951538278
29.657384;1.0444988481379485;0.8333331196740682;0.7978719260347958;-1.2836531062455105e-08;-3.699140044298506e-08;1.044993718911914;9.998024128886495;0.8337494481445966;0.015564026266156758;0.015564047396406253;0.7978285440440205;0.014662498332983808;0.7979893149916373
29.667384;1.0445001991227982;0.8333331220869473;0.797871926106158;-1.0813180032423478e-08;-3.5958268590310704e-08;1.0449976365405833;9.99797507499022;0.8337551514501829;0.01556406794261448;0.015564121473768447;0.7978298916934278;0.014656517599810641;0.7979914219193446
29.677384;1.0445015596511282;0.8333331245529649;0.7978719261767272;-8.738735487126373e-09;-3.490526316707486e-08;1.0450016327121923;9.997925071811355;0.8337609263878623;0.01556410954264402;0.015564198059694324;0.797831206151814;0.014650419668387593;0.7979935107098539
29.687384;1.0445029287142924;0.8333331270728976;0.7978719262463356;-6.612234657367006e-09;-3.383255979489769e-08;1.045005708148319;9.997874119270271;0.8337667700360767;0.015564151010124755;0.015564277224823798;0.7978324831630837;0.014644203849196385;0.7979955760720113
29.697384;1.0445043052176934;0.8333331296475158;0.7978719263148102;-4.432742318714478e-09;-3.2740408094534394e-08;1.0450098635199294;9.997822218077182;0.8337726791425595;0.015564192284021937;0.015564359043350275;0.7978337181547429;0.014637869656265052;0.7979976125559239
29.707384;1.0445056879624541;0.8333331322775812;0.7978719263819948;-2.199361467711309e-09;-3.162913277779973e-08;1.0450140994394232;9.997769368843565;0.8337786501409532;0.015564233298470865;0.015564443592418582;0.7978349062767724;0.014631416856868827;0.7979996144437388
29.717384;1.0445070756406996;0.8333331349638281;0.7978719264477332;8.876165868578947e-11;-3.0499147147011235e-08;1.0450184164210845;9.99771557264151;0.8337846791077168;0.015564273982499918;0.015564530950970589;0.7978360424594108;0.014624845485063626;0.7980015756776841
29.727384;1.0445084668488192;0.8333331377069404;0.797871926511815;2.43246091512077e-09;-2.935096334056385e-08;1.0450228148329603;9.997660832526973;0.8337907616542654;0.0155643142592397;0.015564621199388284;0.7978371214339132;0.014618155834909817;0.7980034898412687
29.737384;1.0445098601080214;0.8333331405075352;0.7978719265739422;4.8326003785183835e-09;-2.8185193464287712e-08;1.0450272948767891;9.997605154776398;0.8337968928131992;0.01556435404559552;0.01556471442002846;0.797838137697135;0.01461134846632197;0.7980053501911912
29.747384;1.0445112538689538;0.8333331433661545;0.7978719266337372;7.290101696957771e-09;-2.7002559531915537e-08;1.0450318565943852;9.997548549270423;0.833803066973059;0.015564393252502045;0.01556481069776295;0.7978390854836096;0.014604424233226637;0.7980071496449028
29.757384;1.0445126464827024;0.833333146283255;0.7978719266907667;9.805922924860515e-09;-2.580389815917048e-08;1.0450364998868285;9.99749102925181;0.8338092778773135;0.015564431785504826;0.015564910120446756;0.7978399587759659;0.014597384302880583;0.798008880661299
29.767384;1.0445140361544105;0.8333331492591959;0.7978719267445475;1.2381000916592031e-08;-2.4590131906138168e-08;1.0450412245126017;9.997432611090378;0.8338155186635452;0.015564469545253173;0.015565012779688013;0.7978407512574258;0.014590230136481802;0.7980105351592441
29.777384;1.0445154209152425;0.833333152294251;0.7978719267945464;1.5016184953487584e-08;-2.3362237707850208e-08;1.0450460300563933;9.99737331425097;0.8338217818871573;0.015564506427133262;0.015565118772013612;0.7978414561912809;0.014582963459945596;0.7980121045564912
29.787384;1.0445167986289567;0.8333331553886281;0.7978719268401869;1.7712203386570645e-08;-2.2121252435844857e-08;1.0450509159161983;9.997313160829776;0.8338280595140367;0.015564542320110127;0.01556522819975994;0.7978420663671628;0.014575586307402764;0.7980135797642761
29.797384;1.0445181669901742;0.8333331585424608;0.79787192688085;2.0469683587734323e-08;-2.0868292330622634e-08;1.0450558813005675;9.997252174854426;0.8338343429053041;0.01556457710527546;0.01556534117082188;0.7978425741437236;0.014568101111285018;0.7980149510725352
29.807384;1.0445195234639746;0.8333331617558019;0.797871926915862;2.328920080106324e-08;-1.9604540386146076e-08;1.045060925199719;9.997190382089274;0.8338406227893885;0.015564610654323083;0.015565457798159021;0.7978429714790702;0.014560510725125653;0.7980162080526689
29.817384;1.0445208652245042;0.8333331650286345;0.7978719269444993;2.6171318796896927e-08;-1.8331220515991783e-08;1.0450660463563028;9.997127810235984;0.8338468892231775;0.015564642828277887;0.015565578200271745;0.7978432498852649;0.01455281843487496;0.7980173395417226
29.827384;1.0445221891692953;0.833333168360882;0.7978719269660016;2.911659792419413e-08;-1.7049622853964644e-08;1.0450712432539113;9.997064489452265;0.8338531315599141;0.015564673477061926;0.015565702501259984;0.7978434003279512;0.014545028014196871;0.7980183336769214
29.837384;1.0445234919703403;0.8333331717524061;0.7978719269795678;3.2125573128617287e-08;-1.5761169448355327e-08;1.0450765141116216;9.997000453203867;0.833859338418318;0.01556470244001667;0.015565830829375198;0.7978434131442921;0.014537143725309684;0.7980191779502249
29.847384;1.0445247701021354;0.8333331752029938;0.7978719269843273;3.519873253163207e-08;-1.4467432701722114e-08;1.0450818568791784;9.99693573905089;0.8338654976478432;0.015564729546340098;0.015565963315529558;0.7978432780107535;0.014529170254210067;0.798019859251584
29.857384;1.0445260198461366;0.8333331787123399;0.7978719269793155;3.833651775588126e-08;-1.3170095069301356e-08;1.045087269222335;9.996870389004767;0.8338715962816501;0.015564754614832733;0.015566100092786356;0.7978429839211981;0.014521112662173414;0.7980203638502827
29.867384;1.044527237288675;0.8333331822800355;0.7978719269634836;4.153933826394985e-08;-1.1870934987790884e-08;1.0450927484976886;9.99680444931882;0.8338776204960577;0.015564777453654212;0.01556624129752091;0.7978425191659042;0.014512976414685552;0.7980206773104476
29.877384;1.0445284183110144;0.8333331859055522;0.7978719269357443;4.480757572045509e-08;-1.057185876978865e-08;1.0450982917414084;9.99673797003301;0.833883555615853;0.015564797860177393;0.015566387072127284;0.7978418713525668;0.014504767461870332;0.7980207844208429
29.887384;1.0445295585698988;0.8333331895882204;0.7978719268950181;4.8141568307124263e-08;-9.274928142451194e-09;1.0451038956890781;9.9966710049182;0.8338893860695984;0.015564815620064575;0.015566537566612672;0.7978410274673429;0.014496492266459021;0.7980206691786912
29.897384;1.0445306534886443;0.8333331933272136;0.7978719268402441;5.1541597096273824e-08;-7.98237254539174e-09;1.0451095567942446;9.996603611900762;0.8338950952446408;0.015564830506052101;0.015566692938488086;0.7978399738598504;0.014488157803716269;0.7980203147574303
29.907384;1.0445316982408515;0.83333319712155;0.7978719267703641;5.5007891526436086e-08;-6.696588029532583e-09;1.0451152711919593;9.996535853280779;0.8339006654412248;0.015564842277961408;0.015566853352773547;0.7978386960842997;0.014479771607499733;0.7980197034161314
29.917384;1.0445326876965864;0.8333332009700992;0.7978719266843219;5.854063014292142e-08;-5.420123635585374e-09;1.0451210346234128;9.996467795633768;0.8339060779534219;0.015564850683155395;0.015567018981466783;0.7978371787461291;0.014471341824031328;0.7980188163912122
29.927384;1.0445336163667298;0.8333332048715666;0.7978719265810696;6.213990302860245e-08;-4.155677780937571e-09;1.0451268423742655;9.996399510218057;0.8339113130404187;0.015564855455503426;0.015567190002209231;0.7978354055135799;0.014462877290927198;0.7980176338154545
29.937384;1.044534478381664;0.833333208824469;0.7978719264595542;6.580565571341456e-08;-2.9060993361453045e-09;1.0451326892237458;9.996331073845107;0.8339163497678491;0.015564856312838056;0.015567366598092713;0.7978333592031491;0.014454387657434724;0.798016134672648
29.947384;1.0445352674971333;0.8333332128271157;0.7978719263186962;6.953767225085541e-08;-1.6743826935071022e-09;1.0451385693769102;9.996262569382809;0.8339211658433927;0.015564852954620921;0.015567548958730982;0.7978310217493265;0.014445883455550661;0.798014296739961
29.957384;1.0445359771001983;0.8333332168775925;0.7978719261573745;7.33356017591984e-08;-4.636891842307316e-10;1.0451444763971949;9.996194085885136;0.8339257374559738;0.015564845061704316;0.015567737281222538;0.797828374064402;0.014437376128453977;0.7980120964837082
29.967384;1.0445366001837675;0.8333332209737481;0.7978719259744145;7.719897704230949e-08;7.226100410195961e-10;1.045150403203808;9.996125718890132;0.8339300391780292;0.015564832297566583;0.015567931769469785;0.7978253959168055;0.014428878056679365;0.7980095089205492
29.977384;1.0445371293090804;0.8333332251131748;0.7978719257685865;8.112720745575482e-08;1.8809208363480003e-09;1.0451563421362466;9.996057571308405;0.8339340439537584;0.015564814308710255;0.015568132631343622;0.797822065887492;0.014420402557374177;0.7980065074959235
29.987384;1.044537556594754;0.8333332292931761;0.7978719255385949;8.511956040502846e-08;3.0074349884605903e-09;1.0451622849808473;9.995989754663011;0.8339377230322226;0.015564790723721474;0.015568340076075696;0.7978183613922151;0.014411963913953022;0.7980030640479137
29.997384;1.0445378737205118;0.8333332335107292;0.79787192528305;8.91751407651257e-08;4.098121371248575e-09;1.0451682229063022;9.995922389974059;0.8339410458348695;0.015564761151735391;0.015568554314165133;0.7978142587471052;0.014403577489698144;0.7979991487793812
29.999994;1.0445380719255006;0.8333332377624548;0.7978719250004672;9.329288129064336e-08;5.1486990438064615e-09;1.0451741463838595;9.995855608300417;0.8339439798535233;0.015564725180778524;0.015568775559803424;0.7978097332249853;0.014395259889322883;0.7979947301707462
29.999994;0.4832110020893029;0.38546607655349385;0.7978719246888811;-2.1513180071284584e-07;-7.343970526326932e-07;0.4840640451628586;9.995789551426778;0.8339464905583898;0.015564682375762267;0.015569004034354827;0.797804759007915;0.01438702910957625;0.7979897749484758
29.999995;0.4832107499184742;0.38544979951972036;0.7978385280295837;-2.214322589719268e-06;-4.880319945394284e-06;0.48406990828056284;9.995724372882698;0.8339485413124129;0.01556463227606011;0.015569239968522513;0.7977663090569339;0.01437890460132632;0.7979512538571407
29.999996;0.4832104414110781;0.38543359601660054;0.7978051313348767;-3.4189100880626052e-06;-7.3816760728186095e-06;0.4840757240525596;9.995660238950046;0.8339500932878102;0.015564574393662264;0.015569483602134754;0.7977263549628395;0.01437090724627721;0.7979111245210009
29.999998;0.4832096968996498;0.385401037719169;0.7977383382060902;-7.4208162868881184e-06;-1.5673364021847087e-05;0.4840804800357136;9.995597329100024;0.8339511053173554;0.015564508211897381;0.015569735182964107;0.7976528667437319;0.014363059348026501;0.7978373537784746
30.000002;0.4832074158082227;0.3853351721190191;0.7976048544053626;-1.5888353147084662e-05;-3.32087191529231e-05;0.4840841639201102;9.995535831374514;0.8339515338817126;0.015564433180006762;0.015569994920367095;0.7975128145662091;0.014356383275026589;0.7976969258788799
30.00001;0.48320529709342075;0.3852050496857615;0.7973377839520153;-3.1639912258564635e-05;-6.5821583246078e-05;0.48408676673860235;9.99547592411613;0.8339513355606524;0.015564348688931345;0.015570262847282326;0.7972371747368142;0.014349897476507598;0.7974207921876123
30.000026;0.48320068520825354;0.3849444683376263;0.7968044397391951;-6.0603664843891985e-05;-0.00012578348206788566;0.48408628622423117;9.995417769517614;0.8339504738116812;0.015564254056328245;0.015570538724773373;0.79669593404454;0.01434661539169211;0.7968789829594993
30.000058;0.4831919984687404;0.3844255407571331;0.7957426573576268;-0.0001165742833581888;-0.000241650903606458;0.48408072582427486;9.995361561635015;0.8339489233513385;0.015564148578690042;0.015570822096313074;0.7956250882330386;0.014356552769535647;0.7958076746757525
30.000122;0.4831798325477515;0.3834002193788147;0.7936379167506962;-0.00020797374235148033;-0.0004308621643909924;0.4840680900656513;9.995307579896547;0.8339466660598801;0.015564031585698001;0.015571112332019644;0.7935086447611707;0.014417735155375628;0.7936916216406122
30.000186;0.48316851711081715;0.38238720522634956;0.7915567315788898;-0.0002755606385532321;-0.0005707875474886042;0.4840583819791374;9.995256159152197;0.8339436872244447;0.015563902436189658;0.015571408617960632;0.7914156302188184;0.014524194219426974;0.7915995027600082
30.00025;0.48316103426737006;0.381389350957973;0.7895001414038649;-0.00031898445000067016;-0.0006606934244979296;0.48405260393600313;9.995207613374001;0.8339399790609616;0.015563760557484773;0.015571710011927349;0.7893450892106019;0.014675959407360757;0.7895303287860936
