time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.000314;0.48315548440581046;0.3804047633101823;0.7874673795175636;-0.0003389807919563787;-0.0007021013114045813;0.48405075749858884;9.99516221865224;0.8339355418810414;0.015563605527254826;0.015572015505247616;0.7872970772937475;0.014871060949370168;0.787484102437064
30.000378;0.48315277485983815;0.37943459052648426;0.7854593814655482;-0.00033530464087072446;-0.0006945011080322209;0.4840528413040219;9.99512022624582;0.8339303784762139;0.015563437073445575;0.015572324002782731;0.7852716572294399;0.015109539963529726;0.7854608873803608
30.000442;0.4831519131851404;0.3784771258101507;0.7834742688672995;-0.00030959622560348894;-0.0006412895877787628;0.4840588494764229;9.995081798408043;0.8339244910617396;0.015563255024667256;0.01557263428676471;0.783269897868427;0.015391450203716402;0.7834617631778907
30.00057;0.48316010004565446;0.3766036979706618;0.7795780542432413;-0.00018957862815298932;-0.000392844939059592;0.48407677153530954;9.99504693085767;0.8339178818236647;0.015563059343355988;0.015572945067573245;0.7793448734681416;0.016085852256520407;0.7795480563064147
30.000698;0.4831796272095314;0.37478415530224307;0.7757749445229556;1.9290145151682076e-05;3.950701829509421e-05;0.4841095944149577;9.995015484590484;0.8339105550722051;0.015562850244398008;0.015573255153665203;0.7755106605875984;0.016945804049771133;0.7757290153003558
30.000826;0.48320831813136794;0.3730180587956418;0.772067770537587;0.00031348723992949087;0.0006484205501688309;0.4841573049889965;9.99498727592647;0.8339025240147271;0.015562628262411388;0.01557356363002354;0.7717653333827595;0.017966352693900487;0.7720031705740033
30.000954;0.48324534849197087;0.37130283111653506;0.7684527044334537;0.0006922277951573445;0.0014322028521817156;0.4842178907376816;9.994962135509013;0.8338938141401263;0.015562394190036083;0.01557386987945675;0.7681089644981359;0.019142538256864437;0.768371131761357
30.001053;0.4832805648657759;0.3700174132920791;0.7657301859762731;0.0010396481666959565;0.0021510445871168256;0.4842753403461517;9.994939911505965;0.8338844575629878;0.015562148916675237;0.015574173433021218;0.7653486298122778;0.020153404073409896;0.7656316326559864
30.001053;0.48327628709047843;0.3700174170334795;0.7657301854855035;0.0010396525819891024;0.002151044376591949;0.48427964497713694;9.994920444191003;0.8338744878722102;0.015561893281283119;0.015574473791475103;0.7653364096115786;0.020151998208590975;0.7656117316704596
30.001054;0.4832716757783195;0.37000399761924724;0.7657025468608079;0.0010436379877449189;0.002159283097575366;0.4842837983733522;9.994903584735523;0.8338639424397067;0.015561628113202509;0.015574770356229777;0.765296388781265;0.02016236464003521;0.7655634739046853
30.001055;0.4832677308391407;0.3699917628012798;0.7656759217019912;0.0010473772445794508;0.0021670084735179885;0.4842887957105197;9.994889225722481;0.8338528689947948;0.015561354359157852;0.01557506249110845;0.7652576568591617;0.020173534920465388;0.7655155666136921
30.001057;0.4832634582319813;0.36996557005757175;0.7656205518726508;0.0010550503916665452;0.002182875297940598;0.4842936309695895;9.994877268967825;0.8338413276260714;0.01556107303923308;0.015575349603297999;0.7651903030386866;0.020195525182765208;0.7654383092422945
30.001061;0.48325967781291906;0.3699142983243044;0.7655121250965756;0.0010699536071266697;0.0022137010367963552;0.48429929346934786;9.994867606230542;0.8338293840589759;0.015560785135351522;0.01557563116571091;0.7650694107337777;0.02024033702394632;0.7653070681958852
30.001069;0.4832581148190974;0.36981188491189565;0.7652939720861953;0.0011007170964437453;0.0022773368463362416;0.48430776518586033;9.994860165901299;0.8338171007310526;0.015560491560649573;0.01557590670798022;0.7648390551190962;0.02032996071014671;0.7650665152023589
30.001085;0.483259230302165;0.36960673391700094;0.7648585879822716;0.001163440376176594;0.002407094818772555;0.48432101965230573;9.994854944911221;0.8338045318136028;0.01556019308457331;0.01557617581013991;0.7643892996194478;0.020508376795212016;0.7646079693814346
30.001116;0.48326702775313596;0.3692128777507582;0.7640217499097346;0.0012873922614579766;0.0026635149781513013;0.48434302294414733;9.994852000706425;0.8337917253450314;0.01555989022843051;0.015576438115118645;0.7635341931987276;0.020858558451317122;0.7637479308652196
30.001116;0.4832607795945335;0.36921288034198;0.7640217493878622;0.001287395851465423;0.0026635144079451643;0.48434573610369486;9.99485142681862;0.8337787311738861;0.015559583291728655;0.015576693315991656;0.7635257703173443;0.02086347770426272;0.763723461252527
30.001117;0.48325508452623;0.36920010999518155;0.7639940217742166;0.0012910938765223897;0.002671154576663352;0.48434811952497614;9.99485331405793;0.8337656035124753;0.015559272445201883;0.01557694112586184;0.7634900485221923;0.020880109603488954;0.763670845941267
30.001118;0.48324821402589235;0.36918717785028143;0.7639673950140128;0.0012956651709879867;0.0026806071102626634;0.48435113826147835;9.994857740845884;0.8337523968579299;0.015558957720366057;0.015577181315560379;0.7634560223771424;0.02089743100778585;0.7636187608113773
30.00112;0.483241898600864;0.36916200769998403;0.7639141482096944;0.0013039786121946326;0.0026977990678754634;0.48435376455569434;9.9948647880651;0.8337391670383378;0.015558638911110631;0.015577413749857981;0.7633956627331947;0.02092741574739828;0.7635395447732863
30.001124;0.4832370551009571;0.3691114039463992;0.7638055407653096;0.001319909108608398;0.002730743590210029;0.4843579770486756;9.994874504595604;0.8337259740942371;0.015558315551266683;0.01557763836845908;0.7632809239916326;0.02098103035432195;0.7634055100411337
30.001132;0.48323243556045203;0.3690096475698444;0.763590346023209;0.001353065019014754;0.0027993298737769116;0.48436375723444747;9.994886844667164;0.8337128758297483;0.01555798701837855;0.015577855233936429;0.7630577504819918;0.02108023653428007;0.7631633081530617
30.001148;0.48323241407346634;0.36880856717264743;0.7631619939638961;0.0014196665220884705;0.0029370946785175;0.48437408495488354;9.994901648583614;0.8336999180040917;0.015557652652040848;0.015578064644249113;0.7626190826814645;0.02127299917424996;0.7627073897193754
30.00118;0.48324018801278557;0.36840743716042507;0.7623070458674679;0.0015579890636136613;0.0032232091961139253;0.4843949391082281;9.994918668384718;0.8336871313827025;0.015557311855029466;0.015578267161555743;0.7617508674259001;0.021657291666706394;0.7618267901199552
30.001244;0.483264435219617;0.36761488028774186;0.7606159456106808;0.0018483631416012997;0.0038237874154288913;0.4844403049732672;9.994937624296098;0.8336745337609316;0.015556964198227777;0.015578463487736513;0.7600340656599037;0.02244509125018503;0.7601094062014989
30.001372;0.48332732344078144;0.36606671807838537;0.7573008706471944;0.002485320092343627;0.005140923548546282;0.4845381792664992;9.994958247987334;0.8336621346236773;0.015556609453277274;0.01557865426942216;0.7566706520711751;0.024115370169044987;0.7567744847832487
30.0015;0.48339837232037275;0.36456844338650884;0.7540768704535913;0.0031964439761711008;0.006610966551926384;0.4846485670105082;9.99498026475868;0.8336499426837888;0.015556247557466117;0.015578840029996337;0.7533916081174338;0.025926096314919028;0.7535320966436512
30.001628;0.48347876214752183;0.36311950520008845;0.7509411182710062;0.00398089080660932;0.008231998924019072;0.484771475519094;9.995003371529132;0.833637971290487;0.01555587860666081;0.015579021264429649;0.7501969145098607;0.027871236122412556;0.750383101823479
30.001756;0.4835653483062692;0.361717188425746;0.7478930351355941;0.004835139191625874;0.009996625451572367;0.48490491242191514;9.995027275105146;0.833626238736124;0.015555502857404148;0.015579198496984139;0.7470855491058149;0.029947749190257437;0.7473274934947676
30.001884;0.4836612271905243;0.36036393259978644;0.7449330039515033;0.0057581686231442065;0.011902505765982896;0.4850488887496881;9.995051749747415;0.8336147663844186;0.015555120648410857;0.015579372213620196;0.7440564901198661;0.032151588402216304;0.7443652589383237
30.00196;0.4837171835526272;0.3595804912123152;0.7432130032064133;0.0063384361152438815;0.01310024098116301;0.48513842345872316;9.995076614167967;0.833603577842602;0.015554732250481594;0.015579542738093073;0.7422917173531344;0.033524711446775955;0.742633862639538
30.00196;0.48370760488136866;0.35958049313030854;0.7432130025402479;0.006338438194484228;0.013100239819610246;0.4851345448565718;9.99510165351283;0.8335927004669463;0.015554337755681043;0.015579710079888696;0.7422902077666002;0.03353708618323404;0.7426021878748138
30.001961;0.4836988212802821;0.35957018076237446;0.7431902844251337;0.006346413914202069;0.013116694602352118;0.4851312888217785;9.995126606291462;0.8335821648582938;0.015553937077459019;0.015579873834577951;0.7422659355867866;0.033567685753042205;0.7425477233786011
30.001962;0.4836899251803345;0.3595604040279648;0.7431686733873402;0.006354435734995024;0.013133244592133388;0.48512769651783283;9.995151138079418;0.8335720001947318;0.015553530064737375;0.015580033258826027;0.7422418804297803;0.033599487502585346;0.7424926207414506
30.001964;0.4836817394849295;0.3595397268820911;0.7431232652884125;0.0063696439635864115;0.013164625495803517;0.485125811564242;9.995174742264417;0.8335622330435739;0.015553116657051317;0.015580187434467554;0.7421950296244564;0.03364847439975224;0.7424146075414085
30.001968;0.48367525589259136;0.3594989568964834;0.7430335309149679;0.006400847119775254;0.013229015779626771;0.48512567638299514;9.995196765289144;0.8335528870293466;0.015552696971792894;0.015580335395404864;0.7421023710785162;0.03373463312629669;0.7422916275944853
30.001976;0.48367220391999177;0.35941790490170067;0.7428550793254167;0.006463837505004313;0.013359006201947398;0.48513032863294797;9.995216588262881;0.8335439724916901;0.01555227131700478;0.015580476248570587;0.7419188885807891;0.03389395562755895;0.7420804265820791
30.001992;0.4836761336211819;0.3592563362015983;0.742499302184472;0.0065898799785966715;0.013619108616812248;0.4851447998498082;9.995233751086639;0.833535478264491;0.015551840134590498;0.01558060923519555;0.7415535676878756;0.034201439603827474;0.741693685751982
30.002024;0.4836941540520782;0.35893507058254137;0.7417916799016515;0.006845431388686882;0.01414643695034974;0.48518011826843516;9.99524794656428;0.8335273827915605;0.015551403887545957;0.015580733683801763;0.7408264051666856;0.03480908199360284;0.7409590562151638
30.002088;0.48374357476435703;0.3583015072229284;0.7403905008693106;0.007367695214904707;0.01522387911021838;0.4852583114635185;9.995258961188778;0.8335196719672051;0.015550963006644764;0.015580849017772121;0.7393874076250994;0.03603087986280523;0.7395431925219196
30.002216;0.48385614489699125;0.3570681895171663;0.7376540249781867;0.00845913855535926;0.017474770887597;0.4854274067520913;9.995266631952234;0.833512345154665;0.015550517935638969;0.015580954860801735;0.7365695824129225;0.038549843346103785;0.7368191082597958
30.002472;0.48411406841015625;0.3547360690631264;0.7324294457979666;0.010822439280343836;0.02234461877837656;0.4858024328156614;9.995270832814839;0.833505412619241;0.015550069221717262;0.015581051059290722;0.7311689356953469;0.043907000232632595;0.731691124743593
30.002728;0.48439748871789146;0.35257882050796124;0.727533038194835;0.013416228657268261;0.027683230137583958;0.48621541908244204;9.995271441978613;0.8334988908499243;0.015549617606625515;0.01558113759327313;0.7260764779006816;0.049688382653600816;0.7269428596930426
30.002984;0.4847053080057926;0.35059255049769555;0.7229586072235644;0.016226327475663112;0.033459742147907874;0.48666439175618104;9.995268286617915;0.8334927958650258;0.015549164057399095;0.015581214506583374;0.7212862271438086;0.055867015342382996;0.7225773632374184
30.002985;0.48469497205151096;0.35058653721715033;0.7229448386537125;0.016234751958766745;0.033477046618325346;0.4866593717292116;9.99526115525479;0.833487139682455;0.01554870971373203;0.01558128184547636;0.7212732070278944;0.055900918684894864;0.7225266937415016
30.002985;0.48468363661151154;0.3505865399247946;0.7229448371921482;0.01623475349842106;0.03347704534948641;0.486653373778811;9.995249922256301;0.8334819293131295;0.015548255753417546;0.015581339519497396;0.7212744394019149;0.05591611209662875;0.7224884972443043
30.002985;0.4846722358634297;0.35058649795883956;0.7229447433189741;0.0162352919276947;0.03347815143793465;0.48664740547194707;9.995234674255448;0.8334771610331623;0.015547803193574523;0.015581387150526775;0.7212759361828216;0.055932610131396915;0.7224504767188492
30.002985;0.4846607896728804;0.3505865008618584;0.7229447416737274;0.016235293315972763;0.03347815035435293;0.48664146758334625;9.995215710631959;0.8334728166536426;0.01554735278856483;0.015581424079660613;0.7212776940568096;0.05594842410185064;0.7224125820425573
30.002986;0.4846512255656374;0.35057955529334145;0.7229275639347769;0.01625058185825328;0.03350954127915853;0.48663855744577933;9.995193450623525;0.8334688681298786;0.01554690516581843;0.01558144955411983;0.7212606922566022;0.05599757002972659;0.7223586137748795
30.002987;0.48464164879048083;0.35057256507530876;0.7229102939753183;0.016266407423719906;0.033542039686397754;0.486634672971911;9.995168375376151;0.8334652806912848;0.015546461031181156;0.015581462908114376;0.7212448955948132;0.056048068905146915;0.7223061368693774
30.002989;0.4846340679061412;0.35055914520442943;0.7228767944825862;0.01629882569186237;0.0336086155509533;0.48663481439109363;9.995141065594831;0.8334620097833774;0.015546021211213075;0.015581463660066963;0.7212112594675613;0.0561329358992321;0.7222388883416264
30.002993;0.48462924845768934;0.3505310339326559;0.7228089163216188;0.016361661358003918;0.03373772241211129;0.4866389865678419;9.995112256102743;0.8334589993575184;0.015545586583999729;0.01558145163002623;0.7211417326091063;0.05628516806614069;0.7221416140769494
30.003001;0.48463211180059523;0.35047602441615844;0.7226741901276117;0.016487894513830037;0.03399701706915474;0.4866532010855014;9.995082768383371;0.8334561865194516;0.015545158025655752;0.015581427054963716;0.720999263162887;0.056574742566916435;0.7219830472541084
30.003017;0.4846503207741875;0.3503666388693484;0.7224045912952857;0.01674143926207323;0.03451771572567754;0.48668947327822226;9.99505331448319;0.8334535093724532;0.015544736388852998;0.015581390568321;0.7207138074392089;0.057137626486576915;0.721704411091795
30.003049;0.48469726677259223;0.3501494178116051;0.721870053219958;0.01725499654990706;0.03557232561512981;0.48676681754038215;9.995024324214484;0.8334509112270593;0.015544322501318;0.015581343030451774;0.7201433328821061;0.05825678392822094;0.721187705522636
30.003113;0.484805610588611;0.34972437761391195;0.7208161728278897;0.0183011741638495;0.03771983940559658;0.48693224555504316;9.994995911906939;0.8334483404375295;0.01554391712948342;0.015581285363144176;0.7190138157149297;0.06051517536428187;0.7202114130817495
30.003241;0.48504183463124806;0.3489098194800245;0.7187709388156889;0.020472581711990748;0.04217383339518651;0.4872797672536922;9.994967967848947;0.8334457523956;0.015543520942302744;0.015581218541805598;0.7168082404865141;0.06516475704307652;0.7183844627510213
30.003497;0.4855584592104881;0.34742017289080984;0.7149251999425574;0.025113323930560327;0.051677833503406885;0.4880303927608686;9.994940323197328;0.8334431133695679;0.015543134593410769;0.015581143626643031;0.712613603589011;0.07502047805240827;0.7151377962675759
30.003753;0.48611868162189376;0.34611408069689115;0.711401536092736;0.03013861566829749;0.061946158120697;0.4888421327054155;9.99491290431717;0.8334403980081816;0.015542758798459115;0.015581061584398658;0.7087069162253029;0.08560627070445741;0.7124112519248934
30.004009;0.4867192380105603;0.34498521541973165;0.7081915029564334;0.03552264711006751;0.07292087496377608;0.4897119967003783;9.994885741677294;0.8334375831533208;0.015542394240989452;0.01558097305863026;0.7050822018012312;0.09687304729983862;0.7102259738239793
30.004265;0.48735619401597874;0.34402803429793705;0.7052890271898679;0.04124413678853571;0.08455366536619739;0.49063499106225433;9.994858887067675;0.8334346464874086;0.015542041448716256;0.015580878393051122;0.7017354866010294;0.10877071550930767;0.7086033992450832
30.004521;0.48802752904814234;0.3432368113560383;0.7026847055282743;0.047280348679111885;0.09679317210415614;0.491608115136607;9.994832428280885;0.8334315643563017;0.015541700844882352;0.015580777749476506;0.6986587901579566;0.12124819934384404;0.7075585588450123
30.004777;0.4887311488760122;0.34260682831120604;0.7003711877729206;0.0536089264678266;0.10958905184105615;0.49262635981108344;9.994806579701002;0.8334283037706494;0.015541372960017159;0.015580671192318735;0.6958471252751396;0.13425944769368767;0.707107427458848
30.004928;0.489156163874276;0.34230619465922774;0.69913445120606;0.057479798737464234;0.1173975922792837;0.4932457123237767;9.994781693617359;0.8334248184156124;0.015541058559137549;0.015580558859831284;0.6943075033129832;0.14219243068824858;0.7071157547468157
30.004928;0.4891459839256405;0.3423061985158896;0.6991344503341826;0.057479797744504305;0.11739759329542135;0.4932411622994717;9.994758152020479;0.8334210544639846;0.015540758535132905;0.01558044102890144;0.6943099331816903;0.1422101304479075;0.7070952456981872
30.004929;0.4891389488357694;0.34230462162413433;0.6991269508918045;0.057505882183269824;0.11745015499411225;0.4932407027996438;9.994736262171992;0.8334169612771087;0.01554047372341982;0.015580317904808771;0.6943024172891058;0.14228052940941524;0.7070770850933318
30.00493;0.48913201880779433;0.3423030631250575;0.6991196026887064;0.05753180283378006;0.11750240109310739;0.4932413275318472;9.994716249811662;0.833412498921852;0.015540204740744384;0.015580189427453551;0.6942949493016948;0.14235060054412343;0.7070604117275208
30.004932;0.48912829159644755;0.342299381689461;0.6991036489668648;0.05758376700873391;0.11760711984914304;0.49324502851156077;9.994698278584675;0.8334076358474928;0.015539951907865534;0.015580055327790736;0.6942785141133574;0.14247230569621389;0.7070468078106986
30.004936;0.48913070493358507;0.34229205860153195;0.6990718321926906;0.05768715826485482;0.11781544887003824;0.49325779692970667;9.994682417542249;0.833402340702124;0.015539715376086758;0.01557991530551043;0.6942410920439912;0.14270060278520097;0.7070355576477673
30.004944;0.48914418714056906;0.3422777023608455;0.6990102263241976;0.057895066549068425;0.11823461199096363;0.4932866264506353;9.994668577502845;0.8333965782123633;0.015539495298705325;0.015579769134060053;0.6941646604722241;0.14314045185773686;0.7070302502537991
30.00496;0.48918255328381743;0.34224986246115985;0.6988859755857583;0.0583110283814618;0.11907262875652355;0.4933495162582663;9.994656518640715;0.8333903106857732;0.0155392918222796;0.015579616675706528;0.6940111896062962;0.14400481270087084;0.7070371870319812
30.004992;0.48926743090098096;0.3421954949820063;0.6986416533131208;0.05914548275654738;0.12075358415429698;0.4934804727268145;9.994645972087561;0.8333835010239382;0.015539105015463836;0.015579457901367996;0.6937026401939544;0.14572264233663237;0.70706946077921
30.005056;0.4894481210547808;0.3420933088318326;0.6981637022001485;0.06082756136521235;0.12413991722746567;0.49374750991377314;9.99463674959421;0.8333761169095173;0.01553893489316332;0.015579292894327459;0.6930939655017259;0.14916389918494705;0.7071738016221013
30.005184;0.48982321705149984;0.3419153539049439;0.6972554538099607;0.064235972097699;0.13099361609775037;0.4942916483625331;9.994628753679109;0.8333681369266029;0.015538781465843865;0.015579121814040928;0.6919171196616145;0.15611054879555847;0.7075037295205074
30.00544;0.4905973713865066;0.34165557845595107;0.6956166987215893;0.07122440681946977;0.14501371536395563;0.4954109106699732;9.99462192296999;0.8333595530988612;0.015538644675592742;0.015578944889129295;0.6897260707629619;0.17029056673953108;0.7086138176818183
30.005696;0.4913948469426734;0.34152355194390893;0.6942103655443134;0.07842864002397125;0.159420468472555;0.49656131462897507;9.994616130134364;0.8333503648534387;0.015538524204642468;0.015578762400973821;0.6877518047339568;0.18483893433174245;0.7103170291762263
30.006208;0.4930499999981915;0.3416126808885627;0.6920533188863536;0.09338344832939359;0.1891797905529576;0.4989438687904851;9.994611105508396;0.8333405722989494;0.01553841936126481;0.015578574616175112;0.6844153202067058;0.21482562937095187;0.7154758451726057
30.006493;0.49399490479966224;0.34185368381881226;0.6912090410843955;0.1019897558628081;0.20621730346370654;0.5003065718622549;9.994606483864727;0.8333301791149451;0.015538329185985881;0.015578381684746364;0.6828976252614125;0.23197162207993013;0.7193423494887404
30.006493;0.49398853449967217;0.34185368655050796;0.6912090423802617;0.10198975182769626;0.20621730665786792;0.500303413600049;9.994601898244113;0.8333192004769484;0.015538252673532711;0.015578183548606158;0.6828987300875071;0.23198187359018102;0.7193387916786648
30.006494;0.4939864900125419;0.34185526516221043;0.6912066567779857;0.10202057441772977;0.20627797679804646;0.5003053778452898;9.994596983953997;0.8333076656890619;0.015538188968410471;0.015577980012023852;0.6828946337049289;0.23205233332206576;0.7193510493005282
30.006495;0.49398380151853966;0.34185613859598235;0.6912042390596767;0.10205124511211199;0.20633875521665768;0.5003074464565674;9.994591307091811;0.8332956147406484;0.015538137392917805;0.015577770992656543;0.6828903189034641;0.23212094050462376;0.719363894788614
30.006497;0.49398538839527056;0.34185869775931027;0.6911997648581993;0.10211258692733213;0.20645991501291355;0.500314601590952;9.994584360423488;0.8332830963939734;0.01553809731416753;0.015577556723049503;0.6828807578858034;0.23225062675238342;0.7193927903717728
30.006501;0.4939933246548251;0.341862493972013;0.6911894324043261;0.10223469430286007;0.20670143141661027;0.5003308278108212;9.994575663816578;0.8332701702298169;0.015538068086032192;0.015577337769761187;0.6828619194494793;0.23250031357865628;0.7194529114172499
30.006509;0.49401649887122484;0.34187200167609105;0.6911698582467322;0.10247982925703975;0.2071854389747057;0.5003671141389662;9.994564825697859;0.833256904398957;0.015538049096191782;0.015577114976137061;0.6828227758171638;0.23299291101940006;0.71957357432139
30.006525;0.49406586639620137;0.3418900070093563;0.6911313553081826;0.10297062569497983;0.20815514885896927;0.5004424539937803;9.99455150170648;0.833243368075438;0.015538039752458701;0.015576889410042965;0.6827453079129007;0.23397133125313951;0.7198168226348606
30.006532;0.49408374218263823;0.3418978539804096;0.6911167878962392;0.103167699341703;0.2085443668879641;0.5004708425936136;9.99453531774388;0.8332296296407246;0.015538039477263253;0.015576662300707663;0.6827145043876371;0.2343665072535643;0.719917599787107
30.006532;0.49408015694625146;0.341897856144792;0.6911167900433659;0.10316769377360456;0.20854437010630547;0.500468274554098;9.994515802745033;0.8332157649169333;0.015538047753674776;0.015576434989605037;0.6827133596520838;0.23436839036308263;0.7199205192723922
30.006533;0.4940808596965465;0.34189943541912676;0.6911144090192897;0.10319853222731112;0.2086050405681298;0.5004707454448402;9.994492387982174;0.833201864929947;0.01553806404386679;0.015576208884816044;0.6827068765123541;0.23442993695266748;0.7199392589355486
30.006534;0.49408084781712797;0.34190026696004794;0.6911119095760652;0.10322976445147435;0.20866692680759835;0.5004732557797745;9.994464505740542;0.8331880312363963;0.01553808768180471;0.01557598539556538;0.6827000657694923;0.23449010797993405;0.7199587875392781
30.006536;0.4940850883675435;0.3419027182324487;0.6911071132414311;0.10329129439387265;0.20878837251859184;0.5004798115297764;9.994431681740128;0.8331743642354192;0.01553811799645799;0.015575765901634515;0.6826889395617783;0.23460987642383394;0.71999511668952
30.00654;0.49409647417111;0.3419077312497806;0.6910978542295544;0.10341420822166064;0.20903097609820281;0.5004974193408398;9.994393533048097;0.8331609574789731;0.015538154486384875;0.015575551736489907;0.682667505516183;0.2348502302381766;0.7200624008435532
30.006542;0.4941001058708712;0.3419092547378796;0.6910926841776002;0.10347264791208857;0.20914661996527042;0.5005040818082653;9.994349749511711;0.8331478958092223;0.0155381967711987;0.015575344122219954;0.6826557671058453;0.2349621662468382;0.7200986921325819
30.006542;0.4940980381947102;0.3419092567861172;0.6910926872892853;0.10347264123087684;0.2091466224250036;0.5005017973628194;9.994300091511336;0.8331352493870854;0.01553824446943047;0.015575144099324718;0.6826527304042045;0.23495568355449534;0.7201062263112488
30.006543;0.494100155238186;0.34191083622827895;0.6910903082369383;0.10350348310565548;0.209207292216446;0.5005045618903092;9.994244331235627;0.8331230692155311;0.015538297212136632;0.015574952524046854;0.6826444092191348;0.23500879070581265;0.7201296054116774
30.006544;0.49410147043847863;0.34191171042451596;0.6910878967367119;0.10353417013666824;0.20926806995970826;0.5005073689379003;9.994182212218547;0.8331113925368571;0.015538354713377557;0.015574770128723587;0.6826358198755255;0.23506051393775118;0.7201537358320521
30.006546;0.49410689413263154;0.34191427478544556;0.6910834393130276;0.10359555029622763;0.20938923018819497;0.5005152107855375;9.994113560208506;0.8331002507650338;0.01553841676842911;0.015574597537079002;0.6826229697201359;0.23517088584594997;0.7201943300870788
30.00655;0.4941195751906425;0.34191917645812664;0.6910738502422409;0.10371863704974482;0.20963211835044746;0.5005320811843191;9.994038428547414;0.833089669690782;0.01553848316984693;0.015574435152388811;0.6825998499974874;0.2354029306127598;0.7202662138835093
30.006558;0.4941452658469789;0.34192850038732475;0.6910553134762492;0.10396436801437012;0.21011743170521582;0.5005689770773533;9.993957067867177;0.8330796668597968;0.015538553663593507;0.015574283072473716;0.6825574371837351;0.23587766948770827;0.7204004079276594
30.006574;0.4941989233096689;0.34194781796429996;0.6910182066614924;0.1044566218351619;0.21108905912179174;0.5006448975711058;9.99386979665959;0.8330702531314137;0.015538627994844683;0.015574141233850099;0.6824757013504054;0.23684013246774716;0.7206586084789399
30.006606;0.49430639332913195;0.34198448331648196;0.6909413203512794;0.10544247029138573;0.2130347594312699;0.5007988404926805;9.993776967073094;0.8330614350306684;0.015538705884187288;0.015574009615281452;0.6823176158192227;0.23877935694573338;0.721168881401123
30.00667;0.4945241971024518;0.3420567318800667;0.6907826781392902;0.10742110021335192;0.21693672064945765;0.5011098005229389;9.993678952096182;0.8330532137980159;0.01553878692900484;0.01557388826199919;0.681998159523463;0.24268337939384352;0.7221887861243522
30.006798;0.4949622334288866;0.34219292384667127;0.6904465900348231;0.11139918697960058;0.22477153644804201;0.50173677145103;9.99357606142518;0.8330455825747778;0.015538870565648262;0.015573777268137969;0.6813453134337696;0.250539227663748;0.7242693443022242
30.006926;0.49540246621652073;0.3423174087181194;0.6900847097019176;0.11540622307006296;0.23264992800729803;0.5023667488284279;9.993468529232615;0.8330385269086424;0.015538956097360163;0.015573676838287275;0.680662059408472;0.25843592008314575;0.7264170118720515
30.007054;0.4958446436544001;0.3424302548193565;0.6896975680174399;0.11943905840746574;0.24056545110075542;0.5029997297818698;9.993356593278776;0.833032031978562;0.01553904280132726;0.015573587275394714;0.6799493841972608;0.2663694741569298;0.7286320962080151
30.007182;0.4962888940978162;0.3425301842984094;0.689282450515258;0.12349692574835215;0.24851630062342567;0.5036347109445636;9.993240534131937;0.833026090051529;0.015539130094473434;0.015573508855925174;0.6792062860685937;0.2743369101955972;0.730913220961008
30.00731;0.4967351179298241;0.3426181123856462;0.6888413824767528;0.127577059894172;0.25649676930342413;0.5042726856646512;9.993120688406735;0.8330206995687073;0.01553921760455285;0.015573441764466825;0.678433777014942;0.28233224613933144;0.7332595799088525
30.007438;0.4971832992545567;0.34269308007890986;0.6883725109568227;0.13167781888711766;0.26450338983128197;0.5049126410323836;9.992997464761533;0.8330158576093686;0.01553930511507691;0.015573386124987987;0.6776298782389889;0.2903534981591446;0.7356689252098614
30.007694;0.49808091234440377;0.34280193712895635;0.6873526534084339;0.1399308944780546;0.2805759415528931;0.5061995573652651;9.992871334271394;0.8330115524797241;0.015539392492129269;0.015573342022573562;0.6759396170802943;0.30647568908325085;0.7406555440992441
30.00795;0.49898218764106167;0.3428559175081313;0.6862217059558873;0.14824394163606788;0.2967086871659861;0.5074904115266443;9.992742782992936;0.8330077601245479;0.015539479637731439;0.015573309513690048;0.6741290275210726;0.32265485742079164;0.7458786386868128
30.008206;0.4998859697442393;0.34285476678222565;0.6849813475868188;0.15660177623255228;0.31287133368077635;0.5087831819903494;9.992612227312224;0.8330044426370615;0.015539566487171422;0.015573288654883439;0.672198149629849;0.3388630626140744;0.7513252947794241
30.008462;0.5007883370028777;0.3427958241457371;0.6836322059648948;0.16499205267683345;0.32904142626409194;0.5100768532418627;9.992479968528325;0.8330015463038559;0.01553965303850311;0.015573279509693111;0.6701520298591875;0.35507438420709786;0.7569857853588777
30.008718;0.5016905725908057;0.3427049828067101;0.6822246311311337;0.17340257303076423;0.3451938884658231;0.5113684181219582;9.992346236511354;0.8329990038967916;0.015539739300418874;0.015573282091690696;0.6680427219096785;0.37126091682205553;0.7628883953000446
30.008974;0.5025912571859164;0.34266360597027795;0.6809225050958247;0.1818223030569955;0.3613079066248156;0.5126568783906723;9.992211270410118;0.8329967453245443;0.015539825111133665;0.015573296254745093;0.6660412835304077;0.38739976380056657;0.7691628190865722
30.009204;0.5033985826712742;0.3426966915061565;0.679898623944743;0.18939954913110482;0.3757628239973657;0.5138122425255556;9.99207538430648;0.8329947088800124;0.01553991000624374;0.01557332166252176;0.6643947748385027;0.4018630310914103;0.7751637280203975
30.009434;0.5042035203106743;0.34279939411344956;0.6790190856040738;0.19696684657428107;0.39015367405244716;0.5149635185195512;9.9919389625922;0.8329928422697296;0.015539993259096028;0.015573357936013344;0.662900263786655;0.41625082406339914;0.7814794956757787
30.009648;0.504946584827452;0.3429538593716208;0.6783276658398123;0.2039819779528525;0.40345609347674805;0.516027705759622;9.991802386633417;0.8329910978090306;0.015540073978482309;0.015573404796683439;0.6616448284504522;0.42953824941955876;0.7876119614708816
30.009648;0.5049472933745061;0.3429538575094527;0.678327672845783;0.2039819693220516;0.4034560927069512;0.5160247938994559;9.991666001990906;0.8329894351444983;0.015540151191154117;0.015573461980756154;0.6616355476226837;0.4295074201600177;0.7876280302869624
30.009649;0.5049519388462373;0.3429549231424351;0.6783244396637791;0.204014785284709;0.40351783146294357;0.5160257688041668;9.991530144525225;0.8329878281011626;0.015540223894492387;0.015573529032825113;0.6616214903381382;0.4295384572009846;0.787673631855708
30.00965;0.5049555277391944;0.34295584259509265;0.6783222558454542;0.20404729076183178;0.40357975071584146;0.5160276191708574;9.991395135374438;0.8329862626192587;0.015540291056995443;0.015573605267541334;0.6616067143056203;0.4295694824287951;0.7877183499705961
30.009652;0.5049629638019406;0.3429575805836639;0.6783164383884718;0.2041124352532552;0.40370309780354957;0.5160343406362419;9.991261263718952;0.8329847316221076;0.015540351648893962;0.015573689906091846;0.6615872668991213;0.42966260819584934;0.7877925840292711
30.009656;0.5049773014831501;0.3429607068138008;0.6783040017909518;0.20424344405136383;0.40395113130109755;0.5160509372689932;9.991128817960611;0.8329832397451921;0.015540404717304557;0.01557378215027858;0.6615571847353099;0.429879936183813;0.7879250957531753
30.009664;0.5050054359332924;0.34296808428861175;0.678281343481531;0.20450557364772953;0.4044473640547533;0.516087419936151;9.990998100817464;0.8329818076272343;0.01554044947637623;0.015573881201778977;0.6615054960786649;0.4303455687110006;0.7881743817619935
30.00968;0.505061243811514;0.3429818533112144;0.6782340720610119;0.20502816126972934;0.4054363461326594;0.516162802634672;9.990869380341978;0.8329804611978525;0.015540485403798914;0.015573986368463626;0.6614112214973329;0.4313056192515156;0.7886576159961635
30.009712;0.5051714216955822;0.34301088080087083;0.6781439273348351;0.20607106021033914;0.40741000664934146;0.5163180995700509;9.990742877743436;0.8329792174939195;0.015540512158927633;0.015574097169583039;0.6612323683911265;0.4332512102739173;0.7896102108746798
30.009776;0.5053905940657409;0.3430715569563598;0.6779701573378353;0.2081486542633204;0.41133927657461355;0.5166293232511948;9.990618851187424;0.8329780811439045;0.015540529356293792;0.015574213306102739;0.6608899293861545;0.4371544615258223;0.7915080241668235
30.009904;0.5058259566804381;0.34320526164363857;0.6776512421038733;0.2122710053898478;0.4191251157084594;0.5172494831987018;9.990497667916763;0.832977047319641;0.015540536561612866;0.015574334523151405;0.6602448887949464;0.4449154808357171;0.7953187338622135
30.01016;0.5066791771204523;0.3435159378851381;0.6771236641884648;0.220383581232905;0.4344112259895964;0.5184725871009253;9.990379812069959;0.8329761070409984;0.01554053349533753;0.015574460497142598;0.6590912276409224;0.4601723663113278;0.8030366772620323
30.010416;0.5075120334671042;0.34388421297344296;0.6767381835431631;0.22832222834823104;0.44932163909523043;0.5196646430847295;9.990265879790071;0.8329752534969864;0.015540520138563383;0.015574590844657697;0.6581049248570795;0.4750442151498509;0.8108804312123165
30.010672;0.5083244594407493;0.34430761940408733;0.6764893141188626;0.23608975853410413;0.46386557779706944;0.52082766002922;9.990156527063206;0.8329744831464604;0.015540496710530923;0.015574725237592218;0.6572799583023545;0.48954112855355986;0.8188260351238081
30.010748;0.5085585426713778;0.3444419131251424;0.6764414234527725;0.23833527756393522;0.46806182259213025;0.5211606466339027;9.990052368564358;0.8329737907882997;0.015540463624107312;0.015574863515544017;0.6570643035362835;0.4937062115521586;0.821184590424024
30.010748;0.5085579842354401;0.34444190756758497;0.6764414285314485;0.2383352714732076;0.46806181957544996;0.5211566094888297;9.98995392725771;0.8329731649661893;0.015540421443116192;0.015575005642289481;0.6570599308450857;0.4936835709558936;0.8212026429139959
30.010749;0.5085603606394676;0.344443664056779;0.6764409194915145;0.2383648559397041;0.4681171776230796;0.521157550325623;9.989861660957606;0.8329725885484213;0.015540370870915508;0.0155751515396704;0.6570528068026256;0.4937173117651562;0.8212520102558722
30.01075;0.5085626873517005;0.3444453791727212;0.6764403293988677;0.2383950052376967;0.4681736437779803;0.5211574659160821;9.989776028909684;0.8329720431818158;0.015540312799244478;0.01557530099526939;0.6570469018124355;0.4937535282138787;0.8213034871668351
30.010752;0.5085679639475518;0.3444483332816162;0.6764381979420966;0.23845414100114112;0.46828428211027084;0.5211623507670092;9.989697545565518;0.8329715105708461;0.015540248322781136;0.015575453664737778;0.6570371960297567;0.4938462909271106;0.8213855576779244
30.010756;0.5085801161242679;0.34445642095054707;0.6764369704004775;0.2385733424338079;0.46850651848529296;0.5211761980740218;9.98962679952277;0.8329709694938877;0.015540178641386581;0.015575609088574818;0.6570226775228137;0.4940516420179215;0.8215311156090478
30.010764;0.5086042156891417;0.3444709545582549;0.6764325032622295;0.23881145289474337;0.468951227322948;0.5212079983684763;9.989564475190074;0.8329703964877095;0.0155401049450659;0.015575766737062456;0.6569983365204718;0.49448060090189916;0.8218029982172504
30.01078;0.5086531723213052;0.34450059928298843;0.6764246874454456;0.23928778719664537;0.4698407303058476;0.5212747393726418;9.989511379052509;0.8329697695295322;0.015540028347948747;0.015575926099139194;0.6569521612303267;0.4953541730275646;0.8223249429145297
30.010812;0.5087518658709494;0.34456012757918103;0.6764095122331403;0.2402379063857151;0.47161420373491636;0.5214134073296463;9.98946844615403;0.8329690685394386;0.015539949813172343;0.015576086754622956;0.6568661368958515;0.4971123592579893;0.823349096280911
30.010876;0.5089480417660096;0.3446813188119928;0.6763859982837026;0.2421301036285568;0.4751451475003814;0.5216919885097884;9.989436719834373;0.8329682779936501;0.01553987007401742;0.015576248396065738;0.6567042483795738;0.5006251633466263;0.8253779921611535
30.011004;0.50933831644765;0.3449328142179319;0.6763606490440369;0.24588332616308753;0.4821404153538321;0.5222494726249679;9.989417307990319;0.8329673948347285;0.015539789643549146;0.015576410834397425;0.656410482503127;0.5075945920188178;0.8294227919072753
30.011057;0.5094999150160627;0.3450417299747282;0.6763591060538351;0.24744079475872138;0.48504010696280386;0.5224778583646541;9.989411285850451;0.8329664316101978;0.015539708936067638;0.015576573993531831;0.6562968246296406;0.5104786508611202;0.8311320557875366
30.011057;0.5094993864996118;0.3450417223441927;0.6763591074682953;0.24744079075184136;0.48504010414939847;0.5224731572513321;9.989419507651482;0.8329654071793658;0.015539628447825853;0.01557673789714421;0.6562942519469721;0.5104733424672537;0.8311567503016207
30.011058;0.5095019479413796;0.3450435263473232;0.676358693017038;0.24746991600752993;0.48509435594745415;0.5224723930094151;9.989442440759419;0.8329643310015572;0.015539548884874455;0.01557690261244677;0.656289731431653;0.5105236665567924;0.8312131679936634
30.011059;0.509504548327725;0.34504633045488725;0.6763603350280769;0.24749837304955238;0.48514736610194237;0.5224715957440982;9.989480187187876;0.8329631931229361;0.0155394711159044;0.015577068147763412;0.6562852219851777;0.5105756174107925;0.8312696031298504
30.011061;0.5095103392162796;0.34504994619413454;0.6763595049336901;0.2475566292837572;0.48525587266177045;0.5224757929211795;9.98953264851239;0.8329619650680021;0.015539396011467753;0.015577234436072398;0.65627867696575;0.5106831781946756;0.8313575378553952
30.011065;0.5095222598691261;0.34505779218075444;0.6763590331621705;0.24767262514823202;0.4854718607599725;0.5224880038449503;9.989599665556119;0.8329606103092722;0.015539324316067705;0.015577401376616362;0.65626805231551;0.5108993176177896;0.8315078805928349
30.011073;0.5095472440179603;0.34507516281961914;0.676360137667914;0.24790496840341744;0.4859036100258341;0.5225182402447633;9.989681126920717;0.8329590999020909;0.015539256607462441;0.015577568823512921;0.6562493187337688;0.5113329890924898;0.8317844783945845
30.011089;0.5095953668135754;0.34510757979505685;0.6763603228926791;0.2483683883963267;0.4867663293306641;0.5225825089519567;9.989777094095052;0.8329574211208716;0.015539193346072736;0.015577736561074073;0.6562154641308069;0.5121971309526395;0.8323130762828757
30.011121;0.5096924481377321;0.3451748466216764;0.6763642181502995;0.249293594826706;0.4884871922062184;0.5227158154514566;9.989887837196399;0.8329555683998746;0.0155391349340455;0.015577904260774798;0.6561504845378651;0.5139176730570073;0.8333446144735331
30.011185;0.5098843282014447;0.3453098168338529;0.6763754848683108;0.2511357281277278;0.49191266516326937;0.5229871658404477;9.990013751478225;0.8329535298058341;0.015539081697936791;0.015578071451263375;0.6560303752381668;0.5173405467706385;0.8353874358664697
30.011313;0.5102657145541957;0.3455865834456608;0.6764137835453448;0.2547903945460432;0.49869978822593797;0.5235275645407681;9.990155234388364;0.8329512907336235;0.015539033846646486;0.015578237587472945;0.6558141293613429;0.5241136831211326;0.8394511589713882
30.011569;0.5110120279028425;0.34616594981603765;0.676561389357838;0.2619784104500024;0.5120223367734883;0.5245930143242722;9.990312563047203;0.8329488453703509;0.015538991511166908;0.01557840212525198;0.6554707434904526;0.5373990022923425;0.847565018866801
30.012081;0.5124498789466969;0.3474200826076438;0.6771120405503835;0.2758857693812134;0.5376943044940304;0.5266515211385353;9.990485852834983;0.8329461962467973;0.015538954858396804;0.01557856452726139;0.6551072255868077;0.562972413650982;0.8637520677543215
30.012593;0.5138177864167092;0.34879256523712765;0.6779822406441389;0.28918151930712066;0.5621110623414812;0.5286100945642194;9.990675124342253;0.8329433485319783;0.01553892419206621;0.015578724285678967;0.655148599805617;0.5872758254218531;0.8798359821280994
30.012972;0.5147888663145118;0.34987740356025704;0.6788128580110535;0.2986362488188716;0.5793982356153825;0.5299967430645693;9.990880376737875;0.8329403070669936;0.015538900007516676;0.015578880945835786;0.6554159090961318;0.6044731532026123;0.891620515127322
30.012972;0.5147916474384062;0.3498773944559434;0.6788128580336271;0.29863624587711357;0.5793982344501064;0.5299924732355925;9.991101595398769;0.8329370738597228;0.015538882934165258;0.015579034066401294;0.655412218015928;0.6044863225983734;0.8916405442890771
30.012973;0.5147967818281939;0.3498799953080386;0.6788152947504511;0.29866092690031204;0.5794438811778423;0.5299912909726021;9.991338665267367;0.8329336504551874;0.015538873557757824;0.015579183251176113;0.6554096099780815;0.6045452647606485;0.8916912165134655
30.012974;0.5148032794179492;0.34988335575918916;0.6788178918032676;0.2986855662606925;0.5794883253458485;0.5299911986558447;9.991591216256316;0.8329300422680034;0.015538872281129169;0.015579328342078593;0.6554071778109641;0.6046039114346479;0.8917405691623359
30.012976;0.5148121415863403;0.3498893673205914;0.6788230053373933;0.2987343192625467;0.5795773091540954;0.5299941942749236;9.99185853877869;0.8329262541931803;0.01553887925542806;0.015579469538988823;0.6554060135120225;0.604708190346657;0.8918204805997677
30.01298;0.5148263589358552;0.3499013589965802;0.6788331529751637;0.29883240203607647;0.5797563859810377;0.5300042749582342;9.99213960497912;0.8329222806547435;0.015538894320370937;0.015579607249947487;0.655407196073367;0.6049020169456634;0.8919614665345663
30.012988;0.5148509827266355;0.3499242928921974;0.6788512983256694;0.29902868749743494;0.5801146661862508;0.5300294391716778;9.992433103716873;0.8329181031804999;0.015538917009162882;0.015579741896671615;0.6554127787998116;0.6052742897100095;0.8922253311169309
30.013004;0.5148959032130955;0.3499713162762857;0.6788899021721846;0.29942005520908743;0.580828885219578;0.5300836863964308;9.992737527592281;0.8329136999441307;0.015538946652374364;0.01557987397254712;0.655426786115634;0.6060008961394127;0.8927345285477428
30.013036;0.5149811255308008;0.3500654715660373;0.6789672833628059;0.30020182198762485;0.5822551077516467;0.5301940146570872;9.993051339379061;0.8329090563831766;0.015538982520241633;0.015580004221413838;0.6554572229513842;0.6074337232484393;0.8937345292008849
30.0131;0.5151455341334921;0.35025249379439505;0.6791208640874434;0.30175723501883817;0.5850916894821401;0.5304194166288395;9.993373082567325;0.8329041686073854;0.01553902389964595;0.015580133573676604;0.6555200856414338;0.6102706626120372;0.8957141879081267
30.013228;0.5154661312414192;0.35062319905526645;0.6794250965452627;0.3048427820780009;0.5907139694101192;0.5308678799424587;9.993701374918667;0.8328990440386926;0.01553907009149856;0.015580262833300832;0.6556473657236462;0.6158736114518236;0.8996355342577965
30.013469;0.5160538317133311;0.3513087950287512;0.6799874126987994;0.31055442485713664;0.6011044526012421;0.5317003926722078;9.994034884639415;0.8328936970490721;0.015539120420180977;0.015580392433669958;0.6558880502150186;0.6262134734686776;0.9069200063028243
30.013469;0.5160602929248673;0.35130878488783;0.6799874135749996;0.31055442271699385;0.6011044521884505;0.5316969472059505;9.99437236294006;0.8328881355694616;0.015539174213692856;0.015580522379061563;0.6558881226052091;0.626230156565417;0.9069301888348809
30.01347;0.5160689981655667;0.3513114777202734;0.6799900208573721;0.3105780583070812;0.6011478831969834;0.5316965390798702;9.994712652112616;0.832882352082537;0.01553923067349615;0.015580652304202787;0.6558895673005706;0.6262885717786675;0.9069689581565598
30.013471;0.516078928247803;0.35131493290182014;0.6799927910487555;0.31060167258664095;0.6011901117340438;0.53169616302539;9.995054608772907;0.832876328063559;0.01553928878784601;0.015580781681995413;0.6558913768913076;0.6263476369928961;0.9070072723565888
30.013473;0.5160910612911216;0.3513205597006415;0.6799971390152728;0.31064831179653923;0.6012745838993;0.5316998106207391;9.995397081769536;0.8328700405068378;0.015539347464453422;0.015580910121702013;0.6558945547857188;0.6264472796254965;0.9070734700110837
30.013477;0.5161073774470496;0.3513316340421941;0.6800067796673147;0.310741657125132;0.6014448106464723;0.5317104717200771;9.995739020540807;0.8328634629535209;0.015539405754017323;0.01558103750018374;0.6559001099817456;0.6266324389847916;0.9071993537630223
30.013485;0.5161338496484618;0.3513539428703242;0.6800250361620033;0.310928869256392;0.6017850908740402;0.5317341372637984;9.99607956013091;0.8328565702371378;0.015539462902746798;0.015581163848828232;0.6559100473362396;0.6269850700407517;0.9074430531289995
30.013501;0.5161795157186999;0.3513992507280493;0.6800627656114432;0.31130299225303115;0.6024649071386858;0.5317858014212372;9.996417999395359;0.8328493499377696;0.015539518233155879;0.015581289218295338;0.6559283570502854;0.6276741426960296;0.9079243998863201
30.013533;0.51626331671779;0.3514888286044958;0.6801361784946911;0.31205016716678136;0.6038221648262031;0.5318914618192582;9.996753735021613;0.8328418040952781;0.015539571093236908;0.01558141366277706;0.6559630127008996;0.6290356364579766;0.9088820828829655
30.013597;0.5164232153372126;0.3516673605924483;0.680281711679672;0.3135387533069494;0.6065243318965908;0.5321061194061024;9.997086177279924;0.8328339349139295;0.01553962097108252;0.0155815373003617;0.6560299834131231;0.6317315371603675;0.9107881772608326
30.013725;0.5167310126938269;0.3520225438657899;0.6805743019551322;0.31648759330986304;0.6118740164103784;0.5325327809962349;9.997414702062589;0.8328257335263917;0.015539667643306061;0.015581660372550609;0.6561612461787771;0.6370598353084098;0.9145751288345185
30.013981;0.5173267647572891;0.35271889734512263;0.6811469392716748;0.32228470427963435;0.6223748139898931;0.5333744609946527;9.997738708896586;0.8328171821393033;0.015539711268410415;0.015581783217793846;0.6564207877230694;0.6475005212777287;0.922050737181556
30.014014;0.517411073823083;0.3528091016822298;0.6812212434745311;0.3230303167698353;0.6237232110384743;0.5334791791649219;9.99805768936254;0.8328082585430112;0.015539752403814827;0.015581906165298727;0.6564576023136418;0.6488505822035487;0.9230133838588093
30.014014;0.5174195241803189;0.3528090921534209;0.6812212449517983;0.3230303165408753;0.6237232102810557;0.533475957268103;9.998371204861702;0.8327989411172367;0.015539791834424423;0.015582029454259613;0.6564616866374089;0.6488610053838535;0.9230112345255472
30.014015;0.5174300418196904;0.3528113054747859;0.6812229140605176;0.32305286528803234;0.6237643450294592;0.5334758170680604;9.99867884541358;0.8327892185086809;0.015539830219848607;0.01558215324796978;0.6564670312764886;0.64891178050809;0.9230380906512534
30.014016;0.5174406124329818;0.35281413415817897;0.6812257708758509;0.3230748815392437;0.6238044507612933;0.533476778723885;9.998980231854205;0.8327790913833188;0.015539867837988816;0.015582277680497261;0.6564726178313472;0.6489608955714236;0.9230638388807835
30.014018;0.5174542091389189;0.3528193770018802;0.68122935260408;0.32311940589844174;0.6238844103211159;0.5334798575722831;9.999275013879744;0.8327685622172654;0.015539904565261463;0.01558240282650198;0.6564794237769713;0.6490493311472209;0.9231181115718552
30.014022;0.5174718122385163;0.3528302548387844;0.6812385659065792;0.3232085392711325;0.6240456915037227;0.5334900604563404;9.999562811668234;0.8327576289996719;0.015539939947034018;0.015582528621528549;0.6564884269185385;0.6492170590452752;0.9232298283023641
