time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.01403;0.5174984668033035;0.35285144632735443;0.6812557896932409;0.3233875384398393;0.6243695670068425;0.5335133845527078;9.999843151726061;0.8327462871325401;0.015539973281401163;0.015582654769724398;0.6565016050913317;0.6495440484164279;0.9234567567414745
30.014046;0.5175429979774283;0.3528944979138044;0.6812916943297112;0.3237429335909244;0.6250123995784114;0.5335628206263007;10.000115510108563;0.8327345329680661;0.015540003772926445;0.015582780644647342;0.6565229340729305;0.6501902729071043;0.9239144437296534
30.014078;0.5176235667409781;0.3529801718588411;0.6813624546130801;0.3244536293222959;0.6262974449175716;0.5336633582937697;10.000379421414568;0.8327223688360199;0.015540030745297778;0.01558290530289869;0.6565603863773856;0.651471708157627;0.9248314570105667
30.014142;0.517774999171106;0.35315008210734405;0.6815025306032833;0.32586897994749864;0.6288561077851776;0.5338669884139224;10.000634488345911;0.832709808608025;0.015540053756418095;0.01558302765848655;0.6566299287152223;0.6540173236295109;0.9266641522953708
30.01427;0.5180673093167073;0.35348765234271556;0.6817806235208618;0.32867541143267853;0.6339247493656532;0.5342727021729419;10.000880294909562;0.8326968776885609;0.015540072528962782;0.015583146671940377;0.6567635198812973;0.6590540841477003;0.9303087116314888
30.014526;0.5186332759699458;0.3541525116618094;0.6823292784340624;0.334191060210741;0.6438705757660774;0.5350704883739879;10.001116376012089;0.8326836079751774;0.015540086873685355;0.015583261422466604;0.6570251145307333;0.6689329618083947;0.9375046627741404
30.014782;0.519184186433058;0.35480123872590374;0.6828653689041778;0.33957865917482294;0.6535674338856027;0.5358483308693862;10.001342288529552;0.8326700352354733;0.015540096695549767;0.015583371058021163;0.6572866691242394;0.678561943870899;0.9445702834340933
30.015038;0.519721948580559;0.3554367167456639;0.6833919966447618;0.3448414038589565;0.6630206316014021;0.536607207771141;10.001557711446372;0.8326561994710711;0.015540101973409791;0.01558347472719647;0.6575481433213631;0.6879460315641605;0.9515045487475188
30.015294;0.5202456973611375;0.3560567957043849;0.6839062236153602;0.3499811061866586;0.6722362068644406;0.5373460921735842;10.00176248006977;0.8326421460492947;0.015540102776837468;0.015583571583770965;0.657809497435842;0.6970932344778804;0.9583089727910196
30.01555;0.5207572786961965;0.356664915784719;0.684412296483089;0.355001514926172;0.6812203742199294;0.5380669552279094;10.001956507597148;0.8326279257932225;0.015540099365209734;0.015583660821783559;0.6580706869037471;0.7060075631536861;0.964982524345467
30.015806;0.5212547678102093;0.3572581863655435;0.6849072583053797;0.35990367994117667;0.6899789834241249;0.5387687703645564;10.002139705005739;0.8326135906134767;0.015540092242222006;0.015583741703175545;0.6583316573458878;0.7146950239540876;0.9715259320842988
30.016318;0.522207763853166;0.3584088532147375;0.6858703406722932;0.36936974129912264;0.7068456493308266;0.5401235157962425;10.002311989580058;0.8325991899344239;0.015540082199229595;0.015583813605075013;0.6588483492303263;0.7314266216339292;0.9842371008184806
30.01683;0.5231127693169462;0.3595101767909387;0.6867984977211369;0.37839686601780925;0.722879058714474;0.5414111761112066;10.002473341654541;0.832584774554713;0.015540070355552703;0.015583876048496842;0.6593647073787511;0.7473233664587833;0.9964418893947756
30.017342;0.5239737789708132;0.3605649688281209;0.6876922935889964;0.3870031322645479;0.7381167463365713;0.5426347432554126;10.002623882067047;0.8325704031417114;0.015540058069798426;0.015583928685258314;0.6598806831433197;0.7624252751616485;1.008149548779039
30.017854;0.5247917211819397;0.36157566720820855;0.6885555482446821;0.3952056112876243;0.7525975945235416;0.5437972148232504;10.002763913959908;0.8325561446309847;0.01554004679604643;0.015583971365765087;0.6603962329036998;0.7767723666786205;1.0193724715403247
30.018366;0.5255695850888132;0.36254570066950337;0.6893912120441422;0.403022179892393;0.7663582847925261;0.5449025918874079;10.002893896412829;0.8325420765946686;0.015540037978701501;0.015584004291899083;0.6609113193155585;0.7904026657290415;1.030124226652786
30.018878;0.5263094962110217;0.36347638877908023;0.6901993025836636;0.4104713482622425;0.7794370988285024;0.5459518795762078;10.003014372430128;0.8325282798826501;0.015540032957061935;0.015584028037319883;0.6614259116774158;0.8033502098445819;1.0404176064997748
30.019902;0.5276761209816188;0.36523101018053983;0.6917452771283581;0.42434992595162424;0.8037159540877473;0.5479030866936194;10.00312585361078;0.83251482977729;0.015540032919677885;0.01558404335483874;0.6624519825038134;0.8273830467417026;1.059723234241358
30.020926;0.5289119301940312;0.36685416633647283;0.6932060725894628;0.4369467247668237;0.8256524609682502;0.5496652223557191;10.003228745969313;0.8325017909010494;0.015540038916626364;0.01558405093580292;0.663477505213035;0.8490842286865371;1.0773828791213511
30.02195;0.5300278884157632;0.368358439176427;0.6945927177903541;0.4483682532039918;0.845462470243445;0.5512562935677338;10.003323402722845;0.8324892213306696;0.015540051915338303;0.015584051318393577;0.6645024573149115;0.8686688098112955;1.0935083034215074
30.022974;0.5310369606221823;0.3697575263743601;0.6959154122380697;0.45872013556381885;0.863350418811104;0.5526933053250271;10.003410222311357;0.8324771781560961;0.01554007288808577;0.015584044897659978;0.6655268268490832;0.8863418422338857;1.108218252718882
30.023998;0.5319481200110491;0.37106266663798376;0.6971846709397179;0.4680959258182708;0.8794988759252372;0.5539902628842616;10.003489672575597;0.832465714324092;0.015540102796918918;0.015584031881156306;0.6665506168833893;0.9022873740682876;1.1216261027170598
30.025022;0.5327713986752632;0.3722845786337348;0.6984084119737045;0.4765859420048153;0.8940781754780637;0.5551611744477339;10.003562261597443;0.8324548727860495;0.015540142451909194;0.015584012320764586;0.6675738421940632;0.9166744484919805;1.1338418118888096
30.026046;0.533514755865405;0.37343059200644707;0.699590720869363;0.4842703496408672;0.9072393327174211;0.5562180513068784;10.003628515661514;0.83244468978598;0.015540192424113338;0.015583986288984789;0.6685965223911243;0.9296540987791263;1.1449674037315791
30.02707;0.5341871502087767;0.3745117879621704;0.7007412615260935;0.49122542868045294;0.9191213960652137;0.5571719049260896;10.003688929679337;0.8324352026814767;0.015540253109530387;0.015583953979335818;0.6696186817608312;0.9413653482598329;1.155100199564071
30.029118;0.5353443610162213;0.37651154933309644;0.7029683216091728;0.5032855041701798;0.9396620857700442;0.5588247427549176;10.00374390011282;0.8324264526443301;0.0155403248626632;0.015583915714667105;0.6716643502957762;0.9616082215443513;1.1728380288636933
30.030961;0.5362027248840949;0.37814905926286296;0.7049030891617473;0.5122459062655861;0.9548710138996482;0.5600475663839409;10.00379372117919;0.8324184828044328;0.015540408075551798;0.015583871983283112;0.6735055573259384;0.976582753295522;1.1862049418070313
30.032804;0.5369174056485937;0.37966459243729755;0.7067933716865896;0.5197081774002683;0.9675017088972592;0.5610633726859726;10.003838602577519;0.8324113342749219;0.015540503150892714;0.015583823432623893;0.6753453257200193;0.9890109856509436;1.1975098558436232
30.034648;0.537511331488296;0.3810812140249851;0.7086535123946637;0.5259155889180002;0.9779851548992171;0.5619071539795978;10.003878650073306;0.8324050426572359;0.015540610446021492;0.015583770782574922;0.6771846724234669;0.9993219660975666;1.2070875596968746
30.0347;0.5375310419995433;0.38112082019189125;0.7087072595905362;0.5260768976024099;0.9782576389476938;0.5619258964019185;10.00391388441155;0.8323996365567992;0.015540730265195465;0.015583714745967953;0.6772336092090229;0.9995787527131268;1.2073466782197892
30.0347;0.5375353451925611;0.38112082026657007;0.7087072608530751;0.5260768993066444;0.9782576350043141;0.5619225797264646;10.003944319011817;0.8323951348526829;0.015540862825371276;0.015583656011770714;0.6772291419544205;0.999566416002665;1.2073538613163308
30.034701;0.5375393273264975;0.3811214164411141;0.7087083704090635;0.5260769431686247;0.978257709614482;0.5619191785095343;10.003969989581714;0.8323915462752035;0.015541008156979945;0.015583595260882016;0.6772252722858056;0.9995540323360413;1.2073620619179304
30.034702;0.5375429715637655;0.3811220126636787;0.7087094799091547;0.5260769870494332;0.9782577844285425;0.5619156635496814;10.00399090595605;0.8323888770238972;0.01554116606138863;0.015583533093332928;0.6772210003584723;0.9995416769471839;1.2073707028744132
30.034704;0.5375462603126816;0.3811226089210075;0.7087105893463552;0.5260770309572627;0.9782578594658676;0.5619120068875051;10.004007026457625;0.8323871399942515;0.015541336177847849;0.015583469846456994;0.6772173234202533;0.999529420312154;1.2073803244342731
30.034708;0.5375492428773455;0.3811240674686336;0.708713209171817;0.5260779772854025;0.9782594844501032;0.5619081885574557;10.004018293191628;0.8323863566716058;0.015541518102898664;0.01558340552257321;0.6772152337652734;0.9995173256923194;1.2073914596722852
30.034716;0.5375517563463371;0.3811276439277202;0.7087198601864533;0.5260782319971966;0.9782599518477589;0.5619041979297847;10.004024647774845;0.8323865536985385;0.015541711525375373;0.015583339974349833;0.6772167253624453;0.9995054464764931;1.2074051975813498
30.034732;0.5375539271782895;0.38113450893010825;0.7087325333332888;0.5260789617050876;0.978261174408215;0.5619000292830397;10.00402603116599;0.8323877641897082;0.015541916275456112;0.01558327310920591;0.677225806939867;0.9994938231935235;1.2074237453167393
30.034764;0.5375556808262015;0.38114912234355414;0.7087596148771016;0.5260802393984059;0.9782634161938758;0.5618966772970228;10.004022463282544;0.8323900324618543;0.015542132202349491;0.015583204829042529;0.677250511577877;0.9994824800023453;1.2074515496322082
30.034828;0.537558230529426;0.3811772311476534;0.708810197839167;0.5260858670599959;0.9782715475575234;0.561892137257969;10.00401411434377;0.8323934081951929;0.015542359036023586;0.015583134854838475;0.6773068944564509;0.9994714226318877;1.2074975432950819
30.034956;0.5375595194973188;0.3812337903473533;0.7089148137173895;0.5260931218286599;0.9782842626573847;0.5618894087587293;10.00400121666698;0.8323979314886042;0.015542596378732097;0.015583062686339926;0.6774270184454216;0.9994606425746881;1.2075796471153706
30.035212;0.5375619048521283;0.3813479934925823;0.7091246530352061;0.5261088241593125;0.9783099729746545;0.5618864962778255;10.003983932811483;0.8324036244536582;0.015542843729594387;0.015582987733950945;0.6776749370409497;0.9994501261113136;1.2077337769877419
30.035468;0.537563899651701;0.3814622393884208;0.7093345701022866;0.5261239364715716;0.9783345857084945;0.5618844062247518;10.003962353652733;0.8324104918755844;0.015543100467046378;0.015582909568547566;0.6779226854491561;0.9994398597835085;1.2078881221652387
30.035724;0.5375655016850543;0.38157772013520475;0.7095467816667809;0.5261385431557596;0.9783582578094228;0.5618811469444036;10.003936590606722;0.8324185255269456;0.015543365852883623;0.015582828060483809;0.6781702856800669;0.9994298299096745;1.208042694196306
30.036236;0.5375676976748217;0.3818101298856796;0.7099751148956069;0.526165451572801;0.9784030046494228;0.5618807302762392;10.00390683777626;0.8324277130929227;0.015543639080739297;0.01558274330350383;0.678673757345012;0.9994200215659479;1.2083413249267518
30.036652;0.5375691514649029;0.3820011909198558;0.7103270216440637;0.5261864347083816;0.9784373742820465;0.5618791679550268;10.003873403032937;0.8324380482913345;0.01554391932385979;0.0155826555398116;0.6790811217980701;0.9994104199333093;1.2085863467525553
30.037068;0.5375702307174792;0.3821935724857096;0.7106813796070292;0.526205731390399;0.9784686063449682;0.5618764668338443;10.003836798898027;0.8324495322638009;0.015544205780120866;0.015582565111190562;0.6794874019242987;0.9994010117664142;1.2088311016423325
30.037484;0.5375699548343578;0.3823870500067134;0.7110390899925101;0.5262230544089849;0.9784979817189642;0.5618746298052064;10.003797796297414;0.8324621624414752;0.01554449770752712;0.015582472317760688;0.6798946227604534;0.9993917866709536;1.2090766917908466
30.038316;0.537571966330277;0.38277701268052483;0.7117586779776315;0.5262572837853383;0.9785540116860041;0.5618746583836788;10.003757291347593;0.832475916975723;0.015544794370851928;0.015582377272769466;0.6807178121599418;0.9993827421437921;1.2095567090408583
30.039148;0.5375736630116027;0.383172685827248;0.7124888683354915;0.5262871982173162;0.97860201079352;0.5618745530180619;10.003716124588493;0.832490749679539;0.01554509493118374;0.015582279853163537;0.6815410016882568;0.9993738873849521;1.2100372454523454
30.040811;0.5375774184677066;0.38397707448788415;0.7139759086977936;0.5263349484923568;0.9786789015404315;0.5618783132651781;10.003675035607712;0.8325065999382856;0.015545398479236812;0.015582179762624687;0.6831962277127926;0.9993652351542581;1.2109877006681076
30.042281;0.5375792968192759;0.3847022274540736;0.7153177416293062;0.5263658256018992;0.9787273711317984;0.5618789383074758;10.003634679844875;0.832523404683161;0.0155457042462255;0.015582076709612501;0.6846565304112457;0.9993567900796843;1.2118295522833753
30.04375;0.5375801140127502;0.38543809828466513;0.7166806006195696;0.5263871657331801;0.9787596390019275;0.5618784276233016;10.003595612894497;0.832541100500996;0.01554601173519677;0.01558197058790438;0.6861179499675105;0.9993485467183569;1.2126732478538678
30.044079;0.5375770270291894;0.3856038322547708;0.7169882873176306;0.5263903826338922;0.9787649625035524;0.5618737814322834;10.003558308235647;0.8325596186113473;0.01554632060417055;0.015581861509677098;0.6864385211436301;0.9993404917461004;1.2128717227355537
30.044079;0.5375734053519281;0.385603830261968;0.7169882866758093;0.5263903840053568;0.9787649631647923;0.5618670004019168;10.003523237617033;0.8325788824312822;0.015546630435161704;0.015581749738503133;0.686430269977721;0.9993326057979774;1.2128839789555719
30.04408;0.5375696249636972;0.38560442413908413;0.7169893940845021;0.5263904280767423;0.9787650433726834;0.5618600857795613;10.003490919620614;0.8325988134341018;0.015546940585132691;0.015581635673674108;0.6864232167520109;0.9993248684042996;1.2128968467614842
30.044081;0.537565698992515;0.3856050178446254;0.7169905012592791;0.5263904721318237;0.9787651236967234;0.5618530403613066;10.00346187126644;0.8326193422918224;0.01554725018003185;0.015581519842042748;0.6864163826436909;0.9993172622047093;1.2129097382986436
30.044083;0.5375617079625935;0.38560528240786834;0.7169909012048619;0.5263913440124586;0.9787666133113692;0.5618458716980511;10.003436514524607;0.8326404152781042;0.015547558214089374;0.015581402772402938;0.6864107943908367;0.9993097742897074;1.212923193670468
30.044087;0.537557513799229;0.3856077066049749;0.7169954121148714;0.5263909201525262;0.9787658238599918;0.5618385974229814;10.003415090986648;0.8326619901454191;0.015547863665671785;0.01558128486617548;0.6864074841337385;0.9993023968023331;1.2129377525339018
30.044095;0.5375531896357741;0.3856119187625715;0.7170032475772136;0.5263906244319959;0.9787652727773938;0.5618312454942513;10.003397605472747;0.8326840278356774;0.015548165577842256;0.01558116641702184;0.6864084829119198;0.9992951240797616;1.2129545297120607
30.044111;0.537548806906976;0.3856200168116681;0.7170182131175424;0.5263908595587227;0.978765578729682;0.5618238477530612;10.003383870053991;0.8327064873727225;0.015548463133755679;0.015581047718968332;0.6864178099179953;0.9992879482239738;1.2129757876333993
30.044143;0.5375443646092801;0.38563621578137924;0.717048146056738;0.5263913286279432;0.9787661896099485;0.5618164366603073;10.00337363914382;0.8327293218141829;0.015548755727674257;0.01558092915281673;0.6864434675197671;0.9992808606867696;1.2130060640674412
30.044207;0.5375399303227044;0.38566861676434205;0.7171080140636664;0.5263922658951997;0.9787674108106938;0.5618090474056241;10.003366704095106;0.8327524753219867;0.01554904302167962;0.015580811167171556;0.6865014495179643;0.9992738590650462;1.213054430643149
30.044335;0.5375355668116346;0.38573375097234247;0.7172284594997138;0.5263933126397051;0.9787684450697368;0.5618017171232768;10.003362885870143;0.8327758853808839;0.0155493249500153;0.015580694113359102;0.6866237567530278;0.9992669499860566;1.2131390213106714
30.044591;0.5375306221063956;0.3858635048035983;0.7174696243915084;0.5263953566128482;0.9787721071230949;0.5617954798583982;10.00336201083931;0.8327994841648971;0.015549601579613374;0.015580578056980963;0.6868744080730022;0.9992601421032259;1.2132961057200162
30.045103;0.5375265840052378;0.3861250811368218;0.7179544639813061;0.5263992858215341;0.9787773195987536;0.5617903648827904;10.00336394580568;0.8328231921750237;0.015549872942536519;0.01558046276257593;0.6873814380030417;0.9992534354509215;1.2135982794518854
30.046127;0.5375235982293304;0.3866499636065468;0.7189272476126005;0.5264046221807573;0.9787829165328741;0.5617864004598978;10.003368594595955;0.8328469134663893;0.015550138984349825;0.015580347841386974;0.6884008852978322;0.9992468197477211;1.2141909840764247
30.047151;0.5375194482124821;0.38717914084413557;0.7199093338386606;0.5264053370370458;0.9787817228269925;0.5617816166824854;10.003375803788822;0.8328705461424626;0.015550399502963427;0.015580232904892542;0.6894207830362244;0.9992402813209404;1.2147841774012658
30.048175;0.5375152098792871;0.38771179401568545;0.7208977720717367;0.5264042954660285;0.9787771195856122;0.5617780457439051;10.00338533367661;0.8328939993293067;0.015550654078145773;0.01558011769055606;0.6904411533360995;0.9992338070165325;1.2153778240418276
30.050223;0.5375103045535434;0.38878702420889416;0.7228957341196169;0.5263914158771774;0.9787514314098267;0.56177472219258;10.003396929316512;0.8329171963234522;0.015550902154768176;0.015580002098746437;0.6924860102474443;0.9992273816945699;1.2165549817840813
30.052271;0.5375054223492894;0.38987435020560723;0.724915945319889;0.5263709000903704;0.9787112289672217;0.5617706809504517;10.003410359154136;0.8329400687949469;0.015551143219388514;0.015579886071687104;0.6945313700640052;0.9992209840466704;1.2177342767248138
30.054319;0.5374995004036012;0.39097088496666427;0.726954479905779;0.5263414307785432;0.9786560074793552;0.5617649527436657;10.003425414498713;0.832962559055742;0.01555137693442911;0.015579769486150726;0.6965772561396866;0.9992145835506998;1.218915681986933
30.056367;0.537492545912147;0.39207530700577986;0.7290088898646747;0.5263047244378214;0.9785889568742862;0.5617595631373777;10.003441910848423;0.8329846260606604;0.015551603222222122;0.015579652148964365;0.6986236927482871;0.9992081413058062;1.220099180764647
30.058415;0.5374844948171559;0.393187303036464;0.7310787013229099;0.5262605038762727;0.978509692997493;0.5617535342801079;10.003459687753265;0.8330062444037001;0.015551822323612664;0.015579533752456534;0.7006706978538817;0.9992016139290875;1.221284761396503
30.060463;0.5374765015242922;0.39430446299118355;0.7331578847524476;0.5262136004823857;0.9784251173135408;0.5617468808390473;10.003478633051188;0.8330273977685053;0.015552034797534193;0.015579413788801262;0.7027182843691954;0.9991949566759845;1.2224724144512134
30.064559;0.5374651278553558;0.3965512883070793;0.7373420399716972;0.5261060927247657;0.9782338129688541;0.5617386047983519;10.003498690197231;0.8330480685545014;0.015552241435079965;0.015579291622662004;0.7068144673491024;0.9991881287117217;1.2248438974572282
30.068655;0.5374528767874408;0.39881272241137505;0.741554528412355;0.5259859458857342;0.9780204500527897;0.5617276990482678;10.003519810263116;0.8330682263826195;0.015552443137457694;0.015579166719601238;0.7109112669539577;0.9991810979453167;1.227224310755231
30.072751;0.5374388576554902;0.4010826001510268;0.7457851828767241;0.5258563606340665;0.9777926525058717;0.5617161540342126;10.00354191868494;0.8330878266008218;0.015552640753284665;0.01557903875760556;0.7150087026566015;0.9991738394546602;1.2296136410276215
30.076847;0.5374239546930343;0.4033604149806051;0.7500319176267707;0.5257188218889035;0.9775516342094137;0.5617039591682584;10.003564923918129;0.8331068225283702;0.015552834919337897;0.015578907598336026;0.7191067862250599;0.9991663360709012;1.232011885292772
30.080943;0.537409273271778;0.4056429152832587;0.7542872025010845;0.5255772458521388;0.9773027255203582;0.5616911010134399;10.003588736095349;0.8331251793008463;0.015553026121495131;0.015578773296311655;0.7232055232130851;0.9991585826183057;1.2344190487079014
30.085039;0.5373938426241177;0.40792745091195176;0.7585475092775996;0.5254311975203256;0.9770469263233854;0.5616785622297881;10.003613273473405;0.8331428775567111;0.015553214953878128;0.015578636107755409;0.7273049207220522;0.9991505810228343;1.2368351410340335
30.093231;0.5373691880201856;0.41250292002273353;0.7670812876892847;0.5251319509783114;0.976523097248069;0.5616543219809463;10.0036384561343;0.8331599073780588;0.015553402196517886;0.01557849643023318;0.7355009920571224;0.9991423303267958;1.2416841794875826
30.101423;0.5373421547973606;0.41708125280343655;0.7756245075019557;0.5248225481125738;0.9759848082329905;0.5616283573073811;10.003664214049154;0.8331762589426056;0.01555358856764505;0.015578354743877972;0.7436977548272046;0.9991338245583875;1.246568382957494
30.109615;0.5373147621784874;0.4216628017960384;0.7841750339726148;0.5245065347726215;0.9754350264977477;0.5616016459840766;10.003690525155836;0.8331919169558498;0.015553774459019254;0.015578211606816847;0.7518952264842019;0.9991250553075038;1.2514873796888841
30.117807;0.5372871213638929;0.42624291310584217;0.792724116028645;0.5241868908931754;0.9748791452375882;0.5615741691539613;10.003717459456519;0.8332068638040836;0.015553959903167137;0.015578067644348537;0.7600934226885653;0.9991160154848143;1.2564407951880732
30.127807;0.5372537624367283;0.43183449611978253;0.8031638757582983;0.5237896225081738;0.9741895214561987;0.5615399097235154;10.003745170295897;0.8332210845405917;0.015554144704950914;0.015577923499588801;0.7701003584022651;0.9991067061702686;1.2625311980283944
30.137807;0.5372184216353144;0.4374230055262799;0.8136022922631649;0.5233850078402404;0.9734901352566616;0.5615048498928029;10.003773831532163;0.833234562872917;0.015554328628095426;0.015577779806061553;0.7801080478903463;0.9990971388180457;1.2686715106317983
30.147807;0.5371821296216376;0.4430104545669555;0.824041708959755;0.5229746623991665;0.9727821765274798;0.5614689739709753;10.003803590438087;0.8332472756586041;0.01555451158444769;0.015577637151017128;0.7901165024929805;0.9990873305396216;1.2748610116504024
30.157807;0.5371459064237648;0.44859602468187926;0.8344791251964068;0.5225587524101555;0.9720641452715028;0.5614312712006918;10.003834566815026;0.8332592011833073;0.01555469372675731;0.015577495994118989;0.8001257285953631;0.9990773028658481;1.2810989666166321
30.167807;0.5371076904520726;0.4541799886459597;0.8449183265649387;0.5221346682814159;0.971334939995303;0.5613917323922534;10.003866876471843;0.8332703335112644;0.015554875418730633;0.015577356648244644;0.8101357295974194;0.9990670837619097;1.2873846365597406
30.177622;0.5370696133279355;0.4596578960947254;0.8551617650035573;0.5217142769052275;0.9706128159029854;0.5613523462623505;10.003900616639996;0.8332806844250844;0.015555057161212839;0.01557721934997505;0.8199615113675144;0.9990567047582731;1.2935999226516015
30.177622;0.5370650691797367;0.4596578986501239;0.8551617620918744;0.5217142805679117;0.9706128164432049;0.5613521002808768;10.003935794187047;0.8332902747890452;0.015555239493661045;0.015577084305968523;0.8199730831667129;0.999046192672096;1.293611393753531
30.177623;0.5370608948265791;0.45965849643971607;0.8551628662046402;0.5217143366041154;0.9706129141853316;0.5613519821149856;10.003972281764378;0.8332991258673412;0.015555422863758238;0.015576951713665216;0.8199864507513721;0.9990355614050708;1.2936234958551673
30.177624;0.5370571210207103;0.45965968945332847;0.8551650773438945;0.5217144450075933;0.9706131091297272;0.561351979903688;10.004009830879498;0.8333072548196018;0.015555607534815394;0.015576821837969334;0.8200006119252193;0.9990248132965187;1.2936355168838523
30.177626;0.5370537729672679;0.45966093501728733;0.8551673859226988;0.5217139585531795;0.9706121971748239;0.5613520852238597;10.00404809972696;0.8333146766688609;0.015555793568462916;0.015576695048024582;0.8200165604110612;0.9990139491729376;1.2936480038610385
30.17763;0.537050869806064;0.4596633707247481;0.8551719083756185;0.5217135767324133;0.970611479690138;0.5613522994816076;10.004086687336132;0.8333214083614537;0.015555980819691988;0.01557657170350922;0.8200352918264052;0.9990029711601933;1.2936615014516248
30.177638;0.5370485111098199;0.4596673466958561;0.8551791568374465;0.5217137460140155;0.9706116292486636;0.561352636055297;10.004125149448774;0.8333274708638934;0.015556168963437549;0.015576452025482735;0.820058805458096;0.9989918754569582;1.2936771964697693
30.177654;0.537046613807986;0.45967618699681906;0.8551954547914771;0.5217131437384173;0.9706103432176361;0.5613531146200395;10.004162964947804;0.8333328925026523;0.01555635762775778;0.015576336056961144;0.8200910970538919;0.9989806475656816;1.2936975504126296
30.177686;0.5370452628344459;0.4596944586384765;0.8552291595844721;0.5217119874851356;0.9706078683418169;0.5613537571406292;10.004199504206444;0.8333377094129607;0.01555654654096364;0.015576223631001751;0.8201401466561778;0.9989692626277898;1.293727558839074
30.17775;0.5370435406729686;0.4597294659367339;0.85529530615234;0.5217087269773079;0.9706029611695064;0.5613545898960289;10.004234064273465;0.8333419586032792;0.015556735542995966;0.015576114356889435;0.8202209167813355;0.9989576885047432;1.2937766510247442
30.177878;0.5370426054614417;0.4598004132684303;0.8554277593311663;0.5217030955466231;0.9705930104738794;0.5613546438874631;10.004265930923472;0.8333456710450523;0.015556924489389123;0.015576007707260702;0.820364363872526;0.9989458940469842;1.2938644004967574
30.178134;0.5370408000764116;0.4599377448285364;0.8556857719717138;0.5216912247284954;0.970573783807973;0.5613549512193478;10.00429443255998;0.8333488681877581;0.015557113178628472;0.015575903164491684;0.8206304462366999;0.9989338581796579;1.2940287843248335
30.178646;0.5370398048986152;0.46020530443335156;0.8561854203358005;0.521669100330549;0.9705347467261611;0.5613545411489714;10.004319007387709;0.8333515615760025;0.01555730131112316;0.015575800303843344;0.8211241202758303;0.9989215727165569;1.2943363818154159
30.17967;0.5370364956187343;0.4607062428959518;0.8571235612493062;0.5216210246427442;0.9704522989819193;0.5613514355749487;10.004339219271868;0.8333537571860689;0.01555748848422597;0.015575698734078169;0.8220253360099645;0.9989090410406405;1.2949015558030277
30.180694;0.5370331167821075;0.46116526472518704;0.8579844222236683;0.5215708762143115;0.9703667753853477;0.561348643006192;10.004354675643144;0.8333554574980083;0.0155576743248786;0.015575597986425146;0.8228410379128109;0.9988962766849174;1.2954112900449348
30.181718;0.5370297394641269;0.4615839075975;0.8587707261895595;0.5215191830066012;0.9702790018508204;0.5613451561561638;10.004364975569537;0.8333566571883148;0.015557858658031205;0.015575497544266065;0.8235791660894285;0.9988833048424608;1.295870476710971
30.182742;0.5370273516855515;0.4619671697898673;0.8594901809403839;0.5214683710740677;0.9701916958009286;0.5613419569984164;10.004369747886425;0.833357340086361;0.015558041493079737;0.015575397045555139;0.8242486567193249;0.998870169312065;1.2962846914826678
30.183766;0.5370249562697527;0.4623177304981606;0.8601493627941307;0.5214172503936101;0.9701044432667277;0.5613400226837397;10.004368661933421;0.8333574825030996;0.015558222852778863;0.015575296438566076;0.82485444182089;0.9988569378415971;1.2966570137229108
30.185814;0.5370177620936675;0.462932496237436;0.8613083575792988;0.5213163224426042;0.9699338015939759;0.5613313278915976;10.004361431791258;0.8333570602273354;0.0155584026345708;0.015575195875839205;0.8258844474771387;0.9988436963784206;1.2972981461750641
30.187862;0.5370117671523064;0.4634491733948263;0.862283522279785;0.5212191729056442;0.9697686440034138;0.5613228469235061;10.004347873244344;0.8333560542957313;0.015558580595499198;0.015575095475766956;0.8267285969848215;0.9988305358696364;1.2978198272375423
30.18991;0.537007319266816;0.46388106382298405;0.8630990317955027;0.5211286013334492;0.9696135501541459;0.5613155554141279;10.004327875267819;0.8333544550073988;0.015558756386235124;0.0155749952524524;0.8274188212030898;0.9988175424698273;1.2982422598305303
30.191958;0.5370025074504152;0.46423976429972075;0.8637795149038835;0.5210438011395905;0.9694704593060302;0.5613094325430095;10.004301267465902;0.8333522656643054;0.015558929604339751;0.01557489524337113;0.8279840644538968;0.998804794064169;1.298583822541548
30.196054;0.5369930983579452;0.46480453343922606;0.8648513755901424;0.5208946634341564;0.9692165447371583;0.5612954670470448;10.004267726251758;0.8333495026289679;0.015559099898354014;0.015574795593645207;0.8288262795289355;0.9987923578061911;1.299100996801429
30.20015;0.5369853223674607;0.4651988707270629;0.8656040521645468;0.5207721444570994;0.9690097861832103;0.5612836606501017;10.004226768446479;0.8333461908849676;0.015559267017641187;0.015574696424056877;0.8293924206023383;0.9987802863656893;1.299440994751977
30.204246;0.5369806026481158;0.46547326777408116;0.8661291579781141;0.5206745970470543;0.9688445363894017;0.5612760224653901;10.004177829257276;0.833342362227754;0.015559430763813423;0.01557459761625896;0.8297704418035651;0.998768615184326;1.2996598815491858
30.208342;0.536978285629072;0.4656638644991624;0.8664949588867019;0.5205995088595253;0.9687172846906447;0.5612705621000595;10.004120374940952;0.8333380564255898;0.015559590992203397;0.015574498711565831;0.8300242993607257;0.9987573642775871;1.2997985158269376
30.212438;0.5369776363294673;0.46579590133808335;0.8667495901361967;0.5205411968586197;0.9686187761530034;0.5612682875737656;10.004053978356675;0.8333333167586494;0.01555974762835555;0.015574398979645226;0.8301969520290204;0.9987465476711946;1.2998843871163834
30.216534;0.5369788369170829;0.46588835389959204;0.8669280704866477;0.5204974044041764;0.9685444939430566;0.5612672032371713;10.003978378628696;0.8333281801087147;0.015559900559395073;0.015574297672389301;0.8303183602896032;0.9987361854834449;1.2999367021784733
30.22063;0.5369820787723497;0.46595365659603766;0.8670532484129077;0.5204652979949209;0.968488846683885;0.5612683068121229;10.003893524080882;0.8333226689292739;0.015560049568372376;0.0155741942830994;0.8304054880496947;0.9987263089235534;1.2999663854107786
30.228822;0.5369838409031957;0.4660373757096675;0.867215624398599;0.5204209041751445;0.9684136034018352;0.5612675895360663;10.003799526315627;0.8333167919575862;0.015560194441927995;0.015574088609063756;0.8305093038985475;0.9987169562588879;1.3000061126423728
30.237014;0.5369875049538048;0.466078546215978;0.8672963291044791;0.5203973484192517;0.9683743469447287;0.5612700385294759;10.003696562792484;0.8333105542482601;0.015560335039918138;0.015573980723086214;0.8305667810996198;0.9987081661069054;1.3000157550337654
30.245206;0.5369933578852486;0.4660982742290565;0.8673342052691567;0.5203864118000384;0.9683553033896253;0.5612746379958763;10.003584822649792;0.8333039644670737;0.015560471211885864;0.015573870984435327;0.8306038985514468;0.9986999725228966;1.3000120745709767
30.253398;0.5369994258831741;0.466106597028349;0.8673511453073576;0.5203801912462829;0.968345356313597;0.5612793690483548;10.003464484180196;0.8332970346794731;0.0155606027357988;0.015573760016089925;0.8306306372766553;0.9986923997198904;1.3000016245805477
30.26159;0.537006810036231;0.4661110328078233;0.8673593881314274;0.5203775930122254;0.9683405153632676;0.5612852113185554;10.003335701491006;0.8332897792730607;0.015560729400267675;0.015573648592482012;0.8306529760601147;0.9986854559361076;1.299988400124478
30.27159;0.5370147081477058;0.4661126908466363;0.8673623183222731;0.5203769749375758;0.9683391989104748;0.56129014755226;10.003198617551908;0.8332822155025957;0.015560851114755843;0.015573537528062927;0.8306738961197173;0.998679129782775;1.2999744600307839
30.28159;0.5370229586426014;0.4661133458001574;0.8673635254361334;0.5203764368780633;0.9683381917136367;0.5612961671004423;10.003053376745404;0.833274367799158;0.015560967855245939;0.01557342760812392;0.830692384717292;0.9986733920210232;1.2999592752423426
30.29159;0.5370316649783806;0.4661139476431084;0.8673646336507828;0.5203764935405285;0.968338291257642;0.5613022645841008;10.002900086779428;0.833266272279063;0.015561079455713491;0.015573319511571098;0.8307104279146802;0.9986682035444903;1.2999441984654558
30.30159;0.5370408353158699;0.4661139547482438;0.8673646351070705;0.5203764970687821;0.9683382919943208;0.5613084361077643;10.002738748673751;0.8332579719257827;0.015561185472146884;0.015573213733836187;0.830728002266919;0.9986635249016447;1.2999292764067352
30.31159;0.5370504669484858;0.4661133139750037;0.8673634309404032;0.5203770421997437;0.9683393006363469;0.5613146773471546;10.002569258653658;0.8332495065654668;0.015561285240425495;0.015573110571111694;0.8307450729220366;0.9986593233151979;1.2999145454115892
30.32159;0.537060545320831;0.46611332101907244;0.8673634322590746;0.5203770457192128;0.9683393014870718;0.5613209843783248;10.002391526358526;0.8332409104424973;0.015561378094902626;0.015573010200720865;0.8307615969062626;0.9986555787142544;1.2999000465314425
30.33159;0.5370710479753098;0.46611332800484495;0.8673634334988416;0.5203770492435986;0.9683393024033224;0.561327357523021;10.002205592549997;0.8332322159309475;0.015561463591273621;0.015572912824892642;0.8307775280323516;0.9986522858779642;1.2998858205947208
30.34159;0.5370819496731635;0.46611333491339063;0.8673634346606336;0.5203770527798269;0.9683393033940116;0.5613338048994546;10.002011649517263;0.8332234534593177;0.015561541506891232;0.01557281878135108;0.8307928187351418;0.9986494460503051;1.2998718919992043
30.35159;0.5370932249743781;0.4661133417286154;0.8673634357491675;0.5203770563352366;0.9683393044679315;0.5613403375317593;10.001810047985702;0.8332146468096703;0.015561611700283648;0.01557272854925281;0.8308074196946372;0.998647054892057;1.2998582600138329
30.36159;0.537104847151672;0.4661133484396921;0.8673634367708319;0.5203770599164219;0.9683393056321276;0.5613469600332426;10.00160135276569;0.833205805574922;0.01556167405922778;0.015572642736529719;0.8308212805794534;0.9986450982463674;1.2998449011493067
30.37159;0.5371167860382406;0.46611335503962675;0.8673634377331648;0.5203770635275701;0.96833930689369;0.5613536704374894;10.001386355125279;0.8331969190054715;0.015561728448792521;0.015572562150142086;0.8308343519599515;0.9986435517788341;1.2998317802851733
30.38159;0.5371290100645608;0.4661133615209838;0.8673634386431395;0.5203770671691308;0.9683393082598353;0.5613604661985968;10.001166003753886;0.8331879591911072;0.015561774567297763;0.015572487795591682;0.8308465884990412;0.998642380392572;1.299818861240963
30.39159;0.5371414905162332;0.466113367874947;0.8673634395051603;0.5203770708382793;0.968339309735165;0.5613673440276062;10.000941306398726;0.8331788909171397;0.01556181190074825;0.015572420679213354;0.8308579536768653;0.9986415420890277;1.2998061070655647
30.40159;0.5371542012845558;0.46611337409457493;0.867363440320666;0.5203770745312722;0.9683393113212246;0.5613742960189485;10.000713218902755;0.8331696813491787;0.015561839805248596;0.015572361641254275;0.8308684253852597;0.9986409961207886;1.2997934785580199
30.41159;0.5371671155722942;0.4661133801770932;0.8673634410883403;0.5203770782443221;0.9683393130195836;0.5613813106777671;10.000482552543456;0.8331603071717292;0.015561857571000653;0.015572311382313504;0.8308779979785514;0.9986407096372457;1.2997809370435833
30.42159;0.5371802040354474;0.4661133861230319;0.8673634418052877;0.5203770819717987;0.9683393148332474;0.5613883782155992;10.00024995251128;0.8331507593339522;0.01556186454192464;0.01557227051123377;0.8308866755047849;0.9986406571521682;1.2997684415110198
30.43159;0.5371934329995428;0.46611339193382023;0.8673634424692589;0.5203770857049618;0.9683393167655187;0.5613954942186664;10.000015945263712;0.8331410466017287;0.015561860293114465;0.015572239541847457;0.8308944641854089;0.9986408151200417;1.299755939478556
30.44159;0.5372067631594126;0.46611339761032855;0.8673634430803269;0.5203770894332495;0.9683393188200508;0.5614026604780766;9.999780993219986;0.8331311926225831;0.015561844677953084;0.015572218981204911;0.8309013769727922;0.9986411605108589;1.2997433634131657
30.45159;0.5372201528902643;0.4661134031538628;0.8673634436417553;0.5203770931466233;0.9683393210005736;0.5614098863363105;9.99954550771762;0.8331212255773053;0.015561817757234711;0.01557220945286563;0.8309074425342288;0.9986416734482793;1.2997306336865164
30.46159;0.5372335634061919;0.4661134085679319;0.8673634441596213;0.520377096835614;0.9683393233085621;0.5614171894332796;9.999309855126675;0.8331111704302048;0.015561779733989452;0.015572211675311011;0.8309127007921885;0.9986423365971543;1.299717659963059
30.47159;0.5372469596570938;0.4661134138589192;0.8673634446410381;0.5203771004903022;0.9683393257418849;0.5614245926039271;9.999074386206006;0.8331010477463929;0.015561730880569963;0.015572226387015362;0.8309171870958829;0.9986431286649984;1.2997043449321213
30.48159;0.5372603094657967;0.46611341903511566;0.8673634450930479;0.5203771041025372;0.9683393282955164;0.5614321188688561;9.998839433906724;0.8330908744087401;0.015561671449040491;0.015572254287522944;0.8309209223029231;0.9986440165554209;1.2996906002049848
30.49159;0.5372735852712006;0.4661134241038264;0.8673634455225709;0.5203771076684182;0.968339330963644;0.5614397886313828;9.998605277524215;0.8330806619219009;0.015561601681346168;0.015572295882189731;0.8309239150194468;0.9986449546646838;1.2996763655283379
30.50159;0.53728676674428;0.46611342906872705;0.8673634459357661;0.520377111187132;0.9683393337419196;0.561447620095723;9.998372159008182;0.8330704135300346;0.015561521936487105;0.015572351354823518;0.83092616848603;0.9986458911765963;1.2996616108331718
30.51159;0.5372998415967651;0.46611343392976695;0.8673634463374144;0.5203771146595444;0.9683393366279218;0.5614556297429637;9.99814033868793;0.8330601237926784;0.015561432732335468;0.015572420614781611;0.830927686985648;0.9986467702484352;1.2996463252341635
30.52159;0.5373128039336186;0.4661134386844611;0.8673634467307342;0.5203771180877182;0.9683393396209571;0.561463829567044;9.997910102159944;0.8330497806088024;0.015561334573223909;0.015572503396863571;0.8309284828745468;0.998647530280587;1.2996305130558534
30.53159;0.5373256522523678;0.466113443329445;0.867363447116391;0.5203771214723292;0.96833934272154;0.5614722236896575;9.997681763660392;0.8330393704381935;0.015561227720851025;0.015572599339665634;0.8309285811840181;0.9986481102494639;1.2996141921084976
30.54159;0.5373383884490366;0.46611344786256975;0.8673634474916778;0.520377124810049;0.9683393459289312;0.5614808087869047;9.997455743592617;0.8330288860265369;0.0155611121320734;0.015572708072758703;0.8309280146524193;0.9986484613049825;1.2995973851077056
30.55159;0.5373510158911099;0.4661134522837564;0.8673634478510679;0.5203771280946516;0.9683393492393862;0.5614895754542474;9.997232633819511;0.8330183299633944;0.015560987606277114;0.015572829276899684;0.830926811737984;0.9986485522410218;1.2995801137074288
30.560422;0.537363537546529;0.4661134565926501;0.8673634481871968;0.5203771313193478;0.9683393526482728;0.5614985068530441;9.997013161848544;0.8330077128983563;0.015560854039726256;0.015572962645405404;0.8309249898025033;0.99864837051693;1.2995623974232389
30.560422;0.5373759561929111;0.4661134607855104;0.8673634484928007;0.5203771344765226;0.9683393561534634;0.5615075783643431;9.996798109729232;0.8329970513419337;0.015560711626092858;0.015573107756762534;0.8309225593674651;0.998647922608346;1.299544255934143
30.560423;0.5373882737731973;0.46611346485509225;0.8673634487643914;0.5203771375559484;0.9683393597559454;0.5615167622016691;9.996588228517156;0.832986365687926;0.015560560836660874;0.015573264001646136;0.8309195334899696;0.9986472313693443;1.2995257153056605
30.560424;0.5374004892081424;0.46611346879405174;0.867363449004721;0.5203771405441093;0.9683393634574758;0.5615260339749574;9.99638411993793;0.8329756779851519;0.015560402256254973;0.015573430627699772;0.8309159314801384;0.9986463321527602;1.29950680422005
30.560426;0.5374125975307918;0.466113472598988;0.8673634492217733;0.5203771434248561;0.968339367258391;0.5615353740146125;9.9961861474922;0.8329650115866749;0.015560236580069437;0.015573606755456163;0.8309117751586852;0.9986452708846596;1.2994875377485449
30.56043;0.5374245898075345;0.4661134762707749;0.8673634494257741;0.5203771461800033;0.9683393711581276;0.5615447627170229;9.995994469070594;0.8329543947848453;0.01556006472755943;0.015573791317624871;0.8309070874966722;0.9986441022025828;1.299467910073943
30.560438;0.5374364552724644;0.4661134798113506;0.8673634496263553;0.5203771487894733;0.9683393751582648;0.5615541789249128;9.995809139882551;0.8329438654216111;0.015559887760899793;0.01557398304643726;0.8309018944982224;0.9986428841994157;1.2994479017900562
30.560454;0.5374481848232878;0.4661134832223382;0.8673634498307211;0.5203771512323634;0.9683393792659293;0.5615636050729433;9.995630165057088;0.8329334691350793;0.015559706641775849;0.015574180520832284;0.8308962230009698;0.9986416690669916;1.2994274927319458
30.560486;0.537459768586202;0.466113486507011;0.8673634500435639;0.5203771534889033;0.9683393834939449;0.5615730301945948;9.995457450436605;0.8329232520253427;0.015559522081337235;0.015574382206853254;0.8308900973653282;0.9986404940269927;1.2994066757247726
30.56055;0.5374711914009783;0.466113489670328;0.8673634502694373;0.5203771555414937;0.9683393878568772;0.5615824451900866;9.995290739817435;0.8329132571643323;0.015559334578241678;0.015574586497666474;0.8308835386914228;0.9986393807765457;1.2993854631897053
30.560678;0.5374824359727961;0.4661134927144893;0.8673634505143071;0.5203771573746392;0.9683393923671917;0.5615918382776046;9.995129664437853;0.8329035285312496;0.015559144550424772;0.015574791779559801;0.8308765656210081;0.9986383445173624;1.2993638820435547
30.560934;0.5374934892073945;0.46611349563500076;0.8673634507842799;0.5203771589744681;0.968339397033665;0.5616011977503658;9.994973893339024;0.832894114544011;0.015558952387614516;0.015574996540216776;0.8308691995074101;0.9986374025974193;1.2993419633367018
30.561446;0.5375043422472267;0.466113498420747;0.8673634510850675;0.5203771603282364;0.9683394018604071;0.5616105158352682;9.994823275620902;0.8328850646684333;0.01555875834887565;0.015575199471000601;0.8308614721181032;0.9986365771772012;1.2993197381502979
30.56247;0.5375149845885147;0.4661135010557245;0.8673634514220339;0.5203771614238372;0.9683394068468145;0.5616197878474243;9.994677861032013;0.8328764253961537;0.015558562455300762;0.015575399450871432;0.830853428211592;0.9986358972473317;1.2992972430122178
30.564518;0.5375253982448929;0.4661135035215741;0.8673634517977918;0.5203771622479425;0.9683394119894161;0.5616290119789822;9.994537785236277;0.8328682406613114;0.015558364524434;0.01557559540411311;0.8308451203808321;0.9986354003227732;1.299274523405063
30.568614;0.5375355555999407;0.4661135058016534;0.8673634522091601;0.5203771627840862;0.9683394172834582;0.5616381927742644;9.994403149323631;0.8328605524513955;0.015558164303725142;0.015575786154969325;0.83083660231736;0.9986351227878877;1.2992516256216162
30.576806;0.5375454219160053;0.46611350788304273;0.8673634526471797;0.5203771630136371;0.9683394227227144;0.5616473429309009;9.994273979781434;0.8328534019434567;0.01555796162354351;0.015575970414761253;0.8308279262761141;0.9986350813694795;1.2992285856078105
30.584998;0.537554961910983;0.46611350975409804;0.8673634530996907;0.5203771629183043;0.9683394282986657;0.5616564800744407;9.99415021665948;0.8328468299087785;0.015557756445082274;0.015576146970428952;0.8308191391318296;0.9986352672523408;1.299205429253582
30.59319;0.5375641456036502;0.4661135114018071;0.8673634535529248;0.5203771624833476;0.9683394340002307;0.5616656212252233;9.994031666831642;0.8328408684066229;0.015557548766240777;0.015576314944287526;0.8308102768891032;0.9986356574652732;1.2991821784238438
30.601382;0.5375729478943919;0.4661135128122791;0.8673634539915478;0.5203771617006276;0.9683394398157854;0.5616747800309388;9.99391795308819;0.8328355290504826;0.015557338565095667;0.01557647379205164;0.830801367396302;0.9986362273746209;1.2991588538701475
30.611382;0.5375813448557112;0.46611351397226336;0.8673634543991903;0.5203771605667807;0.9683394457363098;0.5616839685008334;9.99380856004908;0.8328308030570715;0.015557125812989908;0.015576623011433184;0.8307924381693261;0.9986369536792867;1.2991354777351356
30.621382;0.5375893126347484;0.46611351486993396;0.8673634547599572;0.5203771590777451;0.9683394517552052;0.5616931983637359;9.993702984254003;0.8328266729757131;0.015556910464426761;0.015576762005107353;0.8307835239808231;0.998637807722493;1.2991120704888182
30.631382;0.5375968290220705;0.46611351549579727;0.8673634550598489;0.5203771572274681;0.9683394578660885;0.5617024794807287;9.99360084553162;0.8328231220707216;0.01555669248539948;0.015576890278823193;0.8307746731287943;0.998638750934022;1.2990886426588708
30.641382;0.5376038767327043;0.4661135158429143;0.867363455287107;0.5203771550115328;0.968339464062106;0.5617118185665623;9.99350185861408;0.8328201366341808;0.015556471925416796;0.01557700765719177;0.8307659441280697;0.9986397417424377;1.2990651925441172
30.651382;0.5376104479157744;0.46611351590523575;0.867363455431845;0.5203771524289617;0.9683394703347957;0.561721219786935;9.993405704196398;0.8328177058342814;0.015556248908800214;0.015577114233444586;0.8307573964112435;0.9986407419064648;1.2990417087395325
30.656371;0.5376167975322406;0.4662346281121782;0.8675884234771724;0.520380597552558;0.9683454430247947;0.5617316885212277;9.993311912855123;0.8328158161863481;0.01555602351527886;0.015577210117043603;0.8309910882035269;0.9986417152967438;1.2991728160407767
30.66136;0.53762362581404;0.46673822137876614;0.8685236233486721;0.5203904367660391;0.9683616371814763;0.5617442363371817;9.993219832056289;0.8328144398074672;0.01555579567065495;0.015577295254507802;0.8319780780727335;0.9986426268492277;1.2997853099220582
30.664828;0.5376296645669771;0.4673052508387677;0.8695774546775139;0.5203945143521184;0.9683677686211497;0.5617568801667719;9.993128669526447;0.8328135292435552;0.015555565172958188;0.015577369447079228;0.83307842227427;0.9986434402945039;1.300470459972334
30.664828;0.5376344925097364;0.4673052497355955;0.8695774543971172;0.5203945103514988;0.9683677750576754;0.5617666378285205;9.993037619744989;0.8328130271328292;0.01555533182355888;0.01557743248734226;0.833071171972664;0.9986441174655872;1.3004465705572597
30.664829;0.5376389496660097;0.46730584307699874;0.8695785606602898;0.5203945592973109;0.9683678806336634;0.5617765264184481;9.992946005431655;0.8328128801340711;0.015555095534224588;0.01557748425791745;0.8330653748155612;0.9986446280833183;1.300423119856737
30.66483;0.5376430561378293;0.46730589470232964;0.8695786592295319;0.5203939599276617;0.9683667803827981;0.5617865599593007;9.992853315583837;0.8328130422270712;0.015554856323726317;0.015577524640057343;0.8330590765752254;0.9986439586741942;1.3003980238110415
30.664832;0.5376468301826185;0.4673065407877975;0.8695798643078647;0.5203934135254759;0.968365779246357;0.5617967447947463;9.992759195682451;0.832813468226622;0.01555461425054344;0.015577553334730104;0.8330543178568245;0.998643110499673;1.3003733109806537
30.664836;0.5376502886550819;0.46730723989509526;0.8695811683299368;0.5203922721022753;0.9683636713947747;0.5618060792946777;9.992663475362734;0.8328141080291277;0.015554369420899819;0.015577569847543205;0.8330501284391283;0.9986410969367344;1.3003475719053297
