time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.664844;0.5376534457879164;0.4673086400337601;0.8695837770887364;0.5203899942236716;0.9683594492701827;0.5618165594579988;9.992566180381884;0.8328149070791687;0.015554122068613637;0.015577573607818595;0.8330485244938481;0.9986369461717325;1.3003213253678916
30.66486;0.5376554053852468;0.4673101977928452;0.8695881466619593;0.5203855626332528;0.9683528538548811;0.5618261847092753;9.992467497047043;0.8328158110604292;0.015553872591234601;0.015577564062488483;0.8330505104464409;0.9986287023901277;1.3002936822594937
30.664892;0.5376569907708604;0.4673155006119938;0.8695996297238706;0.520375038921551;0.968335083092947;0.5618359574990667;9.992367752061773;0.8328167685928833;0.01555362152646309;0.015577540796789061;0.8330590848895957;0.9986124183106838;1.300263506418187
30.664956;0.5376574764430273;0.46732487659017385;0.8696200154218402;0.5203565505391435;0.9683039646807844;0.5618448780149932;9.992267438800418;0.8328177341453353;0.015553369482333159;0.015577503642473059;0.8330802483725611;0.9985791409153407;1.3002277488792378
30.665084;0.5376567789778468;0.46734547095468565;0.8696627445136668;0.5203195147215386;0.9682399660136708;0.5618509413931178;9.992167225395146;0.8328186753372142;0.015553117037016808;0.01557745262113925;0.8331260072635065;0.9985139007193361;1.3001825845157602
30.66534;0.5376510154862394;0.46738623926136375;0.8697507863009325;0.5202427788287426;0.9681107404587516;0.5618511389182088;9.992067889171404;0.8328195760111989;0.01555286469042825;0.01557738780453312;0.8332213717279913;0.9983847126764185;1.3001194472522712
30.665852;0.5376386544441357;0.46746998632283054;0.8699290852171897;0.5200917870187902;0.9678547597247945;0.561842461156883;9.991970202305648;0.8328204324799169;0.015552612894211977;0.015577309205082903;0.8334193548258421;0.998125585519009;1.3000216184305864
30.666876;0.5376110989189802;0.46764531215796545;0.8703020381262742;0.5197869196707131;0.9673393257715686;0.5618129017120287;9.991874847911497;0.8328212479674488;0.015552362061003557;0.01557721675382223;0.8338269743487998;0.9976105272932141;1.2998610513483304
30.6679;0.5375834840718069;0.4678266020312152;0.8706858392291174;0.519484706572894;0.9668284526736853;0.5617844578913002;9.991782405049106;0.8328220243858839;0.015552112480660192;0.015577110409858583;0.8342462478699276;0.9971005456328991;1.2997115549608467
30.668924;0.537555628060682;0.4680132489187156;0.8710796495170644;0.5191830295785087;0.966318520382534;0.561756127244404;9.991693337825286;0.8328227555906343;0.01555186426577224;0.015576990261839695;0.8346731802900355;0.996594653965074;1.2995698447544417
30.670972;0.5374999718388808;0.4683989584384015;0.8718887347106286;0.5185845957859294;0.9653056745379911;0.5616879042613241;9.991607973836743;0.8328234255638892;0.01555161745167214;0.015576856507809562;0.8355407612886869;0.9955958839486584;1.2993330120113615
30.67302;0.537445241530372;0.46879890868526325;0.8727225809758282;0.5179953283196904;0.9643075605917096;0.5616207800505991;9.991526539064779;0.8328240077064268;0.015551372109727747;0.01557670940061047;0.8364269787712084;0.9946192935995102;1.2991258906790843
30.677116;0.5373375258158722;0.469625838520297;0.8744373980512509;0.5168473858257441;0.9623635774607926;0.5614797425004633;9.991449221147612;0.8328244665106201;0.015551128374693222;0.01557654928677504;0.8382188266331159;0.9927379645894403;1.2988109628297089
30.681212;0.5372327587870228;0.4704759843999659;0.8761909273687328;0.5157398522029765;0.9604883558584575;0.5613437746955479;9.991376211127644;0.8328247632262544;0.015550886543323619;0.015576376761999295;0.8400202960053605;0.9909489904271984;1.2985772460765397
30.685308;0.5371318568848582;0.4713363240278062;0.877957420658832;0.5146712802556306;0.9586776543956498;0.5612128539831011;9.991307724928193;0.8328248601064825;0.015550647252307925;0.015576192770323023;0.8418133695454916;0.9892434631794984;1.298405962814068
30.689404;0.5370336464284886;0.4721995972876967;0.8797252471205121;0.5136351107499285;0.9569214281186765;0.5610869549310336;9.991243936480991;0.8328247202696779;0.015550411448282175;0.015575998476212445;0.8435890262114757;0.9876084632680887;1.2982810816954289
30.6935;0.5369382132630727;0.4730606594931355;0.881484644472157;0.5126264894469433;0.9552105301339516;0.5609650552387218;9.99118483676332;0.8328243076258061;0.015550180045227072;0.01557579501919333;0.8453452415715468;0.9860260543274747;1.2981873473535388
30.701692;0.5367519097985045;0.4747676273087635;0.8849706401596761;0.5106598503038221;0.9518743470255241;0.5607141377921216;9.99113021465948;0.8328235887037478;0.015549953640261472;0.015575583407279669;0.848804984407737;0.9829592860946912;1.298083657297374
30.709884;0.5365691662878532;0.4764552376610037;0.8884166299059392;0.5087406582225213;0.9486175864481553;0.5604701858512631;9.991079787188449;0.8328225322338674;0.015549732581741891;0.015575364570459872;0.8522102198920541;0.9799821989175529;1.2980278119945803
30.718076;0.5363889724257742;0.47812176347683233;0.891820941712744;0.5068498818083147;0.9454066635397634;0.5602301789255666;9.991033267764863;0.8328211056240405;0.015549517162552583;0.015575139384148484;0.8555689136731279;0.9770538214435107;1.2979932300830117
30.726268;0.536210408752255;0.47976570364585175;0.895182195004413;0.5049773821207498;0.9422243518870294;0.5599910938192867;9.990990352983285;0.8328192721671427;0.01554930769490061;0.015574908651747649;0.8588870283929753;0.9741551686533524;1.2979689977512265
30.736268;0.5359937410161472;0.4817420684861059;0.8992296018953976;0.5027079563059285;0.9383653164989864;0.5596989058384975;9.99095077229847;0.8328169941235454;0.0155491045334478;0.015574673103515596;0.8628795179763067;0.9706402468793267;1.2979458797767258
30.746268;0.5357775403947341;0.48368219135237445;0.9032112860903441;0.5004568368701326;0.9345360436815807;0.5594095872765079;9.990914334124287;0.832814243613121;0.015548908107047146;0.01557443332503007;0.8668113301381107;0.9671530561894751;1.2979245411221603
30.756268;0.5355627937961469;0.4855863380133598;0.9071259714550978;0.4982258483153693;0.9307382732384898;0.5591221066780756;9.990880904607383;0.8328110128041091;0.0155487188929492;0.015574189704492928;0.8706784163162474;0.9636935866401443;1.2979016104620427
30.766268;0.535350398088978;0.48745562593563285;0.9109741046422541;0.4960158010947519;0.9269720440864972;0.5588364315305471;9.990850428044451;0.8328073131891871;0.015548537338004592;0.01557394256572201;0.8744827379077628;0.9602648188262738;1.2978799114656892
30.776268;0.5351384570548495;0.48928893230809933;0.9147567067026813;0.4938266054657583;0.9232405670151629;0.5585525317254267;9.990822974637092;0.8328031650703782;0.015548363852662846;0.015573692353705752;0.8782242619234427;0.9568657318209005;1.297857937016376
30.786268;0.5349289717178071;0.49108829339365423;0.9184740834966428;0.49165918375478307;0.9195422091952249;0.5582713805873928;9.990798728848384;0.8327985853955505;0.01554819884201965;0.015573439678515665;0.8819039529765795;0.9534983134556898;1.2978370567105597
30.796268;0.5347199711092766;0.49285282198415986;0.9221278876855322;0.4895124288144774;0.9158784156032497;0.5579929534257075;9.99077795041033;0.832793583189587;0.015548042610360574;0.015573185240715796;0.8855247711789678;0.9501605679725077;1.2978170623720409
30.806268;0.5345133763404692;0.49458662644862744;0.9257224480924291;0.4873857656676994;0.9122449398951396;0.5577162247403891;9.990760938125801;0.832788166902084;0.015547895243624517;0.015572929809726951;0.8890866736258988;0.9468525138535705;1.2977972145266778
30.816268;0.5343074161729897;0.49628721697749856;0.9292561215105262;0.4852795381469144;0.9086455832573396;0.5574421666421879;9.990748016092349;0.8327823520685107;0.015547756604567737;0.015572674292635006;0.892591619491589;0.9435741717136933;1.2977781666168102
30.826268;0.5341040088996353;0.49795801395133327;0.9327319288132891;0.4831942909510291;0.9050782183390194;0.5571697502675653;9.990739577737914;0.832776155691934;0.015547626351087926;0.015572419733868843;0.8960415798633008;0.9403255535531947;1.2977606206231909
30.836268;0.5339011824606456;0.4995976204155991;0.9361506361171372;0.48112772960199957;0.9015420076885947;0.5568989482999769;9.990736101521536;0.8327695867499483;0.015547503977810354;0.015572167221034544;0.8994355402008413;0.937106659973303;1.2977432444287944
30.846268;0.5337000420980553;0.501206763867746;0.9395116136267927;0.4790822053247258;0.8980395759525076;0.556630736264919;9.990738090086394;0.832762646739597;0.015547388954643604;0.015571917797041597;0.9027774936558477;0.9339154792702032;1.2977267358589015
30.856268;0.5335014899797053;0.5027891496185949;0.9428201336295471;0.4770563624200812;0.8945669564180139;0.5563640918972946;9.990746043863327;0.8327553335049684;0.01554728091535272;0.015571672379928148;0.9060664357052174;0.9307529838933256;1.2977105135825016
30.866268;0.5333035346354253;0.5043421213260563;0.9460746473829235;0.4750484163877538;0.8911242224648357;0.556099993498545;9.990760464144524;0.8327476410185676;0.015547179792746661;0.01557143166372132;0.9093043614425065;0.9276191359847653;1.2976953523514483
30.876268;0.5331072669784634;0.5058676641592386;0.9492768681009539;0.4730602521750618;0.8877131424513951;0.5558364198062842;9.990781821286816;0.8327395626334464;0.01554708582938851;0.015571196099374027;0.9124922660194913;0.924513908457037;1.2976813473438595
30.886268;0.5329126852705378;0.5073664200867436;0.9524279192497113;0.47109122724748237;0.8843325849363891;0.5555763528200399;9.990810540137131;0.8327310997568296;0.015546999475126033;0.015570966027796874;0.9156311468892893;0.9214353005174679;1.2976671953286405
30.896268;0.5327196899898792;0.508839163925796;0.9555293561142462;0.4691401928453336;0.880980631138401;0.5553167819879273;9.990847003469318;0.8327222673737199;0.015546921228971718;0.015570741779304407;0.9187220010645846;0.9183853291384313;1.297654469089283
30.906268;0.5325274862674065;0.5102844589659886;0.9585798363071916;0.46720845766175634;0.8776611182813173;0.5550597063622201;9.99089153939905;0.8327130939447236;0.015546851490825301;0.0155705236529736;0.9217668211213351;0.9153620102246353;1.2976426474363052
30.916268;0.5323378582919239;0.5117065248821244;0.9615839941336762;0.46529545256930566;0.8743700936812742;0.5548041326963277;9.990944436074907;0.8327036192759841;0.015546790484488825;0.015570311973022095;0.924764598200686;0.9123653517701434;1.297630549596718
30.926268;0.5321489063328668;0.5131031940147696;0.9645410943712233;0.4633994471571393;0.8711074838095249;0.5545500717010812;9.991005979606774;0.8326938915818679;0.015546738260317161;0.015570107159044997;0.9277173276726812;0.9093963586450494;1.297619847345733
30.936268;0.5319616159200653;0.51447596892222;0.9674520974179107;0.4615223537514482;0.8678753103995233;0.5542975360943619;9.991076432849272;0.8326839619938561;0.01554669478017854;0.01556990955509333;0.9306250081167117;0.9064540361763368;1.2976093971736402
30.946268;0.5317760851646045;0.5158248480454118;0.9703167442687173;0.4596634237793207;0.8646720683852616;0.5540475419959732;9.991155966406668;0.8326738785233495;0.015546660102475001;0.015569719190229996;0.9334906357024535;0.9035373871011126;1.2976002228903984
30.956268;0.5315911176651442;0.5171507599885454;0.9731389061339918;0.45782093525554285;0.8614965289564452;0.5537991115062587;9.99124462542631;0.8326636847509903;0.015546634490492654;0.015569535832145322;0.9363132036278858;0.9006474045109134;1.2975919029272351
30.966268;0.5314089164154887;0.5184549951122468;0.9759169343102274;0.45599730750169426;0.8583497466483876;0.5535522716657421;9.991342324801725;0.8326534215430006;0.015546618262098579;0.015569359272669342;0.9390937080421475;0.8977830655454052;1.2975840609185871
30.976268;0.5312273031941898;0.5197369402472678;0.9786536359594143;0.4541888224452434;0.8552283393337193;0.5533070512722358;9.991448850175722;0.8326431268011607;0.015546611656768922;0.015569189447493794;0.9418341541581026;0.8949453279612398;1.297578415769296
30.986268;0.5310476007025682;0.5209971538639867;0.9813476074509566;0.45239951447675963;0.8521378550054018;0.5530634813281896;9.99156389876899;0.8326328356872087;0.015546614945747671;0.01556902630937929;0.944534555804161;0.8921321329820566;1.2975731476037826
30.996268;0.5308685188998084;0.5222356348217457;0.9840011986548192;0.4506252459192803;0.8490726532835283;0.552822597074051;9.991687156851691;0.8326225849280592;0.015546628571585239;0.015568869823085895;0.9471949283636145;0.8893444172621102;1.2975684932715112
31.006268;0.5306922623323708;0.5234547755683528;0.9866147911056039;0.44886973239199596;0.8460362759306953;0.5525824361318961;9.99181836941348;0.8326124165636354;0.01554665319365213;0.01556872013853757;0.9498172855614887;0.8865811247781007;1.2975647736748497
31.016268;0.5305168507029521;0.5246531491677412;0.989189327864559;0.44713030460671854;0.8430269319073566;0.5523450332509731;9.991957354152804;0.8326023770868424;0.015546689600197757;0.015568577640766454;0.9524016462432143;0.8838422101275548;1.2975615496220108
31.026268;0.5303420893361472;0.525831563865842;0.9917266794248378;0.445405273936406;0.8400418121572095;0.5521084149366016;9.99210393680525;0.8325925146673893;0.015546738449099934;0.01556844281828349;0.9549490444660288;0.8811276392437468;1.29755911772707
31.036268;0.5301693053878525;0.5269900558597149;0.9942244199365019;0.4436986432429813;0.8370864401137459;0.5518745975786777;9.992257850581431;0.8325828758487007;0.015546800049415247;0.015568316085367111;0.9574605335220921;0.8784373908112655;1.297557788909285
31.046268;0.5299983070134502;0.528130208134675;0.9966858707133508;0.4420070173365212;0.8341548027651944;0.5516425916011001;9.992418688661772;0.8325735011208464;0.0155468743702661;0.015568197712572524;0.9599361809132755;0.875771451373607;1.2975571572351456
31.056268;0.5298292154523148;0.5292523979077144;0.9991114919855966;0.4403321092430639;0.8312500236014613;0.5514114078395898;9.992585965446315;0.8325644228372522;0.0155469612186517;0.015568087857522093;0.9623770579896554;0.8731288076436226;1.297556896460922
31.066268;0.5296610528765543;0.5303549549875552;1.001499955860069;0.4386730692787139;0.828372111721134;0.5511830614673874;9.992759185112593;0.832555667506606;0.015547060420973523;0.015567986552647382;0.964783229224586;0.8705094489240383;1.2975566305180997
31.076268;0.5294947232909885;0.5314409041071323;1.003855250210983;0.4370290066020921;0.8255180410985187;0.5509565743435707;9.992937805659178;0.832547258755631;0.015547171869924485;0.015567893702371119;0.967156744610939;0.8679123717253294;1.297556817958676
31.086268;0.5293293520719791;0.5325084347375271;1.0061755938353705;0.4354002249537944;0.8226898194879766;0.5507319763118692;9.993121220793949;0.8325392206282237;0.015547295496964897;0.015567809166657417;0.9694976353288214;0.8653395705191196;1.2975584743903448
31.096268;0.5291659473729942;0.5335598611142166;1.0084634265882817;0.43378691678258025;0.8198863095220282;0.5505083049416469;9.993308867829978;0.8325315809857713;0.015547431254847201;0.01556773287283549;0.9718059128906803;0.862789024484768;1.297559962531547
31.106268;0.5290035323347505;0.5345928569530164;1.0107162010821087;0.4321887723578861;0.8171085156831958;0.5502876048163827;9.993500343798459;0.8325243708095537;0.015547579034071108;0.01556766486679154;0.9740825754719468;0.8602616958560447;1.2975624039907279
31.116268;0.5288431207498192;0.5356103246269086;1.0129374633374555;0.43060604303597405;0.8143554209474493;0.5500679254797596;9.993695413637603;0.8325176175309865;0.015547738534002735;0.015567605278985033;0.976328617545347;0.8577555382412488;1.2975649425502898
31.126268;0.5286836263431259;0.53661192550919;1.0151286419029597;0.4290362887017053;0.8116241543869247;0.5498513179270866;9.993893941588842;0.8325113340574005;0.015547909176750205;0.015567554333686083;0.9785440328620777;0.8552725070304228;1.2975686378911715
31.136268;0.5285262685035668;0.5375972884284241;1.0172866741554025;0.4274829276908933;0.8089193660268887;0.5496358313298081;9.994095830305072;0.8325055135841909;0.015548090078816747;0.01556751242634259;0.9807298111228204;0.8528105616837103;1.297572675720284
31.146268;0.5283709449752438;0.5385683421867308;1.01941536974754;0.42594434847269963;0.8062382249956501;0.5494225093668067;9.99430099301725;0.8325001344031355;0.015548280132170335;0.015567480113045018;0.9828849325585504;0.850370657150568;1.2975767210684768
31.156268;0.5282166611267637;0.5395228139406714;1.0215123044383272;0.4244196772787756;0.8035806400699169;0.5492113882844949;9.994509345865385;0.8324951632247656;0.01554847818136999;0.01556745796261073;0.9850123613854671;0.8479527384135099;1.2975828038131543
31.166268;0.5280634077019999;0.5404624451493785;1.0235807428398183;0.4229090567594391;0.8009469164527184;0.5490024989094044;9.994720811657;0.832490554448397;0.015548683137702028;0.015567446369606296;0.9871110441335197;0.8455547461185358;1.2975886440055286
31.176268;0.527912160667327;0.5413878139490026;1.025619818331166;0.4214124741511;0.7983355616325511;0.5487948671581757;9.994935293413603;0.8324862506891006;0.015548893949536706;0.015567445457300261;0.9891819154139972;0.8431776228187805;1.2975954509104493
31.186268;0.5277619009113881;0.54229897466763;1.0276315272733365;0.4199293235057862;0.7957469744465169;0.5485905112823841;9.995152618573346;0.8324821861224309;0.015549109502800864;0.015567455133729396;0.9912249046251446;0.8408223106909826;1.2976036758245544
31.196268;0.5276137011931086;0.5431957702155302;1.029613388991517;0.41846128119721737;0.7931827064881126;0.5483874414017385;9.995372544669596;0.8324782938054598;0.01554932852924325;0.015567475226922865;0.9932399377798831;0.8384867474564893;1.2976118262069465
31.206268;0.527466312042063;0.5440796039070055;1.0315703939806355;0.4170055306058305;0.7906392865096498;0.5481866617597286;9.995594794317563;0.8324745109148535;0.015549549585669663;0.01556750559851795;0.9952289345205311;0.8361708707678255;1.29762124097999
31.216268;0.5273209079315588;0.5449497145104394;1.0334986947789837;0.415564273245458;0.7881191053535189;0.5479881729115854;9.995818993018062;0.8324707781379291;0.015549771139092788;0.015567546238268481;0.997191811220146;0.8338756296264846;1.2976323778340084
31.226268;0.5271762359890901;0.5456332986173489;1.0350728259192492;0.41413566709859945;0.7856205275334907;0.5477909713629983;9.99604460508736;0.8324670405302264;0.0155499916713876;0.015567597335420352;0.9987874976434066;0.8315989911556337;1.2973817898008129
31.235268;0.5270483682512591;0.5459390679389569;1.0358978658209628;0.412867193650057;0.7833994886110833;0.547616046429261;9.996270997982531;0.8324632545777018;0.015550209714639975;0.015567659255138762;0.9996189497587479;0.8295709334683841;1.2967094100129912
31.244268;0.5269224650069921;0.5460162067393499;1.0362854632843146;0.41162579920826114;0.7812258426542049;0.5474443810712502;9.996497515361568;0.8324593969731485;0.015550423883000675;0.01556773241952441;1.0000231441059706;0.8275564340787593;1.2957215243519682
31.251914;0.5268185984576366;0.5459719476066166;1.0363993366392001;0.41059790293159193;0.7794238014219753;0.5473029566606785;9.996723481721249;0.8324554650141108;0.015550632931966324;0.015567817197718353;1.0001710705034133;0.8258574676787631;1.2947411377744835
31.25956;0.5267159898545025;0.5458770953783623;1.0364145901794504;0.40958870357743193;0.7776546153804189;0.5471647527339121;9.996948234560538;0.8324514674903251;0.015550835771965919;0.015567913844333744;1.0002367320326273;0.8241660107460567;1.2937051290320964
31.267206;0.5266138507585096;0.5457588140210466;1.0363842727984716;0.40859303959209065;0.7759096536144177;0.5470277440027664;9.997171183041894;0.8324474168156789;0.015551031485824911;0.01556802244173722;1.0002691363018075;0.8224810447632662;1.2926504845406852
31.274852;0.526513607444284;0.5456303242892926;1.036330641998071;0.4076105924184404;0.7741862179069713;0.5468939024100108;9.997391805934253;0.8324433250925606;0.015551219389375691;0.015568142854640614;1.000287279368288;0.8208005564455747;1.2915905143046162
31.284852;0.5263852189074028;0.5454585275030073;1.0362499377674277;0.4063375355274703;0.7719512174844878;0.5467182015512939;9.997609610158548;0.8324391982884456;0.01555139902783772;0.01556827470597734;1.0003031387459422;0.8186065393540612;1.2902061670088607
31.294852;0.5262566239930806;0.545283237106597;1.0361627741773696;0.40507522314945643;0.7697357362890652;0.5465436173867203;9.997824116323844;0.832435031273328;0.015551570090737533;0.01556841737639603;1.0003156771457908;0.8164269922870854;1.2888322063803108
31.304852;0.5261300360712673;0.545109127213357;1.0360736801590604;0.4038252381011009;0.7675395724252162;0.5463721244155839;9.998034870317936;0.8324308117158877;0.015551732346749343;0.015568570048195141;1.000328852051464;0.8142629088062459;1.2874723201324836
31.314852;0.5260042483334861;0.5449368310464552;1.0359862529633792;0.40258591147321837;0.7653613613755091;0.5462006920098175;9.99824145698596;0.8324265300082304;0.015551885640139542;0.015568731812495374;1.0003406277689098;0.8121152730223182;1.286125545527898
31.324852;0.5258783873933299;0.5447647123469916;1.0358991222975384;0.40135653924984405;0.763201069529814;0.5460312862291141;9.998443488651947;0.8324221863620245;0.015552029933034067;0.015568901843040347;1.0003529816169259;0.8099860709612609;1.2847946423677974
31.334852;0.5257545573797548;0.54459487241236;1.0358121507564322;0.4001401571465647;0.7610614456770024;0.5458638757151485;9.99864055101501;0.8324177918389241;0.01555216537105056;0.015569079509893936;1.000363899057715;0.8078743011280102;1.2834773604368919
31.344852;0.525631542550424;0.5444268998946593;1.0357269518412338;0.3989338134329169;0.7589386691102531;0.54569743653359;9.998832152656371;0.8324133644508583;0.015552292322041378;0.015569264333328095;1.00037536474385;0.8057809704606633;1.282175797675289
31.354852;0.5255095608337406;0.5442600926197679;1.0356417542859526;0.39773978692335127;0.7568367790523881;0.5455329525971414;9.999017750569624;0.8324089255323842;0.015552411338403644;0.01556945584647855;1.0003853583867905;0.8037060812903988;1.2808882934467953
31.364852;0.5253883862944977;0.5440952749035095;1.035558564422854;0.39655461287649446;0.7547495269326567;0.5453694112562871;9.999196861153962;0.8324044971875121;0.01555252299906628;0.01556965347246411;1.000395858873735;0.8016486243304319;1.2796156601027604
31.374852;0.5252682371639499;0.5439309784979299;1.0354741519408481;0.395382245357542;0.7526841427091714;0.5452077986791501;9.999369170815868;0.8324000956471141;0.015552627683989587;0.015569856554432356;1.000405853419989;0.7996085869453178;1.278356988347167
31.384852;0.5251490023455906;0.5437686134452386;1.0353914199840464;0.39421988294734706;0.7506354781198168;0.5450471002286056;9.999534549511413;0.8323957232760593;0.015552725483906358;0.01557006453576919;1.0004143402912489;0.7975859674591762;1.2771113584675895
31.394852;0.5250305774506453;0.5436080979025699;1.0353104329600151;0.3930674967034226;0.7486036587585491;0.544887302980786;9.9996930030909;0.8323913664146295;0.015552816278641518;0.015570277087650223;1.0004233204798771;0.7955807803547634;1.2758801915447038
31.404852;0.5249131993035564;0.5434482995181654;1.0352285980545353;0.3919261388756205;0.7465903949002487;0.5447293950665228;9.999844668621114;0.8323870012205019;0.015552899830786187;0.015570494084538578;1.0004307880330288;0.7935930539567124;1.2746617824869413
31.414852;0.5247957853075225;0.5432892516066765;1.0351481575832573;0.3907947045904984;0.7445951733469027;0.5445723633635124;9.999989844640204;0.8323826027695796;0.01555297590632943;0.015570715471775706;1.0004387283440523;0.7916208272775305;1.2734563275084088
31.424852;0.5246803478640762;0.5431320165498054;1.035067216317277;0.3896743048241017;0.7426173099726344;0.5444171923438583;10.00012900969092;0.8323781494889686;0.015553044436698828;0.015570941187278838;1.0004451256777047;0.7896671427964064;1.2722640174553472
31.434852;0.524565915654735;0.5429766403328071;1.0349878232203584;0.38856442991988277;0.7406572698688343;0.5442628652192316;10.000262799949056;0.8323736225505924;0.015553105552987147;0.015571171231927075;1.0004519729354202;0.7877290384002253;1.2710844681427105
31.444852;0.5244523951994812;0.5428232906982878;1.0349105185207799;0.3874627345711562;0.7387107602393951;0.5441103671817061;10.0003918887411;0.832369006729212;0.015553159473612207;0.01557140568546622;1.0004572756476313;0.785808548371226;1.2699172590996224
31.454852;0.5243400173488889;0.5426705964061409;1.0348322511864358;0.3863725872697228;0.7367839110070548;0.5439586867552875;10.000516846026171;0.8323642953282535;0.01555320644001602;0.015571644590324112;1.000463049818901;0.7839037096593543;1.2687626307160067
31.464852;0.5242286662641552;0.5425192420458165;1.0347545458617564;0.38529228675177835;0.7348736571346725;0.5438078140454525;10.000638152809612;0.8323594950894178;0.015553246741711876;0.015571887885217982;1.0004673157399318;0.7820155628183845;1.267619523508775
31.474852;0.5241173287671982;0.5423686954862911;1.0346783498791283;0.3842212729964551;0.7329803409237751;0.5436577395165901;10.000756336084676;0.8323546259345342;0.015553280703590385;0.015572135439210521;1.0004720923677823;0.780144143026127;1.266489394713607
31.484852;0.5240079649826824;0.5422200172094758;1.0346017638498406;0.38316063478405654;0.7311032774095833;0.5435094546866437;10.00087201491008;0.8323497160129271;0.015553308633192816;0.015572387117679248;1.0004753983418004;0.7782884667543526;1.2653699238101255
31.494852;0.5238986708972612;0.5420715345867221;1.034525301370643;0.38211037427716354;0.7292451135436826;0.5433629526123291;10.000985831174866;0.8323447959159176;0.015553330845126884;0.015572642810355945;1.0004782563752326;0.7764485275561436;1.2642617571413726
31.504852;0.5237911906882731;0.54192617219842;1.0344510588155362;0.3810688406783752;0.7274002591658196;0.5432162255988019;10.001098420585251;0.8323398928426882;0.015553347752138874;0.015572902395799271;1.0004816950383704;0.7746253059886502;1.2631661496416762
31.514852;0.5236836325529954;0.5417805207434444;1.0343762352593757;0.38003585046005417;0.7255709911188226;0.5430712612145318;10.00121042108312;0.8323350263788196;0.015553359843174477;0.015573165694621159;1.0004837469660406;0.7728167841184993;1.2620801546266263
31.524852;0.5235769761500825;0.5416367802861594;1.0343030687205061;0.3790127107378718;0.7237584410522502;0.5429270427167318;10.001322439263326;0.8323302103278155;0.015553367502329815;0.015573432449288006;1.0004854430811239;0.7710249508393182;1.261005658259217
31.534852;0.523472198614106;0.5414955437499154;1.034230729951189;0.3779993708115428;0.7219611617787743;0.5427835554707697;10.00143502147921;0.8323254580954904;0.015553370900301216;0.015573702344192834;1.0004878078578399;0.7692477971478424;1.259942112836991
31.544852;0.5233674070971952;0.5413539927469839;1.034157543484312;0.3769957213438731;0.7201815552835734;0.5426417906469401;10.001548666247835;0.8323207829478549;0.015553370134225064;0.015573975035547827;1.0004888629048636;0.7674863126021275;1.2588884275415901
31.554852;0.5232623684619955;0.5412132656662952;1.0340861229585483;0.3760001197893964;0.7184167993569328;0.5425007416261167;10.001663852058812;0.8323161948843194;0.01555336543587507;0.015574250136257628;1.0004896323930144;0.7657394885221211;1.257844660259156
31.564852;0.5231591776141675;0.5410745899692764;1.0340146679499023;0.37501306576945453;0.7166649818123124;0.5423603999513666;10.001781053576373;0.8323117035823103;0.01555335718997789;0.015574527203752814;1.0004911404807357;0.7640083266088246;1.256812085457648
31.574852;0.5230569545275299;0.5409372230128655;1.0339435041925007;0.3740369185951037;0.7149318456181948;0.5422207555521362;10.001900748664866;0.8323073235435733;0.015553345862082313;0.015574805761043866;1.0004914080750726;0.7622908441568392;1.2557877815314988
31.584852;0.5229544915690666;0.5408008010899661;1.0338743404995856;0.37306764026402156;0.7132113505479905;0.5420828001043018;10.00202341768237;0.8323030741606415;0.015553332032509025;0.015575085257073894;1.0004914559427858;0.7605890670714148;1.2547736545306627
31.594852;0.5228530167923806;0.5406645986621215;1.0338033867564889;0.37210854536163696;0.7115081859071545;0.5419455312214173;10.00214950488392;0.8322989798901054;0.015553316475269077;0.015575364965858358;1.0004913060691032;0.7589020182519292;1.2537690141939808
31.604852;0.522753310649306;0.5405321265586117;1.0337358314305423;0.37115755336606626;0.7098173458044225;0.5418089540258374;10.002279392861068;0.8322950727420263;0.01555330014124348;0.015575643994525296;1.0004909790448235;0.7572287098180502;1.2527731917280542
31.614852;0.5226526150220944;0.540397727312359;1.0336663108001147;0.37021496711523544;0.7081431715701803;0.5416730785719773;10.002413439131834;0.8322913917895125;0.015553283984354078;0.015575921474057805;1.0004914922148969;0.7555711400012871;1.251788149808243
31.624852;0.5225536858981142;0.5402669879084783;1.0336000562802095;0.369281043150269;0.7064824253955603;0.5415379147156322;10.002551995720914;0.8322879769678715;0.015553268693046393;0.015576196742504789;1.0004908562720174;0.7539262996573031;1.2508104645819165
31.634852;0.5224557504245771;0.5401365996242203;1.0335322648371412;0.3683561100660587;0.7048368014688312;0.5414044694449872;10.002695381928294;0.8322848624041708;0.015553254487525462;0.01557646935394978;1.000490073025732;0.7522971853349011;1.2498427325565906
31.644852;0.5223577038098199;0.5400065575796902;1.0334651122197878;0.3674391109056728;0.7032057824187216;0.5412707503610221;10.002843844238615;0.832282078646596;0.01555324113007957;0.015576738989396809;1.0004891400725053;0.750680804892202;1.2488831374486995
31.654852;0.5222604305151202;0.5398785486609148;1.033400081904435;0.36652951895507546;0.7015871824512626;0.5411387697751366;10.002997508869312;0.8322796595443217;0.015553228145728447;0.015577005371408572;1.0004880557816132;0.7490791722628791;1.2479328579327096
31.664852;0.5221641596526645;0.5397508287485205;1.0333333962580462;0.36562947114525324;0.6999848092198443;0.5410075437603759;10.003156356886121;0.8322776424400526;0.015553215080897352;0.01557726823463561;1.000486821107427;0.7474902993433561;1.2469906524052954
31.674852;0.5220687905783844;0.5396251988248222;1.033268723385975;0.3647374059587272;0.6983958399674887;0.540877088985568;10.003320232853946;0.8322760637929697;0.015553201682574808;0.015577527407140305;1.0004854425425875;0.7459161879322536;1.246057657023492
31.684852;0.5219742232046943;0.5395010173011124;1.0332050561221018;0.3638526582383778;0.6968191651821372;0.5407474216758068;10.003488866025304;0.8322749572472213;0.015553187951213594;0.015577782961965847;1.0004839329068818;0.7443548227965465;1.2451326055818766
31.694852;0.521879699455833;0.5393766636416462;1.0331408176271435;0.3629763403968074;0.6952579569448205;0.5406195576897399;10.003661894411078;0.8322743513966191;0.015553173993493794;0.015578035304030187;1.0004823073891052;0.7428071705891603;1.2442160343136344
31.704852;0.5217861204607722;0.5392537558499957;1.0330773606995036;0.3621084951930678;0.6937111330584255;0.5404915113279787;10.003838890026223;0.8322742621205612;0.015553159757775104;0.015578285094550176;1.0004805788513527;0.7412731833155213;1.2433078960652442
31.714852;0.5216935100744047;0.5391318456022564;1.0330138270974323;0.36124789710680394;0.6921763613468525;0.5403642950672659;10.004019400492613;0.832274685844242;0.015553144898013899;0.015578533068648863;1.0004787526519872;0.7397518050500375;1.2424075632791292
31.71669;0.5216708008668435;0.5391097020041715;1.0330030896631732;0.361090018053738;0.6918950821353703;0.5403389201137426;10.004202989711391;0.8322756008176241;0.015553128887022514;0.015578779905370004;1.0004758202459827;0.7394779829798055;1.2422479777679645
31.71669;0.5216641360182469;0.5391097036729954;1.0330030919083921;0.36109001765555526;0.6918950815252549;0.5403353954177975;10.004389260235584;0.8322769742461321;0.015553111266950189;0.01557902621536197;1.0004717560244214;0.7394826757289112;1.2422523183897567
31.716691;0.5216575367265054;0.5391097053240668;1.0330030943881732;0.3610900176013058;0.6918950809585587;0.5403317269784208;10.004577888455005;0.8322787721849952;0.015553091822217646;0.015579272589394361;1.0004675239138663;0.7394868538151581;1.242255523426663
31.716692;0.5216510366974082;0.5391097069491785;1.0330030970962991;0.3610900178947748;0.6918950804446536;0.5403279184680904;10.004768648437631;0.8322809643803193;0.015553070563228561;0.015579519635850999;1.000463092720653;0.7394894965551397;1.2422570091523666
31.716694;0.5216446663537878;0.539109708536004;1.033003100027427;0.3610900185370923;0.6918950799948254;0.5403239730253032;10.004961361651283;0.8322835212696333;0.015553047643972374;0.015579767957768385;1.0004584461980428;0.7394925901719268;1.2422579684329802
31.716698;0.5216384478966404;0.5391097746001751;1.033003226826153;0.3610894432532891;0.691893975412333;0.5403198947650613;10.005155771983928;0.8322864139295546;0.015553023364990265;0.015580018090687448;1.0004535796514145;0.7394951286109305;1.2422578108744784
31.716706;0.5216323936824155;0.5391098405948848;1.033003353837972;0.36108886830279213;0.6918928709213299;0.5403156873652417;10.005351424963749;0.8322896164369152;0.015552998177704235;0.01558027043026105;1.0004484932505606;0.7394951161435941;1.2422553702091677
31.716722;0.5216265087780464;0.5391093947683313;1.0330025004983165;0.3610876528638007;0.6918905386782626;0.5403103511292362;10.005547677797598;0.8322931020565287;0.015552972637156808;0.015580525144233841;1.000443189509022;0.7394945705805712;1.2422518847231079
31.716754;0.5216207914899491;0.539109654187233;1.0330029988675589;0.3610853497024473;0.6918861217884072;0.5403058814510476;10.005743860593697;0.8322968390851025;0.015552947471657644;0.015580782146598892;1.0004376709837206;0.7394905247877316;1.2422456343351502
31.716818;0.5216142397112591;0.5391085563172668;1.0330028639310629;0.36107952829399415;0.6918762806096651;0.5403002697186249;10.005939416572259;0.8323007952403578;0.015552923739365001;0.0155810411021918;1.0004319379435809;0.7394810214690587;1.242235497434262
31.716946;0.5216078377874851;0.5391068220680171;1.0330015099575498;0.36106896792299326;0.6918573585984186;0.5402945058307724;10.006133896764958;0.8323049448978177;0.015552902788822048;0.015581301329703456;1.0004259907102966;0.7394621054222045;1.2422191762365131
31.717202;0.5216005869861668;0.5391039286529549;1.032999902272834;0.3610479096112622;0.6918196381503466;0.5402865816039901;10.00632692097548;0.8323092682747074;0.015552885994546404;0.015581561774839683;1.0004198348720792;0.7394248233443654;1.242191420894831
31.717714;0.5215914924132399;0.5390984589197598;1.032997292448329;0.36100816057884344;0.6917487375258344;0.5402754948608542;10.006518178746518;0.8323137472992951;0.015552874507849935;0.015581821183954929;1.0004134807384537;0.7393532289758558;1.242142832078452
31.718738;0.5215795609295953;0.539088553167832;1.0329920839816666;0.3609350610111251;0.6916178813897058;0.540259251766408;10.006707375432173;0.8323183675562869;0.015552869153253315;0.015582078268351843;1.0004069364615997;0.7392223849655495;1.2420586655324037
31.720786;0.5215617038517839;0.5390719986806339;1.0329861582778141;0.36081068200344435;0.6913968067609723;0.5402368650882414;10.006894175814933;0.8323231199597617;0.015552870451541146;0.015582331797230745;1.000403205203718;0.7390033560312731;1.2419242313452064
31.724882;0.5215401389587239;0.5390542149859602;1.032985525457629;0.36063595231312034;0.6910843519821106;0.5402063498614871;10.007078259716833;0.8323279974455817;0.015552878702353074;0.015582580667602498;1.000407290314159;0.7386931963906855;1.241741931591583
31.733074;0.5215169736485319;0.5390500549493598;1.033014494525499;0.36045661360444564;0.6907653807335523;0.5401747208494315;10.007259364136052;0.8323329924926294;0.015552894058502789;0.015582823885801917;1.0004412014361561;0.7383789423014347;1.2415813072442043
31.741266;0.5215080066920845;0.5390724447645607;1.0330665813563733;0.36041138014437546;0.6906848265885293;0.5401619941254574;10.007437198314168;0.8323380958759461;0.015552916595385716;0.01558306053329672;1.0004859546367235;0.7383046109668391;1.2415720570716506
31.749458;0.521504193855542;0.5391002460297731;1.0331192018647872;0.36041683336784286;0.6906948295159702;0.5401571902432063;10.00761132782958;0.8323432953275597;0.015552946422920244;0.015583289790741325;1.000526567923687;0.7383201997138885;1.2416130633733746
31.759458;0.5215025633359244;0.5391272350921491;1.0331663306230177;0.3604347601514862;0.6907261054003868;0.5401543347908754;10.007781131757682;0.8323485747424936;0.015552983785601679;0.015583510903276462;1.0005620607355223;0.7383566871248214;1.2416625801373788
31.769458;0.5215000285179886;0.5391428732826358;1.0331938947189883;0.36044863356926105;0.6907510760249036;0.540150454383282;10.007945857000418;0.8323539132814453;0.015553029033638845;0.015583723102588471;1.000578459281966;0.7383840412886852;1.2416915318169457
31.777832;0.5214974761264434;0.5391510806049216;1.0332076593328137;0.3604535051517042;0.6907590903798133;0.5401455709732382;10.008104733622421;0.8323592876979398;0.015553082564734578;0.015583925671378396;1.0005797974052397;0.7383962340450623;1.241699546620713
31.777832;0.5214941377940984;0.5391510809066238;1.033207664016307;0.36045350911293694;0.6907590920075162;0.5401396994892536;10.008257076818998;0.8323646764319786;0.015553144881974594;0.015584118128527117;1.0005721101312448;0.7383942499703224;1.241692001076978
31.777833;0.5214910075251333;0.5391505049832548;1.0332065644405581;0.3604534486084696;0.6907589699941172;0.5401338488769236;10.008402297480837;0.8323700573087734;0.015553216591374886;0.015584300295670534;1.0005644289055675;0.7383920806092588;1.2416844097695787
31.777834;0.5214880833178283;0.5391505052442417;1.0332065690124832;0.3604534527142813;0.6907589717034032;0.5401280218821354;10.00853980664309;0.8323754021067049;0.015553298202213184;0.015584472197629247;1.0005567780489806;0.7383897112353008;1.2416767526541672
31.777836;0.5214853628047809;0.5391505055069614;1.033206573527152;0.3604534568713347;0.6907589734276193;0.540122212484876;10.008668962447281;0.8323806775357406;0.015553389978392982;0.015584633954596272;1.0005491680873184;0.7383871162205398;1.2416690258119825
31.77784;0.5214828457863923;0.5391505057891687;1.033206577987363;0.36045346106023946;0.6907589751509382;0.540116405321905;10.008789167248535;0.8323858511034511;0.015553491993576782;0.015584785638382007;1.0005415942869516;0.7383842676024027;1.2416612240979887
31.777848;0.521480534668125;0.5391505061069615;1.0332065823965044;0.3604534652584861;0.6907589768591303;0.5401105786371093;10.008899970948143;0.8323908970240957;0.015553604191608948;0.015584927034046053;1.0005340468405006;0.7383811424884209;1.2416533350164871
31.777864;0.5214784317226993;0.5391505064734144;1.0332065867569642;0.3604534694457631;0.6907589785390674;0.540104708033473;10.009001022590885;0.8323958005562063;0.015553726357065239;0.015585057569492427;1.0005265243639285;0.738377718140498;1.2416453477358893
31.777896;0.5214765374015312;0.5391505068981087;1.0332065910700057;0.36045347360691254;0.6907589801790076;0.5400987700409849;10.009091923670491;0.8324005566965961;0.015553858128948318;0.015585176634643995;1.0005190368206576;0.7383739663493486;1.2416372549496726
31.77796;0.5214748513775612;0.5391505073874666;1.0332065953365253;0.36045347773148256;0.6907589817690768;0.5400927449307701;10.00917214346951;0.8324051659250755;0.015553999114646614;0.015585283972189818;1.0005115970282006;0.7383698573584453;1.2416290441557856
31.778088;0.5214733737091894;0.539150507945502;1.033206599557443;0.36045348181142073;0.6907589833009319;0.5400866163368254;10.009241042680435;0.832409636262395;0.015554148954908935;0.01558537971572665;1.0005042154777866;0.7383653651122354;1.2416206951911937
31.778344;0.5214721055474966;0.5391505085732496;1.0332066037326784;0.3604534858387365;0.6907589847664392;0.540080367662545;10.009297920205809;0.8324139885491079;0.015554307254627588;0.015585464216075502;1.0004969011549563;0.7383604680983467;1.2416121849499668
31.778856;0.5214710500644292;0.539151020921544;1.0332075883742171;0.3604541305489069;0.6907602140527461;0.5400739798783154;10.009342040818629;0.8324182546184785;0.015554473579226642;0.015585537956360954;1.0004896587969834;0.7383561485521578;1.2416040867340676
31.77988;0.5214702126995666;0.5391510216737253;1.0332075924475084;0.3604541344486507;0.6907602153619549;0.5400674337829312;10.009372687741019;0.8324224699562685;0.015554647538480898;0.015585601524359647;1.0004824861574124;0.7383503917971683;1.2415952083220516
31.781928;0.5214695977445504;0.5391510224747051;1.0332075964594836;0.3604541382749432;0.6907602165841558;0.5400607124101752;10.009389251936245;0.832426670352788;0.015554828723237041;0.015585655567867581;1.0004753783707987;0.7383451866044111;1.241586762559025
31.786024;0.5214692019590739;0.5391515349683632;1.0332085809166556;0.36045478276275633;0.6907614456121406;0.5400537998277679;10.009391289124512;0.8324308928497005;0.015555016577830453;0.015585700703413839;1.0004683347790115;0.7383405261418446;1.241578800075666
31.794216;0.5214690145998686;0.5391515358342358;1.0332085847823638;0.3604547864141324;0.6907614466573423;0.5400466810876879;10.009378497797425;0.8324351720312758;0.015555210427833026;0.015585737366716463;1.0004613589063214;0.738333410322767;1.2415696008793662
31.804216;0.5214690266082617;0.5391521774586814;1.0332098164597059;0.3604542783054499;0.6907604671090648;0.5400393463483681;10.009350661439926;0.8324395312492503;0.015555409590318437;0.015585765775713236;1.000454452529776;0.738325850508294;1.2415604203894102
31.814216;0.5214692361225214;0.5391521783446473;1.0332098201529358;0.36045428173450267;0.6907604680101438;0.5400317925066438;10.00930765510708;0.8324439792603733;0.01555561343132657;0.015585786071046541;1.000447614039474;0.7383178721118103;1.2415513373775982
31.824216;0.5214696442907801;0.5391522437713818;1.033209947445373;0.36045370883838707;0.6907593646574226;0.5400240181190348;10.009249549387429;0.8324485145311074;0.0155558213828487;0.015585798413860173;1.0004408411296086;0.7383095144673771;1.2415424411425697
31.834205;0.5214702500913294;0.5391522446451879;1.0332099509557309;0.3604537120055533;0.6907593654764667;0.5400160179737985;10.009176689059823;0.832453128569299;0.015556032950593072;0.015585802938803784;1.0004341311333695;0.7383008340391215;1.2415338219248941
31.834205;0.5214710484509598;0.5391522455108848;1.033209954375446;0.36045371502841367;0.6907593662758338;0.5400077823472383;10.0090896636174;0.8324578054813485;0.015556247707808937;0.015585799703506964;1.0004274797717903;0.7382919096434191;1.2415255584596876
31.834206;0.5214720307127111;0.539152246373915;1.0332099577062501;0.36045371790033626;0.690759367066519;0.5399992976325465;10.008989213585089;0.8324625248033178;0.015556465324688485;0.015585788677847953;1.0004208830092314;0.7382828412349897;1.241517706872719
31.834207;0.521473188833165;0.5391522472424884;1.0332099609504737;0.36045372061854275;0.6907593678574426;0.5399905477063978;10.008876096735545;0.8324672689183993;0.01555668566008963;0.015585769679003554;1.0004143437904405;0.7382737391983899;1.2415102965888656
31.834209;0.5214745199327024;0.5391522481219809;1.0332099641120853;0.36045372318613134;0.6907593686574737;0.5399815198323118;10.008750985844772;0.8324720255967561;0.015556908801330795;0.01558574230951819;1.0004078795130475;0.7382647085827383;1.2415033389985102
31.834213;0.521476026657113;0.5391522490088455;1.0332099671981916;0.3604537256125316;0.6907593694782306;0.5399722105994872;10.0086144913605;0.8324767847683993;0.015557134990829375;0.015585705990999718;1.0004015228671712;0.738255837834721;1.2414968407023907
31.834221;0.5214777155841781;0.539152249889569;1.0332099702192483;0.36045372791117275;0.6907593703357441;0.5399626236182395;10.008467259401126;0.8324815369528527;0.015557364512134067;0.015585660066116948;1.0003953146284086;0.7382471977166348;1.2414908112128669
31.834237;0.5214795954157102;0.539152250745576;1.0332099731885385;0.36045373009659276;0.6907593712507005;0.5399527614286176;10.008310035609577;0.8324862719097867;0.015557597612496895;0.01558560395833134;1.0003892969357702;0.7382388441771772;1.2414852652469728
31.834269;0.5214816741245193;0.5391522515591659;1.0332099761219742;0.36045373218328;0.6907593722471842;0.5399426210443894;10.008143652044316;0.8324909761871572;0.015557834524270444;0.01558553729898574;1.0003835146437245;0.7382308179201145;1.2414802208447244
31.834333;0.5214839559376566;0.5391522523155312;1.0332099790371267;0.36045373418473675;0.6907593733490264;0.5399321979649389;10.007968995165594;0.8324956363083819;0.01555807553095658;0.015585459911801712;1.000378019805384;0.7382231398061628;1.241475694537959
31.834461;0.5214864382583608;0.539152253001342;1.0332099819516423;0.36045373611320686;0.6907593745751678;0.5399214938755443;10.007786996771738;0.8325002471459633;0.015558320913123695;0.015585371806990255;1.0003728677847854;0.7382158087145511;1.241471695496131
31.834717;0.5214891104292612;0.539152253603242;1.0332099848821883;0.36045373798268693;0.6907593759377247;0.5399105191191385;10.007598591233268;0.8325048134205612;0.01555857076713931;0.015585273322518781;1.000368104994619;0.7382088082133144;1.2414682254396334
31.835229;0.5214919598356149;0.5391522541077123;1.0332099878434422;0.36045373981225554;0.6907593774438685;0.5398992884277652;10.00740465486812;0.8325093381273397;0.015558824876715007;0.015585165187955389;1.0003637591009515;0.7382021152412737;1.24146528757051
31.836253;0.521494981269239;0.5391522545024442;1.033209990848037;0.36045374162535476;0.690759379098122;0.5398878151227549;10.007206003954895;0.8325138081492798;0.015559082703936983;0.015585048340805251;1.0003598360888895;0.7381957053165895;1.2414628915207935
31.838301;0.5214981773164511;0.5391522547779658;1.0332099939078332;0.3604537434462365;0.690759380903135;0.5398761077132496;10.007003429509156;0.832518191991243;0.015559343464601433;0.01558492371975993;1.0003563238500497;0.7381895565696995;1.241461051611653
31.842397;0.5215015511485598;0.5391522549280531;1.0332099970339133;0.3604537452971625;0.6907593828606189;0.5398641703930109;10.006797697520925;0.8325224503429981;0.015559606305535207;0.01558479221763635;1.000353198943767;0.7381836489606255;1.2414597889161116
31.850589;0.5215051043069355;0.5391522549503552;1.0332100002367925;0.3604537471972945;0.690759384972358;0.5398520063787725;10.006589497236392;0.8325265483555326;0.015559870485306897;0.015584654717263243;1.0003504298764776;0.7381779561705789;1.2414591307135352
31.860589;0.5215088399837152;0.5391522548483;1.0332100035285015;0.3604537491620998;0.6907593872400983;0.5398396198382988;10.006379429880106;0.8325304618090746;0.015560135427389446;0.015584512116891672;1.000347979846751;0.7381724385246566;1.2414591004057187
31.870589;0.5215127619971107;0.5391522546315791;1.0332100069220627;0.36045375120242384;0.6907593896648621;0.5398270138696167;10.006168107270112;0.832534174037552;0.01556040068205587;0.015584365272034773;1.000345811862312;0.738167042844807;1.2414597103070193
31.880589;0.5215168705098646;0.5391522543134809;1.0332100104282327;0.36045375332345486;0.6907593922462375;0.539814187523427;10.005956231478875;0.8325376674649217;0.015560665870043166;0.015584214847016522;1.0003438895306398;0.7381617045313191;1.2414609659107123
31.890589;0.5215211622473427;0.5391522539089224;1.0332100140543;0.3604537555248192;0.6907593949806484;0.5398011355910688;10.005744537281437;0.8325409193111344;0.015560930607642128;0.015584061229739423;1.0003421740726848;0.7381563511724623;1.2414628737090567
31.900589;0.5215256330534194;0.5391522534357339;1.0332100178049906;0.3604537578011524;0.6907593978589703;0.5397878518873791;10.00553370330102;0.8325439028776684;0.015561194421933714;0.015583904617611909;1.0003406240462267;0.7381509106879718;1.241465442057549
31.910589;0.5215302796467053;0.5391522529153391;1.0332100216838058;0.36045376014240427;0.6907594008668094;0.5397743343196659;10.005324349429499;0.832546588676805;0.01556145674140785;0.015583745163223228;1.000339197338066;0.7381453175667231;1.2414686730340847
