time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.920589;0.5215351022026565;0.5391522523708568;1.0332100256957994;0.36045376253523087;0.6907594039877505;0.5397605872317252;10.005117067593563;0.8325489429584375;0.015561716949037498;0.015583583064997743;1.0003378525183353;0.7381395112621704;1.241472554550868
31.930589;0.5215401044549877;0.5391522518252161;1.0332100298501472;0.3604537649646171;0.690759407205947;0.5397466193617456;10.004912415996175;0.832550926656528;0.015561974462249092;0.015583418565893844;1.0003365481675832;0.7381334352677085;1.2414770625365898
31.940589;0.5215452902261596;0.5391522513004411;1.0332100341575483;0.3604537674147368;0.6907594105067815;0.5397324419880025;10.004710895749868;0.8325524983636947;0.015562228870653061;0.015583251794707756;1.0003352440269875;0.7381270465314292;1.2414821708699715
31.950589;0.5215506623292444;0.5391522508178992;1.0332100386239864;0.36045376986995664;0.6907594138774442;0.5397180692811718;10.00451295194741;0.8325536195753507;0.015562479989912581;0.015583082540455699;1.0003339089659438;0.7381203237577819;1.241487863283002
31.960589;0.5215562255495646;0.5391522503995929;1.03321004324806;0.3604537723155753;0.6907594173085104;0.5397035190752325;10.004319041692;0.832554258127992;0.015562727774863805;0.015582910203046713;1.0003325244997365;0.7381132617953978;1.241494141502154
31.970589;0.5215619885760596;0.5391522500687592;1.0332100480234003;0.3604537747380657;0.6907594207941796;0.539688812187663;10.004129732542355;0.8325543860992932;0.015562972218832322;0.01558273400778189;1.000331074968112;0.7381058632734905;1.2415010247509155
31.980589;0.5215679613412977;0.539152249848194;1.0332100529412154;0.3604537771250919;0.6907594243293699;0.539673967527271;10.003945691487402;0.8325539741678267;0.015563213318317826;0.01558255325311538;1.0003295399389471;0.7380981401125637;1.2415085439245201
31.990589;0.5215741494883059;0.5391522497589057;1.0332100579903298;0.3604537794639109;0.6907594279069496;0.5396589958861694;10.00376756911709;0.8325529923863909;0.015563451200867858;0.015582367352227098;1.0003278980460018;0.7380901215371236;1.241516732569064
32.000589;0.5215805499312868;0.5391522498216986;1.033210063156776;0.3604537817388402;0.6907594315179091;0.5396439002675285;10.003595939257844;0.832551415336813;0.015563686284147692;0.015582175824980723;1.000326131416911;0.7380818554657143;1.241525617689313
32.002985;0.5215871512389005;0.5391522500584857;1.0332100684231231;0.36045378393165967;0.6907594351532262;0.5396286823899202;10.003431299262886;0.8325492215068538;0.01556391919772414;0.015581978349972572;1.000324226291208;0.7380733955683483;1.2415352155501964
32.002985;0.4805045278218891;7.638530147251964e-08;-6.917760388174289e-09;-6.050475137335813e-08;-1.755366018828334e-07;0.48077334713539316;10.003274024621044;0.832546392546701;0.015564150592296584;0.015581774670618153;1.0003221755889464;0.7380647859222784;1.2415455337562042
32.002986;0.4805114828933034;7.702721004703039e-08;-1.52215144732234e-09;-5.852446288945498e-08;-1.7186876865335785e-07;0.48075790168022026;10.003124321741328;0.832542919216429;0.015564381072050232;0.015581564413960306;1.0003089784910937;0.7380560560993449;1.2415477329656073
32.002987;0.48051859192247187;7.789330526438428e-08;3.898924272747426e-09;-5.667062279987684e-08;-1.6818447848548414e-07;0.4807423543040852;10.00298229677078;0.832538808991332;0.015564611166498252;0.015581347077730547;1.0002956299229189;0.7380472248311877;1.2415506886700138
32.002989;0.4805258386018264;7.899778977479964e-08;9.321463010209743e-09;-5.4957489635394044e-08;-1.6447978111433026e-07;0.48072671625576235;10.002848052621362;0.8325340902877668;0.015564841222447778;0.015581122121770414;1.0002711133824849;0.7380383057158659;1.241545578626311
32.002993;0.4805331996681808;8.03558525225578e-08;1.472297196884712e-08;-5.339968405399017e-08;-1.607511283171005e-07;0.4807110026225262;10.002721656670753;0.8325288083199966;0.015565071334151966;0.015580889017846876;1.0002254072365597;0.7380293077935146;1.2415243761495276
32.003001;0.48054064769971916;8.198232967166039e-08;2.0082276480790287e-08;-5.2011158519839405e-08;-1.5699747055923735e-07;0.4806952299818607;10.002603094478344;0.832523012572739;0.015565301411687937;0.015580647326004095;1.0001354919098422;0.7380202337188262;1.2414685905136174
32.003017;0.4805481599180421;8.38900265099155e-08;2.5381562696224248e-08;-5.08046530646165e-08;-1.5322009980961615e-07;0.4806794151043352;10.002492306091641;0.8325167460129219;0.015565531259714018;0.01558039682646383;0.9999583474772108;0.7380110859995695;1.2413436446870236
32.003049;0.48055572046287837;8.608732377555866e-08;3.060816342200124e-08;-4.979071123400278e-08;-1.4942024221849853e-07;0.4806635765332027;10.00238918295164;0.832510040091126;0.015565760573595447;0.015580137579120952;0.9996089480220683;0.738003877536109;1.241082370876539
32.003081;0.4805633154103593;8.857729125731675e-08;3.575468854291226e-08;-4.897675937399551e-08;-1.4559714217897757e-07;0.4806477368338861;10.002293566876569;0.8325029130268344;0.015565988974355375;0.015579869858475271;0.9992622644604583;0.7379976344478454;1.2408249658412414
32.003145;0.4805709287311329;9.135995466644054e-08;4.0818244665019146e-08;-4.836641296731795e-08;-1.4174802593516677e-07;0.48063192346631145;10.00220531729866;0.8324953738758404;0.015566216113368012;0.015579594079075405;0.9985762751995978;0.7379983898140902;1.2402999423215704
32.003203;0.48057854310929354;9.443520003735981e-08;4.579821017860666e-08;-4.7959241779568805e-08;-1.378682600129158e-07;0.4806161678966784;10.002124312802119;0.8324874278138396;0.015566441713254916;0.015579310749459093;0.9979659723686787;0.738001177893069;1.2398380838449887
32.00326;0.4805861451868595;9.780315197063652e-08;5.0693091242224995e-08;-4.775144830464328e-08;-1.3395166958679107e-07;0.48060050555432127;10.002050406098798;0.8324790735454763;0.015566665502788271;0.01557902039045529;0.9973623580674853;0.7380090339164757;1.2393855907604736
32.003318;0.4805937305446647;1.014623626215661e-07;5.5498954556727226e-08;-4.773690315971069e-08;-1.299909888891317e-07;0.4805849760774379;10.001983445339732;0.8324703003595436;0.015566887058577415;0.015578723457492167;0.9967644371245814;0.7380189970124197;1.2389397660302817
32.003375;0.4806013039544729;1.0540757708815296e-07;6.021042690796439e-08;-4.790782457403352e-08;-1.2597861866191634e-07;0.4805696204587905;10.001923301151043;0.8324610949099536;0.015567105691733122;0.015578420294064333;0.9961732144942437;0.7380341156529123;1.2385030870343878
32.003433;0.4806088760052775;1.0962773265422523e-07;6.482264889068208e-08;-4.825498116532355e-08;-1.2190885380309622e-07;0.4805544774173296;10.001869851111882;0.83245145193392;0.015567320547594896;0.015578111146418055;0.9955876996208064;0.7380524503307514;1.2380734611855024
32.003491;0.48061645745054893;1.1410561211842767e-07;6.933241482331336e-08;-4.876721736165479e-08;-1.1777756215656659e-07;0.4805395799927914;10.00182297940161;0.832441377641444;0.015567530725099728;0.015577796324895053;0.9950089139532413;0.7380750680823044;1.2376521980185073
32.003548;0.4806240537735743;1.1882014984128382e-07;7.37388112482397e-08;-4.94301226867401e-08;-1.1357716695131588e-07;0.48052495181614324;10.001782616746777;0.8324308833906744;0.015567735267177897;0.015577476342697748;0.9944358943620046;0.7381010372332313;1.2372378081329816
32.003606;0.4806316658536315;1.2374869396439434e-07;7.804342306833052e-08;-5.0224736871184944e-08;-1.0929376644220504e-07;0.48051060816714786;10.001748752996571;0.832419981258152;0.015567933244805902;0.015577151813548242;0.9938686901707757;0.7381314265840738;1.2368307990736063
32.003663;0.4806392964196998;1.2886695493442756e-07;8.224957687463583e-08;-5.112757051459118e-08;-1.049100031478181e-07;0.4804965596918191;10.001721358729597;0.8324086875507137;0.015568123970802131;0.015576823259318981;0.9933083611746796;0.7381652957955674;1.2364312992696282
32.003721;0.4806469550766884;1.3414860506840102e-07;8.636177564869832e-08;-5.211298146468074e-08;-1.0040839782917866e-07;0.48048281144670535;10.00170028098532;0.8323970222573083;0.01556830712908365;0.015576491016820558;0.9927539763459291;0.7382036793054931;1.236039039665766
32.003779;0.48065465923526973;1.3956611332056121e-07;9.038592382893857e-08;-5.315661582983708e-08;-9.577097135689779e-08;0.48046936039418325;10.001685243482745;0.8323850029076822;0.015568482723726594;0.015576155241556455;0.9922056028950506;0.7382455849140481;1.2356533796077318
32.003836;0.480662432415462;1.4509208707498882e-07;9.433006677072921e-08;-5.4235500440493564e-08;-9.097890122749264e-08;0.4804561961099951;10.001675921459713;0.8323726457163295;0.015568650870292718;0.015575815984769814;0.99166329332927;0.7382910035107779;1.2352742911454075
32.003894;0.48067029972065767;1.507008250097415e-07;9.820564863157563e-08;-5.5324968009994873e-08;-8.601608997266482e-08;0.4804433030371996;10.001671942748898;0.8323599705283552;0.015568811601091588;0.015575473291544975;0.9911280845271402;0.7383409143809996;1.2349031527341583
32.003951;0.4806782837183072;1.5636966005525e-07;1.0202793115506624e-07;-5.639722032476504e-08;-8.087263656126276e-08;0.4804306635881793;10.001672834362834;0.8323469996448241;0.015568964847631381;0.015575127296610003;0.9905980021548564;0.7383942889139209;1.2345377433191658
32.004009;0.48068640480555147;1.6207923718564976e-07;1.0581462126954308e-07;-5.7421856201973593e-08;-7.554385825186118e-08;0.48041826322879766;10.001677999545583;0.8323337562223216;0.015569110512069837;0.015574778291257479;0.990074063872639;0.7384511005651896;1.2341788420726088
32.004067;0.48069468204469934;1.678126149077373e-07;1.0958429307771382e-07;-5.836742464747206e-08;-7.002637380116317e-08;0.48040609525928546;10.001686702405204;0.8323202668719007;0.015569248525904748;0.015574426679691758;0.9895562872422493;0.7385113389150031;1.2338264225767388
32.004124;0.4807031310018768;1.7355403353787387e-07;1.1335624473857236e-07;-5.920490611390178e-08;-6.431523935126639e-08;0.4803941614206285;10.001698076531982;0.8323065644289614;0.015569378893996476;0.015574072893927376;0.9890457010641736;0.7385760116037458;1.2334818554992593
32.004182;0.480711762841244;1.7928838457679476e-07;1.1715077455588569e-07;-5.991056982958887e-08;-5.8404120557075275e-08;0.4803824676994775;10.001711171735217;0.8322926909252836;0.015569501725447904;0.015573717364978366;0.988540348557191;0.7386431280707726;1.2331423118429659
32.004239;0.4807205853048879;1.8500099323013113e-07;1.2098696847473892e-07;-6.046555149467761e-08;-5.2287161302977966e-08;0.48037101945925087;10.001724980548282;0.8322787004655376;0.015569617230930269;0.015573360491362776;0.9880402785316368;0.7387136852021795;1.2328083684311715
32.004297;0.4807296013002883;1.9067765878771307e-07;1.2487771185865313e-07;-6.085314537077712e-08;-4.596098975740298e-08;0.48035982098249913;10.001738478728349;0.8322646573711521;0.015569725608205838;0.015573002571988126;0.9875475358587992;0.7387886676205561;1.2324822234900537
32.004355;0.4807388063563929;1.963059913912618e-07;1.288264610529968e-07;-6.105580872973e-08;-3.942554371503849e-08;0.4803488783317837;10.001750732249896;0.8322506311341926;0.015569826907659831;0.015572643768011032;0.9870601620375405;0.7388660537534496;1.2321610979774007
32.004412;0.4807481880157853;2.018764661667418e-07;1.3282810075771287e-07;-6.105520753494441e-08;-3.268317232421951e-08;0.48033820107433955;10.001760977659096;0.8322366922103951;0.015569921026744487;0.01557228413674971;0.9865792001807087;0.7389478208637077;1.2318470281381568
32.00447;0.4807577270429977;2.0738029860215892e-07;1.3687133874356842e-07;-6.083585352174179e-08;-2.573796574683187e-08;0.4803278024140766;10.00176860107136;0.8322229068362075;0.015570007670516781;0.0155719236490906;0.986103691766769;0.7390319505591397;1.2315380570807521
32.004527;0.48076739949458525;2.1280559237022278e-07;1.4094204417828362e-07;-6.038750615727235e-08;-1.85963507772878e-08;0.48031769765990356;10.001773099610695;0.8322093322298919;0.015570086255169426;0.015571562142274684;0.985635668697656;0.7391194318055062;1.2312364281549968
32.004585;0.4807771775798053;2.181370453444632e-07;1.4502654752282425e-07;-5.970477898975249e-08;-1.1267248366257088e-08;0.4803078983353307;10.001774103729302;0.8321960166516978;0.01557015600923757;0.015571199340909172;0.9851721537274344;0.739210257050475;1.2309397817941692
32.004643;0.48078702967931736;2.2336016813771243e-07;1.4911166754904673e-07;-5.878655298239243e-08;-3.760747576511559e-09;0.48029840448989836;10.001771403258488;0.8321830025485689;0.015570216235563653;0.015570835000199588;0.9847151675693732;0.7393044174810172;1.2306497440017523
32.0047;0.48079692266436835;2.2846338909407122e-07;1.5318311242306136e-07;-5.763522451913034e-08;3.912822876265607e-09;0.4802892026466915;10.001764918402545;0.8321703292747994;0.015570266506207782;0.015570469087975528;0.9842647311766106;0.7394019062174151;1.2303663249579324
32.004758;0.4808068257175539;2.3343436347810911e-07;1.572263331622501e-07;-5.62542136732201e-08;1.1741688381631351e-08;0.48028027098671716;10.001754637462723;0.8321580342685213;0.015570306671497934;0.015570101841967401;0.9838188614804562;0.7395017241386105;1.2300873311142138
32.004815;0.48081671077699184;2.3825627409652766e-07;1.6122933559780048e-07;-5.4645324457187305e-08;1.9711688474920218e-08;0.4802715862790693;10.001740567871245;0.832146152080102;0.015570336659367991;0.015569733614388088;0.9833805699427616;0.7396048768912068;1.22981576843689
32.004873;0.4808265477533149;2.4290943102911453e-07;1.651833816413904e-07;-5.280930263525852e-08;2.7807706846214792e-08;0.48026312710082164;10.001722772049765;0.8321347142943862;0.015570356254881481;0.01556936472780257;0.9829468644759711;0.7397113644821687;1.2295492441190767
32.004931;0.48083630085832035;2.47374885570684e-07;1.690800840260087e-07;-5.074799680155221e-08;3.601366484976955e-08;0.4802548737674973;10.001701469535666;0.8321237516800751;0.015570365132583789;0.015568995458404514;0.9825197449238011;0.7398201746454172;1.229288754406386
32.004988;0.4808459313224073;2.516347021395064e-07;1.7290808617577312e-07;-4.846545530380897e-08;4.430939733337282e-08;0.4802468094497077;10.001677055470266;0.8321132925825051;0.015570363078069376;0.015568626001740601;0.982098197195643;0.7399322875184213;1.2290340947470075
32.005046;0.4808554016509501;2.556702547891942e-07;1.766514686530751e-07;-4.597034874470372e-08;5.2668850625805853e-08;0.4802389234916874;10.00165000244977;0.8321033583151211;0.015570350111258133;0.01556825642215838;0.9816821970127476;0.7400466827207097;1.2287846442321564
32.005103;0.48086467661845267;2.5946271912845613e-07;1.8029030594745575e-07;-4.327814690007028e-08;6.106184318572217e-08;0.48023121370942984;10.001620771482065;0.8320939623978245;0.01557032642376181;0.015567886623880698;0.9812717154569487;0.7401643385243423;1.228540971450136
32.005161;0.48087372301448306;2.629954966692063e-07;1.8380402681757302e-07;-4.040800265855184e-08;6.945840920175721e-08;0.48022368697481616;10.001589816120054;0.8320851138750551;0.015570292209869082;0.015567516364547729;0.9808677182602854;0.7402842328035183;1.2283032386796104
32.005219;0.48088251093107026;2.6625603841783577e-07;1.8717515540874413e-07;-3.737794369954032e-08;7.783170934676975e-08;0.4802163579561846;10.001557606445568;0.8320768211377902;0.015570247465315193;0.01556714534282006;0.9804681664558137;0.740407348464518;1.2280704428653861
32.005276;0.48089101640504694;2.692356178435873e-07;1.9039045792545633e-07;-3.4202381366412804e-08;8.615599437045573e-08;0.48020924214252586;10.001524572233551;0.8320690915373837;0.015570191888511317;0.015566773265872351;0.9800740236236035;0.7405336681267741;1.2278434041327608
32.005334;0.4808992225876993;2.719272407404073e-07;1.934398041325364e-07;-3.0889695628294106e-08;9.440393456872455e-08;0.48020234775918547;10.00149108141834;0.8320619291475821;0.015570125019692082;0.01556639988780792;0.9796862649117198;0.740661160976295;1.227621750116435
32.005449;0.4809071173844289;2.7432345710940386e-07;1.963137300174435e-07;-2.7441734909409724e-08;1.0254764351918867e-07;0.4801956759554238;10.001457548384069;0.832055337446657;0.015570046503381764;0.015566025047827827;0.9789198790632646;0.7409217834582161;1.2271782096606225
32.005553;0.480914690520117;2.7641552097674904e-07;1.9900114620054566e-07;-2.3857045859405423e-08;1.1056065395872379e-07;0.4801892244984811;10.001424481228524;0.8320493231720307;0.015569956175023358;0.015565648658615925;0.9782478576581358;0.7411634930214874;1.2267984487968602
32.005656;0.48092193311642684;2.781940768694607e-07;2.0148907676587726e-07;-2.013412892305334e-08;1.1841736430931852e-07;0.4801829889810849;10.001392377095524;0.8320438967818787;0.015569853885530508;0.01556527071437063;0.9775911790776394;0.7414132545197857;1.226435774281529
32.005758;0.4809288367712198;2.796504918251724e-07;2.0376370495965615e-07;-1.62731171953414e-08;1.2609144820316246e-07;0.4801769650002998;10.00136165227568;0.8320390709278364;0.01556973933418393;0.015564891373235855;0.9769658011684285;0.7416640374172565;1.226098710505736
32.005758;0.4809353913021608;2.8077900691499733e-07;2.058114760590269e-07;-1.2276383488701351e-08;1.3355652084508018e-07;0.4801711505484608;10.001332688163634;0.8320348571219367;0.015569612155831553;0.015564511022956981;0.9769716675675495;0.7416678136372811;1.2261149523483992
32.005759;0.4809415867207296;2.8158052115846107e-07;2.076203321623361e-07;-8.148100434372407e-09;1.4078827020585987e-07;0.4801655452128244;10.001305869460756;0.8320312620386789;0.015569472105507496;0.015564130232663119;0.9769717209548037;0.741674553295349;1.2261282775298905
32.00576;0.4809474180004457;2.8206398647661494e-07;2.0918024337807314e-07;-3.893528778502674e-09;1.4776495654127933e-07;0.4801601487711427;10.001281555890825;0.8320282860496768;0.015569319103973227;0.015563749617094889;0.9769719119158543;0.7416802141815587;1.2261410609410326
32.005762;0.48095288452780377;2.8224214173037216e-07;2.1048282277891486e-07;4.818372186415195e-10;1.5446569460298367e-07;0.48015495986751633;10.001260043263098;0.8320259249118289;0.015569153258270407;0.01556336976931954;0.9769652001466047;0.741688734861261;1.2261501750961652
32.005766;0.48095798690021613;2.821267835299402e-07;2.1152136191869156e-07;4.973565745859939e-09;1.6086998906400607e-07;0.4801499717425384;10.001241558295424;0.8320241747458335;0.01556897497309103;0.015562991300335522;0.9769475531844416;0.7417020434800303;1.226153685876175
32.005774;0.48096272789961253;2.817279664045012e-07;2.122916730111925e-07;9.580023094388838e-09;1.6696102604924215e-07;0.4801451707250738;10.001226308459648;0.8320230346617191;0.015568784987801553;0.015562614844854916;0.9769039458429001;0.7417250798690854;1.226142722261202
32.00579;0.4809671149474228;2.810550808538212e-07;2.1279212389339878e-07;1.4303905470379668e-08;1.7272885689863477e-07;0.4801405427818628;10.0012145485357;0.8320224996028344;0.015568584250364113;0.015562241002624223;0.9768123587564619;0.7417678121856867;1.226105867699379
32.005822;0.4809711613873742;2.8011885348940533e-07;2.1302218427682963e-07;1.9151522648819847e-08;1.7817003834133537e-07;0.48013607941681713;10.001206558282458;0.8320225506580048;0.015568373736503783;0.015561870322368164;0.97662377190436;0.7418502322646499;1.2260162726400932
32.005886;0.480974886577397;2.789346631225226e-07;2.129825075856093e-07;2.41296598074489e-08;1.8328594149233053e-07;0.4801317771415593;10.001202557081196;0.8320231557376565;0.015568154330955805;0.015561503329056947;0.9762441562866933;0.7420143428308964;1.2258246306363267
32.00595;0.4809783130126373;2.775239128519882e-07;2.1267814884098212e-07;2.924226594975113e-08;1.880821639349474e-07;0.48012763667985553;10.0012027187735;0.8320242777235257;0.015567926807891368;0.01556114051400401;0.9758704744094915;0.7421811542795826;1.225640093054651
32.006014;0.48098146173039813;2.759107140139962e-07;2.121211508527624e-07;3.4489125957106674e-08;1.9256835718197482e-07;0.4801236645406273;10.001207278998624;0.832025879296645;0.015567691844198374;0.015560782300907192;0.9755016878661044;0.7423496826078522;1.2254612974869825
32.006078;0.48098434966801046;2.741172438505316e-07;2.1133001120390382e-07;3.986803570690613e-08;1.9675726547221491e-07;0.48011987278748763;10.00121655713509;0.8320279230713503;0.015567450066918233;0.015560429057740554;0.9751377628353584;0.7425209441160235;1.2252888628320688
32.006142;0.480986989955483;2.7216283484403803e-07;2.103281680735145e-07;4.537884194529148e-08;2.0066341713895333e-07;0.48011627528026457;10.00123087353709;0.8320303719131292;0.015567202221388934;0.015560081169596687;0.9747796746294587;0.7426939541350117;1.2251229703846789
32.006154;0.4809893920545179;2.7006682114750654e-07;2.0914258792194898e-07;5.102525525701937e-08;2.0430182693935356e-07;0.48011288351154585;10.001250472230838;0.8320331892718228;0.015566949348092253;0.01555973907822603;0.974713410479872;0.742728724106153;1.2251061419847877
32.006154;0.4809915599174847;2.6785235563537273e-07;2.078025428173008e-07;5.681248184142367e-08;2.0768693356519088e-07;0.4801097068420204;10.001275462439825;0.8320363411282256;0.015566692789435609;0.015559403205766958;0.9747189663736143;0.7427292547766076;1.2251263807247523
32.006155;0.4809934922027849;2.655479089207721e-07;2.0633915845354956e-07;6.274220437610075e-08;2.10832289998821e-07;0.4801067550144898;10.001305799792485;0.8320398055137198;0.015566434098927414;0.01555907387144711;0.9747193431786284;0.7427325355812704;1.2251448648400072
32.006156;0.48099518620212534;2.6318309765946816e-07;2.0478374302553014e-07;6.880886846484556e-08;2.1375069855687287e-07;0.4801040363819947;10.001341335738609;0.8320435825927398;0.015566174935013149;0.01555875133178506;0.9747185445345482;0.7427355493744653;1.2251629435633236
32.006158;0.48099664098154693;2.607820184155957e-07;2.0316439664329485e-07;7.499954423343952e-08;2.164545700131997e-07;0.4801015539038996;10.001381811693912;0.8320476896929084;0.01556591690156512;0.015558435829683153;0.9747125743272884;0.7427402747858158;1.2251786363472934
32.006162;0.48099785708642184;2.583605435889174e-07;2.015036448643699e-07;8.129546032846286e-08;2.1895641676912976e-07;0.48009930493420205;10.001426783177221;0.8320521424684791;0.015565661523846674;0.015558127546092194;0.9746944358078259;0.7427506883372723;1.2251887905136174
32.00617;0.4809988334932694;2.559270105840793e-07;1.998180549674674e-07;8.767393294413171e-08;2.2126924686922067e-07;0.48009728543732055;10.00147567977659;0.8320569426721169;0.015565410434588239;0.015557826635538669;0.9746551324322061;0.7427717719690238;1.225189271916232
32.006186;0.48099956610860206;2.5348356761224927e-07;1.9811941363993322e-07;9.411183012982049e-08;2.23406981127393e-07;0.48009549506025095;10.001527982022534;0.832062083586782;0.015565165393978385;0.015557533399659896;0.9745696691561513;0.7428145219173605;1.2251668689402784
32.006218;0.4810000523979087;2.510293739358727e-07;1.9641672546058143e-07;1.0058940744219963e-07;2.2538448769051314e-07;0.4800939373222802;10.001583298982187;0.8320675612562826;0.015564928075883845;0.015557248355450382;0.9743960531039323;0.7428999474404943;1.225100932491153
32.006282;0.48100029680138867;2.485645642994122e-07;1.9471802355157442e-07;1.0709108052029391e-07;2.272166213752324e-07;0.4800926134873386;10.001641360024474;0.8320733791656353;0.015564699936607114;0.01555697211264498;0.9740482935151591;0.7430760608333415;1.2249522509758943
32.00641;0.4810003098249053;2.460909273676443e-07;1.9303087073622403e-07;1.1360385471639287e-07;2.289169001750658e-07;0.4800915182072281;10.001702001279222;0.8320795464459935;0.015564482168272963;0.015556705222749835;0.9733634047279609;0.7434358716695586;1.2246479030245518
32.006538;0.48100010528992637;2.4361026862488354e-07;1.9136072946776993e-07;1.2011686723346434e-07;2.304963725482494e-07;0.4800906408849132;10.001765111572219;0.8320860736271346;0.015564275642377515;0.015556448140712234;0.9726994120689039;0.7438033877129835;1.2243658156887947
32.006794;0.48099970133550746;2.4112310320574236e-07;1.8971014923148395e-07;1.2662023824330034e-07;2.319622604346482e-07;0.48008996680329596;10.001830564956533;0.8320929705152578;0.01556408093053535;0.015556201280530734;0.971428354548191;0.7445676174000898;1.223844137894114
32.007025;0.48099912229335134;2.38627853741773e-07;1.8808120523054453e-07;1.3310175253104778e-07;2.333167321037645e-07;0.48008947831804727;10.001898213181885;0.832100247656645;0.015563898334020571;0.015555965071688726;0.9703512798810492;0.7452825724964975;1.2234482696476234
32.007255;0.48099839834910607;2.3612248392657184e-07;1.8647757363754245e-07;1.3954628022585713e-07;2.3455715119025738e-07;0.48008915867197577;10.00196791540281;0.8321079154755758;0.0155637278801064;0.015555739970369844;0.9693352340979781;0.7460222697312747;1.223117487670778
32.007486;0.480997563085775;2.336070024115727e-07;1.8490290077046522e-07;1.4593839998092872e-07;2.356786128448264e-07;0.48008899399084054;10.002039523269438;0.832115981803167;0.01556356947777002;0.015555526475740178;0.9683782515498348;0.7467857278148238;1.2228495348858288
32.007716;0.4809966509875402;2.3108290883429473e-07;1.8335719960410734e-07;1.5226319278932735e-07;2.3667638512997934e-07;0.48008897260221683;10.002112878661826;0.8321244544756423;0.015563423102231251;0.015555325243928875;0.9674793496411335;0.7475699610235662;1.2226417149645814
32.00781;0.4809956978319775;2.2855165845863996e-07;1.8183509254760672e-07;1.585060599329657e-07;2.3754446541374316e-07;0.48008908455484767;10.002187890051935;0.8321333446717853;0.015563288700179903;0.015555137195847607;0.967131532548953;0.7478919748500106;1.2225880971646235
32.00781;0.480994741197645;2.2601335548448643e-07;1.8032712119537605e-07;1.6465378407051533e-07;2.3827237140440048e-07;0.480089322170317;10.002264559912945;0.832142667735835;0.015563166024850016;0.015554963435840749;0.9671357991576197;0.74788776488851;1.2226136368421665
32.007811;0.4809938175005971;2.2346395223315742e-07;1.7882254089357382e-07;1.706939317374412e-07;2.3884551034699283e-07;0.4800896798657925;10.002342926423294;0.8321524446078944;0.015563054697890882;0.015554805016425147;0.9671371437592863;0.7478873174896106;1.222639372197694
32.007812;0.48099296031416094;2.2089342523617033e-07;1.773124443093382e-07;1.7661225211861903e-07;2.392487399167952e-07;0.4800901509086567;10.002423020938243;0.8321627016776857;0.015562954353611014;0.0155546626875668;0.9671375551010085;0.7478856120184934;1.2226637965051574
32.007814;0.48099220338796506;2.1828802766931828e-07;1.7579113221379518e-07;1.8239163458664917e-07;2.39468943123922e-07;0.4800907236041086;10.00250486408821;0.8321734695190495;0.015562864693583842;0.015554536769491537;0.9671350230048187;0.7478876258369594;1.2226883684288463
32.007818;0.48099158338647846;2.1563539301174131e-07;1.7425423174842858e-07;1.8801326929263755e-07;2.3949475356727297e-07;0.480091380175847;10.002588482522794;0.8321847826902674;0.015562785505448868;0.015554427220151004;0.9671245408163995;0.7478963423675477;1.2227109499354383
32.007826;0.4809911383304142;2.129291443432863e-07;1.7269692233962118e-07;1.9345720759543745e-07;2.393145602595467e-07;0.48009209916282636;10.002673912624084;0.8321966760826233;0.015562716692086215;0.015554333792173225;0.9670990966512913;0.7479187581089296;1.2227302692237516
32.007842;0.4809909043049074;2.1016973946149162e-07;1.7111442071967879e-07;1.9870061904338804e-07;2.3891436975824995e-07;0.48009286031071385;10.002761182219835;0.8322091786579247;0.015562658260424517;0.015554256143095331;0.9670456690905161;0.7479698838678107;1.222745213542047
32.007874;0.4809909142771053;2.0736145128888754e-07;1.6950215037162082e-07;2.0371595112550038e-07;2.3827632151041897e-07;0.4800936470947086;10.002850307597315;0.8322223125528282;0.015562610222094212;0.015554193841333845;0.9669332348743;0.7480757400633706;1.2227471814461641
32.007938;0.4809911979610232;2.0450930225692858e-07;1.6785520320555971e-07;2.0847182672109505e-07;2.3737994774436368e-07;0.48009444619673464;10.00294128947665;0.8322360991048154;0.015562572479118367;0.015554146271167496;0.9667067740237488;0.7482963476424525;1.2227294486399964
32.008066;0.4809917809437664;2.0161752153040725e-07;1.6616933764286065e-07;2.129353668152693e-07;2.3620692545876738e-07;0.48009524828054523;10.003034107968043;0.8322505641381797;0.015562544838695002;0.015554112598231647;0.9662622641367502;0.7487477226713146;1.2226810104015133
32.008322;0.4809926842500454;1.986879471324236e-07;1.6444280259189647e-07;2.1707348470066892e-07;2.3474372332292864e-07;0.4800960483218142;10.00312876553535;0.8322657339284228;0.015562527082548464;0.015554091913692012;0.9654166743292347;0.7496718813455816;1.2226062801099098
32.008576;0.480993925194796;1.9571873706728256e-07;1.6267655655803616e-07;2.2085466607868585e-07;2.3297926579018512e-07;0.48009684190229623;10.003225315733431;0.8322816247873874;0.015562518900300502;0.015554083349208535;0.9646369676077831;0.7506118426218736;1.222594658265761
32.008576;0.48099551921383693;1.9270513963095617e-07;1.6087316431610285e-07;2.2425162774528741e-07;2.3090419826079376e-07;0.48009762089557073;10.003323800056156;0.8322982414274197;0.015562519801255056;0.015554085996685955;0.9646411104218108;0.7506046232573049;1.222620296412815
32.008577;0.4809974805250841;1.8964239885905564e-07;1.5903510484228554e-07;2.2724135111546287e-07;2.2851433400957613e-07;0.4800983725800163;10.00342416335045;0.8323155884662536;0.01556252913984773;0.015554098812195884;0.964642082303765;0.7506012386270017;1.2226458459294147
32.008578;0.4809998200187693;1.8652897695268719e-07;1.5716208083844585e-07;2.2980254127223323e-07;2.2581292475022457e-07;0.48009908147704455;10.00352624274578;0.8323336758794739;0.015562546128435724;0.015554120674823375;0.9646428749461485;0.750597706274616;1.2226711693594443
32.00858;0.4810025418406495;1.8336780127199347e-07;1.5524893549928867e-07;2.3191417395843135e-07;2.2281030295254276e-07;0.4800997321205737;10.003629854233294;0.8323525083662431;0.015562569864876611;0.01555415050546158;0.9646404806156004;0.7505970433680946;1.222695698637706
32.008584;0.48100564050979394;1.8016477972809718e-07;1.5328643739496242e-07;2.3355736120918184e-07;2.1952293453854408e-07;0.4801003112741668;10.00373487051879;0.8323720765721769;0.015562599492409155;0.015554187297520634;0.9646318822900023;0.7506042662850826;1.222720102360589
32.008592;0.48100909952889165;1.7692687529161465e-07;1.5126446889766453e-07;2.3471945799392015e-07;2.1597162716640507e-07;0.4801008103012528;10.003841135027479;0.832392361874369;0.015562634352669013;0.015554230041193154;0.9646110508336627;0.7506263947234134;1.2227439254733155
32.008608;0.48101289330222985;1.7366240159803095e-07;1.491747382712697e-07;2.3539625414107918e-07;2.121789579029856e-07;0.48010122814561923;10.003948329623713;0.8324133442837558;0.015562673932367222;0.015554277639832215;0.964566944262195;0.7506794508594148;1.222768318669439
32.00864;0.4810169928940969;1.7038206648245596e-07;1.4701094158463761e-07;2.3559003205045044e-07;2.0816698330801403e-07;0.4801015715111472;10.004056009253729;0.8324350050778025;0.015562717606208431;0.01555432894669566;0.9644765084391697;0.7507934546346537;1.2227935962598948
32.008704;0.4810213709985227;1.6709829365686345e-07;1.4476734218257188e-07;2.3530530607007297e-07;2.039560070233155e-07;0.48010185206335976;10.00416371695138;0.8324573277523457;0.015562764460202784;0.015554382921555657;0.9642946837898033;0.7510314230484522;1.2228230497286532
32.008832;0.4810260025110851;1.6382385096532746e-07;1.4243816177907028e-07;2.3454549649011805e-07;1.9956562486795092e-07;0.48010208276550376;10.004271014213126;0.8324802977820862;0.015562813442697943;0.015554438773566489;0.9639394121763308;0.7515283721984582;1.222875214059497
32.009088;0.48103086332174705;1.605712303741966e-07;1.4001825162991944e-07;2.3331309910766954e-07;1.950174226087328e-07;0.48010227269264266;10.004377452667585;0.8325038990484394;0.015562863643354036;0.01555449600906348;0.9632686355525526;0.7525713153395078;1.2230154679647798
32.009344;0.4810359305948822;1.5735263472385486e-07;1.3750284197761278e-07;2.316128829268463e-07;1.9033603570841456e-07;0.4801024222183096;10.004482591588706;0.8325281137868034;0.015562914429331743;0.015554554358549416;0.9626512962230191;0.7536692573109952;1.223233197066195
32.0096;0.4810411840664195;1.5417999206747694e-07;1.3488547513937182e-07;2.2945497452846039e-07;1.8554655351145896e-07;0.48010252266587705;10.004586072560024;0.8325529279974335;0.01556296548961573;0.015554613621680136;0.962086346376644;0.7548181939759425;1.2235251808353442
32.009856;0.4810466052043487;1.510648010525349e-07;1.3215708089635198e-07;2.2685501351051049e-07;1.8067060734456696e-07;0.480102561625476;10.004687659436351;0.8325783338609676;0.0155630168465993;0.015554673630872802;0.961570753664672;0.7560151171043203;1.2238872122301891
32.010112;0.4810521737248254;1.4801854639378145e-07;1.2930880221062118e-07;2.2383224082274972e-07;1.7572549149001558e-07;0.4801025312501688;10.004787222367302;0.8326043266695434;0.01556306876447654;0.015554734343288235;0.9611034952164014;0.7572570169036961;1.2243166285240927
32.010368;0.4810578641579295;1.4505314234555522e-07;1.2633592750284532e-07;2.20409463851346e-07;1.7072736129779704e-07;0.4801024332927021;10.00488473340211;0.8326308984037898;0.015563121579107487;0.01555479583109541;0.9606815514953132;0.7585408847403566;1.224809178997871
32.01088;0.48106364319349126;1.4218000576849262e-07;1.232390552292311e-07;2.1661533112553316e-07;1.6569524522024333e-07;0.48010227637243963;10.004980276456594;0.8326580339844948;0.015563175576491412;0.015554858178028007;0.959968906272477;0.7612267205484452;1.2259464559395423
32.011392;0.4810694698184845;1.3940891295721555e-07;1.2002295517421563e-07;2.1248412598671349e-07;1.6065190965566016e-07;0.4801020690479611;10.005074045980427;0.8326857175043884;0.015563230943874608;0.0155549214281001;0.9594175469242504;0.764044532550571;1.2272976120811798
32.011904;0.4810752990258164;1.367488135182929e-07;1.1669502199630898e-07;2.0805097852679442e-07;1.5562181468649392e-07;0.48010181676898633;10.005166332772749;0.832713941244077;0.015563287749257911;0.015554985588834749;0.9590134666066501;0.7669753229838508;1.2288398143967865
32.012416;0.48108108309651115;1.3420983696299564e-07;1.1326386905847545e-07;2.0334817968742885e-07;1.5062846192401177e-07;0.4801015252380782;10.005257470733351;0.83274270475593;0.015563346017617457;0.015555050638835588;0.958746671374635;0.7700020798285466;1.2305545463776244
32.012928;0.4810867708841638;1.318032785484655e-07;1.0973828351734969e-07;1.984075435331251e-07;1.4569017761665058e-07;0.4801012041770084;10.005347749513119;0.8327720045462763;0.015563405916986713;0.015555116509114843;0.9584901802043935;0.7731057857863568;1.232330940208208
32.012932;0.48109231109030454;1.295388010915316e-07;1.0612723457889016e-07;1.9326416358685819e-07;1.408158892289447e-07;0.4801008656526708;10.00543735665534;0.8328018263397472;0.015563467862367423;0.015555183036988818;0.9584820126976036;0.7731194296351711;1.2323622847650337
32.012932;0.48109765536175486;1.2742195309601728e-07;1.0244089450268074e-07;1.879564827464363e-07;1.3600604192387246e-07;0.4801005197274439;10.005526376059095;0.8328321454912296;0.01556353239639717;0.015555249962597415;0.9584751799341691;0.7731110083349532;1.2323808676680315
32.012933;0.4811027564571087;1.2545493800286778e-07;9.869115088524326e-08;1.825251446994211e-07;1.3125799875043126e-07;0.4801001739088532;10.005614820441034;0.8328629283531074;0.015563599978321305;0.01555531697762584;0.9584666890606612;0.773108526442215;1.232401907236889
32.012934;0.48110756533778204;1.236391441835327e-07;9.489138624185865e-08;1.77011250730951e-07;1.2657089246824493e-07;0.4800998366415309;10.005702681744122;0.8328941353868339;0.015563670914502623;0.015555383695634315;0.9584585564663783;0.7731060004856815;1.2324231240437127
32.012936;0.48111203050781043;1.2197516090679867e-07;9.10558601365728e-08;1.7145301802522354e-07;1.2194818777811733e-07;0.48009952091064595;10.005789949115897;0.8329257292789355;0.015563745461852472;0.015555449556054214;0.9584488166460045;0.7731094647181681;1.2324466417779354
32.01294;0.48111609946144707;1.2046060300221195e-07;8.719802668217604e-08;1.6588484907981503e-07;1.1739878083784725e-07;0.48009924473780263;10.00587654643735;0.832957674506718;0.015563823922627062;0.015555513852819523;0.958437517326799;0.7731259738461272;1.2324767568652217
32.012948;0.48111972149505633;1.190891842454968e-07;8.332911017048542e-08;1.6033870600496082e-07;1.1293586513648964e-07;0.4800990256989717;10.005962273940579;0.8329899268313271;0.015563906627051604;0.015555575866223519;0.9584237097651199;0.7731675977543011;1.2325201268830837
32.012962;0.4811228513599071;1.1785104729283458e-07;7.945821762699366e-08;1.548427565387736e-07;1.0857309005309066e-07;0.4800988736480053;10.00604686083103;0.8330224320324279;0.01556399388599188;0.01555563488084466;0.958405447846796;0.7732494066724719;1.2325845269872373
32.012962;0.48112545254842554;1.1673388846683626e-07;7.559233689789135e-08;1.4941796644385085e-07;1.0432119720015743e-07;0.4800987907045878;10.006130049883266;0.8330551349103108;0.01556408592169061;0.015555690119468502;0.9583947910031438;0.7732414585207453;1.232597541555087
32.012963;0.4811274995734635;1.157246798168613e-07;7.173569182358254e-08;1.4407857826218325e-07;1.0018821392119512e-07;0.4800987765257998;10.006211572840636;0.8330879810787776;0.015564182740677779;0.015555740789407309;0.9583828004038597;0.7732407946468433;1.2326130535153872
32.012964;0.4811289795068512;1.1481073014805042e-07;6.789012689872605e-08;1.3883869677772778e-07;9.618165602999505e-08;0.48009883062772296;10.006291057636512;0.8331209101562422;0.015564284100317138;0.015555786201118891;0.9583705319967467;0.7732394428946777;1.2326267811154759
32.012966;0.48112989055275474;1.1398098483598561e-07;6.405659567229004e-08;1.3371720302421882e-07;9.230958542176092e-08;0.4800989528763966;10.006367982099565;0.8331538535949263;0.015564389624140662;0.015555825794156593;0.9583580354268251;0.7732454270263007;1.2326437274033628
32.01297;0.48113023773718366;1.1322681449009358e-07;6.023549874080503e-08;1.287346617560862e-07;8.8580528078052e-08;0.4800991476116914;10.006441706834773;0.833186738658986;0.015564498866849043;0.015555859072197366;0.958344356950829;0.7732637704760699;1.232666237944818
32.012978;0.48113003056880155;1.1253999506347205e-07;5.6424945548597336e-08;1.2390824709899747e-07;8.500423931781794e-08;0.4800994293553636;10.006511604957941;0.8332194934647978;0.015564611247888265;0.015555885554224129;0.9583275393013344;0.7733074901767938;1.2327009185106619
32.012994;0.4811292830454321;1.1191077316471912e-07;5.2619440165070744e-08;1.192504735346062e-07;8.15932054887324e-08;0.4800998245628957;10.006577238837185;0.8332520522157228;0.015564725991789517;0.015555904743955896;0.9583056202413663;0.7734035922094529;1.2327631829764008
32.013026;0.481128011352697;1.1132913290531714e-07;4.881035032404434e-08;1.1477058625881437e-07;7.836219763415216e-08;0.4801003689365197;10.006638449298103;0.8332843568587806;0.01556484221422334;0.0155559160937959;0.9582706332183754;0.7736030722206392;1.232878867312572
32.01309;0.48112622924263554;1.1078674617035224e-07;4.498702873311739e-08;1.1047709036060133e-07;7.532486705463144e-08;0.48010110220326446;10.006695305676256;0.8333163562831412;0.01556495910347774;0.015555919054102653;0.9582056095561341;0.7740199175850707;1.2331064485660317
32.013218;0.48112394650542567;1.1027550347582037e-07;4.113892673382167e-08;1.0637968240118478e-07;7.249124509637858e-08;0.4801020630293395;10.006748007334375;0.8333480074089262;0.01556507600245254;0.015555913208950417;0.9580525823109147;0.7748991123253602;1.23355513407083
32.013474;0.48112117276381533;1.0978375280457787e-07;3.725792244711296e-08;1.0248871387318423e-07;6.98693000453437e-08;0.48010328748761927;10.006796823711962;0.8333792753139078;0.015565192376800882;0.015555898325113874;0.9576245886190515;0.776818641581146;1.234444705833184
32.01373;0.4811179223434971;1.0929544092066493e-07;3.333877165734295e-08;9.881312619649687e-08;6.746643310879486e-08;0.4801048095644299;10.006842030887903;0.8334101320931288;0.015565307778094648;0.015555874256577965;0.9570226683745156;0.7789404919202427;1.2353281635459499
32.014138;0.481114214754593;1.0879185107215123e-07;2.9378904592194116e-08;9.535894772278214e-08;6.528747306753983e-08;0.4801066595446311;10.006883848221774;0.8334405551598547;0.01556542179146954;0.015555840863387387;0.9557258647592234;0.7826986511006375;1.2367120624682963
32.014138;0.48111007196566896;1.0825315471895787e-07;2.537868817956036e-08;9.212834196659539e-08;6.333354215207732e-08;0.4801088614586692;10.006922470649192;0.8334705244369828;0.015565534004645656;0.015555798028808967;0.9557142273123796;0.7826951068259294;1.2367093055698244
32.014139;0.48110551769232385;1.0766128270573829e-07;2.1340328270294665e-08;8.911897016224088e-08;6.16045270707794e-08;0.48011143325466016;10.006958148493935;0.8335000225793209;0.015565644069345535;0.015555745683744366;0.9556668084056862;0.7827018410994465;1.2366837537525641
32.01414;0.48110057738594064;1.0700298944365568e-07;1.7265237195534653e-08;8.632461799674078e-08;6.010164455909399e-08;0.48011438950844565;10.00699118963009;0.8335290353786933;0.015565751735054874;0.015555683814522032;0.9556216529888881;0.7827088273930337;1.2366584282621036
32.014142;0.4810952767923694;1.062691671303507e-07;1.3152493066048484e-08;8.373624171777245e-08;5.8828945985095475e-08;0.48011774397208684;10.007021889083834;0.8335575463258363;0.015565856754325728;0.015555612474036298;0.9555447928656919;0.7827260362470574;1.2366133444560434
32.014146;0.4810896415654543;1.0545210521283052e-07;8.999722956595258e-09;8.134251501979612e-08;5.779459486556124e-08;0.48012150894816413;10.007050456686303;0.8335855303593289;0.015565958834048297;0.015555531750207853;0.9554002466630664;0.7827624439549415;1.2365263639027722
32.014154;0.48108369659300765;1.0454560843420584e-07;4.805795117804611e-09;7.913088278811776e-08;5.700954690066158e-08;0.48012569120248466;10.00707698778865;0.8336129527173843;0.01556605773926329;0.015555441772404232;0.9551230202025578;0.782839039746753;1.236360577987589
32.01417;0.48107746353141273;1.0354721699003926e-07;5.741127415754045e-10;7.708819596923389e-08;5.648519868981795e-08;0.4801302890611977;10.007101481749794;0.8336397727431977;0.015566153315176186;0.015555342833290839;0.9545791116834805;0.7829948322889324;1.2360372437461091
32.014202;0.4810709610443617;1.024581192221439e-07;-3.6854993915438525e-09;7.520028633622114e-08;5.623383658906889e-08;0.4801352940021806;10.007123868811805;0.8336659494415503;0.015566245363942435;0.015555235437286161;0.9535025222293851;0.783311850042673;1.2354032371677788
32.014266;0.48106421045586273;1.0128108010552639e-07;-7.956486994325266e-09;7.345340294168939e-08;5.6268900568382745e-08;0.480140694740449;10.007144047969234;0.8336914432345768;0.015566333624195116;0.015555120170867978;0.9513612601608781;0.7839551295138094;1.2341541206496567
32.014394;0.4810572412735341;1.0001912495920629e-07;-1.2215732001011667e-08;7.183680412116448e-08;5.660247580255125e-08;0.48014648004662086;10.00716194746534;0.8337162141785371;0.015566417815104542;0.015554997578319596;0.9470983360366013;0.7852737067047303;1.2317032653989601
32.01465;0.48105008965640783;9.867471941201583e-08;-1.6436110572908155e-08;7.034235387253787e-08;5.7243007909407796e-08;0.48015263926036195;10.007177555954009;0.8337402240208007;0.015566497607986621;0.015554868161481366;0.9386247568785256;0.7880336236535131;1.2269597382363224
32.015162;0.48104279271728145;9.72498106345785e-08;-2.0591363581406736e-08;6.896325736645194e-08;5.8196099086873336e-08;0.4801591623684918;10.007190890808298;0.8337634412874011;0.015566572667742149;0.015554732418714775;0.9218595231303722;0.7939919333287089;1.2180439213176126
32.015674;0.4810353859842527;9.574777291722454e-08;-2.4658697488278702e-08;6.769564554136734e-08;5.946745355590665e-08;0.48016603949861686;10.007201933597491;0.8337858421564192;0.01556664276598301;0.015554590815524445;0.905346628607819;0.8004826895289728;1.209864862701668
32.016186;0.4810279040545832;9.417471394240687e-08;-2.86185556347457e-08;6.654029361354661e-08;6.106316134201024e-08;0.48017325923388954;10.007210585671771;0.833807409271065;0.015566707823156877;0.015554443718622194;0.8891040644783796;0.8074429284703535;1.2024069071460508
32.016698;0.4810203822135492;9.253847142434681e-08;-3.24542043124275e-08;6.550215928947106e-08;6.298615181292916e-08;0.48018080788798556;10.007216672002286;0.83382813169891;0.01556676791772731;0.015554291388338694;0.8731458246803846;0.8148106566127499;1.1956487597519285
32.01721;0.4810128597403285;9.08469003640797e-08;-3.615072951466791e-08;6.45892925294447e-08;6.523527935363093e-08;0.480188670507304;10.007220025139453;0.8338480019651009;0.015566823321227136;0.015554134022944604;0.8574839079927253;0.822527856347357;1.1895670521906672
32.017722;0.4810053822570091;8.910723317090286e-08;-3.969323274193134e-08;6.38107513812557e-08;6.780843176388393e-08;0.4801968318609176;10.007220625757759;0.8338670123357972;0.015566874492449412;0.015553971792112202;0.842129316786317;0.8305405007817807;1.1841372406093642
32.018234;0.4809979990577134;8.732689672110493e-08;-4.3065996010459105e-08;6.317305971287147e-08;7.070337749566363e-08;0.4802052755088373;10.007218643026468;0.8338851559693053;0.015566921954175562;0.015553804811513175;0.8300370547645465;0.8388005612665035;1.1814041216285736
32.018746;0.4809907572277851;8.551383087054036e-08;-4.625351537858351e-08;6.267860933139607e-08;7.391537590015408e-08;0.4802139803502306;10.007214306523675;0.8339024300459787;0.015566966098764309;0.015553633072857323;0.8292431234058638;0.8472610081485157;1.1868626148959769
32.019207;0.4809836975882678;8.367560345150557e-08;-4.924253387525885e-08;6.232631163299269e-08;7.743568822483717e-08;0.4802229172516851;10.007207748512755;0.8339188387379247;0.015567007065974671;0.01555345641334535;0.8306995200243209;0.8550168102929152;1.1934160009849517
32.019668;0.48097685488107955;8.1818644158765e-08;-5.202240821186189e-08;6.211080587795546e-08;8.125235252856355e-08;0.48023204917443196;10.007198965229286;0.833934395983408;0.015567044797615018;0.015553274556405395;0.830694239784074;0.8628749354194442;1.1990444621165095
32.020128;0.48097025951633837;7.994817304380471e-08;-5.45832205997319e-08;6.202179194937881e-08;8.535152748098444e-08;0.4802413330327591;10.007187899887548;0.8339491241827841;0.015567079229219719;0.015553087190255738;0.8306862778230968;0.8708103532108966;1.2047512240237759
32.020421;0.4809639378892611;7.806936826228098e-08;-5.691485109453099e-08;6.204591893226482e-08;8.971781803680957e-08;0.4802507196739357;10.007174525562425;0.8339630515000018;0.015567110483271111;0.0155528940478784;0.830679627963685;0.8758850413360652;1.2084054349596243
32.020421;0.4809579120009429;7.618898612820214e-08;-5.9007355129228016e-08;6.216740861749765e-08;9.433378483909245e-08;0.4802601545075024;10.00715884169018;0.8339762138762546;0.01556713896604598;0.015552694907699874;0.830675278495085;0.8758889919079564;1.2083856212352515
32.020422;0.4809521985087618;7.43156453603835e-08;-6.08506728497456e-08;6.236674768481138e-08;9.917981606242575e-08;0.48026958215197896;10.007140835458793;0.8339886567479796;0.015567165305381901;0.015552489459115844;0.8306742103366335;0.8759102076403664;1.208380309722213
32.020423;0.48094680742775836;7.245854117841286e-08;-6.243559968505922e-08;6.262167330313903e-08;1.0423485002826033e-07;0.48027895252195335;10.007120506557015;0.8340004307990464;0.01556719014642164;0.015552277178363353;0.8306704009402378;0.8759316861096493;1.208373123767571
32.020425;0.48094174199642675;7.062522810809529e-08;-6.375735428367378e-08;6.29087450927883e-08;1.0947712104288885e-07;0.4802882252598326;10.007097914443303;0.8340115860094478;0.015567213917267526;0.015552057393239525;0.8306668285472273;0.8759714138750017;1.2083792855320243
32.020429;0.4809370000307023;6.882036708580634e-08;-6.481821024153917e-08;6.320240528240773e-08;1.1488383627508525e-07;0.48029737139433665;10.007073121439806;0.8340221676722277;0.0155672366883346;0.0155518294447484;0.8306634722920498;0.8760463752477202;1.2084112271479974
