time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.020437;0.4809325763938776;6.704682100606898e-08;-6.562653706580288e-08;6.34744695686434e-08;1.2043085053393414e-07;0.4803063723556623;10.007046074140582;0.8340322143137214;0.015567258233049651;0.01555159277256675;0.8306603100090585;0.8761895556828418;1.208492984954159
32.020453;0.4809284647907284;6.530717825599543e-08;-6.619384528755416e-08;6.369615785915473e-08;1.260944977904098e-07;0.4803152192555793;10.007016557683926;0.8340417553673851;0.015567278282801763;0.015551346941750935;0.8306573172081708;0.8764719364046164;1.2086761805303092
32.020485;0.4809246583259944;6.360456363418799e-08;-6.653260419542823e-08;6.384092824418283e-08;1.318540063801725e-07;0.4803239117489308;10.006984244300039;0.8340508066882524;0.015567296771171472;0.015551091691359526;0.8306544712689459;0.8770304914973067;1.20906040157892
32.020549;0.48092115031207544;6.194336508473585e-08;-6.665605566315886e-08;6.388587163195874e-08;1.3769087781398817e-07;0.48033245332972374;10.00694877708809;0.8340593695945979;0.01556731376339676;0.015550826960769839;0.8306517610633656;0.8781371902837606;1.2098435018717242
32.020677;0.48091793430897184;6.032923639480103e-08;-6.657792766482511e-08;6.381119334735553e-08;1.4358675865911204e-07;0.4803408477614642;10.00690983055901;0.8340674360224843;0.015567329131649986;0.015550552821113303;0.8306491917569542;0.8803230037360535;1.211412461646834
32.020933;0.48091500275396165;5.8768197783502135e-08;-6.630992767610963e-08;6.359979541595604e-08;1.4952452288236385e-07;0.48034910090770117;10.006867119420109;0.834074993720044;0.015567342436467022;0.015550269433477506;0.8306467762115438;0.8846069140230796;1.2145128492481254
32.021445;0.48091234770490526;5.7264804447470394e-08;-6.586032445719038e-08;6.323820374286206e-08;1.5549160314743502e-07;0.4803572233016912;10.006820385333437;0.8340820312015245;0.015567353063535051;0.01554997714131817;0.8306445246431947;0.8928499206200012;1.2205172128387511
32.021957;0.4809099658859936;5.582005471058185e-08;-6.523544464649284e-08;6.271739224577194e-08;1.6148081478345556e-07;0.48036522956127503;10.006769441167345;0.834088543982233;0.0155673603014065;0.015549676520464404;0.8306424463618703;0.9006840368122141;1.2262473190213994
32.022981;0.4809078639851535;5.443170175500782e-08;-6.444066042668668e-08;6.203192082083386e-08;1.6748829747654388e-07;0.48037313602796045;10.00671425104728;0.8340945367779196;0.015567363402429103;0.015549368244064292;0.8306405552962515;0.9152172807886577;1.2369544560823573
32.023903;0.4809060579057053;5.309567343320183e-08;-6.348025475030107e-08;6.11779787660949e-08;1.7351185814176262e-07;0.4803809584949993;10.006654902497603;0.8341000185948865;0.015567361753548416;0.015549052900550602;0.8306388682240994;0.9270846708938206;1.2457521533769549
32.024824;0.4809045645049926;5.1805344550302506e-08;-6.235724219280446e-08;6.015186597990491e-08;1.7955022447786823e-07;0.4803887111981949;10.006591479084964;0.834104995238125;0.015567354981051067;0.015548731004367386;0.8306374005872154;0.9379062241888109;1.253817469804731
32.025746;0.4809033932704278;5.055118569535843e-08;-6.107369597454014e-08;5.894990131790964e-08;1.856006646825987e-07;0.48039640781427195;10.006524023101953;0.8341094675939844;0.015567342879713647;0.015548403230326803;0.8306361652164892;0.9477739540952861;1.2612067302894958
32.026668;0.4809025461518599;4.9322734247123304e-08;-5.963298632371419e-08;5.757053742910235e-08;1.9165597547462998e-07;0.48040406230629856;10.006452627746695;0.8341134375048853;0.015567325317695587;0.015548070591881211;0.8306351697697807;0.9567698733795718;1.2679713882165413
32.027589;0.48090202213356537;4.8109690528414105e-08;-5.8042004946729525e-08;5.601757147686745e-08;1.9770388006456656e-07;0.48041168660143635;10.006377482113036;0.8341169135053803;0.01556730222076776;0.015547734458648706;0.8306344120253125;0.9649739988294705;1.2741635154733106
32.028511;0.48090181921832653;4.690257727777604e-08;-5.631079744341485e-08;5.430050464492876e-08;2.0372827335478806e-07;0.4804192863589959;10.006298799092933;0.8341199156965924;0.015567273550967254;0.015547396581074143;0.8306338781881466;0.9724573493758634;1.279830104818794
32.029432;0.48090193436617173;4.5695710040165695e-08;-5.4450646767344374e-08;5.243075642848873e-08;2.097103388715376e-07;0.4804268596689338;10.006216745508816;0.8341224826536984;0.015567239266021318;0.015547059054345004;0.8306335462282747;0.9792779474137523;1.2850096347985522
32.030354;0.48090236342193393;4.449008248003649e-08;-5.247112626708198e-08;5.041892610705063e-08;2.156279932491154e-07;0.48043440073059934;10.00613140823398;0.8341246707819489;0.015567199373843873;0.015546724112644518;0.8306333917432849;0.9854998256022638;1.2897462677480314
32.031276;0.4809030990318627;4.329424183047027e-08;-5.037722494991192e-08;4.8276546023298796e-08;2.2145426027963703e-07;0.4804419042835329;10.006042752318816;0.8341265417510545;0.015567154000481767;0.015546393930743058;0.8306333907748823;0.9911740244946949;1.2940751989085093
32.032197;0.480904127057749;4.212336125047673e-08;-4.816971364527429e-08;4.601877424073095e-08;2.2715758321925694e-07;0.48044936646339936;10.005950615653841;0.8341281472803799;0.015567103306174668;0.015546070564041278;0.8306335206443433;0.9963475808564031;1.2980293223240185
32.032833;0.48090542576438666;4.0995948029287556e-08;-4.5848352686299956e-08;4.3664923458011486e-08;2.3270484769868134e-07;0.480456783604481;10.005854761605464;0.83412951684912;0.015567047382892017;0.015545755926166365;0.8306337640172933;0.9996535210874444;1.3005541650616115
32.032833;0.48090696946937195;3.993076096714876e-08;-4.3415231707473773e-08;4.123672891110071e-08;2.3806449233794226e-07;0.48046415298631945;10.005754941420568;0.8341306530278395;0.01556698629902099;0.015545451772565515;0.8306341096854665;0.9996628627301034;1.3005442438606232
32.032834;0.4809087342768003;3.8946340788786336e-08;-4.08766582703404e-08;3.875558303295698e-08;2.4320801010210294e-07;0.4804714759162851;10.005650900243438;0.8341315380963474;0.015566920217163294;0.015545159788045526;0.8306345473104184;0.999672617980362;1.3005339275578178
32.032835;0.48091070145149306;3.8060502694625494e-08;-3.824189187921102e-08;3.624202135225438e-08;2.481108202001008e-07;0.48047876018626284;10.005542283592124;0.834132146035534;0.01556684945359041;0.015544881646702988;0.8306350670427288;0.9996827980048639;1.3005231490494227
32.032837;0.48091285639660336;3.7287249460059624e-08;-3.5519475060222406e-08;3.3717108272540426e-08;2.527514938826551e-07;0.48048601811073804;10.005428560704875;0.8341324555878606;0.015566774426309694;0.015544618856855388;0.8306356654887421;0.9996934132767525;1.3005118602680072
32.032841;0.4809151858181492;3.6633265864047235e-08;-3.271564475103715e-08;3.1201045833742855e-08;2.571095972715603e-07;0.48049325985113234;10.005309100151049;0.8341324603507636;0.015566695600943868;0.015544372538139064;0.8306363474774614;0.999704463917984;1.3005000358662515
32.032849;0.4809176757869334;3.609742822926533e-08;-2.983731860902898e-08;2.8709216898402156e-08;2.611668281747288e-07;0.48050048891921127;10.005183310348388;0.8341321673098808;0.015566613531591294;0.015544143353382073;0.8306371193271233;0.9997159295322882;1.3004876677744104
32.032865;0.4809203111319125;3.5672566768478025e-08;-2.6895563078330663e-08;2.6249729344693715e-08;2.649096729916868e-07;0.4805077038161258;10.00505070655274;0.834131585830204;0.015566528923552755;0.015543931598551268;0.8306379809823701;0.9997277696040016;1.3004747625059843
32.032897;0.4809230752309788;3.534628306728607e-08;-2.390401298202817e-08;2.3824364944893882e-08;2.683284003724632e-07;0.48051490083798015;10.004910927600449;0.8341307171997473;0.015566442670337008;0.015543737330427654;0.8306389255404479;0.9997399308481562;1.3004613423254874
32.032961;0.48092595136172667;3.51008620554224e-08;-2.0874188826730536e-08;2.143282834452316e-08;2.7141449594811814e-07;0.4805220742580966;10.00476379320867;0.8341295508705016;0.015566355860771383;0.015543560502796469;0.8306399433831413;0.9997523524077648;1.3004474408122964
32.033089;0.4809289275084818;3.491487139039094e-08;-1.7814318769979123e-08;1.9076845636323783e-08;2.7415950306234847e-07;0.4805292156311982;10.004609333850386;0.8341280705977565;0.015566269715404531;0.01554340112452607;0.830641022774654;0.9997649650801668;1.3004330863376368
32.033345;0.4809319994705987;3.476636187912718e-08;-1.4732611668699425e-08;1.6760479399341577e-08;2.765548784815739e-07;0.4805363132072697;10.004447664538255;0.834126265978289;0.01556618544739313;0.015543259319743118;0.8306421448546012;0.999777689092945;1.30041828602451
32.033857;0.48093516702333855;3.4635181090136025e-08;-1.1640345853254154e-08;1.4488687118988038e-08;2.785912658640143e-07;0.4805433497056583;10.00427883018856;0.8341241389066519;0.015566104118053103;0.015543135255915877;0.8306432797223996;0.9997904374513377;1.3004030318908728
32.034881;0.4809384287775354;3.450348599337567e-08;-8.552112580757784e-09;1.226717058444007e-08;2.802571449775744e-07;0.4805502993503041;10.004102798712488;0.8341217036032824;0.015566026575062794;0.015543029089651671;0.8306443922768267;0.9998031238848528;1.300387320018943
32.035905;0.48094178150322475;3.435444943248964e-08;-5.484377450512603e-09;1.0103273381069924e-08;2.8154056941068897e-07;0.48055712826261937;10.00391952973933;0.8341189841684395;0.015565953481992733;0.015542940939020061;0.8306454499746596;0.9998156685955919;1.3003711552929154
32.036929;0.48094522050777494;3.4169480551459e-08;-2.4550654357577763e-09;8.006416146262955e-09;2.8243382038947545e-07;0.4805637997833172;10.003729016229451;0.8341160104202803;0.015565885398959084;0.01554287078767111;0.8306464220669624;0.999828001565437;1.300354547458509
32.037953;0.4809487385495329;3.392665547920868e-08;5.149856518095357e-10;5.986776110960524e-09;2.829353572496565e-07;0.4805702819403259;10.003531316307544;0.834112814696803;0.015565822889165673;0.015542818381709808;0.830647280042272;0.999840063780355;1.3003375157188009
32.038977;0.48095232464771126;3.360224289672594e-08;3.4010173423855116e-09;4.053694317834016e-09;2.8304805081497667e-07;0.4805765520007407;10.00332659612763;0.8341094308043229;0.015565766551972096;0.015542783194649388;0.8306480022390983;0.9998518023544839;1.300320091424683
32.040001;0.4809559627625802;3.31732487426674e-08;6.1749921464383975e-09;2.2162010810638036e-09;2.827783382245547e-07;0.4805825933438972;10.003115144509625;0.8341058924432921;0.015565716925325795;0.015542764474683123;0.8306485747009056;0.9998631631362348;1.3003023085821057
32.041025;0.4809596324361563;3.261914762580354e-08;8.807210727949368e-09;4.839855678017024e-10;2.8213703517724276e-07;0.48058838658860953;10.002897347010725;0.8341022297591982;0.015565674399042212;0.015542761361284341;0.8306489946201148;0.9998740897247965;1.3002841894486623
32.042049;0.48096331367455786;3.1922732014926125e-08;1.1268976853786108e-08;-1.1334120452862471e-09;2.811377429445251e-07;0.4805939036921421;10.002673646860556;0.8340984669516612;0.015565639198839269;0.015542772930667758;0.8306492767960273;0.999884530319058;1.3002657353513987
32.043073;0.48096699286888084;3.1069644805495363e-08;1.3535281007084387e-08;-2.6276067404679064e-09;2.79794084527193e-07;0.4805991092615606;10.002444485265404;0.8340946253555814;0.015565611347131596;0.015542798154923345;0.8306494492878739;0.9998944440510398;1.3002469300182469
32.044097;0.4809706653607538;3.004737806562225e-08;1.558523448374892e-08;-3.990832316043459e-09;2.781199676220961e-07;0.48060396454470267;10.002210276510835;0.8340907282707561;0.015565590631602086;0.015542835970193538;0.8306495399730057;0.9999038008866702;1.3002277556841124
32.045121;0.4809743339287345;2.884494043037445e-08;1.740115322925603e-08;-5.2158951777577675e-09;2.761316605476195e-07;0.4806084295254009;10.001971453741962;0.834086799858331;0.015565576657075973;0.015542885425304704;0.8306495676103447;0.9999125786562642;1.300208206850876
32.046145;0.4809780049940095;2.7452918084252175e-08;1.896925476912859e-08;-6.2983124728550035e-09;2.7384919427268984e-07;0.48061246611737374;10.001728491397612;0.8340828585741645;0.015565568930890795;0.015542945718225627;0.8306495423393508;0.9999207605210901;1.3001882846945965
32.047169;0.48098168328932717;2.5864158640463015e-08;2.0280488500843286e-08;-7.238521753668001e-09;2.7129644457810853e-07;0.48061604354888615;10.001481898589777;0.8340789101142717;0.015565566927192458;0.015543016125962029;0.830649470908549;0.9999283324210534;1.300167988536663
32.048193;0.4809853673538702;2.407504722309475e-08;2.1328250735467112e-08;-8.042167342596993e-09;2.684992322372328e-07;0.4806191386992684;10.001232229147645;0.8340749448415177;0.01556557011284817;0.015543095965046683;0.8306493590762856;0.9999352835756435;1.3001473279125129
32.049217;0.4809890505931982;2.208669541288625e-08;2.2105849555828057e-08;-8.717759987355052e-09;2.6548265237540966e-07;0.4806217311665927;10.000980047933947;0.8340709447668603;0.015565577960079494;0.015543184646676197;0.8306492121970833;0.9999416102197274;1.3001263351393382
32.050241;0.4809927263720898;1.990596154136352e-08;2.2607420572522804e-08;-9.273915313832627e-09;2.6227032543769246e-07;0.4806238009664006;10.000725865115514;0.8340668932592081;0.01556559001935359;0.015543281725639915;0.8306490365848679;0.9999473124760497;1.3001050557773683
32.051265;0.48099639039239017;1.754503705976512e-08;2.2829113981069742e-08;-9.719861298750791e-09;2.5888467385378386e-07;0.4806253298869182;10.000470147297786;0.8340627739691306;0.015565605965828783;0.015543386826689728;0.8306488354985917;0.9999523851036158;1.3000835367471293
32.052289;0.48100003902998184;1.5019122100457862e-08;2.2768067839457466e-08;-1.0067311311853265e-08;2.553456957904976e-07;0.48062630346621116;10.000213374930047;0.8340585659301177;0.015565625524441625;0.015543499490272917;0.830648601377613;0.9999568187513757;1.30006183335799
32.053313;0.48100366825294133;1.2343437911939208e-08;2.2421946416179818e-08;-1.0331403381377583e-08;2.516693704341661e-07;0.48062671404458823;9.999956050095328;0.8340542479051136;0.015565648435158775;0.015543619051872865;0.8306483152266825;0.9999606105461472;1.300040022460108
32.054337;0.4810072751782672;9.52993611784273e-09;2.1788676532616484e-08;-1.0530850231432682e-08;2.478669356993925e-07;0.48062656442016155;9.999698695601435;0.8340498039712096;0.015565674487273952;0.015543744631347703;0.8306479542375359;0.9999637657524449;1.3000182012588346
32.055361;0.4810108604215458;6.585355423725942e-09;2.086454792439064e-08;-1.0685674566707052e-08;2.439451679327716e-07;0.48062586907809113;9.999441883978166;0.8340452214251677;0.015565703448467876;0.01554387521564633;0.8306474987115468;0.9999662907960624;1.2999964756599844
32.056385;0.4810144293670393;3.512417143499466e-09;1.9644688110988333e-08;-1.0814714405714789e-08;2.399083614133787e-07;0.4806246521185157;9.999186249247911;0.8340404854229205;0.015565734954873353;0.015544009771374764;0.830646933196902;0.9999681909537097;1.2999749519688661
32.057409;0.4810179899974191;3.124764674792421e-10;1.812761797152541e-08;-1.093613741226069e-08;2.3576061552963064e-07;0.48062294379604026;9.998932488545114;0.8340355763557689;0.01556576851660381;0.015544147375358391;0.83064624262395;0.9999694741472289;1.2999537292261396
32.058433;0.48102154765352434;-3.01320159262251e-09;1.6318101209743738e-08;-1.1069003457105993e-08;2.3150781214586438e-07;0.4806207784608918;9.9986813690041;0.8340304742666462;0.01556580357500387;0.01554428732603456;0.8306454071090037;0.9999701550406573;1.299932891089082
32.059457;0.4810251018176697;-6.46365691891126e-09;1.4226370942367824e-08;-1.123371761181743e-08;2.2715973905234273e-07;0.48061819538489886;9.998433722037383;0.8340251673062588;0.0155658395536874;0.015544429103317844;0.8306444059507196;0.9999702545604273;1.2999125070558477
32.059732;0.48102864644437215;-1.003732120590486e-08;1.1867592888020544e-08;-1.1450007902248119e-08;2.2273071176754525e-07;0.4806152390356444;9.99819043245918;0.8340196537680616;0.015565875948222911;0.015544572150430232;0.8306432315496869;0.9999697958697223;1.2998926352931992
32.059732;0.4810321718060232;-1.3729491564598529e-08;9.260539532201754e-09;-1.1732177651676679e-08;2.182391818596534e-07;0.48061195445238103;9.997952405690588;0.8340139393835149;0.015565912358888878;0.015544715735480098;0.8306418947451542;0.9999688033633317;1.2998733138322696
32.059733;0.4810356685502472;-1.7530012987505026e-08;6.423367796002915e-09;-1.2085404639036106e-08;2.1370794009520017e-07;0.4806083814376438;9.997720511428884;0.8340080399735833;0.015565948382529959;0.015544859050698887;0.8306414161784889;0.9999673004716683;1.299855192400782
32.059734;0.48103913141859145;-2.1421583160654867e-08;3.3706291770315967e-09;-1.2507142823794542e-08;2.091640115750883e-07;0.4806045536235482;9.99749550849646;0.8340019821030649;0.015565983561651097;0.015545001277090072;0.8306398164745296;0.999965302494845;1.2998369881275325
32.059736;0.4810425572232049;-2.538055501320457e-08;1.1423934362838267e-10;-1.2992142781200343e-08;2.0463742117444313e-07;0.48060050115380676;9.997277990105248;0.8339957934258527;0.01556601750115551;0.015545141459663328;0.8306371112274105;0.9999628160385435;1.2998186989455296
32.05974;0.48104594026420666;-2.9382860541574097e-08;-3.333716593696249e-09;-1.3536018479736496e-08;2.0015831722427076e-07;0.48059625394604444;9.997068440969917;0.8339894914395879;0.015566049994906093;0.015545278430379832;0.8306353103895345;0.9999598460518994;1.299801608295013
32.059748;0.4810492727587062;-3.341068382652002e-08;-6.9585709715115186e-09;-1.413628443985297e-08;1.9575269033739568e-07;0.48059184402523025;9.996867288098288;0.8339830775696115;0.0155660811059792;0.015545410889973158;0.830633419443709;0.9999563981749533;1.299785083510564
32.059764;0.4810525485300472;-3.745237219281259e-08;-1.0743065928309117e-08;-1.4793008221001813e-08;1.914396439075106e-07;0.48058730487145;9.996674817462871;0.8339765410292513;0.01556611116553962;0.01554553756352971;0.8306304398917892;0.9999524759913017;1.2997684925389805
32.059796;0.481055762545919;-4.1497394819962705e-08;-1.4670203743450594e-08;-1.5508343160573762e-08;1.8723295777350246e-07;0.48058266847587344;9.99649114300545;0.8339698713586033;0.015566140575226383;0.015545657376729216;0.8306273722240586;0.9999480795961776;1.2997524916898706
32.05986;0.4810589067623966;-4.5534681060646736e-08;-1.8724812724553492e-08;-1.6283792787692044e-08;1.831447513763258e-07;0.48057796245262513;9.996316325159865;0.83396306681622;0.015566169572592605;0.015545769582471378;0.8306232219550095;0.9999432039583497;1.2997364724706433
32.059988;0.4810619690663825;-4.9556078191564054e-08;-2.2891074202101926e-08;-1.7117837669769468e-08;1.7918661843444796e-07;0.4805732087097336;9.996150447095722;0.83395613301655;0.015566198228923791;0.015545873807958821;0.8306170039359992;0.9999378392577787;1.2997198267900896
32.060244;0.4810649363472641;-5.355918696218767e-08;-2.7149678681535003e-08;-1.800665000895045e-08;1.7536922711529377e-07;0.48056842312439846;9.995993580914162;0.8339490768432946;0.01556622661063541;0.015545970003867454;0.8306067397618322;0.999931979486421;1.2997012948780888
32.060756;0.4810677962050882;-5.7546119972840964e-08;-3.147768489725001e-08;-1.8946905897018493e-08;1.7170386093886218e-07;0.4805636134524243;9.99584575732506;0.8339419013599512;0.015566254883452696;0.015546058258010595;0.8305894461503671;0.999925627436688;1.2996789671919442
32.06178;0.48107053633466695;-6.152031128429266e-08;-3.5850348936172476e-08;-1.993796745911288e-08;1.6820343080596454e-07;0.48055877826640486;9.995706960407933;0.8339346057714851;0.015566283320186489;0.015546138632165168;0.8305611235488911;0.9999187857403871;1.2996502944029518
32.062804;0.48107314510051047;-6.548387714206284e-08;-4.024346248427158e-08;-2.098220960293191e-08;1.6488051054229104e-07;0.4805539130010833;9.995577126334858;0.8339271908923606;0.015566312300767798;0.01554621115032869;0.830537757294027;0.9999114487831187;1.2996255048110086
32.063828;0.4810756138607527;-6.943649454760605e-08;-4.463407376365513e-08;-2.2084589287548796e-08;1.6174527570873938e-07;0.4805490197371347;9.995456179470665;0.8339196654414919;0.015566342333858944;0.01554627576998403;0.8305193285635276;0.9999036032334784;1.2996045908731606
32.064852;0.4810779394723537;-7.337533064547872e-08;-4.899956938499679e-08;-2.3252592595180875e-08;1.5880628365863293e-07;0.4805441100820678;9.995344103904175;0.833912046139503;0.015566374028599367;0.015546332250712233;0.8305048217813858;0.9998952271185756;1.2995868846610743
32.065876;0.4810801246724885;-7.729451462541713e-08;-5.331879958316089e-08;-2.4495390792363446e-08;1.560726578974143e-07;0.48053919884006735;9.995240994455491;0.8339043500285725;0.015566407979793936;0.01554638009763585;0.8304932221740386;0.9998862886579208;1.2995716957129477
32.0669;0.48108217571510553;-8.118451150796581e-08;-5.757566811020189e-08;-2.5821058002359253e-08;1.5355317627992478e-07;0.48053429877801;9.995147043974535;0.8338965852850526;0.01556644464304335;0.015546418686743557;0.8304845111521078;0.9998767554532816;1.2995589582123317
32.067924;0.48108409825711396;-8.50326147001718e-08;-6.17606476362512e-08;-2.7234031018763958e-08;1.5125345990817396e-07;0.4805294223070609;9.995062424833897;0.8338887486205581;0.01556648430896761;0.015546447446340138;0.8304776677415615;0.9998666094911715;1.2995479655915092
32.068948;0.4810858940507934;-8.882531788986093e-08;-6.586922872035229e-08;-2.873484845854545e-08;1.4917698756609646e-07;0.48052458456776054;9.994987114711435;0.8338808305515679;0.015566527197066535;0.015546465961071359;0.8304736748247151;0.9998558498022337;1.2995392958463492
32.070996;0.4810875629187178;-9.255178180624363e-08;-6.990029779264074e-08;-3.0320663272893454e-08;1.4732798863515545e-07;0.4805198034048173;9.994920865928535;0.8338728209649077;0.015566573574018758;0.015546473997069148;0.8304705272015779;0.999844479411774;1.2995316245042243
32.07284;0.4810891073982917;-9.620499162137981e-08;-7.385533230511778e-08;-3.1985767776576675e-08;1.4571036171620173e-07;0.4805150973544302;9.994863313793061;0.8338647100177546;0.015566623785950636;0.01554647150912787;0.8304712336831914;0.9998324950246906;1.29952684303854
32.074683;0.4810905334409902;-9.977920228132799e-08;-7.773762973142454e-08;-3.372307816855614e-08;1.443241569003313e-07;0.4805104839009577;9.994814040547961;0.833856488057532;0.015566678186031664;0.015546458684570769;0.8304738068218095;0.999819891182382;1.2995236655242557
32.076526;0.4810918471705591;-1.0326681875051371e-07;-8.155054075077183e-08;-3.552554803226225e-08;1.4316498896275976e-07;0.4805059772457988;9.994772628060153;0.833848148311378;0.015566737036673087;0.015546435999449213;0.8304782532282159;0.9998066710072806;1.2995220874715723
32.078369;0.48109305133315644;-1.0665831610486029e-07;-8.529468586493706e-08;-3.7386664320489614e-08;1.422269444967794e-07;0.480501585740326;9.994738728292303;0.8338396892363934;0.01556680044758452;0.015546404196970608;0.8304825751731327;0.9997928526145772;1.2995208263144677
32.080212;0.48109414405928447;-1.0994395619599651e-07;-8.896656579366068e-08;-3.930086874029577e-08;1.4150550137657297e-07;0.48049731182234534;9.994712047902956;0.8338311115874014;0.01556686837042164;0.015546364136359136;0.8304877743989569;0.9997784682885407;1.2995205255715143
32.082056;0.48109511892565193;-1.1311501835799108e-07;-9.255976380859917e-08;-4.126303176404467e-08;1.409982262032553e-07;0.480493153744961;9.994692300239416;0.8338224144517444;0.015566940690137093;0.015546316636840146;0.8304918505944168;0.9997635583914349;1.2995199249186198
32.083899;0.48109596441537533;-1.161661722058628e-07;-9.606643254909082e-08;-4.3266579375763656e-08;1.4070402658154882e-07;0.48048910842824866;9.994679223432291;0.8338135965397555;0.015567017354733082;0.015546262464360597;0.8304967978985581;0.9997481648572994;1.2995203204493369
32.085742;0.48109666482004176;-1.1909761114495187e-07;-9.947704494788105e-08;-4.530269519388375e-08;1.4062207676879382e-07;0.48048517501174204;9.994672610023644;0.8338046576826436;0.01556709841932092;0.01554620240025344;0.8305006066589962;0.9997323282458709;1.2995204399292575
32.087585;0.4810972038623241;-1.2191406728029016e-07;-1.0278104877363017e-07;-4.736069059225294e-08;1.407497928086655e-07;0.4804813546078837;9.994672300485533;0.8337955983608002;0.015567184068019045;0.015546137290500545;0.8305032705116475;0.999716086187745;1.2995202801633108
32.089428;0.4810975691543768;-1.2462184749441823e-07;-1.0597001054407697e-07;-4.942796305933575e-08;1.4108015582582792e-07;0.48047764715407326;9.99467819241884;0.8337864232400258;0.015567274711883879;0.015546068039000643;0.83050578889737;0.9996994706968227;1.2995204863165346
32.093115;0.48109775398986787;-1.2722468763329922e-07;-1.0903743527736556e-07;-5.1490978096837274e-08;1.416012244881416e-07;0.4804740516156166;9.994690295763492;0.8337771442750463;0.015567371061134833;0.015545995565722516;0.8305131641036243;0.9996825079429388;1.2995242784476593
32.096801;0.48109775362099333;-1.2972162067096e-07;-1.1197468062940369e-07;-5.353797980619304e-08;1.42298908749326e-07;0.4804705708515259;9.99470878747717;0.8337677762582216;0.015567474075482219;0.015545920785277063;0.8305174008346133;0.9996652230687156;1.2995265759672088
32.100488;0.4810975594607632;-1.3210954507060938e-07;-1.1477066501017842e-07;-5.55600656367637e-08;1.4315914120152798e-07;0.48046721651406593;9.994733954596112;0.8337583297022391;0.015567584839896084;0.015545844597434964;0.8305205083107275;0.9996476467995281;1.2995286711014251
32.104174;0.48109715668276803;-1.343856128588906e-07;-1.1741582473468354e-07;-5.754867302466119e-08;1.4416581091022152e-07;0.4804640074701128;9.994765999070994;0.8337488068363701;0.01556770444245334;0.015545767820647488;0.8305215021595592;0.9996298190926232;1.2995299128132105
32.10786;0.48109652574069295;-1.3654675945353022e-07;-1.1990501737797164e-07;-5.94930945164183e-08;1.4529706381410332e-07;0.48046096293173807;9.994804894360344;0.8337392015615599;0.015567833877024206;0.015545691068691248;0.8305214043436658;0.9996117869944554;1.2995309078913262
32.111547;0.4810956452180926;-1.3858878182636942e-07;-1.2223757624445994e-07;-6.138079157709244e-08;1.4652499902583677e-07;0.4804580972833809;9.994850432738248;0.8337295044321571;0.015567974003330504;0.01554561472951219;0.830519240137259;0.9995936009063001;1.2995309757068143
32.115233;0.4810944932217123;-1.405053956766787e-07;-1.244164958260908e-07;-6.319763884074601e-08;1.4781920940406537e-07;0.48045541741921927;9.994902368750454;0.8337197088346565;0.015568125585269169;0.015545539120082639;0.830517036978581;0.9995753126920309;1.2995313513052311
32.122606;0.48109304822008575;-1.422879759488168e-07;-1.2644841088621542e-07;-6.4926711375274e-08;1.491507586731358e-07;0.4804529212897043;9.994960552810754;0.8337098107910034;0.015568289305817603;0.01554546469439759;0.8305148247488519;0.9995569732776076;1.2995319983883142
32.129979;0.48109129131877454;-1.4392757409640644e-07;-1.2834112537297272e-07;-6.654889899712322e-08;1.504940025822576e-07;0.4804505994729255;9.995025037763835;0.8336998055437396;0.015568465710189947;0.015545392212944403;0.83051163327948;0.9995386332747765;1.299532250152199
32.137352;0.4810892062853233;-1.4541756956075507e-07;-1.300965525861762e-07;-6.8046449745009e-08;1.5182705101449077e-07;0.4804484402984912;9.995096121689683;0.8336896898330409;0.015568655166650009;0.015545322787567725;0.8305074894295343;0.9995203488241055;1.2995320776076733
32.144724;0.4810867760419378;-1.467538064495332e-07;-1.3170546105876165e-07;-6.940665779127338e-08;1.5313274412637424e-07;0.48044643547015836;9.995174279358844;0.8336794679144888;0.015568857882597683;0.015545257694586367;0.8305024143988211;0.9995021847310861;1.2995314393905215
32.154724;0.48108398284973286;-1.4793187734185557e-07;-1.3315059629082584e-07;-7.062313289526012e-08;1.5439928490576974e-07;0.4804445817159508;9.995260003958329;0.8336691528614871;0.01556907391043731;0.01554519809112107;0.8304974238944904;0.9994842085537252;1.2995309211501098
32.164724;0.48108081211715215;-1.4894482086721162e-07;-1.344141216575087e-07;-7.169464252632144e-08;1.5561983395464673e-07;0.4804428770285732;9.995353666868786;0.833658764814976;0.015569303130810109;0.015545144898205349;0.8304925328878818;0.9994664797003311;1.2995304664463747
32.174724;0.48107725046679656;-1.4978456735681978e-07;-1.354816596695939e-07;-7.262333863575155e-08;1.5679276793356596e-07;0.4804413159951645;9.995455495590358;0.8336483321230796;0.015569545309059615;0.015545098830833425;0.8304877571032356;0.9994490411126365;1.2995300184848946
32.184724;0.48107328158754786;-1.5044638827078802e-07;-1.3634292141030294e-07;-7.34137077273469e-08;1.57921626874519e-07;0.48043988935651505;9.99556560089467;0.8336378894439904;0.015569800139511742;0.015545060434624688;0.8304831079881583;0.9994319167707262;1.2995295169360062
32.194724;0.4810688890870293;-1.5093257592638324e-07;-1.369913942275209e-07;-7.407291032024629e-08;1.5901153001892413e-07;0.4804385860960849;9.995683926688551;0.8336274705432519;0.015570067106573125;0.015545030189824234;0.8304785875754224;0.9994151182784158;1.299528900237975
32.204724;0.48106406039239846;-1.5125246114679053e-07;-1.3742273503907846e-07;-7.461233037842654e-08;1.600641382108147e-07;0.48043739512613326;9.995810182212926;0.833617105174266;0.015570345324401191;0.015545008703861342;0.8304741872718108;0.9993986587457035;1.2995281090763022
32.214724;0.48105878614062086;-1.5141930928410694e-07;-1.3763386775182715e-07;-7.504804337169098e-08;1.6107618301082768e-07;0.48043630638538437;9.99594390543088;0.8336068175274273;0.015570633557378723;0.015544996792245303;0.8304698887494537;0.999382560612764;1.299527080910721
32.224724;0.4810530602131857;-1.5144762469134004e-07;-1.3762539039937334e-07;-7.539792152315869e-08;1.620408266104126e-07;0.48043531078927754;9.996084629515734;0.833596617835377;0.015570930327590691;0.015544995347248186;0.8304656719394936;0.9993668514166187;1.299525741997996
32.234724;0.48104688171994164;-1.5135255645432094e-07;-1.3740475541255295e-07;-7.567831213055076e-08;1.6294822859187694e-07;0.4804344016301006;9.996231986962515;0.8335864981693756;0.01557123401303825;0.015545005163206001;0.830461532241667;0.9993515568922392;1.2995240098631748
32.244724;0.48104025646617066;-1.5114995193568223e-07;-1.3698605507561304e-07;-7.590425775508075e-08;1.6378592775000814e-07;0.4804335783365855;9.996385724296918;0.8335764429284169;0.015571542989949828;0.015545026864770864;0.8304574885737747;0.9993366986294933;1.29952180669314
32.254724;0.4810331981862488;-1.5085648920071574e-07;-1.3638658459955302e-07;-7.609028357140445e-08;1.6454117469614328e-07;0.48043284767041106;9.996545684811746;0.8335664387599134;0.015571855778577358;0.015545060886300815;0.8304535734584088;0.99932229473622;1.299519068525104
32.264724;0.481025727581118;-1.5049031637134306e-07;-1.3562259364464771e-07;-7.624962538892843e-08;1.6520420747870317e-07;0.4804322226760215;9.996711736799952;0.8335564703386465;0.015572171065675091;0.015545107414164074;0.8304498195627942;0.99930835949864;1.2995157416898246
32.274724;0.4810178669794325;-1.5007171873204354e-07;-1.347057302747142e-07;-7.639415955162491e-08;1.6576880044438098e-07;0.48043172293263386;9.99688371569817;0.8335465112295041;0.015572487696278467;0.015545166299964502;0.8304462506824694;0.9992949042969393;1.2995117784129275
32.284724;0.4810096350418526;-1.496224453245377e-07;-1.3364258932471688e-07;-7.653427400697063e-08;1.6622907366714732e-07;0.4804313732302644;9.997061508558948;0.8335365219553804;0.015572804774538306;0.015545237035239415;0.8304428763243534;0.9992819422950306;1.2995071368016007
32.294724;0.48100104728557386;-1.4916388363664079e-07;-1.3243732734281605e-07;-7.667821672283323e-08;1.6657768519596347e-07;0.4804311988731184;9.997245165193902;0.8335264550396317;0.015573121686742115;0.015545318824978043;0.8304396936282171;0.9992694918568306;1.2995017831118396
32.301081;0.48099212034227334;-1.4871621358723915e-07;-1.31093465580604e-07;-7.683265776298752e-08;1.668074323853938e-07;0.4804312213849313;9.997434838538446;0.8335162603841207;0.01557343789845921;0.015545410665487291;0.830436693592468;0.999257576988839;1.2994956995503422
32.301081;0.4809828721917391;-1.4829862253976767e-07;-1.2961486841173653e-07;-7.700375177277684e-08;1.669126123794761e-07;0.48043145639944557;9.99763063052524;0.8335058880095434;0.015573752802571682;0.015545511355094955;0.8304338600792255;0.9992462227372226;1.2994888871685544
32.301082;0.4809733191946286;-1.4792978757007927e-07;-1.280077582207343e-07;-7.719804224824235e-08;1.6688990777801997e-07;0.4804319125710379;9.997832523341257;0.833495285804899;0.015574065815752361;0.015545619560724111;0.8304311668807716;0.9992354470798669;1.2994813567051782
32.301083;0.4809634762747356;-1.476284553863342e-07;-1.2628145677273276e-07;-7.74240805602675e-08;1.6673927462222938e-07;0.480432591145729;9.998040432071607;0.8334843950042066;0.01557437651192407;0.015545734066111004;0.8304285857994611;0.9992252599515998;1.2994731168272322
32.301085;0.4809533571661066;-1.474126991898422e-07;-1.2444740802419542e-07;-7.769305419134571e-08;1.6646397593229435e-07;0.4804334876607768;9.998254301698603;0.8334731537988769;0.015574684636500162;0.01554585401198592;0.8304260956778253;0.9992156669494414;1.2994641655655592
32.301089;0.4809429713378947;-1.4729787208927286e-07;-1.2251951617052876e-07;-7.801638492686679e-08;1.6607066377168693e-07;0.4804345957754898;9.998474118640981;0.8334615056259692;0.015574990049051336;0.015545978948045857;0.8304236806542028;0.9992066706479618;1.299454490465322
32.301097;0.48093232205994585;-1.4729532698597196e-07;-1.2051542682061055e-07;-7.840231926985109e-08;1.6556871067095205e-07;0.4804359089136371;9.99869980903205;0.8334494025720213;0.01557529263871437;0.015546108760728;0.8304213262905764;0.9991982713137991;1.2994440815996642
32.301113;0.48092140804441597;-1.47412016435273e-07;-1.1845548821950208e-07;-7.885457612568506e-08;1.649687634377578e-07;0.48043741928077305;9.998931170136322;0.8334368074943675;0.015575592315614995;0.015546243488044988;0.8304190198139317;0.9991904656803601;1.2994329506382332
32.301145;0.4809102269852162;-1.476498114529433e-07;-1.1635903737119693e-07;-7.937297261473683e-08;1.6428332796176092e-07;0.48043911961094576;9.999167926405825;0.8334236967732955;0.015575889104536916;0.015546383112583271;0.8304167495478832;0.999183245431389;1.2994211418675592
32.301209;0.48089877926684893;-1.4800492967194998e-07;-1.1424208623843111e-07;-7.995405011539455e-08;1.6352818113595932e-07;0.4804410071581976;9.999409792326523;0.8334100590827149;0.015576183139481841;0.015546527494504216;0.8304145010282044;0.9991766008878258;1.2994087261544907
32.301337;0.4808870693559823;-1.4846860640015642e-07;-1.1211982191546484e-07;-8.059142218506883e-08;1.6272093104432116e-07;0.4804430856553692;9.999656426727922;0.8333958900290827;0.015576474531722293;0.015546676354419756;0.8304122528119819;0.9991705272531097;1.2993957892357588
32.301593;0.4808751058708578;-1.4902952782664268e-07;-1.1001077794677725e-07;-8.127702364644147e-08;1.6187711746173022e-07;0.4804453659877182;9.999907362767043;0.8333811869291926;0.015576763349363846;0.01554682923070051;0.830409976271982;0.999165026996722;1.2993824297399466
32.302105;0.48086290384078756;-1.4967667321208927e-07;-1.0793691263477537e-07;-8.200415465236459e-08;1.6100660124371408e-07;0.4804478661829646;10.000162043165844;0.8333659472219349;0.015577049699779497;0.01554698554124043;0.8304076420792161;0.9991601089424059;1.2993687616181002
32.303129;0.48085048468492014;-1.504001047949041e-07;-1.0592091479848895e-07;-8.27703865390501e-08;1.60112893348084e-07;0.48045060885413055;10.000419957785866;0.8333501704528649;0.015577333686454475;0.015547144760115079;0.830405230342874;0.9991557881227879;1.2993549088343725
32.305177;0.48083787159685565;-1.5118933075076077e-07;-1.0398581369281256e-07;-8.357635158593641e-08;1.5919616970283252e-07;0.48045361719533847;10.000680752820822;0.8333338609694032;0.015577615260958314;0.015547306544162845;0.8304027378333608;0.9991520843411211;1.2993409897325487
32.309273;0.48082508795117884;-1.5203158294176883e-07;-1.0215510078759038e-07;-8.442172960935079e-08;1.5825581321209315e-07;0.4804569113659598;10.000944214197672;0.8333170282219071;0.015577894206167349;0.015547470729759438;0.8304001809533756;0.9991490213307828;1.2993271003985967
32.317465;0.4808121595505299;-1.5291252185642064e-07;-1.00449541484314e-07;-8.530219755429217e-08;1.572893216550851e-07;0.48046050596765527;10.001210212747246;0.8332996864496884;0.01557817028309055;0.015547637275670111;0.8303975934789478;0.9991466307539628;1.2993133082458221
32.327465;0.48079911559399713;-1.5381866403957678e-07;-9.888404105753398e-08;-8.620704240385073e-08;1.5629122371152445e-07;0.48046441105345095;10.001478696965854;0.8332818569334481;0.015578443300309459;0.015547806223952259;0.830395016557036;0.9991449508783348;1.2992996519834301
32.337465;0.4807859870252172;-1.547388807163759e-07;-9.746755710026063e-08;-8.711865437998923e-08;1.5525465083216222e-07;0.48046863562946485;10.001749686446283;0.8332635696037739;0.015578713075683745;0.015547977642310072;0.8303924892958735;0.9991440173624648;1.299286141680124
32.347465;0.48077280139027556;-1.5566482248236528e-07;-9.620294773927393e-08;-8.801633223511976e-08;1.541725182876325e-07;0.4804731875458657;10.002023247094934;0.833244862737057;0.015578979494231355;0.015548151538028857;0.8303900490116719;0.9991438606062792;1.299272761144591
32.357465;0.4807595770766646;-1.5659106405166035e-07;-9.508720527672126e-08;-8.888105579607711e-08;1.5303638055112778e-07;0.4804780713120601;10.002299453011947;0.8332257829750662;0.015579242564782382;0.015548327854334137;0.8303877352895834;0.9991445092667798;1.2992594767458825
32.367465;0.4807463227372908;-1.575142527974038e-07;-9.41156572348161e-08;-8.969616080103316e-08;1.5183552963266672e-07;0.48048329116798444;10.002578327991992;0.8332063849769498;0.015579502307570516;0.015548506568987966;0.8303855899463678;0.9991459873309184;1.2992462547945693
32.377465;0.48073304179356346;-1.5843184864690588e-07;-9.328711302175536e-08;-9.044404752734413e-08;1.5055879739153926e-07;0.48048885428542853;10.002859811062939;0.8331867299689031;0.01557975866583733;0.015548687732128006;0.8303836522261775;0.999148307468565;1.2992330779231738
32.387465;0.48071973556756015;-1.5934203829838488e-07;-9.260466899630825e-08;-9.110365387154104e-08;1.49197214082309e-07;0.48049476524518797;10.00314380610499;0.8331668824909917;0.015580011546000992;0.015548871352845632;0.8303819534313293;0.9991514740003388;1.2992199486963938
32.397465;0.4807064012322221;-1.6024471192186897e-07;-9.207414479123478e-08;-9.165264539933977e-08;1.4774397852122112e-07;0.4805010197921994;10.00343029417211;0.8331469061613447;0.015580260767813336;0.015549057266498564;0.8303805162824507;0.9991554936649213;1.2992068833017307
32.407465;0.48069303054997475;-1.611418573777802e-07;-9.170386562720661e-08;-9.207208405846242e-08;1.4619166227508137e-07;0.48050760839403567;10.003719364048786;0.8331268616251247;0.015580505940545584;0.015549245180288685;0.8303793551284642;0.999160376143328;1.2991939046345944
32.417465;0.4806796136344124;-1.62035754640938e-07;-9.150290062142317e-08;-9.234863717016087e-08;1.4452994686925605e-07;0.480514524003143;10.004011070532885;0.8331068066958855;0.015580746546655871;0.01554943487837321;0.8303784739056053;0.9991661230934793;1.2991810397959513
32.427465;0.48066614311752603;-1.6292702755469666e-07;-9.14779739623361e-08;-9.247376708963345e-08;1.4274616163728229e-07;0.48052176393874624;10.004305237391739;0.8330867952346905;0.015580982181623274;0.01554962635265387;0.830377868548438;0.9991727278471458;1.299168325243585
32.437465;0.48065261665043574;-1.6381608660779578e-07;-9.163425614263926e-08;-9.244177978411057e-08;1.4082689417703818e-07;0.480529325984528;10.004601412740957;0.8330668771589953;0.015581212645598445;0.015549819709624647;0.8303775322092297;0.999180185110299;1.2991558146213038
32.447465;0.48063903784987927;-1.6470517291920328e-07;-9.19774152528289e-08;-9.224799375784066e-08;1.387586221903671e-07;0.4805372056447445;10.004899026693783;0.833047105150388;0.015581437820624577;0.015550014919728235;0.830377456130622;0.9991884831663899;1.2991435729213203
32.457465;0.48062541380003804;-1.6559629370828924e-07;-9.251314207351643e-08;-9.188813958176753e-08;1.365290574500025e-07;0.48054539778777294;10.005197524566258;0.8330275402420405;0.01558165752865941;0.015550211661076148;0.8303776287747348;0.999197584722315;1.2991316597142881
32.467465;0.48061175066312095;-1.664878642167103e-07;-9.324705923109701e-08;-9.13582771302058e-08;1.3412914116869964e-07;0.4805538998551653;10.005496305469782;0.8330082452018256;0.015581871566733088;0.015550409410617427;0.8303780376832333;0.9992074288857522;1.299120123107313
32.477465;0.4805980513175043;-1.6737457603294913e-07;-9.41853546519583e-08;-9.065349489356756e-08;1.3155244414289714e-07;0.4805627136326301;10.005794626460258;0.8329892734317474;0.015582079931418054;0.015550607546996385;0.8303786720732755;0.9992179477273972;1.2991090091075412
32.487465;0.48058431798937157;-1.6824859173133016e-07;-9.53344028022194e-08;-8.97668246459881e-08;1.2879368816711223e-07;0.480571844995315;10.006091646645707;0.8329706683418825;0.015582283017037861;0.015550805327936245;0.8303795232667892;0.9992290700483857;1.299098372499413
32.497465;0.480570559379931;-1.6909986715541638e-07;-9.669930723992342e-08;-8.869013312170784e-08;1.258499103359705e-07;0.48058130143763816;10.006386548293259;0.8329524684817821;0.015582481565782248;0.015551001974070257;0.8303805849197493;0.9992407189371113;1.2990882738135794
32.507465;0.48055679581271865;-1.6991654529375896e-07;-9.82804027029995e-08;-8.74156565753057e-08;1.2272192922487294e-07;0.48059108839860354;10.0066785900086;0.8329347043948809;0.015582676450686473;0.01555119682968746;0.830381855055887;0.9992528183376282;1.2990787666129964
32.517465;0.4805430576526415;-1.7068545387966235e-07;-1.0007042908560399e-07;-8.593776601892135e-08;1.1941466842421247e-07;0.4806012063476328;10.006967041672135;0.8329173954720801;0.015582868510230169;0.015551389370020216;0.8303833379175547;0.9992652982327596;1.2990698932047169
32.527465;0.4805293784466967;-1.7139391928580766e-07;-1.020559686207778e-07;-8.425399838078632e-08;1.1593894042745738e-07;0.48061164973549536;10.007251106478522;0.8329005568571209;0.01558305845106503;0.015551579147032944;0.8303850448694026;0.9992780888703504;1.299061687963006
32.537465;0.4805157861253587;-1.7203207182944844e-07;-1.0421953866672676e-07;-8.236370310858916e-08;1.1231447149357782e-07;0.4806224090966089;10.007529952603033;0.8328842022496805;0.015583246696320345;0.01555176583021772;0.8303869926292822;0.9992911130397137;1.2990541782505602
32.547465;0.480502298709705;-1.725911919385466e-07;-1.0653958078876892e-07;-8.02671329250873e-08;1.0857081166066577e-07;0.4806334735851169;10.007802802623994;0.8328683384804187;0.015583433244780849;0.015551949277507082;0.8303891960387579;0.9993042852817181;1.29904738291418
32.557465;0.4804889286678127;-1.7306013785784073e-07;-1.089918461093702e-07;-7.796668743463594e-08;1.0474368498284465e-07;0.4806448295944769;10.008068974531572;0.832852967311728;0.015583617744752799;0.015552129532166071;0.8303916628242716;0.9993175148094372;1.2990413142341966
32.567465;0.4804756894474473;-1.7342558172243381e-07;-1.1155310698125426e-07;-7.546737580851339e-08;1.0086916725575239e-07;0.4806564588856863;10.008327886619993;0.8328380956189103;0.015583799713480045;0.01555230673792425;0.8303943964550953;0.9993307084400764;1.2990359858578886
32.577465;0.4804625979436237;-1.736756744450198e-07;-1.1420393426065877e-07;-7.277548368431894e-08;9.698035784393729e-08;0.4806683392007322;10.008579063896697;0.8328237435709712;0.015583978659409104;0.015552481050572846;0.8303974002497173;0.9993437771265083;1.2990314186998548
32.587465;0.480449674933838;-1.7380191459972827e-07;-1.1692967502322006e-07;-6.989748450780962e-08;9.310696416616326e-08;0.48068044380639413;10.008822102357044;0.8328099464979458;0.0155841540828998;0.01555265267908837;0.8304006795858935;0.9993566439967482;1.299027639191813
32.597465;0.48043694556563865;-1.7379710564226322e-07;-1.197208703794805e-07;-6.684095632716499e-08;8.927544501261462e-08;0.4806927410717895;10.009056576292078;0.8327967490737858;0.01558432552373969;0.01555282201645497;0.8304042415683665;0.9993692466262039;1.2990246723725292
32.607465;0.48042443715046107;-1.7365358711725997e-07;-1.225730590785577e-07;-6.361721301018897e-08;8.550807388394908e-08;0.48070519802176087;10.009281992358448;0.832784194910697;0.015584492626442386;0.015552989643507424;0.8304080865992833;0.9993815360768724;1.299022534767344
32.617465;0.48041217283705634;-1.733638947557144e-07;-1.2548641735210497e-07;-6.02430354250561e-08;8.182206629393378e-08;0.4807177847452293;10.009497853810872;0.8327723183124541;0.015584655012367143;0.015553156235728153;0.830412196329711;0.9993934784263123;1.2990212299306498
32.627465;0.4804001685825369;-1.7292161610015932e-07;-1.2846606421867286e-07;-5.673984935743615e-08;7.823023406434993e-08;0.48073047625455856;10.009703764029233;0.8327611402507087;0.015584812074957368;0.015553322570433754;0.8304165300903653;0.9994050560313769;1.2990207450212248
32.637465;0.48038844007306414;-1.723224605776225e-07;-1.3152111675212704e-07;-5.313097860735786e-08;7.47420587459676e-08;0.4807432527819813;10.009899478384844;0.8327506684150308;0.015584962973787224;0.015553489554120606;0.8304210324101079;0.999416262887274;1.2990210539444864
32.647465;0.4803770117103576;-1.715659370138945e-07;-1.346619939607226e-07;-4.943844350587385e-08;7.136494835874547e-08;0.48075609813142467;10.01008490566323;0.8327409021437668;0.015585106801741048;0.01555365810341191;0.8304256453703581;0.9994270913448016;1.2990221289268211
32.657465;0.48036591448194466;-1.7065592585668474e-07;-1.3789870937020002e-07;-4.568248049194739e-08;6.810528544704243e-08;0.4807689952891995;10.010260123726612;0.8327318412337551;0.015585242730795514;0.015553828987755902;0.8304303166189151;0.9994375162578408;1.2990239499362208
32.667465;0.4803551742851186;-1.6960128152716916e-07;-1.412402649251595e-07;-4.1883331725363634e-08;6.496820573540711e-08;0.48078192197837144;10.01042537209635;0.8327234939160655;0.015585370009025531;0.015554002795195533;0.8304349980485641;0.9994474895006316;1.2990265054540866
32.677465;0.480344804766676;-1.6841770391603588e-07;-1.4469379077511473e-07;-3.806010908807791e-08;6.195754464910115e-08;0.4807948504635349;10.010580931107457;0.8327158761734557;0.015585487868909781;0.015554179996848268;0.8304396403437159;0.9994569454880973;1.299029781669171
32.687465;0.4803348099633153;-1.671272499778663e-07;-1.4826327064991402e-07;-3.422849351209214e-08;5.907672752814804e-08;0.4808077524410888;10.010726971965076;0.8327090042548739;0.015585595522554277;0.015554361046407733;0.830444191050037;0.9994658110664293;1.299033749990646
32.697465;0.4803251908614181;-1.657534529176032e-07;-1.519474578212359e-07;-3.040245434562616e-08;5.6328950550893306e-08;0.48082060388710973;10.010863534494414;0.8327028907630358;0.015585692310406395;0.015554546485749145;0.8304485972764674;0.9994740179537578;1.2990383687788234
32.707465;0.4803159507799746;-1.64315793570024e-07;-1.5573827482316388e-07;-2.6597176400412525e-08;5.371619876785146e-08;0.48083338562278966;10.010990606524784;0.8326975420599847;0.015585777854077559;0.015554736967927084;0.8304528093118443;0.9994815120531183;1.2990435944836722
32.717465;0.48030709784384934;-1.6282754519179576e-07;-1.5962165884423133e-07;-2.2829486492154622e-08;5.123863427709012e-08;0.4808460809998555;10.011108177469556;0.8326929538488662;0.015585852018559204;0.015554933169570044;0.8304567863166691;0.9994882561920273;1.2990493919131898
32.727465;0.4802986441167234;-1.612968184269853e-07;-1.6358004133646812e-07;-1.9116948836156493e-08;4.889530450751283e-08;0.48085867191561393;10.011216242179698;0.8326891127400399;0.015585914818629773;0.015555135700207487;0.8304605048576804;0.9994942270778532;1.299055738353089
