time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.467465;0.48070850397615433;9.217733182054855e-09;4.4199593077631064e-08;-1.2482294790663246e-07;-7.48112913340515e-08;0.4806098159461199;9.99813173587216;0.8332793449472317;0.015568996334161048;0.01555323276752926;0.8304393175245997;0.9993998513964046;1.2997065269851116
34.477465;0.48069246998537607;1.1236117304538364e-08;3.853088427561211e-08;-1.2401478362185095e-07;-7.61588190275746e-08;0.4806086261979554;9.998120780372336;0.8332818168007861;0.015569108487821899;0.015552903591738556;0.8304432499901557;0.9993730094814831;1.2997012574966962
34.487465;0.480676646792994;1.3327456087897476e-08;3.286372603962165e-08;-1.2319942610156028e-07;-7.74387948588299e-08;0.48060740481325986;9.998107661676158;0.8332842870034386;0.015569218852939304;0.015552577159515963;0.8304474290726519;0.9993454789186131;1.2996959897310787
34.497465;0.48066106942073167;1.5477845081582205e-08;2.7206739479893633e-08;-1.2237511899799382e-07;-7.865442502562774e-08;0.48060617904001296;9.998092913181768;0.8332867359556668;0.015569327547230465;0.01555225423467832;0.8304518302176822;0.9993172882651739;1.299690793736537
34.507465;0.48064577363579125;1.767393944797854e-08;2.1568552808014397e-08;-1.2153718900260763e-07;-7.981029983336367e-08;0.4806049799164102;9.998077079547956;0.8332891466888199;0.015569434987281555;0.015551935384550861;0.8304564360133138;0.9992884639705243;1.2996857477910115
34.517465;0.4806307919073857;1.9903344409819676e-08;1.5956188761773216e-08;-1.206772921545723e-07;-8.090971763491289e-08;0.4806038390504606;9.99806072353028;0.8332915065189862;0.015569541805527502;0.015551621005793964;0.8304612352474449;0.9992590332848111;1.2996809362779467
34.527465;0.48061614893104576;2.2155291487755514e-08;1.0374970450821109e-08;-1.1978430452213885e-07;-8.195394536518798e-08;0.48060278435172055;9.998044380882538;0.8332938128575577;0.015569648595700735;0.01555131161409296;0.8304662246306843;0.9992290328919062;1.2996764454806884
34.537465;0.48060186305707436;2.442188581112769e-08;4.830768612013187e-09;-1.1884534944255468e-07;-8.294507819001278e-08;0.4806018367708068;9.998028482285356;0.8332960713964318;0.015569755820275836;0.015551008053897359;0.8304714071008628;0.9991985152827999;1.2996723545199422
34.547465;0.4805879528037917;2.669926431198648e-08;-6.672579664932146e-10;-1.1784636772920221e-07;-8.389080964775433e-08;0.4806010097172619;9.998013334365652;0.8332982877231722;0.01556986387168117;0.015550711408876802;0.8304767861308495;0.9991675457322461;1.2996687276421628
34.557465;0.4805744409081453;2.898685668893113e-08;-6.106956777511007e-09;-1.1677231154094892e-07;-8.480669694395594e-08;0.4806003084911024;9.997999176736824;0.8333004617487213;0.01556997306547575;0.015550422840039425;0.8304823602076721;0.9991361961668;1.299665619422396
34.567465;0.4805613527187677;3.128498193192858e-08;-1.147683536325473e-08;-1.1560703379254267e-07;-8.571348853834351e-08;0.4805997299686054;9.997986207132199;0.8333025882171609;0.015570083610317644;0.01555014356169618;0.8304881185474844;0.9991045428190065;1.2996630877284492
34.577465;0.480548713113997;3.359315488846464e-08;-1.6768501535050056e-08;-1.1433356867045558e-07;-8.663355585378162e-08;0.480599266663274;9.997974600649034;0.8333046598121048;0.01557019568049524;0.015549874819641549;0.8304940387310414;0.9990726636639857;1.2996611970319807
34.587465;0.4805365446334708;3.590928797180702e-08;-2.1975103771107723e-08;-1.1293533828188785e-07;-8.758956986451874e-08;0.4805989141273468;9.997964572528037;0.8333066678843596;0.015570309518247527;0.01554961775746738;0.8305000859453261;0.9990406338551218;1.299660011403698
34.597465;0.48052486515244247;3.822852067223892e-08;-2.7087868040394086e-08;-1.1139773827668316e-07;-8.8603841546535e-08;0.48059867791237515;9.997956355039374;0.8333086002486051;0.015570425455237718;0.015549373290597242;0.8305062157029773;0.9990085233658005;1.2996595820666719
34.607465;0.48051368769158426;4.054196916586772e-08;-3.2095954798720574e-08;-1.0970928815504703e-07;-8.969757069692381e-08;0.48059857565413894;9.997950097643516;0.8333104417562245;0.015570543874923102;0.015549142076337143;0.8305123812272666;0.9989763983039806;1.299659936248227
34.617465;0.48050302387183297;4.2836644463209093e-08;-3.69905729978249e-08;-1.078609955979291e-07;-9.088981737597717e-08;0.48059862963576405;9.997945859048766;0.833312178534533;0.015570665160682711;0.015548924506827851;0.8305185409332585;0.9989443256213867;1.2996610790025536
34.627465;0.4804928844752503;4.509752647780871e-08;-4.176762370652302e-08;-1.0584538716881572e-07;-9.219563970105852e-08;0.480598855287108;9.997943671428319;0.8333138006259362;0.015570789628694386;0.015548720710470611;0.8305246598525375;0.9989123771229147;1.299663000894598
34.637465;0.4804832771042355;4.731125749107759e-08;-4.642641995467147e-08;-1.0365842888576337e-07;-9.362443459387423e-08;0.48059925571760503;9.997943593597817;0.8333153023095652;0.015570917460121972;0.01554853064907065;0.8305307049070166;0.9988806266638421;1.299665680030027
34.647465;0.480474206340671;4.946828353689081e-08;-5.0967175924951034e-08;-1.0130164759529982e-07;-9.517888334981444e-08;0.48059982286128156;9.99794577097582;0.8333166782696945;0.015571048679401688;0.015548354308976156;0.830536643943542;0.9988491448190437;1.2996690796095691
34.657465;0.48046567370163845;5.156160122473912e-08;-5.539040825752557e-08;-9.878107849893585e-08;-9.685542292374766e-08;0.4806005415207607;9.997950464616444;0.8333179153588536;0.015571183222547316;0.015548191833391775;0.8305424518000312;0.998817998304074;1.2996731480390986
34.667465;0.4804576768053229;5.3584355633187955e-08;-5.969937544573422e-08;-9.610460678730237e-08;-9.864813298081611e-08;0.48060139404089053;9.997958008725124;0.8333189902252386;0.015571321051416698;0.015548043459492202;0.8305481125233704;0.9987872558707794;1.2996778284020178
34.677465;0.48045021204993416;5.552712357935098e-08;-6.39016709971241e-08;-9.327944619155859e-08;-1.0055334630923727e-07;0.4806023633879315;9.997968749048118;0.8333198751047893;0.015571462176305284;0.015547909380714063;0.830553613178628;0.9987569955508903;1.299683066973681
34.687465;0.48044327897847366;5.737456978063895e-08;-6.800660852898276e-08;-9.031099681349373e-08;-1.0257084955297418e-07;0.4806034349549095;9.997983008838066;0.8333205443667279;0.015571606580677109;0.01554778972590632;0.8305589351379683;0.9987273009202817;1.2996888114981628
34.697465;0.48043688175654975;5.910527870696315e-08;-7.202159197606263e-08;-8.720393953762194e-08;-1.0470219050999301e-07;0.480604596933035;9.998001084505683;0.8333209808987566;0.01557175413517377;0.015547684595595145;0.830564051039483;0.9986982499931699;1.2996950112571986
34.707465;0.48043102638421314;6.069680644767318e-08;-7.595181498259639e-08;-8.396377130679852e-08;-1.0694911287726031e-07;0.4806058362526332;9.998023246847628;0.8333211805894752;0.0155719044883956;0.015547594016906897;0.8305689315632943;0.9986699161328275;1.2997016206177283
34.717465;0.4804257161891568;6.213189047984391e-08;-7.980309296004978e-08;-8.059634030235744e-08;-1.0931301245215676e-07;0.4806071330661688;9.998049719018045;0.8333211510589513;0.01557205701167628;0.015547517876696903;0.830573555253939;0.9986423803347078;1.299708596148486
34.727465;0.4804209491324011;6.3400926869382e-08;-8.358366969543847e-08;-7.71060878744976e-08;-1.1179386215567995e-07;0.48060846093998266;9.998080618802845;0.8333209076938973;0.015572210889924267;0.015547455957329996;0.8305779117499636;0.9986157354235428;1.2997158945673484
34.737465;0.48041671742700004;6.449965884072682e-08;-8.730183222227125e-08;-7.349519573801849e-08;-1.1438879931012603e-07;0.48060979243152036;9.99811590166063;0.833320470911286;0.015572365247711446;0.015547408004836413;0.8305819959631615;0.9985900770739171;1.2997234768589465
34.747465;0.4804130084157813;6.5425888564895e-08;-9.0962716075708e-08;-6.976439778362593e-08;-1.1709162707556346e-07;0.4806111040886016;9.998155368652446;0.8333198637057436;0.015572519249917371;0.015547373705203918;0.830585801296695;0.9985654950514338;1.299731311273486
34.757465;0.48040980547964846;6.6178348457958e-08;-9.456934660314617e-08;-6.591534878591523e-08;-1.1989294903117465e-07;0.48061237752524383;9.998198748686116;0.8333191082041137;0.015572672251957046;0.015547352607422259;0.8305893200847461;0.9985420709732784;1.2997393735757383
34.767465;0.48040708865865717;6.675748636016383e-08;-9.81248371936885e-08;-6.195353892435449e-08;-1.227809198899783e-07;0.4806135973972975;9.998245811809541;0.8333182234888147;0.01557282390061318;0.015547344082136087;0.8305925450887734;0.9985198746716357;1.2997476432433497
34.777465;0.4804048358876169;6.716773486055522e-08;-1.016311244963318e-07;-5.788994950209686e-08;-1.2574321296810783e-07;0.4806147490021484;9.99829643389347;0.8333172268058042;0.015572973971432851;0.01554734735038257;0.8305954671574145;0.9984989575525456;1.2997560974399762
34.787465;0.4804030245507055;6.741928681521594e-08;-1.0508717000355607e-07;-5.374000107588925e-08;-1.2877017750075618e-07;0.48061581827549904;9.99835057744275;0.8333161332096297;0.015573122063511724;0.01554736156328667;0.8305980765004936;0.9984793529571618;1.2997647073651546
34.797465;0.48040163210840825;6.752699301184427e-08;-1.0848859704907777e-07;-4.9519562905478514e-08;-1.31857127180145e-07;0.4806167939485307;9.998408243410001;0.8333149492670254;0.015573267494992802;0.015547385849131637;0.8306003689191699;0.9984610875220011;1.299773435956228
34.807465;0.4804006363062686;6.750709065350457e-08;-1.1182768809915108e-07;-4.5240284010624246e-08;-1.3500386183859704e-07;0.4806176683942588;9.99846943060918;0.8333136710086966;0.015573409434680798;0.0155474192911003;0.8306023475705258;0.9984441910673526;1.2997822396463432
34.817465;0.48040001567876245;6.737389628331834e-08;-1.1509565994811607e-07;-4.0908859752046736e-08;-1.3821365434260636e-07;0.4806184366030837;9.998534122242038;0.83331229368387;0.015573547042991244;0.015547460940203508;0.8306040184062773;0.9984286928537277;1.299791069787393
34.827465;0.4803997488881052;6.71386505222052e-08;-1.1828600722287474e-07;-3.653156190039477e-08;-1.4149317573389924e-07;0.4806190959962448;9.99860229993643;0.8333108210761754;0.0155736795323207;0.015547509867728146;0.830605386153801;0.9984146127153789;1.2997998685216938
34.837465;0.48039981457285197;6.681054636463536e-08;-1.2139467604692703e-07;-3.2117882678201916e-08;-1.4485127532035193e-07;0.4806196470813606;9.998673955093755;0.8333092648476943;0.01557380619313635;0.015547565138496575;0.830606452531133;0.9984019568069863;1.2998085708870113
34.847465;0.4804001947522116;6.639784644489739e-08;-1.2441790290291238e-07;-2.7678797664486042e-08;-1.4829701297543728e-07;0.4806200930113504;9.99874908298973;0.8333076371836197;0.015573926423652004;0.015547625803333081;0.8306072176244825;0.9983907162119261;1.2998171143396418
34.857465;0.48040087744028;6.590932528795858e-08;-1.273514767360342e-07;-2.3223896072828955e-08;-1.518382298401783e-07;0.48062043822408873;9.998827638640346;0.8333059411894043;0.015574039807703848;0.015547690976080736;0.8306076852236944;0.9983808707898176;1.2998254449461915
34.867465;0.4804018546352402;6.53566675234843e-08;-1.3019240364148022e-07;-1.8760825369393062e-08;-1.5547960779588774e-07;0.48062068790021184;9.998909526253424;0.8333041670599106;0.01557414619130562;0.015547759839003871;0.830607866087286;0.9983723979617856;1.2998335220128476
34.877465;0.48040311971313243;6.475624031701296e-08;-1.3294060876488458e-07;-1.4295603764334682e-08;-1.5922062147121387e-07;0.4806208489551424;9.998994690148574;0.8333023015118698;0.01557424564378392;0.015547831633264033;0.8306077747106225;0.9983652802277583;1.299841322847469
34.887465;0.48040466653021996;6.412860586027274e-08;-1.3559826994530816e-07;-9.834464537849156e-09;-1.6305452389313133e-07;0.480620931799468;9.999083137645894;0.8333003410434839;0.015574338315082502;0.015547905725144171;0.830607424831885;0.9983595066121409;1.2998488375408312
34.897465;0.48040648876921654;6.349538241199485e-08;-1.3816645190400945e-07;-5.3874965836566035e-09;-1.669695733378392e-07;0.4806209510486332;9.99917481204675;0.8332982925599951;0.015574424250075655;0.01554798155113418;0.8306068301029544;0.9983550653167019;1.2998560517858582
34.907465;0.48040857955189326;6.287542498591094e-08;-1.4064253413460643e-07;-9.692858552019292e-10;-1.7095340317651647e-07;0.4806209240645735;9.999269517682391;0.8332961651966817;0.015574503251488453;0.015548058445654371;0.8306060040671542;0.9983519377140864;1.2998629355091895
34.917465;0.4804109305751984;6.228297104828191e-08;-1.430217225325855e-07;3.405940131142125e-09;-1.7499682006945887e-07;0.48062087090350075;9.999367001461366;0.8332939692335026;0.01557457492472183;0.01554813564256748;0.8306049559646824;0.9983501037896071;1.2998694461358924
34.927465;0.4804135300401439;6.172822975252544e-08;-1.4529932272636936e-07;7.729388617420077e-09;-1.7909344300030148e-07;0.4806208166873452;9.999467075842393;0.8332917229296046;0.015574638834510362;0.015548212463267482;0.8306036905159024;0.9983495462209704;1.299875535285463
34.937465;0.4804163626778813;6.121965137565932e-08;-1.474709043357401e-07;1.199769412852078e-08;-1.8323717039751288e-07;0.4806207913299091;9.999569664004136;0.8332894555458382;0.01557469460642004;0.015548288424324824;0.8306022116831033;0.9983502434741811;1.2998811526313936
34.947465;0.4804194149739303;6.076587522745597e-08;-1.4953255461172414e-07;1.6209406918245892e-08;-1.8741974880051613e-07;0.48062082860274735;9.999674750516908;0.8332872031186198;0.015574741984678534;0.01554836312182515;0.8306005243975024;0.998352165050863;1.2998862463785401
34.957465;0.4804226815232443;6.037538593695347e-08;-1.514823409052442e-07;2.0362263114992354e-08;-1.9162866111214575e-07;0.4806209662774033;9.99978230679621;0.8332850037644851;0.015574780873683709;0.015548436072627883;0.8305986355965095;0.9983552753517242;1.2998907633626262
34.967465;0.4804261648392523;6.005571937071777e-08;-1.5332173808400826e-07;2.4452649062904086e-08;-1.9584719681448038e-07;0.48062124161987524;9.999892300184053;0.833282895588686;0.015574811320669152;0.015548506786415369;0.8305965594628523;0.9983595372640433;1.2998946535942162
34.977465;0.48042986916321456;5.98144274913605e-08;-1.550561088515055e-07;2.847487557789762e-08;-2.0005770364580916e-07;0.48062168637992314;10.000004793098865;0.8332809165883535;0.015574833495319022;0.015548574989169256;0.8305943242468866;0.9983649119111997;1.2998978709796338
34.987465;0.48043379600270014;5.966013824520547e-08;-1.566938951313901e-07;3.2419136634906983e-08;-2.0424443680906666e-07;0.4806223284035656;10.000119983245215;0.8332791040333354;0.015574847717514712;0.015548640763465318;0.8305919715950245;0.9983713584508312;1.2999003719545534
34.997465;0.4804379424541212;5.960189015282083e-08;-1.5824432323246044e-07;3.6271665721154724e-08;-2.0839372149371467e-07;0.4806231949524628;10.000238127748556;0.8332774884019035;0.015574854401436135;0.015548704546551028;0.8305895496210891;0.9983788352388845;1.2999021247957874
35.007465;0.48044229856835435;5.964774473245848e-08;-1.597144704102973e-07;4.0018518815651556e-08;-2.1249338314381575e-07;0.4806243136193109;10.000359485243614;0.8332760878532642;0.015574853876202749;0.015548766984926904;0.8305871079999594;0.9983873003288062;1.299903116995043
35.017465;0.48044684669104715;5.98042877325601e-08;-1.6110663171528168e-07;4.3650481894388205e-08;-2.1653315788065808e-07;0.4806257121378894;10.000484328942543;0.8332749125233643;0.015574846281547702;0.015548828773234612;0.8305846936508372;0.9983967123073053;1.2999033476453516
35.027465;0.48045156625894325;6.007613772149406e-08;-1.6241695852279236e-07;4.716640177346004e-08;-2.2050608245678423e-07;0.48062741554634436;10.000612932938195;0.8332739709855483;0.01557483159549855;0.015548890582618892;0.8305823479210721;0.9984070333208884;1.2999028163580302
35.037465;0.48045643947323047;6.046315502966797e-08;-1.6363693923681227e-07;5.0571958712339096e-08;-2.244091385740669e-07;0.4806294420590305;10.000745517870318;0.833273271057166;0.015574809707199183;0.015548952944359104;0.830580113001829;0.9984182308205228;1.2999015185683862
35.047465;0.4804614536357752;6.095729696993724e-08;-1.647562851894666e-07;5.387439326142231e-08;-2.282411419321406e-07;0.4806318046820649;10.000882202794905;0.8332728191157809;0.015574780555085179;0.015549016142979731;0.8305780382448026;0.9984302754151448;1.2998994456964081
35.057465;0.4804666021611355;6.1544257007982e-08;-1.657647570096338e-07;5.707825391684921e-08;-2.319995919285693e-07;0.4806345176604347;10.00102294854448;0.83327261880759;0.01557474426117047;0.015549080281687527;0.8305761729028597;0.9984431385389158;1.2998965886828988
35.067465;0.4804718858271615;6.220927441890259e-08;-1.666537331781637e-07;6.018448585845084e-08;-2.3567951981998746e-07;0.4806375965634697;10.00116752259126;0.8332726685348063;0.015574701154656796;0.01554914536870875;0.8305745545006882;0.9984567935522904;1.2998929450019927
35.077465;0.48047731318048803;6.294173809278342e-08;-1.6741755968874805e-07;6.319081617544406e-08;-2.392739458758662e-07;0.48064104963575427;10.00131556442039;0.8332729608305194;0.015574651771971898;0.015549211306769154;0.8305732065469003;0.9984712166744896;1.2998885215678835
35.087465;0.4804828987873954;6.373625052111965e-08;-1.6805337663483954e-07;6.609204549212672e-08;-2.427745381745726e-07;0.4806448732855071;10.001466697746903;0.8332734840839873;0.015574596851655442;0.015549277889484537;0.8305721447194703;0.9984863823164248;1.2998833296003378
35.097465;0.48048865895232706;6.459130725098105e-08;-1.6855979533431942e-07;6.888048278976813e-08;-2.461720018319184e-07;0.4806490578552924;10.001620533974064;0.8332742271969118;0.015574537267198544;0.01554934486317669;0.8305713824965235;0.9985022594826685;1.299877383553454
35.107465;0.4804946078318673;6.550707495118115e-08;-1.6893484051647005e-07;7.154688241429031e-08;-2.4945744154207657e-07;0.480653594829467;10.001776577325762;0.8332751860103965;0.015574473980275162;0.015549412013508684;0.8305709309482427;0.9985188183123909;1.2998707052177487
35.117465;0.4805007572598243;6.648330397088154e-08;-1.6917395059157012e-07;7.408174841607312e-08;-2.5262552972461735e-07;0.48065848012973494;10.001934167650925;0.8332763619193578;0.015574407979117653;0.0155494792249535;0.830570795814899;0.9985360372234471;1.2998633220782396
35.127465;0.480507118185996;6.751839826505556e-08;-1.692694213425912e-07;7.647570531940317e-08;-2.5567532124564823e-07;0.4806637152466638;10.002092486599967;0.8332777505552904;0.015574340084115618;0.015549546473373465;0.8305709765641153;0.998553898385668;1.2998552651151796
35.137465;0.4805136997013435;6.860981885923638e-08;-1.6921135724705457e-07;7.87183018704216e-08;-2.586071712208908e-07;0.48066930715779593;10.002250582543402;0.8332793350942221;0.01557427082802645;0.015549613746554539;0.8305714693782164;0.9985723806112264;1.299846571503136
35.147465;0.4805205070146653;6.975597934235491e-08;-1.6899059518305858e-07;8.079746189888821e-08;-2.6142113344092994e-07;0.4806752661754833;10.002407406093429;0.8332810918134187;0.015574200567101461;0.015549681003975302;0.8305722723053276;0.9985914605807614;1.2998372844440138
35.157465;0.4805275427078973;7.095836976273847e-08;-1.686033968409245e-07;8.270120989293669e-08;-2.641183214927995e-07;0.48068159948353734;10.002561867876704;0.8332829996808487;0.015574129559990357;0.01554974826843325;0.8305733863010283;0.9986111161029882;1.2998274488288946
35.167465;0.48053480980255653;7.222045127212227e-08;-1.6805423507663786e-07;8.441982803675944e-08;-2.66701248622596e-07;0.4806883037806112;10.002712889753766;0.8332850464530585;0.015574057956894222;0.015549815777540395;0.8305748078741851;0.9986313275839498;1.2998171086498829
35.177465;0.480542311949361;7.354460566142469e-08;-1.6735431797175234e-07;8.594743594467029e-08;-2.6917199671718074e-07;0.4806953655256079;10.00285941619615;0.8332872296789058;0.015573985851833679;0.015549884099783036;0.8305765221029752;0.9986520794880566;1.2998063046289863
35.187465;0.48055005134835577;7.493272778921727e-08;-1.6651719785908467e-07;8.728399757708142e-08;-2.715307049915144e-07;0.4807027683039436;10.003000415509119;0.8332895558950426;0.015573913229980696;0.015549954127224735;0.8305785077959662;0.9986733581329387;1.299795064631499
35.197465;0.48055802603480785;7.639069437595531e-08;-1.6555392179931e-07;8.843726784816693e-08;-2.737764294616162e-07;0.48071049856884757;10.003134887075502;0.8332920385765672;0.015573839770382979;0.01555002690963185;0.830580744486416;0.9986951477730739;1.2997833876564369
35.207465;0.48056622792401515;7.793021652761922e-08;-1.6447114279333323e-07;8.942279312828839e-08;-2.759093020400353e-07;0.4807185451255433;10.003261876303403;0.8332946869724243;0.015573764846682102;0.015550103501130789;0.8305832097571769;0.9987174310088721;1.2997712374660133
35.217465;0.48057464410531825;7.956585972381495e-08;-1.6327303390230753e-07;9.026055674532709e-08;-2.7793105393918596e-07;0.48072689418712006;10.003380506702317;0.8332974925607728;0.015573687824799086;0.015550184940704733;0.8305858799449171;0.9987401897544488;1.2997585586168152
35.227465;0.4805832580365146;8.131215358772529e-08;-1.619631546267309e-07;9.09705064615168e-08;-2.798429688914377e-07;0.4807355250631745;10.003489982347794;0.8333004311896176;0.015573608343283984;0.015550272178831079;0.8305887394137277;0.9987634017684601;1.2997453003586514
35.237465;0.48059204871156835;8.318169386813178e-08;-1.6054381297804993e-07;9.157156548773302e-08;-2.8164190296339663e-07;0.4807444100800833;10.00358955027666;0.8333034751113993;0.015573526347086994;0.015550365854649275;0.8305917840538816;0.9987870370525572;1.2997314292300077
35.247465;0.4806009914028875;8.51821867208732e-08;-1.590150519094898e-07;9.208436638501095e-08;-2.8331600093662507e-07;0.48075351716725717;10.003678479001701;0.8333065990138141;0.015573441938526415;0.015550466209469451;0.8305950138138686;0.9988110580711153;1.299716929740077
35.257465;0.4806100585812058;8.731507297227075e-08;-1.57375685376306e-07;9.253376205805824e-08;-2.8484392699951773e-07;0.48076281145644406;10.003756092102252;0.833309779815745;0.015573355177857781;0.015550573307818824;0.8305984216453541;0.9988354206749597;1.29970179440071
35.267465;0.48061921918622696;8.957741585367517e-08;-1.556253643882805e-07;9.294774686066374e-08;-2.861988724381993e-07;0.4807722551496837;10.003821839849921;0.8333129950254633;0.015573265941095293;0.015550687282784503;0.8306019888442268;0.9988600741701653;1.299686011372823
35.277465;0.48062843882573897;9.196397022307384e-08;-1.537655341200312e-07;9.335323441990939e-08;-2.873537905819667e-07;0.4807818076902672;10.0038753295879;0.8333162205417122;0.015573173913652458;0.015550808331347943;0.8306056907895131;0.9988849659760377;1.2996695630332225
35.287465;0.48063768205650786;9.446867076588011e-08;-1.517996356270296e-07;9.377321197486107e-08;-2.882852050681771e-07;0.48079142668284963;10.003916330457436;0.8333194287635254;0.015573078684674972;0.015550936618970258;0.8306095023259723;0.9989100520429689;1.299652433463313
35.297465;0.48064691468620163;9.708701100715413e-08;-1.4973237678997275e-07;9.422717015645467e-08;-2.889749548994909e-07;0.4808010691036878;10.003944821551928;0.8333225905437466;0.015572979891139482;0.015551072322747238;0.8306133954421318;0.9989353045240561;1.299634620550198
35.307465;0.4806561037828046;9.981576133998655e-08;-1.4756638336821337e-07;9.473167039706187e-08;-2.89409243209406e-07;0.48081069345943983;10.003960994232417;0.8333256793877671;0.015572877396766946;0.015551215733259202;0.8306173386650837;0.9989607110873342;1.299616150580555
35.317465;0.48066521815446217;1.0264792388723686e-07;-1.4529824600368017e-07;9.52995353003042e-08;-2.89577030199132e-07;0.4808202624603421;10.00396511505296;0.8333286719492037;0.01557277141438908;0.015551367266647876;0.8306213014830814;0.9989862691437492;1.2995970810987292
35.327465;0.48067423111562696;1.0556909630937618e-07;-1.4291825116090907e-07;9.593903093113716e-08;-2.894706784733223e-07;0.48082974571156295;10.00395734814985;0.8333315447162094;0.015572662458389433;0.015551527327702997;0.8306252543521268;0.9990119814482128;1.299577479758893
35.337465;0.48068312081217973;1.085590786116131e-07;-1.4041445611425947e-07;9.66548571332167e-08;-2.8908711593098897e-07;0.4808391223313022;10.003937701565581;0.833334268844565;0.015572551094194302;0.015551696122749127;0.8306291630008712;0.9990378555793322;1.299557395525891
35.347465;0.4806918671793736;1.115953035869386e-07;-1.3777819047156114e-07;9.745093702805903e-08;-2.8842721558996316e-07;0.4808483810881366;10.00390608664204;0.8333368072590435;0.015572437643438459;0.015551873620116556;0.830632989527212;0.9990639057849761;1.2995368517404189
35.357465;0.48070045054887117;1.146556383084292e-07;-1.3500788193699365e-07;9.833167718159038e-08;-2.874946781375297e-07;0.48085751668345805;10.003862354270016;0.8333391168567107;0.015572322104755834;0.015552059609865746;0.8306367033214388;0.9990901537678082;1.2995158626280434
35.367465;0.48070885316332657;1.1772109546626664e-07;-1.321086700558413e-07;9.930105824625128e-08;-2.8629423120154773e-07;0.4808665256208242;10.003806299914052;0.8333411490472761;0.015572204261764316;0.01555225373858365;0.8306402881713812;0.9991166215186955;1.2994944489662597
35.377465;0.480717058988115;1.207788303993238e-07;-1.290881365063952e-07;1.00362162179031e-07;-2.848288444507959e-07;0.48087540417964103;10.003737691830949;0.8333428479365004;0.015572083751669859;0.015552455593021349;0.8306437419433735;0.9991433179851443;1.2994726392827065
35.387465;0.4807250510799393;1.2382435546709007e-07;-1.2595285727107701e-07;1.0151682929718622e-07;-2.8309867901222683e-07;0.4808841472907362;10.00365629768712;0.8333441527150972;0.015571960051830074;0.015552664856292345;0.8306470722161009;0.9991702362072958;1.299450463339471
35.397465;0.48073281279920105;1.2686031910733237e-07;-1.227084995019098e-07;1.0276497197731208e-07;-2.811014168540305e-07;0.4808927479261844;10.00356191030659;0.8333450017628327;0.015571832440129581;0.015552881333050085;0.830650287635655;0.9991973672530191;1.299427944799908
35.407465;0.4807403330351706;1.298922322071785e-07;-1.1936142709948264e-07;1.0410501307577659e-07;-2.788328110631429e-07;0.48090119678636767;10.003454415196897;0.8333453353450838;0.015571699974796205;0.015553104752110757;0.8306533946599526;0.999224714844719;1.299405095267185
35.417465;0.4807476074739896;1.3292602504366886e-07;-1.1591884513200612e-07;1.0553582338091206e-07;-2.762898528537158e-07;0.48090948128388916;10.003333873876914;0.8333450992229687;0.015571561556857261;0.015553334632182829;0.8306564025535923;0.999252297016136;1.2993819156760162
35.427465;0.4807546345296996;1.3596804988838391e-07;-1.1238810872406937e-07;1.0705883277904738e-07;-2.7347479545095055e-07;0.4809175858794853;10.003200543099785;0.8333442497955594;0.015571416036997214;0.015553570368372094;0.8306593232377638;0.9992801393905453;1.2993584043645783
35.437465;0.4807614120640904;1.3902329758025172e-07;-1.0877919263539179e-07;1.0867814453743322e-07;-2.7039561134211147e-07;0.480925495802255;10.0030548259807;0.833342756452065;0.015571262318558437;0.015553811373676136;0.8306621664902368;0.9993082681138086;1.2993345628088453
35.447465;0.4807679376185246;1.420926942273256e-07;-1.051075964858516e-07;1.1039886725718614e-07;-2.670646880215844e-07;0.4809331994041443;10.002897235353185;0.833340597366207;0.015571099520699013;0.01555405722489575;0.8306649398569308;0.9993367039240141;1.2993103972614242
35.457465;0.48077421114894275;1.4517288695053594e-07;-1.013919583402767e-07;1.1222513099742319e-07;-2.634982556578529e-07;0.48094068476895174;10.002728389642124;0.8333377552292058;0.015570927134733032;0.015554307785153891;0.8306676474800562;0.9993654575364717;1.299285917327832
35.467465;0.48078023838922646;1.4825730014416845e-07;-9.765074856251992e-08;1.1415783164412522e-07;-2.597148283897496e-07;0.48094793630011434;10.002549002207193;0.8333342195776384;0.015570745000322987;0.015554563148990692;0.8306702864844362;0.9993945280516924;1.299261132629268
35.477465;0.4807860317634765;1.5133776803460472e-07;-9.390284710866247e-08;1.1619386656638408e-07;-2.557330248127889e-07;0.48095493593038485;10.002359833981064;0.8333299914669668;0.015570553192512016;0.015554823417478663;0.830672847865983;0.9994239083498913;1.2992360563733631
35.487465;0.480791608586362;1.544071833730107e-07;-9.016816209831491e-08;1.1832789546174409e-07;-2.515712140024162e-07;0.4809616643602657;10.00216161561451;0.8333250855462458;0.015570352009376133;0.01555508853090972;0.8306753172888772;0.9994535950273539;1.299210716617358
35.497465;0.48079698956832884;1.5746083418631555e-07;-8.646620406403622e-08;1.2055397401890336e-07;-2.472488720132619e-07;0.4809681016342423;10.001955022615485;0.8333195285110658;0.01557014196367995;0.015555358326475222;0.8306776734469477;0.9994835905984379;1.2991851611752592
35.507465;0.4808021979071311;1.6049595335879034e-07;-8.281567171855662e-08;1.2286522023779914e-07;-2.4278799935545157e-07;0.48097423050845467;10.00174072643627;0.8333133549026039;0.015569923654976765;0.015555632692416079;0.830679890218807;0.9995138961272916;1.299159450088899
35.517465;0.4808072567325152;1.635101092578856e-07;-7.923469200582681e-08;1.252528401272759e-07;-2.382136554473874e-07;0.480980039539371;10.001519467710455;0.8333066023924964;0.01556969767389325;0.015555911550176623;0.8306819414529572;0.9995445045827333;1.2991336448146706
35.527465;0.48081218626969824;1.664984856222765e-07;-7.573905033299714e-08;1.2770567523585651e-07;-2.335529741377966e-07;0.48098552257305427;10.001292153416026;0.8332993073711299;0.015569464655905672;0.015556194653560543;0.830683803982435;0.9995753959784408;1.2991078045862599
35.537465;0.48081700377635755;1.6945372392608646e-07;-7.234077595348877e-08;1.30209807181097e-07;-2.2883264978517725e-07;0.48099067740691553;10.001059901220977;0.8332915025828752;0.015569225350521241;0.01555648144871869;0.8306854600704434;0.9996065321766974;1.2990819884290496
35.547465;0.48082172428324527;1.7236978932587002e-07;-6.904964976863547e-08;1.32749490767247e-07;-2.2407680186961407e-07;0.48099550699435784;10.000823933390345;0.8332832166691636;0.015568980591233622;0.015556771096692398;0.8306868989146556;0.9996378608864042;1.2990562531474779
35.557465;0.48082635884535796;1.7524433117979514e-07;-6.58748325205467e-08;1.3531061682903077e-07;-2.1930656463921977e-07;0.4810000224455378;10.000585417747656;0.8332744734064366;0.015568731216685849;0.015557062539656758;0.8306881168650574;0.999669331618078;1.2990306482911351
35.567465;0.48083091224692975;1.7807567665010364e-07;-6.282370879015854e-08;1.378843728258381e-07;-2.1454095436917032e-07;0.4810042428686951;10.000345371015525;0.8332652944032063;0.015568478019892648;0.015557354589797089;0.8306891189192555;0.9997009052472862;1.299005215115804
35.577465;0.480835383472766;1.8085809807907476e-07;-5.989960996194548e-08;1.4046798719567704e-07;-2.0979822710874668e-07;0.48100819048091614;10.000104635422094;0.833255706204665;0.015568221755800185;0.01555764609542757;0.8306899201055106;0.9997325474918612;1.2989799878209947
35.587465;0.48083976791181104;1.8358087171093e-07;-5.710180168668333e-08;1.4306283107493964e-07;-2.05096435237924e-07;0.4810118874535549;9.999863928981291;0.833245742292209;0.015567963163411908;0.015557936055982267;0.8306905451071305;0.9997642223391136;1.2989549945708339
35.597465;0.4808440585745293;1.862303363308062e-07;-5.4427225072476226e-08;1.456739078279901e-07;-2.0045303404674335e-07;0.48101535639769866;9.999623913791247;0.8332354402771385;0.015567702914492216;0.01555822363194709;0.830691024887088;0.9997958917184843;1.2989302633615853
35.607465;0.48084824726598097;1.8879052985095548e-07;-5.1871091969279754e-08;1.4831150485212887e-07;-1.958845302262091e-07;0.4810186201570759;9.999385216615458;0.8332248446082042;0.0155674415110314;0.015558508203698062;0.8306913905570307;0.999827508912177;1.2989058349936875
35.617465;0.4808523282188725;1.91243319823107e-07;-4.9425603847343455e-08;1.5099104474312822e-07;-1.9140529378538585e-07;0.4810217025305197;9.999148413021716;0.8332140094242088;0.015567179259391835;0.015558789443271978;0.8306916723753642;0.9998590127015983;1.2988817672828927
35.627465;0.48085630151217607;1.9357134126246256e-07;-4.707838820068446e-08;1.537306338463325e-07;-1.870250324107354e-07;0.4810246302327808;9.99891398860766;0.8332029926514363;0.015566916337204967;0.015559067262105212;0.8306919024075594;0.9998903385123495;1.298858117923464
35.637465;0.4808601724559248;1.9576146563321395e-07;-4.4813934789344404e-08;1.5654927142700936e-07;-1.827478047980077e-07;0.4810274318868038;9.998682333174866;0.8331918478277371;0.015566652797417509;0.015559341737381533;0.8306921086589294;0.9999214350858564;1.298834929084793
35.647465;0.4808639492516561;1.9780498824578093e-07;-4.2618395114375264e-08;1.594660937833746e-07;-1.7857420245318302e-07;0.4810301348751455;9.998453799270163;0.8331806214908114;0.015566388500348567;0.015559613098278165;0.8306923076611803;0.9999522682195463;1.2988122364438723
35.657465;0.4808676414390277;1.9969614405158183e-07;-4.0482412306248836e-08;1.6249887788331752e-07;-1.745033755130202e-07;0.4810327619683805;9.998228753997033;0.8331693586255717;0.01556612315918501;0.015559881651651787;0.830692507351502;0.9999828115516125;1.298790082632537
35.667465;0.4808712584670895;2.0143113303734855e-07;-3.839839488769446e-08;1.6566174680725673e-07;-1.7053251467697308e-07;0.4810353299489678;9.998007605353612;0.8331581130848466;0.015565856431982373;0.01556014764814588;0.8306927121408163;1.0000130348878746;1.2987685109391982
35.677465;0.4808748086915345;2.0300602821580248e-07;-3.63557974700067e-08;1.6896292197725445e-07;-1.6665592062622504e-07;0.4810378530982306;9.997790784600118;0.8331469532458445;0.015565587920654652;0.015560411229286461;0.8306929248972694;1.000042901754149;1.2987475504256165
35.687465;0.4808782995648883;2.044151357242067e-07;-3.4339599446337695e-08;1.7240312472768128e-07;-1.6286548415401574e-07;0.4810403463364567;9.997578665073087;0.8331359581602462;0.015565317220867113;0.015560672435568183;0.8306931505086709;1.000072377722629;1.2987272107022523
35.697465;0.48088173768287373;2.0565322859677288e-07;-3.23323461114624e-08;1.7597698455589802e-07;-1.59153114795404e-07;0.48104282276004623;9.99737151356466;0.8331252123379365;0.015565044066904309;0.015560931212305484;0.8306934001758894;1.0001014365286938;1.298707484294245
35.707465;0.4808851275610651;2.0671852295463305e-07;-3.031687785392812e-08;1.7967781139591033e-07;-1.555138016274791e-07;0.48104529187165657;9.997169544632078;0.8331148052460218;0.015564768373099837;0.015561187497671054;0.8306936903762626;1.0001300565118874;1.2986883510055067
35.717465;0.4808884718079555;2.0761270278259584e-07;-2.8277719752808625e-08;1.8350030631398817e-07;-1.519462865292739e-07;0.4810477616717661;9.996973042402104;0.833104828355555;0.015564490090573644;0.015561441337572868;0.8306940353622744;1.0001582165038747;1.2986697882437785
35.727465;0.48089177369806985;2.0833944575977018e-07;-2.6201294397716388e-08;1.874378135100584e-07;-1.4845197179028315e-07;0.4810502384454848;9.996782505171648;0.8330953684521194;0.015564209093073059;0.015561692799963731;0.8306944427726946;1.0001858976159654;1.2986517848246675
35.737465;0.4808950385209413;2.0890334734580807e-07;-2.4076077684380276e-08;1.9147868487177879e-07;-1.450338667549898e-07;0.48105272514539726;9.996598735381792;0.8330865021202053;0.015563925246611973;0.015561941737200349;0.830694916391115;1.000213088055549;1.29863434434872
35.747465;0.48089827089149195;2.0930923600303732e-07;-2.1893367470682058e-08;1.9560623081437162e-07;-1.4169514706683291e-07;0.4810552221781089;9.996422769803917;0.8330782917900588;0.015563638486555011;0.015562187678582364;0.8306954558680921;1.0002397844836435;1.298617473853795
35.757465;0.4809014689249217;2.0956107280023539e-07;-1.964827640810038e-08;1.9980091215386843e-07;-1.3843858299415212e-07;0.4810577287990546;9.996255712157184;0.8330707862742;0.015563348804216543;0.015562429958665863;0.8306960518589466;1.0002659874234223;1.2986011690769788
35.767465;0.48090462086805297;2.096608430213803e-07;-1.7338755184279593e-08;2.040412631222364e-07;-1.3526824983453338e-07;0.481060244236845;9.996098644340528;0.8330640218138177;0.015563056249714546;0.015562667948322471;0.8306966861762861;1.0002917018470383;1.2985854100468823
35.777465;0.4809077090212826;2.0960817539180537e-07;-1.496202496405617e-08;2.0830242339911124e-07;-1.3219095308302425e-07;0.4810627668446711;9.99595262409841;0.8330580198457679;0.015562760969086495;0.01556290119497396;0.830697335947302;1.0003169435527315;1.2985701674566346
35.787465;0.48091071734978547;2.0940064676579534e-07;-1.2511924426766397e-08;2.1255615402037984e-07;-1.2921593143349973e-07;0.48106529200540277;9.995818644292044;0.8330527901339294;0.015562463237899019;0.015563129406528578;0.8306979759137797;1.0003417388785678;1.298555405741697
35.797465;0.48091363535958637;2.090354556648348e-07;-9.979665693218745e-09;2.1677421233821383e-07;-1.2635479837778067e-07;0.48106781389092845;9.99569754525677;0.8330483371580769;0.015562163469303674;0.015563352379792015;0.8306985816819543;1.0003661217581454;1.2985410814189693
35.807465;0.48091645670359456;2.0851221649002124e-07;-7.355787246520763e-09;2.209310403649376e-07;-1.2362110551022007e-07;0.48107032769841346;9.995589971481;0.8330446604322639;0.015561862169186171;0.015563569952033372;0.830699131433931;1.0003901308485674;1.2985271502765054
35.817465;0.4809191763865862;2.0783510332220346e-07;-4.631071424748994e-09;2.2500506341108416e-07;-1.210281298398664e-07;0.4810728261087758;9.995496382301202;0.8330417517983623;0.015561559862996701;0.01556378198643772;0.830699601678526;1.0004138001179244;1.29851358249848
35.827465;0.4809217894939602;2.07013061508938e-07;-1.7976953074161604e-09;2.289805936754011e-07;-1.1858702636016466e-07;0.48107529572493124;9.995417078356848;0.8330395931926402;0.01556125703713437;0.015563988430643024;0.8306999679524238;1.0004371524122593;1.2985003725162185
35.837465;0.48092429126084013;2.0605816287178196e-07;1.1494531946413132e-09;2.3284894968302476e-07;-1.1630781895419487e-07;0.48107771918378756;9.995352228763272;0.8330381581311591;0.015560954108544675;0.015564189357604693;0.8307002141078514;1.0004602036807513;1.298487539698772
35.847465;0.4809266761851828;2.0498376949621497e-07;4.2130184655045985e-09;2.3660744961504485e-07;-1.1420219177840775e-07;0.4810800791164139;9.995301887683228;0.8330374206795798;0.015560651442452158;0.015564384891170431;0.8307003357708977;1.0004829654960226;1.2984751216868358
35.857465;0.48092893704082096;2.0380422767187711e-07;7.3939487915109516e-09;2.402571776569566e-07;-1.1228466629492971e-07;0.4810823611660171;9.995266001435924;0.833037361600292;0.01556034942240858;0.015564575187898822;0.8307003339952049;1.0005054418643842;1.2984631588119833
35.867465;0.48093106784739825;2.0253564643978037e-07;1.0691847024414165e-08;2.438013265330666e-07;-1.1057069759295205e-07;0.48108455507116776;9.995244403128664;0.8330379623438713;0.015560048513985798;0.015564760514835251;0.8307002082010919;1.0005276295351033;1.298451678873352
35.877465;0.48093306736378855;2.0119543839139907e-07;1.4105153370011762e-08;2.472449598823491e-07;-1.0907375453844028e-07;0.4810866541802192;9.99523683893884;0.8330391947910829;0.015559749272659075;0.01556494123350402;0.8306999527625467;1.0005495245781453;1.2984406994352704
35.887465;0.48093493623282635;1.997996730568974e-07;1.7631036070309292e-08;2.505945958525844e-07;-1.0780420518784513e-07;0.48108865657506467;9.995243052950823;0.8330410164230334;0.015559452312141304;0.015565117800593359;0.8306995589922548;1.0005711326641353;1.298430243873062
35.897465;0.4809366712699996;1.9835963227682559e-07;2.1265921095222026e-08;2.538555509259865e-07;-1.0676961225756621e-07;0.4810905662300293;9.99526280617361;0.833043370925703;0.015559158266976613;0.015565290950338023;0.8306990211826696;1.0005924756902658;1.2984203496828748
35.907465;0.4809382642117921;1.968786693213961e-07;2.5006369838195513e-08;2.5702849552314863e-07;-1.0597408759015846e-07;0.48109239025610884;9.995295794981631;0.8330461905463865;0.01555886778479899;0.015565461804731551;0.8306983396564666;1.0006135881986151;1.2984110590821711
35.917465;0.4809397039119296;1.953508559095975e-07;2.8847848070009923e-08;2.6010907646969433e-07;-1.0541643631478614e-07;0.48109413441345766;9.9953416141734;0.8330493996525967;0.015558581509026854;0.015565631697029268;0.8306975193696206;1.000634508331432;1.2984024049518275
35.927465;0.4809409769810601;1.9376306647347375e-07;3.2783032782222976e-08;2.630906748922138e-07;-1.0508819064691085e-07;0.4810958012129081;9.995399804158497;0.8330529182075112;0.015558299984261262;0.01556580186869257;0.8306965666802473;1.0006552724232074;1.2983944058648096
35.937465;0.4809420678517484;1.9209872705731488e-07;3.680389245387484e-08;2.659660942939005e-07;-1.0497376489170142e-07;0.48109739007383334;9.995469916272466;0.8330566633691822;0.015558023572908815;0.015565973248638856;0.8306954878656079;1.0006759149787836;1.298387068834062
35.947465;0.48094296251834057;1.9034017067232187e-07;4.0905483556550376e-08;2.687259970602581e-07;-1.0505454393128637e-07;0.48109889670091616;9.995551573840727;0.8330605537901314;0.015557752450167838;0.015566146371039116;0.8306942935852936;1.0006964682740362;1.2983803973001433
35.957465;0.48094365299749164;1.884689296925835e-07;4.5087965551169274e-08;2.71357711685305e-07;-1.0531350008368902e-07;0.4811003112972052;9.995644498350797;0.8330645177794485;0.015557486601345831;0.01556632145222245;0.8306930011753562;1.0007169600174388;1.298374399130457
35.967465;0.48094413638663613;1.864656502621531e-07;4.935694022977804e-08;2.7384722575570424e-07;-1.0573661043599432e-07;0.481101618425308;9.99574844488645;0.8330684964802171;0.015557225853852004;0.015566498631122796;0.8306916273496711;1.000737410668316;1.2983690902992833
35.977465;0.480944411287627;1.8431216920464662e-07;5.372170846331807e-08;2.761812701082768e-07;-1.0631356064524535e-07;0.4811028009226182;9.995863103403174;0.8330724406110531;0.01555697000953684;0.015566678163360591;0.8306901833382794;1.0007578299601612;1.298364496834645
35.987465;0.4809444786898556;1.8199460736365008e-07;5.8193005926277646e-08;2.783480863501977e-07;-1.0703911457854268e-07;0.48110384527648525;9.995988089652;0.8330763113427214;0.015556718994578765;0.015566860330053714;0.8306886807035535;1.000778215438885;1.2983606532160534
35.997465;0.48094434488413457;1.7950286373153516e-07;6.278157069571464e-08;2.803380307233575e-07;-1.0791181745298216e-07;0.48110474394965413;9.996123002518774;0.8330800851137112;0.01555647296258049;0.015567045239014194;0.8306871377951062;1.0007985539893365;1.2983575990735758
36.007465;0.4809440183576919;1.7682695860741977e-07;6.749589589937143e-08;2.821435688218547e-07;-1.089302510113316e-07;0.48110549390154694;9.996267450938609;0.8330837530649415;0.015556232366488825;0.015567232812728253;0.8306855790552334;1.0008188234187212;1.2983553767940919
36.017465;0.48094350228454824;1.7395595465788177e-07;7.234080229303978e-08;2.8375867071595533e-07;-1.100905847216788e-07;0.4811060944255323;9.996421049069697;0.8330873182069606;0.015555997948313059;0.01556742287758006;0.8306840299616802;1.0008389955301369;1.2983540260107824
36.027465;0.4809427909148416;1.708802923094921e-07;7.731910141808677e-08;2.8517689370665626e-07;-1.1138615195378756e-07;0.4811065474202855;9.996583430665458;0.8330907947980679;0.01555577053648826;0.015567615223058552;0.8306825130446195;1.0008590435257434;1.298353579438322
36.037465;0.48094187250426773;1.6759294714683597e-07;8.243374392714587e-08;2.863892091274352e-07;-1.1280834363400633e-07;0.4811068585429712;9.996754269795831;0.833094203089475;0.01555555079393153;0.015567809655394636;0.8306810469472526;1.000878950290738;1.2983540693604982
36.047465;0.48094073449363267;1.640887510974258e-07;8.768778716614574e-08;2.873859165998559e-07;-1.1434883132816512e-07;0.481107035026872;9.996933253690626;0.8330975568115544;0.015555339221094889;0.015568006001694976;0.8306796456883989;1.0008987122206643;1.2983555361903216
36.057465;0.4809393663155002;1.6036466130918964e-07;9.308305927560635e-08;2.881622160612649e-07;-1.16001036634845e-07;0.4811070817640414;9.99712004088996;0.8331008544330237;0.015555136301586288;0.015568204060399726;0.8306783185582447;1.000918336556847;1.2983580232079848
36.067465;0.48093776018979456;1.56420679786146e-07;9.86186615089692e-08;2.887219084584396e-07;-1.1775871477019826e-07;0.4811070012585897;9.997314241306022;0.8331040816188491;0.015554942487371617;0.01556840354901253;0.8306770719678287;1.0009378349092362;1.2983615669803912
36.077465;0.4809359117899511;1.5225876860710241e-07;1.0429049601220769e-07;2.8907552607639386e-07;-1.1961405890325455e-07;0.48110679656072175;9.997515377529245;0.8331072204468182;0.01555475813434483;0.015568604026588361;0.8306759078766109;1.0009572206752881;1.2983661986378872
36.087465;0.4809338213345702;1.478796025459473e-07;1.1009284907118973e-07;2.892347684358311e-07;-1.2155780648116301e-07;0.4811064723764902;9.997722829324003;0.8331102629143649;0.01555458361988772;0.015568804809934804;0.8306748179319033;1.0009765138212006;1.2983719466398418
36.097465;0.4809314953428724;1.4328174873552234e-07;1.1601989638842573e-07;2.8921023517429025e-07;-1.2357928064781327e-07;0.4811060346111462;9.99793579443883;0.8331132227978594;0.015554419524067182;0.015569005035515645;0.8306737826170968;1.0009957488501335;1.2983788321998169
36.107465;0.48092894810551523;1.3846472388886032e-07;1.2206515999936112e-07;2.890145620385327e-07;-1.2566575361581231e-07;0.48110549100300787;9.998153276020473;0.833116132643352;0.015554266647390208;0.015569203902034028;0.830672778894482;1.0010149777812607;1.2983868649323551
36.117465;0.480926200973619;1.3343078763034084e-07;1.282203631715677e-07;2.8866368975783083e-07;-1.2780312163308935e-07;0.4811048517117652;9.998374098915853;0.8331190267219557;0.015554125863734376;0.015569400826929673;0.8306717864480635;1.001034260585792;1.298396042995046
36.127465;0.48092327770960824;1.2818488534596247e-07;1.3447553065339042e-07;2.8817317940078466e-07;-1.2997671424702402e-07;0.48110412699359834;9.998596953662528;0.8331219272818869;0.015553997974687483;0.015569595357467741;0.8306707876195734;1.001053651353609;1.298406354286028
36.137465;0.48092019883264475;1.2273676894979496e-07;1.4081938725950105e-07;2.8755493746937263e-07;-1.3217072932136525e-07;0.48110332330083655;9.998820488262451;0.8331248428045571;0.015553883692201204;0.01556978705289109;0.8306697667990847;1.0010731947344695;1.2984177776583192
36.147465;0.48091698156609053;1.171034590621482e-07;1.4723953015969343e-07;2.868173558785231e-07;-1.3436753624704686e-07;0.48110244256794565;9.999043423235648;0.8331277707741124;0.015553783656125274;0.015569975510818247;0.8306687101983826;1.0010929258248245;1.2984302843449778
36.157465;0.48091364393043395;1.1130712528657225e-07;1.5372467418586504e-07;2.8596735508271684e-07;-1.3654745328578207e-07;0.4811014861904147;9.99926460737209;0.8331307008419928;0.015553698392144868;0.015570160429273585;0.8306676061604462;1.001112862085776;1.298443838528946
36.167465;0.48091020562877396;1.0536937629786534e-07;1.602688552352837e-07;2.8501239313106557e-07;-1.3868933303078925e-07;0.4811004596121939;9.999483025821608;0.8331336212968804;0.015553628292928017;0.015570341633164201;0.8306664473906168;1.0011329965280726;1.2984583973527426
36.177465;0.48090668608570464;9.930738669766591e-08;1.6687414365301069e-07;2.839614430201734e-07;-1.4077245639411508e-07;0.4810993724797601;9.99969783403636;0.8331365259390722;0.015553573609242477;0.015570519122776374;0.8306652282706779;1.0011533065187181;1.2984739135365875
36.187465;0.4809031031005988;9.313476166859905e-08;1.7354884486230104e-07;2.828254421130981e-07;-1.427785770850166e-07;0.4810982347409486;9.999908402415311;0.8331394153018858;0.015553534407446341;0.015570693057147983;0.8306639379791505;1.0011737737722974;1.2984903431593111
36.197465;0.48089947104460606;8.686492212363274e-08;1.803023880753187e-07;2.8161678540692796e-07;-1.4469383607441544e-07;0.48109705385350193;10.000114321966604;0.8331422946000587;0.015553510561177087;0.015570863600420898;0.8306625622999518;1.0011943942212382;1.2985076558356001
