time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.207465;0.4808958016548004;8.05121708878372e-08;1.8714170968340167e-07;2.803461128484722e-07;-1.465096404592898e-07;0.48109583503540726;10.00031533718092;0.8331451757131692;0.015553501786195002;0.015571030861040305;0.8306610930910032;1.001215168292404;1.2985258407759002
36.217465;0.4808921102394324;7.4089180116206e-08;1.9407075686949171e-07;2.7901868288533525e-07;-1.4822033950828785e-07;0.4810945820997814;10.000511217514077;0.8331480818255595;0.015553507655247044;0.015571195011866873;0.8306595319034085;1.0012360855027793;1.2985449016836343
36.227465;0.4808884184243691;6.760452399510734e-08;2.0109085485420193e-07;2.7763450303736586e-07;-1.4982033636181103e-07;0.4810932979855751;10.000701694319178;0.8331510466101733;0.01555352758608446;0.015571356335816276;0.8306578838230468;1.0012571179133873;1.298564842437698
36.237465;0.4808847494100113;6.106284268117664e-08;2.0819944018402877e-07;2.761911586653249e-07;-1.5130412171915054e-07;0.48109198515405305;10.000886512581994;0.8331541052341357;0.015553560878769013;0.015571515158026088;0.830656149262105;1.0012782241794205;1.2985856571875385
36.247465;0.48088112491289586;5.446714457752364e-08;2.1538855890950362e-07;2.746857203838201e-07;-1.5266785091276944e-07;0.4810906449613269;10.001065467867125;0.8331572846883654;0.015553606801116898;0.015571671798489945;0.8306543220428594;1.0012993590814356;1.2986073335137376
36.257465;0.48087756620481986;4.7821320536476825e-08;2.2264745035821848e-07;2.731158979902529e-07;-1.5391051296464745e-07;0.4810892777860433;10.00123839538718;0.8331606007349144;0.01555366462594026;0.01557182650039907;0.830652393095972;1.001320480128737;1.298629860491904
36.267465;0.48087409435384354;4.112970208699527e-08;2.2996709009514922e-07;2.7148239774987674e-07;-1.5503521073922286e-07;0.4810878851195327;10.001405190483702;0.8331640577928026;0.01555373358284154;0.01557197933234551;0.8306503559126701;1.0013415460821151;1.298653227182089
36.277465;0.4808707297267854;3.4392566563666694e-08;2.3734128715659203e-07;2.6979040955196106e-07;-1.5605094794811227e-07;0.4810864691378486;10.00156581538364;0.8331676515132417;0.015553812789247782;0.015572130169833106;0.8306482129292794;1.001362513434669;1.2986774140580237
36.287465;0.480867489959664;2.760263324921997e-08;2.447654648440881e-07;2.680471582112694e-07;-1.569725512539941e-07;0.48108502999972885;10.001720198084042;0.8331713789944634;0.01555390124680707;0.015572278802326315;0.8306459793563896;1.001383336178231;1.2987023907305595
36.297465;0.48086438544735205;2.0746961849635378e-08;2.522354870986272e-07;2.6625774101514936e-07;-1.5781803244202568e-07;0.48108356576446726;10.001868083770983;0.8331752476200537;0.015553997848196022;0.015572425076044253;0.830643681198324;1.0014039648433746;1.2987281174950618
36.307465;0.4808614180040071;1.3810331795102107e-08;2.5974563264327495e-07;2.6442401554530085e-07;-1.5860688644746971e-07;0.4810820724353833;10.002008981762708;0.8331792731558403;0.015554101393451286;0.015572568896153952;0.8306413514085474;1.001424343437838;1.2987545408105272
36.317465;0.48085858521257857;6.7762580566020644e-09;2.672871418573658e-07;2.6254720288835454e-07;-1.5936016632880108e-07;0.48108054346535734;10.002142245619185;0.8331834735996453;0.015554210753112953;0.01557271008540567;0.8306390291490483;1.0014444087403436;1.298781587003903
36.327465;0.4808558859765801;-3.7169456980183335e-10;2.74849493768271e-07;2.6063100213943894e-07;-1.6009936236432811e-07;0.48107897265610255;10.002267224354167;0.8331878649164195;0.01555432503391788;0.015572848290198872;0.8306367605431447;1.001464096605783;1.2988091665074182
36.337465;0.4808533226013923;-7.64792405490131e-09;2.824217266234342e-07;2.5868351006042427e-07;-1.6084316608346686e-07;0.48107735644902716;10.002383405297806;0.8331924588306688;0.015554443585244236;0.015572983015066957;0.8306345987472991;1.001483352719061;1.2988371870808353
36.347465;0.4808508991260195;-1.5065164112062795e-08;2.899915802171318e-07;2.567176635768976e-07;-1.6160470540365076e-07;0.48107569244593684;10.002490468261396;0.8331972651919213;0.015554566021652227;0.015573113661875707;0.8306326031068222;1.0015021388260394;1.2988655624615433
36.357465;0.48084862053933464;-2.2635179362313716e-08;2.975452360669348e-07;2.547486254672197e-07;-1.623923654633411e-07;0.4810739786483407;10.00258823159535;0.8332022976968564;0.015554692272604649;0.015573239521032418;0.8306308357735283;1.0015204330981826;1.2988942152998275
36.367465;0.4808464935647525;-3.036648707929937e-08;3.050689170744248e-07;2.527895237146255e-07;-1.6321339747498577e-07;0.48107221324828214;10.002676576803372;0.8332075772228952;0.015554822449577656;0.015573359823391208;0.8306293557844091;1.0015382288755297;1.298923080641157
36.377465;0.48084452628146485;-3.8261681448908394e-08;3.125500361074451e-07;2.508511661849049e-07;-1.6407531269795312e-07;0.4810703921249022;10.002755453434284;0.8332131323222886;0.015554956594198022;0.015573473877262824;0.8306282138749488;1.0015555344130296;1.2989521081098132
36.387465;0.4808427266866206;-4.631773306765773e-08;3.199770409209478e-07;2.4894494353310606e-07;-1.6498251733940275e-07;0.48106850641907206;10.002824960110143;0.8332189985119386;0.015555094595283104;0.01557358121946376;0.8306274507922808;1.0015723729152115;1.2989812612319587
36.397465;0.4808411008549063;-5.452810550106514e-08;3.2733945603866505e-07;2.4708133130877826e-07;-1.6593172294922822e-07;0.4810665430319295;10.002885376953024;0.8332252166488958;0.015555236318837201;0.015573681690377227;0.830627096664468;1.0015887772071073;1.2990105158194247
36.407465;0.4808396521269947;-6.288423996019042e-08;3.346291363380559e-07;2.4526562760684245e-07;-1.6691112836142562e-07;0.481064488810588;10.002937084931201;0.8332318295306254;0.015555381721913123;0.015573775340910168;0.8306271690604217;1.001604779292674;1.2990398534380698
36.417465;0.48083838075467855;-7.137628508601612e-08;3.418413874172338e-07;2.434997911315977e-07;-1.6790384218915768e-07;0.4810623358360622;10.002980464052383;0.8332388750869926;0.015555530842276245;0.015573862243372002;0.8306276715420821;1.0016204026984459;1.2990692467506448
36.427465;0.4808372826883202;-7.999378643909751e-08;3.489741793255553e-07;2.4178797313288057e-07;-1.688914917712973e-07;0.4810600824340752;10.003015843267908;0.8332463803823915;0.015555683722612222;0.015573942396814412;0.830628595389011;1.0016356592520836;1.2990986522184749
36.437465;0.48083635052612306;-8.872619402319851e-08;3.5602575271181445e-07;2.4013708270509514e-07;-1.69855569576107e-07;0.48105773046101974;10.003043527310016;0.833254359906981;0.015555840339663562;0.015574015790781704;0.8306299269644221;1.0016505463518948;1.2991280229569397
36.447465;0.4808355770343483;-9.75625987546617e-08;3.629932635270637e-07;2.385541245494012e-07;-1.7077784740805166e-07;0.48105528467221137;10.003063890482103;0.8332628155015939;0.01555600056148658;0.015574082535954466;0.8306316570594929;1.001665045419989;1.2991573255377937
36.457465;0.48083495665976234;-1.0649016392595055e-07;3.6987415339492805e-07;2.3704613982739443e-07;-1.7164161657434523e-07;0.4810527536370574;10.003077420247553;0.8332717400664376;0.015556164116692755;0.015574142953412936;0.8306337869087419;1.0016791243594831;1.2991865414291026
36.467465;0.48083448394767686;-1.1549191502503826e-07;3.766673037499802e-07;2.3562121347953547e-07;-1.7243399085285777e-07;0.4810501473797865;10.003084663822637;0.8332811259198651;0.015556330598304849;0.015574197541822791;0.8306363302730184;1.0016927432975182;1.2992156584978116
36.477465;0.4808341516950193;-1.2454648100541363e-07;3.833725028115497e-07;2.3428722377976188e-07;-1.7314721838322712e-07;0.4810474746466956;10.00308616774359;0.8332909668460778;0.015556499454037287;0.015574246846593726;0.8306393089939569;1.001705859244978;1.299244669793613
36.487465;0.4808339496051885;-1.336314356720854e-07;3.8999150712268497e-07;2.330499027470515e-07;-1.737770567889459e-07;0.48104474525447133;10.00308244791883;0.8333012489632917;0.015556669895368773;0.015574291408315705;0.8306427452663183;1.0017184282281124;1.2992735775286421
36.497465;0.4808338650489822;-1.4272692733372315e-07;3.9652942431212e-07;2.3191262080030155e-07;-1.743195676157284e-07;0.48104197348247196;10.003073975520598;0.8333119443958211;0.015556840864839168;0.01557433182978085;0.8306466583897641;1.0017304099778266;1.2993023880993795
36.507465;0.48083388812494293;-1.5181546467765736e-07;4.029923823267671e-07;2.3087743759127215e-07;-1.7476896566608318e-07;0.4810391768876822;10.003061187613563;0.833323019577302;0.015557011183394209;0.015574368808279188;0.8306510653258673;1.0017417736844165;1.2993311025789998
36.517465;0.4808340155530694;-1.608797442000529e-07;4.093846778142502e-07;2.2994591052783756e-07;-1.7511786641870293e-07;0.4810363731165555;10.00304453347752;0.8333344487430935;0.015557179737637731;0.015574403039212037;0.8306559841950805;1.0017525006967771;1.2993597136480717
36.527465;0.4808342480966555;-1.6990234060521814e-07;4.1570883904284513e-07;2.291185906086514e-07;-1.7536049003682503e-07;0.4810335778323967;10.003024559217486;0.8333462175030677;0.015557345523022837;0.015574435043276203;0.8306614376084375;1.0017625861448416;1.2993882061809694
36.537465;0.4808345863704194;-1.7886704763789085e-07;4.219661589652467e-07;2.2839442065841768e-07;-1.7549711218305391e-07;0.481030803397168;10.003001959687213;0.8333583171091631;0.015557507560306511;0.015574465087446527;0.830667449765497;1.0017720359741604;1.2994165535276476
36.547465;0.48083503209261674;-1.8776006256598307e-07;4.281571601293108e-07;2.277712501625713e-07;-1.7553480867637188e-07;0.48102805951959027;10.002977492306023;0.8333707355676129;0.01555766483125896;0.015574493267112636;0.830674039385705;1.0017808600638138;1.2994447091560557
36.557465;0.48083559348227434;-1.9657043480071356e-07;4.342820806624889e-07;2.2724485514522218e-07;-1.7548301550026924e-07;0.4810253557503199;10.002951806778137;0.8333834482521593;0.015557816330907496;0.015574519663270973;0.8306812116954675;1.0017890714355187;1.2994726043975682
36.567465;0.4808362854086265;-2.0528979135411784e-07;4.4033878708468813e-07;2.2680666910185864e-07;-1.7534918674358336e-07;0.48102270222079024;10.00292532911485;0.833396417463698;0.01555796121930518;0.015574544482924117;0.8306889551948597;1.001796692157567;1.2995001589062463
36.577465;0.4808371226919168;-2.139117654428157e-07;4.463213862026281e-07;2.2644483000575673e-07;-1.7513891218485802e-07;0.4810201075741493;10.002898231866734;0.8334096032998;0.015558098942716477;0.015574568081759521;0.8306972490902766;1.001803754263189;1.2995272925523582
36.587465;0.4808381163965515;-2.2243146454409797e-07;4.522238517082343e-07;2.261487899959162e-07;-1.748579601048992e-07;0.48101757693720176;10.002870481191964;0.8334229709628913;0.015558229215798643;0.015574590863821885;0.8307060718629881;1.0018102906728976;1.299553929807066
36.597465;0.4808392751524344;-2.3084395790467407e-07;4.580426802013868e-07;2.259116961322739e-07;-1.745119417808417e-07;0.48101511347278353;10.002841945159082;0.8334364863260384;0.015558351899232329;0.015574613205188076;0.830715401290425;1.0018163288377948;1.2995800031717135
36.607465;0.4808406062283022;-2.391412381418005e-07;4.6377439383926674e-07;2.2572660773913596e-07;-1.741047597437475e-07;0.4810127224905463;10.002812478308105;0.8334501078665397;0.015558466859913809;0.015574635493033838;0.8307252111997285;1.0018218927345341;1.2996054573728613
36.617465;0.4808421164579258;-2.4731001173133507e-07;4.694128665368574e-07;2.255821750062543e-07;-1.7363860499957046e-07;0.4810104105580313;10.002781941083956;0.8334637875690014;0.015558573905776045;0.015574658173422344;0.8307354709478768;1.0018270043149717;1.2996302498466878
36.627465;0.4808438135104692;-2.5533223669370475e-07;4.749495159818995e-07;2.254638872807709e-07;-1.7311514931549008e-07;0.4810081794815494;10.002750235100713;0.833477478718107;0.015558672902499559;0.015574681646448318;0.8307461490684561;1.0018316842154407;1.2996543516319734
36.637465;0.4808457062363611;-2.631875413739805e-07;4.803755421537446e-07;2.2535647552378236e-07;-1.7253774458969455e-07;0.4810060251473698;10.002717361240714;0.8334911387387455;0.015558763999404049;0.01557470610546347;0.8307572199049169;1.0018359536457904;1.2996777508802684
36.647465;0.48084780423475393;-2.708564748829245e-07;4.856831501359042e-07;2.2524333261328427e-07;-1.7191374391724825e-07;0.4810039420096817;10.00268338000044;0.8335047314618844;0.015558847719881327;0.015574731595637062;0.830768667318315;1.0018398322990116;1.2997004502801435
36.657465;0.4808501157273525;-2.783223537482751e-07;4.908623460270066e-07;2.2510635762786116e-07;-1.7125403476878724e-07;0.4810019255674188;10.002648296828573;0.8335182305394916;0.015558924854047536;0.015574758239726615;0.8307804832003551;1.0018433333713417;1.2997224566742935
36.667465;0.48085264431963926;-2.8556954292824833e-07;4.958969899357312e-07;2.2492861701501565e-07;-1.7057072896072392e-07;0.4809999704139304;10.002612038611797;0.8335316134982218;0.015558996268868742;0.015574786335741688;0.8307926629339553;1.001846463128721;1.2997437739271072
36.677465;0.48085538831849384;-2.9258104439840546e-07;5.007658352898704e-07;2.246974626391585e-07;-1.6987566261314557e-07;0.4809980666755828;10.002574513390934;0.8335448519796831;0.015559062752017528;0.015574816271078222;0.8308052001727012;1.0018492293035746;1.2997644014553866
36.687465;0.4808583427715084;-2.9933910733265437e-07;5.05446325197607e-07;2.2440418629590526e-07;-1.6917863108792842e-07;0.4809961981753056;10.002535626058515;0.8335579107028507;0.015559124971677182;0.01557484839449692;0.8308180856917627;1.001851654819483;1.2997843322739135
36.697465;0.4808614997941959;-3.058276889609545e-07;5.09916564399188e-07;2.240400244927757e-07;-1.6848511357382316e-07;0.48099434369641697;10.002495299181454;0.833570754651802;0.015559183523022343;0.015574882956547225;0.8308313086723884;1.0018537843881496;1.299803555510934
36.707465;0.4808648454606972;-3.1203480770204594e-07;5.141554715331661e-07;2.235935171562281e-07;-1.6779562201372454e-07;0.48099248081136836;10.0024535391984;0.8335833551991206;0.015559239005051162;0.015574920098044924;0.8308448562779552;1.0018556805232681;1.2998220658481465
36.717465;0.4808683571261615;-3.179543831831538e-07;5.181433354926333e-07;2.2305166406179204e-07;-1.6710827863939838e-07;0.48099058999144795;10.002410411749713;0.8335956856421445;0.015559292075048275;0.015574959847140149;0.8308587158313105;1.0018574183997073;1.2998398636338735
36.727465;0.48087200600511854;-3.235854248426603e-07;5.218636423908556e-07;2.2240306913790021e-07;-1.6642345987862262e-07;0.48098865777613403;10.002365954699647;0.8336077113083751;0.015559343418026166;0.015575002142342776;0.8308728796039028;1.0018590763151265;1.2998569421457786
36.737465;0.4808757643388201;-3.2892903256868877e-07;5.253038173961005e-07;2.2164138698421257e-07;-1.657468950129486e-07;0.48098667878054013;10.002320161072584;0.8336193926965072;0.015559393697049105;0.015575046772754158;0.8308873440547425;1.0018607187778454;1.2998732825192243
36.747465;0.48087960977810795;-3.3398743888087584e-07;5.28453490678526e-07;2.20765923925071e-07;-1.650904321860376e-07;0.4809846532604261;10.002272971679714;0.8336307026535182;0.015559443541236366;0.015575093255162228;0.8309021018113494;1.0018623876674584;1.2998888583572976
36.757465;0.48088352227103487;-3.387652840725049e-07;5.313037137538603e-07;2.1977831237236775e-07;-1.6447199677807775e-07;0.48098258084895057;10.002224229366325;0.8336416364150966;0.01555949351784173;0.015575140871411482;0.8309171362891546;1.0018641080745114;1.299903635991568
36.767465;0.480887478752009;-3.432710448318919e-07;5.338479869622127e-07;2.1867916602151418e-07;-1.639147539539329e-07;0.4809804590247232;10.0021736546343;0.8336522034162737;0.015559544145274553;0.015575188815637873;0.8309324261664955;1.0018658996542138;1.299917576421189
36.777465;0.4808914513198328;-3.4751744821273384e-07;5.360816703233922e-07;2.1746758382174544e-07;-1.6344488743627804e-07;0.48097828907029644;10.002120886567601;0.8336624130550837;0.015559595979433124;0.0155752362792855;0.8309479516267468;1.0018677847001438;1.2999306425948445
36.787465;0.48089540759887167;-3.5151912025147556e-07;5.380011006095223e-07;2.1614393379845672e-07;-1.630884792679292e-07;0.4809760811385457;10.002065610280837;0.8336722714940042;0.015559649618151601;0.01557528247552055;0.8309636922356727;1.0018697874787297;1.2999428001801496
36.797465;0.4808993121332794;-3.552886580071264e-07;5.396048390106104e-07;2.1471419785605705e-07;-1.6286992827736232e-07;0.4809738516139643;10.0020076727133;0.8336817893624242;0.01555970559233962;0.015575326627461984;0.8309796197037227;1.001871929020475;1.299954019800599
36.807465;0.48090312994385664;-3.5883474390153474e-07;5.408937607649407e-07;2.1319151129313565e-07;-1.6281302401988696e-07;0.4809716149632075;10.001947035222125;0.8336909856467225;0.015559764256701438;0.015575367949136998;0.8309956983039725;1.0018742279783046;1.2999642895452248
36.817465;0.48090683104139476;-3.621636552018099e-07;5.41868909752722e-07;2.1159298122785712e-07;-1.6294158586957703e-07;0.4809693781042639;10.001883638589627;0.833699884772341;0.015559825725285262;0.015575405648653121;0.8310118960748161;1.0018767031832776;1.299973618247581
36.827465;0.4809103912985467;-3.652822599237496e-07;5.425306758804255e-07;2.0993562156505257e-07;-1.632767176248694e-07;0.4809671415846471;10.00181737202297;0.8337085159739122;0.015559889883140388;0.015575438939910726;0.8310281914548496;1.0018793640117885;1.2999820253761882
36.837465;0.48091378838340276;-3.681988469529276e-07;5.428790786271674e-07;2.082362709596573e-07;-1.638324197208206e-07;0.4809649024842381;10.001748169748735;0.8337169139422981;0.015559956448587885;0.015575467072990791;0.8310445673413576;1.001882196241844;1.299989536680891
36.847465;0.480916997764004;-3.7092230297549876e-07;5.429125922306836e-07;2.065139566090464e-07;-1.646146513883551e-07;0.48096265486685347;10.001676123270176;0.8337251166323191;0.015560025014096411;0.015575489439113148;0.8310610044491538;1.0018851642982418;1.2999961878217798
36.857465;0.48091999159543025;-3.7346379111291743e-07;5.426281450021283e-07;2.0478932340754048e-07;-1.6562485541515311e-07;0.48096039019864595;10.001601497128293;0.8337331622045362;0.015560095131099827;0.01557550571817926;0.8310774815525319;1.0018882277202135;1.3000020251130828
36.867465;0.4809227405390887;-3.7583958881184635e-07;5.420253849748968e-07;2.030815481745645e-07;-1.6686199963569055e-07;0.48095809964086916;10.00152463553394;0.8337410847861566;0.015560166446611153;0.015575515880724861;0.8310939761483253;1.0018913520483752;1.3000071002592755
36.877465;0.48092521683551825;-3.780704113984413e-07;5.411111159519977e-07;2.0140637611892545e-07;-1.6832045616320544e-07;0.48095577745100787;10.001445858882107;0.8337489108118707;0.015560238686705644;0.01557552003132545;0.831110460770694;1.0018945088690163;1.3000114635649196
36.887465;0.48092739354519226;-3.8017730994168384e-07;5.398994929765109e-07;1.997753177408973e-07;-1.699880661733819e-07;0.48095342400108676;10.001365445393612;0.8337566594657752;0.015560311476666238;0.015575518278645971;0.8311269014596233;1.0018976747156718;1.3000151570694551
36.897465;0.4809292410968503;-3.821778769201406e-07;5.38409273489615e-07;1.9819624883608365e-07;-1.7184702041942817e-07;0.48095104727384996;10.001283698382839;0.8337643437189084;0.015560384243118112;0.015575510691801294;0.8311432634235647;1.00190083176083;1.3000182083475182
36.907465;0.4809307273040025;-3.840852720275786e-07;5.366603621280512e-07;1.9667660539121646e-07;-1.7387761196979627e-07;0.4809486622454146;10.001200994516516;0.8337719691843998;0.015560456256473986;0.015575497333351314;0.8311595154816115;1.0019039660551279;1.3000206331265298
36.917465;0.48093182118760136;-3.859092694595416e-07;5.346717479557843e-07;1.9522619971096286e-07;-1.7606340949331766e-07;0.480946287197188;10.001117737081426;0.8337795353414392;0.015560526717362673;0.01557547829794655;0.8311756274926314;1.0019070616796975;1.3000224457600578
36.927465;0.48093249811766914;-3.8765745638199826e-07;5.324615719839957e-07;1.938558459270504e-07;-1.7839357417094628e-07;0.4809439363702842;10.001034310648933;0.8337870401189514;0.015560594878729858;0.015575453719307646;0.8311915682277657;1.001910092060518;1.3000236651552322
36.937465;0.48093274440421024;-3.893360341006256e-07;5.300467672376458e-07;1.9257340357121614e-07;-1.8086138971815117e-07;0.4809416119339541;10.000951124690763;0.8337944800376839;0.015560660157148624;0.01557542383676097;0.8312073081882533;1.0019130161629748;1.300024315515154
36.947465;0.48093255895614345;-3.909502893231021e-07;5.274414830886368e-07;1.9138201990305566e-07;-1.8346113808499147e-07;0.48093930195427126;10.000868657518057;0.8338018452230505;0.015560722109510285;0.015575389070526047;0.8312228228873288;1.0019157865274295;1.3000244253357167
36.957465;0.4809319504365917;-3.925050201336e-07;5.246554256403079e-07;1.9028129087783644e-07;-1.8618387002408504e-07;0.4809369878515637;10.000787431610071;0.8338091194398349;0.015560780313611343;0.015575349991994116;0.8312380921028357;1.0019183590645806;1.3000240221625625
36.967465;0.48093093137960824;-3.940043845826079e-07;5.216920484501806e-07;1.892678561648137e-07;-1.8901539259719128e-07;0.48093465599688334;10.000707940642933;0.8338162857819298;0.015560834341149759;0.015575307240997972;0.8312530964470897;1.001920692262069;1.3000231273878942
36.977465;0.4809295159167737;-3.954503275414807e-07;5.185474985861081e-07;1.8833515539567133e-07;-1.9194006979480267e-07;0.48093230405733695;10.000630562219243;0.8338233303783028;0.015560883837427906;0.015575261480740532;0.8312678170781342;1.0019227400439565;1.3000217552586162
36.987465;0.4809277238452434;-3.9684125593895333e-07;5.15212221529849e-07;1.8747399176866066e-07;-1.9494591570708244e-07;0.48092993892796804;10.000555531944421;0.83383024234929;0.015560928571654335;0.015575213391867605;0.8312822414049132;1.0019244467173365;1.3000199140594773
36.997465;0.48092558259381396;-3.981726101801595e-07;5.116757064359633e-07;1.866728287671878e-07;-1.9802495368175915e-07;0.4809275712814341;10.000482980272048;0.8338370105750426;0.015560968427345325;0.015575163657059216;0.8312963691340246;1.0019257494730145;1.3000176095752087
37.007465;0.4809231229324465;-3.9943810037367713e-07;5.079313057032162e-07;1.8591754920930538e-07;-2.0117095194940818e-07;0.48092521272201944;10.000412945308947;0.8338436195894143;0.015561003356141507;0.015575112893166897;0.8313102085761402;1.0019265892784226;1.300014849293622
37.017465;0.48092037568788787;-4.0063087559218467e-07;5.039766931100882e-07;1.851918198955431e-07;-2.043787938506536e-07;0.48092287580176596;10.000345392830086;0.8338500504801833;0.015561033335174272;0.015575061545674302;0.8313237642900173;1.0019269192078697;1.3000116422108141
37.027465;0.4809173734841581;-4.017451523456876e-07;4.998109781174899e-07;1.8447864422584365e-07;-2.0764448747094288e-07;0.48092057372822494;10.00028031782065;0.8338562895938166;0.015561058393417064;0.015575009878881482;0.8313370302147003;1.001926700958526;1.3000079948911252
37.037465;0.48091415282292554;-4.0277648401396436e-07;4.954332209554309e-07;1.8376301372831672e-07;-2.109634812040509e-07;0.4809183202872847;10.00021782642571;0.8338623397518223;0.01556107868413463;0.01557495810915317;0.8313499925121567;1.001925897793139;1.3000039152884484
37.047465;0.48091075162971697;-4.037192369358604e-07;4.908432958060005e-07;1.830340848946684e-07;-2.1432818935607538e-07;0.4809161299404503;10.000158085923571;0.833868225935105;0.015561094501370863;0.015574906523683877;0.8313626295154942;1.0019244746922877;1.2999994306879596
37.057465;0.48090720471843346;-4.045645014424697e-07;4.860427355222634e-07;1.8228582630569414e-07;-2.1772741424836096e-07;0.48091401465474526;10.000101251755325;0.8338739918205853;0.015561106163862894;0.015574855527551227;0.8313749048105189;1.0019224019905502;1.299994600620232
37.067465;0.4809035429109995;-4.0530120961843527e-07;4.810352711821554e-07;1.8151705624964106e-07;-2.21148187103495e-07;0.48091198003785174;10.000047483218987;0.8338796888586257;0.01556111385602934;0.015574805636026786;0.8313867663643814;1.0019196574654043;1.2999895057138742
37.077465;0.48089979483672;-4.059189496214674e-07;4.758279592708366e-07;1.8073104622491958e-07;-2.245770248199088e-07;0.4809100268087029;9.999996969070908;0.833885366726568;0.015561117533165452;0.015574757382545126;0.831398155376318;1.0019162282079455;1.2999842281625344
37.087465;0.48089598796248767;-4.064093064976407e-07;4.704308303740551e-07;1.7993429431452206e-07;-2.279990187845318e-07;0.4809081568678279;9.999949923113999;0.8338910705042298;0.015561116851014505;0.01557471126139985;0.8314090135996294;1.0019121101452284;1.2999788432652875
37.097465;0.4808921492220783;-4.0676456051437145e-07;4.6485384050989847e-07;1.7913559808693496e-07;-2.3139716596951985e-07;0.48090637754108717;9.999906610873813;0.8338968378564207;0.015561111214047893;0.015574667818415747;0.83141928401667;1.0019073030735364;1.299973417322582
37.107465;0.4808883045670627;-4.069764446711285e-07;4.5910432042384235e-07;1.7834439147193623e-07;-2.3475332369318529e-07;0.4809046994209047;9.999867373247506;0.8339026955861641;0.01556110000341118;0.015574627798084188;0.8314289093907412;1.0019018066629095;1.2999680128664242
37.117465;0.4808844759208889;-4.0703667698064327e-07;4.5318728846701236e-07;1.7756714853049747e-07;-2.380498204652738e-07;0.4809031299885386;9.999832571842727;0.8339086627678788;0.015561082716523135;0.01557459219545075;0.8314378351626462;1.0018956204090383;1.299962706018645
37.127465;0.4808806771521673;-4.0693733200181993e-07;4.4710721855210243e-07;1.7680650289493774e-07;-2.412716493858662e-07;0.480901667988199;9.999802481876824;0.83391475496813;0.015561058936231272;0.015574562120986854;0.8314460183813538;1.0018887402274539;1.2999575980902165
37.137465;0.4808769141903037;-4.0667004065030326e-07;4.4086942675159874e-07;1.760650360523691e-07;-2.4440812786244576e-07;0.4809003008728173;9.999777215762865;0.8339209793498501;0.015561028384633012;0.015574538542349987;0.8314534343582757;1.0018811538259018;1.2999528091813246
37.147465;0.48087319110018406;-4.062251326227738e-07;4.3448093178263345e-07;1.7534927489994617e-07;-2.4745197200246737e-07;0.48089900549466574;9.999756714972346;0.833927328044854;0.015560991032447027;0.015574522170425088;0.8314600743445913;1.001872845302232;1.299948463334004
37.157465;0.48086951530879607;-4.055913768305192e-07;4.2795042968604776e-07;1.7467182294031667e-07;-2.503977519092399e-07;0.48089775247742167;9.99974077552625;0.8339337822942948;0.015560947022670924;0.015574513626168627;0.8314659361854484;1.0018638027413695;1.2999446700399075
37.167465;0.48086589785840245;-4.0475688027071405e-07;4.212862002319081e-07;1.740511962855505e-07;-2.532416794751419e-07;0.4808965132964302;9.999729079682242;0.833940322036719;0.015560896515483412;0.015574513588847401;0.8314710134366797;1.0018540172620904;1.2999415063567565
37.177465;0.4808623508835212;-4.0371141200306795e-07;4.1449414234541113e-07;1.7350952232605338e-07;-2.5598065485158234e-07;0.4808952652681667;9.999721258636665;0.8339469300125395;0.015560839676119506;0.015574522683500604;0.8314752902365002;1.0018434753490564;1.2999390128521815
37.187465;0.48085888243865116;-4.024474411338343e-07;4.0757943627427866e-07;1.7306990729102748e-07;-2.586099652308049e-07;0.4808939928758878;9.999717000517531;0.8339535901459991;0.015560776756269051;0.01557454133795206;0.831478743169793;1.0018321557668246;1.2999372048121527
37.197465;0.4808554927094978;-4.009577341136417e-07;4.005502277040209e-07;1.7275270690331578e-07;-2.61122103928034e-07;0.480892688772118;9.999716143334917;0.8339602822626275;0.015560708096495415;0.015574569830870088;0.8314813452861453;1.0018200376029354;1.2999360821644783
37.207465;0.48085217823952403;-3.9923199114534665e-07;3.934202676806319e-07;1.7257151231595557e-07;-2.635082341912978e-07;0.4808913546040297;9.999718681852439;0.8339669760965644;0.015560633965280027;0.015574608440473476;0.8314830668880288;1.0018071136774678;1.2999356289457031
37.217465;0.48084893869743994;-3.972556415922705e-07;3.862100183400536e-07;1.7253300891761147e-07;-2.657601609541518e-07;0.4808900008038846;9.999724713972295;0.8339736323803916;0.015560554395552546;0.015574657515787283;0.8314838735707974;1.0017933998480817;1.2999358133359271
37.227465;0.4808457777487385;-3.9501138828789924e-07;3.7894589210941116e-07;1.726401694147573e-07;-2.6786969502856225e-07;0.48088864385763014;9.999734338292301;0.8339802096255873;0.015560469193669204;0.015574717401841407;0.8314837345409236;1.001778930174094;1.299936596401534
37.237465;0.48084270000416035;-3.924822181085359e-07;3.716569673150415e-07;1.7289445539234992e-07;-2.6982631984113094e-07;0.4808872998412136;9.999747483931674;0.8339866654195229;0.015560378008135898;0.015574788326243769;0.8314826381860655;1.0017637404697157;1.2999379441493435
37.247465;0.48083970694447176;-3.8965449190716936e-07;3.643701699931137e-07;1.732963369502035e-07;-2.716167953341603e-07;0.48088598046383946;9.999763795306386;0.8339929520619953;0.015560280407312868;0.015574870279548266;0.831480591995744;1.0017478619797542;1.2999398354575664
37.257465;0.48083679237352506;-3.865194141300783e-07;3.5710713860063095e-07;1.738462954011639e-07;-2.7322740056083424e-07;0.48088469404359463;9.999782679228504;0.8339990153629397;0.015560176021191655;0.015574962895265006;0.8314776099075577;1.0017313317587413;1.299942259658085
37.267465;0.48083394144252795;-3.8307065882010567e-07;3.498835889064578e-07;1.74545054158399e-07;-2.7464480119218106e-07;0.4808834460128698;9.999803413728394;0.8340047989216919;0.01556006462453562;0.015575065551467255;0.8314737060456363;1.0017142029199226;1.2999452056950715
37.277465;0.4808311350647525;-3.7930074744630576e-07;3.4270858074784344e-07;1.7539151545323034e-07;-2.758536411129112e-07;0.48088223761701276;9.999825168542156;0.8340102523743699;0.015559946126016034;0.015575177612549803;0.831468894381629;1.001696544638594;1.2999486497733592
37.287465;0.480828354518488;-3.7520167065875065e-07;3.355845865066879e-07;1.763810848380773e-07;-2.7683461608439284e-07;0.4808810651015324;9.999846989176776;0.834015339866504;0.015559820601405054;0.015575298469889122;0.8314631887474019;1.00167843624126;1.2999525467138058
37.297465;0.4808255816792122;-3.707684788364155e-07;3.2850946334263455e-07;1.775051693430581e-07;-2.775660267192948e-07;0.4808799221652897;9.999867894731906;0.8340200420075433;0.015559688342280541;0.015575427457460407;0.8314566047861286;1.0016599620383375;1.2999568371207253
37.307465;0.48082279656922017;-3.660001972130844e-07;3.214772451458938e-07;1.787508314225007e-07;-2.780283639200915e-07;0.48087880330337657;9.999886975762712;0.8340243492714348;0.015559549784884854;0.015575563829691602;0.8314491631282213;1.0016412051499675;1.2999614716592411
37.317465;0.48081997668493426;-3.608977264954997e-07;3.1447751425932785e-07;1.8010180891195236e-07;-2.7820851765277734e-07;0.4808777022068002;9.999903342124908;0.8340282493533477;0.015559405422181602;0.015575706758527917;0.8314408884939927;1.0016222389956566;1.299966430462749
37.327465;0.4808170988684646;-3.5546205273607207e-07;3.074955146521766e-07;1.8154090121143296e-07;-2.780997676652089e-07;0.4808766076795045;9.999916067705788;0.8340317162890588;0.015559255839390981;0.015575855278055764;0.8314318044853714;1.0016031260134715;1.2999717234246078
37.337465;0.48081414005059864;-3.4969359797920686e-07;3.0051314801921104e-07;1.830518460829938e-07;-2.776987982314319e-07;0.4808755044058067;9.99992423902542;0.8340347129373786;0.015559101706979528;0.0155760081984729;0.8314219318512838;1.0015839221760554;1.2999773826652545
37.347465;0.48081107631457604;-3.4359261014484265e-07;2.935106994892693e-07;1.8461950296316825e-07;-2.7700368910750293e-07;0.4808743808238594;9.999927009324196;0.8340372052073529;0.015558943651968641;0.015576164180944011;0.8314112895368458;1.0015646756751067;1.2999834576426696
37.357465;0.4808078831719086;-3.371599524139021e-07;2.864696457249328e-07;1.8622972900366934e-07;-2.760139790562362e-07;0.48087323574553476;9.999923589408105;0.8340391738135452;0.015558782240932214;0.015576322011427784;0.8313998911833679;1.001545425301047;1.2999900060400682
37.367465;0.4808045368465316;-3.303972205281762e-07;2.7937573226145184e-07;1.8787062376962405e-07;-2.7473155852393415e-07;0.4808720749326139;9.999913233897447;0.8340406157313078;0.015558618075086952;0.015576480780439883;0.8313877416809446;1.0015262048084137;1.2999970849098246
37.377465;0.4808010141695226;-3.233067272119818e-07;2.722203787318757e-07;1.8953312914907528e-07;-2.731611136531746e-07;0.48087090414165734;9.999895312273429;0.8340415394434507;0.015558451789265385;0.015576639849026814;0.8313748412048124;1.0015070437310156;1.3000047534036256
37.387465;0.4807972920679683;-3.1589134859049046e-07;2.650007099933337e-07;1.9120994445718533e-07;-2.713092599280639e-07;0.48086972619301327;9.999869399246279;0.8340419616107047;0.015558284050692898;0.01557679876110723;0.8313611943836084;1.0014879613572052;1.3000130729614623
37.397465;0.4807933512746055;-3.0815454874233904e-07;2.577197113022358e-07;1.9289475592640387e-07;-2.6918254988679025e-07;0.4808685389419969;9.999835242430304;0.8340419075577139;0.015558115645428259;0.01557695720069489;0.8313468170519894;1.0014689617534702;1.3000220945437493
37.407465;0.48078918393148057;-3.001014601271316e-07;2.503853878261367e-07;1.945819088381304e-07;-2.667859559492803e-07;0.4808673332417295;9.99979265760406;0.834041414854761;0.01555794750253582;0.015577115013359993;0.831331733795187;1.0014500347436264;1.3000318497554877
37.417465;0.4807847972769312;-2.917394378528451e-07;2.4300801387937573e-07;1.9626570871614086e-07;-2.6412374574926755e-07;0.4808660931013964;9.999741491477977;0.8340405359679859;0.015557780694335886;0.015577272268587258;0.8313159708423561;1.0014311623076362;1.3000423580903906
37.427465;0.48078020980091335;-2.830764767292779e-07;2.3559842526860966e-07;1.9794020982295823e-07;-2.6120296507313186e-07;0.4808647982958674;9.999681646749288;0.8340393327450336;0.015557616447351227;0.015577429263805493;0.8312995563916821;1.0014123260417296;1.3000536433158016
37.437465;0.4807754466218056;-2.7411974202743443e-07;2.28169497360306e-07;1.9960006915357787e-07;-2.5803571177224873e-07;0.48086342801431486;9.999613093691007;0.8340378654018487;0.015557455966459046;0.015577586445828512;0.8312825280650458;1.0013935125080848;1.3000657408432732
37.447465;0.4807705385021459;-2.6487785048719287e-07;2.2073806889688026e-07;2.012417249914969e-07;-2.5463707645849464e-07;0.48086196091662187;9.999535863656993;0.8340361857647081;0.01555730016665456;0.01557774430058448;0.8312649361121689;1.0013747160737936;1.3000786845266838
37.457465;0.48076552036197473;-2.55365042193661e-07;2.133245412328301e-07;2.0286346574508295e-07;-2.5102181174496276e-07;0.4808603728329962;9.99945008049636;0.8340343368277887;0.015557149625025808;0.015577903214249914;0.8312468369969854;1.001355938574678;1.30009249243771
37.467465;0.48076043029534954;-2.4560226191219966e-07;2.059506880441966e-07;2.0446331088795235e-07;-2.472032643485518e-07;0.4808586379238213;9.999356024257386;0.8340323521614751;0.015557004694884309;0.015578063341869145;0.8312282851799387;1.0013371884867184;1.3001071718733501
37.477465;0.48075531132936955;-2.3561546147924856e-07;1.9863851818633227e-07;2.060367083019365e-07;-2.4319449177414823e-07;0.48085672984233235;9.999254129942234;0.8340302522915962;0.015556865557216543;0.015578224575702251;0.831209330117462;1.001318482646643;1.3001227266411928
37.487465;0.48075020933481244;-2.2543384863123096e-07;1.914112656739843e-07;2.0757681381799665e-07;-2.3900976752074296e-07;0.48085462093894854;9.999144900160049;0.8340280452944263;0.015556732244104044;0.015578386637696838;0.8311900128612488;1.0012998482494848;1.3001391520631358
37.497465;0.48074516658245153;-2.1508782446475993e-07;1.8429314328301778e-07;2.0907628130780412e-07;-2.3466493975692583e-07;0.4808522847108239;9.999028815788254;0.8340257333307797;0.015556604685168706;0.015578549236379574;0.8311703616057485;1.0012813200084487;1.3001564326571142
37.507465;0.4807402178117016;-2.0460682613048599e-07;1.7730637403484034e-07;2.1052822656801878e-07;-2.3017662788725193e-07;0.48084970051679654;9.998906283560112;0.8340233161437627;0.015556482652556266;0.015578712202100506;0.8311503962382669;1.0012629319302444;1.300174549044227
37.517465;0.4807353909309448;-1.9401888278301886e-07;1.7046861461177226e-07;2.1192647885727712e-07;-2.255601389925504e-07;0.48084685497881563;9.99877759913323;0.8340207890904647;0.01555636563469192;0.015578875510822099;0.8311301417907;1.001244713694532;1.300193477845337
37.527465;0.48073071117270916;-1.8335171321722737e-07;1.6379283024144556e-07;2.1326569356386319e-07;-2.2082716989956117e-07;0.48084373807824204;9.998642936611;0.8340181421726712;0.01555625284126102;0.01557903919521175;0.8311096389650304;1.0012266961939396;1.3002131841154458
37.537465;0.4807262057189459;-1.726331680109987e-07;1.5728817598264596e-07;2.14540470038942e-07;-2.1598453100145942e-07;0.4808403393946004;9.998502419913452;0.8340153612471887;0.015556143398276287;0.015579203225837715;0.8310889424528307;1.001208914347027;1.300233625424038
37.547465;0.48072190612804844;-1.6188936279442073e-07;1.50960339578688e-07;2.15744428431714e-07;-2.1103349995809987e-07;0.48083665101296524;9.998356241720256;0.8340124278713993;0.015556036620346846;0.01557936744719696;0.8310681092328214;1.001191401441947;1.3002547592151903
37.557465;0.48071784746076307;-1.5114194100224407e-07;1.4481193643985094e-07;2.1687131940301733e-07;-2.059722356109132e-07;0.48083267255655177;9.998204703891382;0.8340093184609466;0.015555932158719414;0.015579531631923707;0.8310471893122376;1.0011741820061422;1.3002765356712507
37.567465;0.4807140644662086;-1.4040778038778774e-07;1.3884369404645854e-07;2.1791752866662458e-07;-2.008008852850342e-07;0.48082841084249167;9.998048164433014;0.8340060011876362;0.01555582993423697;0.015579695624015349;0.8310262260147605;1.0011572694776547;1.3002988911568998
37.577465;0.4807105893318025;-1.2970117784889905e-07;1.3305649824977409e-07;2.1888374058004057e-07;-1.95523006150887e-07;0.4808238771618108;9.997886922993407;0.8340024307130807;0.015555730078883221;0.015579859480301743;0.8310052598461376;1.0011406675583696;1.3003217549116235
37.587465;0.4807074532428915;-1.1903490323547995e-07;1.274528615069045e-07;2.1977395946660663e-07;-1.901425745485888e-07;0.4808190865505748;9.997721090177567;0.8339985504007235;0.015555632995139993;0.015580023509011805;0.8309843282275561;1.0011243688421183;1.3003450604990525
37.597465;0.4807046876045647;-1.084196245169271e-07;1.2203581448592846e-07;2.2059253340669045e-07;-1.8466178756560036e-07;0.48081405521886067;9.997550618257236;0.8339943036391865;0.015555539280856323;0.015580188149085983;0.830963461791221;1.0011083555020106;1.3003687557640495
37.607465;0.4807023230718297;-9.786512145515454e-08;1.1680716150675832e-07;2.213419553120216e-07;-1.7908179911433738e-07;0.4808087950738334;9.997375461442783;0.8339896417389492;0.015555449519457885;0.015580353791662895;0.8309426820590263;1.0010926070160744;1.3003928048746405
37.617465;0.4807003878578728;-8.738263339124267e-08;1.1176790301144334e-07;2.2202202554372528e-07;-1.7340430066344924e-07;0.48080331267754334;9.997195604618868;0.8339845207976663;0.015555364211550559;0.015580520698787823;0.8309220034361926;1.0010771054812677;1.3004171753975886
37.627465;0.48069890467400644;-7.69842651883657e-08;1.069197753022658e-07;2.2262907618012218e-07;-1.6763156243913724e-07;0.4807976150817059;9.997010989713896;0.8339788958034536;0.015555283831321718;0.015580689034866245;0.8309014396764274;1.0010618377645915;1.3004418190014
37.637465;0.48069788791611706;-6.667987300467108e-08;1.0226620095181085e-07;2.2315651902866192e-07;-1.6176560241526034e-07;0.48079171355799977;9.996821562662124;0.8339727228405234;0.01555520882476243;0.015580858926167332;0.8308810110494557;1.001046797524675;1.300466665040339
37.647465;0.4806973431355561;-5.6475361337880536e-08;9.781167985895191e-08;2.2359792739158737e-07;-1.5580849806085659e-07;0.48078562039496187;9.996627430349504;0.833965966307771;0.015555139588858152;0.015581030497625268;0.8308607482401575;1.001031980272929;1.3004916314772093
37.657465;0.48069726674607316;-4.6373558677407685e-08;9.355925122848168e-08;2.2394958009157983e-07;-1.4976373980022394e-07;0.48077934712792153;9.996428917755793;0.8339586009861991;0.015555076587445576;0.015581203884856227;0.8308406912571273;1.0010173766846695;1.3005166400210422
37.667465;0.48069764728368003;-3.637536373338856e-08;8.95083655676353e-08;2.2420955670778377e-07;-1.4363699110362884e-07;0.48077290863198485;9.996226456170916;0.8339506080712157;0.01555502050191371;0.015581379242922829;0.8308208838104416;1.0010029749148548;1.3005416225949786
37.677465;0.4806984693321581;-2.6479187340838787e-08;8.565550123530873e-08;2.2437494777946237e-07;-1.374360979067981e-07;0.48076632588450263;9.996020455247441;0.8339419737902772;0.015554972189069169;0.015581556701282244;0.8308013656217519;1.0009887650961478;1.3005665196484852
37.687465;0.48069971546382806;-1.66808661060328e-08;8.199674311201158e-08;2.2444078630738017e-07;-1.311711605937924e-07;0.4807596223476456;9.995811281395873;0.8339326922439236;0.015554932544693855;0.015581736219533104;0.8307821669015099;1.0009747412882504;1.300591279062735
37.697465;0.48070136575826744;-6.976986927195358e-09;7.852985237146336e-08;2.2440110366640762e-07;-1.2485434304839916e-07;0.48075281857068414;9.995599298127946;0.8339227642439535;0.015554902441879442;0.015581917539433433;0.8307633107257552;1.000960908988663;1.3006158560020127
37.707465;0.4807033982770629;2.6326272870984617e-09;7.525368711386641e-08;2.2424996825701452e-07;-1.184983524125347e-07;0.4807459324215908;9.99538485624668;0.8339121911220565;0.015554882701025672;0.015582100344321883;0.8307448197896925;1.0009472921431894;1.3006402163309754
37.717465;0.48070578983745205;1.2147344701829227e-08;7.216708014152819e-08;2.2398355173234195e-07;-1.1211349821268533e-07;0.48073898221388256;9.995168239991244;0.8339009701712603;0.015554874100445542;0.015582284398955551;0.8307267159650914;1.0009339276108367;1.300664345420531
37.727465;0.48070851636284956;2.1568118515079203e-08;6.927102718827286e-08;2.236036858062711e-07;-1.0570624886471155e-07;0.4807319847477838;9.994949682509894;0.8338890954192563;0.015554877362872518;0.015582469600619731;0.8307090138621052;1.000920858872838;1.3006882456678657
37.737465;0.4807115541048794;3.089654240380074e-08;6.657173688396249e-08;2.2311907725700323e-07;-9.92814182154325e-08;0.4807249519777596;9.994729448355795;0.8338765642401381;0.01555489303214688;0.01558265606838032;0.8306917197859337;1.0009081365981325;1.3007119208311977
37.747465;0.4807148817487374;4.013355201801299e-08;6.408048362019887e-08;2.2254256826715417e-07;-9.284482805446858e-08;0.48071789240964935;9.994507874849225;0.8338633859207608;0.015554921450686028;0.015582844196502032;0.8306748354958445;1.0008958097339422;1.300735367892754
37.757465;0.48071848183976396;4.9279235892443707e-08;6.18116695192867e-08;2.2188770021545083e-07;-8.640324472464808e-08;0.4807108141521264;9.994285344869391;0.8338495825176739;0.015554962869710691;0.015583034606457914;0.8306583597438341;1.0008839073950597;1.30075857835996
37.767465;0.4807223411551309;5.833319529839736e-08;5.978134957730683e-08;2.2116880180957255e-07;-7.996298972237478e-08;0.48070372779887693;9.994062221408994;0.8338351776722741;0.015555017417334473;0.015583228026797643;0.8306422915108145;1.000872432702017;1.300781538598941
37.777465;0.48072645139274534;6.729587488578074e-08;5.8006987143421786e-08;2.2040376091291006e-07;-7.35287018636418e-08;0.480696649775731;9.993838758736556;0.8338201851608923;0.015555084969838403;0.015583425093773293;0.8306266359940655;1.000861374902766;1.3008042325114337
37.787465;0.4807308079135006;7.617051209927236e-08;5.650855325995148e-08;2.196146474900875e-07;-6.710190828338545e-08;0.480689603564328;9.993615049860628;0.8338046118280263;0.015555165211833475;0.015583626217672727;0.8306114044536951;1.0008507272166443;1.3008266515550837
37.797465;0.4807354046326171;8.49633357392939e-08;5.5307914985021676e-08;2.188258710560793e-07;-6.068092044410503e-08;0.48068261678260704;9.993391082008657;0.8337884695617632;0.015555257834226666;0.015583831643842826;0.830596610191089;1.0008404941609508;1.3008488056540104
37.807465;0.4807402311739498;9.368094420632629e-08;5.442439521355507e-08;2.1806282111041802e-07;-5.426298246346184e-08;0.4806757160834951;9.993166834054383;0.833771777534338;0.015555362624895736;0.01558404161595351;0.8305822697463313;1.000830684378167;1.3008707218443416
37.817465;0.48074527777743203;1.0232637164467824e-07;5.38706360311226e-08;2.1735134951603994e-07;-4.7846199843145626e-08;0.480668923250466;9.992942284911711;0.8337545529936221;0.015555479473660138;0.015584256522655632;0.8305684064375815;1.0008213049401806;1.3008924275932587
37.827465;0.48075054313351284;1.1089644867967529e-07;5.365343647978565e-08;2.167168416782579e-07;-4.142979496886138e-08;0.48066225261982276;9.992717359166967;0.8337368067080312;0.015555608402173297;0.01558447691901503;0.8305550486818944;1.000812367478813;1.30091393708006
37.837465;0.4807560356765325;1.1938228106004682e-07;5.3778102870502516e-08;2.1618242838510902e-07;-3.501422934873375e-08;0.48065570899981797;9.992491913133998;0.8337185471550209;0.015555749551062256;0.015584703380750187;0.8305422249444055;1.000803890979551;1.3009352540918642
37.847465;0.4807617659140563;1.277724432394173e-07;5.425132092282607e-08;2.1576707512391034e-07;-2.8602300218949338e-08;0.48064928876014246;9.992265786935109;0.8336997830579365;0.015555903043360688;0.01558493632495682;0.8305299635502532;1.0007958919597892;1.300956378150771
37.857465;0.480767737842185;1.3605733362103342e-07;5.508012706842513e-08;2.1548369246251328e-07;-2.2200096657113742e-08;0.4806429841060816;9.992038927901547;0.8336805220566866;0.015556068796973035;0.01558517593476192;0.8305182964083319;1.0007883770634514;1.300977303040324
37.867465;0.4807739487972935;1.44231646282893e-07;5.626931192186629e-08;2.1533741054386823e-07;-1.5816116995552175e-08;0.4806367853453141;9.991811508238067;0.8336607712476701;0.015556246443041983;0.015585422159157725;0.8305072584154711;1.0007813440399926;1.3009980178903946
37.877465;0.48078039489160823;1.5229349184020738e-07;5.782126312295219e-08;2.1532624391374853e-07;-9.458600025098617e-09;0.4806306805189649;9.99158390718522;0.8336405411193368;0.015556435371186096;0.015585674725712475;0.8304968830402367;1.0007747802093685;1.3010185110387527
37.887465;0.4807870733351621;1.602427319408752e-07;5.973841929653853e-08;2.1544398764719068e-07;-3.1331005099917496e-09;0.4806246548283061;9.991356627638885;0.8336198507381019;0.01555663478578578;0.015585933175355612;0.8304871969352096;1.0007686623346836;1.301038765943904
37.897465;0.4807939829319693;1.680797301143587e-07;6.202441224259177e-08;2.1568146822657574e-07;3.1577537246834112e-09;0.4806186889877739;9.991130270943659;0.8335987277271534;0.015556843724123462;0.015586196855985345;0.8304782121101212;1.0007629660191002;1.3010587580381865
37.907465;0.48080112544443243;1.758042786236733e-07;6.468219609566785e-08;2.1602588680916437e-07;9.412894623585959e-09;0.48061275817928345;9.990905513471288;0.8335772020272582;0.01555706104789096;0.015586464870454578;0.8304699251721586;1.0007576717878832;1.3010784642172035
37.917465;0.4808085044902456;1.8341501316081786e-07;6.771201851081565e-08;2.1646251497768612e-07;1.563226835903375e-08;0.4806068337773867;9.990683058507368;0.8335553052342507;0.01555728541797535;0.015586736120452308;0.830462329725307;1.0007527606525455;1.3010978746920847
37.927465;0.48081612125643486;1.90908910836332e-07;7.111092922641982e-08;2.169790732760418e-07;2.1816575990989005e-08;0.4806008848116771;9.99046361539683;0.8335330775212538;0.015557515317803996;0.015587009438473822;0.8304554230782256;1.0007482097541687;1.3011169945660628
37.937465;0.4808239694844022;1.9828167661739198e-07;7.487236649412885e-08;2.1756723956635937e-07;2.796524129558052e-08;0.48059487749528873;9.990247882118686;0.8335105698539184;0.015557749170702453;0.01558728367677355;0.8304491989275359;1.0007439922289192;1.3011358325326783
