time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.947465;0.48083203388596146;2.055298064760862e-07;7.898599259868853e-08;2.1821886079232303e-07;3.4074372314433226e-08;0.4805887773601139;9.990036529457704;0.8334878370898164;0.015557985454086449;0.015587557740350323;0.8304436437764895;1.0007400803768751;1.3011543793979905
37.957465;0.4808402937751328;2.1265226932538663e-07;8.343917099697185e-08;2.189216596831716e-07;4.013760801604008e-08;0.480582556032735;9.989830225525957;0.8334649285162922;0.015558222754601598;0.015587830671364121;0.8304387448439257;1.000736451265241;1.3011725936803038
37.967465;0.4808487274378763;2.1964987158261043e-07;8.821950811736132e-08;2.1965973774786008e-07;4.6148844124435197e-08;0.48057619405647073;9.989629672882327;0.8334418841865545;0.015558459837410324;0.01558810180957566;0.8304345006436927;1.0007330878670506;1.3011904102132068
37.977465;0.480857314653581;2.2652380856773343e-07;9.331689103600492e-08;2.2041756229527416e-07;5.210185261604138e-08;0.4805696747747871;9.989435594238978;0.833418738593365;0.015558695723287993;0.015588370887105959;0.8304309262846208;1.0007299735787505;1.3012077585067756
37.987465;0.4808660381479015;2.3327563833922745e-07;9.872308874108927e-08;2.2118159430843965e-07;5.7986473754446624e-08;0.4805629783687054;9.989248620277847;0.8333955233754128;0.015558929681308892;0.015588637956454753;0.8304280510655361;1.0007270864708273;1.3012245712012755
37.997465;0.4808748841412356;2.3990743684626305e-07;1.0442870344850586e-07;2.2193798545538935e-07;6.378803080225502e-08;0.4805560829687385;9.989069126280942;0.8333722639203526;0.015559161117244289;0.01558890323783694;0.8304259106867363;1.0007243997903343;1.3012407810166988
38.007465;0.48088384174094295;2.464203369199846e-07;1.1042065243476063e-07;2.2267084698276277e-07;6.949067202849829e-08;0.4805489695331323;9.98889716098717;0.8333489765706518;0.015559389510419392;0.0155891670263027;0.8304245394525279;1.000721889536786;1.3012563162872388
38.017465;0.4808929014946953;2.5281229417469976e-07;1.1668241178094529e-07;2.2336377007097218e-07;7.507926371114149e-08;0.4805416258417998;9.988732527206938;0.8333256732717632;0.015559614479082898;0.015589429680483395;0.8304239659067431;1.0007195431866804;1.3012711061386004
38.027465;0.4809020544308081;2.590760777493417e-07;1.2319621445840832e-07;2.2400175238532338e-07;8.053901322940222e-08;0.480534047614318;9.988574896567183;0.8333023706036006;0.015559835796547664;0.015589691638283542;0.8304242086627589;1.0007173640904115;1.301285092308052
38.037465;0.4809112910956925;2.651983889772101e-07;1.2994556307853948e-07;2.245714230291498e-07;8.585490815717437e-08;0.4805262374700358;9.988423845742458;0.833279096997536;0.015560053313459369;0.015589953375698401;0.8304252701147334;1.00071537300959;1.3012982349900355
38.047465;0.4809205999043235;2.7116092474951544e-07;1.369170122050167e-07;2.2506156755262655e-07;9.101235679284355e-08;0.4805182037817386;9.988278877531;0.8332558916314718;0.015560266895973443;0.015590215249824275;0.8304271338891254;1.000713611956108;1.301310508084165
38.057465;0.4809299650721733;2.7694295983860516e-07;1.4410122525747895e-07;2.2546456470433634e-07;9.599960729335773e-08;0.48050995948579217;9.9881394914818;0.8332327941954994;0.01556047637254565;0.015590477365465524;0.8304297702468146;1.000712145097418;1.3013218883196087
38.067465;0.4809393643243345;2.8252445294187107e-07;1.5149316001710002e-07;2.2577619935886698e-07;1.0080873098753475e-07;0.4805015194981224;9.988005245021924;0.833209838286157;0.015560681524005715;0.015590739637419793;0.8304331427590494;1.000711051211464;1.3013323468092977
38.077465;0.4809487692923398;2.8788845550616304e-07;1.5909177073219274e-07;2.259940947783634e-07;1.0543336771246748e-07;0.48049289768572195;9.987875773215547;0.8331870545754291;0.015560882173500786;0.015591001961032164;0.8304372070384808;1.0007104170663335;1.3013418460622437
38.087465;0.48095814938524584;2.930222322885988e-07;1.6690019357375323e-07;2.2611724660040557e-07;1.0986765975232416e-07;0.4804841057497314;9.98775076522466;0.8331644751807316;0.015561078234428309;0.015591264343015037;0.8304419066833018;1.0007103318846444;1.301350340568937
38.097465;0.4809674751119817;2.97916547396444e-07;1.749257684615591e-07;2.2614578962514983e-07;1.1410645952178213e-07;0.48047515342359565;9.987629917693235;0.8331421325010592;0.015561269584727989;0.015591526948857286;0.8304471782430319;1.0007108740277229;1.3013577810485042
38.107465;0.4809767205225054;3.025634719639667e-07;1.8317936322036668e-07;2.2607928193477601e-07;1.1814314776328671e-07;0.48046604851620933;9.987512956168;0.8331200540765843;0.015561455922880975;0.015591790001366469;0.8304529597488096;1.000712096907703;1.3013641142203711
38.117465;0.48098586523976394;3.069558434019387e-07;1.916738228023448e-07;2.2591467071945442e-07;1.2196813765321444e-07;0.48045679877684255;9.987399723056482;0.8330982630419956;0.015561636787659802;0.015592053586347231;0.8304591930734753;1.0007140270095074;1.3013692763696512
38.127465;0.4809948920039575;3.1108882119871247e-07;2.0042176018350166e-07;2.2564602908190103e-07;1.2557122016867251e-07;0.48044741704177407;9.987290222057341;0.8330767871390504;0.015561811663018881;0.015592317614629217;0.830465824960437;1.000716675735124;1.3013731964575566
38.137465;0.4810037811515628;3.1496006675175946e-07;2.0943473855935324e-07;2.2526686318404153e-07;1.2894366159099795e-07;0.48043792365284427;9.987184616318546;0.8330556638332413;0.015561980014181232;0.01559258200287727;0.830472809607389;1.000720052662041;1.3013758058463187
38.147465;0.4810125104233676;3.185681321624961e-07;2.1872342122155672e-07;2.2477284841244128e-07;1.3207657712755567e-07;0.480428340828461;9.987083224499088;0.8330349341745228;0.015562141270687755;0.01559284685382697;0.8304801096391726;1.0007241668610674;1.3013770392963127
38.157465;0.481021060819169;3.2191125256704186e-07;2.2829620021239953e-07;2.2416195859878853e-07;1.3495949081331856e-07;0.4804186865817672;9.986986453085935;0.8330146347317544;0.015562294885432879;0.015593112503073188;0.8304876957098816;1.0007290215412836;1.301376833255438
38.167465;0.4810294195040724;3.2498722845788103e-07;2.3815652504431658e-07;2.2343395253064991e-07;1.3758250077253193e-07;0.480408975260291;9.986894655235947;0.8329947971621706;0.015562440423813023;0.015593379451607202;0.8304955436042238;1.0007346140898645;1.3013751295389624
38.177465;0.48103757674948794;3.277938088922882e-07;2.483006437062156e-07;2.2259210844731035e-07;1.3993874802837325e-07;0.4803992202232653;9.986807989982514;0.8329754505407384;0.01556257751999302;0.015593648237576568;0.8305036275115667;1.0007409385870711;1.3013718790471462
38.187465;0.4810455219499839;3.303291703608817e-07;2.587180102232255e-07;2.2164436380614398e-07;1.4202415524843864e-07;0.4803894343381087;9.986726316642175;0.8329566184355414;0.01556270579036557;0.015593919374432602;0.8305119136244961;1.0007479837605795;1.3013670432479794
38.197465;0.48105324180340314;3.3259283205650196e-07;2.6939361677011377e-07;2.206018477063248e-07;1.4383539855230323e-07;0.4803796294429877;9.986649216197272;0.8329383140261741;0.015562824832636414;0.01559419339776754;0.8305203625651856;1.0007557318969265;1.3013605975175726
38.207465;0.48106072056848564;3.345868939180645e-07;2.803080305401583e-07;2.1947686138245496e-07;1.4536785292348103e-07;0.4803698183177976;9.986576168049421;0.8329205396125398;0.015562934190270081;0.015594470888385854;0.8305289412562504;1.000764165151373;1.30135253313222
38.217465;0.4810679402356316;3.363161565620675e-07;2.91436277064277e-07;2.1828120158831622e-07;1.466139649893769e-07;0.4803600194059166;9.986506694932402;0.8329032902849558;0.01556303326394404;0.01559475239310293;0.8305376279301311;1.0007732715659907;1.301342852013082
38.227465;0.4810748802196967;3.3778582129832346e-07;3.0274923471878825e-07;2.1702529044960797e-07;1.475627542192586e-07;0.48035025886780836;9.986440374842585;0.8328865596864994;0.015563121419108412;0.01559503831597885;0.830546401913061;1.0007830418710324;1.301331562334378
38.237465;0.4810815190013478;3.389986080433754e-07;3.1421662702824215e-07;2.1571905045598785e-07;1.4820273989297694e-07;0.48034056906116507;9.98637679999346;0.8328703459786929;0.015563198352651022;0.015595328882751709;0.8305552346471525;1.0007934628463486;1.301318683000416
38.247465;0.48108783705171726;3.3995476472291567e-07;3.258100819793383e-07;2.1437300860510092e-07;1.485268119969335e-07;0.4803309875829606;9.98631552483812;0.8328546517903797;0.015563264290024366;0.015595624185187297;0.8305640947770769;1.0008045157091054;1.301304249576584
38.257465;0.48109381696228226;3.4065441357428637e-07;3.3750418346428484e-07;2.129981390675764e-07;1.4853432031177255e-07;0.4803215563170659;9.986256034697826;0.8328394750916438;0.015563319741678553;0.01559592423401345;0.8305729575440797;1.000816176361742;1.3012883152992059
38.267465;0.4810994390974201;3.410989436556496e-07;3.492736058800497e-07;2.1160554144453668e-07;1.4822992048002397e-07;0.48031231920152156;9.986197779346218;0.8328248013602139;0.015563365171514227;0.015596228982055576;0.8305818063222123;1.0008284144456712;1.3012709497457968
38.277465;0.4811046793823435;3.41290456100358e-07;3.6108905512713443e-07;2.1020609544901775e-07;1.4762100481946558e-07;0.4803033206007051;9.986140194079201;0.8328106053812796;0.015563400849508082;0.015596538317529416;0.8305906281565911;1.0008411979030014;1.3012522370439044
38.287465;0.48110951491038534;3.4123051119394216e-07;3.7291569873312236e-07;2.0880933837933424e-07;1.467160453803178e-07;0.4802946031638531;9.986082647255182;0.8327968558410751;0.015563426816270563;0.015596852027755542;0.8305994110920116;1.0008545010986478;1.3012322756730743
38.297465;0.48111393044835316;3.4092021197291907e-07;3.8471548181627907e-07;2.074224440243924e-07;1.4552633069813745e-07;0.4802862028134746;9.986024416206737;0.832783517170383;0.015563442959993066;0.0155971697489526;0.8306081460392114;1.0008683066378667;1.301211182142661
38.307465;0.48111791864514275;3.403629158932865e-07;3.9645165077337775e-07;2.0605099473750873e-07;1.4406850079895578e-07;0.4802781445672057;9.985964738837142;0.8327705520226028;0.01556344919365298;0.015597490952034106;0.8306168266146448;1.0008826053669262;1.3011890896305085
38.317465;0.48112147620064066;3.3956769489246347e-07;4.0809105270755923e-07;2.0470108543736305e-07;1.4236403959787122e-07;0.48027044434162286;9.985902892348085;0.8327579243552677;0.01556344558247758;0.015597815012439483;0.8306254439784309;1.000897397712813;1.3011661335293443
38.327465;0.4811245996548557;3.3854959249816324e-07;4.196033585558215e-07;2.0337973136756785e-07;1.404370049405493e-07;0.48026311409443895;9.985838255356716;0.8327456001133922;0.01556343234810928;0.015598141383562284;0.8306339869616913;1.000912691963809;1.3011424374077651
38.337465;0.4811272816238483;3.373263872326467e-07;4.309611189328403e-07;2.0209398314815707e-07;1.3831145974158372e-07;0.4802561654048697;9.985770277411918;0.8327335471641967;0.01556340981024807;0.015598469804090269;0.8306424491763845;1.0009285039717253;1.301118111759692
38.347465;0.48112950928133896;3.359156692250887e-07;4.4214212977229527e-07;2.0085022705793266e-07;1.360083602529832e-07;0.4802496115351112;9.985698406508702;0.8327217329243355;0.015563378344133048;0.015598800307278912;0.8306508309564907;1.0009448540608645;1.3010932578041192
38.357465;0.4811312675442802;3.343333508171546e-07;4.531305043864865e-07;1.9965231229940747e-07;1.3354417800570808e-07;0.48024346730942813;9.985622107434715;0.8327101180741424;0.015563338389588992;0.015599132953381119;0.8306591355059881;1.0009617530645754;1.3010679689961488
38.367465;0.48113254409275935;3.325924716014522e-07;4.639145270475305e-07;1.9850120694887158e-07;1.309323384510906e-07;0.48023774514618045;9.985540920215838;0.8326986567600334;0.015563290416966535;0.015599467592570332;0.8306673693084659;1.0009791912494186;1.3010423305992775
38.377465;0.4811333317213291;3.3070213955829984e-07;4.7448441636200973e-07;1.973977141012499e-07;1.2818533618361065e-07;0.4802324497437584;9.985454501054585;0.832687307632121;0.01556323472217623;0.015599803869209436;0.830675546098712;1.0009971433586844;1.3010164207198318
38.387465;0.4811336267437235;3.2866610143980246e-07;4.848319685971786e-07;1.9634302757393297e-07;1.2531584027021305e-07;0.4802275751510515;9.985362686376714;0.8326760425014776;0.015563171218791874;0.01560014129561988;0.8306836866175472;1.0010155784978108;1.3009903185875804
38.397465;0.48113342336371595;3.2648322398021134e-07;4.949502896020186e-07;1.9533620085924788e-07;1.2233585180242685e-07;0.4802231045762299;9.985265522944259;0.8326648444797099;0.015563099502924914;0.015600479239401962;0.830691811567408;1.0010344618577336;1.3009641150255107
38.407465;0.48113270876889774;3.241523964832873e-07;5.048316342716673e-07;1.9437309871008556e-07;1.192546945226265e-07;0.48021901203950373;9.98516322126607;0.8326537015386677;0.015563019114066585;0.015600816860776951;0.8306999325012209;1.0010537538553645;1.3009379109038854
38.417465;0.48113146411944807;3.216767397479507e-07;5.144642136232759e-07;1.9344848898370973e-07;1.1607792942569522e-07;0.48021526808530435;9.98505608771048;0.8326426002335817;0.0155629297023988;0.015601153093259887;0.8307080490233725;1.0010734115165227;1.3009118038484766
38.427465;0.4811296684334161;3.190630605766189e-07;5.23832252624551e-07;1.925586329207076e-07;1.1280822859913976e-07;0.48021184823080293;9.984944418044595;0.8326315211271729;0.015562831025305006;0.015601486788956372;0.8307161514665987;1.001093389391016;1.3008858782565493
38.437465;0.4811273009014864;3.163208744369778e-07;5.329211501309417e-07;1.9170137365728558e-07;1.0944810711452238e-07;0.480208735371904;9.984828343274566;0.8326204391009585;0.015562722900540425;0.015601816958522663;0.8307242239809126;1.0011136432415533;1.3008602081910923
38.447465;0.4811243413605167;3.134633001214572e-07;5.417220010107031e-07;1.9087450080003522e-07;1.0600324440778174e-07;0.48020591444447197;9.984707761952883;0.832609328000807;0.015562605134196066;0.015602142798082747;0.8307322491808098;1.001134136379649;1.3008348692414313
38.457465;0.4811207707048329;3.105077628829284e-07;5.502311386627493e-07;1.900755202598759e-07;1.0248475580508308e-07;0.48020336865129143;9.984582409537966;0.8325981664466392;0.01556247746960787;0.015602463475743596;0.8307402104131405;1.0011548418272203;1.30080994383129
38.467465;0.4811165728371373;3.07475570929268e-07;5.584491811267693e-07;1.8930421511990167e-07;9.890928610691932e-08;0.48020108154859625;9.984451919643348;0.8325869423230431;0.015562339689236683;0.015602778001410623;0.8307480862595097;1.0011757398218881;1.3007855114219253
38.477465;0.4811117361522201;3.0438985849132183e-07;5.663823148251593e-07;1.8856443591396134e-07;9.529644936356698e-08;0.48019903941264663;9.984315863015386;0.8325756527909399;0.015562191744524894;0.015603085294809874;0.8307558471278161;1.001196812387328;1.3007616406144331
38.487465;0.48110625172680604;3.012726807931078e-07;5.740407580079535e-07;1.8786140549724021e-07;9.166508045374453e-08;0.48019722982361135;9.984173858938238;0.8325643000784795;0.015562033752333762;0.015603384318908932;0.830763464592913;1.0012180344655308;1.3007383956890832
38.497465;0.48110011036552536;2.9814303947062237e-07;5.81433379475025e-07;1.8719872134226137e-07;8.803063225204355e-08;0.4801956392733948;9.984025623644015;0.8325528903065986;0.015561865906483913;0.015603674194556967;0.8307709219167263;1.0012393676703555;1.3007158409989636
38.507465;0.48109330165523734;2.9501600464922335e-07;5.885656565495963e-07;1.865779511949543e-07;8.44049429602224e-08;0.4801942535112713;9.983870871750382;0.8325414400641833;0.015561688397663021;0.015603954235569492;0.8307782136951105;1.0012607638861044;1.3006940301734542
38.517465;0.4810858142923831;2.919020392527186e-07;5.954430145206461e-07;1.8599753517149636e-07;8.079815333285783e-08;0.48019306043025667;9.983709256669618;0.8325299813674306;0.015561501380897496;0.015604223862165601;0.8307853441610136;1.0012821734350523;1.3006729897613702
38.527465;0.4810776362364759;2.888063224491825e-07;6.020731994150244e-07;1.8545296788169343e-07;7.722005118522575e-08;0.4801920536968249;9.983540409199744;0.8325185543974142;0.015561304934166232;0.015604482439690245;0.8307923301519907;1.0013035473562582;1.300652711156
38.537465;0.48106875629462426;2.857294598366422e-07;6.084653050177818e-07;1.8494157539282623e-07;7.367943314257553e-08;0.480191234784412;9.983363979171365;0.8325071962297652;0.015561099002066897;0.015604729162803092;0.8307991990418012;1.0013248353285336;1.3006331548010945
38.547465;0.48105916831218776;2.826702231800348e-07;6.146285669706994e-07;1.84467260519514e-07;7.018381876304713e-08;0.48019060997215834;9.983179677788128;0.8324959362061242;0.015560883442522442;0.015604963037358735;0.8308059785488336;1.001345987074999;1.3006142614042453
38.557465;0.4810488731746971;2.7962807075938283e-07;6.205715389507337e-07;1.8404087746192963e-07;6.673969901827795e-08;0.4801901850396558;9.982987337008021;0.8324847939237348;0.015560658218402893;0.015605182854970813;0.8308126884772767;1.0013669556018672;1.3005959651951526
38.567465;0.48103787557451105;2.766039664806064e-07;6.263008576743934e-07;1.8367816536876154e-07;6.335231059428595e-08;0.48018996326276886;9.982786957862713;0.832473779341456;0.015560423584013357;0.015605387158190917;0.8308193428952968;1.0013876975287075;1.3005782067143186
38.577465;0.48102618269715264;2.7360147046286655e-07;6.318203412928211e-07;1.833965319940654e-07;6.002588176952823e-08;0.4801899445688158;9.982578728577812;0.8324628976670186;0.015560180101278829;0.015605574344509541;0.8308259595745013;1.001408171209227;1.300560941975886
38.587465;0.48101380937302723;2.7062878668902115e-07;6.371311038865278e-07;1.8321051447298687e-07;5.676300162325709e-08;0.4801901251840602;9.982363016303644;0.8324521536153663;0.015559928534775242;0.015605742824927847;0.8308325629604421;1.00142833425853;1.3005441510546596
38.597465;0.4810007837723007;2.6769979449439973e-07;6.422328182787461e-07;1.8312814567388908e-07;5.356237151579521e-08;0.48019050030301513;9.982140346105679;0.832441553304971;0.015559669772916764;0.015605891016362242;0.8308391758718504;1.0014481428540405;1.3005278426708464
38.607465;0.48098714739966286;2.6483326494236535e-07;6.471250198643548e-07;1.8314913905580385e-07;5.041888334563292e-08;0.48019106461576977;9.981911376150771;0.8324311059375924;0.015559404839452737;0.015606017256729427;0.8308458144010589;1.0014675547704637;1.3005120399949837
38.617465;0.48097294919874645;2.6204928977343564e-07;6.51807291575107e-07;1.8326537463159438e-07;4.7327776274053924e-08;0.48019180755650254;9.981676848626005;0.8324208218264888;0.015559134911551389;0.015606119905924871;0.8308524930095351;1.0014865352800615;1.3004967575560051
38.627465;0.48095824147647964;2.593635051475027e-07;6.562792075810925e-07;1.8346525026137252e-07;4.4288399410051354e-08;0.4801927105891843;9.981437513794502;0.8324107048700697;0.015558861175988823;0.015606197628288269;0.8308592261979375;1.0015050637419498;1.3004819957399176
38.637465;0.48094308271807845;2.5678432934778986e-07;6.605410188445349e-07;1.837384209361505e-07;4.130331492606462e-08;0.48019375018900895;9.981194107582686;0.8324007501080627;0.015558584632231164;0.015606249562752415;0.8308660197148389;1.0015231356356333;1.3004677502506756
38.647465;0.48092753914720615;2.5431464787096933e-07;6.645936358709279e-07;1.8407591357189345e-07;3.83744493062206e-08;0.48019490085291494;9.98094742399708;0.8323909534981713;0.015558306121350177;0.015606275225655665;0.8308728646713042;1.0015407585545353;1.3004540179795583
38.657465;0.48091168029046744;2.519544637747321e-07;6.684370069626553e-07;1.8446721726082397e-07;3.5500930645245525e-08;0.48019613546570605;9.98069841322956;0.8323813198707276;0.015558026482456046;0.015606274362981868;0.8308797438648795;1.0015579490366568;1.3004407992982208
38.667465;0.48089557561521956;2.497039546908131e-07;6.720697484739325e-07;1.8489796873988136e-07;3.26799530873085e-08;0.4801974257652754;9.980448212881067;0.8323718582742918;0.015557746564318131;0.01560624695723671;0.830886640858354;1.0015747317591956;1.3004280997397917
38.677465;0.48087929539577773;2.4756542931610484e-07;6.754906054588157e-07;1.8534868307872908e-07;2.990806399542068e-08;0.4801987431026996;9.980198054531787;0.832362573947748;0.015557467132553147;0.015606193315018642;0.8308935419196657;1.0015911367967005;1.3004159266543278
38.687465;0.48086291043205615;2.4554177310622e-07;6.786980311266146e-07;1.8579575455404508e-07;2.718141631456485e-08;0.4802000588224529;9.979949112567917;0.832353466809031;0.0155571888287978;0.015606114098159603;0.8309004346329218;1.001607193190184;1.3004042835277028
38.697465;0.48084648811908665;2.4363360285017116e-07;6.81687582586207e-07;1.8621540702586293e-07;2.4496019639144763e-08;0.48020134700970024;9.97970245293845;0.8323445386942544;0.015556912224841913;0.015606010253494451;0.8309073085871642;1.0016229185139076;1.3003931667756794
38.707465;0.4808300900945042;2.41837058793125e-07;6.844508228228946e-07;1.8658605074107436e-07;2.1848127686780867e-08;0.4802025902051874;9.979459110608081;0.8323358035721172;0.015556637990479382;0.015605882905446837;0.8309141542459458;1.0016383115377931;1.3003825690489341
38.717465;0.48081377348928866;2.401420159452021e-07;6.869770233087894e-07;1.8688717956948769e-07;1.923462013962912e-08;0.48020378285372856;9.979220152477295;0.8323272847906277;0.015556367024825834;0.015605733284183257;0.8309209589271404;1.0016533554817082;1.3003724841775786
38.727465;0.48079759147287954;2.3853156980347833e-07;6.892560931139506e-07;1.8709951874603597e-07;1.665358043699309e-08;0.4802049289314002;9.978986632161092;0.8323189966745805;0.015556100379861907;0.01560556266943344;0.8309277055807031;1.0016680265273825;1.3003629025721024
38.737465;0.4807815909817672;2.3698426187929328e-07;6.912816189019724e-07;1.8720637654873389e-07;1.410392177220116e-08;0.4802060373336264;9.978759507984046;0.8323109328796843;0.015555839149802459;0.015605372314358962;0.8309343760093224;1.0016823014000538;1.3003538051957695
38.747465;0.4807658091844304;2.354790770615184e-07;6.930521735569293e-07;1.8719240859544804e-07;1.1583665779964371e-08;0.48020711940725685;9.978539628926875;0.8323030749883474;0.015555584492614008;0.015605163384463914;0.8309409539225787;1.0016961625088598;1.3003451622324245
38.757465;0.48075027325530884;2.339996358758491e-07;6.945693393477282e-07;1.8704300956115453e-07;9.088198638577828e-09;0.48020818834880197;9.978327803699372;0.8322954063135669;0.015555337667727239;0.015604937015514549;0.8309474232943602;1.0017095986441733;1.300336926546883
38.767465;0.480735005039588;2.3253430728218486e-07;6.958349976503067e-07;1.8674680644296653e-07;6.609911449995711e-09;0.4802092586071642;9.9781248456233;0.8322879146859169;0.015555099988556318;0.015604694461616404;0.8309537672630622;1.0017226029583612;1.300329032491054
38.777465;0.48072002391533175;2.3107446094444475e-07;6.968513506416218e-07;1.8629664137411543e-07;4.140648463022153e-09;0.4802103459268582;9.97793151424747;0.8322805915830949;0.015554872721564621;0.015604437147116608;0.8309599746063798;1.0017351727166772;1.3003214125482805
38.787465;0.4807053439871773;2.2961380596086064e-07;6.976226841847896e-07;1.8568886959229135e-07;1.6746855445332878e-09;0.48021146896395317;9.977748452268166;0.8322734361302363;0.015554656951305892;0.015604166575688033;0.8309660458848243;1.0017473123502;1.3003140147501833
38.797465;0.48069097177927367;2.2814837558787715e-07;6.981558522806818e-07;1.8492468320175135e-07;-7.918708552386089e-10;0.48021265037991234;9.977576213005886;0.8322664531433134;0.015554453440812535;0.015603884220385443;0.8309719892775228;1.0017590366207558;1.3003068102546098
38.807465;0.4806769087203093;2.2667663162995547e-07;6.984597773366823e-07;1.84011249549273e-07;-3.2625079739959276e-09;0.4802139181418536;9.977415313048573;0.8322596438883488;0.015554262631643275;0.015603591499891377;0.8309778129752852;1.001770367797911;1.3002997948109585
38.817465;0.4806631535397322;2.2519920413833565e-07;6.985444551859508e-07;1.82959655220308e-07;-5.739486644603993e-09;0.4802153076701091;9.977266207719117;0.8322530008491269;0.015554084783169119;0.015603289826409345;0.8309835234313558;1.001781324589167;1.3002929810356703
38.827465;0.48064970208987773;2.2371733386810118e-07;6.984191883614267e-07;1.8178193822548067e-07;-8.223601584774542e-09;0.48021685808407305;9.97712921793272;0.8322465045037372;0.015553920005716888;0.01560298062543853;0.8309891273536737;1.0017919112794285;1.3002863877005562
38.837465;0.48063654889147517;2.2223146055798108e-07;6.980922271680696e-07;1.80489246369302e-07;-1.0714618816200507e-08;0.48021860328754323;9.9770045207987;0.8322401205465256;0.015553768098011544;0.015602665264639416;0.8309946348986281;1.0018021181788495;1.3002800380912507
38.847465;0.48062369105247105;2.2074115825487777e-07;6.975712603835621e-07;1.7908954043542348e-07;-1.3210127010298504e-08;0.4802205684575848;9.976892220160657;0.8322338038844824;0.015553628398310924;0.0156023449377687;0.8310000610831836;1.001811931782778;1.3002739626529844
38.857465;0.48061112989957827;2.192449159272277e-07;6.968622956380447e-07;1.7758607257302373e-07;-1.5704278202367373e-08;0.4802227707949515;9.976792411038904;0.832227507469911;0.01555349989447864;0.015602020606653395;0.8310054201844134;1.0018213420484297;1.300268193558256
38.867465;0.480598869189037;2.177392964134286e-07;6.959692053782375e-07;1.7598018461460867e-07;-1.8188737503691408e-08;0.4802252182134073;9.976705158333367;0.8322211882040025;0.015553381547315824;0.015601693022687307;0.8310107173291426;1.0018303412484921;1.3002627524054313
38.877465;0.4805869131906996;2.1621932380796397e-07;6.94896474996385e-07;1.7427489236780965e-07;-2.0655324559116664e-08;0.48022791169358403;9.97663040119168;0.8322148071567841;0.015553272517603536;0.015601362769874646;0.8310159451937311;1.0018389230305762;1.3002576449145873
38.887465;0.48057526706653664;2.1468114554449495e-07;6.936519916205491e-07;1.7247450629620525e-07;-2.309821239323e-08;0.48023085323873976;9.976567893826578;0.8322083284715683;0.015553172154419493;0.01560103033184919;0.8310210858410055;1.001847085483061;1.3002528664872823
38.897465;0.480563940424658;2.1312392474597671e-07;6.922459014107985e-07;1.7058354925646955e-07;-2.5514544050046976e-08;0.48023405012240666;9.976517243577234;0.8322017193646302;0.015553079910103362;0.015600696184831907;0.831026114588127;1.0018548325633991;1.30024841183447
38.907465;0.4805529497156759;2.1154757889717887e-07;6.906870994644578e-07;1.686069354030302e-07;-2.7902785807881016e-08;0.480237511612226;9.97647800557246;0.832194948908096;0.015552995372701413;0.015600360818990385;0.8310310050365681;1.0018621737789655;1.3002442815187667
38.917465;0.4805423142925868;2.0994888669055127e-07;6.889815709285578e-07;1.6654859521321066e-07;-3.0259352872105096e-08;0.4802412424853537;9.976449793382406;0.8321879886643044;0.01555291836164373;0.015600024668822423;0.8310357333493985;1.0018691235221528;1.300240476568601
38.927465;0.48053204985262044;2.083203995584485e-07;6.871349409439374e-07;1.6440943239451243e-07;-3.257754613471696e-08;0.4802452391297934;9.976432347318989;0.832180817166548;0.015552848839815968;0.015599688044575451;0.8310402792679094;1.0018756998847202;1.3002369854343878
38.937465;0.4805221648151472;2.0665254738369691e-07;6.851565994580347e-07;1.6218783115470566e-07;-3.485007156146446e-08;0.48024949082752527;9.976425493331446;0.8321734213695439;0.015552786604760907;0.015599351108118106;0.8310446250038867;1.0018819263488663;1.300233780891581
38.947465;0.4805126603759721;2.04935700044434e-07;6.830594926567592e-07;1.5988290555993738e-07;-3.707142620552268e-08;0.4802539834655971;9.976429040787266;0.8321657968742421;0.015552731080905218;0.01559901394731781;0.8310487517398405;1.0018878354777214;1.3002308339149127
38.957465;0.4805035328236567;2.031598829283134e-07;6.808566122476101e-07;1.5749713296562627e-07;-3.923923455990065e-08;0.4802587016961936;9.976442772073668;0.8321579527024932;0.015552681420331772;0.01559867676804384;0.8310526359555293;1.0018934673227065;1.300228133491062
38.967465;0.4804947764561291;2.0131379778718663e-07;6.785591567069833e-07;1.5503549743505453e-07;-4.135561145757932e-08;0.48026362923128907;9.976466549111986;0.8321499109531453;0.01555263673008047;0.015598340035757208;0.831056253233158;1.001898862082233;1.3002256967310892
38.977465;0.4804863854390271;1.9938541074601618e-07;6.761753119748104e-07;1.5250448944945013e-07;-4.3428089466491824e-08;0.4802687513657889;9.976500335206945;0.8321416974522693;0.01555259621972693;0.015598004449341488;0.8310595841776446;1.0019040547058078;1.3002235604815642
38.987465;0.4804783533531808;1.9736412392325947e-07;6.737089624698229e-07;1.4991399642162384e-07;-4.546920341607591e-08;0.4802740596185137;9.97654406216223;0.8321333325618528;0.015552559212696448;0.015597670831516752;0.8310626117576538;1.0019090727468503;1.3002217566536896
38.997465;0.48047067200972654;1.952428819119463e-07;6.711611267872982e-07;1.4727817668141263e-07;-4.7493535666681947e-08;0.4802795520970653;9.976597566742429;0.8321248267439164;0.015552525005457368;0.015597339960825;0.8310653160422722;1.001913929446887;1.300220292701154
39.007465;0.48046333273068503;1.9301918523552714e-07;6.685334874523468e-07;1.4461420554525552e-07;-4.9513637579174245e-08;0.4802852298018948;9.976660676865231;0.8321161828327619;0.01555249273092364;0.015597012342263445;0.8310676722629308;1.0019186131960778;1.3002191563834615
39.017465;0.48045632765533847;1.9069479645166613e-07;6.658309316178034e-07;1.4194115080972403e-07;-5.153814129603258e-08;0.4802910936587431;9.976733265235685;0.8321074017083646;0.015552461452648667;0.015596688059455925;0.8310696487003442;1.0019230902804688;1.30021832972038
39.027465;0.4804496448540316;1.8827391890197198e-07;6.63061291963772e-07;1.3927755191240242e-07;-5.357232100291401e-08;0.4802971404640211;9.976815195292314;0.8320984869028132;0.01555243038494971;0.01559636677919829;0.8310712091687464;1.0019273217781277;1.3002177888665774
39.037465;0.48044326205932814;1.8576142310111616e-07;6.602319428926982e-07;1.3663864341716474e-07;-5.56197362789721e-08;0.48030335898608656;9.97690624176777;0.8320894476270105;0.015552398944158505;0.015596047816905717;0.8310723247514973;1.00193127392987;1.3002174951688943
39.047465;0.48043714992203707;1.831619360280275e-07;6.573461932258161e-07;1.340357542717396e-07;-5.7683727173139045e-08;0.48030973390305065;9.977006076295797;0.8320802972332759;0.015552366667996809;0.015595730243229007;0.831072983696776;1.0019349170458491;1.3002173988014227
39.057465;0.480431281145103;1.8047946447444568e-07;6.544032629139494e-07;1.3147591960268173e-07;-5.97671606511193e-08;0.480316254366775;9.977114383550754;0.8320710496092292;0.015552333202560987;0.01559541308513874;0.8310731878528622;1.001938224188755;1.300217454999634
39.067465;0.4804256345183062;1.7771876344016318e-07;6.514008756053358e-07;1.2896116146939706e-07;-6.187083624209706e-08;0.48032291829575413;9.977231011191575;0.8320617164162006;0.015552298226991007;0.015595095524153333;0.8310729416951892;1.001941176274744;1.3002176263231435
39.077465;0.48042019327399804;1.7488682927727405e-07;6.483372872893218e-07;1.264900002981994e-07;-6.399229894234208e-08;0.4803297335154953;9.977355933465955;0.8320523030659398;0.015552261259512298;0.01559477693994187;0.8310722472218276;1.001943768285901;1.300217872262234
39.087465;0.4804149427939979;1.7199128183656027e-07;6.452114786900166e-07;1.240611805572755e-07;-6.612505061402452e-08;0.480336716069318;9.977489052937083;0.8320428071864543;0.015552221628944705;0.015594456790413805;0.8310711037057842;1.0019460073467097;1.3002181569961035
39.097465;0.4804098696025489;1.690382752557936e-07;6.42021934432571e-07;1.2167679922739065e-07;-6.82584266180012e-08;0.48034388383159227;9.977630092126217;0.8320332205880697;0.015552178608528998;0.015594134472757934;0.8310695071344647;1.001947908881882;1.300218468962418
39.107465;0.48040496163578195;1.6603347547158085e-07;6.387658650452808e-07;1.1934234549484895e-07;-7.037993467401385e-08;0.48035125280566443;9.977778662851446;0.8320235299965143;0.015552131488821487;0.015593809346535937;0.8310674531287242;1.0019494979718315;1.3002188266483192
39.117465;0.4804002085561139;1.6298296270447806e-07;6.354401686236686e-07;1.1706483864898145e-07;-7.247876106612384e-08;0.4803588395013971;9.977934395756522;0.832013719045557;0.015552079672972455;0.015593480839154876;0.8310649406904441;1.001950810018836;1.3002192697237942
39.127465;0.48039560013962895;1.5989153655285324e-07;6.320429282798555e-07;1.1485187685453691e-07;-7.454711190144641e-08;0.4803666624832131;9.978097005595275;0.8320037743943235;0.015552022829103108;0.01559314846754647;0.8310619727135781;1.001951889169174;1.300219843441566
39.137465;0.48039112393330063;1.5676116475833433e-07;6.285742539675062e-07;1.1271070847227517e-07;-7.657885637901459e-08;0.48037474100391664;9.978266289524697;0.8319936893951386;0.01555196088647283;0.015592811851571022;0.8310585577492161;1.0019527837805122;1.300220586223478
39.147465;0.4803867655692267;1.5359121260121617e-07;6.250361084525616e-07;1.1064610658069284e-07;-7.856571323787452e-08;0.480383093132984;9.978442138464851;0.831983464964741;0.01555189391450821;0.015592470760007393;0.8310547104987414;1.001953536389873;1.3002215281430978
39.157465;0.48038251167147183;1.5037939443592426e-07;6.214303691692886e-07;1.0865857888502425e-07;-8.049435442754571e-08;0.48039173495291093;9.97862450803732;0.8319731155769716;0.015551822083740417;0.015592125115788308;0.83105044624728;1.001954177015939;1.3002226964421677
39.167465;0.48037835218426694;1.4712204885293206e-07;6.177570956667831e-07;1.0674527415400862e-07;-8.23505412782853e-08;0.4804006826091224;9.978813294749498;0.8319626747300549;0.015551745657241814;0.01559177495082239;0.8310457744023563;1.0019547279723395;1.300224125333155
39.177465;0.48037427958342166;1.4381418620127393e-07;6.140155569873465e-07;1.0490454392461984e-07;-8.412663212901552e-08;0.4804099540185181;9.97900829486871;0.8319521914799175;0.015551664919158326;0.015591420346578172;0.8310406987356957;1.0019552126639872;1.3002258654173786
39.187465;0.48037028708868046;1.4045039591927657e-07;6.102063931487694e-07;1.0313972594822079e-07;-8.58233427362478e-08;0.4804195672207895;9.97920930027917;0.8319417226853483;0.0155515800934337;0.015591061440676212;0.8310352255195494;1.0019556570318122;1.3002279761720468
39.197465;0.48036637062179194;1.3702543308686062e-07;6.063324958643104e-07;1.0145819031196443e-07;-8.7446573315826e-08;0.48042953785087844;9.979416159308956;0.8319313254945487;0.01555149134529949;0.015590698481849572;0.8310293710114243;1.0019560826054783;1.3002305054358472
39.207465;0.4803625303225366;1.335345284149055e-07;6.023973737805717e-07;9.986809931917645e-08;-8.900472880951627e-08;0.48043987598802934;9.979628786074585;0.8319210523350984;0.015551398923169346;0.015590331807865104;0.8310231582957293;1.0019564971912365;1.3002334788705503
39.217465;0.48035876597474964;1.2997486208377137e-07;5.984021617399039e-07;9.837497474919178e-08;-9.050656903695429e-08;0.4804505830202063;9.979847169952896;0.8319109508046314;0.015551303278730003;0.015589961820262479;0.8310166062864994;1.0019568911044425;1.3002368983314947
39.227465;0.4803550740411716;1.2634728251494222e-07;5.943452973060656e-07;9.697941241487967e-08;-9.195872587932341e-08;0.48046165100973987;9.980071334459238;0.8319010684850413;0.015551204940026644;0.015589589056485576;0.8310097272884155;1.001957243066463;1.3002407456580205
39.237465;0.48035145099773363;1.226564921452618e-07;5.902258350282493e-07;9.567743584380434e-08;-9.336549560143445e-08;0.48047306347126423;9.980301255044623;0.8318914590500303;0.015551104319104314;0.01558921421565309;0.8310025360488521;1.001957529505365;1.3002449999351486
39.247465;0.4803478948257657;1.1890878256736264e-07;5.860466876596662e-07;9.446202724431006e-08;-9.473095387935954e-08;0.4804847955796455;9.980536814232549;0.8318821808945376;0.015551001717058846;0.01558883807551824;0.8309950533023898;1.0019577304166514;1.3002496529181866
39.257465;0.4803444022337517;1.1510868889215827e-07;5.818147914811506e-07;9.332513668963465e-08;-9.60606786327461e-08;0.4804968135907103;9.980777836696808;0.8318732892952033;0.015550897420123585;0.015588461395033462;0.8309873029094947;1.0019578316678237;1.300254707562927
39.267465;0.4803409668758104;1.112578277961066e-07;5.775402110468924e-07;9.225971442143002e-08;-9.736302240094474e-08;0.4805090755528984;9.981024173411654;0.8318648351014513;0.015550791724989868;0.015588084834308544;0.8309793099467963;1.0019578258071362;1.3002601744996856
39.277465;0.48033757851689;1.0735575732443182e-07;5.732368833606052e-07;9.126008232288253e-08;-9.864854317774062e-08;0.4805215361474955;9.981275753762135;0.8318568694246031;0.015550684901846995;0.015587708965790559;0.8309710923454827;1.0019577124223424;1.3002660741846659
39.287465;0.48033422127431624;1.0340047572249891e-07;5.689227538226181e-07;9.032082591464123e-08;-9.992703179145816e-08;0.48053415295316343;9.981532550854533;0.8318494416918426;0.015550577201210544;0.015587334393140221;0.8309626506362214;1.0019574938430682;1.3002724336704856
39.297465;0.48033087372413585;9.938925712662425e-08;5.64617622959867e-07;8.943440788612484e-08;-1.0120685156808871e-07;0.4805468872196682;9.981794469252588;0.8318425920094109;0.015550468936286428;0.015586961767276515;0.8309539694741152;1.0019571654598287;1.3002792770415115
39.307465;0.4803275131610886;9.532009470038836e-08;5.603401116362548e-07;8.858834631947473e-08;-1.024976486933883e-07;0.48055970062213066;9.982061275323964;0.8318363449370764;0.015550360510758586;0.015586591674634935;0.830945024762351;1.0019567089519423;1.3002866170915415
39.317465;0.48032412212887243;9.119215697915023e-08;5.561048753567254e-07;8.776511945888107e-08;-1.0381115209721269e-07;0.4805725548830733;9.982332684804271;0.8318307046452743;0.015550252365600325;0.015586224624182438;0.8309357872931382;1.0019560921657324;1.3002944511209078
39.327465;0.4803206913841699;8.700620719905547e-08;5.519217678113297e-07;8.69455493420256e-08;-1.0515832202186212e-07;0.4805854126981295;9.982608498415077;0.8318256559911118;0.015550144939577655;0.015585861108089263;0.8309262277256471;1.00195527650332;1.300302760112995
39.337465;0.48031721458487764;8.276618388726626e-08;5.477975156659938e-07;8.611231252753518e-08;-1.0654745179905688e-07;0.4805982371046869;9.982888619875656;0.8318211714086687;0.015550038635655029;0.015585501570890503;0.8309163255960176;1.0019542294954165;1.3003115103990095
39.347465;0.4803136811325956;7.848051459527916e-08;5.43738926620256e-07;8.525111114917356e-08;-1.0798489584439122e-07;0.4806109934650641;9.983172978121608;0.8318172148381657;0.015549933718708019;0.015585146333244043;0.8309060736321584;1.0019529305042707;1.3003206582621039
39.357465;0.48031007648162916;7.416235863714852e-08;5.397565887833305e-07;8.435201535059983e-08;-1.0947554741570466e-07;0.48062365506043836;9.983461443782874;0.8318137447914243;0.01554983012720652;0.015584795583379465;0.8308954712786912;1.0019513671916291;1.300330155055598
39.367465;0.4803063868513196;6.982883992744015e-08;5.358658006653745e-07;8.341283235639301e-08;-1.110232210316601e-07;0.48063620423679865;9.98375376114911;0.8318107181804328;0.01554972741030696;0.015584449394353427;0.8308845187760053;1.0019495307954862;1.300339949746796
39.377465;0.4803026019171271;6.549890105783895e-08;5.320830118331434e-07;8.243978252899995e-08;-1.1263150771086155e-07;0.4806486261363185;9.984049529781474;0.8318080893744524;0.01554962496978454;0.015584107641783407;0.8308732221113899;1.0019474105019883;1.3003499916117438
39.387465;0.4802987170042666;6.119103386283539e-08;5.284219397552212e-07;8.144327375359012e-08;-1.1430314123400239e-07;0.4806609042234527;9.984348300590668;0.8318058108203279;0.01554952230845824;0.015583769933509186;0.8308615981677695;1.0019449884200604;1.3003602348212193
39.397465;0.48029473503039233;5.692194628162149e-08;5.248928115967666e-07;8.043405633882164e-08;-1.1603833422842344e-07;0.48067302102739223;9.984649715228246;0.8318038405395022;0.015549419007995346;0.015583435738445063;0.8308496713681657;1.0019422384245784;1.300370634984184
39.407465;0.48029066356637284;5.27050074261745e-08;5.215025225590146e-07;7.942098752448868e-08;-1.1783358338951775e-07;0.4806849575724423;9.984953524264832;0.8318021459117113;0.015549314646770417;0.015583104514299444;0.8308374692142368;1.0019391252670358;1.3003811343618368
39.417465;0.4802865106419768;4.854873936531172e-08;5.182533937809066e-07;7.840746666542062e-08;-1.1968089104201786e-07;0.4806966909322273;9.98525951727637;0.831800699111629;0.015549208831552905;0.01558277570123836;0.8308250189591567;1.0019356051193617;1.3003916560445559
39.427465;0.48028228594096745;4.445785385439799e-08;5.151421588542954e-07;7.738960180030165e-08;-1.2156805583528561e-07;0.48070819453361313;9.985567501022173;0.8317994715150631;0.015549101218623133;0.015582448791882263;0.830812342734355;1.0019316309567297;1.300402114805124
39.437465;0.48027800181770697;4.043739000538111e-08;5.121617335722365e-07;7.63580129699244e-08;-1.2348098318561513e-07;0.48071944031534125;9.98587727450244;0.8317984316925128;0.015548991487999389;0.015582123406055907;0.8307994542524375;1.0019271615993066;1.3004124286375136
39.447465;0.48027366878099936;3.649669109670239e-08;5.093050185253247e-07;7.52995082333174e-08;-1.2540681444599497e-07;0.4807304001547334;9.986188551969091;0.8317975463534784;0.015548879366986184;0.015581799185799272;0.8307863577212004;1.0019221741969178;1.300422527689387
39.457465;0.4802692914473541;3.2649608630309514e-08;5.06567228616031e-07;7.419860281584572e-08;-1.2733551507896648e-07;0.48074104648992516;9.98650093372492;0.8317967832143098;0.015548764668605912;0.015581475688662116;0.8307730499663651;1.0019166731710136;1.3004323631569707
39.467465;0.4802648698144397;2.8911217085593923e-08;5.039457304234141e-07;7.30401599139422e-08;-1.2925969579299832e-07;0.48075135002462144;9.986813962372628;0.8317961166508552;0.01554864728768583;0.015581152445223258;0.8307595270508781;1.0019106880174589;1.3004419023296296
39.477465;0.4802604038067878;2.5294683139048837e-08;5.01439363852822e-07;7.181185713749189e-08;-1.311732364461497e-07;0.48076127660583395;9.987127201468459;0.8317955318467118;0.015548527225951639;0.015580829078437632;0.8307457893362441;1.0019042656616648;1.3004511063931392
39.487465;0.48025589527330687;2.1810498404435238e-08;4.99048106308364e-07;7.050621697396987e-08;-1.330689906578232e-07;0.4807707889025438;9.987440272313044;0.8317950217018355;0.015548404603939773;0.015580505316258196;0.8307318412476016;1.0018974622140353;1.3004599151135436
39.497465;0.48025134342155007;1.8466808297650773e-08;4.967724137456159e-07;6.912132400370067e-08;-1.34937614877403e-07;0.48077985012444957;9.98775281032122;0.831794581806765;0.015548279563965154;0.015580180878691662;0.8307176899414221;1.0018903292788977;1.3004682520062394
39.507465;0.4802467415074664;1.526964418085394e-08;4.946119592636247e-07;6.7659522842587e-08;-1.36768481296008e-07;0.4807884271510933;9.988064380518463;0.8317942103954937;0.015548152187458756;0.015579855435674049;0.8307033441513487;1.0018828980283843;1.3004760392312522
39.517465;0.4802420825850415;1.2223669607177365e-08;4.925640519067389e-07;6.612546247475178e-08;-1.3855166601375088e-07;0.4807964947364363;9.988374483197815;0.831793909597989;0.01554802251027423;0.01557952871073581;0.8306888122340155;1.001875176305115;1.3004832133783233
39.527465;0.48023736621622737;9.33431116612508e-09;4.906220848680394e-07;6.452471303734659e-08;-1.402801163335103e-07;0.4808040387708988;9.988682678721474;0.8317936835306546;0.01554789058212308;0.015579200518502149;0.8306741039964171;1.0018671607717873;1.3004897350465194
39.537465;0.4802325986647578;6.610430794786433e-09;4.88774641202253e-07;6.286317759023156e-08;-1.4195016335308932e-07;0.4808110564644608;9.988988678346143;0.8317935355905228;0.015547756555068735;0.015578870700829459;0.8306592347643352;1.0018588493474072;1.3004955855888454
39.547465;0.48022779160839707;4.0641089362029426e-09;4.870054796165346e-07;6.114604891659101e-08;-1.4355936426392363e-07;0.4808175526407045;9.989292299977336;0.8317934677316073;0.015547620736803727;0.015578539141779755;0.8306442228845703;1.0018502449200715;1.300500757905877
39.557465;0.48022296411744725;1.706753824166528e-09;4.852942989000598e-07;5.937574211754519e-08;-1.4510330997176973e-07;0.4808235342017801;9.989593365861815;0.8317934826351451;0.015547483576407997;0.015578205835735983;0.8306290818433818;1.0018413516510312;1.3005052494607405
39.567465;0.48021814557019626;-4.542900015568703e-10;4.836183189914715e-07;5.7550759464917495e-08;-1.4657385632707627e-07;0.48082900927710814;9.98989167298505;0.8317935840666165;0.015547345643653052;0.015577870891147998;0.8306138182292356;1.001832167916553;1.3005090553264076
39.577465;0.4802133746048615;-2.4174252383249554e-09;4.81954032144903e-07;5.566666765182923e-08;-1.4795970508006597e-07;0.48083399187235826;9.99018705300611;0.8317937693439288;0.01554720759241022;0.015577534496287546;0.8305984402821487;1.0018226808261628;1.300512162120011
39.587465;0.4802086931974076;-4.1889551857096775e-09;4.802793064340277e-07;5.3717764337732566e-08;-1.4924781311833566e-07;0.4808385041968025;9.990479429973085;0.8317940225600748;0.01554707007365516;0.015577196904033436;0.8305829668039932;1.0018128656755236;1.3005145445373945
39.597465;0.48020413894539404;-5.78310841755583e-09;4.785766741778487e-07;5.1697583078540085e-08;-1.504242684818397e-07;0.4808425729752536;9.990768812554252;0.831794319888003;0.015546933636175545;0.015576858436616072;0.8305674250709956;1.0018026904856527;1.3005161603561857
39.607465;0.48019973863107535;-7.217288564069557e-09;4.7683575244791004e-07;4.959819534756767e-08;-1.514753199519334e-07;0.4808462256373981;9.991055262964046;0.8317946408630653;0.01554679867920705;0.015576519507633758;0.8305518429628009;1.0017921235051854;1.3005169494115585
39.617465;0.4801955068724831;-8.507570283275023e-09;4.750516928589717e-07;4.7410135536887856e-08;-1.5238842088292053e-07;0.4808494906780951;9.991338944927456;0.8317949752833078;0.015546665514388153;0.015576180629904696;0.8305362491868402;1.0017811373147818;1.3005168406952565
39.627465;0.4801914492168138;-9.668656713605816e-09;4.73221903194526e-07;4.512433408458471e-08;-1.53151994897112e-07;0.48085239906020294;9.991620246591328;0.8317953255998726;0.015546534539702606;0.015575842346432655;0.830520678997502;1.0017697091537796;1.30051576001449
39.637465;0.48018756455581607;-1.0715071978015899e-08;4.7134623225216445e-07;4.273435873839937e-08;-1.5375539249728678e-07;0.4808549838507742;9.991899838491289;0.8317957066571907;0.015546406367213893;0.015575505152680021;0.8305051736762635;1.0017578280826922;1.300513639989838
39.647465;0.4801838474997956;-1.166100714081325e-08;4.694290523634554e-07;4.023623869899232e-08;-1.541905559600376e-07;0.48085727822826496;9.992178577041111;0.8317961427722539;0.015546281782680365;0.015575169500638187;0.8304897775310482;1.0017455040587313;1.3005104301866919
39.657465;0.4801802928806222;-1.252083418957638e-08;4.6747807490604505e-07;3.762676924469012e-08;-1.5445238836852836e-07;0.4808593114057809;9.992457332360303;0.831796665411782;0.01554616164555154;0.015574835822469055;0.8304745369403399;1.001732761672199;1.3005060967404798
39.667465;0.48017689920580053;-1.3310043352087709e-08;4.6550089954115846e-07;3.490315266525301e-08;-1.5453658344785808e-07;0.48086110500735585;9.992736884036113;0.8317973112258231;0.01554604680324165;0.015574504566160767;0.8304594974586851;1.0017196269458981;1.3005006239063126
39.677465;0.48017366846249077;-1.4043731942474026e-08;4.635034346903495e-07;3.2063950195043497e-08;-1.5443858401297037e-07;0.48086267512200914;9.99301789514425;0.831798116757039;0.015545938043675649;0.015574176292719856;0.8304447014452501;1.0017061258195277;1.300494025940255
39.687465;0.4801706052632475;-1.4734529094233954e-08;4.6149099379461446e-07;2.9108638048652212e-08;-1.5415446621677306e-07;0.48086403804024075;9.993300849194771;0.8317991138606041;0.015545836180791205;0.015573851725293145;0.8304301895116923;1.0016922886411697;1.300486349792081
