time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.697465;0.48016771964085037;-1.5393703699001962e-08;4.594700984987961e-07;2.6035066578329273e-08;-1.536812868039567e-07;0.48086521278514593;9.99358594137355;0.8318003283255853;0.015545742183355193;0.01557353166363677;0.8304160028539713;1.0016781480119918;1.3004776642838733
39.707465;0.480165030137157;-1.603326737392362e-08;4.5744922844508634e-07;2.28372005448863e-08;-1.5301714023531656e-07;0.4808662182884339;9.993873042881779;0.8318017771455237;0.015545657199870883;0.015573216880798015;0.8304021812521746;1.001663733399061;1.300468049095749
39.717465;0.480162561929846;-1.6665746971183453e-08;4.5543801946638753e-07;1.95052568324996e-08;-1.5216232317247948e-07;0.48086706811743885;9.994161771235264;0.8318034670288676;0.015545582548078305;0.015572908044586779;0.8303887567685011;1.0016490721518463;1.300457589963907
39.727465;0.48016034347274567;-1.7302702169155153e-08;4.5344642414906734e-07;1.602892866484599e-08;-1.511197524051466e-07;0.4808677682193136;9.994451614941084;0.8318053995732534;0.015545519662712741;0.015572605596078634;0.8303757526092902;1.0016341959501494;1.3004463814617442
39.737465;0.4801584056774783;-1.7954050777233392e-08;4.514857570541436e-07;1.2401583540447554e-08;-1.4989327864138812e-07;0.48086832084373743;9.9947420543812;0.8318075780379769;0.015545469913898232;0.015572309680905993;0.8303631896673705;1.0016191445688358;1.3004345282368133
39.747465;0.4801567808889141;-1.8628885452339338e-08;4.4956947688170325e-07;8.621251634976752e-09;-1.4848677304672257e-07;0.48086873034427036;9.99503260397367;0.8318100093303347;0.015545434419916876;0.015572020249337477;0.8303510905862647;1.0016039656486075;1.3004221382917442
39.757465;0.48015549735020735;-1.9336654141042717e-08;4.4771142162846737e-07;4.688343716324885e-09;-1.4690480334608613e-07;0.48086900338380373;9.995322764953482;0.831812705416507;0.015545413979392856;0.015571737203196642;0.8303394778175109;1.0015887144511688;1.300409318962003
39.767465;0.4801545714852671;-2.0086860271971203e-08;4.4592398352657884e-07;6.037350945939455e-10;-1.4515295147077184e-07;0.48086914256748664;9.995611982785999;0.8318156878885496;0.01554540913974981;0.015571460423906645;0.8303283703881479;1.0015734528744757;1.3003961763761507
39.777465;0.4801540063106972;-2.0887284517788503e-08;4.442183384431252e-07;-3.6327494241793216e-09;-1.4323843783408644e-07;0.4808691416021236;9.995899678280711;0.8318189878991;0.015545420439922646;0.01557118978523688;0.8303177822050667;1.0015582447587401;1.300382807730074
39.787465;0.4801537979535179;-2.1742857565198023e-08;4.4260499442738325e-07;-8.024113200124973e-09;-1.4117085935994433e-07;0.4808689876390241;9.996185275588948;0.8318226369201923;0.015545448624945989;0.015570925266955806;0.8303077246700105;1.0015431499313183;1.3003692939652707
39.797465;0.48015394174235354;-2.2657466656837703e-08;4.410923411984404e-07;-1.2575082233746977e-08;-1.3896085996523294e-07;0.48086866566801834;9.996468168946071;0.8318266569772006;0.015545494530614988;0.015570666976259612;0.8302982091863039;1.0015282228675915;1.3003557057731394
39.807465;0.4801544304597374;-2.363750111033322e-08;4.396842547739252e-07;-1.7287801138963072e-08;-1.3661724763144475e-07;0.48086816217483425;9.996747730558061;0.8318310578440802;0.01554555882809744;0.015570414966976712;0.8302892423655501;1.0015135159992725;1.3003421155182364
39.817465;0.48015525070401593;-2.4693203732879455e-08;4.383797245070508e-07;-2.2159789744767027e-08;-1.341455018873589e-07;0.4808674712247429;9.99702340877222;0.8318358378043974;0.01554564198075754;0.015570169095378478;0.8302808232656707;1.0014990806909765;1.3003285973196508
39.827465;0.4801563868243719;-2.5836931101118948e-08;4.3717401896433574e-07;-2.7187469694860852e-08;-1.3154959856011786e-07;0.48086659802529974;9.997294809099236;0.8318409844649709;0.015545744383292853;0.01556992908407882;0.8302729487838091;1.0014849625523525;1.3003152186245992
39.837465;0.4801578284171241;-2.7081016311664408e-08;4.360587326646388e-07;-3.237040978511858e-08;-1.2883471916632714e-07;0.4808655539353759;9.997561658586307;0.8318464786587563;0.015545866494781882;0.015569694640398509;0.8302656182398906;1.0014711961282838;1.3003020441321205
39.847465;0.4801595735824687;-2.8437273133003965e-08;4.350209833452175e-07;-3.771027508162588e-08;-1.2600826122009907e-07;0.48086434946698126;9.997823689522548;0.8318522984621646;0.015546008815767016;0.015569465449436059;0.8302588366073304;1.0014578055520307;1.3002891459552255
39.857465;0.48016162890227815;-2.991664714608651e-08;4.340431916229406e-07;-4.320610810494816e-08;-1.230806226006435e-07;0.4808629935527651;9.998080565314153;0.8318584184606941;0.015546171700435815;0.015569241145159927;0.8302526159042887;1.0014448110386955;1.3002766019510552
39.867465;0.48016400907283635;-3.152709345609381e-08;4.3310393783646046e-07;-4.8852044343394145e-08;-1.200650638046202e-07;0.4808614971646713;9.998331896465176;0.8318648103961893;0.015546355213529272;0.01556902143007342;0.8302469687606799;1.0014322360314463;1.3002644876946827
39.877465;0.48016673523367415;-3.327173695468582e-08;4.321803566305055e-07;-5.463875045172534e-08;-1.1697544324584152e-07;0.48085987641613537;9.99857727765;0.8318714476649254;0.015546559193197486;0.015568806220930586;0.8302419014243958;1.0014201110654866;1.300252875916559
39.887465;0.4801698304779926;-3.514896038932844e-08;4.312515680637779e-07;-6.0554476837796e-08;-1.1382482048636731e-07;0.48085815262442366;9.998816285898219;0.8318783078053659;0.015546783463358388;0.015568595646246006;0.8302374123009412;1.001408472938047;1.300241850033234
39.897465;0.48017331521644185;-3.715438886549098e-08;4.303008980299934e-07;-6.658398704997902e-08;-1.1062624135329625e-07;0.4808563486535367;9.999048471498995;0.8318853749943095;0.015547027999210478;0.015568389953190192;0.8302334874723614;1.0013973616222793;1.300231518477938
39.907465;0.4801772062943349;-3.9284257548520215e-08;4.293152863312477e-07;-7.270719002835966e-08;-1.0739382219674648e-07;0.48085448603480385;9.99927340091008;0.8318926454617265;0.015547292896007628;0.01556818940538667;0.8302300937902225;1.0013868169008016;1.300222010612476
39.917465;0.4801815192762798;-4.1535897803603595e-08;4.282847395016326e-07;-7.889912691050244e-08;-1.0414249635381569e-07;0.48085258469519776;9.99949073375889;0.8319001291808821;0.015547578209110194;0.015567994229898756;0.8302271831488202;1.0013768760780803;1.300213459072098
39.927465;0.48018627080203224;-4.390494796165802e-08;4.2720454428678247e-07;-8.51313955294426e-08;-1.0088621040962859e-07;0.48085066211729083;9.99970026951965;0.831907846328284;0.0155478838292967;0.01556780465969154;0.8302247051660547;1.001367577744852;1.3002059862693522
39.937465;0.4801914783384063;-4.63847741962537e-08;4.2607740499334e-07;-9.13748619427074e-08;-9.76363940453722e-08;0.4808487348139022;9.999901964533553;0.8319158234142108;0.015548209461180238;0.015567620958781536;0.8302226113217676;1.0013589655666617;1.300199700534536
39.947465;0.48019715685064457;-4.896749072364268e-08;4.2491258000561546e-07;-9.760334306384061e-08;-9.440228356283714e-08;0.4808468221163057;10.000095931169614;0.8319240883772042;0.015548554668825078;0.015567443356761482;0.830220850293027;1.001351081516582;1.3001946911407387
39.957465;0.48020331495073026;-5.164348422551597e-08;4.237232562758728e-07;-1.0379542447263824e-07;-9.119260306787666e-08;0.4808449451335271;10.00028238062133;0.8319326621693335;0.015548918903686029;0.015567271948013366;0.8302193677308998;1.001343957413877;1.3001910189057504
39.967465;0.4802099532837885;-5.440135655975994e-08;4.2252390150463255e-07;-1.0993249566124832e-07;-8.801767722110208e-08;0.48084312111423383;10.000461492405408;0.8319415502155346;0.015549301508652922;0.015567106572215245;0.8302181133258293;1.0013376123817217;1.3001887156498024
39.977465;0.4802170658702659;-5.7229309699737437e-08;4.213275683544722e-07;-1.1599625603298405e-07;-8.489069391588705e-08;0.48084135865512356;10.00063329492564;0.831950742549493;0.015549701812856807;0.015566946789464728;0.8302170490167035;1.0013320473835259;1.3001877948264942
39.987465;0.48022464339553084;-6.011719300895669e-08;4.2014427778157716e-07;-1.2196899995812518e-07;-8.182728410078982e-08;0.48083965741637275;10.0007976867778;0.8319602234344757;0.015550119287536131;0.015566791986886501;0.830216151318614;1.0013272376120814;1.3001882591175795
39.997465;0.48023267742256714;-6.305848214199886e-08;4.1898069498184024e-07;-1.2783556717687654e-07;-7.884498507695064e-08;0.48083801217006106;10.000954571001316;0.8319699803473433;0.015550553593296925;0.015566641419330599;0.8302154027180172;1.001323136597294;1.3001900984937458
40.007465;0.4802411619753444;-6.604966116891224e-08;4.178389599254281e-07;-1.3358463264956307e-07;-7.59632529355016e-08;0.48083641551892686;10.001103969316697;0.831980007085782;0.015551004504458149;0.015566494217994503;0.8302147801463261;1.001319692975658;1.300193286686836
40.017465;0.4802500886779957;-6.90867777165831e-08;4.1671645555678927e-07;-1.392075175627291e-07;-7.320229261633078e-08;0.4808348580108388;10.001246067873234;0.831990301233331;0.015551471755032955;0.015566349542306436;0.8302142516571596;1.001316863053731;1.3001977805311615
40.027465;0.4802594412928105;-7.21633088736882e-08;4.156086394808015e-07;-1.4469576263533056e-07;-7.058032115500801e-08;0.4808333305196026;10.001381198899193;0.8320008608294474;0.015551954877497824;0.015566206735049293;0.8302137788734401;1.0013146113108373;1.3002035141971684
40.037465;0.4802691975403772;-7.52716945851397e-08;4.1451233937866823e-07;-1.5004122049070216e-07;-6.811101908939731e-08;0.4808318275793267;10.001509782764753;0.8320116877339432;0.015552453202362052;0.015566065297007846;0.8302133208670998;1.0013129130786227;1.3002103921365207
40.047465;0.4802793347282174;-7.840581312346335e-08;4.13427094251577e-07;-1.5523635256869785e-07;-6.580297509608267e-08;0.4808303463290386;10.00163226723212;0.8320227910576774;0.015552966015522389;0.015565924799732936;0.8302128389488505;1.001311764865294;1.3002182988277342
40.057465;0.48028983319396495;-8.156091783723967e-08;4.1235299179837435e-07;-1.602717286583021e-07;-6.366060599514505e-08;0.48082888274013086;10.001749084026391;0.8320341810859035;0.015553492687487583;0.015565784869453455;0.830212301421543;1.001311182542227;1.3002271193614177
40.067465;0.4803006772706339;-8.473236614762506e-08;4.1128559874914436e-07;-1.6513534148485343e-07;-6.168530414522642e-08;0.48082743051766985;10.001860627192448;0.8320458621788333;0.015554032716668952;0.01556564519301029;0.8302116880284987;1.001311182614931;1.3002367501452796
40.077465;0.4803118534181851;-8.79158185585767e-08;4.102125348921933e-07;-1.6981539552467528e-07;-5.987772496047961e-08;0.48082598299835355;10.001967211582254;0.8320578348045203;0.015554585700926273;0.015565505571574321;0.830210992105663;1.0013117707771007;1.3002470994165491
40.087465;0.4803233462679917;-9.110765042608188e-08;4.0911434793272185e-07;-1.7430217595408393e-07;-5.824045369622975e-08;0.48082453484998383;10.002068996405626;0.832070103786763;0.015555151174951274;0.015565366045292352;0.8302102201590771;1.0013129467319066;1.3002580856442845
40.097465;0.48033513547106943;-9.43049092412776e-08;4.079675310601855e-07;-1.7858795556465147e-07;-5.677764106392268e-08;0.48082308104923066;10.002165968373369;0.8320826854372569;0.015555728466997642;0.015565226923851249;0.8302093917251385;1.0013147087410703;1.3002696358236943
40.107465;0.48034719357602274;-9.750532925623692e-08;4.067472666529654e-07;-1.8266682345198517e-07;-5.549250655080662e-08;0.48082161369787446;10.002258038174785;0.8320956065664799;0.015556316797844806;0.015565088632476817;0.8302085380277183;1.0013170510101024;1.3002816826473107
40.117465;0.48035948513305604;-1.00705417486307e-07;4.054300860884197e-07;-1.865351741144399e-07;-5.438733381943776e-08;0.480820121098208;10.002345160551993;0.8321088954951775;0.015556915418699451;0.015564951469674633;0.8302076968285691;1.0013199638024788;1.3002941551961686
40.127465;0.480371968808172;-1.0389719296501395e-07;4.039965636194387e-07;-1.9019225159292573e-07;-5.346572345105241e-08;0.48081859024886736;10.002427361934929;0.8321225737375733;0.01555752352862697;0.015564815430161012;0.8302069071013696;1.0013234367107193;1.3003069643469527
40.137465;0.4803846013299403;-1.0706730455651571e-07;4.0243299827987055e-07;-1.9363898891857032e-07;-5.2733155035426133e-08;0.4808170094082447;10.002504653882404;0.8321366534426022;0.0155581401259233;0.015564680209113214;0.8302062078204006;1.0013274569148076;1.3003199977228304
40.147465;0.480397338986338;-1.1019881421462193e-07;4.007313377629943e-07;-1.9687508362964806e-07;-5.2194351155984294e-08;0.4808153691748059;10.002576962278626;0.8321511403684285;0.01555876408875617;0.015564545340852247;0.8302056362573168;1.001332006459421;1.3003331319518152
40.157465;0.4804101361273691;-1.1327355432722317e-07;3.988869374817895e-07;-1.998965716920383e-07;-5.1848659414031085e-08;0.4808136622889143;10.002644198035943;0.8321660375931027;0.015559394465733118;0.015564410318088492;0.8302052209560209;1.0013370643218853;1.300346250222101
40.167465;0.48042294457501095;-1.1627379490247477e-07;3.9689572447217287e-07;-2.0269611913337395e-07;-5.168691802687775e-08;0.4808118831754016;10.002706354657084;0.8321813440434113;0.015560030625148161;0.015564274630631907;0.8302049772314893;1.001342610270814;1.3003592508295403
40.177465;0.48043571543973307;-1.1918274161907656e-07;3.947536844505957e-07;-2.0526615903971423e-07;-5.169264752235144e-08;0.48081002742029955;10.002763486992693;0.8321970509361901;0.015560672113726425;0.015564137778886846;0.8302049115867806;1.0013486253005952;1.300372046263553
40.187465;0.4804484023764083;-1.2198485138470654e-07;3.924578839449054e-07;-2.076017859665874e-07;-5.184617875847963e-08;0.4808080907066289;10.00281565004276;0.8322131439287795;0.01556131847503861;0.015563999295954612;0.8302050303681622;1.0013550878041935;1.3003845578023354
40.197465;0.4804609657866256;-1.2466645875481094e-07;3.900065875493462e-07;-2.0970151131308385e-07;-5.212835841483291e-08;0.480806069052463;10.002862908192313;0.8322296098636155;0.01556196919111862;0.015563858783164219;0.8302053467039271;1.0013619744411169;1.3003967099776397
40.207465;0.4804733770173516;-1.2721537649719294e-07;3.8739915434897677e-07;-2.1156695080651738e-07;-5.252268906166316e-08;0.4808039601167379;10.002905377901238;0.8322464379235648;0.015562623666455699;0.015563715983084576;0.8302058807555192;1.0013692666356753;1.3004084303653072
40.217465;0.4804856184506049;-1.2961946025494902e-07;3.846363136546832e-07;-2.132025320978486e-07;-5.3017125733648946e-08;0.4808017638180778;10.002943194070797;0.8322636099555059;0.015563281229986197;0.015563570807240513;0.8302066547818108;1.001376951662507;1.3004196481103956
40.227465;0.4804976770853894;-1.3186542815498192e-07;3.817195980933622e-07;-2.1461549185978932e-07;-5.3606314546963536e-08;0.48079948397131644;10.002976404093403;0.8322810889230811;0.01556394117909487;0.015563423219688769;0.8302076910288978;1.0013850182063224;1.3004302847591582
40.237465;0.4805095386591546;-1.3393867250994665e-07;3.786502095826127e-07;-2.1581536939401976e-07;-5.429320997350952e-08;0.48079712974122996;10.003004916524201;0.8322988215094488;0.015564602801071206;0.015563273061507763;0.8302090130644681;1.0013934512866698;1.300440254725299
40.247465;0.480521187677724;-1.3582458861004377e-07;3.7542895774669543e-07;-2.1681353198169826e-07;-5.5087723586947257e-08;0.4807947150457922;10.003028557526832;0.8323167558491171;0.015565265347755304;0.01556311996173167;0.830210646843429;1.001402228024851;1.3004494833579492
40.257465;0.4805326083037616;-1.375111110237325e-07;3.720565610532651e-07;-2.176235318771397e-07;-5.6003194553110196e-08;0.4807922590075821;10.003047173384891;0.8323348576511487;0.01556592801424443;0.015562963384075945;0.8302126203352538;1.0014113176922046;1.3004579226972965
40.267465;0.4805437833595052;-1.389907174043834e-07;3.685327168148597e-07;-2.1825992634082787e-07;-5.705447254138019e-08;0.4807897859272289;10.003060661657164;0.8323531152793796;0.015566589964836107;0.0155628027546885;0.8302149603541412;1.0014206846202267;1.3004655522872761
40.277465;0.4805546958226673;-1.4026000079748196e-07;3.648567275724019e-07;-2.1873574741577125e-07;-5.8256791526252305e-08;0.48078732143528896;10.003068891764679;0.8323715358494259;0.01556725040714177;0.015562637567565495;0.8302176875771659;1.0014302936665633;1.3004723737761557
40.287465;0.4805653326712343;-1.4131736863874647e-07;3.610312252209939e-07;-2.1906222541890806e-07;-5.962379476548378e-08;0.4807848887022303;10.003071654305066;0.8323901350675341;0.015567908616399347;0.015562467443795417;0.8302208107253616;1.0014401204451293;1.3004784112932417
40.297465;0.48057568406253004;-1.42161679973803e-07;3.5706310857507194e-07;-2.1924985482386713e-07;-6.116749309257663e-08;0.48078250775505305;10.003068731582136;0.8324089261385672;0.0155685638238817;0.015562292229121361;0.8302243231444629;1.0014501536951423;1.3004837124808166
40.307465;0.4805857383964813;-1.427922687347958e-07;3.529603467953404e-07;-2.1930769126307815e-07;-6.289925000597565e-08;0.48078019570043556;10.003059991621729;0.8324279148190489;0.015569215087362651;0.015562112097164096;0.8302282070202501;1.0014603837497986;1.3004883415691149
40.317465;0.48059548125186313;-1.4320748843239313e-07;3.487318047092825e-07;-2.1924184503854674e-07;-6.482780407914019e-08;0.48077796470870954;10.003045427139613;0.8324471023825573;0.015569861322242477;0.015561927512765401;0.830232440468549;1.0014707954483848;1.300492369802565
40.327465;0.4806048973662157;-1.4340148927307776e-07;3.443902787628753e-07;-2.1905580292405227e-07;-6.695617450564668e-08;0.4807758166786727;10.003025167727886;0.8324664900052768;0.015570501398400593;0.015561739049259211;0.8302370033809123;1.0014813724941096;1.3004958678922585
40.337465;0.48061397013875284;-1.4336351505854888e-07;3.3995238026875696e-07;-2.1875230965624686e-07;-6.928161116365055e-08;0.4807737395624752;10.002999484879975;0.83248607826275;0.015571134154940576;0.015561547178515687;0.8302418819137717;1.0014921000367034;1.3004989002070078
40.347465;0.480622680627221;-1.4308192024792303e-07;3.3543519663804206e-07;-2.1833425560945768e-07;-7.179809878717684e-08;0.48077171121933365;10.002968793217057;0.8325058658613231;0.015571758460822569;0.015561352176026529;0.8302470646960606;1.001502960274111;1.3005015205308468
40.357465;0.4806310077989055;-1.4254861983067874e-07;3.3085381179836565e-07;-2.1780493423250042e-07;-7.449852804351344e-08;0.48076970696792753;10.00293363807525;0.8325258526993895;0.01557237334554829;0.015561154223268956;0.8302525348119798;1.0015139276405627;1.3005037737679948
40.367465;0.48063892634258737;-1.4175911724610063e-07;3.2622114613370245e-07;-2.1716972632725384e-07;-7.737548479799838e-08;0.48076770392619034;10.002894640138463;0.8325460423147955;0.015572977985010854;0.01556095358972328;0.8302582698113471;1.0015249694981594;1.300505707749451
40.377465;0.4806464053297034;-1.4070982263622499e-07;3.2154817233506554e-07;-2.1643716721689522e-07;-8.042072468743183e-08;0.480765683300416;10.002852428958548;0.8325664404156727;0.015573571518804194;0.015560750670131152;0.8302642456968353;1.001536052034331;1.3005073853186122
40.387465;0.4806534153240946;-1.3939724372953468e-07;3.1684213835960217e-07;-2.1561744200565596e-07;-8.362397994443574e-08;0.48076363197430594;10.002807641027292;0.8325870534056171;0.015574152915009756;0.015560545882177961;0.8302704405196513;1.001547142857208;1.3005088843013084
40.397465;0.4806599384038259;-1.3781927866081045e-07;3.121046146921887e-07;-2.1472036860468665e-07;-8.697246526651921e-08;0.4807615391384544;10.002760971108112;0.8326078866927422;0.015574721024635049;0.015560339593679145;0.8302768401543245;1.001558203595456;1.300510286850043
40.407465;0.480665970229377;-1.3597582469434393e-07;3.0733205180979506e-07;-2.1375473727861584e-07;-9.04505920723569e-08;0.4807593882231597;10.002713158410119;0.8326289428328294;0.015575274800209106;0.015560132076559346;0.830283438366379;1.0015691826394502;1.3005116696319865
40.417465;0.4806715145868987;-1.3386811286292779e-07;3.025174288626643e-07;-2.1272938515270828e-07;-9.404004490761808e-08;0.4807571511682537;10.002664877226037;0.832650224340218;0.015575813535477523;0.015559923442808791;0.8302902288738835;1.00158001760294;1.300513105423978
40.427465;0.4806765769198447;-1.314983695101343e-07;2.9765165620450106e-07;-2.1165455728272028e-07;-9.772239441834988e-08;0.480754790983441;10.002616677882262;0.8326717377623988;0.01557633692603669;0.015559713642334515;0.8302971992877223;1.0015906394120666;1.3005146755859336
40.437465;0.48068116106964476;-1.288700500064231e-07;2.9272589036113564e-07;-2.1054105146116942e-07;-1.0148265905515867e-07;0.4807522707807797;10.002569021750853;0.8326934905629435;0.01557684493518364;0.015559502611471808;0.830304327316491;1.0016009757099447;1.3005164831356117
40.447465;0.4806852698742505;-1.2598775095414757e-07;2.877348324080265e-07;-2.0939893270551036e-07;-1.0530981310613375e-07;0.48074956010920844;10.002522316033119;0.8327154837532992;0.015577337625797664;0.015559290514713647;0.8303115769922026;1.0016109563887907;1.3005186532501574
40.457465;0.4806889070233311;-1.2285725779326378e-07;2.8267807218997756e-07;-2.0823846367888034e-07;-1.0919327097874782e-07;0.48074663354936714;10.00247697672091;0.8327377109547605;0.015577815042178632;0.015559077831908482;0.830318901075471;1.0016205127910436;1.3005213179292086
40.467465;0.480692078659498;-1.1948545183520695e-07;2.775577057821509e-07;-2.0707057985664907e-07;-1.1311820953142114e-07;0.4807434666863847;10.002433514026656;0.8327601654417763;0.015578277205278285;0.01555886522307001;0.830326252403268;1.001629570432956;1.3005246039278369
40.477465;0.4806947944219467;-1.1587911923923283e-07;2.723760231760579e-07;-2.0590578084255809e-07;-1.1706421705136671e-07;0.48074003730712545;10.002392517413728;0.8327828453151485;0.015578724222666122;0.015558653404727502;0.8303335971027884;1.0016380453141571;1.300528636251409
40.487465;0.48069706595106027;-1.120445301377786e-07;2.6713560267837225e-07;-2.0475354464993044e-07;-1.2100794037775874e-07;0.4807363313424228;10.00235457210201;0.8328057511578252;0.015579156349258117;0.015558443125031067;0.8303409178291388;1.0016458474606587;1.3005335423690987
40.497465;0.48069890452606395;-1.0798911211018136e-07;2.618386937947781e-07;-2.0362162472659818e-07;-1.2492549231271162e-07;0.4807323453002436;10.00232023793768;0.8328288806403688;0.01557957392107405;0.015558235156648956;0.8303482052756657;1.001652888394862;1.3005394463249085
40.507465;0.48070032245833755;-1.0372312227244377e-07;2.564860759133157e-07;-2.025161627714087e-07;-1.287924418661153e-07;0.4807280834804574;10.002290120144442;0.8328522265917034;0.015579977225329226;0.01555803030454769;0.8303554500362804;1.0016590842655577;1.3005464611249151
40.517465;0.48070133642445584;-9.925923899223077e-08;2.5107760987838773e-07;-2.014449083822114e-07;-1.3258440459910114e-07;0.4807235544514194;10.002264942982972;0.8328757799683437;0.015580366380896625;0.015557829404693793;0.8303626407442963;1.0016643524937099;1.3005546897726399
40.527465;0.48070196897923795;-9.461074757887036e-08;2.456130919826437e-07;-2.0041979475283612e-07;-1.3627927405653666e-07;0.48071876864106095;10.002245505327839;0.832899530059713;0.015580741326382415;0.015557633239378109;0.8303697630180304;1.0016686101292744;1.3005642299913696
40.537465;0.480702248151171;-8.979048599312466e-08;2.4009319065898804e-07;-1.9945536881883794e-07;-1.3985704320797208e-07;0.4807137381796675;10.002232514726753;0.8329234596988674;0.01558110193298407;0.015557442445121186;0.8303767959560358;1.0016717766205878;1.3005751672732448
40.547465;0.4807022036908717;-8.481093084285743e-08;2.345208371582011e-07;-1.985653173401172e-07;-1.4329718987547895e-07;0.4807084773854241;10.002226424129843;0.8329475444221753;0.015581448107655719;0.01555725755046532;0.830383708907021;1.0016737789323256;1.3005875582055801
40.557465;0.48070186242782403;-7.968398638250579e-08;2.2890202154897321e-07;-1.977598923105081e-07;-1.465787141725586e-07;0.48070300074496325;10.002227407339241;0.8329717560155545;0.015581779762102536;0.015557079054088574;0.8303904628604066;1.0016745570869425;1.3006014244906974
40.567465;0.48070124974260836;-7.442015010603705e-08;2.2324613211238983e-07;-1.9704665496184654e-07;-1.4968269798245635e-07;0.4806973204912112;10.002235464868203;0.8329960648711798;0.01558209673351936;0.015556907404387518;0.8303970165209846;1.0016740642158135;1.3006167621516564
40.577465;0.48070039504933715;-6.902886103366236e-08;2.1756495354143658e-07;-1.9643342594196883e-07;-1.5259326717675241e-07;0.4806914468633131;10.002250494642912;0.8330204419226866;0.01558239880881888;0.015556742922090238;0.8304033313084301;1.0016722650046643;1.3006335520983159
40.587465;0.48069933143205806;-6.352012295019375e-08;2.1186984631126746e-07;-1.9592886299121686e-07;-1.5529749934643563e-07;0.48068538944626765;10.002272281117785;0.8330448588882484;0.015582685775073943;0.015556585748473373;0.8304093713215396;1.0016691392725747;1.3006517658366177
40.597465;0.48069808796263036;-5.7905392626958317e-08;2.0616974001389283e-07;-1.955420995853709e-07;-1.5778670158953468e-07;0.4806791578737884;10.00230051120908;0.8330692819960515;0.015582957411472281;0.015556435871831803;0.8304151018538375;1.001664683227103;1.3006713657675129
40.607465;0.4806966836463505;-5.21977950802699e-08;2.0047185654399426e-07;-1.9528472764494235e-07;-1.600569091979772e-07;0.48067276237827855;10.002334823151097;0.8330936645182442;0.015583213499450266;0.01555629323260735;0.8304204940467244;1.001658904692018;1.3006923015995848
40.617465;0.4806951281119951;-4.641147690892256e-08;1.947839152746619e-07;-1.951716376694316e-07;-1.6210648928709775e-07;0.48066621343833293;10.00237480890972;0.8331179490150391;0.015583453861572769;0.015556157862416462;0.8304255336268951;1.0016518151650988;1.300714511621522
40.627465;0.4806934283580365;-4.0558999283228914e-08;1.8911396928801238e-07;-1.9521817199969198e-07;-1.639336874775766e-07;0.4806595207986911;10.002419964843726;0.8331420764204687;0.015583678380045513;0.015556029978513889;0.8304302218920535;1.0016434234479028;1.3007379272751916
40.637465;0.4806915981598658;-3.464902786344615e-08;1.8346667887531872e-07;-1.9543650293839072e-07;-1.6553668279425006e-07;0.4806526940147009;10.002469665306792;0.8331659903465596;0.015583887013059818;0.015555909925268287;0.83043456888228;1.001633741797376;1.3007624691218482
40.647465;0.48068966198146285;-2.868741557781975e-08;1.7784117051859538e-07;-1.958335445378769e-07;-1.6691486870216388e-07;0.48064574309313235;10.002523213379796;0.8331896371231229;0.01558407986214989;0.015555798009769794;0.8304385904522391;1.0016228015501452;1.3007880405748968
40.657465;0.48068765242806716;-2.2679728202338835e-08;1.7223388197943693e-07;-1.964117767300024e-07;-1.6806945307905226e-07;0.4806386772737782;10.002579914077183;0.8332129698542245;0.015584257241569746;0.015555694399706327;0.8304423116968176;1.001610658936436;1.3008145309099444
40.667465;0.48068560895361995;-1.6631166687441738e-08;1.666425181458755e-07;-1.9717227447519337e-07;-1.6900385460805697e-07;0.4806315048838436;10.002639106014335;0.8332359516949054;0.01558441963744011;0.01555559914216917;0.8304457683666422;1.0015973842525498;1.300841817958454
40.677465;0.4806835778367902;-1.0544243971809753e-08;1.6106624788402003e-07;-1.9811614346006596e-07;-1.6972390008888258e-07;0.48062423384734787;10.002700175152713;0.8332585489832219;0.015584567605405778;0.015555512237577247;0.8304490035563152;1.0015830483694805;1.3008697658725634
40.687465;0.48068160684362277;-4.416835147220167e-09;1.5550210646780073e-07;-1.992447296426521e-07;-1.7023600573511018e-07;0.4806168685727485;10.002762551275843;0.8332807221930296;0.015584701742014751;0.015555433660719594;0.830452064693455;1.0015677203390065;1.3008982273406637
40.697465;0.48067973520243185;1.757140780965507e-09;1.4994205800173068e-07;-2.0056082378596667e-07;-1.705445990481712e-07;0.4806094067984824;10.002825667582245;0.8333024275498386;0.015584822710269619;0.015555363299599924;0.8304550011620461;1.001551472258796;1.3009270494113139
40.707465;0.48067798718966387;7.984001001063494e-09;1.4437420700085413e-07;-2.020693647487641e-07;-1.7065211250305993e-07;0.480601842134761;10.00288896526095;0.8333236252092493;0.015584931231769529;0.015555300940587328;0.8304578595091694;1.001534381351787;1.300956079292744
40.717465;0.480676372902646;1.4266989738301445e-08;1.3878546822125915e-07;-2.0377696796576124e-07;-1.7056123456975458e-07;0.48059416982436176;10.002951967320177;0.8333442841692842;0.015585028062479992;0.015555246377395622;0.8304606793758014;1.0015165277963463;1.3009851699455057
40.727465;0.48067489320474244;2.0605625698149714e-08;1.3316177141753084e-07;-2.0569162178420964e-07;-1.7027629021242533e-07;0.48058638962122496;10.00301426991599;0.8333643825519148;0.015585113950903812;0.01555519947403752;0.8304634940203603;1.0014979909685258;1.3010141839756906
40.737465;0.48067354557557807;2.6997397657793327e-08;1.2748782793729764e-07;-2.0782200868895592e-07;-1.6980265466561762e-07;0.48057850381095263;10.003075414353583;0.8333839035409941;0.015585189546912695;0.015555160016387485;0.8304663314532269;1.0014788474546845;1.301042998514372
40.747465;0.4806723278343484;3.3440344861398207e-08;1.217492726115898e-07;-2.1017491838894118e-07;-1.6914480996302425e-07;0.4805705159778936;10.003134808502544;0.833402830534138;0.01558525537318174;0.015555127470195815;0.8304692120797361;1.0014591745402266;1.3010715093358884
40.757465;0.4806712402542211;3.9933129296871643e-08;1.1593528777846013e-07;-2.1275275769496003e-07;-1.6830456639654672e-07;0.480562434280451;10.003191769649208;0.8334211491541766;0.01558531194204036;0.015555100887493513;0.8304721452126876;1.0014390562545123;1.3010996294005583
40.767465;0.4806702880434064;4.647290960561425e-08;1.1004011993613501e-07;-2.1555297230356324e-07;-1.6728192718118218e-07;0.4805542730955187;10.003245589318498;0.8334388562558017;0.015585359880031364;0.015555079050997529;0.8304751309477153;1.0014185854772994;1.3011272848012263
40.777465;0.4806694809371748;5.305390706563706e-08;1.0406366473985775e-07;-2.1856750963415538e-07;-1.6607728783179802e-07;0.4805460494389735;10.003295586597263;0.8334559677525976;0.015585399885350602;0.015555060762474758;0.8304781695118191;1.0013978610596108;1.3011544092175895
40.787465;0.4806688279594289;5.96665722044525e-08;9.801029352671024e-08;-2.2178261567716822e-07;-1.6469159669261042e-07;0.4805377792410082;10.003341198235786;0.833472516333236;0.015585432562199481;0.015555045059691843;0.8304812681935188;1.0013769823527414;1.3011809386736628
40.797465;0.48066833322724556;6.629786582562536e-08;9.18868663439653e-08;-2.2518012367861448e-07;-1.6312472892568575e-07;0.4805294776018141;10.00338203091674;0.833488540034555;0.015585458344308844;0.015555031214554883;0.8304844406498693;1.001356045349995;1.301206812505672
40.807465;0.4806679977991588;7.293249502616194e-08;8.570196210270172e-08;-2.287396815377843e-07;-1.6137504756538312e-07;0.48052115981368726;10.003417814140718;0.8335040733772435;0.015585477522859787;0.015555018637647456;0.8304877050629631;1.0013351441562688;1.3012319782541995
40.817465;0.48066782357544136;7.955208368840254e-08;7.946442374642003e-08;-2.3244260768199143e-07;-1.594409254773524e-07;0.48051283833219;10.003448375870196;0.8335191458660963;0.015585490278610135;0.015555006865705821;0.8304910811743512;1.0013143743534876;1.301256395106959
40.827465;0.480667815302461;8.613266696773981e-08;7.317982667145606e-08;-2.3627476116508981e-07;-1.5732116039478631e-07;0.48050451967548663;10.003473692352104;0.833533781920427;0.015585496748806823;0.01555499561527363;0.8304945834308047;1.001293833443103;1.301280031428258
40.837465;0.48066798219586454;9.264424280840082e-08;6.68483291216603e-08;-2.402244612683406e-07;-1.550148930121457e-07;0.48049620593281656;10.00349389671552;0.833548000227792;0.015585497091287315;0.015554984788089319;0.8304982150294293;1.0012736211491455;1.3013028556723716
40.847465;0.4806683371670445;9.905305225547653e-08;6.046549322445712e-08;-2.4427875270461504e-07;-1.5252354016931264e-07;0.4804878968434244;10.003509202832973;0.8335618144982575;0.015585491486908519;0.015554974378341274;0.8305019662946782;1.0012538415670982;1.301324833553515
40.857465;0.48066889218933173;1.0532445229232335e-07;5.402380818358113e-08;-2.4842243655400194e-07;-1.49851724981599e-07;0.480479589037541;10.003519817645182;0.8335752340565163;0.015585480089934359;0.015554964337650029;0.8305058156899334;1.0012346013085054;1.3013459374906555
40.867465;0.48066965592942296;1.1142497838550691e-07;4.7513663009536505e-08;-2.526396730126501e-07;-1.470064156699205e-07;0.48047127456237493;10.003525895906444;0.8335882625356436;0.01558546295608067;0.01555495449527971;0.830509732623152;1.0012159980981046;1.3013661548648372
40.877465;0.4806706357874846;1.1732315661312899e-07;4.0923928993280696e-08;-2.569159402248188e-07;-1.4399695272882063e-07;0.4804629421140125;10.003527537390653;0.8336008941213312;0.015585440052998901;0.015554944580421136;0.8305136802720267;1.0011981033243706;1.3013854885948588
40.887465;0.48067184009549135;1.229904498193748e-07;3.424188762849904e-08;-2.6123793634732745e-07;-1.4083577502760029e-07;0.4804545815097903;10.003524796333632;0.8336131096673373;0.015585411305409504;0.015554934295107464;0.8305176176955457;1.001180952230595;1.3014039533276696
40.897465;0.48067327923106906;1.2840264936959146e-07;2.7452287284275896e-08;-2.655925513061345e-07;-1.3753973274218362e-07;0.4804461885225805;10.003517669227605;0.8336248787081564;0.015585376522733516;0.015554923363995343;0.8305215076247202;1.0011645515712841;1.3014215670964606
40.907465;0.4806749653702153;1.3353872087069662e-07;2.053653424293698e-08;-2.699669953923561e-07;-1.3413082430680348e-07;0.48043776757631007;10.003506096414764;0.8336361660067613;0.015585335329479094;0.015554911505952028;0.8305253276077683;1.0011488963591686;1.3014383444072217
40.917465;0.4806769113646908;1.3837859085601707e-07;1.3472585833091625e-08;-2.743489760721828e-07;-1.3063337230222628e-07;0.480429331182605;10.003490050121583;0.833646934028872;0.015585287241841843;0.015554898313301427;0.8305290694218956;1.0011339783848612;1.301454299316652
40.927465;0.4806791315544256;1.4290346164481415e-07;6.235414511140717e-09;-2.7872610504631016e-07;-1.27069919450665e-07;0.48042089646757086;10.003469638917851;0.8336571385176826;0.015585231748602848;0.015554883146157808;0.8305327253181315;1.0011197805395535;1.3014694526186814
40.937465;0.4806816434675681;1.470959770446312e-07;-1.2001172713504156e-09;-2.8308553364695966e-07;-1.2345981440736116e-07;0.4804124821287529;10.003445081018292;0.8336667209835359;0.015585168311618313;0.015554865166784155;0.8305362769679069;1.0011062690641617;1.3014838291961321
40.947465;0.4806844686197316;1.5093871526883528e-07;-8.853437132459424e-09;-2.8741469206983673e-07;-1.1981889954108777e-07;0.48040410898885466;10.003416607549653;0.8336756075664321;0.015585096369823193;0.015554843494245124;0.8305396958738787;1.001093396329684;1.301497447889696
40.957465;0.48068763309855644;1.5441448920619966e-07;-1.6734217593204965e-08;-2.91701338868584e-07;-1.1615843107488879e-07;0.4803958020276753;10.00338445729794;0.8336837192587152;0.015585015352160237;0.015554817381371275;0.8305429493846054;1.0010811094690015;1.30151031986069
40.967465;0.48069116505627957;1.5750944357513884e-07;-2.4843873306094202e-08;-2.959317980442319e-07;-1.1248425909732994e-07;0.4803875875834395;10.003348937617435;0.8336909841064555;0.015584924716417153;0.015554786285775203;0.8305460078850453;1.0010693555835806;1.3015224557966183
40.977465;0.4806950879233034;1.602167902944134e-07;-3.318034998633369e-08;-3.000912570978056e-07;-1.0879780332040593e-07;0.4803794859208951;10.003310454640221;0.8336973462045889;0.015584824041151376;0.015554749750196863;0.8305488523427941;1.0010580849775357;1.301533872120637
40.987465;0.48069941608211253;1.6253910568095356e-07;-4.1741683675784616e-08;-3.041674908846534e-07;-1.0509947943998208e-07;0.4803715095890969;10.003269496453779;0.8337027721096424;0.015584713076936348;0.015554707269068558;0.8305514757817802;1.0010472545640487;1.3015445979981337
40.997465;0.4807041577828034;1.6448762535064798e-07;-5.052515212848839e-08;-3.08152994876699e-07;-1.0139201497182764e-07;0.48036366923390283;10.003226599568187;0.8337072521564537;0.015584591714517051;0.015554658330983216;0.8305538775500072;1.0010368268325696;1.3015546832346299
41.007465;0.48070932004807476;1.6607991489738556e-07;-5.952334591630927e-08;-3.12042264460813e-07;-9.768082551810438e-08;0.4803559757517294;10.003182314332264;0.8337107984173986;0.015584459946721493;0.015554602532867914;0.8305560605400732;1.001026763966611;1.3015641954793618
41.017465;0.4807149098608692;1.673384263953386e-07;-6.872235164026474e-08;-3.158273680601375e-07;-9.397308431646492e-08;0.4803484370872511;10.003137147768154;0.8337134373395696;0.01558431782646861;0.015554539650453201;0.8305580351732126;1.00101702540187;1.3015732044080375
41.027465;0.4807209341730566;1.682891145092958e-07;-7.810360290344249e-08;-3.194967170954727e-07;-9.02781174063633e-08;0.48034105702152036;10.003091527952545;0.8337151945065455;0.015584165380827719;0.015554469681794286;0.8305598199543383;1.00100757332184;1.3015817671491983
41.037465;0.480727399482019;1.6895966423359522e-07;-8.764653150574378e-08;-3.230373125274235e-07;-8.660768708107725e-08;0.4803338368887957;10.00304585644606;0.8337160841266157;0.015584002616701934;0.015554392864345994;0.8305614335301919;1.000998382322757;1.3015899235209467
41.047465;0.4807343087388269;1.693781951363808e-07;-9.732976179556711e-08;-3.2643671749201254e-07;-8.297332007100887e-08;0.48032677808524665;10.00300059349996;0.833716112075814;0.015583829714995718;0.015554309630113096;0.8305628887207187;1.0009894453927877;1.3015976981822013
41.057465;0.4807416590512087;1.6957110162799774e-07;-1.0713037962508631e-07;-3.2968256730629073e-07;-7.938295167637321e-08;0.48031988462636205;10.002956273861376;0.8337152804944279;0.01558364721492821;0.01555422051792585;0.830564191812641;1.0009807681921976;1.301605111099515
41.067465;0.4807494423265329;1.6956086415451858e-07;-1.1702292645613727e-07;-3.3276027308468477e-07;-7.584143197004523e-08;0.4803131635031576;10.00291345732432;0.833713586833244;0.015583456012041193;0.015554126127854659;0.8305653364723381;1.0009723585802093;1.3016121916755774
41.077465;0.4807576470261609;1.693684481423498e-07;-1.26980358783843e-07;-3.3565145833444944e-07;-7.235351502457682e-08;0.4803066224263695;10.002872703319998;0.8337110283059409;0.015583257239201918;0.015554027097836038;0.8305662968522131;1.0009642271735888;1.3016189842783588
41.087465;0.48076625987442806;1.690190599008739e-07;-1.3697568143134584e-07;-3.383367501178808e-07;-6.892574234322534e-08;0.4803002675884552;10.002834572760353;0.8337076126782489;0.015583052138492539;0.015553924015118407;0.8305670375838174;1.0009563944200415;1.3016255492503064
41.097465;0.4807752654572237;1.6854370929867513e-07;-1.4698139505055224e-07;-3.408007882355114e-07;-6.556766293478405e-08;0.4802941030378227;10.002799583700556;0.8337033585558462;0.015582841954602255;0.015553817327566074;0.8305675319311664;1.000948887659442;1.3016319594051893
41.107465;0.48078464329975157;1.6797571461895288e-07;-1.5696842042318946e-07;-3.430332088261001e-07;-6.229296296494854e-08;0.48028813219165617;10.002768142637917;0.8336982835401511;0.015582627869520463;0.01555370732662868;0.8305677622442865;1.0009417279610242;1.3016382838418266
41.117465;0.4807943654939108;1.6734801932269823e-07;-1.6690678714302386e-07;-3.450266736966469e-07;-5.911953695940333e-08;0.48028236113284273;10.002740521678454;0.8336923977254934;0.01558241099319787;0.015553594140766873;0.8305677078276013;1.0009349180962772;1.3016445773592957
41.127465;0.4808043960215528;1.666925436261126e-07;-1.7676628011736768e-07;-3.467766271542466e-07;-5.606867241448066e-08;0.4802768009755095;10.00271688839442;0.8336857068691998;0.01558219235102832;0.015553477698812775;0.8305673410596182;1.0009284360153834;1.301650887075651
41.137465;0.48081469116612685;1.6603790398072957e-07;-1.8651638105692282e-07;-3.4828211009443626e-07;-5.316331266499275e-08;0.4802714663304438;10.002697390826915;0.8336782187023071;0.015581972861413452;0.015553357661717393;0.8305666303681983;1.0009222323664757;1.3016572538919347
41.147465;0.48082520252427047;1.6540465677144064e-07;-1.9612616309259076e-07;-3.4954515263241e-07;-5.0424737186991326e-08;0.48026637044107884;10.002682262723571;0.8336699502792143;0.01558175340998475;0.015553233383216009;0.8305655437786963;1.0009162372376461;1.3016637027127413
41.157465;0.48083588197420557;1.6480274055769036e-07;-2.055636743023987e-07;-3.5056936100384485e-07;-4.786922789734002e-08;0.4802615214310816;10.002671844016003;0.8336609323606007;0.015581534925806842;0.015553103994360704;0.8305640531717378;1.0009103781311788;1.3016702396826016
41.167465;0.4808466852489837;1.6423464949517616e-07;-2.1479554378735963e-07;-3.51358722147655e-07;-4.550743547450854e-08;0.48025692265243;10.002666519859481;0.8336512078205884;0.015581318298396808;0.01555296857607214;0.8305621364899267;1.0009045933785579;1.3016768574358635
41.177465;0.48085757328635287;1.6370046229252018e-07;-2.2378829489007424e-07;-3.519164475972656e-07;-4.334614517849326e-08;0.48025257569684143;10.002666695027708;0.8336408265618822;0.015581104259267696;0.015552826311287361;0.8305597774429497;1.0008988317954257;1.3016835380197491
41.187465;0.48086851219648497;1.6319964184064902e-07;-2.3251163323391133e-07;-3.5224531336956104e-07;-4.139063098165945e-08;0.48024848519841046;10.002672814348989;0.8336298383022591;0.015580893349149924;0.015552676527455551;0.8305569640174661;1.0008930492265684;1.3016902538109418
41.197465;0.48087947330055775;1.6273009075455642e-07;-2.40940834893401e-07;-3.523500139006665e-07;-3.964651505765591e-08;0.48024466426081097;10.002685331905264;0.8336182842145043;0.01558068591864111;0.01555251862839653;0.8305536881145146;1.000887207971003;1.3016969671347247
41.207465;0.4808904342005412;1.6228724009817493e-07;-2.4905502536393537e-07;-3.5223864645990283e-07;-3.8118805782770906e-08;0.48024113477452446;10.002704624751066;0.8336061925506971;0.015580482155241457;0.015552352006139214;0.8305499505712528;1.0008812761485015;1.3017036292269233
41.217465;0.48090137930051574;1.618640907026075e-07;-2.56833531954419e-07;-3.5192179168771005e-07;-3.680877645103981e-08;0.48023792022171624;10.00273096703904;0.8335935800201653;0.01558028215825456;0.015552176004018219;0.8305457669970264;1.000875226945159;1.3017101861299916
41.227465;0.480912298170126;1.6145120086212336e-07;-2.642546825546109e-07;-3.5141056327749787e-07;-3.571380131749017e-08;0.4802350379855945;10.002764577392698;0.8335804570740845;0.015580085995633711;0.015551990033303384;0.8305411653086052;1.0008690383390932;1.3017165880143824
41.237465;0.4809231815915093;1.6103562998397694e-07;-2.7129768072726027e-07;-3.5071553374910885e-07;-3.482964605261759e-08;0.48023249804275675;10.002805606090032;0.8335668349108477;0.015579893732232918;0.015551793856100414;0.8305361787597147;1.0008626905429168;1.3017227904158766
41.247465;0.48093401628515725;1.6059970874582434e-07;-2.779442571590145e-07;-3.498468122009967e-07;-3.41509265957466e-08;0.4802303053477359;10.002854071398442;0.8335527272455445;0.015579705514714347;0.015551587788482762;0.83053084487302;1.0008561581479183;1.301728751592698
41.257465;0.48094478206393676;1.6012120414604244e-07;-2.8417801095508283e-07;-3.4881326510804376e-07;-3.3671362861217666e-08;0.4802284592746168;10.002909900349975;0.83353814884193;0.01557952169911873;0.01555137261176941;0.830525207964302;1.0008494015409384;1.3017344381778515
41.267465;0.48095545554108754;1.5957433642730933e-07;-2.899844255177885e-07;-3.476210889484519e-07;-3.3385195742665376e-08;0.48022694951246775;10.00297300910766;0.8335231189507725;0.015579342955043115;0.01555114929676101;0.830519315875651;1.000842366070969;1.3017398357135908
41.277465;0.4809660186429349;1.5893070003034766e-07;-2.953532455339274e-07;-3.4627476935256304e-07;-3.328813716237482e-08;0.4802257521045344;10.003043254206446;0.8335076653701529;0.015579170338414607;0.015550918845783083;0.8305132129406011;1.0008349889711816;1.3017449457434445
41.287465;0.48097646325977417;1.5816136892480997e-07;-3.002792018422412e-07;-3.447800442205547e-07;-3.3378893553857804e-08;0.48022482875059985;10.003120359630316;0.83349182361709;0.015579005278713129;0.015550682356346619;0.8305069376536591;1.0008272088123513;1.30174976899802
41.297465;0.4809867874076706;1.5723962594224028e-07;-3.0475942816726246e-07;-3.431456012692051e-07;-3.3660075610008974e-08;0.4802241309145249;10.003203972822632;0.8334756344223138;0.015578849438825815;0.015550441067390586;0.8305005228895189;1.0008189698458843;1.301754296432631
41.307465;0.4809969904095942;1.561414137812918e-07;-3.0879131684549676e-07;-3.413835798476729e-07;-3.4135632086199007e-08;0.4802236065470772;10.003293765496883;0.8334591432000032;0.015578704519654226;0.015550196297325571;0.8304939921093044;1.0008102163632722;1.3017585134836624
41.317465;0.4810070728828078;1.5484441722448473e-07;-3.12372636849518e-07;-3.395103662072837e-07;-3.4807730618143327e-08;0.4802232062870825;10.00338942363557;0.8334423971912984;0.015578572122476353;0.015549949462502398;0.8304873563977127;1.000800887378265;1.3017624037354911
41.327465;0.48101703752413283;1.5332847341744092e-07;-3.155021459436281e-07;-3.3754567409897324e-07;-3.567739139984266e-08;0.48022288712765276;10.003490562555205;0.8334254380338496;0.015578453759837985;0.01554970213242939;0.8304806203576869;1.0007909211799229;1.3017659498684344
41.337465;0.4810268880984409;1.5157622437300808e-07;-3.1818020089314896e-07;-3.355087641467929e-07;-3.674741505406781e-08;0.4802226120778239;10.003596735753268;0.8334082985565214;0.015578350870889093;0.015549455910728137;0.8304737949672556;1.0007802646670607;1.3017691401977425
41.347465;0.48103662706286704;1.4957329801214498e-07;-3.2041038745949644e-07;-3.334149710838121e-07;-3.802272242176057e-08;0.48022234871907404;10.003707517062892;0.8333910067410388;0.015578264648512087;0.015549212229071598;0.8304669075943173;1.0007688796913208;1.3017719763743223
41.357465;0.48104625297490633;1.4730966394252303e-07;-3.2220044649936625e-07;-3.312756806925416e-07;-3.95070339042179e-08;0.4802220699271151;10.003822532802145;0.8333735891802564;0.0155781958747091;0.015548972273065464;0.8304600029724971;1.0007567434541524;1.3017744703985337
41.367465;0.4810557612378591;1.4478061242340895e-07;-3.235610033452388e-07;-3.2910123913200796e-07;-4.120036962831895e-08;0.48022175499208364;10.00394143361094;0.8333560708585742;0.015578144942959393;0.015548737053815747;0.8304531391081449;1.0007438462648186;1.3017766324750388
41.377465;0.4810651478229422;1.419857189896303e-07;-3.2450503166067004e-07;-3.269031073933463e-07;-4.310077945690817e-08;0.4802213902275714;10.004063802679395;0.8333384767149979;0.015578111916847001;0.015548507527499322;0.8304463829055967;1.0007301885781223;1.3017784623203397
41.387465;0.4810744117670297;1.3892764928511246e-07;-3.2504928884122434e-07;-3.246928984418045e-07;-4.5206655051322985e-08;0.4802209704046983;10.004189055441545;0.8333208380734916;0.015578096496494775;0.015548284686288114;0.8304398061343979;1.000715777294031;1.3017799546241091
41.397465;0.4810835552524181;1.3561180016093065e-07;-3.2521532358017704e-07;-3.2247999542560075e-07;-4.7515543103978936e-08;0.4802204999827453;10.004316446540793;0.833303198475376;0.015578097976358224;0.015548069532872487;0.8304334822347545;1.0007006255235276;1.3017811137747444
41.407465;0.48109258175081643;1.320463607504014e-07;-3.250289485758159e-07;-3.202698965127066e-07;-5.0022856023277773e-08;0.48021999272111704;10.00444516125137;0.8332856141333941;0.015578115354161435;0.015547862926291569;0.8304274832514542;1.000684753800571;1.3017819548183596
41.417465;0.4811014931163323;1.2824132604823088e-07;-3.2451868230178977e-07;-3.180630577559523e-07;-5.272222645288285e-08;0.48021946930455606;10.00457442861503;0.8332681515262707;0.015578147543945669;0.01554766549716439;0.8304218753859098;1.00066818672576;1.3017824868898513
