time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.427465;0.4811102863416478;1.2420575661918821e-07;-3.23713894147336e-07;-3.158544101946403e-07;-5.5604035404914823e-08;0.4802189516614322;10.004703634103748;0.8332508847592744;0.01557819350731402;0.015547477778287723;0.8304167151530281;1.0006509478940506;1.301782704102957
41.437465;0.4811189525599317;1.1994608846164504e-07;-3.226427263707927e-07;-3.136350001462934e-07;-5.86536508657243e-08;0.4802184549576393;10.004832352209423;0.8332338889104901;0.015578252254035677;0.015547300376102692;0.8304120483500053;1.0006330576851379;1.3017825915521681
41.447465;0.48112748183454845;1.1546676499639963e-07;-3.213299899462039e-07;-3.113940513794532e-07;-6.185207788292073e-08;0.48021798414094075;10.00496029389896;0.8332172300090702;0.01557832276854524;0.015547133943364986;0.8304079103686591;1.0006145335407146;1.3017821362609596
41.457465;0.48113586918923057;1.1077058063915218e-07;-3.1979679628025214e-07;-3.0911875669302234e-07;-6.517672746692866e-08;0.48021753864229094;10.005087268239018;0.8332009592345863;0.01557840393099372;0.015546978943585765;0.8304043255457756;1.000595393903605;1.301781336634263
41.467465;0.481144114788821;1.0585865248065657e-07;-3.180619999665397e-07;-3.0679418376758103e-07;-6.860142126028115e-08;0.4802171177670804;10.005213157612483;0.8331851113597479;0.015578494451744451;0.015546835469115988;0.8304013062016831;1.00057566330163;1.3017801999125638
41.477465;0.4811522188987688;1.0073131400504309e-07;-3.1614291396155064e-07;-3.044056468345386e-07;-7.209771174622221e-08;0.4802167205924637;10.005337854915469;0.8331697044920287;0.015578592884059005;0.015546703363180944;0.8303988529332151;1.0005553713649502;1.3017787310410591
41.487465;0.4811601778960577;9.53872314581969e-08;-3.140554065707782e-07;-3.019403156933965e-07;-7.563811641621108e-08;0.48021634300929067;10.005461198914096;0.8331547416310612;0.015578697827182564;0.015546582497882927;0.8303969522211463;1.0005345488184794;1.3017769317227206
41.497465;0.4811679846690076;8.982123031689192e-08;-3.118146307748308e-07;-2.9938573134962773e-07;-7.919896459032432e-08;0.48021597658685855;10.005582939520917;0.8331402128813349;0.015578808147564042;0.01554647292099734;0.8303955719909831;1.0005132260328375;1.3017748079569589
41.507465;0.4811756297137711;8.402513849433704e-08;-3.094338500379535e-07;-2.967284724223028e-07;-8.276018929717355e-08;0.4802156105087345;10.005702723152808;0.8331260991638965;0.015578922981602022;0.015546374845274944;0.830394662252954;1.0004914333573067;1.3017723716058354
41.517465;0.4811831016361968;7.798926104208902e-08;-3.069212675189304e-07;-2.9395485569340504e-07;-8.630159125833664e-08;0.4802152327103388;10.005820106360094;0.8331123776848495;0.015579041630633;0.015546288562162357;0.8303941595631842;1.0004692031170235;1.301769635035385
41.527465;0.48119038795906444;7.170092312393818e-08;-3.042795285069893e-07;-2.9105141503963167e-07;-8.979779369535008e-08;0.48021482931335724;10.005934596321602;0.8330990254841596;0.015579163469762087;0.01554621439999013;0.830393995524882;1.0004465694512363;1.301766611605658
41.537465;0.4811974737484686;6.514386811898302e-08;-3.0150829600509397e-07;-2.8800584798204356e-07;-9.321599494051756e-08;0.48021438686558215;10.00604569426484;0.8330860216136319;0.015579287867065987;0.015546152801117237;0.8303941105982721;1.000423563845123;1.3017633280628644
41.547465;0.48120433868530255;5.8301867354527747e-08;-2.9860603705325473e-07;-2.848090486134725e-07;-9.65187137363628e-08;0.48021389612980225;10.00615289085765;0.8330733507765642;0.015579414220924863;0.015546104390748211;0.8303944621210751;1.000400213617862;1.3017598336867515
41.557465;0.4812109563443589;5.1162795006374344e-08;-2.95569952243014e-07;-2.8145483334036026e-07;-9.966960159712494e-08;0.48021335306902313;10.006255646562671;0.8330610077588401;0.015579542097165108;0.015546069999302829;0.8303950198138235;1.000376549193583;1.3017561946212888
41.567465;0.48121729912277783;4.371894147978871e-08;-2.923965665091493e-07;-2.7793814608229445e-07;-1.0263933593566722e-07;0.48021275867330754;10.006353506921776;0.833049000751102;0.015579671276373682;0.01554605067907234;0.8303957588729354;1.0003526163804584;1.3017524797272755
41.577465;0.48122334795298327;3.5965811460468506e-08;-2.890841237448579e-07;-2.7425457867393345e-07;-1.0540932467681576e-07;0.4802121185932725;10.006446262137665;0.8330373496181714;0.015579801666678104;0.01554604762173621;0.830396660771547;1.000328482723189;1.3017487465038273
41.587465;0.4812290973048886;2.7902079702972283e-08;-2.8563414781020486e-07;-2.7040028549134175e-07;-1.0797135393615105e-07;0.48021144228024465;10.006533904137168;0.8330260764080212;0.01557993314999558;0.01554606198054209;0.8303977139492017;1.00030423330742;1.3017450324972166
41.597465;0.4812345499539974;1.9529644200616775e-08;-2.820503868679457e-07;-2.66372699782142e-07;-1.103230774396629e-07;0.4802107432305709;10.006616475129983;0.833015194094145;0.015580065436948586;0.015546094742245935;0.8303989077000122;1.0002799616720317;1.3017413537906297
41.607465;0.4812397091152899;1.0853708377103813e-08;-2.7833711619238205e-07;-2.621727705433314e-07;-1.124624050256351e-07;0.48021003771119536;10.00669402357935;0.8330047013372714;0.015580198022233259;0.015546146713531881;0.8304002307386067;1.0002557580927625;1.3017377086786515
41.617465;0.48124457564351175;1.882182551472998e-09;-2.744988316723172e-07;-2.578060171306284e-07;-1.1438509036451512e-07;0.48020934083526584;10.006766621444097;0.8329945835198008;0.01558033026434144;0.015546218517749837;0.8304016786433814;1.0002316983752213;1.301734088333486
41.627465;0.481249149028423;-7.375387951317267e-09;-2.705399327498685e-07;-2.532807769112448e-07;-1.1608640715063908e-07;0.48020866396519274;10.00683432759314;0.8329848159978473;0.015580461497685263;0.015546310547794082;0.8304032591878668;1.0002078439323459;1.3017304917172907
41.637465;0.48125342778647834;-1.6906117795882874e-08;-2.6646373966777095e-07;-2.486058904483034e-07;-1.1756350034439749e-07;0.4802080160737668;10.006897133773455;0.8329753667408838;0.01558059109452485;0.015546422977790802;0.8304049889615234;1.0001842505313383;1.3017269285913347
41.647465;0.48125740845641135;-2.669246010924692e-08;-2.6227219043343426e-07;-2.4379029805529406e-07;-1.1881506857710266e-07;0.48020740880233354;10.00695496948812;0.8329661998120355;0.015580718482420132;0.015546555812100137;0.8304068869977198;1.0001609722802203;1.3017234064636538
41.657465;0.481261085221197;-3.671562600732284e-08;-2.5796433899063756e-07;-2.3884358891900505e-07;-1.1983952807535716e-07;0.48020686082759345;10.007007746175898;0.8329572814919513;0.01558084307707651;0.015546708884762532;0.8304089728490859;1.0001380611162198;1.3017199189466502
41.667465;0.48126445268555257;-4.695786967996139e-08;-2.535332611482202e-07;-2.3377662812392618e-07;-1.2063487266363825e-07;0.48020639704856216;10.007055410452207;0.8329485853858182;0.015580964101990492;0.015546881820366005;0.8304112681072308;1.0001155646426672;1.3017164467466777
41.677465;0.48126751105309673;-5.73996528319559e-08;-2.489660151859533e-07;-2.2860407017358827e-07;-1.2119987002932069e-07;0.48020604544277207;10.007097991004436;0.8329400918820161;0.015581080484242754;0.015547073978727679;0.8304137993166091;1.0000935185235251;1.3017129678721941
41.687465;0.4812702668944036;-6.80176974261463e-08;-2.4424723807034214e-07;-2.2334724398004555e-07;-1.215349427369283e-07;0.48020583744496737;10.007135611334487;0.8329317829667942;0.015581190996800928;0.015547284454564925;0.8304165994017609;1.0000719392035318;1.3017094658712753
41.697465;0.48127272902277285;-7.878721404686027e-08;-2.3936154248233834e-07;-2.180330770706115e-07;-1.2164230493035596e-07;0.48020580896105347;10.007168495543654;0.8329236367830541;0.015581294512474742;0.015547512199672825;0.830419702207937;1.000050827080199;1.3017059238324302
41.707465;0.48127490678362145;-8.968398749960013e-08;-2.3429393433326452e-07;-2.126892177940389e-07;-1.215244230422645e-07;0.48020599638512174;10.007197008319602;0.832915625366656;0.015581390101319169;0.015547756188397112;0.8304231336365159;1.000030174536218;1.3017023094616447
41.717465;0.48127681115207493;-1.0068351616309987e-07;-2.2903120627250992e-07;-2.0733955275187715e-07;-1.211824596195945e-07;0.4802064323624442;10.007221698327918;0.8329077184020736;0.015581476889122817;0.015548015444994276;0.8304269070312033;1.0000099693851228;1.3016985723695316
41.727465;0.48127845582126;-1.1175860644456649e-07;-2.2356334619840488e-07;-2.0200312218737529e-07;-1.206180839151116e-07;0.4802071458441944;10.007243268126103;0.8328998886259736;0.015581553830592353;0.015548288918356036;0.8304310239566287;0.9999901975913092;1.30169465841729
41.737465;0.4812798586853499;-1.2287718616872797e-07;-2.1788200438580832e-07;-1.9669587543708856e-07;-1.1983581766569866e-07;0.4802081617603649;10.007262469350467;0.8328921092650513;0.01558161958925338;0.015548575449548905;0.8304354773982783;0.9999708477409587;1.3016905228952773
41.747465;0.48128104330234084;-1.3400211724821926e-07;-2.1197788936470831e-07;-1.9143255309015004e-07;-1.1884109608951296e-07;0.48020949931467793;10.007280007582379;0.8328843472964127;0.015581672630256454;0.015548873909039163;0.8304402530580915;0.999951911851767;1.3016861307356213
41.757465;0.4812820376992017;-1.4509346564612532e-07;-2.0584179958881044e-07;-1.8622757994672475e-07;-1.1763745998759276e-07;0.480211173614027;10.007296500353503;0.8328765638972405;0.015581711445927378;0.015549183233198972;0.8304453276048654;0.9999333794519666;1.301681449457765
41.767465;0.48128286815720644;-1.561112251096721e-07;-1.994688961779453e-07;-1.8109559858300073e-07;-1.1622857330993346e-07;0.4802131977774713;10.007312463547091;0.8328687219099036;0.015581734709358181;0.015549502250526757;0.8304506671283922;0.9999152295416097;1.3016764469947226
41.777465;0.48128355324324745;-1.6701709819504424e-07;-1.9286130548088685e-07;-1.7605129876743278e-07;-1.1462256052454511e-07;0.4802155806665528;10.0073283051236;0.8328607919728143;0.015581741288107416;0.015549829547606796;0.8304562278025247;0.9998974308422224;1.3016710969240222
41.787465;0.48128410548690354;-1.7777642461358203e-07;-1.8602730750868524e-07;-1.7110966037451417e-07;-1.1283340212152679e-07;0.48021832473095316;10.007344335056164;0.8328527519661626;0.01558173022060981;0.015550163574318864;0.8304619581741521;0.9998799488830877;1.3016653766412343
41.797465;0.4812845351478491;-1.8836136895457443e-07;-1.7897946775094807e-07;-1.662875166465892e-07;-1.1088054379592035e-07;0.4802214280431871;10.007360785146977;0.8328445836806583;0.015581700748136107;0.015550502868829707;0.8304678010360514;0.999862748223121;1.3016592587040845
41.807465;0.48128484827990786;-1.9875195812139902e-07;-1.7173299971878977e-07;-1.616033029306534e-07;-1.087890333325522e-07;0.4802248871882846;10.00737784243893;0.832836272083093;0.015581652325061876;0.01555084612992694;0.8304736930527156;0.9998457966004738;1.3016527130298512
41.817465;0.4812850445596493;-2.0893177672342706e-07;-1.6430438632425603e-07;-1.570752546229967e-07;-1.0658767807345394e-07;0.48022869724918515;10.00739569472508;0.8328278051781198;0.015581584531039295;0.015551192155794183;0.8304795657451136;0.9998290821773846;1.3016457158086796
41.827465;0.4812851204283114;-2.1888353981119968e-07;-1.5671166796620264e-07;-1.5272243362044961e-07;-1.043040827429527e-07;0.48023284907665015;10.007414534180032;0.8328191744895875;0.015581497043879934;0.01555153985504749;0.8304853515150307;0.999812628083063;1.301638254674557
41.837465;0.4812850717051676;-2.285902817962146e-07;-1.4897558817057257e-07;-1.4856766420356304e-07;-1.0196154383227428e-07;0.4802373275415829;10.007434536804858;0.8328103755347804;0.015581389723449156;0.015551888263150456;0.8304909874751694;0.9997964876245995;1.3016303367019615
41.847465;0.4812848912757239;-2.3803879933666255e-07;-1.4111876109753483e-07;-1.446378240612428e-07;-9.958126162376318e-08;0.48024211267996303;10.007455858770996;0.8328014045424356;0.015581262599013017;0.015552236498373421;0.8304964121299291;0.999780728040619;1.3016219987020459
41.857465;0.48128456903558686;-2.4721925123899336e-07;-1.3316426952318307e-07;-1.4096002855517915e-07;-9.718468925220758e-08;0.48024718087428964;10.007478592945237;0.8327922585552263;0.0155811157669154;0.015552583737154946;0.8305015620440912;0.9997654156801818;1.3016133089060486
41.867465;0.4812840993871766;-2.5612182258077924e-07;-1.2513595180210184e-07;-1.3755551925691488e-07;-9.47912892667341e-08;0.48025250598567665;10.007502684786001;0.8327829444958965;0.01558094937847989;0.015552929210980846;0.8305063739542424;0.9997506081824626;1.3016043602454903
41.877465;0.48128348617842404;-2.6473642213375774e-07;-1.1705837237333744e-07;-1.3443593411968912e-07;-9.241484505127371e-08;0.480258061770666;10.007527893086737;0.8327734869393855;0.015580763661777025;0.01555327225670349;0.8305107916402538;0.9997363547911594;1.301595263867667
41.887465;0.4812827361317154;-2.73055705878039e-07;-1.0895508212577683e-07;-1.3160666862422928e-07;-9.006202950107752e-08;0.4802638221074942;10.007553827381056;0.8327639276470791;0.01558055886482986;0.015553612348588215;0.8305147719122257;0.9997227002547621;1.3015861437108547
41.897465;0.48128185058357026;-2.810758356138091e-07;-1.0084733906642034e-07;-1.2907418326592696e-07;-8.773346292659932e-08;0.48026975994932475;10.007580027186664;0.8327543198517;0.015580335201509829;0.015553948949393197;0.830518282290352;0.9997096831786132;1.3015771279693291
41.907465;0.4812808261859738;-2.887949616909544e-07;-9.27553920827231e-08;-1.2684781449437333e-07;-8.542604621877466e-08;0.48027584951327146;10.007606052174973;0.8327447193640047;0.015580092883457443;0.015554281323152232;0.8305212936809088;0.9996973261283861;1.301568339903777
41.917465;0.48127966064921357;-2.9621298537910585e-07;-8.470015478717911e-08;-1.2493480192982086e-07;-8.313516188761445e-08;0.4802820703371458;10.007631585111449;0.8327351785889675;0.015579832217633071;0.015554608579588807;0.8305237797577458;0.9996856289195056;1.3015598863547189
41.927465;0.4812783567620191;-3.033315120038968e-07;-7.670154875755941e-08;-1.2333805275965628e-07;-8.085559841602201e-08;0.48028841076036144;10.00765649889191;0.8327257500242526;0.015579553715120755;0.01555492992482296;0.8305257258952758;0.9996745748812426;1.3015518403202115
41.937465;0.4812769216172056;-3.101527654053484e-07;-6.877640698948549e-08;-1.2205973039432766e-07;-7.857962517587268e-08;0.48029486928439985;10.007680793952893;0.832716492197031;0.015579258141765384;0.015555244868351614;0.8305271388339945;0.9996641413734619;1.3015442324365125
41.947465;0.48127536190139825;-3.166779824742315e-07;-6.09403766959867e-08;-1.21103828173295e-07;-7.62943958753199e-08;0.48030145245784756;10.00770445769019;0.8327074671131706;0.015578946486462549;0.015555553224906994;0.830528046338391;0.9996543030351814;1.3015370607939403
41.957465;0.48127368061853193;-3.2290556974236937e-07;-5.3210891265143634e-08;-1.204751216865642e-07;-7.398355904308016e-08;0.48030816953958977;10.007727396339885;0.8326987320176549;0.015578619895832396;0.015555854984257243;0.8305284852710604;0.9996450321393462;1.3015303055177916
41.967465;0.4812718783622168;-3.2883032740595355e-07;-4.560778124778954e-08;-1.201775581374056e-07;-7.163036023420633e-08;0.48031502744615817;10.007749421286732;0.8326903359066992;0.015578279645287005;0.01555615022163409;0.830528492963672;0.999636301994549;1.3015239380322703
41.977465;0.4812699568794109;-3.3444479032740913e-07;-3.81530525266428e-08;-1.2021377354808976e-07;-6.921736013327462e-08;0.48032203109318317;10.00777021119909;0.8326823215411592;0.015577927103575594;0.015556439049916408;0.8305281120572915;0.9996280896813182;1.301517924140146
41.987465;0.4812679211932498;-3.397417543586632e-07;-3.087064162721402e-08;-1.2058425694363186e-07;-6.672571231544942e-08;0.4803291849906331;10.007789341372188;0.8326747254726984;0.015577563621625398;0.015556721486757396;0.8305273958749958;0.9996203750639184;1.3015122255299167
41.997465;0.4812657791874519;-3.447163627945148e-07;-2.3785244598247842e-08;-1.2128470642814443e-07;-6.413757721211631e-08;0.4803364919863937;10.007806420763389;0.832667574202887;0.0155771904586605;0.015556997284223386;0.8305264050648862;0.9996131389569114;1.3015068062090538
42.007465;0.48126354049383785;-3.4936773853910535e-07;-1.6921394085727572e-08;-1.2230349907426167e-07;-6.143918565071727e-08;0.4803439546983132;10.007821193903068;0.832660882797021;0.015576808812467606;0.015557265912468076;0.8305252026269425;0.9996063691214404;1.3015016376313182
42.017465;0.481261217083501;-3.5369937738327596e-07;-1.0303571250980403e-08;-1.236213166750058e-07;-5.862083789080298e-08;0.48035157684088575;10.007833544823205;0.8326546582781975;0.015576419875304372;0.015557526738933836;0.8305238500376991;0.9996000739117227;1.3014966936635057
42.027465;0.4812588258097175;-3.5771686113788346e-07;-3.956171020525852e-09;-1.2521264392383284e-07;-5.56754959063563e-08;0.48035935925895934;10.007843462068271;0.8326489024678254;0.015576024849303712;0.015557779242144314;0.8305224037842758;0.9995942835636757;1.3014919387416681
42.037465;0.48125638925877906;-3.6142521268349277e-07;2.0971463399553936e-09;-1.2704869411178208e-07;-5.259895612766034e-08;0.48036729786697513;10.007851000328984;0.8326436140767162;0.01557562485575629;0.015558023139163341;0.8305209140474811;0.9995890346503948;1.3014873203740052
42.047465;0.48125393068485134;-3.6482910510183067e-07;7.833641885272556e-09;-1.2910077359074937e-07;-4.9390032244869884e-08;0.48037538642008143;10.007856254695875;0.8326387917645622;0.0155752208068922;0.015558258443378424;0.8305194232827724;0.9995843633424535;1.3014827744417623
42.057465;0.48125146561833865;-3.679344063754704e-07;1.3230546680828197e-08;-1.3134259667107022e-07;-4.604967501579299e-08;0.480383619260766;10.007859357316223;0.8326344341407205;0.015574813423492356;0.015558485450195917;0.8305179646619689;0.9995803130077171;1.3014782377986467
42.067465;0.4812489994231195;-3.7074783247083023e-07;1.8266009623857946e-08;-1.3375145394913297e-07;-4.2580516217702066e-08;0.48039199411680655;10.00786048541192;0.832630539390504;0.015574403334287248;0.015558704588607513;0.8305165623845485;0.9995769347992526;1.301473651237327
42.077465;0.4812465321174174;-3.732760162860317e-07;2.2923430788528316e-08;-1.3630924205538847e-07;-3.898727529623097e-08;0.4804005150649708;10.00785984689952;0.8326271087363364;0.015573991075367506;0.01555891622983512;0.8305152314227127;0.9995742811963446;1.30146894719338
42.087465;0.4812440617949963;-3.755256160947919e-07;2.7194007992572736e-08;-1.3900387614860065e-07;-3.5277273688096754e-08;0.4804091920199367;10.007857660934894;0.8326241448246722;0.015573577080729506;0.015559120661243828;0.8305139773550729;0.9995724057146425;1.3014640409490452
42.097465;0.4812415844616395;-3.7750327892812827e-07;3.107487590602613e-08;-1.4182967312610796e-07;-3.1460255913425015e-08;0.48041803626451995;10.007854180429767;0.8326216437308263;0.015573161748131514;0.015559318155588836;0.8305128001164525;0.9995713619581594;1.3014588406176104
42.107465;0.4812390956093354;-3.7921543494295624e-07;3.456653471521782e-08;-1.447851196442917e-07;-2.7547801732453502e-08;0.4804270555644308;10.007849708553339;0.8326195937590661;0.01557274543972328;0.015559508919579947;0.8305116984618733;0.9995711963066366;1.3014532604189546
42.117465;0.481236594397646;-3.8066802491736555e-07;3.767214863673303e-08;-1.478697586781819e-07;-2.355311645973454e-08;0.4804362527335706;10.007844598749008;0.8326179814014744;0.01557232838182402;0.015559692985049616;0.8305106700588457;0.9995719456489978;1.301447218112877
42.127465;0.48123408550468194;-3.8186582879107305e-07;4.0397613574942686e-08;-1.5108217628119086e-07;-1.9491187146628695e-08;0.4804456282891629;10.007839271991179;0.8326167944817254;0.015571910619081065;0.015559870198084302;0.8305097103487968;0.9995736385511393;1.3014406311092306
42.137465;0.48123157774464226;-3.8281215294731296e-07;4.2750600818137366e-08;-1.5441740794959238e-07;-1.5379722804787983e-08;0.4804551836791935;10.007834194843483;0.8326160222136556;0.015571492141370843;0.015560040271482202;0.8305088147698921;0.9995762891070262;1.3014334286845335
42.147465;0.4812290826328033;-3.835100612086949e-07;4.473894387271512e-08;-1.5786441417007954e-07;-1.1240863527948511e-08;0.4804649218069851;10.007829827686603;0.8326156559557607;0.01557107308031474;0.015560202853001137;0.8305079838783043;0.999579893946452;1.301425561098305
42.157465;0.4812266117720802;-3.8396424475822535e-07;4.636990966931669e-08;-1.6140716870468259e-07;-7.101035673994385e-09;0.48047484486950204;10.007826608338668;0.8326156881095346;0.015570653815507646;0.0155603576243319;0.830507227282821;0.9995844409592355;1.301416992583595
42.167465;0.4812241716631273;-3.841807815696663e-07;4.765038973155494e-08;-1.6502742998177268e-07;-2.988109992088906e-09;0.48048495252948176;10.007824929147088;0.8326161096632557;0.01557023497474141;0.015560504378453;0.830506564228864;0.9995899178681241;1.3014076999303832
42.177465;0.4812217581802668;-3.841659353931854e-07;4.858712809057186e-08;-1.6870578044960953e-07;1.071164341940122e-09;0.4804952426494294;10.007825065167465;0.8326169119506278;0.015569817324484321;0.015560643043819789;0.8305060243239487;0.9995963108390122;1.301397680479379
42.187465;0.481219355259945;-3.839268183685873e-07;4.918726501525375e-08;-1.7242192972645163e-07;5.051962508989652e-09;0.4805057116773906;10.007827127200033;0.8326180883631609;0.015569401584291008;0.015560773623835818;0.8305056478814848;0.9996035948699452;1.301386945040063
42.197465;0.48121693993558384;-3.834720309410445e-07;4.9459825335083714e-08;-1.7615558753396376e-07;8.9313680158921e-09;0.4805163528614706;10.007831102012887;0.8326196276209564;0.015568988311044895;0.015560895995800236;0.8305054811288308;0.9996117280475917;1.301375501893897
42.207465;0.48121448747154844;-3.8281063651848433e-07;4.941766693966209e-08;-1.7988775310390707e-07;1.268833390194215e-08;0.4805271561704982;10.007836903009593;0.8326215025461485;0.015568577973727049;0.015561009696782596;0.8305055680228942;0.9996206586549197;1.3013633560689553
42.217465;0.4812119733462883;-3.8195192817055004e-07;4.907861495425717e-08;-1.8360110569858827e-07;1.6303152339102162e-08;0.48053811026991206;10.007844366398693;0.8326236677962543;0.015568171129496657;0.015561113882788387;0.8305059450675005;0.9996303343610939;1.3013505144200108
42.227465;0.48120937633272043;-3.809060039866998e-07;4.846404933029868e-08;-1.8727893712847918e-07;1.97565270671797e-08;0.4805492034556369;10.00785323857228;0.8326260711492421;0.015567768431326161;0.015561207460003277;0.8305066416629027;0.9996407014021257;1.3013369851666525
42.237465;0.48120668305232933;-3.796821158955546e-07;4.759557131315041e-08;-1.9090493472632263e-07;2.3029536215964833e-08;0.4805604242075614;10.007863169295359;0.8326286676706312;0.01556737044879547;0.015561289289326843;0.830507681823454;0.9996517000319243;1.3013227749502971
42.247465;0.481203890718309;-3.782865601547483e-07;4.649338084426246e-08;-1.9446404967069033e-07;2.6103666387194986e-08;0.48057176052589395;10.007873716657022;0.8326314281253256;0.015566977639338668;0.015561358385745508;0.8305090829727594;0.9996632666364215;1.3013078816003518
42.257465;0.48120100551255185;-3.767241781330006e-07;4.517667542943413e-08;-1.979415808745439e-07;2.8960408910511337e-08;0.4805831964954742;10.007884435103419;0.8326343386861842;0.015566590569826934;0.015561414036526203;0.8305108526949727;0.9996753388925352;1.3012922928036035
42.267465;0.48119803832157676;-3.750016943114334e-07;4.3663719294360724e-08;-2.0132131823249966e-07;3.158183789299842e-08;0.4805947099398609;10.007895027122009;0.8326373912180598;0.015566210038476611;0.015561455781768143;0.8305129840694988;0.9996878559751423;1.3012759944607963
42.277465;0.48119500277529287;-3.7312827253420085e-07;4.1972829971090163e-08;-2.045862119804262e-07;3.395174695871981e-08;0.4806062744839709;10.00790541858507;0.8326405740929327;0.015565836924619051;0.015561483338532642;0.8305154523625429;0.9997007554182857;1.3012589728948407
42.287465;0.48119191432990494;-3.7111254560505905e-07;4.0124448800026655e-08;-2.0772153290847302e-07;3.6056081016575526e-08;0.4806178622825463;10.007915717603016;0.8326438714340739;0.015565472010868523;0.015561496613577168;0.8305182207371266;0.9997139679591671;1.30124121219604
42.297465;0.48118878833816936;-3.6895964430492024e-07;3.814072687918029e-08;-2.1071724140792696e-07;3.7882408758362923e-08;0.48062944205934766;10.007926109630544;0.832647263739476;0.015565115916623618;0.015561495706258465;0.8305212499956196;0.9997274140249661;1.3012226956792645
42.307465;0.4811856414554073;-3.666714812859606e-07;3.6042922328924945e-08;-2.1356720842770668e-07;3.941868127323428e-08;0.48064097562878255;10.007936706761956;0.8326507250194719;0.015564769084290045;0.015561480751924428;0.8305245010134829;0.9997410122371067;1.301203405788536
42.317465;0.48118249397053414;-3.6424981649114863e-07;3.385036568874584e-08;-2.1626747377454846e-07;4.065225643774122e-08;0.48065241934855274;10.007947462072691;0.8326542243268948;0.015564431831996767;0.015561451796160228;0.8305279327179799;0.9997546945283048;1.3011833235265189
42.327465;0.481179367162331;-3.616987785672727e-07;3.158133023964428e-08;-2.1881681336666553e-07;4.157024374225282e-08;0.48066372960390824;10.00795825043703;0.8326577345963783;0.015564104468629608;0.015561408887120539;0.8305314973794903;0.9997684116214415;1.3011624329148312
42.337465;0.48117628058757106;-3.590237784163955e-07;2.925445208477849e-08;-2.212177999031889e-07;4.2160608772628154e-08;0.48067486882100374;10.0079689768838;0.8326612367966391;0.015563787401590555;0.015561352201309738;0.8305351319768618;0.999782126435879;1.301140723399327
42.347465;0.4811732539848821;-3.5622855591623957e-07;2.6890610978401094e-08;-2.2347574042704142e-07;4.241359121891935e-08;0.48068581098128593;10.007979585405568;0.8326647148658616;0.015563481129912828;0.01556128199334466;0.83053875705444;0.9997958037244827;1.3011181869323167
42.357465;0.4811703087429752;-3.533151776514463e-07;2.4513533848645414e-08;-2.2559678633081237e-07;4.2323641133382606e-08;0.48069654376520293;10.007990062717276;0.8326681544584892;0.015563186064722418;0.015561198502270232;0.8305422880356385;0.9998094032477421;1.301094815190388
42.367465;0.4811674646009972;-3.502861816444618e-07;2.2147302533745027e-08;-2.2758698500724214e-07;4.189011799685581e-08;0.48070706313736383;10.00800046166024;0.8326715516634727;0.015562902389573911;0.015561101962581392;0.8305456469986274;0.9998228765172609;1.3010705973297272
42.377465;0.4811647373627831;-3.471442770904157e-07;1.9812347038206358e-08;-2.2945279947181408e-07;4.11168595338529e-08;0.48071736387496866;10.008010807101877;0.8326749203024492;0.015562630162702555;0.015560992617194676;0.8305487680604422;0.9998361646627523;1.3010455229910858
42.387465;0.48116214216899655;-3.43890670464186e-07;1.7523301649258282e-08;-2.312010468353354e-07;4.001321345560779e-08;0.48072743525793904;10.008020967048575;0.8326782893272999;0.015562369525729057;0.015560870702841895;0.8305516001761479;0.9998492019358882;1.3010195965238616
42.397465;0.4811596956286467;-3.4052509968759536e-07;1.5290039229061905e-08;-2.3283604914783883e-07;3.8594959514562e-08;0.4807372634784586;10.008030694248955;0.8326816951230179;0.015562120793045404;0.015560736462361396;0.8305541078695512;0.9998619253845944;1.3009928494250176
42.407465;0.48115741245057275;-3.370460904204222e-07;1.3118798242163833e-08;-2.3435714379369817e-07;3.6882510557773865e-08;0.48074683516629496;10.008039747404483;0.8326851735766103;0.015561884370943102;0.015560590131096976;0.830556264281887;0.9998742778838215;1.3009653394796374
42.417465;0.48115530023272923;-3.334511061194864e-07;1.1011174224531781e-08;-2.357594261597455e-07;3.489839717339373e-08;0.48075613833967784;10.008047934043711;0.8326887519752224;0.015561660634971735;0.015560431879897236;0.8305580414350316;0.999886201514687;1.3009371434755628
42.427465;0.4811533559171041;-3.29737746393731e-07;8.964290408340566e-09;-2.3703547144240006e-07;3.266503835671802e-08;0.4807651615057098;10.008055104174082;0.8326924435079617;0.01556144984389492;0.01556026175747132;0.8305594084709323;0.9998976374034547;1.3009083486895021
42.437465;0.48115156491094635;-3.2590298265901005e-07;6.974449345588464e-09;-2.3817631246611826e-07;3.02016700555167e-08;0.4807738952747717;10.008061145782964;0.8326962484260212;0.015561252088865543;0.015560079669251308;0.8305603345334708;0.9999085346877068;1.3008790429606687
42.447465;0.481149903439603;-3.219403265081825e-07;5.040317016443237e-09;-2.391723675539964e-07;2.7522991848328165e-08;0.480782337426476;10.00806600137171;0.8327001604621139;0.015561067352133036;0.015559885465939206;0.830560793824649;0.9999188541277092;1.3008493081826764
42.457465;0.4811483450821601;-3.178407352903112e-07;3.1616731118354264e-09;-2.400147709765245e-07;2.4641228859595308e-08;0.48079049640863947;10.00806968745995;0.8327041725637139;0.01556089560673859;0.015559679085859946;0.8305607717684407;0.9999285651238028;1.300819221543104
42.467465;0.48114686838740145;-3.1359700107950725e-07;1.3363831087577402e-09;-2.406974422203164e-07;2.156860805388529e-08;0.48079839118705653;10.008072280088298;0.8327082791979331;0.015560736773105;0.01555946056266323;0.8305602623281093;0.9999376441065728;1.300788861161358
42.477465;0.4811454582430181;-3.0920529283658296e-07;-4.401680660179328e-10;-2.412189000648543e-07;1.8318787502644454e-08;0.4808060495145961;10.008073919946089;0.8327124761473587;0.015560590588789017;0.015559229955491218;0.8305592595210951;0.9999460754907394;1.3007583090836956
42.487465;0.48114409911848033;-3.046634912916225e-07;-2.174729528215128e-09;-2.4158183453141196e-07;1.4907485298040872e-08;0.48081350464458955;10.008074863678255;0.8327167560818646;0.015560456539525274;0.015558987378732497;0.8305577567482347;0.9999538574180517;1.3007276466530808
42.497465;0.48114276689518054;-2.9996978686180136e-07;-3.876964764041368e-09;-2.4179110483620917e-07;1.1350983024963373e-08;0.48082078937390427;10.008075479389293;0.8327211033184801;0.015560333846628959;0.01555873309339053;0.8305557530895109;0.9999610074672827;1.3006969493170994
42.507465;0.4811414259982502;-2.951218074605879e-07;-5.558822665104116e-09;-2.4185263880339444e-07;7.66332690864582e-09;0.48082793005980456;10.008076167895396;0.83272549707188;0.015560221498549487;0.015558467607841594;0.8305532543339634;0.9999675529061458;1.3006662962216446
42.517465;0.48114003210748585;-2.901169804895212e-07;-7.231978641960877e-09;-2.417746944391669e-07;3.8553249475139465e-09;0.480834945120006;10.00807732993228;0.8327299194725908;0.015560118315540748;0.015558191722984284;0.8305502652860498;0.999973514456505;1.3006357879016257
42.527465;0.48113853552002706;-2.849540951325258e-07;-8.905827046435167e-09;-2.415691576036579e-07;-6.428924956584398e-11;0.48084184746868003;10.008079386152694;0.8327343587552167;0.01556002297460243;0.015557906396461117;0.8305467818481281;0.9999789050081263;1.3006055486751475
42.537465;0.4811368834920283;-2.7963310092952924e-07;-1.0586209830425576e-08;-2.41249953967012e-07;-4.086857061912994e-09;0.4808486470486308;10.008082740193514;0.8327388083183928;0.015559934012269096;0.015557612574103164;0.8305427901151542;0.9999837340185492;1.3005757149108792
42.547465;0.48113502495438365;-2.741543390175414e-07;-1.2275082268622462e-08;-2.4083117156831546e-07;-8.201383317350476e-09;0.4808553524319503;10.008087704755479;0.8327432624465736;0.015559849914908797;0.015557311152673576;0.8305382714909182;0.9999880050857579;1.3005464231613075
42.557465;0.481132916491;-2.6851992870091937e-07;-1.39725472681501e-08;-2.403268312292054e-07;-1.239319684249368e-08;0.48086197163801947;10.008094472890297;0.8327477084151016;0.015559769343045574;0.015557002927756514;0.8305332091731412;0.9999917161371196;1.3005177977249145
42.567465;0.481130525398772;-2.6273425980761094e-07;-1.567979365143702e-08;-2.39750577690532e-07;-1.664512866798318e-08;0.4808685132445727;10.00810312560401;0.8327521199510194;0.015559691364449773;0.015556688573900222;0.8305275926566775;0.9999948668101705;1.300489941382752
42.577465;0.48112782753429656;-2.5680159519798573e-07;-1.739980819092067e-08;-2.3911558238356214e-07;-2.093951332647433e-08;0.4808749885723776;10.008113665049544;0.8327564590189438;0.01555961550963118;0.015556368849616347;0.8305214175517673;0.9999974639555671;1.3004629370082923
42.587465;0.4811248020410657;-2.507244777724012e-07;-1.9135368174900115e-08;-2.384345295692354e-07;-2.525907639467131e-08;0.48088141226718195;10.008126058233877;0.8327606877184538;0.015559541629450743;0.015556044779355021;0.8305146832373395;0.9999995171904374;1.3004368554405652
42.597465;0.48112143131642693;-2.4450452534127926e-07;-2.0886360777788624e-08;-2.3771845471135295e-07;-2.958732984434652e-08;0.48088780005623727;10.008140240892343;0.8327647779962363;0.015559469697461088;0.01555571753927188;0.8305073911872345;1.000001029630031;1.3004117619345341
42.607465;0.48111770608760496;-2.381438133653803e-07;-2.264885406844676e-08;-2.3697617964363972e-07;-3.3908844860449704e-08;0.48089416571243376;10.008156091915247;0.8327687077148399;0.015559399678509797;0.015555388237501884;0.8304995422542011;1.0000019956647077;1.3003877121441596
42.617465;0.4811136246079184;-2.3164640969409446e-07;-2.441721256124587e-08;-2.3621610826174922e-07;-3.820820639137339e-08;0.4809005188472177;10.008173429266012;0.8327724512398701;0.015559331428201685;0.015555057797075396;0.8304911378539371;1.0000024059989059;1.300364736517465
42.627465;0.48110918592597957;-2.2501875370519378e-07;-2.6187509909801144e-08;-2.3544841131987925e-07;-4.246812322920845e-08;0.4809068649531142;10.008192024513608;0.8327759788093972;0.015559264617890468;0.015554726909526716;0.8304821864914527;1.0000022542464528;1.3003428339262175
42.637465;0.48110438666123995;-2.1826749808765995e-07;-2.79581501101444e-08;-2.3468469873512267e-07;-4.66689531412742e-08;0.48091320776068625;10.008211643604717;0.832779265901523;0.015559198762484131;0.015554396048379845;0.8304727068377612;1.0000015468861283;1.3003219850325862
42.647465;0.48109922368396985;-2.113967138773534e-07;-2.972792282263696e-08;-2.3393543744052183e-07;-5.078997406022264e-08;0.4809195499282748;10.00823215116125;0.8327823015076604;0.015559133265949895;0.015554065583748273;0.830462723712531;1.0000003150380772;1.3003021657602327
42.657465;0.4810936999049918;-2.0440682211377895e-07;-3.149668239945173e-08;-2.3320679396524388e-07;-5.481050342043425e-08;0.4809258895014361;10.008253583322444;0.8327850863555858;0.01555906745870911;0.015553735923637277;0.830452263112903;0.9999986160527841;1.30028334606944
42.667465;0.4810878275079482;-1.9729643830056106e-07;-3.326830363180109e-08;-2.324988676153893e-07;-5.8709869372299874e-08;0.48093221627199345;10.008276095936003;0.8327876235857876;0.015559000734544328;0.015553407542149976;0.830441355914766;0.999996521554381;1.3002654840137258
42.677465;0.4810816239698973;-1.9006631204693105e-07;-3.5050856549172396e-08;-2.3180771682650035e-07;-6.246792628687543e-08;0.48093851375361507;10.008299893172461;0.8327899116591466;0.015558932705638845;0.015553080897435283;0.8304300471210005;0.9999941019715706;1.300248526711745
42.687465;0.4810751062018273;-1.8272242767484994e-07;-3.685426775753418e-08;-2.3112858173210028e-07;-6.606707288180881e-08;0.4809447658102677;10.008325230082578;0.832791944862627;0.015558863287639469;0.015552756365887854;0.8304183968585095;0.9999914149623643;1.3002324154651672
42.697465;0.48106828965864545;-1.7527590306130102e-07;-3.868819214854075e-08;-2.3045606376663983e-07;-6.949429135838494e-08;0.4809509596898339;10.008352460007476;0.8327937184085229;0.015558792718439256;0.015552434218042876;0.8304064750089954;0.9999885005509749;1.3002170927081942
42.707465;0.4810611908913426;-1.677397556204335e-07;-4.056150875151762e-08;-2.2978305208237042e-07;-7.274271460673276e-08;0.48095708173746365;10.00838207332067;0.8327952333866857;0.01555872144088467;0.015552114599386867;0.830394359560949;0.9999853814654888;1.3002025077330628
42.717465;0.4810538290687635;-1.6012543900984307e-07;-4.248375220317906e-08;-2.29101045210354e-07;-7.581166857402465e-08;0.48096311291654903;10.00841466203205;0.8327964958440668;0.015558649946720028;0.015551797596647285;0.8303821319079837;0.9999820664389395;1.3001886137908651
42.727465;0.48104622527988483;-1.524413023564836e-07;-4.446635993538084e-08;-2.2840173135291738e-07;-7.870380523482054e-08;0.48096902988013807;10.008450777102114;0.8327975096045699;0.015558578776707691;0.015551483404958507;0.8303698642342597;0.999978554190582;1.300175366101537
42.737465;0.48103840161596645;-1.4469293464752766e-07;-4.652309482902753e-08;-2.276790912479972e-07;-8.142125940995103e-08;0.48097480779151064;10.00849080110143;0.832798272470413;0.015558508565794823;0.015551172406547211;0.8303576140162071;0.9999748303080307;1.3001627262739883
42.747465;0.48103038101283685;-1.368852622889626e-07;-4.866941933087331e-08;-2.26929796299571e-07;-8.396365576223293e-08;0.48098042113930345;10.008534965388908;0.8327987777517231;0.015558439948134526;0.01555086509669595;0.8303454304747839;0.9999708615278453;1.3001506589913423
42.757465;0.4810221853029382;-1.2902585995055204e-07;-5.091965325707679e-08;-2.2615090851553708e-07;-8.632933976775331e-08;0.48098584516592535;10.008583400274528;0.8327990150601022;0.015558373394058373;0.01555056205293459;0.8303333581047954;0.9999666002238339;1.3001391256905475
42.767465;0.48101383050197444;-1.2112774573858523e-07;-5.328454457918824e-08;-2.253390288256818e-07;-8.851863156729514e-08;0.48099105844429163;10.008636127311824;0.8327989739090785;0.015558309135197214;0.015550263985667986;0.8303214352185846;0.99996199492824;1.3001280884644622
42.777465;0.48100532504388505;-1.1320855196071074e-07;-5.577131587206092e-08;-2.2449284096864681e-07;-9.053613408863159e-08;0.4809960442015475;10.008693069067888;0.8327986502316783;0.015558247263573131;0.015549971611878505;0.8303096966940416;0.9999569972369934;1.3001175178369382
42.787465;0.48099667335365753;-1.052861129168971e-07;-5.838443836761262e-08;-2.2361395611168757e-07;-9.239107957110906e-08;0.4810007915905896;10.008754043235912;0.8327980458744445;0.015558187931587942;0.015549685426205155;0.8302981768694879;0.9999515655512617;1.300107396520027
42.797465;0.48098787763997086;-9.737543387981771e-08;-6.112650341814013e-08;-2.2270432189816937e-07;-9.40962585422272e-08;0.48100529629189864;10.008818697711908;0.8327971645574603;0.015558131427530923;0.01554940580927706;0.830286907150046;0.9999456691109981;1.300097715718319
42.807465;0.48097893632555516;-8.948974924020636e-08;-6.399891896729824e-08;-2.2176467987303686e-07;-9.566568250513047e-08;0.4810095587520371;10.008886477094547;0.8327960130705744;0.015558078090949801;0.015549133380122942;0.8302759138505098;0.999939288788895;1.3000884652919453
42.817465;0.48096984396185577;-8.164350910792186e-08;-6.700057516179302e-08;-2.2079554676512315e-07;-9.711165492561985e-08;0.4810135812836583;10.0089566635769;0.8327946021542422;0.015558028263034897;0.015548869111946;0.8302652185964426;0.9999324106726778;1.3000796295470267
42.827465;0.48096059115397194;-7.385355460637955e-08;-7.012544095844e-08;-2.1979849302913776e-07;-9.84427388339867e-08;0.48101736480145646;10.009028450801479;0.8327929440633997;0.015557982353794285;0.015548614155362343;0.8302548395439342;0.9999250217523094;1.300071192971022
42.837465;0.4809511633505935;-6.613733589475377e-08;-7.336193663977912e-08;-2.187770246281636e-07;-9.966373322903072e-08;0.48102090812477305;10.009100994003523;0.8327910542875492;0.01555794091451811;0.015548369636576319;0.8302447946136364;0.9999171146217888;1.3000631442803507
42.847465;0.48094154294171226;-5.8511329712435874e-08;-7.669345463215174e-08;-2.1773676372089193e-07;-1.0077738078498152e-07;0.4810242101839124;10.009173398910486;0.8327889577707425;0.01555790462888662;0.015548136606980897;0.8302351032687154;0.9999086910851938;1.300055472179149
42.857465;0.4809317152478097;-5.0990360335963844e-08;-8.009879725304831e-08;-2.1668450962578122e-07;-1.0178595809097861e-07;0.4810272706229085;10.009244719504863;0.8327866905427312;0.015557874241804688;0.015547916105135572;0.8302257833040242;0.9998997615509766;1.3000481612101726
42.867465;0.4809216726780057;-4.3585249903176726e-08;-8.355306152487973e-08;-2.1562826767116336e-07;-1.0269078596433524e-07;0.48103008901585176;10.009314047294417;0.8327842922874834;0.01555785044699032;0.015547709205217242;0.8302168473908942;0.9998903500999587;1.3000411935475198
42.877465;0.4809114131796339;-3.630079501311496e-08;-8.702939852159495e-08;-2.1457742426766626e-07;-1.0349055897284587e-07;0.4810326640414906;10.009380593211228;0.8327817957343759;0.015557833891002008;0.015547516975668677;0.8302083023205487;0.9998805004920427;1.3000345520955554
42.887465;0.48090093681266705;-2.913678779821007e-08;-9.050208179671558e-08;-2.1354003624804485e-07;-1.0418179044935699e-07;0.48103499143132256;10.009443665873523;0.8327792255790879;0.015557825393912707;0.015547340335061912;0.8302001515250259;0.9998702695154008;1.30002822435043
42.897465;0.4808902463197577;-2.209002979282378e-08;-9.39495708404075e-08;-2.1252143215996877e-07;-1.0476076915424697e-07;0.481037063983533;10.00950262566368;0.8327766135739961;0.015557826035721041;0.015547179929433955;0.8301924009203298;0.9998597109323683;1.3000222080885877
42.907465;0.48087935004461435;-1.5155201364523346e-08;-9.735481843910515e-08;-2.1152729169017137e-07;-1.0522426330939147e-07;0.4810388760839185;10.009556883488104;0.8327740156355616;0.015557836911397654;0.01554703612128802;0.8301850613005579;0.999848863012919;1.3000165125681888
42.917465;0.48086826168674074;-8.325397936643427e-09;-1.0070296142336656e-07;-2.1056552104539352e-07;-1.0557006664921542e-07;0.4810404266262056;10.009605940825491;0.8327715105593035;0.015557858917956127;0.015546909022884435;0.8301781449781473;0.9998377465654782;1.3000111559436474
42.927465;0.48085699836563917;-1.5944664592042152e-09;-1.0397909455200966e-07;-2.0964510105056807e-07;-1.0579768188629318e-07;0.48104171630464526;10.009649457075984;0.832769184079519;0.015557892786300796;0.015546798590538353;0.8301716603597276;0.999826369427789;1.3000061657705242
42.937465;0.4808455797661069;5.039485229785387e-09;-1.0716740587206949e-07;-2.0877566859352586e-07;-1.0590783565060972e-07;0.48104274479239184;10.009687295510192;0.8327671184364048;0.01555793921840641;0.015546704779308392;0.8301656039223798;0.9998147283102948;1.300001577625092
42.947465;0.48083402591536206;1.1574077167925911e-08;-1.1025072425125903e-07;-2.0796710972499895e-07;-1.0590218538375528e-07;0.4810435124493052;10.009719515547458;0.8327653921510195;0.01555799901441046;0.015546627611248575;0.8301599558349589;0.9998028086636741;1.2999974269977947
42.957465;0.4808223552724984;1.8008018097175753e-08;-1.1321023122308654e-07;-2.0722765081157036e-07;-1.0578404922822696e-07;0.4810440229496319;10.009746337371404;0.8327640817630392;0.015558073091004616;0.015546567140659993;0.8301546856060917;0.999790588854825;1.2999937413411904
42.967465;0.480810585565306;2.43451817601828e-08;-1.1602625703042948e-07;-2.06562298007079e-07;-1.0555827247382108e-07;0.48104428266047433;10.009768083149709;0.832763262207215;0.015558162343500161;0.015546523420091387;0.8301497595438789;0.9997780481903306;1.2999905368325941
42.977465;0.48079873471450063;3.059146749270816e-08;-1.1867917538528053e-07;-2.059729061858497e-07;-1.0522929790353238e-07;0.4810442993536401;10.009785117269645;0.8327630043726826;0.015558267460353147;0.015546496519326967;0.8301451455140506;0.9997651717151573;1.2999878244182146
42.987465;0.48078682203021633;3.674957317154993e-08;-1.2114893794056649e-07;-2.054598498316713e-07;-1.0479972336973234e-07;0.48104408335143933;10.009797872579357;0.8327633728674297;0.015558388869447824;0.015546486585863089;0.8301408186483455;0.9997519481861767;1.2999856236972598
42.997465;0.48077487003287067;4.2817860662233726e-08;-1.2341467063282823e-07;-2.0502385072544606e-07;-1.042706021607854e-07;0.4810436487000377;10.009806897076706;0.8327644295558501;0.015558526855660273;0.015546493829105057;0.8301367645874034;0.9997383680116694;1.2999839671329008
43.007465;0.480762903789075;4.879158050490748e-08;-1.2545644530521406e-07;-2.0466527059763832e-07;-1.0364114011933048e-07;0.4810430125191109;10.009812761600026;0.8327662341662835;0.01555868166709152;0.015546518410369567;0.8301329766147081;0.9997244222822186;1.299982892387303
43.017465;0.48075094729140555;5.466383258222261e-08;-1.272578037021721e-07;-2.0438119533698618e-07;-1.0290687810111742e-07;0.4810421946955194;10.009815944790182;0.8327688355141303;0.015558853479653231;0.015546560410504047;0.830129451324255;0.9997101012430433;1.2999824395035824
43.027465;0.4807390205773231;6.042604442644963e-08;-1.2880618849543035e-07;-2.0416330626840393e-07;-1.0205896701434045e-07;0.48104121693163976;10.009816899137077;0.8327722667845872;0.015559042280794544;0.015546619881070855;0.830126185936747;0.9996953980938813;1.2999826543856605
43.037465;0.4807271415133278;6.606827118442693e-08;-1.3009289472328692e-07;-2.0399766107720124e-07;-1.0108625400527768e-07;0.48104009821813454;10.009816156696928;0.8327765511095523;0.015559247797338622;0.015546696826304274;0.8301231743183198;0.9996803131513178;1.299983588498117
43.047465;0.4807153292680481;7.158056883073622e-08;-1.3111405791645872e-07;-2.0386685658332487e-07;-9.997803176345745e-08;0.48103885041191397;10.00981427308003;0.8327817075575137;0.01555946949883361;0.015546791094501727;0.8301204022614312;0.9996648514210388;1.2999852931675029
43.057465;0.480703602055562;7.695533851736242e-08;-1.3187055645943865e-07;-2.0375399104542593e-07;-9.872517221036224e-08;0.48103747815186126;10.009811732424735;0.8327877537685477;0.015559706596395719;0.015546902314499017;0.8301178466964523;0.9996490190776532;1.2999878097924789
43.067465;0.4806919709275812;8.218816032468179e-08;-1.323678646187995e-07;-2.036448959232324e-07;-9.732038119946862e-08;0.48103598111519374;10.00980894230166;0.8327947073017944;0.015559958020647845;0.015547030012127677;0.8301154779718095;0.9996328252379466;1.299991161390849
43.077465;0.48068043911938874;8.72765765969991e-08;-1.3261618059831553e-07;-2.035277026580781e-07;-9.575862547065495e-08;0.48103435704121855;10.009806270583542;0.8328025849437136;0.015560222421687692;0.01554717382868384;0.8301132635000764;0.9996162897598168;1.2999953575301941
43.087465;0.48066900884832225;9.221944546609037e-08;-1.326276344647905e-07;-2.0339213192324542e-07;-9.403880139283005e-08;0.48103260612865373;10.009804066371931;0.8328114002829908;0.015560498212436075;0.015547333622331894;0.8301111751758216;0.9995994484227956;1.3000004049584322
43.097465;0.48065768770818523;9.701848854595053e-08;-1.324128526501284e-07;-2.0322923931379253e-07;-9.216678954663544e-08;0.4810307345793776;10.009802621851117;0.8328211606082265;0.015560783673557956;0.01554750936839727;0.8301091975783783;0.9995823493577849;1.30000630410439
43.107465;0.4806464902768767;1.0167916740521588e-07;-1.3198062921747452e-07;-2.0303135215501105e-07;-9.015661324203015e-08;0.48102875566954456;10.009802128426701;0.8328318644773006;0.015561077067641713;0.015547700978752887;0.830107330063826;0.9995650494258722;1.3000130399953083
43.117465;0.48063543754586363;1.062078169689783e-07;-1.313390797723174e-07;-2.0279174234388225e-07;-8.80272144382936e-08;0.48102668910227614;10.009802714673546;0.83284350274647;0.015561376665122114;0.015547908261458116;0.8301055824986437;0.9995476142817343;1.300020586096537
43.127465;0.48062455585818387;1.1060764017498823e-07;-1.3049692617784378e-07;-2.025033794719857e-07;-8.579718249585021e-08;0.4810245575522296;10.009804510021095;0.8328560615137816;0.015561680727237622;0.015548131042799316;0.8301039689146146;0.9995301143249564;1.3000289153819542
43.137465;0.4806138758811715;1.148764325668996e-07;-1.2946489511199328e-07;-2.0215777970924077e-07;-8.348185920623756e-08;0.48102238221288357;10.009807626483337;0.8328695217642474;0.015561987540155057;0.015548369250583973;0.8301025009750375;0.9995126191261685;1.3000380075442008
