time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.147465;0.48060343077535317;1.1900567879689786e-07;-1.2825640513980998e-07;-2.0174560111796413e-07;-8.109369327016432e-08;0.48102018160467774;10.00981209600084;0.832883856180359;0.015562295425841196;0.015548622922110653;0.8301011834015984;0.9994951972134327;1.3000478496283856
43.157465;0.4805932513779452;1.2298163375513236e-07;-1.2688677782622836e-07;-2.0125842600779874e-07;-7.864314426328345e-08;0.4810179732140398;10.00981790081648;0.8328990299445411;0.015562602689818551;0.015548892154736349;0.8301000148665186;0.999477915864372;1.300058430246391
43.167465;0.4805833604772678;1.26788197879941e-07;-1.2537027836175186e-07;-2.006893849010174e-07;-7.613934266337578e-08;0.4810157750528335;10.00982505487439;0.8329150082239318;0.015562907606266933;0.015549176953561046;0.8300989912052421;0.9994608368890451;1.3000697315088614
43.177465;0.4805737694251874;1.3040947436739862e-07;-1.2371754023800665e-07;-2.000319200060685e-07;-7.359153522713483e-08;0.4810136045288962;10.009833584270924;0.832931763220735;0.01556320846659427;0.01554947711770948;0.830098107969376;0.9994440118268424;1.3000817262607782
43.187465;0.4805644782124091;1.338307398675854e-07;-1.2193670555533238e-07;-1.9927858867160214e-07;-7.101122658944068e-08;0.4810114737376887;10.009843464793246;0.8329492735653037;0.015563503655897303;0.015549792322367334;0.8300973652563539;0.9994274819324995;1.3000943853045337
43.197465;0.480555479175808;1.3703811542283462e-07;-1.2003569702797225e-07;-1.984218045017566e-07;-6.84131758595891e-08;0.4810093851216056;10.009854642851469;0.8329675177734159;0.015563791722244476;0.015550122349565071;0.8300967706184551;0.9994112865131913;1.3001076828511715
43.207465;0.4805467624218364;1.4001886629024028e-07;-1.1802325053887003e-07;-1.97456013392238e-07;-6.581370828325982e-08;0.4810073327017263;10.009867076001836;0.8329864661765255;0.015564071368391358;0.015550467233346469;0.8300963362295363;0.9993954714133602;1.300121588747129
43.217465;0.4805383219739612;1.4276320379306598e-07;-1.159107993023363e-07;-1.9637820597390947e-07;-6.322790131781158e-08;0.4810053066721727;10.009880699020629;0.8330060765109247;0.015564341320944013;0.015550827085558314;0.8300960745930278;0.9993800915816158;1.300136061149195
43.227465;0.4805301596099556;1.4526562339502777e-07;-1.1371440316009852e-07;-1.9518554063990733e-07;-6.066676484175768e-08;0.4810032966498694;10.009895372546604;0.8330262975902121;0.015564600176925809;0.015551201761966846;0.830095993762439;0.9993652133536175;1.3001510530128557
43.237465;0.48052228027910876;1.475243128407061e-07;-1.1145409797586558e-07;-1.9387368231190984e-07;-5.8134651982219884e-08;0.48100129400870456;10.009910904530528;0.8330470751088518;0.015564846395258555;0.01555159075027818;0.8300960942596171;0.9993509114024666;1.300166522477473
43.247465;0.48051468402047476;1.495399218558032e-07;-1.0915213333240662e-07;-1.9243847513347796e-07;-5.563041965365279e-08;0.4809992941390402;10.009927096897195;0.8330683530234019;0.015565078406276151;0.015551993279808506;0.8300963738156386;0.999337254395686;1.3001824331494531
43.257465;0.48050736568346447;1.5131519587212351e-07;-1.0683207138926521e-07;-1.9087883894913837e-07;-5.315279379337404e-08;0.4809972988759799;10.009943750497895;0.8330900694736854;0.015565294677853687;0.015552408363529044;0.8300968380844145;0.9993242970953862;1.300198746610683
43.267465;0.4805003192935962;1.5285488598349883e-07;-1.0451767664770991e-07;-1.8919853855352856e-07;-5.0703557626452706e-08;0.4809953175626975;10.009960692338256;0.8331121492949431;0.015565493699872745;0.015552834758535685;0.8300975057495097;0.9993120928166941;1.3002154200643228
43.277465;0.48049353643044246;1.5416415013717645e-07;-1.0223118027847258e-07;-1.8740588962604973e-07;-4.828650961431131e-08;0.4809933648195356;10.00997783436047;0.8331345039058328;0.015565673995141863;0.015553271029108352;0.8300984022737166;0.9993007086078479;1.3002324101297
43.287465;0.4804870005505273;1.552461856151599e-07;-9.99933991307874e-08;-1.8551031788283807e-07;-4.590679219779013e-08;0.4809914575750316;10.009995187940007;0.8331570428145009;0.015565834220516987;0.015553715659321904;0.8300995492521857;0.9992902232198491;1.3002496734009186
43.297465;0.4804806857750962;1.5610308005408793e-07;-9.782595521964241e-08;-1.8351828854644226e-07;-4.357182111703181e-08;0.48098961306005655;10.01001282068732;0.8331796854784496;0.015565973232463197;0.015554167059708414;0.8301009562437281;0.9992807116344175;1.3002671692692993
43.307465;0.48047456048029197;1.5673962263398247e-07;-9.575148922946125e-08;-1.8143309879248963e-07;-4.1292202541986944e-08;0.4809878469673697;10.01003080517711;0.8332023632851819;0.01556608998176788;0.015554623494869326;0.8301026200237211;0.9992722296387584;1.3002848697699416
43.317465;0.4804685937259116;1.571659070927332e-07;-9.379074337680188e-08;-1.7925714819098e-07;-3.9081698097557544e-08;0.4809861729807588;10.01004925051701;0.8332250126505473;0.015566183379726513;0.015555083068169379;0.8301045326496279;0.9992648074373258;1.3003027629734665
43.327465;0.48046276363379603;1.5739751958518086e-07;-9.196067169717206e-08;-1.769937222424981e-07;-3.695434391123682e-08;0.480984604373915;10.010068366854869;0.8332475691020842;0.015566252377090172;0.015555543817897853;0.8301066897102756;0.9992584521089392;1.300320849585318
43.337465;0.48045706198560545;1.5745317609657619e-07;-9.027478217052495e-08;-1.7464841858695124e-07;-3.4919336544055844e-08;0.4809831542390341;10.010088391234111;0.8332699675371522;0.015566296097257947;0.015556003827688101;0.8301090932496541;0.999253153107984;1.3003391419943207
43.347465;0.48045149253536074;1.5735076669102503e-07;-8.874297793897174e-08;-1.7222955004331923e-07;-3.2978147433550806e-08;0.4809818331863359;10.01010942226398;0.8332921454495802;0.015566313806593493;0.0155564612974795;0.8301117506315032;0.9992488883410916;1.3003576609962295
43.357465;0.48044606756028474;1.5710504514963293e-07;-8.73715270453637e-08;-1.697466391811284e-07;-3.112651225297366e-08;0.48098064814962005;10.010131357518084;0.8333140503027484;0.015566304991435175;0.015556914605362375;0.8301146694515185;0.9992456287390538;1.300376432813788
43.367465;0.4804408049319737;1.5672815494828764e-07;-8.616443414761394e-08;-1.6720795860442024e-07;-2.9359011176899577e-08;0.4809796033171006;10.010153962022153;0.8333356485154104;0.015566269662951354;0.015557362336459985;0.8301178535328382;0.9992433376536228;1.3003954949908796
43.377465;0.48043572496456627;1.5623148501102567e-07;-8.512344103831471e-08;-1.646196744327623e-07;-2.767181469284888e-08;0.4809787026598903;10.01017695677008;0.833356923823748;0.015566208487336105;0.015557803302000512;0.8301213040751818;0.9992419673423353;1.3004149021341063
43.387465;0.4804308492592648;1.5562708751869555e-07;-8.42458311418548e-08;-1.6198788455648724e-07;-2.6061588314304734e-08;0.4809779520143715;10.010200081052165;0.8333778667120504;0.015566122544832642;0.015558236569948413;0.8301250193604645;0.9992414590480306;1.3004347234423665
43.397465;0.48042620304993566;1.5492792852044108e-07;-8.35238244026581e-08;-1.5932134598201647e-07;-2.4523223903267066e-08;0.48097735744022724;10.010223150670774;0.8333984703666281;0.015566013041658675;0.015558661448609576;0.8301289923340553;0.9992417523173045;1.3004550384303264
43.407465;0.48042181565772885;1.5414717745443145e-07;-8.294697859035456e-08;-1.5663202702353583e-07;-2.304998966692799e-08;0.4809769225237114;10.01024608533324;0.8334187356679804;0.015565881204046759;0.015559077416189317;0.8301332144176059;0.9992428039340995;1.3004759323381114
43.417465;0.48041771597324584;1.5329662766223362e-07;-8.25044887231417e-08;-1.5393309864676259e-07;-2.1634329903048996e-08;0.4809766467502622;10.01026890410237;0.833438673130126;0.015565728268388972;0.015559484066793632;0.8301376835369678;0.9992446003994276;1.3004974892276433
43.427465;0.4804139297733813;1.523856037273081e-07;-8.218544848687004e-08;-1.512365233119577e-07;-2.0266241803354507e-08;0.4809765247830349;10.010291700388931;0.8334582977587143;0.015565555536144885;0.015559881119487489;0.8301424075822149;0.9992471478323743;1.3005197855037263
43.437465;0.4804104830953089;1.5142224799564116e-07;-8.197805322442105e-08;-1.4855165040379203e-07;-1.893224653394234e-08;0.48097654838606385;10.010314518694322;0.8334776243268983;0.015565364435929284;0.015560268432516332;0.8301474013818219;0.9992504521821567;1.3005428828268568
43.447465;0.48040740542109295;1.5041608751502773e-07;-8.186968838191948e-08;-1.4588428676646202e-07;-1.761823305991611e-08;0.4809767069013442;10.010337176283231;0.8334966636942773;0.015565156496878962;0.015560646011561628;0.8301526810214757;0.9992545125085264;1.30056682368234
43.457465;0.4804047281805867;1.4937955537962935e-07;-8.184911325112938e-08;-1.4323630505969297e-07;-1.6313338852009696e-08;0.48097698445466436;10.01035920903866;0.8335154179412503;0.015564933300265515;0.015561014027852411;0.830158261369549;0.9992593298676101;1.300591635762546
43.467465;0.4804024815139099;1.4832813246000888e-07;-8.190912262797932e-08;-1.4060720063599704e-07;-1.501071711039816e-08;0.48097735993916374;10.01037996288071;0.833533880305518;0.015564696464022724;0.015561372764779834;0.830164158704866;0.9992649174208869;1.3006173396372966
43.477465;0.4804006907462259;1.472789104479071e-07;-8.204733842723152e-08;-1.379979619007449e-07;-1.3704984174368106e-08;0.4809778095302752;10.010398724496884;0.8335520408725668;0.015564447644074563;0.015561722492241747;0.8301703929016135;0.9992713001586092;1.3006439525980753
43.487465;0.48039937211259154;1.4624687346308426e-07;-8.226513963423967e-08;-1.3541544214802887e-07;-1.2390352928118862e-08;0.4809783083411772;10.0104148432772;0.8335698911247045;0.015564188511953958;0.015562063358737962;0.8301769846506435;0.9992785094486479;1.300671487561516
43.497465;0.4803985300862174;1.4524268876995557e-07;-8.256525701138868e-08;-1.328748221955939e-07;-1.1062204216073829e-08;0.48097883235699296;10.010427823706113;0.8335874231037622;0.01556392064320624;0.015562395385069275;0.8301839483290364;0.999286578248957;1.3006999490509081
43.507465;0.480398157191358;1.442755092631275e-07;-8.294904706333061e-08;-1.3039779098012507e-07;-9.719160322130968e-09;0.48097935986791784;10.010437316172174;0.8336046244815573;0.015563645367292111;0.015562718536623395;0.830191284898776;0.9992955322440215;1.300729328907353
43.517465;0.4803982347513028;1.4335571996328278e-07;-8.341564440914014e-08;-1.2800653353919096e-07;-8.363618156318083e-09;0.4809798706842516;10.010443016993651;0.8336214765351164;0.015563363693546868;0.015563032750350307;0.8301989815480008;0.9993053803831342;1.3007595999468717
43.527465;0.480398736999915;1.4249440983496948e-07;-8.396242580062618e-08;-1.2571770478044231e-07;-7.002986028548803e-09;0.48098034438987763;10.010444640882165;0.8336379563925455;0.015563076351682704;0.015563337927202289;0.8302070143581924;0.9993161147414189;1.3007907096956315
43.537465;0.48039963895050103;1.4170306897173967e-07;-8.458507979072284e-08;-1.2353957945057975e-07;-5.650487529140043e-09;0.48098075932616907;10.010442002513022;0.8336540404718786;0.01556278392328624;0.015563633961661697;0.8302153453365622;0.9993277181090325;1.3008225842539813
43.547465;0.4804009198059787;1.4099470447134266e-07;-8.527869832633404e-08;-1.2147185859905254e-07;-4.321809060787191e-09;0.4809810937249176;10.010435054374136;0.8336697106683704;0.015562486971693384;0.015563920788551698;0.8302239212372009;0.9993401676090059;1.3008551432267876
43.557465;0.48040255984809804;1.403851375455542e-07;-8.60403144696485e-08;-1.1950787564134226e-07;-3.0304643874051677e-09;0.48098132912013186;10.010423815456337;0.8336849575608882;0.01556218610094512;0.015564198377905916;0.8302326820295062;0.9993534265104528;1.300888314495229
43.567465;0.4804045391439347;1.3989300284023588e-07;-8.687031019095522e-08;-1.1763961184585963e-07;-1.7872485625185201e-09;0.48098145356543115;10.01040825920942;0.8336997744100886;0.015561881991685246;0.015564466664741964;0.8302415715344242;0.9993674352379106;1.3009220366782206
43.577465;0.4804068394029044;1.3953764306870863e-07;-8.77715143785016e-08;-1.1586333037758874e-07;-6.01833746295883e-10;0.4809814622925961;10.010388261622321;0.8337141492037632;0.015561575433954316;0.015564725516298698;0.8302505413249283;0.9993821172811002;1.300956250702875
43.587465;0.4804094435238198;1.393370091309415e-07;-8.874773592799097e-08;-1.1418163803597294e-07;5.174446248094689e-10;0.48098135562295585;10.010363669190522;0.8337280610068899;0.015561267296095744;0.015564974762054175;0.8302595464387876;0.9993973898080224;1.3009908997690878
43.597465;0.4804123338595005;1.393073793226069e-07;-8.980291138106054e-08;-1.1260104277889335e-07;1.5640356279257572e-09;0.48098113441348916;10.010334404855339;0.833741480241805;0.015560958443357413;0.01556521422181301;0.8302685411253387;0.9994131667121737;1.3010259365946397
43.607465;0.4804154921074652;1.394642254590023e-07;-9.094003193605015e-08;-1.1112965024921248e-07;2.5313813659521645e-09;0.48098079553967715;10.010300482627935;0.8337543752358391;0.015560649683461667;0.015565443681847414;0.8302774807255823;0.9994293629890203;1.3010613170212553
43.617465;0.48041889999927934;1.3982260560427044e-07;-9.216014977457855e-08;-1.0977725354442009e-07;3.4105102344096192e-09;0.48098033297819337;10.01026193249113;0.8337667242212283;0.015560341734911033;0.015565662823074861;0.830286323469744;0.9994459002709473;1.3010969918483135
43.627465;0.4804225412018635;1.4039589617731957e-07;-9.346356345374325e-08;-1.0855390766913377e-07;4.190262527346641e-09;0.4809797427916511;10.010218720909128;0.8337785230992043;0.01556003518295622;0.015565871225642574;0.8302950315027905;0.999462706690908;1.301132915007329
43.637465;0.48042640365202616;1.4119524216787435e-07;-9.485381156212176e-08;-1.0746574047132173e-07;4.859366715930463e-09;0.48097902338244447;10.01017072334089;0.833789783134063;0.015559730498589509;0.015566068457943387;0.8303035757994699;0.9994797154943009;1.301169053799152
43.647465;0.48043048125724847;1.422307421453332e-07;-9.634027656274304e-08;-1.065131224814705e-07;5.406875578602639e-09;0.48097817115004177;10.010117777643158;0.8338005240516264;0.01555942814804414;0.015566254151591236;0.8303119404111926;0.9994968639284042;1.3012053930093017
43.657465;0.480434776802868;1.4350999706196018e-07;-9.793560604034655e-08;-1.0569406635811242e-07;5.820978922228487e-09;0.48097717871947365;10.010059792250221;0.8338107694720992;0.015559128601082833;0.015566428075633512;0.8303201227831776;0.9995140945657537;1.3012419348866404
43.667465;0.4804393028050159;1.45034325518415e-07;-9.965156228712768e-08;-1.0500766827982217e-07;6.0874960707079715e-09;0.48097603799624095;10.00999681707548;0.8338205482542291;0.01555883220015676;0.015566590144523915;0.8303281327988246;0.9995313646863313;1.3012786860306993
43.677465;0.4804440766353155;1.4679783553549703e-07;-1.0149663369866011e-07;-1.0445379262730956e-07;6.18829943900902e-09;0.48097474594529616;10.009929081475018;0.8338298996900932;0.01555853913299063;0.015566740340740886;0.8303359919929524;0.9995486522325994;1.3013156389850926
43.687465;0.4804491142113654;1.4879052777709286e-07;-1.0347423656237584e-07;-1.040321512767779e-07;6.100963569557595e-09;0.4809733087581219;10.009857049144886;0.8338388719712136;0.01555824955108864;0.015566878716141893;0.8303437319275572;0.9995659448361222;1.3013527699290095
43.697465;0.48045442487275675;1.5100286096492356e-07;-1.0558166552669619e-07;-1.037412303181185e-07;5.800415268982928e-09;0.4809717395630784;10.009781403323123;0.8338475114596918;0.015557963678124754;0.01556700546804348;0.8303513916359634;0.9995832244344506;1.3013900500644255
43.707465;0.4804600060774066;1.5342819713889335e-07;-1.0781079009642953e-07;-1.0357572381224883e-07;5.261495845561535e-09;0.48097005179791436;10.009702948030752;0.8338558546389815;0.015557681808389593;0.015567120999529789;0.8303590186751532;0.9996004648012388;1.3014274550773277
43.717465;0.48046584028847894;1.5606116996368205e-07;-1.1015092357945739e-07;-1.035254902507351e-07;4.46021147997737e-09;0.4809682552593141;10.009622543549334;0.833863929189171;0.01555740418527991;0.015567225934634565;0.8303666735208465;0.9996176399492723;1.3014649687374915
43.727465;0.48047189924610334;1.5889357310112338e-07;-1.1259230027313084e-07;-1.035768314370521e-07;3.3726747190711436e-09;0.4809663551154098;10.009541089138443;0.8338717598673385;0.015557130945682104;0.015567321003564848;0.8303744268593573;0.9996347299571551;1.3015025804037281
43.737465;0.48047815336772726;1.619114621138312e-07;-1.1512736331509024e-07;-1.0371406639651227e-07;1.974005182916167e-09;0.480964352439443;10.00945952183863;0.8338793721091542;0.015556862203285627;0.015567406821359955;0.8303823471676016;0.9996517184356285;1.3015402742050481
43.747465;0.4804845760739146;1.650960374827459e-07;-1.1775039226195596e-07;-1.0392164094661516e-07;2.398016179021856e-10;0.4809622492630578;10.009378819116773;0.8338867910052247;0.015556598051128833;0.01556748372694992;0.8303904916928639;0.9996685881934642;1.3015780201600777
43.757465;0.48049114244223;1.6842725604687227e-07;-1.2045722755002085e-07;-1.0418634023673285e-07;-1.8505003388121772e-09;0.48096005298664324;10.009299981974957;0.8338940421383273;0.01555633848338739;0.015567551799270152;0.8303989075094464;0.9996853183733433;1.3016157840725855
43.767465;0.4804978306601928;1.7188682863011993e-07;-1.2324526426122202e-07;-1.0449792888432397e-07;-4.310609393159187e-09;0.48095777229943354;10.009224015795086;0.8339011542777541;0.01555608341775373;0.015567611010300644;0.8304076346968783;0.9997018833475824;1.3016535493464503
43.777465;0.48050462592192267;1.7545832649169378e-07;-1.2611306656406345e-07;-1.0484842394144391e-07;-7.145937720981053e-09;0.48095541092777794;10.009151876647602;0.8339081540251924;0.015555832805181875;0.01556766135074347;0.8304167081454099;0.9997182566140261;1.301691325021699
43.787465;0.4805115199685963;1.7912531148848972e-07;-1.2905978155342112e-07;-1.052310099424689e-07;-1.0354274444511604e-08;0.48095296788685643;10.009084379826175;0.8339150569752646;0.01555558674874923;0.01556770281475543;0.8304261603593408;0.999734414069463;1.301729131585741
43.797465;0.4805185058909683;1.8287062262963387e-07;-1.3208520837897225e-07;-1.0563892402935982e-07;-1.3927712414159674e-08;0.48095044081186805;10.0090221981043;0.8339218693285284;0.015555345580238904;0.0155677353188699;0.830436023849217;0.999750328228567;1.3017669808417842
43.807465;0.48052557431592996;1.866782829258131e-07;-1.351900191760493e-07;-1.060640114520789e-07;-1.7854866240324625e-08;0.4809478250550516;10.008965951419087;0.8339285975968187;0.015555109889954686;0.01556775872437918;0.8304463313516819;0.9997659618903139;1.3018048696740503
43.817465;0.48053271410208803;1.90534886876102e-07;-1.3837522934742613e-07;-1.0649565806697605e-07;-2.2124073047703e-08;0.4809451088786184;10.008916246494758;0.8339352550690462;0.015554880526573393;0.015567772987429373;0.830457112593221;0.9997812748204477;1.3018427868459364
43.827465;0.48053991478013025;1.9442801273461314e-07;-1.416403002899884e-07;-1.0692160198297672e-07;-2.6726284170429824e-08;0.4809422717313056;10.008873633784777;0.8339418603016628;0.01555465849450304;0.015567778352761113;0.8304683887211621;0.9997962335550322;1.301880714365933
43.837465;0.4805471670594285;1.983448659664392e-07;-1.449806126904268e-07;-1.0733005103899084e-07;-3.165505253128628e-08;0.4809392894440916;10.008838539991634;0.8339484332266281;0.015554444742734912;0.01556777545867698;0.8304801705469981;0.9998108049841131;1.3019186186896052
43.847465;0.4805544604855431;2.0227286552610523e-07;-1.4838649825815277e-07;-1.0771157454517244e-07;-3.690488594783173e-08;0.4809361414880669;10.0088112247653;0.8339549978830332;0.01555423999941445;0.015567765138306513;0.8304924627316344;0.9998249440305613;1.301956449518286
43.857465;0.4805617825338142;2.0620033381059332e-07;-1.518447844757944e-07;-1.0805912633430111e-07;-4.2470199121097795e-08;0.4809328134196435;10.008791791807411;0.8339615831312899;0.015554044744184776;0.015567748103819081;0.8305052670686244;0.9998385950053978;1.301994155025942
43.867465;0.4805691222194083;2.1011658254088233e-07;-1.5534185041290262e-07;-1.0836524450641992e-07;-4.834434973851841e-08;0.48092929574833226;10.008780224663054;0.833968208986464;0.015553859244738193;0.01556772495901765;0.8305185788498156;0.9998516989311567;1.302031696236661
43.877465;0.48057647301225587;2.140114846705479e-07;-1.588660712494422e-07;-1.0861863822164745e-07;-5.451831912051857e-08;0.48092558334811186;10.008776393429013;0.8339748752567177;0.015553683631364834;0.015567696332384025;0.8305323806184204;0.9998641966973004;1.3020690509964508
43.887465;0.4805838322481656;2.1787493722840844e-07;-1.6240875458959985e-07;-1.0880335344059963e-07;-6.098015610573583e-08;0.480921674335167;10.008780045559202;0.8339815711072056;0.015553518073056376;0.015567662785242875;0.8305466430150474;0.9998760297559159;1.302106211695161
43.897465;0.4805912014577374;2.2169634460451898e-07;-1.6596450533837984e-07;-1.089015399637263e-07;-6.771544392295133e-08;0.4809175678311323;10.008790828566196;0.8339882903066169;0.015553362954241912;0.015567624729023066;0.8305613322948349;0.9998871377943963;1.3021431730648902
43.907465;0.48059858743842304;2.2546399824419278e-07;-1.6953142828230843e-07;-1.0889710420309198e-07;-7.470709448047271e-08;0.48091326206022805;10.008808330788295;0.8339950317551731;0.015553218872408481;0.015567582488573468;0.8305764137769681;0.999897458040049;1.302179918661551
43.917465;0.48060600022964617;2.291644489258681e-07;-1.7310972455137858e-07;-1.087766790721483e-07;-8.193417747740665e-08;0.480908753578241;10.008832097354551;0.834001791288574;0.01555308648952038;0.015567536369322668;0.8305918509826535;0.9999069328189512;1.3022164225327602
43.927465;0.4806134489306301;2.3278284328241994e-07;-1.7669799849073654e-07;-1.0852946704560803e-07;-8.937191723087699e-08;0.48090403768188195;10.008861630995428;0.8340085568987814;0.015552966367942333;0.015567486713018094;0.8306076093034989;0.9999155210568194;1.3022526585325294
43.937465;0.48062093825550295;2.3630437518016225e-07;-1.8029004834524163e-07;-1.08147739350945e-07;-9.699245639679159e-08;0.4808991091155016;10.008896398386813;0.8340153086492127;0.01555285880193752;0.015567433978538889;0.8306236633876224;0.9999232046682318;1.302288602689194
43.947465;0.48062846765029893;2.397144653961815e-07;-1.838744434443836e-07;-1.0762535335993716e-07;-1.0476505068098562e-07;0.48089396421258684;10.008935833480848;0.8340220235652225;0.015552763714965178;0.015567378791986958;0.8306400023148258;0.9999299864635722;1.302324232858109
43.957465;0.48063603355960016;2.4299796005792086e-07;-1.8743667165390108e-07;-1.0695542203254274e-07;-1.1265797714695429e-07;0.4808886046164376;10.008979320408825;0.8340286818418091;0.015552680789509225;0.015567321877504604;0.8306566274162838;0.9999358850215689;1.3023595325004291
43.967465;0.48064363180166436;2.4613981204436373e-07;-1.9096270711208814e-07;-1.0613123851756495e-07;-1.2064226621967486e-07;0.4808830382117982;10.009026199884085;0.8340352700698423;0.015552609676129208;0.01556726394934416;0.8306735400746758;0.9999409317480459;1.3023944924073743
43.977465;0.4806512562989432;2.491261166457619e-07;-1.9444156459945765e-07;-1.0514887604539652e-07;-1.2869293314438473e-07;0.48087727678226627;10.009075867575964;0.8340417835210245;0.015552549964122983;0.01556720568346763;0.830690729134582;0.9999451696662817;1.302429107062422
43.987465;0.48065889664710765;2.519432058126646e-07;-1.9786566424539424e-07;-1.0400698981638412e-07;-1.3678660615669532e-07;0.480871334591389;10.0091278828968;0.8340482226527088;0.015552500975883442;0.015567147671936229;0.8307081685025802;0.9999486530955253;1.3024633722129675
43.997465;0.4806665390480244;2.5457697335048807e-07;-2.0122997759857487e-07;-1.0270446495179646e-07;-1.4490072448180943e-07;0.4808652280120038;10.009181976448481;0.8340545806914932;0.015552461639775103;0.015567090325860263;0.8307258197217232;0.9999514463407385;1.3024972818745055
44.007465;0.4806741687640267;2.570161243032722e-07;-2.0453051897032901e-07;-1.0124120630728727e-07;-1.5301714810412931e-07;0.48085897513899695;10.009237972463433;0.834060832262851;0.01555243051733685;0.015567033913108846;0.8307436332879405;0.9999536186073376;1.3025308164442035
44.017465;0.48068177107179527;2.5925562532241993e-07;-2.0776323990501603e-07;-9.962144237795508e-08;-1.6112433712939954e-07;0.48085259568837835;10.009295652208134;0.8340669311808839;0.015552405919897226;0.015566978746711941;0.830761551997125;0.9999552366336093;1.3025639320263223
44.027465;0.48068932988606333;2.612944645779445e-07;-2.109249671598039e-07;-9.785444899053336e-08;-1.6921365457825463e-07;0.4808461098529457;10.009354616047652;0.8340728168704419;0.01555238603999818;0.01556692522138488;0.8307795135948363;0.9999563617287622;1.3025965656270524
44.037465;0.480696823091692;2.631311336450351e-07;-2.1401549261496253e-07;-9.595341300488836e-08;-1.7727383271577752e-07;0.4808395363320929;10.009414260934422;0.8340784229194474;0.01555236908823024;0.015566873616686978;0.830797450492992;0.999957052757858;1.3026286460323808
44.047465;0.48070421877077724;2.6476323671819694e-07;-2.1703852958773157e-07;-9.393323220638656e-08;-1.8528824455472087e-07;0.4808328920988797;10.009473909468985;0.8340836821749127;0.015552353476205238;0.015566823962179269;0.8308152962471215;0.9999573657745463;1.302660100197537
44.057465;0.4807114774493249;2.661900008443976e-07;-2.2000051964039245e-07;-9.180670029879894e-08;-1.9323548265070347e-07;0.4808261936476392;10.009532968647147;0.8340885316241393;0.015552337994945525;0.0155667760673685;0.8308329970374935;0.9999573454825617;1.3026908646792092
44.067465;0.4807185587308758;2.6741253573428907e-07;-2.229072339548433e-07;-8.958215596983766e-08;-2.0109221155461347e-07;0.48081945580864227;10.00959095483962;0.8340929216428078;0.015552321829236698;0.015566729624332197;0.8308505162342918;0.9999570160641101;1.3027209020275514
44.077465;0.4807254285323679;2.6843203696528547e-07;-2.2576118217000007e-07;-8.726302641271357e-08;-2.088357591535067e-07;0.4808126879535397;10.009647433830773;0.8340968228281868;0.015552304410121493;0.015566684368854606;0.8308678330119903;0.999956379256462;1.3027502061768452
44.087465;0.4807320627018902;2.6924965302792246e-07;-2.2856338513654325e-07;-8.484810500361641e-08;-2.1644415768646545e-07;0.48080589163696974;10.009702016484393;0.8341002221630929;0.0155522852485004;0.015566640180722718;0.8308849400081826;0.999955417907482;1.302778792933293
44.097465;0.4807384449393091;2.698673813879017e-07;-2.3131667498478712e-07;-8.233404303353896e-08;-2.2389583394354307e-07;0.48079906056445787;10.009754385207621;0.8341031141587616;0.015552263814240509;0.015566597026290973;0.8309018414412869;0.9999541029614022;1.3028066875245696
44.107465;0.48074456267188526;2.702878988278309e-07;-2.3402592950877398e-07;-7.971914552962742e-08;-2.31170574328132e-07;0.4807921825474709;10.009804277691313;0.8341054935655863;0.01555223958217991;0.015566554866918717;0.830918550279386;0.9999524055007143;1.30283391805344
44.117465;0.48075040498337257;2.7051387620123675e-07;-2.3669620534237373e-07;-7.700483636695714e-08;-2.3825007048467841e-07;0.4807852434472449;10.009851435229091;0.8341073502247425;0.015552212278949838;0.015566513613052614;0.8309350806825093;0.9999503041572134;1.3028605106762539
44.127465;0.48075596301543333;2.7054669663467615e-07;-2.3933120234431887e-07;-7.419359580038816e-08;-2.451183476245593e-07;0.4807782312278577;10.009895604982123;0.8341086695770429;0.015552182054788876;0.015566473114931851;0.8309514412297013;0.9999477805892633;1.3028864812908443
44.137465;0.48076122994405074;2.7038509731521746e-07;-2.4193184153550207e-07;-7.128653276859189e-08;-2.517622589863341e-07;0.4807711392250192;10.009936604993777;0.8341094380364883;0.015552149402511942;0.015566433186336237;0.8309676358365227;0.9999448171178498;1.3029118331064267
44.147465;0.4807662006472499;2.7002528278318543e-07;-2.444955172739004e-07;-6.828335383894634e-08;-2.5817162343680605e-07;0.4807639677497505;10.009974336468058;0.8341096463708518;0.015552114933827133;0.015566393632674544;0.8309836671478208;0.9999414045097473;1.3029365616852309
44.157465;0.4807708749364381;2.694624437926324e-07;-2.470172870697188e-07;-6.518387833296135e-08;-2.643399618940414e-07;0.48075672347066734;10.010008741387333;0.8341092893380008;0.015552079171069422;0.01556635432894677;0.8309995368493371;0.9999375438880702;1.3029606494096457
44.167465;0.4807752614005448;2.6869279374875804e-07;-2.494915689667683e-07;-6.199047301381713e-08;-2.702647315745026e-07;0.4807494193149305;10.010039763799883;0.8341083644446765;0.015552042508224758;0.015566315317048694;0.8310152443752673;0.9999332374766756;1.302984054487899
44.177465;0.48077937656470826;2.6771435649456494e-07;-2.51912856440069e-07;-5.870997327088508e-08;-2.7594665995197137e-07;0.4807420757855425;10.010067328497183;0.8341068707162944;0.015552005305598906;0.015566276775801396;0.8310307879752329;0.9999284856525203;1.303006721351039
44.187465;0.4807832396471609;2.6652580286729954e-07;-2.542757270245221e-07;-5.535206323053322e-08;-2.813899902198987e-07;0.48073472148816077;10.010091367750023;0.8341048093594343;0.01555196791603402;0.015566238947367923;0.8310461695558004;0.9999232937878445;1.3030286064544516
44.197465;0.48078686538896015;2.6512435205232143e-07;-2.565743909431905e-07;-5.192483224972923e-08;-2.866024105391854e-07;0.48072739118985613;10.010111852457438;0.8341021883241956;0.015551930680327494;0.015566202137614093;0.8310613979110745;0.9999176763090413;1.303049687790447
44.207465;0.48079026110846956;2.635038232561365e-07;-2.588024665563955e-07;-4.843113876352681e-08;-2.9159206361523523e-07;0.4807201207882651;10.01012877228836;0.8340990233215664;0.015551893978073593;0.015566166712783339;0.8310764838145948;0.9999116575924109;1.3030699495314755
44.217465;0.4807934313704117;2.6165446366659355e-07;-2.6095367960137743e-07;-4.4868410980533056e-08;-2.963638112485827e-07;0.4807129432264714;10.010142095920294;0.8340953316484203;0.015551858256532334;0.015566133131057567;0.8310914281390874;0.9999052733421728;1.3030893616777048
44.227465;0.48079638373142775;2.5956444666118334e-07;-2.6302298605064126e-07;-4.1231863375866715e-08;-3.009193463107137e-07;0.480705888840024;10.010151740497463;0.834091130319471;0.015551824040542178;0.015566102012264365;0.831106213220324;0.9998985691911646;1.3031078741085624
44.237465;0.4807991306797276;2.572213432161669e-07;-2.650078242010255e-07;-3.7518429529334076e-08;-3.052595176155929e-07;0.48069898479240547;10.010157608855293;0.8340864428690611;0.015551791962017222;0.015566074025395487;0.8311208072848041;0.9998916010912582;1.3031254271246857
44.247465;0.48080168984818794;2.5461267723759443e-07;-2.669091822374575e-07;-3.372811841629549e-08;-3.0938496149485817e-07;0.48069225084822625;10.010159681973784;0.8340813049918296;0.015551762743703594;0.015566049655429584;0.831135179695668;0.9998844407067653;1.3031419691404669
44.257465;0.48080408359101967;2.517259638840905e-07;-2.6873135102845827e-07;-2.986132781819426e-08;-3.1329757312455986e-07;0.4806856967495085;10.010158026290114;0.8340757644714858;0.015551737076634903;0.015566029173774277;0.8311493154304251;0.9998771746302714;1.303157470301863
44.267465;0.48080633559497593;2.4855031195268056e-07;-2.704804493738915e-07;-2.5916063027583286e-08;-3.170040752982553e-07;0.4806793227506763;10.010152735061281;0.8340698789979151;0.015551715482114871;0.01556601278512666;0.8311632175148189;0.9998698943849165;1.3031719219715323
44.277465;0.48080846464266763;2.450786578218675e-07;-2.7216258868027036e-07;-2.1890378761736684e-08;-3.205172775055154e-07;0.48067312061557627;10.010143916711622;0.8340637127376708;0.015551698328338826;0.01556600064209113;0.8311768964075122;0.9998626877284301;1.3031853236094366
44.287465;0.48081048142745597;2.4130688415846055e-07;-2.737824516087611e-07;-1.778653793333918e-08;-3.238541047015918e-07;0.4806670753463379;10.010131708379156;0.8340573329574825;0.015551686000576343;0.01556599266537163;0.8311903584272644;0.9998556329825835;1.3031976733293058
44.297465;0.4808123924899836;2.37232198920747e-07;-2.753430150680506e-07;-1.3610072611054917e-08;-3.270328667228649e-07;0.48066116876884835;10.010116299459622;0.8340508088717181;0.015551679005409099;0.015565988459319774;0.8312036052228146;0.9998487944618448;1.3032089671191116
44.307465;0.4808142059890416;2.3285498387143313e-07;-2.7684499283778333e-07;-9.366421825127565e-09;-3.300706943003053e-07;0.4806553822729415;10.010097962986256;0.8340442086662302;0.015551677880831597;0.015565987493860173;0.8312166425471901;0.9998422230959594;1.3032191984765364
44.317465;0.48081593260170347;2.2818071044989557e-07;-2.782853067303489e-07;-5.061131396908251e-09;-3.3298184952339706e-07;0.4806496963099504;10.010077032468981;0.8340375936107743;0.015551683110521483;0.015565989327744252;0.8312294829472637;0.9998359577382752;1.3032283612568434
44.327465;0.48081758466898333;2.2321814077947512e-07;-2.7965770130415707e-07;-7.018155315070385e-10;-3.3577712354897756e-07;0.48064408999143055;10.010053836957304;0.8340310141500642;0.015551695215196821;0.015565993679546742;0.8312421362076597;0.9998300244470361;1.3032364574594884
44.337465;0.4808191769624153;2.179763743128132e-07;-2.8095557734652297e-07;3.7018848839336866e-09;-3.384643544826362e-07;0.480638544276917;10.010028677201563;0.8340245123767327;0.015551714812569688;0.015566000384266875;0.8312546035456296;0.9998244426373404;1.303243498327034
44.347465;0.48082072510210777;2.1246303826899857e-07;-2.82172104866065e-07;8.139274540360207e-09;-3.410497750765187e-07;0.48063304570651433;10.010001851344354;0.8340181298346534;0.01555174247157647;0.015566009301884575;0.8312668826820592;0.999819232427816;1.3032494969576023
44.357465;0.4808222426069306;2.0668297824007584e-07;-2.832972787265347e-07;1.2598989752387485e-08;-3.435382887276193e-07;0.4806275862167472;10.009973661052493;0.8340119099200625;0.015551778529801653;0.015566020317508871;0.8312789700128369;0.9998144122427587;1.3032544613024988
44.367465;0.48082374042772863;2.0063815390815887e-07;-2.84317140315604e-07;1.7069484215645474e-08;-3.459323618137706e-07;0.48062216060199797;10.009944359392302;0.8340058942645738;0.015551823046403169;0.015566033488080422;0.8312908575245002;0.9998099958282147;1.3032583908537108
44.377465;0.48082522697839236;1.943292191289673e-07;-2.8521643121831483e-07;2.1539636830163793e-08;-3.4823170716399457e-07;0.48061676736936865;10.009914072705865;0.8340001227779703;0.015551875894712665;0.015566049113476714;0.8313025351304825;0.9998059973421118;1.303261279297597
44.387465;0.4808267084852041;1.8775747085229616e-07;-2.8598060320374413e-07;2.5998768893203845e-08;-3.504344136723187e-07;0.4806114125235532;10.009882761936499;0.8339946328780986;0.01555193688299463;0.015566067619769081;0.8313139947810971;0.9998024383027049;1.303263116382494
44.397465;0.48082819253763803;1.809263277856301e-07;-2.865950601959721e-07;3.043654102442623e-08;-3.525381218412027e-07;0.4806061081915919;10.009850246486778;0.8339894556340117;0.015552005793828786;0.015566089394474087;0.831325227414288;0.9997993473559901;1.30326388047566
44.407465;0.48082969203758397;1.738409402310139e-07;-2.8704392069816054e-07;3.484311342096468e-08;-3.5454080604569225e-07;0.4806008673369898;10.009816238046424;0.8339846151417124;0.015552082393152217;0.015566114690169153;0.8313362180234959;0.9997967518163051;1.303263534822757
44.417465;0.48083122297596875;1.6650665673689624e-07;-2.873107845008063e-07;3.920943627427015e-08;-3.5644211823710876e-07;0.48059570416866404;10.00978035720232;0.8339801299943658;0.015552166462275556;0.01556614362212642;0.8313469455211251;0.999794671214043;1.303262034708114
44.427465;0.4808327975298691;1.5893021475388758e-07;-2.8738078394241283e-07;4.352790076059121e-08;-3.5824565440734824e-07;0.4805906381112474;10.009742196740882;0.833976017813525;0.015552257811303531;0.015566176157192139;0.8313573855028662;0.9997931188039472;1.303259331822421
44.437465;0.48083442025216405;1.511235209432121e-07;-2.8724132327711737e-07;4.779360596450754e-08;-3.599600460024779e-07;0.480585692052982;10.009701478753344;0.833972297523592;0.015552356248234672;0.01556621202015436;0.831367514417112;0.9997921031601943;1.3032553725786118
44.447465;0.48083608858076254;1.4310615094978188e-07;-2.8688104584833417e-07;5.200566305130482e-08;-3.6159715784021435e-07;0.4805808842692981;10.009658194411074;0.8339689773778334;0.015552461487661401;0.015566250694642373;0.8313773143968882;0.9997916264729233;1.303250099667273
44.457465;0.48083779551639566;1.3490495145596708e-07;-2.862884307089111e-07;5.616611019040755e-08;-3.631692206134485e-07;0.4805762232298968;10.0096125872323;0.8339660415273075;0.015552573060477541;0.0155662916191828;0.831386772491734;0.9997916859940589;1.3032434573350156
44.467465;0.48083953482892006;1.2655195348054585e-07;-2.8545034182291614e-07;6.027672603899506e-08;-3.64686871947834e-07;0.48057171128805937;10.009565045149875;0.8339634556889439;0.015552690372093935;0.015566334360509046;0.8313958718012383;0.9997922791074297;1.3032353979581799
44.477465;0.48084130595877794;1.1808150084161405e-07;-2.8435048476251334e-07;6.433780949215344e-08;-3.661578665319622e-07;0.48056734957179065;10.009516005123006;0.8339611850875767;0.015552812940195858;0.01556637859839225;0.8314045863533083;0.9997934070091531;1.3032258934174197
44.487465;0.480843114913794;1.0952643037298718e-07;-2.8296945904716967e-07;6.834901717141618e-08;-3.6758659393802885e-07;0.48056313680870305;10.009465854869168;0.8339592067699568;0.01555294059826286;0.015566424051197075;0.8314128872325295;0.9997950748912332;1.3032149443295287
44.497465;0.4808449711404582;1.0091453636304503e-07;-2.812880511241584e-07;7.230966729778867e-08;-3.6897531360986775e-07;0.48055906617028904;10.009414852412156;0.8339575120861469;0.015553073466193031;0.015566470515078354;0.8314207490761175;0.9997972898160017;1.303202576302866
44.507465;0.48084688266228487;9.226725155160166e-08;-2.792910270328252e-07;7.621930256367278e-08;-3.703253315604621e-07;0.48055512498089675;10.009363108278107;0.833956103397329;0.015553211762899949;0.015566517940082103;0.8314281504944281;0.9998000585144421;1.3031888279584567
44.517465;0.48084885452496634;8.36006218977052e-08;-2.7696765419685743e-07;8.007954091482396e-08;-3.7163544712851127e-07;0.480551297940417;10.009310633444603;0.8339549875675717;0.01555335556362047;0.015566566373512445;0.8314350721001276;0.999803384733449;1.303173740063278
44.527465;0.4808508923680498;7.492663538837568e-08;-2.7431024954803215e-07;8.389524100004702e-08;-3.728991948238088e-07;0.4805475710313807;10.009257426980636;0.8339541724521851;0.01555350460134981;0.015566615876163365;0.831441492207428;0.9998072688618884;1.3031573540894439
44.537465;0.4808530070545429;6.625313536088387e-08;-2.7131353920145057e-07;8.767373089766215e-08;-3.7410481560856913e-07;0.48054393155133324;10.009203508784159;0.8339536704050279;0.015553658264349833;0.015566666552947672;0.8314473846447327;0.9998117106331548;1.3031397245600134
44.547465;0.4808552167228308;5.7583586668685735e-08;-2.6797449825194386e-07;9.142366353342512e-08;-3.752374125943329e-07;0.4805403666816104;10.009148853359934;0.8339534993901875;0.015553815738077247;0.015566718576559346;0.8314527235493682;0.9998167056724044;1.3031209351162178
44.557465;0.48085754436929734;4.891945765276472e-08;-2.6429130220978984e-07;9.515410153895905e-08;-3.762795064233295e-07;0.48053686676298957;10.009093303030486;0.8339536764266138;0.015553976171237029;0.015566772160094472;0.8314574885103839;0.9998222359137359;1.3031011047689005
44.567465;0.48086001190835526;4.026425295967613e-08;-2.6026215582533785e-07;9.887196432118538e-08;-3.7721175825730664e-07;0.4805334304812625;10.009036510889658;0.8339542140992776;0.015554138833278296;0.015566827567208747;0.8314616633467087;0.9998282637148685;1.3030803794310004
44.577465;0.48086263551067715;3.162541351343721e-08;-2.558856070017634e-07;1.0257867402681924e-07;-3.7801704513612324e-07;0.4805300643121701;10.008977924930644;0.8339551264694798;0.015554303199405735;0.015566885161838049;0.8314652299778608;0.9998347348760925;1.3030589144123985
44.587465;0.48086542721050224;2.3013208571869264e-08;-2.511614598402966e-07;1.062698586332649e-07;-3.7868460351534445e-07;0.48052677741150535;10.008916834981704;0.8339564332953493;0.015554468933875602;0.015566945458842702;0.8314681640533971;0.9998415930816927;1.3030368628503133
44.597465;0.4808684010198167;1.4437934876727493e-08;-2.460903081958336e-07;1.0993792131394287e-07;-3.7921053171201694e-07;0.4805235789343175;10.008852432022474;0.8339581552749377;0.015554635801094148;0.015567009062734035;0.831470436874826;0.9998487973194524;1.303014373436814
44.607465;0.4808715750438186;5.907160873412043e-09;-2.406721709924394e-07;1.1357467509697297e-07;-3.7959578555522676e-07;0.48052047801081027;10.008783849155543;0.8339603105871843;0.015554803510139095;0.015567076489931386;0.8314720203721991;0.9998563276614786;1.302991587721297
44.617465;0.48087496753282;-2.5745917084449917e-09;-2.3490594722298258e-07;1.1717358679668161e-07;-3.798439453043175e-07;0.4805174838781581;10.008710240690801;0.8339629156423951;0.015554971576675961;0.015567148068997007;0.8314728917513396;0.9998641786272714;1.3029686392436728
44.627465;0.4808785925150734;-1.1003959529924267e-08;-2.2878986878685546e-07;1.2073140057297027e-07;-3.7995841549328625e-07;0.4805146070939644;10.008630860290559;0.833965981352893;0.0155551393630789;0.015567223966992848;0.8314730383578909;0.9998723467946521;1.3029456587441
44.637465;0.48088245786728817;-1.9376441078578753e-08;-2.2232292956528102e-07;1.242474651241814e-07;-3.799397857472869e-07;0.4805118605029593;10.008545066554543;0.8339695057684139;0.015555306273600458;0.015567304263505043;0.8314724608902044;0.9998808165505196;1.3029227797727385
44.647465;0.48088656641255717;-2.7685147127366892e-08;-2.1550757804311705e-07;1.277204164649545e-07;-3.7978651465026295e-07;0.4805092579878017;10.008452302722432;0.8339734695435365;0.015555471902174415;0.015567388994531925;0.831471169567944;0.999889551887393;1.3029001404183778
44.657465;0.4808909186539641;-3.592240033272125e-08;-2.083524455341494e-07;1.3114630968408706e-07;-3.794971700271723e-07;0.4805068127648981;10.008352101162085;0.8339778368433948;0.01555563603474147;0.015567478129005038;0.8314691760227512;0.9998985029974174;1.302877872091553
44.667465;0.48089551186140855;-4.408176532088213e-08;-2.008729469354098e-07;1.345206478005473e-07;-3.7907102920660557e-07;0.48050453677761207;10.008244089208556;0.8339825606954405;0.015555798548328312;0.015567571612630034;0.8314664940546844;0.9999076174759669;1.3028560776686524
44.677465;0.48090033671014515;-5.215712175149353e-08;-1.9308903209048355e-07;1.3783925549946411e-07;-3.785088665094255e-07;0.4805024417299539;10.008127982554688;0.833987588573361;0.01555595923327222;0.01556766955938868;0.831463148742762;0.9999168371399768;1.3028348281965463
44.687465;0.48090537959947866;-6.014197565276537e-08;-1.850222468557254e-07;1.4109577328171607e-07;-3.778135598458579e-07;0.4805005409191125;10.008003607931295;0.8339928676141639;0.015556117637621061;0.015567772357832684;0.8314591772896393;0.9999260867285147;1.302814181604246
44.697465;0.48091062844420013;-6.803176393467047e-08;-1.7669374846684363e-07;1.442805701918983e-07;-3.7698892256723345e-07;0.48049884816664584;10.00787093951827;0.8339983515265819;0.01555627308545803;0.015567880468788627;0.8314546169168088;0.9999352754857134;1.3027941914598307
44.707465;0.480916073939946;-7.582673214709989e-08;-1.6812328397055946e-07;1.4738218393652883e-07;-3.760397024240493e-07;0.48049737534794035;10.007730062531216;0.8340040044908594;0.015556424793731665;0.015567994175622978;0.8314494910442226;0.999944313225737;1.302774899637174
44.717465;0.48092170765053954;-8.35323837265591e-08;-1.593301771013103e-07;1.5038892407185222e-07;-3.749730141565203e-07;0.48049613267448527;10.007581048965978;0.8340097999547778;0.015556572004531016;0.01556811359872626;0.831443804703572;0.9999531239915905;1.3027563333485574
44.727465;0.48092752008437945;-9.115629998968587e-08;-1.503345223720047e-07;1.532903029765406e-07;-3.73798772012893e-07;0.48049512968618935;10.007423863460518;0.8340157183496844;0.01555671416622873;0.015568238738859184;0.8314375529417617;0.9999616469378931;1.3027385052523777
44.737465;0.48093349924111695;-9.870429145744359e-08;-1.4115507800322626e-07;1.5607820606395092e-07;-3.7253032961780025e-07;0.480494376872343;10.007258400219145;0.834021744300417;0.015556850981333713;0.01556836937030316;0.8314307350679438;0.9999698298451007;1.3027214014367088
44.747465;0.4809396319389874;-1.0617925750229113e-07;-1.318066851477683e-07;1.58747606977642e-07;-3.71185094462717e-07;0.4804938883856323;10.007084552097634;0.8340278652999178;0.015556982241757892;0.015568505022525821;0.8314233618929254;0.999977622788212;1.3027049727348712
44.757465;0.4809459065549476;-1.1358139940133536e-07;-1.223019383417348e-07;1.61296483852671e-07;-3.6978331277288693e-07;0.480493681905867;10.006902204171814;0.8340340736051194;0.015557107732528337;0.015568645091699767;0.8314154525537676;0.999984975099715;1.3026891494870632
44.767465;0.4809523138769935;-1.2090856232738256e-07;-1.1265445303256654e-07;1.6372501262190563e-07;-3.6834691583634537e-07;0.48049377700309;10.006711201289837;0.834040366950543;0.01555722731923904;0.01556878891582559;0.8314070258830037;0.9999918390484289;1.3026738622976262
44.777465;0.48095884785418186;-1.2815733529256131e-07;-1.0287813560803093e-07;1.6603469459747895e-07;-3.668987483878986e-07;0.48049419367384677;10.00651133358804;0.8340467458661202;0.015557341055485445;0.015568935861388827;0.8313980926988334;0.9999981795840275;1.3026590486641338
44.787465;0.4809655052270724;-1.3532375515387369e-07;-9.298276233277496e-08;1.6822749989632868e-07;-3.6545949714317146e-07;0.48049494789106184;10.006302357529265;0.8340532107617021;0.01555744923491537;0.015569085489187284;0.8313886546653685;1.0000039836756827;1.3026446453811058
44.797465;0.4809722800638454;-1.4240256335484803e-07;-8.297095358713542e-08;1.7030530554836128e-07;-3.640434679063056e-07;0.4804960481904882;10.006084076317277;0.8340597583675361;0.01555755239119114;0.01556923765010895;0.8313787099865326;1.0000092649328642;1.3026305733322243
44.807465;0.48097915718869294;-1.4938648133970856e-07;-7.283956782065952e-08;1.722681599921834e-07;-3.6265776139317276e-07;0.48049749745918935;10.005856426683904;0.8340663735426259;0.01555765118799621;0.015569392433577198;0.8313682613621995;1.0000140609931194;1.3026167362800571
44.817465;0.48098611147784137;-1.562677984269635e-07;-6.258361409063512e-08;1.7411179444608152e-07;-3.6130561715699023e-07;0.4804992939169782;10.005619473626128;0.8340730208331526;0.015557746203194089;0.01556955012420384;0.8313573181485739;1.0000184234786549;1.302603046357173
44.827465;0.4809931136459338;-1.6304133740244493e-07;-5.219945900887308e-08;1.7582877843115678e-07;-3.599888622582234e-07;0.4805014288023439;10.00537330151995;0.834079645628099;0.015557837732129464;0.01556971120203365;0.831345891485385;1.0000224059782532;1.3025894498596935
44.837465;0.48100013869722164;-1.6970391879472211e-07;-4.168513755326003e-08;1.7741250036358163e-07;-3.587068758374098e-07;0.48050388569212665;10.005117907984376;0.8340861857619626;0.01555792573615895;0.015569876220836075;0.8313339923458165;1.0000260530717984;1.3025759303974105
44.847465;0.48100717192986026;-1.7624986801959635e-07;-3.103810086318712e-08;1.7885998733215665e-07;-3.5745537206101884e-07;0.48050664372243707;10.004853193053012;0.8340925847262126;0.01555800994125981;0.015570045597323253;0.8313216346140908;1.0000293935907187;1.3025624955469703
44.857465;0.48101420838159065;-1.8266756508271953e-07;-2.0254733944519656e-08;1.8017252515899452e-07;-3.562274056606691e-07;0.4805096818427673;10.004579036571212;0.8340987980277086;0.015558089992365963;0.015570219537806889;0.831308835811116;1.0000324462019863;1.3025491569081344
44.867465;0.48102124875610913;-1.8893985000273206e-07;-9.332500316893924e-09;1.8135367537414632e-07;-3.550158831545406e-07;0.480512979907343;10.004295387050124;0.8341047921410548;0.01555816564402569;0.015570398177629308;0.8312956127797307;1.0000352345189465;1.30253591324455
