time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
44.877465;0.4810282972764012;-1.9504930204662914e-07;1.7294422034079877e-09;1.824075055358933e-07;-3.5381443472090435e-07;0.48051651573257326;10.004002288879057;0.834110541641064;0.015558236957771475;0.015570581799434165;0.8312819758644835;1.0000377986885784;1.302522744660278
44.887465;0.481035359829217;-2.0098538388536416e-07;1.2930854006488719e-08;1.8334104780396898e-07;-3.5261496512484164e-07;0.4805202614707977;10.003699846271836;0.8341160269919428;0.015558304335401387;0.01557077089529872;0.8312679274579262;1.0000401973184563;1.3025096138456524
44.897465;0.48104244221071535;-2.067464033551677e-07;2.4269146917056794e-08;1.8416794529482043e-07;-3.5140589075056385e-07;0.48052418308212574;10.00338819326831;0.8341212302996047;0.015558368336666819;0.015570965995595598;0.8312534662967491;1.0000424999296147;1.3024964706976028
44.907465;0.4810495520333169;-2.123357127390453e-07;3.5737295436815e-08;1.84907385091802e-07;-3.5017366384495525e-07;0.48052824278739975;10.003067555067151;0.8341261305873686;0.015558429466568416;0.015571167468010723;0.8312385922719091;1.0000447729513555;1.302483263725521
44.917465;0.4810567023145821;-2.1775772222206552e-07;4.7323935332141666e-08;1.855785461354784e-07;-3.4890486927614236e-07;0.48053240355136684;10.002738324627748;0.834130706808699;0.015558488070702892;0.015571375427446773;0.8312233096393612;1.0000470677223994;1.3024699491844864
44.927465;0.4810639125149379;-2.230159853934341e-07;5.9015268111379944e-08;1.8619568126114342e-07;-3.4758685003548243e-07;0.48053663397845975;10.002401008801765;0.8341349472833703;0.01555854429046539;0.015571589735467312;0.8312076310012014;1.0000494175449888;1.302456484897603
44.937465;0.48107120620833355;-2.281127120194783e-07;7.079565968988383e-08;1.8676700764480046e-07;-3.4620689886894204e-07;0.4805409079265278;10.002056138191968;0.8341388498764069;0.015558598062150661;0.01557181004533512;0.8311915790168879;1.0000518422424103;1.3024428232278602
44.947465;0.4810786079257258;-2.3305049765670379e-07;8.264675858315523e-08;1.8729603892937298e-07;-3.4475017924688615e-07;0.48054519931243417;10.001704284092627;0.8341424105211426;0.015558649225502643;0.015572035851475445;0.8311751824556205;1.0000543517935279;1.3024289205790813
44.957465;0.4810861412965237;-2.378343169552674e-07;9.454815770722785e-08;1.877830276352018e-07;-3.431981644198521e-07;0.48054947909987145;10.001346143001692;0.834145616343034;0.01555869767667635;0.015572266571660708;0.8311584721821357;1.0000569436876052;1.302414745977931
44.967465;0.4810938260710303;-2.4247029943762455e-07;1.0647980083014348e-07;1.8822615920713857e-07;-3.415298241914669e-07;0.4805537165628781;10.000982599071692;0.8341484483959095;0.015558743400507426;0.015572501607383295;0.8311414798363927;1.000059602375632;1.3024002724108021
44.977465;0.4811016736442969;-2.469634515147169e-07;1.1842310593571089e-07;1.8862268562798525e-07;-3.397241253802639e-07;0.48055788306884706;10.000614695894932;0.8341508847145916;0.01555878636365272;0.015572740282785848;0.8311242340473078;1.0000623051691466;1.302385469237033
44.987465;0.4811096869302727;-2.513165973572539e-07;1.3036050481786554e-07;1.889683501171497e-07;-3.3776172325307373e-07;0.4805619551520522;10.00024349797852;0.8341528988026424;0.015558826445989285;0.015572981775124018;0.8311067559961245;1.0000650261686908;1.3023703082843434
44.997465;0.48111786473875323;-2.555287043074746e-07;1.4227462567473275e-07;1.8925529826333413e-07;-3.356258298554458e-07;0.480565914932191;9.999869938692239;0.8341544578538644;0.015558863477540971;0.015573225134383445;0.8310890593041642;1.0000677376274179;1.3023547691471944
45.007465;0.48112620257724364;-2.595931334883013e-07;1.541461476213687e-07;1.894725726990438e-07;-3.333022405597702e-07;0.48056974947594655;9.999494757417763;0.8341555266051798;0.015558897249503751;0.015573469282342866;0.8310711502291179;1.0000704100072133;1.3023388359161698
45.017465;0.4811346893724879;-2.634987628179254e-07;1.6595154829201522e-07;1.8960902621838106e-07;-3.3077949955340536e-07;0.48057345007223057;9.999118488282438;0.8341560745988781;0.015558927478529848;0.015573712945652114;0.8310530260210938;1.0000730119121428;1.302322496810395
45.027465;0.4811433083903632;-2.672328767729383e-07;1.7766414975772794e-07;1.89654885974955e-07;-3.2804945576154716e-07;0.48057701197119856;9.998741454642587;0.8341560806931032;0.015558953787121675;0.015573954665889005;0.8310346775304075;1.000075518062834;1.3023057496319566
45.037465;0.48115204371219866;-2.707826128357934e-07;1.8925794779544592e-07;1.8960217333373964e-07;-3.2510544833933043e-07;0.4805804336778716;9.998363835926607;0.8341555337951186;0.015558975676544535;0.0155741929671008;0.83101609744902;1.0000779181096993;1.3022885992481523
45.047465;0.4811608855130568;-2.741359171296151e-07;2.0071065682480844e-07;1.894443844593647e-07;-3.219386271840704e-07;0.48058371404600597;9.997985809015221;0.8341544300510757;0.015558992516944387;0.015574426563917863;0.8309972853544092;1.0000802120834629;1.30227104939071
45.057465;0.4811698302576358;-2.7728339795306034e-07;2.1200418133143348e-07;1.8917345006051657e-07;-3.185380681395137e-07;0.4805868516674007;9.997607623567257;0.8341527696757947;0.015559003595297655;0.015574654436768707;0.8309782439579907;1.0000824017883638;1.3022531041433314
45.067465;0.4811788779064316;-2.802187888383284e-07;2.2312438545570002e-07;1.8877537853986427e-07;-3.14894938327239e-07;0.48058984850357334;9.997229568887313;0.8341505590266184;0.015559008165760283;0.015574875702923706;0.8309589742940844;1.0000844878275412;1.3022347756081107
45.077465;0.4811880280252619;-2.8293764685622e-07;2.3406262166599553e-07;1.8822952935889252e-07;-3.110049510326316e-07;0.48059271209581306;9.996851937126173;0.834147813315715;0.015559005473842072;0.01557508942517439;0.830939476547748;1.0000864649142565;1.3022160886925753
45.087465;0.4811972748111412;-2.8543655390441253e-07;2.448164497436012e-07;1.8751159153714443e-07;-3.068673767579356e-07;0.48059545518627433;9.996474996471122;0.8341445545221006;0.015558994772142851;0.0155752945736758;0.8309197529946384;1.0000883183512947;1.302197082754646
45.097465;0.481206604721047;-2.8771257040358677e-07;2.5538594600177435e-07;1.8659527953302957e-07;-3.024821476375919e-07;0.48059809448878527;9.9960989599965;0.834140808503928;0.0155589753474215;0.015575490149826066;0.8308998107946368;1.0000900269140445;1.3021778076658914
45.107465;0.48121599836720996;-2.897628224689846e-07;2.657695671409664e-07;1.8545275597309323e-07;-2.97848111535967e-07;0.4806006495533992;9.995724032870818;0.8341366010710156;0.015558946584811856;0.015575675303096824;0.830879663943759;1.0000915616469326;1.3021583143834101
45.117465;0.4812254341979265;-2.9158515071800136e-07;2.7596448904303697e-07;1.8405809860900978e-07;-2.929651977549148e-07;0.48060314246687336;9.99535051701423;0.8341319511002545;0.015558908066248475;0.015575849311463953;0.8308593340297555;1.0000928789489183;1.302138646875076
45.127465;0.4812348928906332;-2.931783669501399e-07;2.8596806645629584e-07;1.8239293461638753e-07;-2.878381590236614e-07;0.4806055970906654;9.994978849602221;0.8341268693709902;0.015558859678220906;0.01557601151628942;0.8308388497142212;1.0000939194560499;1.3021188402983555
45.137465;0.4812443595150319;-2.9454156492776985e-07;2.957765248751558e-07;1.8044831096007398e-07;-2.824782792471769e-07;0.4806080377764124;9.994609565661298;0.83412136579478;0.015558801658470836;0.01557616136701907;0.8308182407636094;1.0000946151313286;1.3020989279623427
45.147465;0.4812538229526605;-2.956737152776781e-07;3.0538353662254795e-07;1.782209816165034e-07;-2.769013660154942e-07;0.4806104866366275;9.99424327122785;0.8341154511786646;0.015558734528138477;0.015576298471527689;0.8307975293997467;1.0000948988691645;1.3020789555118761
45.157465;0.4812632752413389;-2.9657364476520226e-07;3.147807989753892e-07;1.7570930599128784e-07;-2.7112329651075123e-07;0.48061295959209543;9.99388064672206;0.8341091306756269;0.015558658966098614;0.015576422542167956;0.8307767273793564;1.0000947110218814;1.3020589885795486
45.167465;0.48127270997603866;-2.9724008240316816e-07;3.2395781000583224e-07;1.7291267107984914e-07;-2.651573476988974e-07;0.48061546565182844;9.993522432109726;0.8341024006417516;0.015558575699398917;0.015576533366655909;0.8307558399940314;1.000094001313733;1.3020390999535918
45.177465;0.4812821195970729;-2.976715877407197e-07;3.329001211402527e-07;1.6983260653661476e-07;-2.5901437989974586e-07;0.48061800933605575;9.993169385147267;0.8340952501030517;0.015558485442717271;0.015576630836468205;0.8307348742064904;1.0000927294728479;1.3020193494021253
45.187465;0.48129149324004894;-2.9786669373660105e-07;3.415908126593678e-07;1.6647340620464226e-07;-2.527040724453964e-07;0.48062059217287684;9.992822210187311;0.8340876640610484;0.015558388889187574;0.015576714932249413;0.8307138451514918;1.0000908639091062;1.3019997821114784
45.197465;0.48130081404234304;-2.978252171077641e-07;3.500158304527183e-07;1.628426143278877e-07;-2.4623676040960625e-07;0.480623212402848;9.992481500140732;0.8340796274113536;0.015558286740925024;0.015576785728333488;0.8306927768446302;1.0000883800713918;1.301980440662883
45.207465;0.4813100566815297;-2.975495781161327e-07;3.581676196520209e-07;1.5895119424156418e-07;-2.396239152452205e-07;0.4806258658277422;9.992147791629325;0.8340711253025714;0.015558179740558016;0.015576843521214408;0.8306717025005299;1.0000852641660467;1.3019613684591336
45.217465;0.4813191899837435;-2.970433319216348e-07;3.660458961533412e-07;1.5481240437716326e-07;-2.3287545366486877e-07;0.48062854981070724;9.991821698742964;0.8340621423535116;0.01555806868272729;0.015576888965995284;0.8306506666859981;1.0000815135492769;1.301942604244926
45.227465;0.48132818312622894;-2.9630814635608136e-07;3.736567801667848e-07;1.5044020805982732e-07;-2.25997617834276e-07;0.48063126563491837;9.991504011641068;0.8340526631241068;0.01555795447246652;0.015576923030849338;0.8306297201280521;1.0000771258012948;1.3019241798401504
45.237465;0.48133700874722485;-2.9534311286750606e-07;3.810090414120449e-07;1.458486226900769e-07;-2.189947120721878e-07;0.4806340153218104;9.991195706390421;0.8340426711015992;0.015557838149896025;0.015576946803891038;0.8306089075860151;1.000072087412905;1.3019061238554888
45.247465;0.4813456426821852;-2.941463118925592e-07;3.881096584733768e-07;1.4105116439923616e-07;-2.1187169059610986e-07;0.48063679776706;9.990897832285295;0.8340321473660302;0.015557720750670906;0.015576961359600391;0.8305882636935352;1.0000663735467583;1.3018884620517523
45.257465;0.4813540636102039;-2.927164259137182e-07;3.9496204388279794e-07;1.3606002461002217e-07;-2.0463500971696366e-07;0.48063960687245594;9.990611321183707;0.8340210714703467;0.015557603173136552;0.015576967714837475;0.8305678161033445;1.0000599588686294;1.3018712106174872
45.267465;0.4813622529157322;-2.910538867177361e-07;4.0156622234525573e-07;1.3088656051373784e-07;-1.972935624471204e-07;0.48064242955147624;9.990336864411582;0.8340094252518758;0.015557486179780713;0.015576966765183354;0.830547585568534;1.000052826390814;1.301854371242701
45.277465;0.4813701959147591;-2.891617054275318e-07;4.0791925639127985e-07;1.25542334438021e-07;-1.898609625402864e-07;0.48064524591951563;9.990074940893047;0.8339971997614937;0.015557370409038825;0.015576959293941574;0.8305275868239007;1.000044965178609;1.3018379327578649
45.287465;0.4813778858611744;-2.870451794217159e-07;4.1401551678683144e-07;1.2003977088320959e-07;-1.82355983974819e-07;0.4806480334149747;9.989825933879505;0.8339844028350898;0.015557256331125311;0.015576946132372132;0.8305078316331588;1.000036368308405;1.3018218785334723
45.297465;0.4813853259894521;-2.847095984157554e-07;4.1984830341499615e-07;1.1439291939962536e-07;-1.7479873611053563e-07;0.4806507703253849;9.98959020232448;0.8339710613922177;0.01555714418619775;0.01557692828932488;0.8304883338006488;1.0000270362089692;1.301806192234662
45.307465;0.4813925255816443;-2.821582359290642e-07;4.2541249087202786e-07;1.086168997303148e-07;-1.672069359907708e-07;0.4806534348804745;9.989368058045512;0.8339572160037996;0.0155570339775296;0.015576906862554247;0.830469120368787;1.0000169778973573;1.3017908525657806
45.317465;0.4813994950825372;-2.793936214522978e-07;4.307042675095089e-07;1.027261553081857e-07;-1.5959549974739247e-07;0.4806560027026131;9.989159737806824;0.833942912755899;0.015556925555742854;0.01557688280687565;0.8304502381103318;1.0000062143629025;1.3017758260635188
45.327465;0.4814062435331352;-2.7642001598772807e-07;4.3571842994183023e-07;9.673325458266267e-08;-1.5197668298402027e-07;0.480658446689054;9.98896542589145;0.8339281973690355;0.015556818730032727;0.01557685678776058;0.8304317474439765;0.9999947875565074;1.301761070118685
45.337465;0.48141277568713614;-2.732436979744487e-07;4.40448062927324e-07;9.064697898758641e-08;-1.4435998201624987e-07;0.4806607379856499;9.988785299224773;0.8339131129034938;0.015556713367050978;0.015576829168427253;0.8304137164192779;0.9999827644265404;1.301746539886258
45.347465;0.4814190910254553;-2.6987277502886733e-07;4.448875313910623e-07;8.447008395678344e-08;-1.3675354951435571e-07;0.48066284632703243;9.988619569257686;0.8338977008993746;0.015556609433119383;0.01557680011356088;0.8303962182900159;0.9999702309307397;1.3017321900855794
45.357465;0.4814251872044625;-2.663175691945744e-07;4.4903514569399746e-07;7.820083016302415e-08;-1.2916525123389456e-07;0.48066474252271246;9.988468506882619;0.83388200199236;0.015556506896457366;0.015576769833109082;0.8303793202150261;0.9999572800105652;1.3017179741986304
45.367465;0.4814310638648182;-2.6258864423512536e-07;4.528923893050873e-07;7.183739153169346e-08;-1.2160019405968678e-07;0.4806664026776971;9.988332482885951;0.8338660511076802;0.01555640558039143;0.015576738770736853;0.8303630687478997;0.9999439980384092;1.301703848970735
45.377465;0.4814367244682363;-2.586938323712711e-07;4.564610515293342e-07;6.538010336287149e-08;-1.1405773508093693e-07;0.4806678091414875;9.988211976816176;0.8338498721235356;0.015556305129728448;0.01557670753740884;0.8303474916723753;0.9999304593103345;1.3016897785552262
45.387465;0.48144217740901435;-2.5463730883784707e-07;4.5974114308618203e-07;5.883134185545383e-08;-1.0653370628054406e-07;0.48066895003793775;9.988107431170855;0.8338334826009265;0.015556205132270098;0.015576676744815752;0.8303326101846054;0.9999167328586432;1.301675723065594
45.397465;0.4814474366058526;-2.504198073766227e-07;4.6272925818731294e-07;5.2195687388431074e-08;-9.902583950999205e-08;0.4806698222292726;9.988019089059145;0.8338169039978273;0.01555610535384204;0.015576646949243052;0.8303184434834807;0.9999028910862523;1.3016616226705318
45.407465;0.4814525215526994;-2.4603958240218926e-07;4.654165591264552e-07;4.548147148106489e-08;-9.153613692233764e-08;0.4806704352446861;9.987947001149347;0.8338001615487498;0.015556005906885946;0.01557661865401634;0.8303050043230686;0.9998890115855862;1.3016473995838742
45.417465;0.48145745681660324;-2.414934261910213e-07;4.6778812135435925e-07;3.870262926470038e-08;-8.407070795220454e-08;0.48067081011206375;9.987891086273311;0.833783278122648;0.01555590719281342;0.01557659228974242;0.830292292539086;0.9998751753032377;1.3016329682904433
45.427465;0.4814622712580629;-2.3677635125137013e-07;4.6982583010952245e-07;3.187752150321976e-08;-7.664113946161404e-08;0.4806709716472407;9.987851140189777;0.8337662785340232;0.015555809699931594;0.015576568258127418;0.8302802953356226;0.999861466670988;1.3016182408085757
45.437465;0.48146699655588704;-2.3188167614526536e-07;4.715135703050213e-07;2.5024599927135422e-08;-6.926502808778671e-08;0.4806709417183829;9.98782682941785;0.8337491972745781;0.015555713829721101;0.015576547057004333;0.830268994497997;0.9998479730330118;1.3016031362845097
45.447465;0.4814716627742588;-2.2680298805887795e-07;4.7283948799814477e-07;1.8159874767341075e-08;-6.196149396132246e-08;0.48067073893238177;9.987817690230173;0.8337320739771288;0.015555619839598961;0.0155765292878815;0.8302583733138532;0.999834777170618;1.3015875941787238
45.457465;0.48147629363675937;-2.2153652073966868e-07;4.73793522178993e-07;1.1298102676970166e-08;-5.474499932020153e-08;0.48067037998220824;9.987823143513978;0.833714944701115;0.015555527881851014;0.0155765154613006;0.8302484233049123;0.9998219464274065;1.301571581313262
45.467465;0.48148090700866686;-2.1608202232013117e-07;4.743640006155124e-07;4.4541672360065625e-09;-4.7622931217806856e-08;0.48066987921770044;9.98784250759726;0.8336978427673555;0.015555438042438434;0.015576505772259438;0.8302391455952546;0.9998095295850747;1.3015550916586278
45.477465;0.4814855181150138;-2.1044071296673616e-07;4.745359541843886e-07;-2.3577141732422633e-09;-4.059662843279817e-08;0.48066924833611946;9.987874968131548;0.8336808035565116;0.01555535038242027;0.015576500026173425;0.830230541851347;0.9997975658962094;1.3015381356560258
45.487465;0.48149014079894764;-2.04612862942063e-07;4.7429240881140097e-07;-9.125967202620733e-09;-3.366293430027678e-08;0.48066849673478035;9.987919521090621;0.8336638673908228;0.015555265040226108;0.01557649777043081;0.8302226087599794;0.9997860957651292;1.3015207222210698
45.497465;0.4814947866405163;-1.9859933359703454e-07;4.736182572180127e-07;-1.584267174849001e-08;-2.681566735648274e-08;0.4806676308863404;9.987974969282396;0.8336470840948138;0.015555182271135668;0.015576498486184179;0.8302153417463721;0.9997751610529011;1.3015028497619259
45.507465;0.48149946274156014;-1.9240391054083998e-07;4.7250157622448213e-07;-2.2502206236986764e-08;-2.0047026480015347e-08;0.48066665316875706;9.988040024575795;0.8336305138150817;0.015555102407473017;0.01557650165432615;0.8302087364775974;0.9997648018571587;1.301484515639568
45.517465;0.48150417050415223;-1.8603219106339545e-07;4.709309415203435e-07;-2.90988539305723e-08;-1.3348817429982375e-08;0.4806655630745423;9.98811347550654;0.833614218239992;0.015555025887251071;0.015576506751425325;0.8302027857378019;0.9997550617538064;1.30146573496187
45.527465;0.48150890665950113;-1.794902404329069e-07;4.688955291246187e-07;-3.562656351489433e-08;-6.71427964589521e-09;0.4806643614990721;9.988194315208283;0.8335982506856275;0.015554953247323255;0.015576513261642961;0.8301974749907897;0.9997459945507776;1.301446553350865
45.537465;0.48151366393525624;-1.7278513625519603e-07;4.6638964274091905e-07;-4.208100197270292e-08;-1.3962514123261355e-10;0.480663054821053;9.98828173734561;0.8335826514525706;0.015554885010945556;0.015576520668242671;0.8301927781144682;0.9997376642341451;1.3014270489600706
45.547465;0.48151843113334697;-1.6592529674413445e-07;4.634147203509835e-07;-4.8460210203086855e-08;6.376124328261003e-09;0.4806616546459651;9.98837503435679;0.8335674474650754;0.01555482164792955;0.015576528473467214;0.8301886593868802;0.9997301411466597;1.3014073233809424
45.557465;0.48152319568730956;-1.5891951406935226e-07;4.599765633870118e-07;-5.4763153187872256e-08;1.2832706071811177e-08;0.4806601734305024;9.988473513324434;0.8335526576320809;0.015554763650665831;0.015576536231717614;0.8301850833597533;0.999723495586343;1.3013874811905228
45.567465;0.48152794987079145;-1.5177490088025247e-07;4.5608227381766815e-07;-6.098947237486427e-08;1.9230380599605815e-08;0.4806586205890685;9.988576510066242;0.8335382978052838;0.01555471164115495;0.01557654344655543;0.8301820207533092;0.9997177920434805;1.3013676124395677
45.577465;0.4815326976289461;-1.4449528785263764e-07;4.517397631063711e-07;-6.714195026719655e-08;2.5569804256259684e-08;0.48065700248448934;9.988683502902946;0.8335243786367905;0.015554666436879323;0.015576549393710408;0.8301794455267899;0.9997130839044834;1.3013477933660211
45.587465;0.4815374559758663;-1.370819646827695e-07;4.469589488997468e-07;-7.322811897077736e-08;3.185086682263909e-08;0.48065532554610335;9.98879418758962;0.8335109026085951;0.01555462898342063;0.015576553152291377;0.8301773330813019;0.9997094069183091;1.3013280934018818
45.597465;0.4815422496353534;-1.2953491955951484e-07;4.417522086840216e-07;-7.925696395069836e-08;3.807342001861166e-08;0.48065359891702614;9.988908418567247;0.8334978618351905;0.015554600146391874;0.015576553935005876;0.8301756594700814;0.9997067812845759;1.301308569346285
45.607465;0.4815471041478888;-1.2185167585860176e-07;4.361330005565744e-07;-8.523396276188402e-08;4.423799868678672e-08;0.480651833473982;9.989026127356993;0.8334852375070074;0.015554580525141104;0.015576551394937018;0.8301743973669429;0.9997052175823683;1.3012892532504985
45.617465;0.48155204129070445;-1.1402565287417573e-07;4.301138209122655e-07;-9.115939014146325e-08;5.0344561924249696e-08;0.48065003704056475;9.989147291616643;0.8334730081622431;0.015554570467000773;0.015576545595038243;0.830173515217676;0.9997047112177538;1.3012701489021212
45.627465;0.48155707838373973;-1.0604804739678226e-07;4.237044363066628e-07;-9.70305977658613e-08;5.6392356630990677e-08;0.48064820934416486;9.989271909700955;0.8334611621813052;0.01555457021346188;0.015576536772960753;0.8301729800007478;0.9997052364573575;1.301251236430611
45.637465;0.48156223153702105;-9.791240903769581e-08;4.169119330573741e-07;-1.0284761720100294e-07;6.238200613581748e-08;0.4806463408043887;9.989399978545434;0.833449702976792;0.01555457996731919;0.015576525183425062;0.8301727586005646;0.9997067545707107;1.3012324792073693
45.647465;0.4815675171394431;-8.96168299758171e-08;4.0974352995226663e-07;-1.0861714204773604e-07;6.831728359296135e-08;0.48064441415435594;9.98953148466175;0.8334386429470355;0.015554599873759557;0.01557651105262416;0.8301728177426071;0.9997092232644552;1.301213834735149
45.657465;0.4815729475293393;-8.116231418130868e-08;4.0220893170621297e-07;-1.1435024692541875e-07;7.420550085826661e-08;0.4806424050807988;9.989666378420619;0.8334279935015665;0.015554630010825781;0.015576494539776857;0.8301731223885819;0.9997125935148082;1.3011952689083945
45.667465;0.48157852619876074;-7.25505294082309e-08;3.9432058052968743e-07;-1.2005820450782068e-07;8.005692443366717e-08;0.4806402825722203;9.989804540458538;0.8334177644611399;0.015554670353406228;0.015576475683838789;0.8301736338000548;0.9997168018049164;1.3011767597899806
45.677465;0.48158424595270266;-6.378317272704542e-08;3.8609432747303096e-07;-1.25751310285139e-07;8.588412235020943e-08;0.4806380129219252;9.989945772246216;0.8334079723104746;0.015554720725809636;0.015576454388488767;0.8301743078373511;0.99972176837678;1.3011582863609792
45.687465;0.4815900888807613;-5.486331178780361e-08;3.77550679363526e-07;-1.3143933637025236e-07;9.17018915642359e-08;0.4806355667604067;9.990089798921344;0.8333986423829425;0.015554780867373668;0.01557643050931943;0.8301750920129151;0.9997273988446389;1.301139819455652
45.697465;0.48159603068297374;-4.579724725993802e-08;3.6871432799064076e-07;-1.3713105825324023e-07;9.75259971089796e-08;0.4806329224124733;9.990236300171905;0.8333898009053747;0.015554850546531798;0.015576403980551184;0.8301759253630203;0.9997335851447118;1.3011213216650117
45.707465;0.4816020494877465;-3.659439524311888e-08;3.596125041541423e-07;-1.4283273966420144e-07;1.0336982813172288e-07;0.4806300647979147;9.990384972725522;0.8333814674462884;0.015554929537599297;0.015576374781008059;0.8301767448166467;0.9997402060459695;1.3011027454974342
45.717465;0.48160813206918074;-2.726532799628855e-08;3.502743330972943e-07;-1.485476535783691e-07;1.0924312031512649e-07;0.48062698705448;9.990535536719223;0.8333736556617871;0.015555017493878828;0.015576342754992088;0.8301774949846698;0.9997471279125877;1.3010840287212424
45.727465;0.4816142728888938;-1.7820240950807295e-08;3.4072973870315096e-07;-1.5427756313338188e-07;1.1515426979492749e-07;0.4806236928347833;9.990687695636842;0.833366379078439;0.015555113857080376;0.015576307554225989;0.8301781352861042;0.9997542103617196;1.301065095836655
45.737465;0.48162046963713573;-8.268907354227706e-09;3.3100646847568804e-07;-1.6002500815401238e-07;1.2111042795411627e-07;0.4806201927011366;9.99084115245607;0.8333596560759087;0.015555217833934615;0.015576268827812271;0.8301786397552144;0.9997613158650476;1.301045870859381
45.747465;0.4816267186546832;1.378361290405815e-09;3.2112897292183034e-07;-1.6579456596706426e-07;1.2711397597911757e-07;0.4806164977742058;9.990995661702604;0.8333535143014351;0.015555328431429328;0.015576226459373002;0.8301789917485374;0.9997683168861975;1.3010262958630106
45.757465;0.481633010216774;1.1109647378119883e-08;3.11120852682422e-07;-1.7159131236394077e-07;1.3316133016251912e-07;0.4806126152989513;9.991151062846665;0.833347992670531;0.015555444581473343;0.015576180571607345;0.8301791790839552;0.999775106399281;1.3010063394104205
45.767465;0.4816393288291833;2.0911494835228497e-08;3.0100785916378963e-07;-1.7741786056508112e-07;1.3924492052074302e-07;0.4806085470213119;9.991307295410394;0.8333431377793074;0.015555565339770473;0.015576131360338141;0.8301791922413851;0.9997816109699551;1.3009859867097897
45.777465;0.48164566127584874;3.077019102569993e-08;2.908200078911496e-07;-1.832733440867317e-07;1.453537751814169e-07;0.4806042905686777;9.991464388374553;0.8333389984416079;0.01555569002398225;0.015576078984773613;0.8301790259093191;0.9997877881250279;1.3009652233966216
45.787465;0.48165200193122387;4.067189040054322e-08;2.8059110739714155e-07;-1.8915514162119555e-07;1.5147300503933945e-07;0.480599843342421;9.991622432663457;0.8333356233175487;0.015555818241017648;0.015576023513339197;0.8301786796812635;0.9997936092523216;1.3009440278302424
45.797465;0.4816583515769043;5.0600826432556573e-08;2.7035492838092873e-07;-1.9506142848946235e-07;1.5758554865420727e-07;0.4805952064297336;9.991781534207906;0.8333330624688581;0.015555949843953885;0.015575964847863636;0.8301781550424185;0.9997990493841428;1.3009223728249908
45.807465;0.481664717862227;6.053740531501709e-08;2.601430593183199e-07;-2.0099218464695626e-07;1.6367502776310866e-07;0.48059038542561167;9.991941779716138;0.8333313707307688;0.01555608477538149;0.015575902667496389;0.8301774532545718;0.9998040879498522;1.300900233710156
45.817465;0.48167111495306986;7.04573335516306e-08;2.499861475359741e-07;-2.0694825852763653e-07;1.6972680366834263e-07;0.48058538822681673;9.992103295662943;0.8333306076505752;0.015556222846007054;0.01557583649911703;0.8301765749238113;0.9998087072422346;1.3008775948203184
45.827465;0.4816775577942914;8.033319265203535e-08;2.3991361988233334e-07;-2.12930157858396e-07;1.7572747836874953e-07;0.48058022132261596;9.992266326737749;0.8333308300490732;0.015556363601391784;0.015575765884091933;0.8301755204401542;0.9998128859306418;1.300854440655647
45.837465;0.48168405715021284;9.013849588905956e-08;2.29951085612268e-07;-2.1893717775242403e-07;1.8166425443010687e-07;0.4805748868611596;9.992431228024971;0.8333320807693446;0.015556506312231176;0.015575690480268295;0.8301742960102851;0.999816600790619;1.3008307420163545
45.847465;0.48169061775392596;9.985094032766291e-08;2.201198216810691e-07;-2.2496684141876754e-07;1.8752459445310457e-07;0.48056938407253735;9.992598428209108;0.8333343795067075;0.015556650028875343;0.015575610046505458;0.8301729206374077;0.999819840283919;1.3008064565634239
45.857465;0.4816972367544162;1.0945266949045264e-07;2.1043903706924401e-07;-2.3101578155775548e-07;1.9329619177306894e-07;0.4805637127945052;9.992768363869185;0.8333377216356986;0.015556793693413106;0.015575524359421394;0.8301714255461365;0.9998226137163363;1.300781535703391
45.867465;0.48170390524050893;1.1892849499523756e-07;2.0092588575886872e-07;-2.3708039805581552e-07;1.989668446581611e-07;0.48055787260119087;9.992941356270181;0.8333420866949006;0.015556936325115739;0.015575433164758215;0.8301698515839763;0.9998249439794514;1.3007559266291442
45.877465;0.48171061363300927;1.2826380695115214e-07;1.9159272197708526e-07;-2.431544327301529e-07;2.045243263040181e-07;0.48055185991046795;9.993117561773607;0.8333474456258979;0.015557077149312742;0.015575336226711268;0.8301682468620917;0.9998268530106156;1.3007295757469763
45.887465;0.4817173546559513;1.374427158786953e-07;1.824465793123019e-07;-2.492261757344433e-07;2.0995701043570778e-07;0.4805456706334457;9.99329703745705;0.8333537604826005;0.0155572155849779;0.01557523341452709;0.830166659488382;0.99982835650477;1.3007024396327136
45.897465;0.4817241225030794;1.4644562028983105e-07;1.7349032575553472e-07;-2.5527987107427193e-07;2.1525434314327025e-07;0.48053930652334426;9.993479806987942;0.8333609855886501;0.015557351257887249;0.015575124763311821;0.8301651332614698;0.9998294714848249;1.3006744952405047
45.907465;0.48173091106018934;1.5524718249837045e-07;1.6472285714507117e-07;-2.612997353818826e-07;2.2040664358710355e-07;0.48053277707957137;9.993665891386906;0.8333690733533884;0.015557484085581863;0.01557501041859582;0.8301637132162757;0.9998302259856522;1.3006457364360866
45.917465;0.48173771138359067;1.6381790531566013e-07;1.5614029274468076e-07;-2.672702698984985e-07;2.254054168641414e-07;0.48052609531818474;9.99385531040094;0.8333779767255575;0.015557614230404387;0.015574890497740067;0.8301624528372775;0.9998306572793282;1.3006161615082166
45.927465;0.481744508611556;1.7212917807489415e-07;1.4773886420786592e-07;-2.7317259971137893e-07;2.3024354251302566e-07;0.4805192734354138;9.99404804587819;0.8333876458534134;0.015557741902460207;0.015574765085845784;0.8301614135622025;0.9998307979331926;1.3005857699848262
45.937465;0.48175127970704784;1.8015723122302857e-07;1.3951679829491506e-07;-2.7898458319563457e-07;2.3491444801675272e-07;0.4805123222577265;9.994244004081805;0.8333980263044268;0.015557867239682234;0.015574634277663415;0.8301606575506453;0.9998306653033913;1.3005545731689259
45.947465;0.48175799480317966;1.8788412659472886e-07;1.3147421595660943e-07;-2.8468654170414245e-07;2.3941097224140823e-07;0.48050525268863276;9.9944430037848;0.8334090606908131;0.015557990362260734;0.015574498067396038;0.8301602413424808;0.9998302644371354;1.3005226045404799
45.957465;0.4817646217082955;1.9529863700332814e-07;1.2361275819022614e-07;-2.902650006635461e-07;2.4372469066697543e-07;0.48049807686339246;9.994644764830264;0.833420688969347;0.015558111476476325;0.01557435630436953;0.8301602119437828;0.999829596752151;1.3004899219768016
45.967465;0.48177112892331614;2.0239750668672025e-07;1.1593498708650425e-07;-2.957098279635189e-07;2.478465377803644e-07;0.4804908072010522;9.994848889098842;0.8334328503754143;0.01555823090506012;0.015574208830144744;0.8301606089229248;0.9998286653688226;1.3004566018922878
45.977465;0.48177748658097397;2.0918469995881297e-07;1.084415947979514e-07;-3.01008719487147e-07;2.5176847239750573e-07;0.4804834539884602;9.995054897579829;0.8334454880452948;0.015558349045957934;0.01557405556273043;0.8301614758208936;0.9998274785630159;1.3004227277923455
45.987465;0.48178366809859285;2.156686828320011e-07;1.0112836965550996e-07;-3.061457004820903e-07;2.5548476496205974e-07;0.4804760247946497;9.995262340253559;0.8334585508395255;0.015558466309596557;0.015573896517844122;0.8301628668914277;0.9998260510589074;1.3003883835615062
45.997465;0.4817896514021727;2.2185952539443296e-07;9.398743148505377e-08;-3.111042241433225e-07;2.589919624944857e-07;0.4804685263323493;9.995470841349059;0.8334719932046165;0.015558583061084041;0.015573731861552515;0.8301648414227033;0.9998244003240724;1.3003536535873574
46.007465;0.48179541631710043;2.2776717963080435e-07;8.701137562875076e-08;-3.1586968657848804e-07;2.6228765904651786e-07;0.480460968153488;9.995680048400166;0.8334857764428238;0.015558699596817509;0.01557356187862386;0.8301674558367957;0.9998225440811811;1.3003186202872388
46.017465;0.4818009393577475;2.3340061373535267e-07;8.019515989023502e-08;-3.204295868066437e-07;2.653693987582129e-07;0.48045336579863834;9.995889654849021;0.8334998708882669;0.015558816137353697;0.015573386868484584;0.8301707583281944;0.9998204998296036;1.3002833582096502
46.027465;0.4818061913988396;2.3876695478152297e-07;7.353560417395821e-08;-3.247727912798399e-07;2.682347727377425e-07;0.4804457375886941;9.996099471209984;0.8335142563300006;0.01555893275062928;0.015573207127802122;0.8301747843812564;0.9998182845740805;1.3002479325198149
46.037465;0.4818111406801117;2.438715445134534e-07;6.703148899756718e-08;-3.288892029175523e-07;2.7088283805528714e-07;0.48043809652858827;9.996309395370885;0.8335289191508354;0.01555904927894945;0.0155730229999189;0.8301795557937834;0.9998159204532472;1.3002124045229861
46.047465;0.48181575687675954;2.487181476121664e-07;6.068378542539309e-08;-3.327714317772943e-07;2.7331535398121397e-07;0.48043044745803676;9.996519338765014;0.8335438482597097;0.015559165433817248;0.01557283490244401;0.8301850833138971;0.9998134381845701;1.300176834298663
46.057465;0.48182001298087446;2.533081145802134e-07;5.4494986436507313e-08;-3.364168719716119e-07;2.7553523452001413e-07;0.48042279251066305;9.996729178243948;0.8335590321313887;0.015559280969467612;0.015572643288231016;0.8301913669224845;0.9998108723032753;1.3001412732264481
46.067465;0.4818238868947966;2.576408293279539e-07;4.84694456955718e-08;-3.39826269460265e-07;2.775437411958735e-07;0.48041513691378324;9.996938733550142;0.8335744573753822;0.015559395729720983;0.015572448486027998;0.8301983942036458;0.9998082628915508;1.300105760365329
46.077465;0.4818273615709867;2.617158280427204e-07;4.261435459825451e-08;-3.4299884739251553e-07;2.793413325485293e-07;0.48040748974854075;9.997147819851977;0.8335901098000518;0.015559509568202335;0.015572250588804399;0.8302061413596733;0.9998056626233467;1.3000703358209953
46.087465;0.4818304225731281;2.655335383061684e-07;3.693786418449098e-08;-3.459292113480178e-07;2.809318166197696e-07;0.4803998625268804;9.997356353053448;0.8336059781370345;0.015559622276029132;0.015572049612053338;0.8302145739293264;0.9998031340166296;1.3000350597204793
46.097465;0.48183305648603253;2.69093968174017e-07;3.1445430006604646e-08;-3.486092739689834e-07;2.8232362603379855e-07;0.480392267641824;9.997564332436076;0.8336220566335063;0.015559733530839453;0.015571845766690358;0.8302236437415421;0.9998007421122698;1.3000000202033029
46.107465;0.481835251121768;2.723959517275757e-07;2.613830243547373e-08;-3.510317019300635e-07;2.83526747533099e-07;0.48038471756443096;9.997771658673908;0.8336383444031903;0.015559842829353588;0.015571639618970725;0.8302332855466865;0.9997985519182276;1.299965326437943
46.117465;0.48183699803323304;2.754382847326054e-07;2.1013848264346254e-08;-3.531912004500468e-07;2.8455031049288043e-07;0.4803772274431273;9.997978068212152;0.8336548440310253;0.015559949498962415;0.015571432111663923;0.8302434199949622;0.9997966283994469;1.2999310907466508
46.127465;0.48183829659954264;2.782204212867119e-07;1.6065919591260976e-08;-3.5508480609768364e-07;2.854017601416547e-07;0.4803698183285863;9.99818332199022;0.8336715602013639;0.015560052748706714;0.015571224404160203;0.8302539646265482;0.9997950377856105;1.2998974141596997
46.137465;0.4818391551408337;2.8074269076002056e-07;1.128571161512573e-08;-3.5671261592165563e-07;2.860852799275011e-07;0.480362516549102;9.998387377086368;0.8336885004380393;0.015560151600145412;0.015571017552129605;0.8302648442205778;0.9997938469949765;1.2998643870174882
46.147465;0.48183958894038903;2.830095291202093e-07;6.663580479814396e-09;-3.580768726566208e-07;2.866018173943081e-07;0.48035535132098317;9.998590331543886;0.8337056784930585;0.015560244886439683;0.015570812253590744;0.8302759921464595;0.9997931160588395;1.2998320941397643
46.157465;0.481839617521968;2.850331845374415e-07;2.1901639571932613e-09;-3.5917807334408317e-07;2.8695162233317307e-07;0.4803483532847189;9.998792264741335;0.8337231123749966;0.015560331482418876;0.015570608853579292;0.8302873482166994;0.9997928885318259;1.2998006149879553
46.167465;0.4818392626826407;2.868312070194491e-07;-2.143644291530627e-09;-3.60011808946706e-07;2.871350923844605e-07;0.4803415530732554;9.998993168826459;0.833740815154544;0.015560410463236161;0.015570407515821812;0.8302988604113953;0.999793189644454;1.2997700229784885
46.177465;0.48183855030053224;2.884193701870984e-07;-6.34554513271244e-09;-3.605701632728844e-07;2.8715230461444857e-07;0.48033497984751256;9.999193002240387;0.8337587861619359;0.015560480970639461;0.015570208287872655;0.830310486361757;0.9997940323060087;1.299740384084855
46.187465;0.4818375134241768;2.898080936160008e-07;-1.0420260995690694e-08;-3.608452669512472e-07;2.8700494525645686e-07;0.48032866162695953;9.999391756312741;0.8337770083730364;0.015560541954958837;0.015570011034656767;0.8303221924273155;0.9997954226152602;1.2997117512612453
46.197465;0.48183619045781145;2.9100427036988783e-07;-1.4370762106862522e-08;-3.608314901977777e-07;2.8669922287131974e-07;0.480322625461361;9.9995894469718;0.8337954533121513;0.015560592060679874;0.015569815466367974;0.8303339525059693;0.9997973599012913;1.2996841573591473
46.207465;0.4818346201524589;2.9201423272778276e-07;-1.8200811760861014e-08;-3.605273516418956e-07;2.862472101850141e-07;0.4803168928220258;9.999786080507558;0.8338140871264391;0.015560629746441;0.015569621269562886;0.8303457438297588;0.9997998321194166;1.2996576184667095
46.217465;0.4818328382766262;2.92845444791458e-07;-2.1914953127991833e-08;-3.5993759954061095e-07;2.8566568457914184e-07;0.4803114741806567;9.999981654651325;0.8338328722025681;0.015560653524506194;0.015569428169328024;0.8303575439984948;0.9998028115910713;1.2996321465681908
46.227465;0.48183087660841223;2.9350602548282225e-07;-2.5516651121918287e-08;-3.5907311807030557e-07;2.849722904992016e-07;0.4803063710682444;10.0001761741863;0.8338517673191157;0.015560662192403131;0.015569235890474683;0.8303693372737634;0.9998062558871467;1.2996077520467266
46.237465;0.48182876347472864;2.9400266890739765e-07;-2.9007536942138672e-08;-3.5794777530881347e-07;2.8418250063319483e-07;0.480301582285419;10.000369668893176;0.8338707283873409;0.015560654933790472;0.015569044152084629;0.8303811205048213;0.9998101094752941;1.2995844403683559
46.247465;0.4818265242657092;2.943408931479028e-07;-3.238722565422922e-08;-3.565746724693664e-07;2.833100543874477e-07;0.48029710652665664;10.000562151482278;0.833889708601404;0.01556063124150062;0.015568852767021595;0.8303928952297893;0.9998142998215952;1.2995622177656512
46.257465;0.4818241817712911;2.9452858993122225e-07;-3.565264529601327e-08;-3.549653097405865e-07;2.823682580325487e-07;0.4802929432808433;10.00075350756498;0.8339086596540113;0.015560590806450116;0.015568661711846092;0.8304046547491178;0.9998187342154319;1.299541094849192
46.267465;0.4818217565954803;2.945772527009955e-07;-3.879844698771572e-08;-3.531314740864143e-07;2.813701219590076e-07;0.48028909471785963;10.00094351602774;0.8339275337080749;0.01556053346693387;0.015568471092845506;0.830416384668318;0.9998233049686798;1.2995210831259374
46.277465;0.48181926519377033;2.9449778746726034e-07;-4.181757018417016e-08;-3.510865373233165e-07;2.8032927525782125e-07;0.4802855660595836;10.001132046095817;0.8339462815144044;0.015560459215516744;0.015568281088338154;0.8304280736562636;0.9998278976185483;1.2995021932824442
46.287465;0.48181671860033987;2.9429601694865825e-07;-4.470026179416081e-08;-3.488443354680828e-07;2.7926090481484916e-07;0.48028236515402356;10.001319168800835;0.8339648520348856;0.015560368294606127;0.015568091896955006;0.8304397165453635;0.9998323984760918;1.2994844324965804
46.297465;0.4818141268111983;2.939719825258806e-07;-4.7433747720255986e-08;-3.464170333252175e-07;2.7817892075780297e-07;0.4802795026896502;10.001505065471706;0.833983202342394;0.015560261299164447;0.015567903731557167;0.8304513107103967;0.9998367035307516;1.2994677997100856
46.307465;0.48181150427487307;2.9352119554978007e-07;-5.000307920474693e-08;-3.4381527647250736e-07;2.7709254663991574e-07;0.48027699042051564;10.001689929479314;0.8340013084808557;0.015560139110108536;0.015567716849329668;0.8304628549604508;0.9998407203559774;1.2994522835493658
46.317465;0.4818088709450226;2.929364365101187e-07;-5.2392718279014454e-08;-3.4105027679447407e-07;2.760075700024121e-07;0.4802748383693657;10.001873994561691;0.8340191640559774;0.015560002694083285;0.015567531530175224;0.8304743476704439;0.9998443579791422;1.2994378637388355
46.327465;0.48180624978334136;2.9221008673808396e-07;-5.458999511442393e-08;-3.381340692051835e-07;2.749297321596405e-07;0.48027305549938926;10.00205756471359;0.8340367683543403;0.015559852993031897;0.015567348069232429;0.8304857836815899;0.9998475204696672;1.2994245180884332
46.337465;0.48180366316594714;2.913354342771402e-07;-5.658790843120973e-08;-3.350789586784327e-07;2.7386693745760056e-07;0.4802716548907092;10.002240919684537;0.8340541131123655;0.015559690910560748;0.015567166822500492;0.8304971528756667;0.9998501173280637;1.299412228831252
46.347465;0.4818011286030603;2.903060474417737e-07;-5.838493525313589e-08;-3.318988573439518e-07;2.7282967222761693e-07;0.4802706586585436;10.002424200206256;0.8340711761480268;0.015559517200736126;0.01556698823605631;0.8305084384013305;0.9998520782337333;1.2994009806862352
46.357465;0.4817986555712577;2.8911499414912575e-07;-5.998429260770645e-08;-3.2860909254071054e-07;2.7182942475647797e-07;0.4802700956204264;10.002607406646193;0.8340879252663144;0.015559332322481583;0.015566812866921504;0.8305196169501508;0.9998533528275416;1.2993907600000099
46.367465;0.4817962473495976;2.877555178657268e-07;-6.139311861560132e-08;-3.2522253216322597e-07;2.7087658996113365e-07;0.4802699955248574;10.002790453583055;0.8341043289575077;0.01555913649301664;0.01556664140776594;0.8305306652758669;0.9998538980080498;1.2993815578104826
46.377465;0.4817939059483943;2.8622192426110666e-07;-6.261869369967489e-08;-3.2174678435566645e-07;2.6997907370177464e-07;0.4802703881122868;10.002973184906761;0.8341203660680195;0.015558929848911857;0.01556647469809907;0.8305415674102206;0.9998536696136482;1.2993733668245158
46.387465;0.48179163670487485;2.8450967978995076e-07;-6.3663980029102e-08;-3.1818537534921927e-07;2.6914195046549317e-07;0.4802713023572071;10.003155353881622;0.8341360281737956;0.015558712514951462;0.015566313679317528;0.830552312799129;0.9998526232594682;1.2993661765583924
46.397465;0.4817894529546061;2.82615693412288e-07;-6.452789652088253e-08;-3.1454033146336254e-07;2.683681760738066e-07;0.480272761375172;10.003336645205689;0.8341513168650777;0.01555848470994447;0.015566159297018907;0.830562888661524;0.9998507164629473;1.299359974938747
46.407465;0.48178737755237344;2.805374628309579e-07;-6.520841460655999e-08;-3.1081423437589445e-07;2.676587486000958e-07;0.48027477750271097;10.003516777756488;0.8341662420794468;0.015558246948667953;0.015566012439997822;0.8305732762377478;0.9998479088874517;1.2993547490074264
46.417465;0.48178543799655094;2.782696360569778e-07;-6.57043104690322e-08;-3.0701285801537485e-07;2.670128194848426e-07;0.4802773510602778;10.003695594285233;0.8341808212918641;0.01555800011443765;0.015565873911616346;0.8305834468888943;0.999844163683808;1.2993504764424937
46.427465;0.48178365955891056;2.758021432200016e-07;-6.60169875589423e-08;-3.031471091466319e-07;2.6643000279218353e-07;0.4802804740730958;10.003873068734341;0.8341950759399669;0.015557745404650184;0.015565744387144517;0.830593355145026;0.9998394478998782;1.2993471169536663
46.437465;0.48178206152877434;2.73123241369378e-07;-6.615239882811172e-08;-2.992301319361951e-07;2.659122682256202e-07;0.4802841366766151;10.00404926145697;0.8342090267536144;0.01555748429850431;0.015565624391548523;0.8306029400721177;0.9998337300077691;1.2993446201882977
46.447465;0.48178065651731117;2.7022442097736505e-07;-6.612013843323212e-08;-2.952717180533007e-07;2.6546296874100546e-07;0.48028833069522747;10.004224244351386;0.8342226907033555;0.015557218473638926;0.01556551431985632;0.8306121371036455;0.9998269830103668;1.2993429438305428
46.457465;0.4817794519959504;2.6710324455810023e-07;-6.593074892552103e-08;-2.9127682703328255e-07;2.650863530898392e-07;0.4802930484331937;10.004398016546372;0.8342360785025016;0.015556949636354988;0.015565414497747372;0.830620887811776;0.999819194302217;1.2993420617575238
46.467465;0.4817784516862753;2.637627692232906e-07;-6.559414179394493e-08;-2.8724945968492877e-07;2.6478860421599525e-07;0.480298280120905;10.004570427686218;0.8342491952965914;0.015556679392983504;0.01556532524590348;0.8306291407789815;0.9998103680657991;1.2993419677659508
46.477465;0.4817776531054019;2.602092817836996e-07;-6.512040584673303e-08;-2.831966809094483e-07;2.64577853666749e-07;0.4803040131176357;10.004741130138509;0.8342620463566521;0.015556409256969411;0.01556524685191878;0.8306368484066886;0.999800518815872;1.2993426839187314
46.487465;0.4817770442609852;2.5645056226051136e-07;-6.452177361950282e-08;-2.7912803850766847e-07;2.6446343993425824e-07;0.4803102316247734;10.004909606991397;0.834274638700865;0.015556140761888701;0.015565179450435219;0.830643967445213;0.9997896684533337;1.2993442573280443
46.497465;0.4817766047023511;2.5249366336929626e-07;-6.381122755098104e-08;-2.7505282806407646e-07;2.644556175764527e-07;0.48031691733731385;10.005075271238924;0.8342869745709788;0.015555875528683325;0.015565122958699612;0.8306504634606093;0.9997778454508461;1.2993467422842817
46.507465;0.48177630962899665;2.483421875643317e-07;-6.299873684593404e-08;-2.709793293358519e-07;2.6456556462934685e-07;0.48032405230009145;10.005237574191241;0.8342990465703857;0.015555615196774496;0.015565077112011286;0.8306563157210293;0.9997650824440096;1.299350181608066
46.517465;0.4817761329845216;2.439960292275493e-07;-6.209164732085563e-08;-2.6691547995229894e-07;2.6480503014362875e-07;0.4803316192045232;10.0053960703391;0.8343108401905398;0.015555361330364855;0.015565041486769963;0.8306615215516785;0.9997514221185587;1.2993545891216074
46.527465;0.48177604844870503;2.3945398830519667e-07;-6.109828738331152e-08;-2.6286985061957576e-07;2.651843040760675e-07;0.48033959920927194;10.005550414840423;0.8343223379801658;0.01555511542706031;0.015565015485289154;0.8306660945335601;0.9997369256986017;1.299359941485214
46.537465;0.48177603023253;2.3471621746340983e-07;-6.002908612502576e-08;-2.588507240582426e-07;2.6570886915265624e-07;0.48034797435661925;10.005700319725408;0.8343335174435311;0.015554878965875856;0.01556499835963166;0.8306700550978156;0.9997216632656543;1.2993661916098302
46.547465;0.48177605449945343;2.2978363165094815e-07;-5.8895039560415297e-08;-2.5486272488828364e-07;2.663777227830323e-07;0.4803567311664715;10.005845524706377;0.8343443455642822;0.01555465335359776;0.015564989328629852;0.8306734244278628;0.999705695854639;1.299373289666804
46.557465;0.48177609867485655;2.2465411264943756e-07;-5.770724117064994e-08;-2.509052748604691e-07;2.6718441724665845e-07;0.48036585822980443;10.00598579216773;0.8343547806168148;0.015554439766490695;0.015564987699166467;0.8306762248226307;0.9996890730004059;1.2993811883691306
46.567465;0.4817761370744007;2.1932015434121892e-07;-5.647853216420256e-08;-2.4697433828183354e-07;2.6811818145046283e-07;0.48037534125084463;10.006120889587526;0.8343647826146575;0.015554239021028789;0.015564992842504257;0.8306784817084882;0.9996718401750336;1.299389834629706
46.577465;0.48177613889151005;2.1377187433592666e-07;-5.5224479905870194e-08;-2.4306509938581983e-07;2.691643270333793e-07;0.4803851600111234;10.006250542577607;0.8343743233466201;0.015554051587215819;0.015565004178781004;0.8306802281140037;0.9996540445646668;1.2993991638987112
46.587465;0.48177607414477747;2.0800123168127323e-07;-5.396206200915864e-08;-2.3917421808287655e-07;2.7030613878523814e-07;0.48039528919281843;10.006374399589436;0.8343833880136758;0.015553877679477343;0.015565021321737612;0.8306815067469654;0.9996357373552651;1.2994090996522834
46.597465;0.48177591930399605;2.0200247960726481e-07;-5.27083822648914e-08;-2.3530065824950613e-07;2.715274644302475e-07;0.48040570344680056;10.006492047803857;0.8343919699832799;0.015553717266429073;0.015565044144244955;0.830682364313381;0.9996169686145451;1.299419557133788
46.607465;0.481775652755375;1.9577083472012848e-07;-5.1481027751173396e-08;-2.3144397573687065e-07;2.728133568215493e-07;0.4804163803050437;10.006603070674636;0.834400065725323;0.015553570059296043;0.015565072662123166;0.8306828433601554;0.9995977786046767;1.2994304556228484
