time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.617465;0.48177524701090485;1.8930228068981576e-07;-5.029874385756063e-08;-2.276013979581402e-07;2.7414966881758375e-07;0.4804272992413397;10.006707127433897;0.8344076741669375;0.015553435623419628;0.015565106927180715;0.8306829775269308;0.9995781948935915;1.2994417315357036
46.627465;0.48177466870821567;1.8259348512233754e-07;-4.9182773788803464e-08;-2.2376735947362348e-07;2.755240929498294e-07;0.4804384423175206;10.00680399632912;0.834414801387987;0.015553313529491176;0.015565147022429985;0.8306827971243264;0.9995582371092628;1.299453342313932
46.637465;0.4817738854697271;1.756414919531557e-07;-4.8159100647156346e-08;-2.1993675337501984e-07;2.769284743751643e-07;0.4804497937923981;10.006893544437526;0.8344214671670421;0.015553203385809488;0.015565193159936316;0.8306823411357915;0.9995379253140051;1.2994652633094683
46.647465;0.4817728726710755;1.6844506261160028e-07;-4.725660062430091e-08;-2.1610901272187135e-07;2.783599301696232e-07;0.4804613348941622;10.00697571637201;0.8344277068329105;0.015553104740352963;0.015565245765571537;0.830681657651609;0.9995172855184341;1.2994774796993134
46.657465;0.48177161478993685;1.6100697446013373e-07;-4.649980536045456e-08;-2.1228974917603562e-07;2.7981949938248557e-07;0.4804730388208256;10.007050578826991;0.8344335665330415;0.015553017049750763;0.015565305382768848;0.8306807925297846;0.9994963479952217;1.2994899776216464
46.667465;0.48177010049038144;1.533347115728624e-07;-4.590425406274433e-08;-2.0848788140203678e-07;2.8130971534626145e-07;0.48048487078910884;10.007118295478879;0.8344390949505038;0.0155529398050431;0.015565372504928064;0.8306797810259863;0.9994751426021341;1.2995027411589726
46.677465;0.4817683182707521;1.454396144457843e-07;-4.547825741050196e-08;-2.0470940831462537e-07;2.8283306435051504e-07;0.4804967921404182;10.007179008186675;0.8344443353965447;0.015552872588411717;0.015565447505386782;0.8306786465591279;0.9994536996285167;1.2995157514430125
46.687465;0.48176625846631244;1.3733640568862444e-07;-4.522530022546539e-08;-2.0095424102287816e-07;2.843913301956082e-07;0.4805087652401152;10.007232761755974;0.8344493209818228;0.015552814994711341;0.015565530592833889;0.8306774010495085;0.9994320549228346;1.2995289831877885
46.697465;0.48176391510719413;1.290434300417627e-07;-4.5143396708253616e-08;-1.9721890963669074e-07;2.859850517228248e-07;0.48052075705759334;10.00727952595485;0.8344540703819119;0.015552766621885223;0.015565621732743503;0.8306760446051983;0.9994102505633206;1.2995423993161974
46.707465;0.481761282268385;1.205823413106562e-07;-4.5225378564864135e-08;-1.934996128858733e-07;2.8761399212303624e-07;0.48053274109772753;10.007319238435903;0.8344585863559635;0.015552727182855063;0.01556572066899111;0.8306745706336109;0.999388330020604;1.2995559497049818
46.717465;0.48175835090393904;1.1197612227863888e-07;-4.546222803874103e-08;-1.8979250082649496e-07;2.892789414086657e-07;0.4805446982143486;10.007351819363143;0.8344628643453474;0.015552696559753477;0.015565827174147338;0.8306729745081892;0.9993663313888299;1.2995695780392402
46.727465;0.4817551085945737;1.0324655604312396e-07;-4.584536309272888e-08;-1.8609394636426606e-07;2.9098266494970864e-07;0.48055661639114683;10.007377230336056;0.8344669037732343;0.015552674709538175;0.015565941352197826;0.8306712562344499;0.9993442805261673;1.2995832251419714
46.737465;0.4817515400947931;9.441411611527807e-08;-4.636649666964835e-08;-1.8240043723315494e-07;2.9272852897778244e-07;0.4805684881165773;10.007395575696169;0.8344707106218594;0.015552661596388781;0.015566063674882226;0.8306694201706026;0.9993221887865152;1.2995968239498263
46.747465;0.48174762942745575;8.549960382196024e-08;-4.701602911511666e-08;-1.787063976217162e-07;2.945192910347764e-07;0.4805803052239225;10.00740709323872;0.8344742929962098;0.015552657239979156;0.015566194816969995;0.8306674748746375;0.9993000608654925;1.2996102977102044
46.757465;0.4817433618441643;7.652472507459071e-08;-4.777973198680192e-08;-1.7500400020659922e-07;2.963579038129199e-07;0.4805920567264609;10.007412071270286;0.8344776564104325;0.015552661733911413;0.015566335585934059;0.8306654293464432;0.9992779097459372;1.2996235664507436
46.767465;0.4817387241483657;6.751247093246841e-08;-4.863751692847748e-08;-1.7128677650634118e-07;2.982468433538542e-07;0.4806037330781081;10.007410825017523;0.8344808058121704;0.015552675174404474;0.015566486920391585;0.8306632905504987;0.999255764192381;1.2996365609860467
46.777465;0.4817337052189272;5.848731336499527e-08;-4.956688316690893e-08;-1.675529694297638e-07;3.0018447329969773e-07;0.48061532858927297;10.007403685810038;0.8344837526923533;0.015552697535774278;0.015566649784453145;0.8306610645633898;0.9992336612469306;1.2996492417369043
46.787465;0.48172829796315314;4.9471672075734436e-08;-5.0546665932168895e-08;-1.6380658568581712e-07;3.0216399951145353e-07;0.48062683853405064;10.007390992673198;0.8344865164348438;0.015552728585732598;0.015566825016150048;0.8306587572354531;0.9992116363634649;1.2996616075534386
46.797465;0.481722502218689;4.047996234813888e-08;-5.1558487593785816e-08;-1.6005582042458897e-07;3.041778934390906e-07;0.48063825884948946;10.007373136259709;0.8344891202730489;0.015552768003606684;0.015567013269221532;0.8306563748402395;0.9991897223039413;1.299673684474635
46.807465;0.4817163250212287;3.151774551008667e-08;-5.258731405138435e-08;-1.5630886685751844e-07;3.06221643707684e-07;0.48064958833500504;10.007350651483081;0.8344915902651491;0.015552815651028389;0.015567215000973904;0.8306539232002966;0.9991679544769823;1.2996855089495818
46.817465;0.4817097775946657;2.2587268999983786e-08;-5.362053067348067e-08;-1.5257002808332908e-07;3.0829265078410416e-07;0.4806608299720694;10.007324317100945;0.8344939565548666;0.015552871716696354;0.015567430367306305;0.8306514050791807;0.9991463773507977;1.2996971182624761
46.827465;0.4817028733835522;1.369244319098029e-08;-5.464480854415536e-08;-1.4883928473335525e-07;3.1038783695572697e-07;0.4806719920875987;10.007295148149932;0.8344962516510461;0.015552936589528365;0.015567659092800817;0.8306488213807519;0.9991250462943583;1.299708545243011
46.837465;0.48169562645571573;4.839694246062177e-09;-5.564332663543505e-08;-1.4511451081633754e-07;3.125018578741163e-07;0.4806830867930705;10.007264277589817;0.8344985061971174;0.015553010633726922;0.015567900482487806;0.830646177568232;0.999104023764566;1.2997198169650552
46.847465;0.48168804991947234;-3.96352363902298e-09;-5.6595833782017956e-08;-1.4139276685470725e-07;3.146251975301896e-07;0.480694126664732;10.007232840891973;0.8345007482099938;0.015553094093292311;0.015568153546701055;0.8306434920781655;0.9990833764681225;1.299730956247395
46.857465;0.4816801570195687;-1.2709984806301862e-08;-5.748050438863748e-08;-1.3766945552837928e-07;3.167444330886225e-07;0.48070512297650153;10.00720189233989;0.834503009531486;0.015553187095948112;0.01556841712425879;0.8306408028944972;0.999063177025298;1.2997419814100606
46.867465;0.48167196084198716;-2.1392950473296754e-08;-5.827516970412309e-08;-1.3393866905100095e-07;3.1884618588722684e-07;0.4807160831889762;10.007172373875225;0.8345053320787587;0.015553289649159176;0.015568689934039396;0.8306381678831779;0.9990435047291814;1.2997529065677393
46.877465;0.4816634709660136;-3.000742534721941e-08;-5.895798370517249e-08;-1.3019568371818417e-07;3.2092169049026344e-07;0.4807270079363057;10.00714514150038;0.8345077633632856;0.01555340162439219;0.01556897053653984;0.8306356543945558;0.9990244434923857;1.2997637436793026
46.887465;0.4816546934246776;-3.855282443863658e-08;-5.950878325221516e-08;-1.264378138048187e-07;3.22968036182636e-07;0.48073789165905395;10.00712096901524;0.8345103467431378;0.015553522708337836;0.015569257349542412;0.8306333238160922;0.9990060811021607;1.29977450041084
46.897465;0.4816456349204268;-4.7034545800786e-08;-5.991009460131336e-08;-1.2266298043501801e-07;3.2498482030797705e-07;0.4807487257246961;10.00710047347778;0.8345131187324052;0.015553652354809575;0.015569548801409878;0.8306312271250967;0.9989885056578399;1.299785176122815
46.907465;0.48163630395728574;-5.546201873141201e-08;-6.014798365643763e-08;-1.1886775558801534e-07;3.269690715668424e-07;0.4807594998021458;10.007084031693914;0.8345161132208114;0.015553789851417657;0.01556984340625767;0.8306294129953856;0.9989717964305828;1.2997957682902546
46.917465;0.48162670655565615;-6.384341625600221e-08;-6.021469305182894e-08;-1.1504706042256072e-07;3.2891378737149856e-07;0.48077020190819864;10.00707181423786;0.8345193662606838;0.0155539344087668;0.015570139695861839;0.8306279369617976;0.9989560169783012;1.2998062887295911
46.927465;0.4816168446767514;-7.218156525846281e-08;-6.011022821462995e-08;-1.1119743467610867e-07;3.308109735730182e-07;0.48078081962601094;10.007063930451585;0.8345229170560832;0.01555408512938817;0.015570436223536953;0.8306268661016667;0.998941214189194;1.2998167736129507
46.937465;0.4816067209032032;-8.047403808564974e-08;-5.984006392184324e-08;-1.0732016675755678e-07;3.326547214282417e-07;0.4807913417696549;10.007060522374637;0.8345268033880737;0.015554240956138714;0.015570731614931495;0.8306262750075701;0.9989274226251187;1.2998272783511595
46.947465;0.4815963434244945;-8.871525100903187e-08;-5.9412188340875436e-08;-1.034207428582234e-07;3.344415653386861e-07;0.4808017585393956;10.007061696335738;0.8345310554650031;0.015554400656639707;0.01557102452440204;0.8306262322781383;0.9989146716956742;1.2998378629394316
46.957465;0.48158572865852356;-9.689897486121062e-08;-5.883591874898241e-08;-9.950746204577702e-08;3.3616891953075955e-07;0.4808120601115171;10.007067406852489;0.8345356938927829;0.015554562787922981;0.015571313599590488;0.8306267882362868;0.9989029882560254;1.2998485780118727
46.967465;0.4815749018968869;-1.0502115907616208e-07;-5.8120892439043627e-08;-9.559186441509973e-08;3.378330667577811e-07;0.4808222354853719;10.007077463130841;0.8345407304070426;0.015554725677221362;0.01557159750007637;0.8306279740938214;0.9988923946558712;1.2998594595560748
46.977465;0.4815638941989061;-1.1308138429860394e-07;-5.7275570305362344e-08;-9.168879527459234e-08;3.394285160748371e-07;0.4808322728817243;10.007091612581645;0.8345461657011569;0.015554887480932167;0.015571874878476267;0.8306298072258486;0.9988829102318761;1.2998705321210422
46.987465;0.48155273578978247;-1.210818152495097e-07;-5.6306416206958434e-08;-8.781419383360629e-08;3.4094969827928117e-07;0.4808421614983138;10.007109571361667;0.8345519861829348;0.01555504635673912;0.015572144353288351;0.830632293014705;0.9988745536048569;1.2998818133249992
46.997465;0.48154144962787865;-1.2902588770437893e-07;-5.521792209253347e-08;-8.398308082800645e-08;3.423927847563427e-07;0.48085189495678204;10.007131021415663;0.8345581678913837;0.015555200678214086;0.015572404536120943;0.8306354267632935;0.9988673377645648;1.2998933182835248
47.007465;0.48153004959906165;-1.3691824793529098e-07;-5.401336526098332e-08;-8.020993524054178e-08;3.4375533476579573e-07;0.48086147537450613;10.00715561627217;0.8345646858874471;0.015555349156210081;0.015572654132746003;0.8306391982169465;0.9988612668482081;1.2999050626692643
47.017465;0.48151854526852766;-1.4476483616367805e-07;-5.269594374763382e-08;-7.650982718908096e-08;3.45034542463109e-07;0.48087091209466265;10.007182962888633;0.8345715187262777;0.015555490893573751;0.015572892070825304;0.8306435956153839;0.9988563453484579;1.2999170579640726
47.027465;0.4815069487785721;-1.525743542299707e-07;-5.126925928514023e-08;-7.289780482631914e-08;3.462259300959671e-07;0.48088021282500387;10.0072126392638;0.8345786467069576;0.015555625371556131;0.01557311752986606;0.830648611973967;0.9988525857941484;1.2999293036346333
47.037465;0.4814952787131601;-1.603608817870839e-07;-4.9737554517161057e-08;-6.938717815929817e-08;3.4732413534289623e-07;0.48088937782918567;10.007244294367613;0.8345860481902646;0.015555752312469412;0.015573329847913188;0.8306542499763261;0.9988500028380604;1.2999417829792088
47.047465;0.48148356063196857;-1.681427560916952e-07;-4.8106584193554296e-08;-6.59901317287544e-08;3.483260687230948e-07;0.48089840505009873;10.007277691102512;0.834593696814347;0.015555871622657284;0.015573528370408764;0.8306605182307137;0.9988486050418675;1.2999544618139816
47.057465;0.48147182435187;-1.759378785642728e-07;-4.638488503407965e-08;-6.272105764371456e-08;3.492342230335131e-07;0.4809072977707313;10.00731262723761;0.834601564792658;0.015555983474165;0.015573712341211271;0.8306674232057626;0.9988483899619466;1.2999672922176166
47.067465;0.48146009966516445;-1.8375998255755985e-07;-4.458436990851178e-08;-5.9598795989344786e-08;3.500578113807744e-07;0.48091606606988685;10.007348866372539;0.8346096292089845;0.015556088271607822;0.015573880905845572;0.8306749648795371;0.998849338485489;1.2999802160595142
47.077465;0.48144841493716145;-1.9161684036952243e-07;-4.2719536721664334e-08;-5.664580446510555e-08;3.5081075817474263e-07;0.48092472419647087;10.007386147002995;0.8346178726077232;0.015556186539234835;0.015574033196177143;0.8306831394048317;0.9988514131251323;1.2999931625854577
47.087465;0.4814367987492565;-1.9951146812820116e-07;-4.080672544574276e-08;-5.3885189404584235e-08;3.5150788169692843e-07;0.48093328750251385;10.00742420236602;0.8346262821334199;0.015556278912654925;0.015574168488712788;0.8306919431056383;0.9988545637697128;1.3000060490088414
47.097465;0.4814252812602607;-2.0744675103787165e-07;-3.886449301303668e-08;-5.1336472939843395e-08;3.5216255493273e-07;0.4809417699537006;10.007462745071154;0.8346348533680569;0.015556366116510597;0.015574286360548334;0.830701370823128;0.9988587371124192;1.3000187850075602
47.107465;0.48141389405119384;-2.1542891162574785e-07;-3.6913424198527804e-08;-4.901276630039257e-08;3.5278629512779173e-07;0.4809501839290473;10.00750145362221;0.8346435922055011;0.015556448810750299;0.015574386673725222;0.8307114120488307;0.9988638897310627;1.3000312775419431
47.117465;0.48140266934119413;-2.2346627981873768e-07;-3.4974894183638536e-08;-4.6922683069268314e-08;3.533885550970264e-07;0.4809585416019103;10.007540016868623;0.8346525094205721;0.015556527452378384;0.015574469414249935;0.8307220509446623;0.9988700023743091;1.300043440565631
47.127465;0.48139164017702013;-2.315653829535485e-07;-3.307049094543016e-08;-4.507407643321799e-08;3.539769104422875e-07;0.4809668541266995;10.007578219297589;0.8346616157094523;0.015556602268676683;0.015574534577813418;0.8307332726691747;0.9988770827465454;1.3000552023703
47.137465;0.4813808399215451;-2.397283942449156e-07;-3.1221215080140445e-08;-4.3473880108303476e-08;3.5455737441899493e-07;0.48097512965803063;10.007615958372794;0.8346709242887711;0.015556673257637122;0.01557458214598737;0.830745069718587;0.9988851524870168;1.3000665002684768
47.147465;0.4813702971331437;-2.4795315475352485e-07;-2.944481468333217e-08;-4.2125426990316616e-08;3.55133262029121e-07;0.4809833746210133;10.007653136573722;0.8346804539206877;0.015556740215491895;0.0155746120816218;0.8307574369999156;0.9988942279563908;1.3000772702314136
47.157465;0.4813600309746629;-2.562338743473757e-07;-2.7754589415625595e-08;-4.102758731015773e-08;3.557024135830578e-07;0.48099159702986993;10.007689566433811;0.8346902247620054;0.015556802818792301;0.015574624369180385;0.8307703594045742;0.9989043065683532;1.3000874446254842
47.167465;0.4813500538522784;-2.6456163139190777e-07;-2.61624307468947e-08;-4.017518517681935e-08;3.562545144165163e-07;0.48099980866699177;10.007725012606118;0.8347002496473107;0.015556860693965007;0.015574619058875212;0.8307838056924147;0.9989153686475961;1.3000969583329158
47.177465;0.48134037616930403;-2.7292613747595354e-07;-2.468150107827353e-08;-3.95588647702518e-08;3.5677203827081593e-07;0.48100802605909493;10.007759267697066;0.8347105250712871;0.01555691349121212;0.015574596234215143;0.830797732174126;0.9989273888875895;1.300105752081401
47.187465;0.4813310095566859;-2.8131805516581567e-07;-2.3325385701338717e-08;-3.916523246313668e-08;3.572355181226186e-07;0.481016270302587;10.007792175298784;0.8347210269142964;0.015556960962382217;0.015574556053293684;0.8308120905289297;0.9989403413636577;1.3001137698496403
47.197465;0.4813219689442653;-2.897299646012025e-07;-2.2107649904565687e-08;-3.897843230368435e-08;3.5762741490537234e-07;0.48102456530229665;10.00782365627179;0.834731715466311;0.015557002931514517;0.015574498946610282;0.8308268374645545;0.9989541984677152;1.3001209618319924
47.207465;0.4813132696105896;-2.981572827180824e-07;-2.1044342431438723e-08;-3.898164893532909e-08;3.579311037449551e-07;0.48103293519421325;10.007853742168152;0.8347425447000696;0.015557039198696545;0.015574425722957502;0.8308419446639993;0.9989689302504732;1.3001272932552714
47.217465;0.48130492146524684;-3.065978838747865e-07;-2.0157255017008274e-08;-3.915686197935982e-08;3.58129136555151e-07;0.48104140317748173;10.007882549620339;0.8347534679537928;0.015557069522433974;0.01557433739268675;0.8308573973693711;0.9989845034793291;1.300132746361601
47.227465;0.48129692781334904;-3.1504811475069803e-07;-1.947485839523023e-08;-3.948472529521375e-08;3.5820408042515357e-07;0.4810499928290449;10.007910178921739;0.8347644423636389;0.015557093655502528;0.015574234863392817;0.8308731780972081;0.9990008838650891;1.3001373157749958
47.237465;0.48128928945434635;-3.234995002544062e-07;-1.902911675039975e-08;-3.994616503682464e-08;3.581404342322248e-07;0.4810587295131322;10.00793663421852;0.8347754320916834;0.015557111342910681;0.015574118749863643;0.8308892552882098;0.9990180419670693;1.300141001374123
47.247465;0.4812820099346627;-3.319398739994134e-07;-1.8849397535693914e-08;-4.0523346797986156e-08;3.5792579285734733e-07;0.4810676384228576;10.007961872663586;0.8347864029513494;0.015557122350366314;0.015573989379023791;0.830905587643367;0.9990359541190122;1.3001437993447054
47.257465;0.48127509706668536;-3.403566394038091e-07;-1.8957931293269843e-08;-4.119730724845465e-08;3.5755024364167696e-07;0.4810767414462202;10.007985920995145;0.8347973138713872;0.015557126584080285;0.015573846960181244;0.8309221321741327;0.9990545980497105;1.3001456984138304
47.267465;0.48126855922714523;-3.4873886463765884e-07;-1.9370072605895472e-08;-4.194417611938927e-08;3.5700403512333594e-07;0.4810860571745482;10.008008915186794;0.8348081163838117;0.015557124193926214;0.015573691797843512;0.8309388484501526;0.9990739502630714;1.3001466834983075
47.277465;0.48126240065050907;-3.5707652836639995e-07;-2.0096414993272573e-08;-4.273497658752863e-08;3.562754757312755e-07;0.4810955995932223;10.008031019854583;0.834818759874335;0.015557115605854514;0.015573524329093685;0.8309557008134351;0.9990939844086836;1.300146740395517
47.287465;0.4812566199852136;-3.6535698924381634e-07;-2.114190604036699e-08;-4.3540050396734557e-08;3.55349896286431e-07;0.4811053726691001;10.008052305058529;0.8348291969578642;0.015557101510168835;0.015573344930745626;0.8309726600280146;0.999114666307802;1.3001458589692125
47.297465;0.48125121079765276;-3.73561572776675e-07;-2.2503812457721302e-08;-4.433441072547101e-08;3.542092391454983e-07;0.48111536927550286;10.008072672082546;0.8348393879375212;0.015557082771963576;0.015573153776727267;0.8309897033407474;0.9991359488597833;1.3001440368341026
47.307465;0.4812461630321446;-3.816662497750682e-07;-2.417319741898984e-08;-4.5099986409037507e-08;3.528346784436693e-07;0.4811255772826024;10.008091843241932;0.8348493015063114;0.015557060298007828;0.015572950962028185;0.8310068134841867;0.9991577739141133;1.300141283339246
47.317465;0.4812414670120107;-3.8964636822683813e-07;-2.613984175340119e-08;-4.5824013851860725e-08;3.512131252719762e-07;0.4811359849847917;10.008109416133612;0.8348589113322222;0.015557034978391214;0.015572736712644602;0.8310239824949436;0.9991800796767618;1.3001376213646347
47.327465;0.4812371161897507;-3.9748108160220076e-07;-2.839656004588201e-08;-4.649716063942765e-08;3.4934096909728936e-07;0.4811465822222609;10.008124974626043;0.8348681925394787;0.01555700766972199;0.015572511445348547;0.8310412154120268;0.999202806935384;1.3001330858149431
47.337465;0.4812331049668897;-4.0515419990164464e-07;-3.093939955318048e-08;-4.711380316456119e-08;3.472201189970884e-07;0.48115736007272736;10.008138202520993;0.8348771179131226;0.015556979117684184;0.015572275700359987;0.8310585230929257;0.9992259017055128;1.3001277192270837
47.347465;0.4812294247540257;-4.1265134050555465e-07;-3.376542611635047e-08;-4.7672767531017556e-08;3.4485209641588084e-07;0.4811683109026619;10.008148961136913;0.8348856525952385;0.015556949914335951;0.015572030034291742;0.8310759138728291;0.9992493138786499;1.3001215646990956
47.357465;0.4812260612143278;-4.1995533046614395e-07;-3.687037787083218e-08;-4.817554147934641e-08;3.4223695915241305e-07;0.48117942885226717;10.008157287069295;0.8348937508981156;0.01555692059024389;0.015571774896852464;0.8310933957815839;0.9992729927726316;1.3001146604638592
47.367465;0.48122299335795643;-4.27043537742053e-07;-4.024588773762844e-08;-4.862115977297487e-08;3.393752847338415e-07;0.48119071158707977;10.00816329209003;0.8349013605914075;0.015556891757732077;0.015571510569038185;0.8311109790005835;0.9992968808447401;1.3001070392781828
47.377465;0.48122019365339314;-4.3388898944383173e-07;-4.387950008006954e-08;-4.900206329506817e-08;3.3626898795022306e-07;0.48120216242294095;10.008167055839799;0.8349084321853473;0.015556864230672162;0.015571237193832535;0.8311286684950123;0.999320908075563;1.3000987257810523
47.387465;0.48121762843863264;-4.4046308277759093e-07;-4.7758784651026825e-08;-4.9304868415123345e-08;3.329201661580391e-07;0.481213790810087;10.008168592625657;0.8349149227006989;0.01555683904401515;0.015570954834800772;0.8311464546667858;0.999344995455707;1.3000897313195345
47.397465;0.4812152620507711;-4.4673715905586e-07;-5.187361986406887e-08;-4.951406135601364e-08;3.293300077748349e-07;0.48122561088558014;10.008167836736957;0.8349207941787554;0.015556817287740662;0.01557066356037964;0.8311643118039866;0.9993690656513086;1.300080055769761
47.407465;0.48121306306974526;-4.526820782427008e-07;-5.6214526933819055e-08;-4.9614859551321406e-08;3.25499596625931e-07;0.4812376388602927;10.00816458786137;0.8349260132875227;0.015556799925385374;0.015570363530549433;0.8311822030787684;0.9993930443177105;1.300069699678327
47.417465;0.48121100447391346;-4.5826826212533354e-07;-6.077079109239335e-08;-4.959452816927179e-08;3.2143079504722776e-07;0.48124989036413035;10.008158502514103;0.8349305479942419;0.015556787770260662;0.015570054997914338;0.8312000864921928;0.9994168533067356;1.3000586786669264
47.427465;0.4812090587024637;-4.634692392620521e-07;-6.552918674851068e-08;-4.9444915411927336e-08;3.171255491643793e-07;0.48126237691903057;10.008149157376925;0.8349343624766593;0.015556781489964831;0.015569738194467107;0.8312179205007666;0.9994404135105714;1.3000470226004432
47.437465;0.48120719514520865;-4.682650354598075e-07;-7.047343221699071e-08;-4.9165910244951045e-08;3.1258485070522605e-07;0.4812751024064375;10.008136060323698;0.8349374210529267;0.01555678159774104;0.01556941319945976;0.831235670701411;0.999463655870923;1.3000347589220747
47.447465;0.48120538143161795;-4.7264033810032865e-07;-7.558514477976358e-08;-4.876445290939356e-08;3.078092701260621e-07;0.4812880636377898;10.008118634014968;0.8349396996298875;0.015556788569266964;0.015569079975200609;0.8312533143484021;0.9994865250833789;1.300021903273124
47.457465;0.4812035853997191;-4.765806213144783e-07;-8.084493619659583e-08;-4.82496099514329e-08;3.028012238364789e-07;0.4813012542947694;10.008096304975265;0.8349411928541504;0.015556803070862468;0.01556873855089726;0.8312708375431627;0.9995089763822234;1.3000084654202095
47.467465;0.48120177562083144;-4.800714594384212e-07;-8.623404297841923e-08;-4.7629708939161693e-08;2.9756592907046895e-07;0.4813146668020257;10.008068588923019;0.8349419131479793;0.015556826087706426;0.015568389114039882;0.831288227548317;0.999530974819611;1.2999944597769357
47.477465;0.4811999208032951;-4.831007856731146e-07;-9.173633644611522e-08;-4.69121885522785e-08;2.921095265479023e-07;0.481328290502187;10.00803503702676;0.8349418813972397;0.01555685879419482;0.01556803193099339;0.8313054694833454;0.9995524942107027;1.299979909005742
47.487465;0.4811979903706265;-4.856606662362227e-07;-9.733837320495774e-08;-4.610441444582086e-08;2.864367274212587e-07;0.4813421111261907;10.007995191973967;0.834941112527336;0.015556902289991025;0.015567667223094293;0.8313225500962568;0.9995735131623871;1.2999648352571245
47.497465;0.48119595777404184;-4.877460005196717e-07;-1.0302859775296079e-07;-4.52146894091478e-08;2.805508264806765e-07;0.4813561140158871;10.007948649307146;0.8349396104589976;0.015556957417876638;0.015567295159793406;0.8313394584953299;0.9995940162665168;1.2999492513474653
47.507465;0.4811938029309609;-4.893519207927017e-07;-1.0879711840105705e-07;-4.4251536095831695e-08;2.7445668153240204e-07;0.48137028666005677;10.007895105902659;0.8349373755067065;0.015557024724785424;0.01556691598215689;0.8313561797003731;0.9996139986822431;1.2999331654715318
47.517465;0.4811915099005365;-4.904741294504039e-07;-1.1463544333434822e-07;-4.3222168646299786e-08;2.681639080200002e-07;0.48138461784791836;10.0078343443582;0.8349344100715378;0.015557104487929083;0.015566530096807247;0.8313726913599262;0.9996334620658188;1.2999165932800187
47.527465;0.48118906355121166;-4.91112496841943e-07;-1.2053741805009993e-07;-4.213284584211139e-08;2.6168722588661655e-07;0.481399094819292;10.007766207395946;0.8349307199730048;0.015557196761377214;0.015566138097208115;0.8313889682203389;0.999652402837435;1.299899562704732
47.537465;0.48118644907006836;-4.912738274988858e-07;-1.2650148930466934e-07;-4.099025981080998e-08;2.5504473723088113e-07;0.481413701885771;10.007690583029131;0.834926318025817;0.015557301518713942;0.015565740747890808;0.8314049884399161;0.9996708049799695;1.299882108356185
47.547465;0.48118365231723476;-4.909711680605839e-07;-1.3253109629389263e-07;-3.980141153599757e-08;2.482564778862665e-07;0.48142842257539215;10.007607375445778;0.8349212250131178;0.01555741879377633;0.015565338851070563;0.8314207347640523;0.999688645659151;1.2998642647423282
47.557465;0.4811806592281582;-4.902211853428839e-07;-1.3863214471834012e-07;-3.857264353884344e-08;2.4134334236956436e-07;0.48144324096146474;10.007516446138208;0.8349154638466157;0.015557548614383868;0.015564933068650012;0.8314361884077769;0.9997059093722306;1.2998460611143536
47.567465;0.4811774540441909;-4.890418612393679e-07;-1.4481022748641443e-07;-3.7309708793799554e-08;2.3432744283947757e-07;0.4814581392125999;10.007417537080045;0.8349090560966363;0.015557690851283291;0.015564523941714587;0.8314513281276797;0.999722594392968;1.2998275150766325
47.577465;0.48117401903668633;-4.874509872666114e-07;-1.510699326166298e-07;-3.601749711875913e-08;2.272339900879031e-07;0.4814730941173714;10.007310225281477;0.8349020232958987;0.015557845242400456;0.015564112067781204;0.8314661422897847;0.9997387056556692;1.2998086311013217
47.587465;0.48117033970041684;-4.854657569566955e-07;-1.5741523316549153e-07;-3.4699804066460247e-08;2.200899243074106e-07;0.4814880753738547;10.007193980811874;0.834894387836275;0.015558011513781589;0.0155636981892919;0.8314806348256656;0.9997542455267725;1.2997894049206973
47.597465;0.48116641105989705;-4.831044767345209e-07;-1.6384821181422482e-07;-3.336026320910397e-08;2.1291975669303488e-07;0.4815030491601806;10.007068287670831;0.8348861765539339;0.01555818929637439;0.015563283136258278;0.8314948142134417;0.999769208633136;1.2997698246772893
47.607465;0.481162237937145;-4.803890673539099e-07;-1.7036753168111452e-07;-3.20016491198739e-08;2.0574509102816361e-07;0.48151798559448356;10.006932708939862;0.8348774251213237;0.015558377939402087;0.015562867733173169;0.831508682731702;0.9997835808793313;1.299749870834005
47.617465;0.48115782964105336;-4.773448773909205e-07;-1.7696925831190602e-07;-3.062364698876294e-08;1.985866686558589e-07;0.48153286055547156;10.006786902397028;0.8348681769380634;0.015558576612139718;0.015562452770665067;0.8315222347301051;0.9997973460392151;1.2997295165247607
47.627465;0.48115319323266587;-4.7399742886593065e-07;-1.8364764426495382e-07;-2.9221595380790863e-08;1.9146381808372376e-07;0.4815476497107016;10.006630613262418;0.834858479451297;0.015558784557977347;0.015562039006566343;0.831535455037934;0.9998104904142108;1.2997087251020225
47.637465;0.4811483301837334;-4.7036991290182237e-07;-1.90394676424718e-07;-2.7786297298978983e-08;1.8439266638283553e-07;0.48156232296129164;10.006463630234075;0.8348483810786451;0.015559001101075314;0.015561627129339202;0.8315483173079493;0.9998229957301611;1.299687451560789
47.647465;0.48114323913433577;-4.6648426119800314e-07;-1.9719998513922812e-07;-2.6304691077935776e-08;1.7738532321291762e-07;0.48157684377922727;10.00628577870021;0.8348379283347335;0.015559225489622162;0.015561217727649977;0.8315607880343706;0.9998348358715091;1.2996656450750201
47.657465;0.4811379214272433;-4.623632824291659e-07;-2.040506128060438e-07;-2.476171067924591e-08;1.7045020535369806e-07;0.48159117101013527;10.006096992905057;0.8348271629864387;0.015559456826959686;0.015560811269459166;0.8315728317072857;0.999845982342;1.2996432463950423
47.667465;0.4811323840367498;-4.580304271517062e-07;-2.1093076573450088e-07;-2.31428571015949e-08;1.6359513033998177e-07;0.4816052596606555;10.00589735353598;0.8348161203419618;0.015559694104429719;0.015560408124544426;0.8315844104966171;0.9998564039318545;1.2996201854743044
47.677465;0.4811266378324325;-4.5350807471715997e-07;-2.1782205371790744e-07;-2.1435556828091668e-08;1.5683118923616002e-07;0.4816190609108636;10.00568701176536;0.8348048314601029;0.015559936238081112;0.015560008682024591;0.8315954788367073;0.9998660643660692;1.2995963824217873
47.687465;0.4811206941177478;-4.488164231760098e-07;-2.247038151028502e-07;-1.9630110564667304e-08;1.5017237668967497e-07;0.48163252410972673;10.005466128028852;0.8347933261428568;0.015560182037277019;0.015559613466559655;0.8316059800610676;0.9998749258866078;1.29957175448103
47.697465;0.48111456439641903;-4.4397302082015476e-07;-2.3155449266743747e-07;-1.772114267443983e-08;1.436324480986292e-07;0.48164560081666324;10.005234923119962;0.8347816305280786;0.015560430180562395;0.015559223171184534;0.8316158521393154;0.9998829572974111;1.299546224052707
47.707465;0.48110826354700126;-4.389932758360169e-07;-2.3835341251642548e-07;-1.5706237926359384e-08;1.372240070617729e-07;0.4816582480636439;10.00499374524189;0.8347697611229271;0.015560679276918538;0.015558838543977186;0.8316250372676237;0.9998901442710605;1.2995197217762198
47.717465;0.4811018116777069;-4.338937233901133e-07;-2.450809053542382e-07;-1.3584278316678129e-08;1.3095861971196388e-07;0.48167042822658707;10.004743072884288;0.8347577196622896;0.015560927885835277;0.015558460223191855;0.8316334850172055;0.999896494678949;1.2994921915530377
47.727465;0.4810952333035744;-4.286961645231674e-07;-2.5171746210844667e-07;-1.1358223309924945e-08;1.248443042769981e-07;0.4816821060212424;10.00448348608239;0.834745492805114;0.015561174399672974;0.015558088787489736;0.8316411478618164;0.9999020366798415;1.2994635955880018
47.737465;0.48108855675990253;-4.234273980606856e-07;-2.582433173693725e-07;-9.037578669229628e-09;1.1888238950243764e-07;0.4816932446249903;10.00421566456085;0.8347330601795523;0.015561416904856348;0.015557724949475132;0.8316479749451873;0.9999068166424132;1.2994339159895119
47.747465;0.48108181387539417;-4.181151765617593e-07;-2.6463868961055154e-07;-6.636032895822258e-09;1.1306807515914523e-07;0.48170380306017624;10.003940409303095;0.834720404787353;0.015561653189113298;0.015557369630412002;0.8316539118047449;0.9999108992029012;1.2994031564634054
47.757465;0.4810750385134621;-4.127858924412241e-07;-2.708849092713257e-07;-4.16669509173643e-09;1.0739406621045467e-07;0.4817137385259191;10.003658621665426;0.8347075172661246;0.015561880863178681;0.015557023887052341;0.831658907966471;0.9999143636594535;1.2993713400389144
47.767465;0.4810682647526475;-4.074648430129664e-07;-2.769654501363653e-07;-1.6391536171397876e-09;1.0185259393135276e-07;0.4817230126035267;10.003371229923722;0.8346943946932288;0.015562097485843229;0.015556688769698488;0.8316629219726727;0.9999172933333023;1.2993385059081823
47.777465;0.48106152480506675;-4.0217618538248884e-07;-2.828649388643228e-07;9.3897343271845e-10;9.643456697189913e-08;0.48173159451929365;10.003079138602342;0.8346810361155966;0.015562300776741143;0.015556365192759727;0.8316659173784292;0.999919764269885;1.2993047105677997
47.787465;0.48105484783644054;-3.9694187766871466e-07;-2.8856667775810075e-07;3.5590748118374493e-09;9.112854131574478e-08;0.4817394588772492;10.00278321825476;0.8346674353754773;0.015562488844738076;0.015556053884520443;0.8316678584013031;0.9999218418078691;1.2992700219014224
47.797465;0.4810482619072944;-3.9178151006142593e-07;-2.940511927605062e-07;6.212146999492439e-09;8.592029490619416e-08;0.48174658175079127;10.002484320524871;0.8346535768413489;0.01556266017694985;0.01555575545923256;0.8316687121827027;0.9999235846103467;1.29923450346056
47.807465;0.4810417962841493;-3.867140372641972e-07;-2.9929708592548016e-07;8.891236247843117e-09;8.07936008725835e-08;0.48175293930884977;10.002183322365115;0.8346394375874376;0.015562813485036001;0.015555470573637922;0.8316684548395712;0.9999250479406866;1.2991982046189974
47.817465;0.48103548071695795;-3.8175892816981605e-07;-3.0428396515458585e-07;1.159167317522367e-08;7.573274885595836e-08;0.4817585101293238;10.001881100764932;0.8346249940106858;0.015562947645985871;0.015555199976634694;0.83166707556032;0.9999262825014787;1.299161162378007
47.827465;0.4810293441534613;-3.769352974192776e-07;-3.08996017061138e-07;1.4309786577902103e-08;7.072372325674946e-08;0.48176327896875243;10.001578400669844;0.8346102303379743;0.015563061726756493;0.015554944368922444;0.8316645772763205;0.9999273323057971;1.2991234075890272
47.837465;0.48102341438161317;-3.722619002946991e-07;-3.134240679749257e-07;1.7042785657995542e-08;6.575377657293752e-08;0.4817672377455298;10.001275757090966;0.8345951426391482;0.015563154989193688;0.015554704268195807;0.8316609774805163;0.999928232680986;1.2990849735095453
47.847465;0.48101771599195453;-3.6775850206177567e-07;-3.1756543307747716e-07;1.9789985204857048e-08;6.081164783964188e-08;0.48177038384651527;10.000973566053293;0.8345797348430128;0.015563226857359237;0.015554480079427599;0.8316563080955489;0.9999290092070866;1.29904590360764
47.857465;0.48101226683597026;-3.634452978826546e-07;-3.2142238476443066e-07;2.255280723551407e-08;5.588797032117471e-08;0.48177271894930196;10.000672196479616;0.8345640137215748;0.015563276903312028;0.015554272314472537;0.8316506085124952;0.9999296817870054;1.2990062484517686
47.867465;0.48100707500265383;-3.5934100772731986e-07;-3.249998056040652e-07;2.533234775892833e-08;5.0977754224193186e-08;0.4817742475148624;10.000372029078422;0.834547988110257;0.015563304867759437;0.015554081710663385;0.8316439155807989;0.9999302722741186;1.2989660534505214
47.877465;0.4810021361276476;-3.5546339000993606e-07;-3.283029549423645e-07;2.8127618193349587e-08;4.60842255688244e-08;0.48177497438359573;10.000073471029292;0.8345316685964892;0.015563310698663681;0.015553909086675232;0.8316362614192656;0.9999308088778545;1.2989253536177023
47.887465;0.4809974330034606;-3.5183120095764323e-07;-3.3133664365263825e-07;3.0936829261998364e-08;4.1217958523975506e-08;0.48177490358953795;9.999776979308345;0.8345150647805292;0.015563294629093399;0.015553755111893918;0.8316276806381971;0.9999313263934532;1.2988841840345027
47.897465;0.48099294053905417;-3.484633507242504e-07;-3.3410566028086183e-07;3.3758893038821334e-08;3.6392161745378823e-08;0.48177403839945215;9.999482998617266;0.8344981834518286;0.015563257231469892;0.015553620272741476;0.8316182221930578;0.9999318637845543;1.2988425962273518
47.907465;0.4809886323043553;-3.453752960640975e-07;-3.3661515324154775e-07;3.659231131052588e-08;3.161958434019845e-08;0.48177238251551013;9.999191839441826;0.8344810322963703;0.01556319934716909;0.015553504977533687;0.8316079571359186;0.9999324618370204;1.2988006621938966
47.917465;0.4809844827405557;-3.4257664228972146e-07;-3.388696716459174e-07;3.943383949642526e-08;2.6911626294660865e-08;0.48176994262296746;9.998903647660578;0.8344636275345102;0.01556312194709154;0.015553409628024486;0.8315969717755282;0.9999331675508745;1.2987584623693433
47.927465;0.48098046583934695;-3.4007110107738437e-07;-3.408725832169388e-07;4.227938138968212e-08;2.2278087832175457e-08;0.48176672975749024;9.998618505385158;0.8344459959441846;0.015563026012660866;0.015553334662726714;0.8315853510680581;0.999934040309351;1.2987160782335363
47.937465;0.48097655537545003;-3.378573757762992e-07;-3.4262853126400716e-07;4.512398278364181e-08;1.7726067360216273e-08;0.48176275970369326;9.998336557461084;0.8344281682091454;0.015562912464611212;0.015553280552603408;0.8315731687038629;0.999935150848418;1.298673598889474
47.947465;0.48097272848554423;-3.3593082639671275e-07;-3.441449463725155e-07;4.795881471341862e-08;1.3257599438977123e-08;0.48175805341028266;9.998058038669253;0.834410174158392;0.015562782152945771;0.015553247739523487;0.8315604889626317;0.999936578499228;1.2986311208191181
47.957465;0.4809689669360287;-3.3428581943112387e-07;-3.4542872999363544e-07;5.0769465831353516e-08;8.869776381967187e-09;0.48175263432796095;9.9977831922583;0.8343920477258204;0.015562635858972582;0.015553236582373559;0.8315473705971155;0.9999384068508794;1.2985887345892853
47.967465;0.4809652528463805;-3.329189892162919e-07;-3.464827337161681e-07;5.353795758034831e-08;4.5600273679847805e-09;0.48174652500926035;9.99751219549824;0.8343738328552438;0.015562474292288566;0.015553247325437588;0.8315338663811337;0.9999407125519277;1.2985465115164085
47.977465;0.48096156751582586;-3.3183225030786104e-07;-3.4730546336249507e-07;5.62451823430077e-08;3.3178836797925843e-10;0.48173974732797664;9.997245164222855;0.8343555774000354;0.01556229814368536;0.015553280063961072;0.8315200198192555;0.9999435529627305;1.2985044954963025
47.987465;0.48095789694632873;-3.3103105053099036e-07;-3.4789189879946715e-07;5.8871819373285327e-08;-3.804885311148435e-09;0.4817323230194202;9.99698217933405;0.8343373195354904;0.015562108143640936;0.015553334685571745;0.83150585970617;0.9999469596366313;1.2984627027341185
47.997465;0.48095423430801326;-3.305181685940867e-07;-3.4823525992471456e-07;6.139768061217542e-08;-7.83742738544497e-09;0.48172427331566914;9.996723304320996;0.8343190812212127;0.015561904993391804;0.01555341082642824;0.8314913970932627;0.9999509435848906;1.2984211261313725
48.007465;0.48095057731915564;-3.3028983811273624e-07;-3.483306554383532e-07;6.380019299510528e-08;-1.1756444185451652e-08;0.4817156203243739;9.996468641570933;0.8343008757082294;0.01556168921697222;0.015553507910261862;0.8314766307746287;0.9999555094480316;1.2983797431195432
48.017465;0.48094692751563844;-3.303376314066129e-07;-3.481783125873413e-07;6.605446911184621e-08;-1.5558173610807325e-08;0.4817063886532421;9.996218391908421;0.8342827232907982;0.015561461132173158;0.015553625263904827;0.8314615569113705;0.9999606622603869;1.2983385299871741
48.027465;0.48094329279970643;-3.306526676905626e-07;-3.4778350098469184e-07;6.813522074748805e-08;-1.9241950592297137e-08;0.4816966061304482;9.995972834498163;0.8342646553268055;0.015561220921158157;0.015553762259048207;0.8314461739287594;0.9999664018390133;1.2982974723941816
48.037465;0.48093969005969733;-3.312278150257022e-07;-3.471534542656653e-07;7.001881329234085e-08;-2.280713620621777e-08;0.4816863046110038;9.995732269536619;0.8342466980502974;0.015560968648926383;0.015553918366555449;0.8314304796219927;0.9999727180091162;1.2982565655620337
48.047465;0.4809361436654933;-3.32058103030399e-07;-3.462936000328541e-07;7.168487528779773e-08;-2.6251834217478038e-08;0.481675518678566;9.995496988640275;0.8342288585999853;0.015560704336257513;0.015554093064181831;0.8314144650847698;0.9999795940438847;1.298215809511791
48.057465;0.4809326809634961;-3.331400812636931e-07;-3.452057454768339e-07;7.311635791236796e-08;-2.957328887021375e-08;0.48166428186769766;9.995267251136667;0.8342111287933797;0.015560428137397952;0.015554285785823234;0.8313981135730887;0.9999870075783541;1.298175205699031
48.067465;0.48092933022909967;-3.3446929030207246e-07;-3.438897560621209e-07;7.429733749948866e-08;-3.2770559681872214e-08;0.48165262586570606;9.995043280779191;0.8341934951006864;0.015560140389971609;0.015554496006556262;0.8313814071262616;0.9999949267552426;1.298134761216261
48.077465;0.4809261204191983;-3.360378416434974e-07;-3.4234618492251387e-07;7.52112838525652e-08;-3.5847191675469244e-08;0.48164058277629496;9.994825299296243;0.8341759452495048;0.015559841533959605;0.015554723243316096;0.8313643381846441;1.0000033156280204;1.2980944958347989
48.087465;0.4809230806015273;-3.3783362863161556e-07;-3.405772447274502e-07;7.584193007930768e-08;-3.8811555255216186e-08;0.4816281838068153;9.99461351961445;0.8341584713449084;0.015559532132264887;0.015554966892133882;0.8313469175697183;1.0000121441647596;1.298054443035518
48.097465;0.4809202402330567;-3.398396675402381e-07;-3.385871599485145e-07;7.617407261837317e-08;-4.1675019791735345e-08;0.4816154553044201;9.99440810469122;0.8341410706991156;0.015559213000826794;0.015555226132702138;0.8313291701068392;1.0000213872072263;1.2980146441359575
48.107465;0.48091762966874574;-3.420345330785115e-07;-3.3638250811414043e-07;7.619186208145621e-08;-4.4449036329695056e-08;0.4816024190227204;9.994209189443003;0.8341237457797593;0.015558885269142939;0.015555500011261107;0.8313111263349633;1.0000310146664193;1.297975138381308
48.117465;0.48091527931646516;-3.4439585803977253e-07;-3.3397211143099736e-07;7.587711313757942e-08;-4.714280457907902e-08;0.4815890974960351;9.994016929956102;0.8341065046441913;0.01555855028529763;0.01555578755282823;0.8312928242871753;1.0000409841894635;1.2979359648832076
48.127465;0.4809132169757427;-3.4690464127364613e-07;-3.3136646336728536e-07;7.521052667992523e-08;-4.976319376456204e-08;0.48157551890245603;9.99383151553245;0.8340893636508285;0.015558209441481433;0.015556087825233286;0.8312743155975421;1.0000512415650442;1.2978971823312186
48.137465;0.4809114643573741;-3.4954743853154327e-07;-3.285772543599176e-07;7.417526722033287e-08;-5.231705622282769e-08;0.48156171650741864;9.993653193469465;0.8340723471281313;0.015557864059021449;0.01555640000826581;0.8312556613936194;1.0000617246670052;1.2978588781106724
48.147465;0.48091003518924247;-3.5231600042586055e-07;-3.256178709809757e-07;7.276082919867325e-08;-5.481244685755998e-08;0.4815477247399567;9.993482295360874;0.8340554798490134;0.015557515401748006;0.015556723393714927;0.831236921654508;1.0000723678754007;1.2978211566190958
48.157465;0.48090893528194184;-3.5520468971179696e-07;-3.2250371079834686e-07;7.096475154726613e-08;-5.7256719830139644e-08;0.48153357657406565;9.993319181253078;0.8340387806705623;0.015557164722130808;0.015557057209637666;0.8312181526436718;1.0000831084555868;1.2977841244387789
48.167465;0.48090816312068696;-3.582074416591116e-07;-3.1925090520812765e-07;6.87914822175442e-08;-5.96551807268009e-08;0.48151930280427163;9.993164107600496;0.8340222624718473;0.0155568132240628;0.01555740041447592;0.8311994090967276;1.0000938900114464;1.2977478772401938
48.177465;0.4809077110845301;-3.613167886367607e-07;-3.158740504196024e-07;6.62499182723489e-08;-6.201169175326606e-08;0.4815049322428857;9.993017105452717;0.8340059349579841;0.01555646202951954;0.015557751741932534;0.831180739721296;1.000104659050573;1.2977124939770588
48.187465;0.48090756637143833;-3.6452409139335236e-07;-3.1238407007292444e-07;6.335007506831549e-08;-6.432891915924005e-08;0.48149049078904316;9.992877971475483;0.8339898086393965;0.01555611224596103;0.015558109995211995;0.8311621814067555;1.000115359204634;1.2976780408558128
48.197465;0.48090770830763496;-3.67818762796829e-07;-3.087881034087713e-07;6.010022428170699e-08;-6.66080742627136e-08;0.48147599902451127;9.992746376746886;0.8339738991927886;0.01555576503045229;0.015558474232633937;0.8311437581163471;1.000125931261839;1.297644570000467
48.207465;0.4809081035153997;-3.711879856963608e-07;-3.050912325125383e-07;5.650768119091893e-08;-6.884750426912014e-08;0.4814614726331773;9.992621997566726;0.8339582298649217;0.015555421587419894;0.015558843632939481;0.8311254793829901;1.000136321759411;1.297612110974437
48.217465;0.48090870535032376;-3.746182009562277e-07;-3.012975844775043e-07;5.258167117718547e-08;-7.10402374111631e-08;0.4814469263606609;9.992504615929567;0.8339428285344829;0.015555083105041792;0.015559217245861156;0.8311073427062983;1.0001464898058459;1.297580673016527
48.227465;0.4809094592780657;-3.7809619734334216e-07;-2.974107599063178e-07;4.833503290624879e-08;-7.31742644550712e-08;0.48143237773810765;9.992394132007114;0.8339277186582728;0.015554750583355528;0.015559593900834046;0.8310893460338138;1.000156404449112;1.2975502603394142
48.237465;0.4809103105045321;-3.8160903599119677e-07;-2.934333274252215e-07;4.378557969562213e-08;-7.523499416105751e-08;0.48141784901132395;9.99229048804147;0.8339129133652661;0.015554424714964125;0.0155599722810828;0.8310714978456224;1.0001660403236954;1.2975208839131351
48.247465;0.4809112100220927;-3.8514424616023684e-07;-2.8936544825440233e-07;3.8955807814541064e-08;-7.720607794230442e-08;0.48140336772329634;9.992193631529712;0.833898420217658;0.015554105982559335;0.015560351022029312;0.8310538143727878;1.0001753810506375;1.2974925664356507
48.257465;0.48091211586793353;-3.8869027176120013e-07;-2.852049580096458e-07;3.3868927870111747e-08;-7.907004671577625e-08;0.48138896567999273;9.992103518822587;0.8338842473378769;0.015553794775950118;0.015560728773865449;0.8310363118815228;1.0001844264537612;1.2974653461797594
48.267465;0.4809129905053965;-3.9223678847914305e-07;-2.8094813097112283e-07;2.854468127867321e-08;-8.080984739295814e-08;0.4813746751950785;9.99202006816167;0.8338704041933145;0.015553491430468962;0.015561104257883257;0.8310190030294468;1.0001931907249153;1.297439274289157
48.277465;0.4809137997306217;-3.9577550025186847e-07;-2.765903642607862e-07;2.2998457426986303e-08;-8.240949773468363e-08;0.48136052427591286;9.991943119695987;0.8338569032257975;0.015553196310666116;0.015561476333749078;0.8310018977148265;1.0002016917778906;1.2974144017246978
48.287465;0.4809145150742609;-3.9930015343376076e-07;-2.721287580948085e-07;1.7242343551243378e-08;-8.385459866146383e-08;0.48134653561697;9.991872478309777;0.8338437610980602;0.01555290986091578;0.015561843974271248;0.8309850056665584;1.0002099448047927;1.2973907671660296
48.297465;0.48091511743913057;-4.0280460890796677e-07;-2.6756484289661623e-07;1.1286207973566095e-08;-8.513336379050598e-08;0.48133272927862875;9.991807977497382;0.8338309947216048;0.015552632519444243;0.015562206096269257;0.8309683383306601;1.000217962355;1.2973683992730125
48.307465;0.4809155993225071;-4.0628102514062046e-07;-2.6290403994859685e-07;5.138795138312307e-09;-8.62380570468444e-08;0.48131912457432874;9.991749500701339;0.8338186152657083;0.015552364621991664;0.015562561467827725;0.8309519066331481;1.0002257563031156;1.297347323641982
48.317465;0.48091596373171813;-4.097194801497135e-07;-2.5815292606941604e-07;-1.1918228997712006e-09;-8.716665980664156e-08;0.481305740747284;9.991696972399485;0.8338066225274258;0.015552106458442934;0.015562908835061347;0.8309357134229041;1.00023334279358;1.2973275554316837
48.327465;0.4809162202828479;-4.1310800957781724e-07;-2.5331852028539486e-07;-7.697851921271071e-09;-8.792266920294335e-08;0.48129259631630056;9.991650302846773;0.8337950026871943;0.01555185846860767;0.01556324702635539;0.8309197498380871;1.0002407474524675;1.2973090838541912
48.337465;0.480916381299211;-4.164326320419843e-07;-2.484105341467338e-07;-1.436984564150533e-08;-8.851321313869676e-08;0.48127970640200607;9.991609317094813;0.8337837331806177;0.015551621332933719;0.01556357486196683;0.8309040016098254;1.0002480035265384;1.297291865239375
