time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.347465;0.4809164597829807;-4.196775081997534e-07;-2.434419722539016e-07;-2.1195402854673934e-08;-8.894792847015277e-08;0.48126708124608963;9.991573805774808;0.8337727921251374;0.015551395790269396;0.015563891111690764;0.8308884545771297;1.0002551428905921;1.2972758309199712
48.357465;0.48091646759124707;-4.228250130129899e-07;-2.384268049905201e-07;-2.8161618644223006e-08;-8.923781365410774e-08;0.48125472762468857;9.991543641688914;0.8337621658405863;0.015551182379163003;0.015564194700043948;0.8308730916215837;1.0002621882152105;1.2972609095823626
48.367465;0.4809164133568815;-4.2585613609877155e-07;-2.3337906479436312e-07;-3.526009451104678e-08;-8.93929281577783e-08;0.4812426497842014;9.991518755691338;0.8337518470833734;0.015550981331323922;0.015564484956209787;0.8308578867191507;1.000269151209952;1.2972470511554015
48.377465;0.48091630238345956;-4.287512567913804e-07;-2.2831377199949444e-07;-4.249067946221662e-08;-8.942105447974497e-08;0.48123084846929076;9.991499016311208;0.833741827365774;0.01555079259609752;0.015564761628019725;0.8308428051483271;1.0002760337700884;1.297234233709982
48.387465;0.480916136822252;-4.31490523215531e-07;-2.2324698729964287e-07;-4.9860040707726386e-08;-8.932843126373698e-08;0.4812193213540784;9.991484145082495;0.8337320946909323;0.015550615922250367;0.01556502467231921;0.8308278128934665;1.000282831188373;1.2972224513192976
48.397465;0.48091591347481455;-4.340539097204027e-07;-2.181956175543386e-07;-5.7374783541604734e-08;-8.912113629554515e-08;0.48120806557129076;9.991473722955778;0.8337226350474357;0.015550450954825358;0.0155652740672697;0.830812885984289;1.000289536488692;1.2972116970516612
48.407465;0.48091562194507576;-4.3642108342163733e-07;-2.1317718477111464e-07;-6.503560938340979e-08;-8.880580272101255e-08;0.48119708047575327;9.991467347467216;0.8337134341205557;0.015550297290565441;0.015565509806048533;0.830798011781773;1.0002961381550188;1.2972019540301203
48.417465;0.48091524602944685;-4.385718304088663e-07;-2.082075246900634e-07;-7.283740775908238e-08;-8.838920850326624e-08;0.48118636896165434;9.991464768215298;0.8337044838232707;0.01555015448776518;0.015565731933673693;0.8307831884553026;1.000302612186028;1.2971931972443829
48.427465;0.4809147679642229;-4.4048876757562207e-07;-2.032976149337659e-07;-8.077214210117798e-08;-8.787744148309956e-08;0.48117593496598515;9.991465814907855;0.8336957874596107;0.015550022049314969;0.015565940445842006;0.8307684287718037;1.0003089229526316;1.2971854003246832
48.437465;0.4809141731701905;-4.4216053200716585e-07;-1.984527492460277e-07;-8.883035134829758e-08;-8.727592752662219e-08;0.4811657784960124;9.991470311073433;0.8336873565122487;0.015549899407426898;0.015566135183464915;0.8307537638404042;1.00031503569651;1.2971785355284793
48.447465;0.48091345194951574;-4.4358103438615475e-07;-1.9367384317752773e-07;-9.700189057130197e-08;-8.659056060149164e-08;0.4811558936400135;9.991478126155116;0.8336792060488852;0.01554978600415332;0.015566315931662512;0.8307392379243826;1.0003209252147287;1.2971725674424155
48.457465;0.48091260057371965;-4.4474537364818e-07;-1.8895908531134767e-07;-1.0527817564575795e-07;-8.582869497715935e-08;0.481146273124631;9.991489239350532;0.8336713509553529;0.015549681412964617;0.015566482647017052;0.8307248934399071;1.0003265748099712;1.2971674608088948
48.467465;0.4809116248544525;-4.4564783380407355e-07;-1.8430622677158747e-07;-1.1365430346239065e-07;-8.499969306820184e-08;0.4811369148717074;9.991503739091339;0.8336638030380878;0.015549585308645376;0.015566635598975653;0.8307107583560448;1.000331974733277;1.2971632027566289
48.477465;0.48091053985495047;-4.462824990513359e-07;-1.7971470227460792e-07;-1.2212798634665135e-07;-8.411576302344183e-08;0.4811278227350244;9.991521768702821;0.8336565723290132;0.015549497302535614;0.015566775322242083;0.8306968439961632;1.0003371231844658;1.2971598077697366
48.487465;0.4809093652996619;-4.466420514536053e-07;-1.751852439626087e-07;-1.306975759098455e-07;-8.319174490169383e-08;0.4811190041569517;9.991543446739332;0.8336496677205205;0.015549416845763098;0.015566902457339013;0.8306831512258717;1.000342023494482;1.2971572958869175
48.497465;0.4809081236921111;-4.467158603685341e-07;-1.7071868413665415e-07;-1.393619182190931e-07;-8.224219898564226e-08;0.4811104719033302;9.99156884752869;0.8336430961564606;0.015549343344484108;0.0155670176699381;0.8306696785940478;1.0003466765839841;1.2971556740121508
48.507465;0.48090683794632966;-4.464906955361811e-07;-1.6631620211061203e-07;-1.4811932165386886e-07;-8.127713660701385e-08;0.4811022468356067;9.991598079740518;0.8336368635051088;0.015549276349089664;0.01556712169757868;0.83065642196136;1.000351078062159;1.2971549365057142
48.517465;0.480905524284727;-4.459521206259721e-07;-1.6197872378425094e-07;-1.5696456921114782e-07;-8.030061413084115e-08;0.48109435606221485;9.991631385533744;0.8336309721770248;0.01554921554307659;0.015567215349036281;0.8306433687062165;1.0003552218401646;1.2971550702587404
48.527465;0.4809041875017288;-4.4508422670352115e-07;-1.5770416579063385e-07;-1.658870649055465e-07;-7.931401308402367e-08;0.4810868263508358;9.991669154304358;0.8336254145916434;0.015549160556527835;0.01556729938115474;0.830630500416277;1.00035910078267;1.2971560554611845
48.537465;0.4809028270236906;-4.4386944426303423e-07;-1.5348536430945848e-07;-1.7487177262307998e-07;-7.831982710507594e-08;0.4810796753365695;9.991711854767019;0.8336201682152569;0.015549110838270952;0.015567374362323786;0.8306178016368685;1.0003627053254638;1.2971578645254005
48.547465;0.4809014489848484;-4.422907388945455e-07;-1.4931147732364736e-07;-1.8390102850131713e-07;-7.732279489447769e-08;0.48107290667210434;9.991759979017788;0.8336151952785461;0.01554906566297605;0.015567440558746365;0.8306052621735477;1.0003660261497913;1.2971604608212481
48.557465;0.48090006911030425;-4.403340929112698e-07;-1.4517247745219702e-07;-1.9295482801378168e-07;-7.632919334770628e-08;0.4810665130448968;9.991814040330253;0.8336104474053874;0.015549024177610851;0.015567497868589346;0.8305928731087877;1.000369054532617;1.297163801535823
48.567465;0.48089870486966396;-4.379886246716711e-07;-1.4106310984808154e-07;-2.0201165897858836e-07;-7.534533550767126e-08;0.48106048248048117;9.99187459496412;0.8336058713755781;0.015548985454359166;0.015567545924173767;0.8305806254862166;1.000371777316593;1.297167843689758
48.577465;0.48089737060690163;-4.3524518528757683e-07;-1.3698235061369184e-07;-2.1105116368048235e-07;-7.437650564474839e-08;0.48105480140089607;9.99194226433392;0.8336014121493922;0.015548948551612317;0.015567584374530919;0.830568512183192;1.0003741766007785;1.2971725442618838
48.587465;0.48089607899583897;-4.3209497985475583e-07;-1.329292835353906e-07;-2.2005467972443805e-07;-7.342718345392832e-08;0.48104945360177687;9.992017758075836;0.833597017515877;0.015548912517881291;0.01556761317301619;0.8305565290282825;1.0003762374445535;1.2971778510594392
48.597465;0.4808948415577634;-4.285295654430039e-07;-1.2890084189657914e-07;-2.2900408011355975e-07;-7.250178300157325e-08;0.48104442067435904;9.99210188359884;0.833592644483284;0.015548876376354943;0.015567632676269184;0.8305446765076628;1.0003779542440057;1.2971836979742384
48.607465;0.4808936669797582;-4.245424878206755e-07;-1.2489352478675075e-07;-2.3788357217198225e-07;-7.160453854125838e-08;0.48103968675637715;9.992195512656647;0.8335882587297692;0.015548839141102132;0.015567643489828245;0.8305329614389573;1.000379331746656;1.2971900193165298
48.617465;0.48089256155906507;-4.201294676898872e-07;-1.2090641940348957e-07;-2.466830837373426e-07;-7.073957223055891e-08;0.4810352430521727;9.992299466135458;0.8335838307140628;0.01554879978886179;0.015567646188028281;0.8305213941819313;1.0003803829133353;1.2971967671363087
48.627465;0.48089153162847825;-4.1528622059467315e-07;-1.1694375979379502e-07;-2.553992588845086e-07;-6.991224295585138e-08;0.4810310869066196;9.992414371906868;0.8335793353237685;0.015548757227129536;0.015567641179849155;0.830509984295952;1.0003811190249219;1.2972039071485906
48.637465;0.48089058287630587;-4.1000865234788e-07;-1.130148522878964e-07;-2.6403374874281227e-07;-6.912904084215002e-08;0.4810272155167174;9.992540640810205;0.8335747509505662;0.015548710368061151;0.01556762879474937;0.8304987408676119;1.000381535184277;1.2972114031197766
48.647465;0.48088971659456087;-4.0429514116389224e-07;-1.0913012523509572e-07;-2.725907924473696e-07;-6.839530764717188e-08;0.4810236209521136;9.99267856022547;0.8335700608195024;0.01554865824962554;0.015567609349869152;0.830487671758549;1.0003816088838215;1.297219214962055
48.657465;0.48088892799812394;-3.9814625218508174e-07;-1.0529813030292605e-07;-2.810765662924735e-07;-6.771397162098386e-08;0.4810202911850219;9.992828364383625;0.8335652620299607;0.01554860013622631;0.01556758309889534;0.8304767743511439;1.0003813120257554;1.2972273120524314
48.667465;0.4808882072391876;-3.9156301473471587e-07;-1.0152694467690064e-07;-2.8949972647966454e-07;-6.708646633486744e-08;0.48101721341312276;9.992990215737382;0.8335603719757019;0.015548535574555095;0.015567550263953825;0.8304660260718312;1.00038061941895;1.2972356801809168
48.677465;0.48088754004311063;-3.8454498758843105e-07;-9.782658545062414e-08;-2.9787077931038953e-07;-6.651346430251065e-08;0.4810143757327909;9.993164153263706;0.8335554228231917;0.01554846436478986;0.015567511246325728;0.8304553867521799;1.0003795086173737;1.297244313116461
48.687465;0.4808869077297442;-3.7708732853759857e-07;-9.420849031506094e-08;-3.0620128695755723e-07;-6.599313777409742e-08;0.481011767847832;9.993350069584153;0.8335504528604809;0.015548386477992731;0.015567466784745307;0.8304448117038252;1.0003779584751706;1.297253206639495
48.697465;0.4808862896301881;-3.6918034716004086e-07;-9.068258442915024e-08;-3.1450389872930815e-07;-6.551908053885162e-08;0.481009382157827;9.99354772481884;0.8335455032760009;0.015548302003769122;0.015567417864051282;0.830434266902995;1.0003759539921313;1.29726236219574
48.707465;0.48088566891994905;-3.608143925356824e-07;-8.725493131632702e-08;-3.227913918892171e-07;-6.508108369928925e-08;0.4810072129620683;9.993756784360068;0.8335406185439456;0.01554821118701264;0.015567365535480535;0.83042373896932;1.0003734916465254;1.297271782762182
48.717465;0.4808850369259759;-3.5198561135883527e-07;-8.392710290029387e-08;-3.31074753254226e-07;-6.466746375069493e-08;0.48100525295106916;9.993976854648034;0.8335358471518972;0.015548114464388738;0.015567310858583833;0.8304132357315057;1.0003705755509984;1.2972814584034698
48.727465;0.48088439253759485;-3.426961517296477e-07;-8.069706952486406e-08;-3.3936235620752875e-07;-6.426731733875598e-08;0.48100349199359466;9.994207479931069;0.8335312385594751;0.015548012386541089;0.015567254909595627;0.8304027807595555;1.0003672138586286;1.297291359985422
48.737465;0.48088374013587126;-3.329498706823631e-07;-7.756087353786612e-08;-3.476600285038472e-07;-6.387248875301265e-08;0.48100191923814045;9.994448104202272;0.8335268352578024;0.015547905538666714;0.015567198751720817;0.8303924073226632;1.0003634241007693;1.2973014466158432
48.747465;0.4808830881490896;-3.2274959372476184e-07;-7.45146911216415e-08;-3.5597037251635875e-07;-6.347686952651389e-08;0.48100052458690085;9.994698036679853;0.8335226659372169;0.015547794571324153;0.015567143392394714;0.8303821518433344;1.000359240127011;1.297311678277089
48.757465;0.4808824467892041;-3.1209827755897355e-07;-7.155760013714057e-08;-3.642921608533555e-07;-6.307295775412942e-08;0.480999298870456;9.994956415169604;0.8335187467929587;0.015547680218976383;0.015567089734106962;0.8303720484019895;1.0003547158485084;1.2973220277280622
48.767465;0.48088182429813064;-3.010021138201198e-07;-6.869233341055874e-08;-3.726224944334256e-07;-6.265020440454349e-08;0.4809982340431229;9.995222206530926;0.8335150914610522;0.015547563205185232;0.015567038478417672;0.8303621248850217;1.0003499225776047;1.297332484134319
48.777465;0.4808812238802971;-2.8947243918149853e-07;-6.592243755840349e-08;-3.8096126715161565e-07;-6.219688997973848e-08;0.48099732340842516;9.995494305924728;0.8335117238628492;0.015547444160576903;0.015566990070874625;0.830352398086754;1.0003449370229673;1.2973430459906306
48.787465;0.48088064460963903;-2.775262407698914e-07;-6.325047458728169e-08;-3.8931319971673805e-07;-6.17020036159855e-08;0.48099656155999665;9.99577160804207;0.8335086827863875;0.015547323617399288;0.015566944815077685;0.8303428728979652;1.0003398277267332;1.297353710716612
48.797465;0.48088008389842246;-2.651862273126625e-07;-6.068034265596576e-08;-3.976851085889491e-07;-6.115512606385443e-08;0.48099594402675827;9.996052957416776;0.8335060132889577;0.015547202014229631;0.015566903043281007;0.8303335481809248;1.0003346445115526;1.297364464468598
48.807465;0.4808795362782174;-2.5247849257919147e-07;-5.8220056605657144e-08;-4.060826657815505e-07;-6.054688717087131e-08;0.4809954672919728;9.996337126290275;0.8335037609516673;0.015547079782439256;0.015566865112383031;0.830324421674043;1.0003294108302772;1.297375279283481
48.817465;0.48087899085822666;-2.394296640290112e-07;-5.58805104018793e-08;-4.1451070562340665e-07;-5.986994222903226e-08;0.48099513051421583;9.99662289719342;0.8335019755285866;0.015546957477335721;0.015566831254399218;0.8303154904548746;1.0003241266783136;1.2973861216128906
48.827465;0.48087843255198603;-2.2606801417087985e-07;-5.367124710244466e-08;-4.229747844157124e-07;-5.9116960098644974e-08;0.48099493848623454;9.996909125087928;0.8335007089145035;0.015546835754626554;0.015566801512494892;0.8303067488759488;1.0003187808409435;1.2973969640306227
48.837465;0.4808778441547544;-2.1242533975110518e-07;-5.1598726531260034e-08;-4.314800518536425e-07;-5.827819939598821e-08;0.4809949022517623;9.997194705689195;0.8335000077976866;0.015546715232981918;0.015566775803809439;0.8302981879869629;1.0003133591286113;1.2974077941508944
48.847465;0.48087720552404656;-1.9853475476400062e-07;-4.966895741527903e-08;-4.4002779809554416e-07;-5.734331759757694e-08;0.4809950343253066;9.99747855066416;0.8334999122899869;0.015546596407548819;0.01556675395630294;0.8302897989621388;1.0003078473072715;1.2974186103921046
48.857465;0.480876494065377;-1.844262786733705e-07;-4.7889931594024936e-08;-4.4861300299338095e-07;-5.6304418748475496e-08;0.48099534308852243;9.99775967623263;0.833500458366372;0.015546479654255655;0.015566735691324456;0.8302815771843275;1.0003022378691295;1.2974294077065411
48.867465;0.4808756886188845;-1.7012353420934904e-07;-4.62716533653572e-08;-4.572244822417105e-07;-5.515666216902557e-08;0.4809958323132403;9.998037335957946;0.8335016789793279;0.01554636532726245;0.015566720653313885;0.8302735237157456;1.000296537227091;1.2974401772826647
48.877465;0.4808747723629318;-1.5564377314170547e-07;-4.482652786945489e-08;-4.658468591055762e-07;-5.389719259026173e-08;0.48099650245181924;9.998311050575197;0.8335036065802922;0.015546253883870532;0.015566708461264272;0.8302656431373099;1.0002907647260773;1.297450917634675
48.887465;0.4808737339035063;-1.4100234026027318e-07;-4.3570188125354536e-08;-4.7446254884221196e-07;-5.2523472316738764e-08;0.4809973510763106;9.998580547277895;0.8335062778874925;0.01554614589845824;0.015566698677245194;0.8302579383936513;1.0002849482322547;1.2974616394720362
48.897465;0.48087256879872614;-1.2621648711461684e-07;-4.25211400974375e-08;-4.830524661737766e-07;-5.103211090699693e-08;0.4809983754633195;9.998845702056855;0.833509732455792;0.015546041958335172;0.015566690754395545;0.8302504051833879;1.0002791220695961;1.2974723663520402
48.907465;0.48087128102400883;-1.1130430651653406e-07;-4.169978039895275e-08;-4.915975623723363e-07;-4.9419115380325484e-08;0.4809995744495142;9.999106471118003;0.8335140006832387;0.01554594251584134;0.015566684046856521;0.8302430290937709;1.000273327091838;1.2974831328252843
48.917465;0.480869881671727;-9.628386083626362e-08;-4.1125792406702625e-08;-5.000822741082669e-07;-4.768117356104223e-08;0.4810009444193213;9.999362824965159;0.8335190923086192;0.01554584780469875;0.015566677807839381;0.8302357875164912;1.0002676130757553;1.2974939786240909
48.927465;0.48086838262770704;-8.117494446167764e-08;-4.081434183084812e-08;-5.084960768349889e-07;-4.581659710400828e-08;0.48100247403254626;9.999614803103102;0.8335249967248054;0.015545757943162063;0.015566671132469767;0.8302286553671243;1.00026203736122;1.2975049454919148
48.937465;0.48086678867062727;-6.60000110152722e-08;-4.0775403562103034e-08;-5.168314771600939e-07;-4.382516355448026e-08;0.4810041456979325;9.999862653911356;0.8335316900579112;0.015545673060590815;0.015566662918190697;0.830221612318515;1.0002566571060751;1.2975160775706216
48.947465;0.480865095085153;-5.078395858509106e-08;-4.101559377399306e-08;-5.250824692391494e-07;-4.170815953186723e-08;0.48100594167487176;10.000106838994954;0.8335391390414264;0.015545593238501947;0.015566651928507376;0.8302146465431799;1.0002515231284972;1.2975274191562964
48.957465;0.4808632910528271;-3.555249873910618e-08;-4.1537915719145227e-08;-5.332449768741169e-07;-3.9469990968934116e-08;0.4810078467297047;10.00034788416319;0.8335473013559002;0.015545518419982116;0.01556663695690341;0.8302077508525314;1.0002466756576605;1.297539010677296
48.967465;0.4808613620803486;-2.0329711849735377e-08;-4.234035553631428e-08;-5.413150630878168e-07;-3.711943445091746e-08;0.4810098453686121;10.000586289730476;0.8335561259437596;0.015545448448269593;0.015566616965760019;0.8302009158832012;1.0002421409069173;1.297550888407533
48.977465;0.4808592900185686;-5.137631839736488e-09;-4.341704643807857e-08;-5.49284880081471e-07;-3.466847730500955e-08;0.481011916986083;10.000822525199288;0.833565553713438;0.015545383168730777;0.015566591077227892;0.8301941251499361;1.0002379330561346;1.297563088229758
48.987465;0.48085705606756707;1.0003968170427608e-08;-4.4760926472253726e-08;-5.571418063047112e-07;-3.2131438685437066e-08;0.48101403413124105;10.001056982640058;0.8335755184199087;0.015545322470992632;0.015566558459306096;0.8301873522538912;1.0002340595117558;1.297575648217552
48.997465;0.4808546455437395;2.5078966575186155e-08;-4.636476332206593e-08;-5.648720793636216e-07;-2.9525626198643598e-08;0.48101616698899985;10.001289935164554;0.8335859512873804;0.015545266256268774;0.015566518259848963;0.8301805647670387;1.0002305248945305;1.2975886032681994
49.007465;0.48085204967849954;4.007392882551574e-08;-4.822064141102858e-08;-5.724654155389071e-07;-2.6870592174899395e-08;0.4810182889568196;10.001521556297968;0.8335967887844112;0.015545214432301443;0.01556646968572054;0.83017373419811;1.0002273315182366;1.2976019730176143
49.017465;0.4808492667175781;5.49746116534972e-08;-5.031933237631075e-08;-5.799165066828982e-07;-2.4185771481372045e-08;0.4810203783714737;10.001751935477536;0.8336079759591234;0.015545166908080341;0.015566412202834742;0.8301668412354898;1.000224478562562;1.297615756789427
49.027465;0.4808463031222984;6.9764002072695e-08;-5.265048514163512e-08;-5.872222961107486e-07;-2.148863968700558e-08;0.48102241851695443;10.00198108731256;0.8336194657212365;0.01554512357329721;0.015566345670532906;0.8301598735157104;1.0002219665056695;1.2976299437924212
49.037465;0.48084317133860877;8.442252744359309e-08;-5.52035144472476e-08;-5.943796836687927e-07;-1.8795069691924164e-08;0.4810243972259855;10.002208942553114;0.8336312181721816;0.015545084361694182;0.015566270273490557;0.8301528207187284;1.0002198040348613;1.29764452356681
49.047465;0.480839884689536;9.892765861539214e-08;-5.796854981478254e-08;-6.01387145008921e-07;-1.612228820949459e-08;0.48102630628554177;10.002435281221507;0.8336431943798968;0.015545049303033274;0.015566186372848172;0.8301456693175342;1.00021801046205;1.2976594823180543
49.057465;0.4808364532908755;1.1325265290195371e-07;-6.093785126580642e-08;-6.082472661109973e-07;-1.3490842091306261e-08;0.481028141839903;10.002659685618392;0.8336553422408728;0.015545018479087073;0.015566094383123558;0.8301383991064221;1.0002166145653282;1.2976748009785475
49.067465;0.4808328829337833;1.273658121938579e-07;-6.41074294394002e-08;-6.149671983389214e-07;-1.0922455019997478e-08;0.481029902745068;10.0028815667505;0.8336675894801245;0.015544991968810741;0.015565994656007824;0.8301309847296724;1.0002156468243537;1.2976904678149142
49.077465;0.48082917698538075;1.412308080978913e-07;-6.7477819576295e-08;-6.215582545937321e-07;-8.436419311245408e-09;0.48103158456296474;10.003100205354354;0.8336798547787524;0.015544969806480114;0.015565887426474334;0.8301234058630982;1.0002151256095133;1.2977064905679307
49.087465;0.48082534015597456;1.5480931570371518e-07;-7.105274361936247e-08;-6.280355318557833e-07;-6.046886476044708e-09;0.4810331743656919;10.003314799803414;0.8336920631004019;0.015544951989736804;0.01556577285089273;0.8301156615821669;1.0002150540560015;1.2977229017091312
49.097465;0.4808213812962891;1.6806575975985625e-07;-7.483595130748802e-08;-6.34415206259325e-07;-3.761046298511296e-09;0.4810346518615773;10.003524558175345;0.833704150097203;0.015544938535800098;0.015565651061246645;0.8301077784366;1.000215430403445;1.2977397587532933
49.107465;0.4808173144691647;1.8097081240564124e-07;-7.883028398292994e-08;-6.407109114080268e-07;-1.5801255006100035e-09;0.48103599554196386;10.003728783082776;0.8337160592220715;0.015544929428944353;0.015565522213347224;0.8300998111245955;1.0002162546066955;1.2977571302778041
49.117465;0.4808131584746605;1.9350120334991995e-07;-8.303950931646919e-08;-6.469337944036289e-07;4.965797984580014e-10;0.4810371869361963;10.003926898198529;0.83372774010025;0.015544924470703516;0.015565386513995734;0.8300918364360961;1.0002175249603842;1.2977750772135694
49.127465;0.4808089338550154;2.0563702659393052e-07;-8.746862194044561e-08;-6.5309413397675e-07;2.468448713313965e-09;0.48103820890355165;10.004118453611962;0.8337391486413163;0.015544923237004517;0.01556524418036466;0.8300839378372185;1.0002192310873086;1.2977936504287662
49.137465;0.4808046601173277;2.1735934873877663e-07;-9.212256307779051e-08;-6.59200779112766e-07;4.3333445374148586e-09;0.4810390429995714;10.004303108335078;0.8337502450739511;0.01554492516741844;0.015565095421096796;0.8300761915061771;1.000221350932759;1.29781289833219
49.147465;0.480800356627095;2.2865077369688196e-07;-9.700515435299014e-08;-6.652592655373964e-07;6.088671891485847e-09;0.48103966920383445;10.004480572827969;0.8337609898651444;0.01554492967097245;0.015564940547385447;0.8300686659506572;1.0002238530640124;1.2978328700611734
49.157465;0.48079604596381803;2.394988287811282e-07;-1.0211802855453697e-07;-6.71269959755764e-07;7.73188298638455e-09;0.48104006467365445;10.004650563232543;0.8337713387138604;0.015544936227192665;0.015564780089329187;0.8300614267295843;1.0002266994097664;1.2978536097329534
49.167465;0.4807917546497487;2.4989783299772107e-07;-1.0745983042032586e-07;-6.772274794939225e-07;9.260447887639445e-09;0.48104020347368304;10.004812776709965;0.83378124108971;0.015544944478995138;0.015564614745339076;0.8300545347985681;1.000229851819873;1.297875145728481
49.177465;0.48078750710609364;2.598473973108375e-07;-1.1302508313613922e-07;-6.831216715139535e-07;1.067106354822912e-08;0.481040059915893;10.00496687345319;0.833790648736496;0.015544954221287818;0.015564445254589106;0.8300480403449236;1.000233283303465;1.2978974899455145
49.187465;0.4807833168372284;2.6935090476824026e-07;-1.1880292967606713e-07;-6.889392392611672e-07;1.195957091330726e-08;0.481039610363405;10.005112501042255;0.8337995244615068;0.015544965292760948;0.015564272408271676;0.8300419810856667;1.0002369785631098;1.297920648717722
49.197465;0.48077918459878677;2.7841557302221186e-07;-1.2477769545840336e-07;-6.946671403763634e-07;1.3121887057691497e-08;0.48103883162677186;10.005249337976304;0.833807837521696;0.015544977544511795;0.0155640971561309;0.8300363887713589;1.0002409198259967;1.2979446319476933
49.207465;0.4807751060330591;2.8705240067990847e-07;-1.3093131135175967e-07;-7.002976517324216e-07;1.4152289599672024e-08;0.4810376988772454;10.005377081054828;0.8338155524990989;0.015544990913610095;0.015563920576790588;0.8300312961155484;1.0002450768270947;1.2979694592054456
49.217465;0.4807710795459318;2.9527469907545006e-07;-1.372457275789773e-07;-7.0583021649676e-07;1.504118082095679e-08;0.4810361832828485;10.005495414418279;0.8338226251244425;0.015545005461478785;0.015563743729593;0.8300267374656588;1.0002494102183994;1.2979951644003023
49.227465;0.48076710788841975;3.030959545491089e-07;-1.4370312085200682e-07;-7.112677266439638e-07;1.5776834804451184e-08;0.4810342523185297;10.005604025237206;0.8338290076945494;0.015545021294656375;0.015563567581929984;0.8300227428266113;1.0002538754570742;1.2980217930455489
49.237465;0.48076319767081105;3.10527973893959e-07;-1.5028378265631628e-07;-7.16612014870797e-07;1.6346011894884515e-08;0.4810318753058331;10.005702611217648;0.8338346572202009;0.0155450384624954;0.015563393038077314;0.8300193288049207;1.0002584200443547;1.2980493964586803
49.247465;0.48075936066386765;3.1757789831112363e-07;-1.5696466693942045e-07;-7.21862680160148e-07;1.6730152589139036e-08;0.48102902893300786;10.005790886065984;0.8338395390284633;0.015545057007287786;0.01556322098526954;0.8300164953613695;1.0002629866793629;1.298078032181388
49.257465;0.4807556137429622;3.242456851115142e-07;-1.637212817217743e-07;-7.270185132335257e-07;1.6903467546424927e-08;0.4810257006344262;10.005868607693733;0.8338436267280879;0.015545077058582227;0.01556305233173895;0.8300142306335945;1.000267524685921;1.2981077663677545
49.267465;0.4807519750102623;3.3052621821836846e-07;-1.7053156681540336e-07;-7.320794111373142e-07;1.683546852925859e-08;0.48102189161682796;10.005935527379943;0.8338469002218588;0.015545098788302755;0.015562888014313778;0.8300125148688227;1.0002719934953381;1.2981386684690512
49.277465;0.48074845984512155;3.3641329865435236e-07;-1.7737718333639245e-07;-7.37047280928368e-07;1.6494187657764297e-08;0.48101761571241647;10.005991334793844;0.8338493427395718;0.015545122328924224;0.015562728930313918;0.8300113177357413;1.000276355326929;1.2981707968003846
49.287465;0.4807450802914565;3.419006006896671e-07;-1.8424129103593004e-07;-7.419251497166013e-07;1.584882230978523e-08;0.4810128930054106;10.00603575250016;0.8338509425563289;0.015545147709537126;0.01556257591864607;0.8300105948745785;1.0002805675472963;1.2982041854200133
49.297465;0.4807418448892421;3.4698115085443913e-07;-1.9110692140425714e-07;-7.467136711250272e-07;1.4872410940849766e-08;0.48100774522409495;10.00606865267964;0.833851696708004;0.015545174793006808;0.015562429846011323;0.8300102923224152;1.0002845780704472;1.298238842041097
49.307465;0.4807387556011423;3.516494723548382e-07;-1.9795702783278397e-07;-7.514074303112225e-07;1.3543599552149377e-08;0.48100219617863077;10.006090066684589;0.8338516103237226;0.01554520331477644;0.015562291556895945;0.8300103582093581;1.0002883225296635;1.2982747476788532
49.317465;0.4807358059830812;3.5590592114900076e-07;-2.0477315225415957e-07;-7.559965641053826e-07;1.1846169364680913e-08;0.4809962723028901;10.006100154990039;0.8338506951655277;0.015545233033776406;0.015562161703040471;0.830010754513596;1.0002917256829655;1.2983118500328539
49.327465;0.4807329851916067;3.5975827897313417e-07;-2.1153336623712737e-07;-7.604722405605258e-07;9.766471576781041e-09;0.48099000021796384;10.006099194172744;0.8338489680451913;0.015545263880049688;0.015562040665784316;0.8300114636008807;1.000294708232051;1.29835006205674
49.337465;0.48073028361895986;3.6321868632453654e-07;-2.1821335766402316e-07;-7.648307137938904e-07;7.291403823426814e-09;0.48098340458617334;10.00608755411691;0.8338464467467392;0.015545296008417614;0.015561928541039771;0.8300124863889394;1.000297191113439;1.2983892691075574
49.347465;0.480727695891092;3.662996969902399e-07;-2.2478950965725215e-07;-7.690761692404329e-07;4.408661138579336e-09;0.4809765092808074;10.006065646972887;0.8338431443119732;0.015545329782317742;0.015561825208335104;0.8300138327917255;1.0002990947000612;1.2984293421370339
49.357465;0.4807252224366565;3.690128174555575e-07;-2.3123990074518373e-07;-7.732217409974363e-07;1.1075491538611456e-09;0.4809693416740172;10.006033895082853;0.8338390624243203;0.015545365774188523;0.01556173048316608;0.8300155112148903;1.0003003433298279;1.2984701607344418
49.367465;0.4807228684353655;3.7136822147218045e-07;-2.3754435262303154e-07;-7.772862552176143e-07;-2.6209598443837898e-09;0.48096193632201845;10.005992775668917;0.8338341890371725;0.015545404721849761;0.015561644204176012;0.8300175228295135;1.0003008738208738;1.2985116282269662
49.377465;0.48072063901577544;3.7337393637656507e-07;-2.436859409007733e-07;-7.81288844906919e-07;-6.7843946201992516e-09;0.48095433166068924;10.005942913817767;0.8338285057764525;0.01554544735788281;0.015561566277720701;0.8300198611070527;1.0003006361661684;1.2985536627305732
49.387465;0.48071853623059796;3.750359312244901e-07;-2.4965163680665517e-07;-7.852451697354848e-07;-1.138899624250459e-08;0.4809465614189101;10.005885099110849;0.833822000178321;0.015545494216979554;0.015561496709911754;0.8300225152364165;1.0002995902828105;1.2985961812991413
49.397465;0.480716561288733;3.7635908663876177e-07;-2.5543121598080567e-07;-7.891662502950759e-07;-1.6439558538740875e-08;0.48093865021796933;10.005820183475114;0.8338146699038538;0.015545545519115236;0.015561435578243483;0.8300254738346009;1.000297705685485;1.2986390880346719
49.407465;0.4807147172370086;3.77346484570154e-07;-2.610171959798854e-07;-7.930584035165541e-07;-2.1938696570184594e-08;0.48093061499914447;10.00574900077682;0.833806517903822;0.015545601154723305;0.01556138300981543;0.8300287250729085;1.000294959958054;1.2986822674445784
49.417465;0.4807130087127862;3.7799842793101254e-07;-2.6640549745219477e-07;-7.969222634275663e-07;-2.7887440932729204e-08;0.4809224673287476;10.005672378266121;0.833797551272613;0.01554566079639298;0.01556133920394125;0.8300322542212393;1.0002913393794004;1.298725592669682
49.427465;0.480711440652698;3.783146552373206e-07;-2.7159475507819115e-07;-8.007508486417075e-07;-3.428821606486269e-08;0.4809142141005547;10.00559112316396;0.8337877861695885;0.015545724091137102;0.015561304413047603;0.8300360408136279;1.0002868470609083;1.2987689372481175
49.437465;0.4807100169279437;3.782974213514692e-07;-2.7658473207910527e-07;-8.045294684401908e-07;-4.114771654339464e-08;0.4809058594024521;10.005505962359267;0.8337772492100727;0.015545790824751734;0.015561278873597694;0.8300400583280068;1.0002815076789822;1.2988121731155333
49.447465;0.4807087403303151;3.779518461719226e-07;-2.8137515307946677e-07;-8.082391799113656e-07;-4.847577802527798e-08;0.4808974116851961;10.005417532424213;0.8337659725571592;0.01554586100032542;0.015561262784880063;0.8300442797183392;1.0002753587920872;1.2988551690467156
49.457465;0.4807076153073825;3.7728435385067065e-07;-2.8596511597696513e-07;-8.118604445475712e-07;-5.6280542321859734e-08;0.4808888898882543;10.00532641735879;0.8337539887093579;0.015545934907736269;0.015561256330223582;0.8300486852419325;1.0002684362911347;1.298897796311553
49.467465;0.4807066493071853;3.7630184899605345e-07;-2.903532388207559e-07;-8.153752529395042e-07;-6.456533189247574e-08;0.48088032132417646;10.005233176521148;0.8337413278724675;0.015546013205744233;0.015561259701337721;0.8300532686845905;1.000260764665854;1.298939924059172
49.477465;0.48070584898620894;3.750138761688993e-07;-2.9453878007623594e-07;-8.187694604383453e-07;-7.332990100653607e-08;0.4808717373386217;10.005138331557566;0.8337280177217566;0.015546096859280345;0.01556127308017004;0.8300580417375486;1.0002523539089876;1.298981413510034
49.487465;0.4807052162265555;3.7343483378468347e-07;-2.9852187492005023e-07;-8.220327349808947e-07;-8.257341109753321e-08;0.4808631708610319;10.00504235366008;0.8337140836447992;0.015546186955698047;0.015561296545507452;0.8300630334633721;1.0002432023870396;1.2990221297322382
49.497465;0.4807047491536383;3.715816042408354e-07;-3.02302170443213e-07;-8.251548379496294e-07;-9.229549712766745e-08;0.48085465285932616;10.00494569300381;0.8336995483057118;0.015546284615502524;0.015561330066274227;0.830068284279477;1.0002333037430593;1.2990619565425368
49.507465;0.4807044440023323;3.694697205911154e-07;-3.0587832184323653e-07;-8.281229833262379e-07;-1.0249436295756603e-07;0.48084621008334794;10.00484876358763;0.8336844354853337;0.015546390945546868;0.01556137359844797;0.8300738387901837;1.0002226525344515;1.2991008000251596
49.517465;0.480704294255478;3.6711215193745364e-07;-3.0924900865583733e-07;-8.309225462283548e-07;-1.131638823596262e-07;0.4808378669961899;10.004751891830555;0.8336687753686917;0.015546506894324252;0.0155614270891827;0.8300797427333604;1.0002112464903947;1.2991385845600256
49.527465;0.48070428952885974;3.6451940837484883e-07;-3.1241339857628344e-07;-8.3353931102055e-07;-1.2429182067405555e-07;0.48082964648033844;10.004655343908185;0.8336526045537027;0.015546633144274522;0.015561490392020424;0.8300860443335624;1.0001990854605283;1.2991752427737198
49.537465;0.48070441514426143;3.6170032701953627e-07;-3.153698868939073e-07;-8.359614100543096e-07;-1.358599494421327e-07;0.4808215656109584;10.004559400491475;0.8336359661198509;0.01554677020487291;0.015561563191252825;0.8300927928069103;1.000186166689016;1.2992107044319567
49.547465;0.48070465287485215;3.5866445285606037e-07;-3.1811465731443503e-07;-8.381798192244625e-07;-1.4784533744008205e-07;0.48081363357688245;10.004464407180908;0.8336189138159438;0.015546918587919725;0.01556164497542446;0.8301000334663272;1.0001724861281887;1.2992448945203865
49.557465;0.4807049841381659;3.5542418238508317e-07;-3.206414090403486e-07;-8.401880279251852e-07;-1.602213962058385e-07;0.4808058581645414;10.004370778388004;0.8336015139898091;0.015547078804883752;0.015561735046025508;0.8301078070750706;1.0001580552645684;1.2992777419250603
49.567465;0.48070539390446365;3.5199462754253346e-07;-3.229414134003125e-07;-8.419819654740628e-07;-1.7295898935038356e-07;0.48079825469940723;10.004278970930937;0.8335838390176185;0.015547251225182674;0.015561832518968926;0.8301161550583785;1.0001429162177675;1.299309189848395
49.577465;0.48070587269658754;3.4839262550143223e-07;-3.25004217480587e-07;-8.435594470163792e-07;-1.860294919326483e-07;0.48079084726504256;10.00418948719995;0.833565956704981;0.01554743606901259;0.015561936371875874;0.8301251244106735;1.0001271357761468;1.2993391951466733
49.587465;0.48070641512958606;3.446357310343682e-07;-3.2681884781074855e-07;-8.449198304255144e-07;-1.9940881628181226e-07;0.48078366254163724;10.004102863099403;0.833547925604461;0.015547633520495282;0.015562045533242105;0.8301347649836268;1.0001107923951336;1.2993677221498248
49.597465;0.4807070157951097;3.4074059192440093e-07;-3.283736434412246e-07;-8.46064557434916e-07;-2.1307855176211825e-07;0.4807767255976887;10.004019565282134;0.8335297949026067;0.015547843725494656;0.015562158939403074;0.8301451196336063;1.0000939721185693;1.2993947482064299
49.607465;0.48070766825873806;3.367214239962639e-07;-3.2965569165309246e-07;-8.469957854353052e-07;-2.2702409126307514e-07;0.4807700608001044;10.00393987799273;0.8335115997531228;0.015548066691814525;0.015562275617875791;0.8301562164756593;1.0000767650200078;1.2994202727931583
49.617465;0.4807083688708381;3.3258973579649153e-07;-3.306519045783963e-07;-8.477133631271221e-07;-2.412333703098659e-07;0.48076369100898236;10.003863873167077;0.8334933533565;0.015548302289872713;0.015562394818844872;0.830168068758213;1.0000592575553777;1.299444314041699
49.627465;0.4807091167188392;3.283563221691185e-07;-3.313512726761691e-07;-8.482137396055848e-07;-2.556967772739647e-07;0.4807576326762526;10.003791462439423;0.8334750450617509;0.01554855032879969;0.015562516051559479;0.8301806772465601;1.000041528750955;1.2994668968156229
49.637465;0.48070990629952826;3.240334013243038e-07;-3.3174632659650046e-07;-8.484908218459435e-07;-2.7040533214708373e-07;0.48075189338146196;10.003722509221749;0.8334566498388831;0.015548810540936561;0.015562638953501578;0.8301940291761907;1.0000236496598083;1.2994880415559136
49.647465;0.48071072277785676;3.1963313167847973e-07;-3.318330061673613e-07;-8.485374450228646e-07;-2.8534786599283975e-07;0.48074647319722974;10.003656932658577;0.8334381457214589;0.015549082445177822;0.015562763145776879;0.8302080957102518;1.0000056781264162;1.2995077602372518
49.657465;0.4807115456266771;3.1516478103410504e-07;-3.3161046853153636e-07;-8.483464353389852e-07;-3.005105806038211e-07;0.48074136475893037;10.003594719786367;0.8334195258114097;0.015549365167622748;0.01556288821921799;0.8302228315616876;0.9999876511926528;1.299526060366194
49.667465;0.4807123530488072;3.106346012629902e-07;-3.3108148574954e-07;-8.479101539470195e-07;-3.158777769452436e-07;0.4807365524301548;10.003535891591367;0.8334007951058393;0.015549657378791925;0.01556301375295328;0.8302381786633476;0.9999695855472754;1.2995429482993948
49.677465;0.4807131225141569;3.0604633851488493e-07;-3.302527226312526e-07;-8.472210968251199e-07;-3.3143180576738525e-07;0.48073201344823163;10.003480525315963;0.8333819595186379;0.015549957431346862;0.015563139262828686;0.8302540733265481;0.999951488098283;1.299558427365953
49.687465;0.4807138321185586;3.0139964375164964e-07;-3.291349334542553e-07;-8.46274355983476e-07;-3.471537918106975e-07;0.48072771925042035;10.00342880856353;0.8333630221233582;0.015550263565398586;0.015563264168829225;0.8302704489001832;0.9999333682909902;1.2995724960646693
49.697465;0.48071446320682204;2.966897448615271e-07;-3.277426856265567e-07;-8.450678665492061e-07;-3.630251171427154e-07;0.48072363674251356;10.003381032813914;0.8333439894019796;0.015550574131604922;0.01556338785989004;0.8302872304169212;0.9999152415861936;1.2995851552132673
49.707465;0.48071500016223273;2.9191145697987806e-07;-3.2609253988154973e-07;-8.43601086584243e-07;-3.7902713070610656e-07;0.4807197329144351;10.003337516908951;0.8333248772412368;0.015550887823324921;0.0155635097871251;0.8303043322587604;0.9998971219990542;1.2995964202854748
49.717465;0.48071542877294654;2.8706263608433093e-07;-3.242003212357815e-07;-8.418754933055177e-07;-3.951390735034535e-07;0.48071598132157506;10.003298525082032;0.8333057121405597;0.015551203727531339;0.015563629475875149;0.8303216659221859;0.9998790158064743;1.2996063204870416
49.727465;0.48071573745659474;2.821425467226697e-07;-3.2207958330455684e-07;-8.3989550704828e-07;-4.113372508406e-07;0.48071236371599246;10.003264243108635;0.8332865300180365;0.015551521141330491;0.015563746443821651;0.8303391482707133;0.9998609263001573;1.2996148890285237
49.737465;0.4807159202115871;2.77149909628707e-07;-3.1974163973255374e-07;-8.376688779376517e-07;-4.275960422902613e-07;0.48070886502274995;10.00323482713183;0.8332673754661847;0.015551839378708117;0.015563860102264484;0.8303567029241118;0.9998428610067133;1.2996221629768006
49.747465;0.4807159768467124;2.720854274744231e-07;-3.171965439547314e-07;-8.35207806163801e-07;-4.438879920382043e-07;0.48070546954903537;10.003210473489819;0.8332483045271608;0.015552157751187224;0.015563969706157608;0.8303742610074637;0.9998248308652793;1.2996281868620503
49.757465;0.4807159091457651;2.669545107666934e-07;-3.144553301537602e-07;-8.325292671743671e-07;-4.601824936831165e-07;0.480702164615684;10.003191430793716;0.8332293862126088;0.015552475658703878;0.015564074357205127;0.8303917623276894;0.9998068456862591;1.299633011640875
49.767465;0.4807157167063844;2.6176538447427437e-07;-3.1153232808811134e-07;-8.296532449864045e-07;-4.7644591576712006e-07;0.48069894530368606;10.003177892463366;0.8332106964278847;0.015552792627981477;0.015564173077994346;0.8304091505716252;0.9997889147425739;1.299636687701771
49.777465;0.4807153966275758;2.5652627810267784e-07;-3.084461300565715e-07;-8.265999677029926e-07;-4.926442962330413e-07;0.48069581330832056;10.003169820824747;0.833192307330189;0.01555310825980899;0.015564264952344135;0.8304263653161822;0.999771053737104;1.2996392474611518
49.787465;0.4807149451944037;2.5124576601883417e-07;-3.052200469884783e-07;-8.233867893540673e-07;-5.08745860534954e-07;0.4806927724839312;10.003166881989786;0.8331742782672089;0.015553422163930143;0.015564349217581838;0.8304433397815711;0.9997532867628838;1.299640692205368
49.797465;0.4807143585514816;2.459325609370082e-07;-3.018816089016511e-07;-8.200265872190399e-07;-5.247204686230766e-07;0.48068982608033695;10.003168537532728;0.8331566533456827;0.015553733950156497;0.015564425287050166;0.8304600058479866;0.9997356375285926;1.2996410019389797
49.807465;0.4807136333451093;2.4059290097652866e-07;-2.984609498181146e-07;-8.165290558840236e-07;-5.405375718185277e-07;0.48068697802657806;10.003174173576092;0.8331394649834154;0.015554043252915692;0.015564492785289699;0.830476300140769;0.999718126316224;1.2996401524647356
49.817465;0.48071276809058194;2.352295363004033e-07;-2.949894840203826e-07;-8.129031235740798e-07;-5.561671301046961e-07;0.48068423587617526;10.003183228112198;0.8331227380022157;0.015554349672436877;0.015564551586650087;0.8304921663075563;0.9997007742794768;1.2996381204966834
49.827465;0.48071176363856405;2.2984276633934488e-07;-2.9149728082941177e-07;-8.091590361765013e-07;-5.715827143540784e-07;0.4806816097650788;10.00319527493166;0.8331064959667817;0.015554652600729106;0.01556460181091274;0.830507554227727;0.9996835963831004;1.2996348882819218
49.837465;0.4807106219564093;2.2443196204847138e-07;-2.880091062244826e-07;-8.053095853367022e-07;-5.867617285456421e-07;0.4806791074077878;10.003209973164886;0.8330907701740744;0.015554951138631529;0.015564643732368185;0.8305224196124914;0.9996665910242609;1.2996304534290837
49.847465;0.48070934429852663;2.1899828982918528e-07;-2.8454310757063654e-07;-8.013690076786769e-07;-6.016840313068623e-07;0.4806767297598528;10.00322696243615;0.8330756022816619;0.015555244217559777;0.015564677592148092;0.8305367254639431;0.9996497418199913;1.2996248258454186
49.857465;0.48070793024368236;2.1354782570629766e-07;-2.811124869144002e-07;-7.97349536941461e-07;-6.163329215815011e-07;0.48067447023422555;10.00324582600219;0.8330610381551907;0.015555530746731596;0.015564703457058588;0.8305504438353309;0.9996330220199787;1.2996180098631787
49.867465;0.4807063787062923;2.0809162565564172e-07;-2.7772683004044696e-07;-7.932594432292555e-07;-6.306952273097389e-07;0.4806723189237084;10.003266056001792;0.8330471209536461;0.015555809710773458;0.015564721286230472;0.8305635543889229;0.9996163969954001;1.2996099921266997
49.877465;0.48070468937944744;2.0264068955908722e-07;-2.7439273287187533e-07;-7.891057852075211e-07;-6.447588864655856e-07;0.4806702682356437;10.003286967634205;0.8330338901498635;0.01555608028788908;0.01556473112397921;0.8305760368080709;0.9995998312908354;1.2996007409531163
49.887465;0.4807028641047711;1.9720111625689603e-07;-2.7111565257882755e-07;-7.848994771264321e-07;-6.585127143507564e-07;0.480668314810266;10.003307688972045;0.833021385085867;0.015556341933973991;0.015564733175656943;0.8305878609810426;0.9995832952122659;1.2995902147002898
49.897465;0.48070090918585523;1.917752645862671e-07;-2.679020473293542e-07;-7.806574516226952e-07;-6.719470494874236e-07;0.480666458579438;10.003327323807824;0.8330096476786384;0.015556594409222779;0.015564727706238573;0.830598986835804;0.9995667661995966;1.2995783843664062
49.907465;0.4806988357286029;1.8636429758320715e-07;-2.6475944434816727e-07;-7.76399997064952e-07;-6.850520338430846e-07;0.4806647008131685;10.00334513482512;0.8329987239494918;0.015556837795490348;0.015564714974332493;0.8306093767104435;0.9995502331054221;1.2995652576803693
49.917465;0.480696658313394;1.8096854506335365e-07;-2.616951632860943e-07;-7.721460368912133e-07;-6.978176499255536e-07;0.48066304258162856;10.003360552939515;0.832988663443621;0.015557072401986023;0.015564695276301457;0.8306190066878785;0.9995337046406588;1.2995508852405613
49.927465;0.4806943956945162;1.75589582889148e-07;-2.5871655970090583e-07;-7.67909698078684e-07;-7.10236146652708e-07;0.4806614852004463;10.003373123664305;0.8329795106797833;0.01555729850704142;0.015564668908010547;0.8306278674241021;0.9995172123399335;1.2995353521034474
49.937465;0.4806920709066334;1.7023261537141116e-07;-2.55832212089804e-07;-7.636992010381114e-07;-7.223024349622608e-07;0.48066003198664975;10.003382550477841;0.8329712946552797;0.015557516171793559;0.015564636074808576;0.8306359574917298;0.9995008059933802;1.2995187651569948
49.947465;0.4806897082570172;1.6490530467292373e-07;-2.530515092483462e-07;-7.59517754084246e-07;-7.340134670791463e-07;0.4806586908137338;10.003388739300917;0.8329640289122917;0.015557725261210858;0.01556459695890787;0.8306432748701263;0.9994845438118841;1.2995012414304083
49.957465;0.48068732888437227;1.5961560202053804e-07;-2.5038424138861806e-07;-7.553652732225133e-07;-7.453680597561978e-07;0.4806574752750249;10.00339175565987;0.83295771730906;0.015557925511784436;0.015564551861950788;0.830649812368363;0.999468480336058;1.299482899398859
49.967465;0.48068494443658294;1.543710761542474e-07;-2.478406420911575e-07;-7.512396230405275e-07;-7.563654045478218e-07;0.4806564019145368;10.003391764996486;0.8329523557382065;0.015558116565588835;0.015564501242611852;0.8306555635547174;0.9994526622467735;1.2994638550842394
49.977465;0.4806825511012226;1.49178663966167e-07;-2.4543008217794196e-07;-7.471375221781999e-07;-7.670029485264673e-07;0.4806554868216138;10.003389028791657;0.8329479332420392;0.015558297963778387;0.015564445665758563;0.8306605347180478;0.9994371353958067;1.2994442242943478
49.987465;0.4806801309743313;1.4404483662288508e-07;-2.431605823708488e-07;-7.430553092613738e-07;-7.772747838107996e-07;0.4806547439502307;10.003383915425893;0.8329444355771075;0.01555846910184725;0.015564385721503515;0.830664745841001;0.9994219497507064;1.2994241230244465
49.997465;0.480677660564802;1.3897711010607975e-07;-2.4103929846998855e-07;-7.389891501386741e-07;-7.871714440399955e-07;0.48065418293119866;10.003376849654469;0.8329418446596615;0.01555862926252213;0.015564321940614526;0.8306682194614773;0.9994071534013771;1.2994036645527642
50.007465;0.4806751181619588;1.3398526229133917e-07;-2.3907138288430406e-07;-7.349354539858523e-07;-7.966817843596706e-07;0.4806538079518327;10.003368252741337;0.8329401342730841;0.015558777699896262;0.015564254764442247;0.8306709747600903;0.9993927880768843;1.2993829577637728
50.017465;0.4806724849607305;1.2908051220019843e-07;-2.3725905040173827e-07;-7.30892253660853e-07;-8.057948203854883e-07;0.4806536198614544;10.003358545209833;0.8329392709557419;0.01555891366473469;0.015564184624706792;0.8306730302119782;0.999378896570013;1.2993621041507764
50.027465;0.48066974133549234;1.2427371605051106e-07;-2.3560315643467955e-07;-7.268597727586739e-07;-8.145011249355695e-07;0.4806536188248159;10.003348178617534;0.8329392190891557;0.015559036437707079;0.015564112092306025;0.8306744037843974;0.9993655292567888;1.299341201846029
50.037465;0.4806668636489402;1.195734900192069e-07;-2.3410526539942032e-07;-7.228382861459234e-07;-8.227945253146108e-07;0.4806538058649031;10.003337692603521;0.8329399454759969;0.015559145440442946;0.015564037910924004;0.8306751109470701;0.9993527387243508;1.299320356883307
50.047465;0.4806638261970823;1.1498495189223642e-07;-2.3276739494831028e-07;-7.188254804092916e-07;-8.306720742857529e-07;0.48065418212053246;10.00332778178043;0.8329414257337848;0.015559240331080257;0.015563962803693846;0.8306751663767796;0.9993405688109004;1.2992996822720624
50.057465;0.48066060637761776;1.1051041590295594e-07;-2.3159116215054635e-07;-7.148160280410324e-07;-8.381322087004632e-07;0.4806547437869007;10.003319267014657;0.8329436488854706;0.015559320933130612;0.01556388721924338;0.8306745847198646;0.999329045759805;1.2992792860738023
50.067465;0.4806571873876585;1.0615114170066156e-07;-2.3057953558457256e-07;-7.108022577977495e-07;-8.45174182739257e-07;0.480655477954627;10.00331298562523;0.8329466110469412;0.015559387031401039;0.0155638111867503;0.8306733811813638;0.9993181771083246;1.2992592649926031
