time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.077465;0.48065355720666575;1.0190757360914741e-07;-2.2973840422950495e-07;-7.067749956433406e-07;-8.517994008328405e-07;0.48065636726556715;10.003309731703379;0.8329503059769378;0.015559438302539452;0.01556373433825295;0.8306715795326184;0.9993079591931346;1.2992397035283396
50.087465;0.4806497078024861;9.777729487873845e-08;-2.2907436472043527e-07;-7.02724853579145e-07;-8.580104890206304e-07;0.48065739855186446;10.003310283104527;0.8329547257807619;0.015559474486167872;0.015563656155872362;0.8306692218441886;0.9992983848774549;1.2992206732279714
50.097465;0.48064563563431795;9.37533945061776e-08;-2.2859160666007656e-07;-6.98642430933323e-07;-8.638069608399118e-07;0.48065856459927503;10.003315416877026;0.8329598648779883;0.015559495577676143;0.015563576242832078;0.8306663693190302;0.9992894459289334;1.299202233230401
50.107465;0.4806413418909111;8.982491015339128e-08;-2.2829125875587613e-07;-6.945171579076515e-07;-8.691841239991549e-07;0.48065985956609286;10.00332581412023;0.8329657200385094;0.01555950186918769;0.015563494384878723;0.8306630947530865;0.9992811326619948;1.2991844320997081
50.117465;0.4806368349805454;8.597703973027865e-08;-2.2817202483675528e-07;-6.903378014912067e-07;-8.741378857173094e-07;0.48066127613228093;10.003341922299278;0.8329722900755622;0.015559493883750023;0.015563410567663872;0.8306594745504843;0.9992734331607276;1.299167311985682
50.127465;0.48063213456064574;8.219186551029727e-08;-2.2822994638646462e-07;-6.860956126721531e-07;-8.786688323973514e-07;0.48066280735984807;10.003363907177901;0.8329795733332939;0.015559472326234064;0.015563325062403922;0.8306555852046488;0.9992663322254906;1.2991509118658873
50.137465;0.4806272717904343;7.845192540521545e-08;-2.2845737520938112e-07;-6.817865843924662e-07;-8.82780448272731e-07;0.48066444877182674;10.003391733566778;0.83298756265014;0.015559438055838955;0.015563238402904078;0.830651505556659;0.9992598091979868;1.2991352607749267
50.147465;0.48062228559642983;7.47438348997554e-08;-2.2884279057343782e-07;-6.774096831822487e-07;-8.864740433692394e-07;0.48066619637071795;10.003425322020114;0.8329962411473371;0.015559391966970435;0.015563151217252767;0.8306473190947834;0.9992538328586529;1.2991203688529867
50.157465;0.480617215977413;7.105899390053555e-08;-2.293720237522916e-07;-6.729636266433127e-07;-8.897467990240683e-07;0.4806680436479168;10.003464628923016;0.8330055785005339;0.01555933479362692;0.015563064097699947;0.8306431053344105;0.9992483593762844;1.2991062283972983
50.167465;0.48061209690325946;6.739201218141702e-08;-2.3003037326311928e-07;-6.684469804660897e-07;-8.925944853305757e-07;0.48066998119245113;10.003509556711476;0.8330155306947943;0.015559266956289062;0.015562977618289078;0.8306389282286227;0.9992433393857495;1.2990928201830576
50.177465;0.4806069543553607;6.373907319488734e-08;-2.3080500570201696e-07;-6.638591715320551e-07;-8.950134473798602e-07;0.48067199691236506;10.003559832435513;0.8330260450477127;0.015559188492258182;0.015562892361738488;0.8306348363391427;0.9992387255971978;1.2990801236153062
50.187465;0.480601808051612;6.009717785860342e-08;-2.3168671606753076e-07;-6.591977490500738e-07;-8.96999235415127e-07;0.48067407556108327;10.003615006634918;0.8330370663869467;0.015559099112227491;0.015562808804038304;0.8306308681532132;0.9992344764697397;1.2990681246353795
50.197465;0.4805966729241587;5.646257749893165e-08;-2.3267018122220533e-07;-6.544558688092425e-07;-8.98544941929457e-07;0.48067619824987723;10.003674522610968;0.8330485428865092;0.015558998430945511;0.015562727204770957;0.8306270568498579;0.9992305606778312;1.2990568048061455
50.207465;0.4805915614342383;5.2828747912585255e-08;-2.337513754174645e-07;-6.496249507952719e-07;-8.996415453557391e-07;0.48067834206592097;10.003737784609424;0.833060431709346;0.015558886178753114;0.015562647654870181;0.8306234366778504;0.9992269589285638;1.299046123983756
50.217465;0.48058648648703467;4.918631898311653e-08;-2.349236740771468e-07;-6.446994305186459e-07;-9.002797445161911e-07;0.48068048090810733;10.003804256206864;0.8330727036536797;0.01555876215656349;0.015562570118433889;0.8306200460622176;0.9992236604754752;1.299036019352191
50.227465;0.4805814625888459;4.5524505653896693e-08;-2.361776203621706e-07;-6.39678795386267e-07;-9.004513254185442e-07;0.48068258851930606;10.00387355499157;0.8330853453608101;0.015558626116439564;0.015562494359276858;0.8306169257833209;0.9992206606136217;1.2990264117444665
50.237465;0.4805765062344229;4.183248235817848e-08;-2.3750404079941132e-07;-6.345653523244612e-07;-9.001498087792373e-07;0.4806846415257099;10.003945417908616;0.8330983570667558;0.015558477838158514;0.015562419899557312;0.830614114094673;0.9992179618561788;1.299017209593074
50.247465;0.48057163823002647;3.809956356563017e-08;-2.388960333954181e-07;-6.293595650767432e-07;-8.993720111176489e-07;0.4806866189431087;10.00401954841577;0.8331117479026039;0.0155583172697579;0.015562346114483318;0.8306116431343181;0.9992155745779452;1.2990083203388691
50.257465;0.4805668858938253;3.43141217068248e-08;-2.4034845445715507e-07;-6.240582413255119e-07;-8.981195935145993e-07;0.48068849915322476;10.004095504247081;0.8331255310902183;0.015558144527315042;0.015562272413997692;0.8306095444335103;0.999213518857238;1.2989996667923613
50.267465;0.4805622807239886;3.04636645658024e-08;-2.4185577808493777e-07;-6.186572953993568e-07;-8.963981729106561e-07;0.48069025809437343;10.004172678546851;0.8331397170711247;0.015557959840253982;0.015562198311673155;0.8306078571223698;0.9992118290005435;1.2989911889712622
50.277465;0.48055785250711325;2.6536990219688475e-08;-2.4341095636458374e-07;-6.131545988009808e-07;-8.94215671236206e-07;0.48069187080452414;10.004250298935762;0.83315430614195;0.015557763590314739;0.015562123268450722;0.8306066259469937;0.9992105493968003;1.2989828283652307
50.287465;0.4805536245226193;2.2526840164461078e-08;-2.450069932438665e-07;-6.075508104477448e-07;-8.915827295635781e-07;0.480693317108217;10.004327442670904;0.8331692883134743;0.015557556408420983;0.015562046592040581;0.8306058936106548;0.999209718542334;1.298974517431941
50.297465;0.48054961245797395;1.8432157990784338e-08;-2.466388044552751e-07;-6.018492288486913e-07;-8.885126853441155e-07;0.48069458766350687;10.004403096813347;0.8331846500989184;0.015557339191940162;0.015561967572709275;0.8306056958830276;0.9992093557942524;1.2989661880100578
50.307465;0.4805458256909435;1.4258478301512594e-08;-2.4830327468483475e-07;-5.960546641475617e-07;-8.850187018214017e-07;0.4806956856579831;10.004476203329068;0.833200376677127;0.015557112969710626;0.015561885600829831;0.8306060597582978;0.9992094615281811;1.2989577843025086
50.317465;0.48054226895937596;1.001496293495769e-08;-2.4999771399418703e-07;-5.901725396769558e-07;-8.811115077454926e-07;0.4806966245596641;10.004545701539733;0.8332164494452148;0.015556878690281856;0.015561800162009441;0.8306070063189215;0.9992100271198289;1.298949267527849
50.327465;0.4805389447414261;5.710726919444449e-09;-2.5171765809947127e-07;-5.842093816156306e-07;-8.768012597142596e-07;0.4806974240365042;10.004610611833927;0.8332328497961355;0.015556637087935652;0.015561710915909806;0.8306085542575903;0.9992110447985878;1.2989406117043567
50.337465;0.48053585542839566;1.354086343119222e-09;-2.534560993882614e-07;-5.781729896080291e-07;-8.721009053126797e-07;0.48069810602859764;10.004670077067551;0.833249565199843;0.015556388682024793;0.015561617832137206;0.8306107170704553;0.9992125113912277;1.2989317915560497
50.347465;0.48053300306075;-3.0458667345246635e-09;-2.55205091923865e-07;-5.720709670906565e-07;-8.670268567165318e-07;0.48069869281523564;10.004723350096704;0.833266588559433;0.015556133829635709;0.01556152118295858;0.8306134985044639;0.9992144256197749;1.2989227796261646
50.357465;0.48053038760301303;-7.477370118506122e-09;-2.56957627294341e-07;-5.659086893682209e-07;-8.615979118383238e-07;0.48069920803530747;10.004769819606427;0.8332839160559833;0.015555872778107055;0.015561421447473574;0.8306168925804293;0.9992167850766952;1.2989135605350592
50.367465;0.48052800690462116;-1.1925254954369507e-08;-2.5870799729925696e-07;-5.596888747755526e-07;-8.558337134489273e-07;0.48069967901674676;10.004809050641258;0.8333015479957493;0.0155556057315041;0.015561319212116644;0.8306208849901706;0.9992195887045238;1.298904137777848
50.377465;0.48052585923142815;-1.6372728709201718e-08;-2.604507718158375e-07;-5.534138038660437e-07;-8.497528981880741e-07;0.480700137301849;10.00484074199767;0.8333194890001774;0.015555332893096319;0.015561215037418188;0.8306254522525484;0.9992228355488901;1.2988945257057845
50.387465;0.48052394666640397;-2.080381275302023e-08;-2.621781182427273e-07;-5.470876648186995e-07;-8.433735394342389e-07;0.48070061734111186;10.004864644751363;0.8333377485104432;0.015555054462884728;0.01556110939236553;0.8306305629754788;0.9992265160791282;1.2988847400423735
50.397465;0.48052227629853317;-2.520425763979268e-08;-2.638774026554549e-07;-5.407160038261599e-07;-8.367152231356347e-07;0.48070115500115157;10.004880557536097;0.833356345164152;0.01555477069897479;0.01556100278072201;0.8306361841298613;0.9992306128510745;1.298874787702913
50.407465;0.4805208570432468;-2.956271076299356e-08;-2.655324419398542e-07;-5.343043100517337e-07;-8.297998940627256e-07;0.48070178554633197;10.004888347862996;0.8333753124533403;0.015554482052706304;0.015560895898491599;0.8306422877873593;0.9992351107647398;1.2988646594822848
50.417465;0.48051969491198154;-3.387219685765839e-08;-2.6712633772761304e-07;-5.278590424271759e-07;-8.226508485755664e-07;0.48070254165705883;10.004887923864128;0.8333946988921185;0.015554189226772444;0.015560789535925348;0.8306488523847857;0.9992399984869164;1.2988543364447744
50.427465;0.480518790201379;-3.812986397161997e-08;-2.6864258433248156e-07;-5.213899317130276e-07;-8.152898927646468e-07;0.4807034543690453;10.00487922158662;0.8334145613000634;0.015553893139882157;0.0155606843184766;0.8306558583752588;0.999245262517018;1.2988438054800797
50.437465;0.48051813577865216;-4.2335925965113134e-08;-2.700659147591478e-07;-5.149111285831783e-07;-8.077355637428217e-07;0.48070455483071406;10.004862235446009;0.8334349556567101;0.015553594875693992;0.015560580604919574;0.8306632860632823;0.999250889265719;1.2988330654273368
50.447465;0.48051771655429126;-4.649259523472308e-08;-2.713845132064438e-07;-5.084406454862677e-07;-8.000025530029801e-07;0.48070587363761846;10.004837012184074;0.8334559288205063;0.01555329561880295;0.015560478572399353;0.8306711190790678;0.999256873491878;1.2988221175126813
50.457465;0.4805175122374096;-5.060169129009714e-08;-2.7259180165813645e-07;-5.019985536875941e-07;-7.920996197299381e-07;0.4807074397374666;10.004803582073372;0.8334775120915564;0.015552996551301098;0.015560378330050712;0.8306793464056036;0.9992632171727368;1.2988109545533073
50.467465;0.4805175015082607;-5.466206739861772e-08;-2.7368637258991083e-07;-4.956054555885223e-07;-7.840299545313341e-07;0.4807092779313406;10.004761914028654;0.8334997168224128;0.015552698696173317;0.015560279961839665;0.8306879585515907;0.9992699150629732;1.2987995607740783
50.477465;0.48051766343338986;-5.8670542068698597e-08;-2.7467160398091117e-07;-4.892824839086425e-07;-7.757956666148357e-07;0.48071140404261214;10.004711937520698;0.8335225362887946;0.015552402784813561;0.015560183539836769;0.830696944130462;0.9992769424775775;1.298787916148231
50.487465;0.4805179778489658;-6.262521653811774e-08;-2.7555563703165824e-07;-4.83051328933239e-07;-7.674013739803908e-07;0.480713822167054;10.004653577544902;0.8335459540561413;0.01555210927273517;0.015560089201445694;0.8307062921634634;0.9992842606573125;1.2987759964818726
50.497465;0.4805184283087984;-6.652631010641984e-08;-2.7635076782859874e-07;-4.769331460563557e-07;-7.588554155111386e-07;0.4807165260527292;10.004586805905289;0.833569950003979;0.01555181847100544;0.015559997194288518;0.8307159944186666;0.999291831729484;1.2987637712302962
50.507465;0.4805190035712068;-7.03745040474946e-08;-2.7707205667978986e-07;-4.70947607476552e-07;-7.501692253680102e-07;0.4807195031802846;10.00451173530165;0.8335944981981614;0.015551530656628416;0.01555990775730897;0.8307260442321648;0.999299623370692;1.2987512030565231
50.517465;0.4805196948748159;-7.416921991414068e-08;-2.777350969545189e-07;-4.6511232672309756e-07;-7.413547885849116e-07;0.48072273919520464;10.00442866425241;0.8336195585561713;0.015551246147617928;0.015559820976061605;0.8307364353497146;0.9993076050711668;1.2987382529807283
50.527465;0.4805204933183947;-7.790757032422132e-08;-2.783533161124447e-07;-4.594431621017962e-07;-7.324233716044457e-07;0.48072621996405324;10.004338013903418;0.8336450752396717;0.015550965371853779;0.015559736858478602;0.8307471597736755;0.9993157457666798;1.298724894588741
50.537465;0.4805213886455817;-8.158415564202346e-08;-2.789358758853945e-07;-4.53955848304873e-07;-7.233870538032787e-07;0.4807299305218922;10.0042402428612;0.8336709869175151;0.015550688853937037;0.015559655577106965;0.8307582059660764;0.9993240076719263;1.2987111278627639
50.547465;0.48052236730895886;-8.51914817911195e-08;-2.7948756171848587e-07;-4.486664522924905e-07;-7.142599946045526e-07;0.4807338529558509;10.004135802200393;0.8336972316707224;0.015550417136551156;0.015559577533854096;0.8307695620835535;0.9993323399371007;1.2986969818521683
50.557465;0.48052341049840713;-8.872174631503981e-08;-2.8001094293301797e-07;-4.4358919692657835e-07;-7.050580013511584e-07;0.48073796686481307;10.004025155338581;0.8337237398630346;0.015550150748440664;0.015559503186018373;0.8307812199518121;0.999340683620971;1.298682510830594
50.567465;0.4805244958382024;-9.216870818329397e-08;-2.805084501037937e-07;-4.387333814012694e-07;-6.957968573089023e-07;0.48074225326040554;10.003908858086678;0.8337504270900712;0.015549890206134833;0.015559432916874909;0.8307931737462821;0.9993489793412174;1.2986677867501422
50.577465;0.48052560288298324;-9.55273848161372e-08;-2.8098324729644257e-07;-4.341022184320099e-07;-6.864914557193053e-07;0.4807466971113618;10.003787574482157;0.8337771974351629;0.015549636027145607;0.015559367004191766;0.830805413770649;0.9993571676398468;1.2986528862301883
50.587465;0.48052671743478986;-9.87947384117855e-08;-2.8144034290528137e-07;-4.2969435232604245e-07;-6.77157777901676e-07;0.4807512848111463;10.003661974977373;0.8338039557275392;0.015549388760069501;0.015559305589490417;0.830817920807807;0.9993651877004753;1.2986378849638525
50.597465;0.4805278333784913;-1.0197232676117848e-07;-2.818871047548508e-07;-4.2550591310654896e-07;-6.678137254572424e-07;0.48075600028728727;10.003532650857805;0.8338306145893182;0.015549148978319964;0.015559248754718204;0.8308306665203858;0.9993729765464989;1.2986228641646553
50.607465;0.4805289536883493;-1.0506609458772701e-07;-2.823306015147136e-07;-4.2153219897424874e-07;-6.584757712695877e-07;0.4807608252220675;10.003400131236054;0.8338570942065211;0.015548917229833566;0.01555919670811216;0.8308436189713079;0.9993804724696465;1.2986079082603736
50.617465;0.4805300906529992;-1.0808369040708007e-07;-2.8277320780768215e-07;-4.177680449375001e-07;-6.491571727422256e-07;0.48076574327855554;10.003264922617506;0.8338833249959817;0.015548693984531283;0.015559149839306265;0.8308567465264123;0.9993876285833209;1.2985930907854513
50.627465;0.4805312651482358;-1.110334267229873e-07;-2.8321143172498806e-07;-4.1420547114510573e-07;-6.398709654854764e-07;0.48077074412378445;10.003127483656028;0.8339092483989878;0.01554847962190219;0.015559108563366772;0.8308700151753625;0.9993944217490579;1.2985784699533436
50.637465;0.4805325043212501;-1.139244608002443e-07;-2.836376583456481e-07;-4.1083189554590387e-07;-6.306320646433373e-07;0.4807758237747187;10.002988162921364;0.8339348111043329;0.01554827445589874;0.015559073136703742;0.8308833859749039;0.9994008452440036;1.298564096709167
50.647465;0.48053383860592647;-1.1676610198079595e-07;-2.8403975098837404e-07;-4.0763245241774093e-07;-6.214558958588398e-07;0.4807809821634979;10.00284719176799;0.8339599597344771;0.015548078755112098;0.015559043628113908;0.8308968196647358;0.9994069017116879;1.2985500185020138
50.657465;0.4805352995472556;-1.195671644283659e-07;-2.844008817404671e-07;-4.045940660001764e-07;-6.123570753289486e-07;0.4807862236865362;10.002704774685139;0.8339846385079629;0.01554789277011718;0.015559020029122923;0.8309102836141071;0.9994126032855788;1.2985362742972375
50.667465;0.4805369161678794;-1.223374612116982e-07;-2.8470435252609106e-07;-4.017066064831223e-07;-6.033490979793184e-07;0.4807915616359783;10.002561179633114;0.8340087864972455;0.015547716784509634;0.015559002385239905;0.8309237572865608;0.9994179684526654;1.2985228954353674
50.677465;0.48053870952236116;-1.250895950994223e-07;-2.849391020094642e-07;-3.989605792802236e-07;-5.944435828523775e-07;0.48079701758329607;10.002416705937389;0.8340323363757032;0.015547551159261134;0.01555899089900202;0.830937233146014;0.9994230208133702;1.2985099180572215
50.687465;0.4805406895935559;-1.2783819545912553e-07;-2.8510074585258576e-07;-3.963461365863634e-07;-5.856497526201998e-07;0.4808026136763287;10.002271580253879;0.8340552216240602;0.015547396287449309;0.015558985931541655;0.8309507084853439;0.9994277938570117;1.298497392736977
50.697465;0.4805428557807348;-1.305983892078396e-07;-2.851891177160401e-07;-3.938551227069164e-07;-5.769757099382841e-07;0.4808083665255466;10.002125904773115;0.8340773865410792;0.015547252460621077;0.01555898786488252;0.8309641748563379;0.9994323300815984;1.2984853828888192
50.707465;0.4805451994589039;-1.3338523794890042e-07;-2.852054488367059e-07;-3.9148156436394795e-07;-5.684309242553188e-07;0.48081428563914164;10.00197968334492;0.8340987879455388;0.015547119798811179;0.015558996975652032;0.8309776129946191;0.9994366710619178;1.2984739585032339
50.717465;0.480547708489734;-1.3621204513530555e-07;-2.851506014924655e-07;-3.8921960722325336e-07;-5.60027326822874e-07;0.4808203750687186;10.00183290155257;0.8341193932743638;0.01554699824040829;0.015559013448969468;0.8309909917370645;0.999440845288096;1.2984631901734052
50.727465;0.4805503734979824;-1.3908668843565585e-07;-2.8502420375001855e-07;-3.870620493221218e-07;-5.517774500671489e-07;0.480826637953525;10.001685604368163;0.8341391804010921;0.015546887500455698;0.015559037483537347;0.8310042705815264;0.9994448602758355;1.2984531399138335
50.737465;0.48055319216478604;-1.4201033784692536e-07;-2.8482540198161344e-07;-3.8499859171847827e-07;-5.43691486839011e-07;0.4808330790791309;10.00153789852166;0.8341581333856506;0.015546787095645895;0.015559069385491028;0.8310174065492365;0.999448706676849;1.2984438454112988
50.747465;0.48055616757364755;-1.4498128284919575e-07;-2.845547020712464e-07;-3.830139412601178e-07;-5.357762234974785e-07;0.4808397036244538;10.001389925824217;0.8341762317653572;0.015546696493096031;0.015559109575539482;0.8310303612189587;0.999452376013411;1.2984353031042029
50.757465;0.48055930375039946;-1.4799891994003417e-07;-2.8421475912531453e-07;-3.810907516137187e-07;-5.280362055887953e-07;0.4808465169261704;10.001241869143424;0.8341934427771744;0.015546615253706758;0.015559158488619303;0.831043102590832;0.9994558774182593;1.298427466867918
50.767465;0.4805626032307259;-1.5106293814001983e-07;-2.838096913474113e-07;-3.792157031243713e-07;-5.204748331399755e-07;0.48085352390230623;10.00109394903461;0.8342097262601306;0.015546543086479297;0.015559216457937865;0.831055600101036;0.999459236440103;1.298420269552182
50.777465;0.4805660657098325;-1.5416953295512087e-07;-2.8334380516101925e-07;-3.773807986805278e-07;-5.130932876556721e-07;0.4808607252134432;10.000946432514857;0.8342250466457248;0.015546479843179906;0.01555928371218019;0.831067817756584;0.9994624807130948;1.2984136415865213
50.787465;0.4805696867373711;-1.573098437213931e-07;-2.828199934375401e-07;-3.7558080956650337e-07;-5.058888018267544e-07;0.480868113982848;10.000799680468804;0.8342393784671935;0.015546425400729594;0.015559360488211119;0.8310797129157683;0.999465629595507;1.2984075085411177
50.797465;0.4805734584663357;-1.6047283363805257e-07;-2.822377704911915e-07;-3.738130589951798e-07;-4.988545681776413e-07;0.4808756758002346;10.00065413994804;0.8342527045519624;0.015546379433008566;0.015559447101829795;0.831091239469877;0.9994686923219076;1.29840178667107
50.807465;0.4805773720680655;-1.6364920417825714e-07;-2.8159250555823066e-07;-3.720776133855687e-07;-4.919800512798896e-07;0.4808833915210943;10.000510275382688;0.8342650158230388;0.015546341332834798;0.01555954386721042;0.8311023471427142;0.9994716709011577;1.2983963886918641
50.817465;0.4805814192272161;-1.6683264629808803e-07;-2.8087647948440575e-07;-3.7037473668074834e-07;-4.85250687355627e-07;0.48089124140826905;10.000368541765312;0.8342763112035947;0.01554631033071467;0.015559650985909702;0.8311129791169095;0.9994745626202978;1.2983912324201405
50.827465;0.4805855919362013;-1.700200852009055e-07;-2.8008009890568785e-07;-3.687038622588648e-07;-4.786481278836247e-07;0.4808992077533436;10.000229392338905;0.8342865934864524;0.015546285556156668;0.015559768578379115;0.8311230787555784;0.9994773559392326;1.2983862474285672
50.837465;0.4805898804064663;-1.7321233537899814e-07;-2.791932855173039e-07;-3.6706600749702155e-07;-4.721516935223453e-07;0.48090727213585593;10.000093261868622;0.8342958672518895;0.015546266041478159;0.015559896818285509;0.831132603062465;0.9994800244896145;1.298381381543602
50.847465;0.4805942709329617;-1.76412903894617e-07;-2.782077297039881e-07;-3.6546540090616e-07;-4.657402417520689e-07;0.4809154093417626;9.999960542110884;0.8343041383352872;0.01554625077062072;0.015560035952450322;0.8311415269354909;0.99948252958504;1.298376609093028
50.857465;0.48059874639459554;-1.796255387935886e-07;-2.7711874188824155e-07;-3.639079899302862e-07;-4.593924000208147e-07;0.4809235878140603;9.999831566648052;0.8343114091163771;0.015546238725029983;0.015560186194521491;0.831149833243376;0.9994848291227386;1.298371931872992
50.867465;0.4806032860784798;-1.8285302714516818e-07;-2.7592544461294173e-07;-3.623975063708218e-07;-4.5308524241003445e-07;0.4809317760602487;9.999706618716107;0.8343176767123008;0.015546228903072324;0.015560347655908977;0.8311575025837881;0.9994868825164857;1.2983673691730278
50.877465;0.4806078643704214;-1.860974209502878e-07;-2.7463094745016054e-07;-3.609321922137496e-07;-4.467944449767628e-07;0.4809399451929255;9.99958597478917;0.8343229420116893;0.015546220301880471;0.015560520268946375;0.8311645118363397;0.9994886469538121;1.2983629482915204
50.887465;0.48061245452041235;-1.8936054707627245e-07;-2.732435583340047e-07;-3.595058400239188e-07;-4.4049685995473376e-07;0.48094806940708246;9.999469921048359;0.8343272200757624;0.015546211916518147;0.015560703718500796;0.8311708355570951;0.9994900676670747;1.298358696432539
50.897465;0.48061703450571935;-1.9264240476621967e-07;-2.7177479892459125e-07;-3.581104804826162e-07;-4.341730663078712e-07;0.4809561288720918;9.999358719532445;0.8343305378057072;0.015546202856166485;0.015560897500397521;0.8311764454115911;0.9994910714210448;1.2983546309862082
50.907465;0.48062158788771464;-1.9593855829177964e-07;-2.7023352881126004e-07;-3.567366373734127e-07;-4.278081006680486e-07;0.4809641117851948;9.999252604944076;0.8343329254822206;0.015546192487010217;0.015561100984318538;0.8311813134832157;0.9994915722922378;1.2983507599625899
50.917465;0.48062610142380624;-1.992416568100238e-07;-2.686238424331035e-07;-3.553726864265033e-07;-4.21391032419271e-07;0.48097201296230846;9.999151810185657;0.8343344162082322;0.015546180419337034;0.015561313363473474;0.8311854227737968;0.9994914839003439;1.2983470955697713
50.927465;0.4806305621176627;-2.025456835867136e-07;-2.669491215571509e-07;-3.5400512498514323e-07;-4.149148066267287e-07;0.4809798293632324;9.999056554958047;0.8343350465674015;0.015546166379083598;0.015561533553826978;0.8311887729945735;0.999490727680178;1.2983436647884412
50.937465;0.48063495487808744;-2.0584632645752402e-07;-2.652154112100135e-07;-3.5262022472832796e-07;-4.083773784222684e-07;0.480987555003224;9.998967016238135;0.8343348499267836;0.015546150185090656;0.015561760157024658;0.8311913776208385;0.9994892376972622;1.2983405088688973
50.947465;0.48063926384393646;-2.091374613138964e-07;-2.6343048764770464e-07;-3.512059505918386e-07;-4.0178228096383694e-07;0.4809951773042883;9.99888331757315;0.8343338518156153;0.015546131892290305;0.015561991600570346;0.8311932645107765;0.9994869622395469;1.298337675884767
50.957465;0.4806434775919617;-2.124097168544303e-07;-2.6160140173730344e-07;-3.4974981759329786e-07;-3.951359634769889e-07;0.48100267548676445;9.998805531714247;0.8343320736607365;0.015546111939964836;0.01556222640578722;0.8311944796680395;0.9994838640770325;1.2983352098515528
50.967465;0.4806475936017781;-2.1565256197184571e-07;-2.597325675739234e-07;-3.4823392287551647e-07;-3.8844448865499367e-07;0.48101002224568096;9.99873367355174;0.8343295370675697;0.015546091118259189;0.01556246327826986;0.8311950854167073;0.9994799244825006;1.2983331463743144
50.977465;0.4806516174705749;-2.1885604132463477e-07;-2.578243387840062e-07;-3.4663410426964366e-07;-3.8171245414918246e-07;0.4810171881635887;9.998667711297427;0.8343262631338803;0.015546070332059752;0.015562700925805062;0.8311951525108285;0.99947514278657;1.2983315215675824
50.987465;0.4806555592509401;-2.2201089529140094e-07;-2.558728498167281e-07;-3.4492284846171623e-07;-3.7494373883631645e-07;0.48102414455447784;9.998607643737076;0.8343222725685936;0.01554605040500689;0.015562937981467727;0.8311947488387611;0.9994695282890685;1.2983303811486973
50.997465;0.48065943235861275;-2.2510843687077417e-07;-2.5387072459693987e-07;-3.430715961116992e-07;-3.681433454035321e-07;0.481030863357638;9.998553563130033;0.8343175920545738;0.015546032088773481;0.015563173219590809;0.8311939286530718;0.9994630990210465;1.2983297822577973
51.007465;0.48066325437486573;-2.2814110466391224e-07;-2.518075097439772e-07;-3.41053388050302e-07;-3.613184921733355e-07;0.4810373182380553;9.998505620659259;0.8343122609522836;0.015546016101968624;0.015563405724463358;0.8311927264906533;0.9994558872630104;1.2983297973437564
51.017465;0.4806670456029015;-2.311040690270419e-07;-2.496712434142911e-07;-3.3884700324517514e-07;-3.5447812114464935e-07;0.48104348786041407;9.99846397294068;0.8343063302019935;0.015546003078173446;0.01556363481824388;0.8311911585932905;0.9994479382639211;1.2983305122335682
51.027465;0.48067082491614327;-2.3399615953229405e-07;-2.474512431254901e-07;-3.36440104740568e-07;-3.476317669150857e-07;0.4810493590196544;9.998428797200889;0.8342998546332877;0.01554599354613086;0.015563860037383604;0.831189229293076;0.9994393013725322;1.2983320046877058
51.037465;0.4806746044506129;-2.3681811599499988e-07;-2.451408071881047e-07;-3.3382917247481843e-07;-3.4078913865195006e-07;0.48105492849300235;9.998400325427566;0.8342928860889716;0.015545987958729557;0.015564081234855726;0.831186935672168;0.9994300186017289;1.2983343182227771
51.047465;0.4806783846953035;-2.3956953361505113e-07;-2.427393369361433e-07;-3.310176830213034e-07;-3.339609847774588e-07;0.4810602021111574;9.998378816460722;0.8342854741193615;0.015545986660937807;0.015564298498326589;0.8311842707469457;0.999420118206996;1.298337451955903
51.057465;0.4806821552409508;-2.4224734603253014e-07;-2.4025108493870564e-07;-3.2801527459371155e-07;-3.271593559658394e-07;0.4810651924783011;9.998364515981775;0.8342776737784621;0.015545989821366598;0.015564511891648062;0.8311812287089215;0.9994096236723039;1.298341371180362
51.067465;0.48068590211893647;-2.4484687586183894e-07;-2.3768033209761854e-07;-3.24837350840233e-07;-3.2039657910026177e-07;0.48106991678655325;9.998357693280973;0.8342695500660416;0.015545997402156753;0.015564721325887989;0.831177806814502;0.9993985677924255;1.298346031267501
51.077465;0.4806896121018771;-2.473635656206731e-07;-2.3502870982623486e-07;-3.2150239352982267e-07;-3.1368443635482426e-07;0.4810743907584797;9.998358738061967;0.8342611720018933;0.01554600919673875;0.015564926599685766;0.8311740004360871;0.9993869906501422;1.2983513990224238
51.087465;0.48069326989789013;-2.497929043610667e-07;-2.3229731878905015e-07;-3.180273316276263e-07;-3.070349089517135e-07;0.48107862091201997;9.998368210936205;0.8342526004551951;0.015546024946491821;0.015565127441561228;0.8311697996518547;0.9993749249154079;1.2983574585072828
51.097465;0.48069685566820874;-2.521295078373319e-07;-2.2948904823546853e-07;-3.1442485659871234e-07;-3.0046305426132956e-07;0.4810826034609237;9.998386756388335;0.8342438778088415;0.015546044429948619;0.015565323541411255;0.8311651902203243;0.9993623867318361;1.2983642030945628
51.107465;0.4807003464411463;-2.5436770814578805e-07;-2.2660724495512592e-07;-3.107044195152669e-07;-2.93989100760392e-07;0.4810863289531306;9.99841496099569;0.8342350299385644;0.015546067409898525;0.015565514576737756;0.8311601552263829;0.9993493799714535;1.2983716226722994
51.117465;0.4807037194491588;-2.565040514488117e-07;-2.236535945929566e-07;-3.0687548287211177e-07;-2.8763653630970366e-07;0.48108978610864384;9.998453298588235;0.8342260796277758;0.015546093515591015;0.015565700158509358;0.8311546818634276;0.9993359089534088;1.2983796923958058
51.127465;0.48070695824460236;-2.585398732411604e-07;-2.2062881844385075e-07;-3.029500465340699e-07;-2.814283829772704e-07;0.48109296321595335;9.998502162457653;0.8342170526877237;0.01554612222280032;0.015565879824150806;0.8311487710188845;0.9993219898006532;1.2983883747698357
51.137465;0.4807100582219652;-2.6048113375831037e-07;-2.1753520680345032e-07;-2.9894161666762384e-07;-2.7538507193336513e-07;0.48109584976818637;9.998561912574948;0.8342079715571462;0.015546152958878397;0.015566053193314442;0.8311424357575296;0.9993076546111669;1.2983976369624664
51.147465;0.48071302401199567;-2.623363222576095e-07;-2.1437764890767424e-07;-2.948623089277276e-07;-2.695239854432443e-07;0.4810984388191762;9.998632845402932;0.8341988509725574;0.015546185182875583;0.015566220097469292;0.8311356923072739;0.9992929469017526;1.298407462826234
51.157465;0.48071586212044654;-2.641157951375132e-07;-2.1116204450858894e-07;-2.9072110023550567e-07;-2.6385880952082214e-07;0.4811007272903464;9.998715083122736;0.8341897012318943;0.015546218355987573;0.015566380548986623;0.8311285572530938;0.9992779131603923;1.298417854488943
51.167465;0.4807185784836851;-2.658316612261391e-07;-2.078945567429128e-07;-2.865229881017997e-07;-2.5839772729909337e-07;0.48110271508770347;9.998808558572714;0.8341805344325063;0.015546251921524774;0.015566534664665298;0.8311210458737468;0.9992626028290911;1.2984288374872248
51.177465;0.48072117992460794;-2.674954341657367e-07;-2.0458267762605202e-07;-2.8226920182790754e-07;-2.5314222121314707e-07;0.48110440505257634;9.998913156092257;0.8341713699481187;0.015546285383700696;0.015566682652218817;0.8311131652478626;0.9992470741908187;1.2984404628424793
51.187465;0.48072367310441355;-2.6911541654154084e-07;-2.0123392784372982e-07;-2.779588665117848e-07;-2.480876618160102e-07;0.48110580153084515;9.999028841173525;0.8341622346661807;0.015546318402516992;0.015566824823187123;0.83110491077609;0.9992313895083561;1.2984527948377882
51.197465;0.4807260631336378;-2.706958744497102e-07;-1.9785358589809196e-07;-2.7358946135254534e-07;-2.432247218702155e-07;0.4811069076179592;9.99915567796501;0.8341531580035734;0.015546350780720747;0.015566961606045612;0.8310962693342004;0.9992156028794673;1.2984658966893792
51.207465;0.48072835574802397;-2.722362843325077e-07;-1.9444666302953087e-07;-2.69155398794696e-07;-2.3854200114069124e-07;0.48110772336270585;9.999293730469194;0.8341441675315727;0.015546382373016674;0.015567093569424309;0.8310872211930459;0.9991997593691667;1.2984798261014443
51.217465;0.48073055935790254;-2.737313966510905e-07;-1.9102060543248358e-07;-2.6464843378730475e-07;-2.340295326480681e-07;0.48110824382751266;9.999442893812613;0.8341352864339939;0.015546413060726693;0.015567221367627688;0.8310777400368929;0.9991839076595243;1.2984946366851708
51.227465;0.4807326842625766;-2.7517356611692635e-07;-1.875842260264088e-07;-2.6006058586043885e-07;-2.2968099855634492e-07;0.48110845956330534;9.999602809362958;0.8341265306220726;0.015546442806196745;0.015567345615244775;0.8310677955184107;0.9991681103143034;1.2985103773223081
51.237465;0.4807347410502496;-2.7655501779043994e-07;-1.8414698606581432e-07;-2.553861078848203e-07;-2.2549452572664446e-07;0.4811083623007034;9.999772942400886;0.8341179090125251;0.015546471667026752;0.01556746681744016;0.8310573540696291;0.9991524409508098;1.2985270871816792
51.247465;0.4807367382462445;-2.778693177839883e-07;-1.8072017400546552e-07;-2.506213040018128e-07;-2.21472930346818e-07;0.4811079480456175;9.999952710748529;0.8341094305087228;0.01554649966592456;0.015567585394771717;0.8310463757893032;0.9991369752866779;1.298544789127306
51.257465;0.4807386801642676;-2.791136141791686e-07;-1.7731650361274104e-07;-2.4576442356873895e-07;-2.176236817095854e-07;0.4811072132957214;10.00014153881888;0.8341011116263893;0.015546526634207513;0.015567701758670414;0.8310348137378064;0.9991217862924752;1.2985634869222986
51.267465;0.48074056646371705;-2.8028970717672334e-07;-1.7394818938259903e-07;-2.40816100036819e-07;-2.1395883029536916e-07;0.4811061519262678;10.000338835597642;0.8340929758075025;0.015546552322724592;0.015567816333236851;0.8310226189847946;0.9991069444587372;1.2985831669734895
51.277465;0.48074239234725713;-2.814007434191658e-07;-1.706265791573946e-07;-2.3577873032669355e-07;-2.1049317421735329e-07;0.48110475665074454;10.000543948591199;0.8340850468001697;0.015546576726179888;0.015567929508202733;0.83100974880149;0.9990925190282791;1.298603799849331
51.287465;0.4807441513650871;-2.824460404756541e-07;-1.6736413153314992e-07;-2.3065550609261983e-07;-2.0723917566296993e-07;0.4811030231296962;10.000756130026343;0.8340773453324486;0.015546600172087673;0.01556804162958906;0.8309961698663002;0.9990785776813204;1.2986253489288473
51.297465;0.4807458385785191;-2.834186408530138e-07;-1.6417545574590042e-07;-2.2545042499726946e-07;-2.042026321299688e-07;0.4811009561936836;10.000974565133804;0.8340698882530381;0.015546623034743641;0.015568153007200842;0.8309818513069576;0.9990651842951496;1.2986477875824036
51.307465;0.4807474479470566;-2.84305120592295e-07;-1.6107653147855683e-07;-2.2016880228499764e-07;-2.0138309030134998e-07;0.4810985733134198;10.001198465973706;0.8340626851455947;0.01554664547397645;0.015568263801367057;0.8309667548504416;0.9990523962441699;1.2986711027781497
51.317465;0.4807489695743264;-2.850859180184393e-07;-1.5808427579902272e-07;-2.1481714457354068e-07;-1.9877611833972216e-07;0.48109589876574776;10.00142709557577;0.8340557350143865;0.015546667431631068;0.015568373880433405;0.8309508324099176;0.999040262993245;1.298695281922264
51.327465;0.48075039338872716;-2.8573792311849594e-07;-1.5521632929420618e-07;-2.0940210435013644e-07;-1.96374245428505e-07;0.4810929544251741;10.0016596476662;0.8340490234908547;0.015546688670614565;0.015568482904749447;0.8309340338605982;0.9990288252098432;1.2987203041989759
51.337465;0.48075171264878735;-2.862399352070486e-07;-1.5249081171609946e-07;-2.039296219132204e-07;-1.941676503220228e-07;0.4810897563826224;10.001895151471961;0.8340425190402121;0.015546708812615733;0.015568590551490291;0.8309163163252133;0.9990181184796771;1.2987461416595707
51.347465;0.48075292125228564;-2.8657574181540307e-07;-1.499252838503003e-07;-1.9840498022947103e-07;-1.921456294274156e-07;0.48108631514593614;10.002132533789204;0.8340361747269325;0.015546727496335754;0.015568696581672883;0.8308976453353362;0.9990081838704926;1.29877276143717
51.357465;0.4807540099617817;-2.8673177066198345e-07;-1.4753382315245955e-07;-1.9283278858930715e-07;-1.902981710598184e-07;0.48108263606278434;10.002370754124046;0.8340299383886516;0.015546744457679769;0.01556880074838387;0.8308779928319991;0.9989990735946783;1.2988001253624133
51.367465;0.4807549672450988;-2.866943168346433e-07;-1.4532499975153394e-07;-1.872159242763461e-07;-1.8861609517919908e-07;0.4810787206730276;10.002608907859468;0.8340237622705099;0.015546759381329326;0.015568902779201475;0.830857339840277;0.9989908434146242;1.2988281905712027
51.377465;0.4807557826361342;-2.8644926165687775e-07;-1.4330228454614503e-07;-1.8155519984604864e-07;-1.8708935223447907e-07;0.4810745670868771;10.00284626342355;0.8340176058359492;0.01554677179394861;0.0155690024704653;0.8308356813750736;0.9989835392844121;1.2988569141562385
51.387465;0.4807564487788188;-2.8598217124507957e-07;-1.414638561249805e-07;-1.7585154899908696e-07;-1.857059082447735e-07;0.48107016833385013;10.003082221336673;0.8340114376532848;0.015546781196669246;0.015569099706151644;0.8308130283690232;0.9989771901922582;1.2988862541168935
51.397465;0.48075696115364847;-2.8527793999199873e-07;-1.3980138495678492e-07;-1.7010787741728684e-07;-1.8445318316277783e-07;0.481065512682961;10.003316210003575;0.8340052418455494;0.015546787235324001;0.015569194407800194;0.8307894063152043;0.9989718098922887;1.2989161627663555
51.407465;0.4807573155625445;-2.8432081464456273e-07;-1.3830051657698233e-07;-1.6432806976604196e-07;-1.8331949754891624e-07;0.48106058808479724;10.003547587593207;0.8339990213048988;0.015546789763267524;0.0155692865282172;0.830764854882296;0.998967400507066;1.2989465839892549
51.417465;0.48075750527319283;-2.830953363365274e-07;-1.3694385124580253e-07;-1.5851600395607658e-07;-1.8229246943341046e-07;0.4810553867635677;10.003775615434499;0.8339927939506495;0.015546788930235216;0.015569375959397707;0.8307394288697503;0.9989639534199372;1.2989774612977278
51.427465;0.48075752083487866;-2.815861887344122e-07;-1.3571407190750457e-07;-1.5267588442446016e-07;-1.81356475700266e-07;0.4810499086419009;10.003999495593805;0.8339865887053818;0.015546785262712307;0.015569462373724365;0.8307131955265775;0.9989614493391791;1.2990087443834495
51.437465;0.4807573514314204;-2.7977659226475196e-07;-1.3459435783482156e-07;-1.468115389184194e-07;-1.804920361288716e-07;0.48104416479917;10.004218435903441;0.8339804382784967;0.015546779557313642;0.01556954527535273;0.8306862284341344;0.9989598627929118;1.2990403829140955
51.447465;0.4807569849127544;-2.776500664228912e-07;-1.335681264517825e-07;-1.409248833019167e-07;-1.796769293474278e-07;0.4810381776127485;10.004431726893479;0.8339743698434317;0.015546772704823743;0.01556962418252572;0.8306586031007382;0.9989591719836494;1.2990723178568955
51.457465;0.4807564091628372;-2.751955994245896e-07;-1.3262079121514546e-07;-1.3501497830795182e-07;-1.7888777698216058e-07;0.48103197699366895;10.004638807373414;0.8339684060318313;0.015546765621307673;0.015569698689640437;0.8306303966764642;0.9989593637521029;1.2991044819375837
51.467465;0.48075561658158295;-2.724107915100563e-07;-1.317398040824969e-07;-1.2907749113953795e-07;-1.7810131010742405e-07;0.4810255964918843;10.004839321356426;0.8339625730379384;0.0155467592117661;0.015569768476991113;0.8306016888225812;0.9989604294234189;1.2991368057937318
51.477465;0.4807546067508731;-2.6930263658752295e-07;-1.3091199825621955e-07;-1.2310558868667715e-07;-1.772963466758981e-07;0.481019070418058;10.005033163962864;0.8339569028969563;0.015546754342941437;0.015569833358971882;0.8305725587183914;0.9989623623582602;1.2991692193980164
51.487465;0.48075338491676006;-2.6588688421214573e-07;-1.3012445980273893e-07;-1.1709283626655321e-07;-1.7645638620822659e-07;0.4810124314449288;10.005220415427045;0.8339514269922865;0.015546751883616521;0.015569893332614675;0.8305430807335729;0.9989651578200115;1.2992016449923838
51.497465;0.4807519584589824;-2.62183693016349e-07;-1.2936866741196756e-07;-1.1103454173604519e-07;-1.7557074928415647e-07;0.4810057081292553;10.005401199233024;0.8339461678689112;0.015546752697136974;0.015569948606610833;0.8305133226609626;0.998968806519115;1.299233990892322
51.507465;0.4807503341049555;-2.582116640765231e-07;-1.286408245505445e-07;-1.0492592486777568e-07;-1.7463337296428721e-07;0.4809989238179777;10.005575640660187;0.8339411389143606;0.015546757564949755;0.015569999497001446;0.8304833440057513;0.9989732878141161;1.2992661537507735
51.517465;0.4807485189441459;-2.5398496468999474e-07;-1.2793834801589305e-07;-9.876179477173494e-08;-1.7364006052223884e-07;0.4809920997500284;10.005743879685259;0.8339363502664482;0.015546767185662764;0.01557004614387902;0.830453196862667;0.998978567973588;1.2992980264644152
51.527465;0.48074652287957176;-2.495141659580946e-07;-1.2725717407306541e-07;-9.254008107052892e-08;-1.7258710900653463e-07;0.48098526059260566;10.005906040309954;0.8339318105239669;0.015546782183146566;0.015570088320302563;0.8304229309215131;0.9989845981361414;1.2993295052275122
51.537465;0.4807443584988818;-2.4481036220253285e-07;-1.265910965024927e-07;-8.626351057407279e-08;-1.7147186757305282e-07;0.4809784360107651;10.006062216422224;0.8339275201141455;0.015546803006202047;0.015570125493684542;0.8303925964572784;0.9989913136079793;1.2993604936002074
51.547465;0.48074204064773335;-2.398891821015614e-07;-1.2593280349074478e-07;-7.993598226825653e-08;-1.702918130223826e-07;0.4809716559942485;10.006212493286483;0.8339234639727694;0.0155468298288863;0.0155701569496719;0.8303622456451615;0.9989986379878657;1.2993909076076267
51.557465;0.48073958592550636;-2.3476961675838498e-07;-1.2527587286716173e-07;-7.355990709812337e-08;-1.6904272435449376e-07;0.48096494674038437;10.006356967634463;0.833919617268348;0.015546862547239781;0.01557018183094618;0.8303319348652219;0.9990064908191103;1.299420683575965
51.567465;0.4807370112375103;-2.2947093419956208e-07;-1.246161723375661e-07;-6.713842112014159e-08;-1.6771851543208554e-07;0.48095833105079916;10.00649574739657;0.8339159626546473;0.015546900810286004;0.015570199189497572;0.8303017237948908;0.9990147962516747;1.299449784584849
51.577465;0.48073433567331264;-2.2401240467786084e-07;-1.2395218188114396e-07;-6.06771404465924e-08;-1.6631158124655573e-07;0.4809518288269831;10.006628930700623;0.8339124986414878;0.015546944087312692;0.015570208183842502;0.8302716704737685;0.9990234852350841;1.2994781992205413
51.587465;0.480731584476473;-2.18413244805844e-07;-1.2328493004322917e-07;-5.418218981159821e-08;-1.6481361869220528e-07;0.48094545593108823;10.006756571795309;0.8339092321038875;0.015546991844098855;0.01557020826450647;0.8302418283784304;0.9990324921022261;1.2995059313987718
51.597465;0.48072878905933786;-2.126914853786461e-07;-1.2261836046295362e-07;-4.765838987279754e-08;-1.6321775526869046e-07;0.48093922413920137;10.006878637286594;0.8339061662005803;0.015547043748869335;0.015570199107946296;0.8302122470280461;0.9990417544938256;1.2995329884039115
51.607465;0.4807259838434601;-2.0686430178585904e-07;-1.2195939107296556e-07;-4.111014233530095e-08;-1.6152056831205366e-07;0.480933142963747;10.00699499649054;0.8339032904261579;0.015547099773963204;0.015570180456603836;0.8301829739664177;0.999051211078061;1.2995593773730625
51.617465;0.4807232057683394;-2.0094945501930607e-07;-1.213153816731091e-07;-3.454346494093665e-08;-1.5972326468948115e-07;0.4809272197499156;10.00710545115874;0.8339005771555134;0.01554716015468924;0.01557015217272746;0.830154059013754;0.9990607926895709;1.2995851158568503
51.627465;0.4807204961955698;-1.9496585169341494e-07;-1.2068993180567105e-07;-2.7968994964417468e-08;-1.578316058814223e-07;0.4809214576722783;10.007209772540453;0.8338979899138098;0.015547225220822566;0.01557011438897082;0.8301255523960104;0.9990704182935122;1.299610243092712
51.637465;0.48071789796064607;-1.8893335649165343e-07;-1.2008114256242857e-07;-2.1404790710198644e-08;-1.5585455111720038e-07;0.4809158575946198;10.007307770082884;0.8338954983482074;0.01554729519868832;0.01557006743265311;0.8300974899186462;0.9990799967288799;1.299634811711678
51.647465;0.4807154472168408;-1.8287263185671462e-07;-1.1948364803668503e-07;-1.487478714670709e-08;-1.5380356084622192e-07;0.4809104219111316;10.007399331894243;0.8338930883358395;0.015547370147845973;0.01557001161835585;0.8300698825971983;0.9990894283105568;1.2996588653400933
51.657465;0.4807131690210029;-1.7680496032442875e-07;-1.1889223262999669e-07;-8.403288361919e-09;-1.5169215900872804e-07;0.48090515229656283;10.007484353191927;0.8338907646583567;0.015547450093679334;0.015569947239683211;0.8300427225617816;0.9990986135872992;1.2996824240015687
51.667465;0.4807110813367388;-1.7075132115786528e-07;-1.183049694441615e-07;-2.0104989048213253e-09;-1.4953442855959058e-07;0.4809000444199018;10.00756263230738;0.8338885489286517;0.015547535253070871;0.015569874673477802;0.8300159923600532;0.9991074669568906;1.299705489024615
51.677465;0.4807092005942174;-1.6473109663264112e-07;-1.1772447556382301e-07;4.288712500196858e-09;-1.473452305813443e-07;0.4808950891149488;10.007633846588336;0.8338864719608616;0.01554762617773748;0.015569794297746499;0.8299896678009583;0.9991159187913461;1.2997280560661486
51.687465;0.48070754198375104;-1.587618936242447e-07;-1.1715607628840599e-07;1.0483750044316247e-08;-1.4514199046343434e-07;0.48089028006813983;10.007697640581798;0.833884564365332;0.015547723656267129;0.015569706350057453;0.8299637179928262;0.9991239058954878;1.299750116271639
51.697465;0.48070611754650094;-1.5286061783047697e-07;-1.1660510734079483e-07;1.6565938356499737e-08;-1.4294348223668095e-07;0.48088561922853534;10.00775376404814;0.8338828522854824;0.015547828399794544;0.015569610972516731;0.829938108673069;0.9991313650024811;1.2997716481429438
51.707465;0.4807049351005533;-1.4704465725839773e-07;-1.1607810021311544e-07;2.2526443054022026e-08;-1.407665052850423e-07;0.4808811143131702;10.007802141236498;0.8338813570643933;0.015547940796563619;0.01556950831899071;0.8299128070964845;0.9991382340682743;1.2997926158378716
51.717465;0.48070399758464294;-1.4133104321196923e-07;-1.1558669863174486e-07;2.835531724644355e-08;-1.3862522027410327e-07;0.4808767716341429;10.007842838971143;0.8338800922693067;0.015548060942627485;0.015569398577498793;0.8298877804571129;0.9991444524475719;1.2998129832190186
51.727465;0.4807033041199574;-1.3573332845051497e-07;-1.1514814139217231e-07;3.404063609887525e-08;-1.36533212542207e-07;0.48087259202212157;10.007875994627305;0.8338790584192854;0.015548188808358851;0.015569282048444337;0.8298629903069575;0.9991499577761452;1.299832735983554
51.737465;0.4807028520812871;-1.3025843814096495e-07;-1.1478204792927578e-07;3.956858568051563e-08;-1.3450394449132705e-07;0.48086857307732195;10.007901753117759;0.8338782431460862;0.015548324327566396;0.015569159355922743;0.8298383919185357;0.999154688330454;1.299851891274273
51.747465;0.4807026381493729;-1.2490351763964854e-07;-1.1450884814918102e-07;4.492597734246267e-08;-1.325482134377835e-07;0.4808647121367945;10.007920209592506;0.8338776293923971;0.01554846739571359;0.015569031554462967;0.8298139381272673;0.9991585910494217;1.2998704915506925
51.757465;0.4807026592365466;-1.1965338334163312e-07;-1.1435065484078315e-07;5.010288342646237e-08;-1.3067269755598605e-07;0.48086100552912725;10.00793137022615;0.8338772057107913;0.015548617877561344;0.01556889998944788;0.8297895860040049;0.9991616281309266;1.2998885922589032
51.767465;0.4807029141994408;-1.1448255115207581e-07;-1.1433040773899642e-07;5.5092816241534294e-08;-1.2888139029691876e-07;0.4808574467829218;10.007935193464608;0.8338769733258933;0.015548775656826535;0.015568766086070635;0.8297653038807431;0.9991637806203624;1.2999062483676727
51.777465;0.4807034055219756;-1.0936202823781229e-07;-1.1446870393515038e-07;5.989205185131501e-08;-1.2717592854171934e-07;0.48085402581103026;10.007931690342893;0.8338769506445992;0.015548940683350223;0.015568631218960327;0.8297410729536777;0.9991650466383145;1.2999235051587426
51.787465;0.48070413979595666;-1.0426422432144088e-07;-1.147826649228622e-07;6.449994840207971e-08;-1.255532123927078e-07;0.4808507283950817;10.007920987820887;0.8338771736216221;0.015549112976524547;0.01556849667270035;0.8297168876239648;0.9991654344341317;1.2999403931319693
