time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.797465;0.48070512670906235;-9.916217263192521e-08;-1.1528699568552854e-07;6.891837650379852e-08;-1.2400482421290986e-07;0.4808475375011521;10.007903336903587;0.8338776879312337;0.015549292546856533;0.015568363638205325;0.8296927590324669;0.9991649618712203;1.2999569260709158
51.807465;0.480706377455461;-9.402823844777e-08;-1.1599293456080419e-07;7.31499578252107e-08;-1.2252088499505944e-07;0.4808444380121644;10.007879051226881;0.8338785392886842;0.015549479298839645;0.015568233168155724;0.8296687158478048;0.9991636625845797;1.2999731093705786
51.817465;0.48070790305917405;-8.883756559586313e-08;-1.1690648957153296e-07;7.719690626231409e-08;-1.2109334012136275e-07;0.4808414204085623;10.007848374389619;0.833879768871644;0.015549673022808732;0.015568106094805915;0.8296448006393585;0.999161584336757;1.2999889513633607
51.827465;0.4807097122089746;-8.357358682045653e-08;-1.1802974774330578e-07;8.106016763274012e-08;-1.197150604935743e-07;0.4808384795238877;10.00781140180583;0.833881409811014;0.015549873446549027;0.015567982975311067;0.8296210632388384;0.9991587834144419;1.3000044613983865
51.837465;0.4807118102786958;-7.822906819935075e-08;-1.193628704369705e-07;8.473948390090935e-08;-1.183784377404569e-07;0.4808356106128543;10.007768110737853;0.8338834827545862;0.015550080232838537;0.015567864125094819;0.8295975483485605;0.9991553262621451;1.300019643809664
51.847465;0.4807142020610069;-7.28023115715082e-08;-1.2090372913003944e-07;8.823537265878695e-08;-1.170746940846087e-07;0.48083280477823703;10.007718400679561;0.8338859949253492;0.015550292880030889;0.015567749692618586;0.8295742860007521;0.999151291729344;1.300034501993579
51.857465;0.4807168930984327;-6.729491930682952e-08;-1.226472119236938e-07;9.155025442558446e-08;-1.1579290275182121e-07;0.4808300464421163;10.007662102210762;0.8338889447657257;0.015550510683870129;0.0155676396263959;0.8295512963848037;0.9991467680471247;1.3000490480538738
51.867465;0.4807198838368548;-6.171244427546898e-08;-1.245856447056535e-07;9.468574344893187e-08;-1.1452062700779259e-07;0.48082731577556104;10.007599004989114;0.8338923298195615;0.01555073281399252;0.015567533575294154;0.8295285995051652;0.9991418444959993;1.3000633096842313
51.877465;0.4807231636814316;-5.6063467660170475e-08;-1.2670880031432815e-07;9.763858996837314e-08;-1.1324567422972497e-07;0.4808245939425416;10.007528914869845;0.833896152036899;0.015550958319806475;0.015567430926103198;0.8295062184847913;0.9991365976464663;1.3000773247774846
51.887465;0.480726711656935;-5.03578516473855e-08;-1.2900345683096208e-07;1.004007669648273e-07;-1.1195714616508437e-07;0.4808218680143589;10.007451689773859;0.8339004153283027;0.015551186140836337;0.015567330973494864;0.8294841781030916;0.9991310859466157;1.3000911256657925
51.897465;0.48073049960159203;-4.460793327803729e-08;-1.3145351201892535e-07;1.0296379996931276e-07;-1.1064639062038834e-07;0.48081913324231007;10.007367269630434;0.8339051183336073;0.015551415248373664;0.015567233060523959;0.8294624996403074;0.9991253638596902;1.3001047316889622
51.907465;0.48073449500212956;-3.883035732677074e-08;-1.3404109135154378e-07;1.053209875106486e-07;-1.0930845770539233e-07;0.48081639089304423;10.007275739750913;0.8339102479539505;0.015551644685933903;0.015567136643753502;0.8294411959963154;0.9991195006373904;1.3001181529714
51.917465;0.4807386641591359;-3.304478685691995e-08;-1.367489075672199e-07;1.0746566013575789e-07;-1.0794392779869294e-07;0.4808136447047219;10.007177357304784;0.8339157738114246;0.015551873451513492;0.015567041267000287;0.8294202717588525;0.9991135852375467;1.300131394771129
51.927465;0.48074297394138055;-2.7271226736949557e-08;-1.3956284737477065e-07;1.0939115599197438e-07;-1.0655950762108543e-07;0.48081089830690366;10.00707247188269;0.8339216472139215;0.015552100500793318;0.015566946453934668;0.8293997259600147;0.9991077169646849;1.3001444604889345
51.937465;0.48074739100669006;-2.1529060585723624e-08;-1.4247254668523677e-07;1.1109368603414995e-07;-1.0516439900483034e-07;0.48080815177122826;10.006961417856822;0.8339278097399812;0.01555232491373993;0.01556685170606672;0.8293795557870868;0.999101989729244;1.3001573552231869
51.947465;0.48075188194972057;-1.5837809290441084e-08;-1.4546944364280074e-07;1.1257305128924016e-07;-1.0376449233471368e-07;0.48080539940067035;10.006844482402986;0.8339342029726144;0.015552546017745002;0.015566756631520311;0.8293597581652279;0.99909647661324;1.3001700903102908
51.957465;0.48075641675927433;-1.0216719250705182e-08;-1.4854477248026377e-07;1.1382994526118828e-07;-1.0236026910830266e-07;0.48080263133792805;10.006721932187787;0.8339407720421955;0.015552763360011261;0.01556666096714598;0.8293403258504646;0.9990912230872658;1.3001826832380734
51.967465;0.480760970875152;-4.681521515234513e-09;-1.516893098871304e-07;1.148628115323667e-07;-1.0094789922932636e-07;0.480799836119644;10.006594033381166;0.8339474697467728;0.015552976556691822;0.01556656447343292;0.8293212451566078;0.9990862520620735;1.3001951524222315
51.977465;0.48076552270251016;7.574572641968139e-10;-1.5489431372793165e-07;1.1566763196626783e-07;-9.952061991252912e-08;0.48079700344229365;10.006461040444892;0.8339542590738264;0.01555318515865734;0.015566466850963804;0.8293025007586566;0.9990815706144348;1.300207516368793
51.987465;0.4807700522105692;6.092601938830912e-09;-1.5815286061528624e-07;1.1624297194418395e-07;-9.807117822277688e-08;0.48079412699713936;10.006323184117685;0.8339611065241651;0.015553388664841891;0.015566367720863757;0.8292840784775808;0.9990771741312401;1.3002197922251912
51.997465;0.4807745441342303;1.1316418760592874e-08;-1.6146056260511437e-07;1.1659683368734668e-07;-9.659349308553157e-08;0.48079120342779663;10.006180680949768;0.8339679752984162;0.015553586622261932;0.015566266635948369;0.8292659615629584;0.9990730518572851;1.3002319883214624
52.007465;0.4807789906792048;1.642168859950584e-08;-1.6481407593842025e-07;1.1674784990255927e-07;-9.508187138774726e-08;0.48078822937825993;10.00603370520172;0.8339748274946512;0.015553778674825429;0.015566163086660919;0.8292481305924889;0.9990691885388092;1.3002441055096094
52.017465;0.4807833896038699;2.140097000896094e-08;-1.6820883356823374e-07;1.1671973176925968e-07;-9.353076687657598e-08;0.4807852019075948;10.005882313668081;0.8339816287937645;0.015553964540436449;0.015566056567752156;0.8292305682634347;0.9990655656468452;1.3002561461611395
52.027465;0.48078774160102933;2.6245582222453296e-08;-1.7163978224282918e-07;1.165358005358583e-07;-9.19350781055439e-08;0.48078212091867134;10.005726442267632;0.8339883494606651;0.015554143963728196;0.01556594667730896;0.8292132591339649;0.9990621696284218;1.3002681108074454
52.037465;0.48079205143117676;3.094581214647511e-08;-1.7510337542064256e-07;1.1621757051924148e-07;-9.028931237617224e-08;0.4807789898313371;10.005566005647838;0.8339949638243286;0.015554316662443949;0.015565833090464441;0.829196187872824;0.999058997280626;1.300279984888182
52.047465;0.480796329804421;3.5491500983723297e-08;-1.7859658837215031e-07;1.1578526735406887e-07;-8.858782497461785e-08;0.4807758130905597;10.005400963566032;0.8340014484485865;0.01555448232854602;0.01556571551435672;0.8291793450956856;0.9990560556021406;1.3002917321535798
52.057465;0.48080059275796194;3.987390926162013e-08;-1.8211489372799853e-07;1.1525932154277166e-07;-8.682626496832317e-08;0.48077259330184224;10.00523130719424;0.8340077804095273;0.015554640720017084;0.015565593847979377;0.8291627353430538;0.9990533607129258;1.3003032973089619
52.067465;0.4808048605065824;4.408936629870825e-08;-1.8565163790825218e-07;1.1466188814977439e-07;-8.50019832505888e-08;0.48076933301710856;10.005057066362173;0.8340139413324857;0.015554791703789678;0.015565468399566521;0.8291463802407111;0.9990509336849651;1.300314612412855
52.077465;0.48080915719645323;4.8140654711585354e-08;-1.8919816180940383e-07;1.1401556997915921e-07;-8.311369376695996e-08;0.480766039629125;10.004878368859407;0.8340199247277857;0.015554935156325398;0.015565339868662478;0.8291303206528855;0.99904879589944;1.3003256032340316
52.087465;0.4808135104836378;5.203373294328344e-08;-1.9274500844501335e-07;1.1334041964378267e-07;-8.116091282933697e-08;0.48076272674204185;10.00469548050554;0.8340257410202672;0.015555070832877818;0.015565209147797607;0.8291146196854653;0.9990469642716059;1.300336191812495
52.097465;0.4808179499652974;5.577403152388415e-08;-1.9628309241802249e-07;1.1265328252482451e-07;-7.914276717110057e-08;0.4807594109987373;10.004508734430866;0.8340314185347917;0.015555198341417798;0.015565077088224492;0.8290993578617261;0.9990454460683093;1.3003463023405333
52.107465;0.48082250514632435;5.9365656651543745e-08;-1.9980296087132958e-07;1.1196902653073602e-07;-7.705642864742343e-08;0.4807561074436171;10.004318373880528;0.8340369948185149;0.015555317215374046;0.015564944292485396;0.8290846187374498;0.9990442387238533;1.3003558784852551
52.117465;0.48082720429766984;6.281114445894484e-08;-2.0329273799101446e-07;1.1129993850963333e-07;-7.489670493037797e-08;0.4807528257360983;10.004124497488833;0.8340424999900552;0.015555426946180445;0.015564811100433604;0.8290704788978013;0.9990433334166259;1.3003648893604407
52.127465;0.48083207336535133;6.610964963047355e-08;-2.0673667050283658e-07;1.1065415171722557e-07;-7.265792152473026e-08;0.48074957034239596;10.003927148808296;0.8340479474419628;0.015555526953853217;0.015564677730828563;0.8290570076210082;0.9990427202194674;1.300373308905039
52.137465;0.4808371337014823;6.925545527325255e-08;-2.101169780695976e-07;1.1003624383549444e-07;-7.033660604494855e-08;0.4807463438125494;10.003726378786755;0.8340533384588932;0.015555616600480186;0.015564544375769972;0.82904426569513;0.9990423955532209;1.3003810985744928
52.147465;0.48084240042579607;7.223957726565692e-08;-2.1341822493557386e-07;1.0944932938924146e-07;-6.793292873453951e-08;0.4807431481304896;10.003522226605341;0.8340586711587741;0.015555695236845093;0.015564411241149587;0.8290322999392519;0.999042365462177;1.3003882104046542
52.157465;0.4808478832822105;7.505360175663549e-08;-2.1662966887321655e-07;1.0889573661971182e-07;-6.545075781062856e-08;0.48073998396975665;10.003314689056577;0.8340639460416056;0.015555762244714345;0.015564278564854945;0.8290211414963644;0.9990426373711205;1.3003945921654947
52.167465;0.4808535900706291;7.769228260653062e-08;-2.1974394835113008e-07;1.0837623426225454e-07;-6.289607749773845e-08;0.4807368499701596;10.003103685170297;0.8340691672798173;0.015555817080180253;0.015564146601557078;0.8290108101715719;0.9990432057833881;1.3004001903964724
52.177465;0.48085953036050644;8.015318032670152e-08;-2.2275377580957994e-07;1.0789101284029683e-07;-6.027294183578575e-08;0.48073374173679584;10.002889002867278;0.8340743399390215;0.015555859299396164;0.015564015599954458;0.8290013187262834;0.9990440471031762;1.3004049615551805
52.187465;0.4808657145838504;8.24338811701573e-08;-2.256486835487267e-07;1.074421971434673e-07;-5.7580358512748084e-08;0.48073065095916984;10.00267027729894;0.8340794673409682;0.015555888595636792;0.015563885815606188;0.8289926733611845;0.9990451311669051;1.300408885389261
52.197465;0.4808721500328787;8.452924481270956e-08;-2.2841376410630545e-07;1.0703508590713677e-07;-5.481433813168179e-08;0.4807275653849269;10.002447030780166;0.8340845497938407;0.015555904835788718;0.015563757483423622;0.8289848721770997;0.9990464410387874;1.300411968387143
52.207465;0.480878839284896;8.643138512279928e-08;-2.31031026006074e-07;1.0667772321552052e-07;-5.197161668245582e-08;0.480724470744748;10.002218729212032;0.8340895789891761;0.015555907966373241;0.015563630641980492;0.8289779056386908;0.9990479840113363;1.3004142373387928
52.217465;0.48088578085625605;8.813148697726046e-08;-2.334809722062362e-07;1.0637850753234024e-07;-4.905066167622065e-08;0.48072135502309465;10.00198484448453;0.8340945311623371;0.015555897864426281;0.015563505048488867;0.8289717579152734;0.9990497846956266;1.300415728263657
52.227465;0.4808929712351957;8.96212096973582e-08;-2.35742760631129e-07;1.0614289840243983e-07;-4.6051553165344664e-08;0.4807182108457968;10.001744932386048;0.8340993700090067;0.015555874391851169;0.015563380329946058;0.8289664047340022;0.9990518718705623;1.30041647346645
52.237465;0.4809004070748351;9.08939128455041e-08;-2.3779558135687744e-07;1.0597219478974127e-07;-4.297573253097948e-08;0.48071503353470174;10.001498679787003;0.8341040583041508;0.015555837578711406;0.015563256096158773;0.8289618095509865;0.9990542737402484;1.3004164942578158
52.247465;0.4809080866524737;9.194584634550766e-08;-2.3962225483251395e-07;1.0586483253468161e-07;-3.982489158285275e-08;0.48071181957148257;10.001245903505247;0.8341085665872902;0.015555787665845968;0.01556313192223724;0.8289579242956208;0.9990570167169084;1.3004158014046459
52.257465;0.48091601217516755;9.277663464755756e-08;-2.4121148805187693e-07;1.0581858813590034e-07;-3.65995405601952e-08;0.480708568244946;10.000986511908463;0.8341128769793342;0.015555724985253623;0.015563007302080626;0.8289546959271855;0.9990601165144576;1.3004143928007412
52.267465;0.4809241901265604;9.33902968171462e-08;-2.425568698893036e-07;1.0583176477222629e-07;-3.329841619607279e-08;0.48070528132113804;10.000720481488694;0.8341169854423962;0.015555649835930541;0.015562881661009545;0.8289520713414847;0.9990635666989516;1.3004122495288346
52.277465;0.4809326276250069;9.379618543185255e-08;-2.4365473666287884e-07;1.0590295148014654e-07;-2.9919472222744436e-08;0.4807019578087858;10.000447910957533;0.8341208980728392;0.015555562466711005;0.015562754458602328;0.8289499956596033;0.9990673422046753;1.3004093390630642
52.287465;0.48094132896431613;9.400624080785413e-08;-2.4450334903061656e-07;1.0603198334454285e-07;-2.646080381093773e-08;0.4806985906373161;10.00016906052141;0.8341246254217611;0.015555463055517213;0.01556262522447765;0.8289484104616389;0.9990714168984212;1.300405620040938
52.297465;0.48095029423502256;9.403049425761838e-08;-2.451029803654693e-07;1.0622204959052263e-07;-2.292014989143898e-08;0.4806951697036609;9.999884305122047;0.8341281848044761;0.015555351575554363;0.015562493514760646;0.8289472554348608;0.9990757736782612;1.3004010397101615
52.307465;0.4809595187845779;9.387608603322502e-08;-2.454546095450199e-07;1.06478446983299e-07;-1.9294801603960628e-08;0.4806916857449091;9.999594100252702;0.8341316049495066;0.015555227738549211;0.015562358936550126;0.8289464672997128;0.9990803996753059;1.3003955338766544
52.317465;0.48096899391150744;9.354899038658648e-08;-2.455575331341971e-07;1.068041843540313e-07;-1.558264974941023e-08;0.48068813159288293;9.9992989837846;0.8341349241315851;0.015555091153699824;0.015562221167189885;0.8289459797782021;0.9990852777728335;1.300389043065772
52.327465;0.48097870832326356;9.305508968178545e-08;-2.4540892945871446e-07;1.0719821651034539e-07;-1.1783276969361315e-08;0.48068450414086994;9.998999530603374;0.8341381804819521;0.015554941567372742;0.015562079910598596;0.8289457277386034;0.9990903857796202;1.3003815272906152
52.337465;0.48098864937724795;9.239959230947169e-08;-2.4500604155022496e-07;1.0765854208561275e-07;-7.899382823454175e-09;0.48068080698082644;9.998696304540584;0.8341413978920635;0.015554779021617159;0.015561934915982014;0.8289456444039992;0.9990957028484502;1.3003729632441712
52.347465;0.4809988047955352;9.15852416724856e-08;-2.4434868287281644e-07;1.0818636913090308e-07;-3.9372177233291715e-09;0.4806770499464234;9.998389919116354;0.8341445778688557;0.015554603835878275;0.015561786029378065;0.8289456551151861;0.9991012127526585;1.3003633416774985
52.357465;0.48100916405366245;9.061092674400212e-08;-2.4344002738104233e-07;1.0878743943356404e-07;9.657146382621676e-11;0.48067324603631734;9.998081109273938;0.8341477028309933;0.015554416449149119;0.015561633205047706;0.8289456804919314;0.999106901965199;1.3003526728318893
52.367465;0.4810197174700995;8.947186390902181e-08;-2.422860443984968e-07;1.0947184409157888e-07;4.198261742861154e-09;0.48066940668289954;9.99777065167136;0.8341507472389839;0.015554217291796946;0.015561476533659609;0.8289456454673185;0.9991127587799733;1.3003409887763344
52.377465;0.48103045354771834;8.816151125866645e-08;-2.4089502756651195e-07;1.1025474991491596e-07;8.366144358511168e-09;0.4806655353270419;9.997459244836673;0.8341536899818139;0.015554006767265708;0.015561316231565774;0.8289454866214564;0.999118776511402;1.3003283395417145
52.387465;0.4810413573068135;8.667403408084419e-08;-2.39277337779458e-07;1.1115533197253705e-07;1.2598591291247825e-08;0.4806616253276029;9.997147504154187;0.8341565196192862;0.015553785330307683;0.01556115251674661;0.8289451551567508;0.9991249572519351;1.3003147843150085
52.397465;0.4810524098582206;8.500526343785546e-08;-2.3744554149933116e-07;1.121924983523435e-07;1.6893861833397683e-08;0.4806576656823631;9.996835965892604;0.8341592299617032;0.015553553600641673;0.015560985470186608;0.8289446161677774;0.9991313082123014;1.3003003820315646
52.407465;0.48106358855608866;8.31522584492307e-08;-2.3541484234067517e-07;1.1338235329676268e-07;2.1250075152641414e-08;0.480653646729294;9.996525032210167;0.8341618120375068;0.01555331233355168;0.015560815035367747;0.8289438475306246;0.9991378358987055;1.3002851867860006
52.417465;0.4810748707198758;8.111313979043126e-08;-2.332032197268619e-07;1.1473930985822678e-07;2.5665001835193037e-08;0.48064956090127503;9.996214969057807;0.834164252476251;0.015553062213691212;0.015560641166150363;0.8289428377971968;0.9991445472545091;1.3002692454567049
52.427465;0.4810862386136449;7.888832681276798e-08;-2.3083109815532172e-07;1.162771375974351e-07;3.0135410293171076e-08;0.4806454038168194;9.995905987515753;0.8341665420771078;0.015552803726026838;0.015560463964602325;0.8289415817291408;0.9991514508856814;1.3002525942146261
52.437465;0.48109767894398314;7.648232885418337e-08;-2.283194918114162e-07;1.1800791695113498e-07;3.4656602028541235e-08;0.4806411769828802;9.995598354096447;0.8341686855233634;0.01555253723630591;0.015560283695735627;0.8289400746981613;0.9991585567085697;1.3002352572786608
52.447465;0.4811091806865922;7.390350733440412e-08;-2.2568749860884176e-07;1.199398937667856e-07;3.922365658704814e-08;0.4806368866220283;9.995292469945008;0.8341707028614874;0.015552263147811619;0.015560100675613014;0.8289383057628924;0.9991658772924101;1.3002172541272672
52.457465;0.4811207376190048;7.1160989200439e-08;-2.2295201470781432e-07;1.2207667685679466e-07;4.383277902484696e-08;0.48063253935978406;9.994988881106528;0.8341726235237288;0.015551982059612838;0.015559915119092584;0.8289362526120958;0.9991734260006728;1.3001986098518554
52.467465;0.4811323516606368;6.826062516461603e-08;-2.2012966880213473e-07;1.244183237072096e-07;4.8481157006275425e-08;0.48062814049387137;9.994688239992124;0.834174479760317;0.015551694918079157;0.015559727135443874;0.8289338832553166;0.9991812147326289;1.3001793544167566
52.477465;0.48114403061877786;6.520402280468349e-08;-2.1723807837553676e-07;1.2696184999949242e-07;5.316618714365577e-08;0.48062369533970445;9.994391229864192;0.8341763043686045;0.015551403013070545;0.015559536873714436;0.8289311621712849;0.9991892573550105;1.30015951508036
52.487465;0.4811557814742315;6.199342277094489e-08;-2.1429492826257932e-07;1.2970172517757438e-07;5.7884284650848604e-08;0.48061921089308607;9.99409848047601;0.8341781301828529;0.015551107743807083;0.01555934459404594;0.8289280561648179;0.9991975759136165;1.3001391200871413
52.497465;0.4811676072553346;5.863757449125563e-08;-2.1131633775655844e-07;1.3263262623784525e-07;6.262965257861953e-08;0.4806146970722627;9.993810536678724;0.8341799851516145;0.015550810351851676;0.015559150634055151;0.8289245381354695;0.9992062047425487;1.3001182126710553
52.507465;0.48117951012249477;5.515123989000905e-08;-2.083158879640442e-07;1.357521977729117e-07;6.739452201878887e-08;0.4806101667223409;9.993527893662145;0.8341818845525473;0.015550511833250364;0.01555895536174986;0.828920587276214;0.9992151892617785;1.300096855029771
52.517465;0.48119149528389193;5.154992577703642e-08;-2.0530460628016162e-07;1.39061260626847e-07;7.21694554806321e-08;0.480605633114986;9.993251023837443;0.8341838285017928;0.015550213065783719;0.015558759072678728;0.8289161865880639;0.9992245768702865;1.3000751169791922
52.527465;0.4812035728897653;4.7846870018780404e-08;-2.0229127133129076e-07;1.425628668186825e-07;7.694217023378845e-08;0.48060110719128746;9.992980341090485;0.8341858078564426;0.015549915038487318;0.015558561911036993;0.8289113200849856;0.999234404016688;1.300053064633606
52.537465;0.48121575569399366;4.405364744911495e-08;-1.9928194098337782e-07;1.4626156307452317e-07;8.169800307685083e-08;0.4805965988139705;9.992716163262072;0.8341878131152591;0.015549618968179867;0.015558363979876325;0.8289059705747145;0.9992446888084678;1.3000307515597356
52.547465;0.4812280533674248;4.018135237482273e-08;-1.9627968238659785e-07;1.5016188501043176e-07;8.642257642304497e-08;0.48059212132970464;9.99245870219976;0.8341898369304621;0.015549326197121925;0.015558165549654654;0.8289001247094541;0.9992554299291468;1.3000082065579766
52.557465;0.4812404717042966;3.624095233481887e-08;-1.9328591184989176e-07;1.5426564372885943e-07;9.110264576250095e-08;0.48058769376360305;9.992208094358308;0.8341918688969615;0.015549038016720288;0.015557967202785818;0.8288937854878787;0.9992666087797085;1.299985433846622
52.567465;0.4812530170962006;3.2243519303138086e-08;-1.9030260520762628e-07;1.5856969279137128e-07;9.5726021207855e-08;0.4805833378778545;9.991964500609669;0.834193892407419;0.015548755580355345;0.015557769829936983;0.8288869765962675;0.9992781952697729;1.2999624334990947
52.577465;0.48126569850103434;2.8201406873102338e-08;-1.873333377841216e-07;1.6306655514020194e-07;1.0028356070022833e-07;0.48057907297268987;9.991728181554791;0.8341958880045589;0.015548479880495911;0.015557574431619429;0.8288797355826462;0.9992901572364724;1.2999392168601391
52.587465;0.48127852610503;2.41300684135865e-08;-1.8438212678718535e-07;1.6774763755832852e-07;1.047696669558731e-07;0.48057491369313365;9.99149949265315;0.8341978377355346;0.015548211692977914;0.015557381898578658;0.8288721081534903;0.9993024706305983;1.2999158021112966
52.597465;0.4812915103948137;2.004867993111603e-08;-1.8145274426899225e-07;1.7260535413648643e-07;1.0917931347362439e-07;0.48057087274453675;9.991278851559441;0.8341997255697822;0.01554795149720069;0.015557192960345894;0.8288641480232462;0.9993151204713863;1.2998922053702802
52.607465;0.48130466178467;1.5977462382338063e-08;-1.7855067561917365e-07;1.7763258017751801e-07;1.1350713338182896e-07;0.48056696462063986;9.991066713656947;0.8342015349096301;0.015547699440324003;0.015557008225364209;0.8288559158705571;0.9993280921717382;1.299868441830618
52.617465;0.4813179887346172;1.1933143382332666e-08;-1.756837106481213e-07;1.8282111061640636e-07;1.1774998506328536e-07;0.48056320527865326;9.990863605290073;0.8342032496901413;0.015547455392688205;0.015556828176207467;0.8288474714630327;0.9993413691295995;1.299844531228735
52.627465;0.48133149503349587;7.927353720961788e-09;-1.7285859104101365e-07;1.8816015037119067e-07;1.2190770361399985e-07;0.4805596078860492;9.990670168148887;0.8342048577617136;0.015547219135798538;0.015556653116458846;0.8288388653523538;0.9993549425788849;1.2998204970442193
52.637465;0.4813451791551647;3.968391757831353e-09;-1.700786392663669e-07;1.93635158245479e-07;1.2598152283442537e-07;0.4805561808380077;9.990487094974583;0.8342063458665189;0.01554699057301379;0.015556483163840867;0.8288301380101216;0.9993688222861151;1.2997963654916278
52.647465;0.4813590352673327;6.227296586922329e-11;-1.6734459488585655e-07;1.9922777093437375e-07;1.2997339426389075e-07;0.48055292924731513;9.99031501317816;0.8342076909790707;0.015546769748947807;0.015556318281964236;0.8288213231717582;0.9993830324686852;1.299772170410875
52.657465;0.4813730531077338;-3.7874804909683586e-09;-1.646555983046098e-07;2.049165560058519e-07;1.338860499752771e-07;0.4805498560373486;9.990154428179316;0.8342088620134948;0.015546556715930093;0.015556158292295688;0.8288124506195521;0.9993975952084999;1.2997479547312223
52.667465;0.48138721745690416;-7.578841264437365e-09;-1.6201023270044188e-07;2.1067758233897242e-07;1.3772332061699263e-07;0.4805469633760557;9.990005725812077;0.8342098293573428;0.015546351473564098;0.015556002928953561;0.8288035486273799;0.9994125213563362;1.299723760343691
52.677465;0.48140150939432497;-1.1309490186041472e-08;-1.5940733199252264e-07;2.1648555510862856e-07;1.4148965820261434e-07;0.4805442534183606;9.989869230834627;0.8342105752816533;0.015546154064010815;0.015555851885476956;0.8287946460381055;0.9994278121882877;1.2996996107724368
52.687465;0.4814159081189861;-1.497598656583432e-08;-1.5684498565656223e-07;2.2231606525387074e-07;1.451869193518679e-07;0.4805417270505376;9.989745269308703;0.8342111023585184;0.015545964735667552;0.01555570471427138;0.8287857711829739;0.9994434628124241;1.2996755063537149
52.697465;0.4814303910107756;-1.857392277492101e-08;-1.5431968010223402e-07;2.2814741081624554e-07;1.4881116640215903e-07;0.4805393838170932;9.989634119229658;0.8342114347478525;0.01554578397642298;0.015555560685592459;0.828776949172597;0.9994594694132273;1.2996514407215796
52.707465;0.48144493311885855;-2.2097821130179785e-08;-1.5182604187908138e-07;2.3396114302171295e-07;1.5235338239418494e-07;0.48053722250672426;9.989535911777619;0.8342116126709149;0.015545612313583729;0.015555418836365856;0.8287682021961867;0.999475838660075;1.2996274158454744
52.717465;0.48145950810792176;-2.5540725543465834e-08;-1.4935671768176465e-07;2.3974231716994106e-07;1.5580275161928318e-07;0.4805352421173816;9.989450647963555;0.8342116826286745;0.015545450119188885;0.015555278198392107;0.8287595519504033;0.9994925883013552;1.2996034399732679
52.727465;0.4814740884597129;-2.8895278161050538e-08;-1.469041586589447e-07;2.454800002535177e-07;1.591485085670183e-07;0.4805334451754257;9.989378285602623;0.8342116853014647;0.01554529764896208;0.015555137995173959;0.8287510218830646;0.999509736088533;1.2995795202689056
52.737465;0.4814886438515286;-3.215530318045249e-08;-1.4446263575370454e-07;2.51165773158267e-07;1.6237895968199417e-07;0.4805318392180177;9.989318735612452;0.834211648928383;0.015545155162635082;0.01555499771820057;0.8287426393248893;0.999527288632904;1.2995556672921926
52.747465;0.4815031395195461;-3.5316330677252065e-08;-1.4202791947239451e-07;2.5678901865674387e-07;1.654805591404003e-07;0.4805304324209793;9.98927176883306;0.8342115945055749;0.015545022917032492;0.015554857088854799;0.8287344355032185;0.9995452422517712;1.2995319112556676
52.757465;0.4815175358370929;-3.8375894050356914e-08;-1.3959598302142379e-07;2.623339761075345e-07;1.6844017913385686e-07;0.48052922777101825;9.98923698573814;0.8342115476782009;0.015544901085470854;0.015554715937913473;0.8287264423878777;0.9995635892032848;1.2995083085033128
52.767465;0.4815317912279194;-4.133251793868405e-08;-1.3716230804346155e-07;2.6778229627344807e-07;1.7124805032787822e-07;0.48052822158316044;9.9892139232494;0.8342115443281767;0.015544789717521143;0.015554574169641133;0.8287186896487848;0.9995823173192188;1.299484929614244
52.777465;0.481545866228245;-4.418393757386903e-08;-1.3472147928107922e-07;2.7311643151469896e-07;1.7389673757037376e-07;0.4805274067412139;9.989202171703964;0.8342116267325776;0.015544688722668024;0.01555443183853623;0.8287112033711254;0.99960140615327;1.2994618444251465
52.787465;0.4815597252494427;-4.6927618303424347e-08;-1.32266538333665e-07;2.7831941434447524e-07;1.7637887409012784e-07;0.480526777000382;9.989201357042601;0.8342118404072897;0.015544597822666054;0.015554289140919598;0.8287040065033288;0.9996208244002256;1.2994391145990158
52.797465;0.481573337984017;-4.956268310336389e-08;-1.2978941411510478e-07;2.8337294668676406e-07;1.7868821901701977e-07;0.48052632777763643;9.989211041488383;0.8342122357046852;0.015544516486146801;0.01555414632664719;0.8286971182073545;0.9996405272859135;1.2994167946391488
52.807465;0.4815866792773508;-5.2091104812258837e-08;-1.2728329448116257e-07;2.8825620083983533e-07;1.8082103291227866e-07;0.48052605297210177;9.9892307000239;0.8342128679419979;0.015544443936314711;0.015554003699910937;0.828690548435827;0.9996604553028541;1.299394933995183
52.817465;0.48159972567063386;-5.451708265398668e-08;-1.247444100039525e-07;2.9294655125479034e-07;1.8277526524955568e-07;0.4805259425203475;9.98925978178623;0.8342137921418205;0.015544379262931939;0.015553861687290015;0.8286842959949806;0.9996805347743108;1.2993735717636319
52.827465;0.4816124535704437;-5.684388039504984e-08;-1.2217203216661003e-07;2.9742317489109433e-07;1.8455042094906533e-07;0.4805259830528366;9.989297706305335;0.8342150563758354;0.015544321538918415;0.015553720799346653;0.8286783574359429;0.9997006799088795;1.2993527294189788
52.837465;0.48162484143965073;-5.9071104789404836e-08;-1.195677662908069e-07;3.0167091680287793e-07;1.8614840840360967e-07;0.48052615977505825;9.989343751371043;0.8342167005700951;0.015544269835445912;0.015553581474835283;0.8286727376141441;0.9997208015625912;1.2993324104372543
52.847465;0.4816368709007865;-6.119546302950189e-08;-1.1693359132628397e-07;3.056820981732272e-07;1.8757267293834298e-07;0.4805264579405587;9.989396973293907;0.834218760003387;0.015544223159067106;0.01555344402451764;0.8286674524047852;0.9997408201827449;1.2993126063827063
52.857465;0.48164852504302214;-6.321293799907614e-08;-1.1426953619049594e-07;3.0945687448336444e-07;1.8882695127899403e-07;0.4805268635247879;9.989456262080758;0.8342212637003679;0.01554418048408826;0.01555330868983567;0.8286625241637172;0.9997606678351275;1.2992933029456821
52.867465;0.48165978958011124;-6.511983653494532e-08;-1.1157271459515356e-07;3.1300179208095057e-07;1.8991657065470114e-07;0.48052736366522425;9.989520455492563;0.8342242263368053;0.015544140912523105;0.015553175645834229;0.8286579776592237;0.9997802795501496;1.2992744804880212
52.877465;0.4816706570873763;-6.691295486606067e-08;-1.0883750058075531e-07;3.163271360657483e-07;1.9085011984315838e-07;0.4805279469195851;9.989588373634218;0.8342276455158774;0.01554410377695276;0.015553044992433;0.8286538426295824;0.9997995904779222;1.299256112115518
52.887465;0.48168112860895373;-6.858938160539259e-08;-1.0605757369984849e-07;3.1944422402332456e-07;1.9163933694527213e-07;0.48052860344347775;9.98965876573057;0.834231507633451;0.015544068637482927;0.015552916775465862;0.8286501532183832;0.9998185384068656;1.2992381668488482
52.897465;0.4816912124104779;-7.014632686333949e-08;-1.0322872807834934e-07;3.223623144669538e-07;1.9229870178262794e-07;0.48052932619680105;9.989730283979172;0.8342357922780085;0.0155440352146239;0.015552790993261859;0.8286469365903557;0.9998370602467277;1.2992206164424163
52.907465;0.48170092182569446;-7.158243817652002e-08;-1.0034907604480205e-07;3.2508703611214e-07;1.9284533423135432e-07;0.48053011221216685;9.989801572214382;0.8342404697051868;0.015544003323696473;0.015552667683499152;0.8286442041364337;0.9998550857030601;1.299203438553614
52.917465;0.48171027176496306;-7.289989272689342e-08;-9.741753154150023e-08;3.2762254468175017e-07;1.9329924465009787e-07;0.4805309631123945;9.98987142270303;0.8342454955545245;0.015543972937641606;0.015552547030133437;0.8286419521985584;0.9998725381588294;1.299186614894033
52.927465;0.4817192748892652;-7.410391279884112e-08;-9.443330488740487e-08;3.2997354489841055e-07;1.9368358020305552e-07;0.4805318858228202;9.989938876417606;0.8342508076005196;0.015543944270829639;0.015552429310415084;0.828640165378237;0.9998893450571718;1.2991701264167477
52.937465;0.48172793947032533;-7.520079389209267e-08;-9.139691566183726e-08;3.321431600272729e-07;1.9402383353076998e-07;0.4805328915475568;9.990003231241802;0.8342563241408758;0.015543917729624915;0.015552314814390568;0.8286388222510697;0.9999054470129737;1.2991539533871475
52.947465;0.48173626862907276;-7.61985384873152e-08;-8.831258079701731e-08;3.341308980111427e-07;1.9434689312777462e-07;0.4805339913242832;9.990063999892502;0.8342619440906022;0.015543893825722525;0.015552203858295949;0.8286379025201652;0.9999207938923728;1.2991380899235578
52.957465;0.48174425946875765;-7.71091989401935e-08;-8.518847664543625e-08;3.3593392801143185e-07;1.9468026211968937e-07;0.48053519219123547;9.990120821352104;0.8342675534247112;0.015543873115491803;0.015552096794394125;0.8286373873247377;0.9999353358768992;1.2991225577242602
52.967465;0.48175190224396125;-7.794864017708858e-08;-8.203178059484996e-08;3.3754874686612195e-07;1.9504989545804207e-07;0.480536499467382;9.99017334873918;0.8342730391870751;0.015543856137278572;0.015551993966578762;0.8286372557312384;0.9999490229812908;1.299107398938665
52.977465;0.4817591805153042;-7.873237184980042e-08;-7.884400112937874e-08;3.389731394928222e-07;1.9547819973762033e-07;0.48053792380628413;9.990221202768998;0.834278304944713;0.01554384337120943;0.015551895641128695;0.8286374906111903;0.9999618120963856;1.299092664376863
52.987465;0.4817660732560579;-7.947139682929975e-08;-7.562196273717045e-08;3.4020931509016724e-07;1.9598486705064893e-07;0.48053948394014556;9.99026398707905;0.8342832793309518;0.015543835221692287;0.015551802041152326;0.8286380888755306;0.9999736740835191;1.299078410933053
52.997465;0.48177255862829976;-8.017272791001672e-08;-7.236172745262146e-08;3.4126531825890594e-07;1.9658821670384529e-07;0.4805412011334847;9.990301293124215;0.8342879159469493;0.015543832031467822;0.01555171344326792;0.8286390585073657;0.999984598670263;1.2990646926242673
53.007465;0.481778615918117;-8.084305610268919e-08;-6.90615575825058e-08;3.4215296791745526e-07;1.9730437320819115e-07;0.48054309334558337;9.990332723654774;0.8342921920058848;0.015543834155275892;0.015551630076839521;0.8286404046116007;0.9999945955535249;1.2990515411032348
53.017465;0.48178422372884017;-8.149125393696433e-08;-6.572314052897236e-08;3.4288380287404e-07;1.9814591635389205e-07;0.4805451748672192;9.990357971711903;0.8342961067601057;0.015543842027333634;0.01555155195998395;0.8286421218568004;1.0000036842991893;1.2990389503238444
53.027465;0.48178935802333056;-8.212815973707562e-08;-6.235194317829368e-08;3.4346541355857596e-07;1.991213993134291e-07;0.4805474575837618;9.990376909901041;0.8342996734486029;0.015543856146748436;0.015551479013348676;0.8286441985107741;1.0000118802755924;1.2990268769481417
53.037465;0.48179399227365544;-8.276351807470411e-08;-5.8957143942674494e-08;3.438997752215695e-07;2.0023563078136164e-07;0.4805499510001913;9.990389586545193;0.8343029096269281;0.015543877000685692;0.015551411241226656;0.8286466221110165;1.0000191962381084;1.2990152562144113
53.047465;0.4817980971169802;-8.34038874569808e-08;-5.555008711329906e-08;3.441830963809247e-07;2.0149135834382946e-07;0.48055266212024744;9.990396103283668;0.8343058335875506;0.015543904999995323;0.015551348686373477;0.8286493805787049;1.000025653139251;1.2990040180756715
53.057465;0.4818016388707494;-8.405531026399107e-08;-5.214096897327778e-08;3.443071661485413e-07;2.0289212195255123e-07;0.4805555951689023;9.990396519522053;0.8343084620368466;0.015543940469315625;0.015551291373512308;0.8286524607685078;1.0000312781800946;1.2989930897786628
53.067465;0.48180458056617975;-8.47254652719345e-08;-4.873623208014933e-08;3.4426276106629314e-07;2.0444402988521002e-07;0.480558750338079;9.990390845958276;0.8343108054368646;0.015543983720832424;0.015551239357741489;0.8286558446661768;1.0000360963883093;1.2989823932456972
53.077465;0.48180688828161317;-8.542061087540913e-08;-4.533843436648292e-08;3.4404126514635314e-07;2.0615458081712834e-07;0.4805621230113059;9.990379062164717;0.8343128687743558;0.015544035209044505;0.015551192749069763;0.8286595058174518;1.0000401345693108;1.2989718522417124
53.087465;0.4818085400692425;-8.614154468557536e-08;-4.194747516105615e-08;3.436327395246782e-07;2.0802978628645893e-07;0.4805657054808653;9.990361160809623;0.8343146597460409;0.01554409559776135;0.01555115173874503;0.8286634123724873;1.0000434284639335;1.298961403891278
53.097465;0.48180952884769457;-8.688277735375509e-08;-3.856283337973374e-08;3.4302596684280075e-07;2.100726295713784e-07;0.4805694890570282;9.990337191883713;0.8343161942149382;0.015544165636023639;0.015551116601598181;0.8286675332546685;1.000046019945706;1.29895100391768
53.107465;0.48180985597403636;-8.763481939517615e-08;-3.51863970455105e-08;3.4221169219827267e-07;2.122832396140591e-07;0.480573464345026;9.990307259446391;0.8343174937562239;0.015544246018882008;0.01555108757815885;0.8286718385271005;1.0000479558914543;1.2989406240459476
53.117465;0.4818095241584198;-8.838804468459009e-08;-3.1823328660585006e-08;3.4118361976961095e-07;2.1465845790553426e-07;0.48057761899160556;9.990271524582411;0.8343185801582362;0.015544337359644571;0.015551064759313706;0.8286762977433508;1.0000492943337773;1.2989302435712606
53.127465;0.48180853539470714;-8.913569678756805e-08;-2.8479649717035295e-08;3.3993676809449895e-07;2.1718990873010938e-07;0.480581932242706;9.990230248122739;0.834319471699419;0.015544440196550309;0.015551048102120983;0.8286808841280202;1.0000501028139726;1.2989198466964686
53.137465;0.48180689097225543;-8.987417503918762e-08;-2.5158073055384906e-08;3.3846753693174714e-07;2.198626448479459e-07;0.4805863719047626;9.990183836778888;0.8343201805577304;0.015544554973661674;0.015551037472332035;0.8286855799575901;1.0000504463226947;1.2989094237296903
53.147465;0.48180459193762104;-9.060104587613694e-08;-2.1854924006181036e-08;3.367756172570275e-07;2.2265603636654208e-07;0.48059089966602037;9.990132804415895;0.8343207113392521;0.015544682016172755;0.015551032628321493;0.828690378631949;1.0000503803597547;1.298898962071655
53.157465;0.48180164132160075;-9.131244775056064e-08;-1.8560497938696763e-08;3.348649650890821e-07;2.2554498519510247e-07;0.48059547973292843;9.990077606787223;0.8343210627581075;0.015544821521770015;0.01555103322292425;0.8286952868981842;1.0000499510533405;1.2988884394239595
53.167465;0.4817980483243454;-9.200158150266992e-08;-1.526291088956028e-08;3.327431536614563e-07;2.2849984343042308e-07;0.48060008228692863;9.990018499441328;0.8343212303853109;0.015544973562380894;0.015551038872965902;0.8287003239287446;1.0000491933770754;1.2988778306153945
53.177465;0.4817938308265711;-9.26590066432534e-08;-1.195151344501647e-08;3.304203607646994e-07;2.3148729451292384e-07;0.4806046821709706;9.989955553764371;0.8343212102966625;0.015545138123741708;0.015551049236918559;0.8287055138839722;1.0000481309938825;1.2988671156876999
53.187465;0.48178901296311294;-9.327447363601667e-08;-8.617549348202934e-09;3.279093049274469e-07;2.3447349181409622e-07;0.48060925738782556;9.989888785026933;0.8343210053227419;0.015545315228996187;0.015551064046561125;0.8287108789647532;1.000046784686324;1.2988562804678445
53.197465;0.48178361910680484;-9.383865328499328e-08;-5.255614803004776e-09;3.252252977646188e-07;2.374273903770969e-07;0.4806137884016984;9.989818259879199;0.8343206301641658;0.015545505030873739;0.015551083062397076;0.8287164367124118;1.0000451829170822;1.2988453121367458
53.207465;0.48177766733802524;-9.434271692689969e-08;-1.865948425365451e-09;3.223847718464708e-07;2.4032308465095974e-07;0.48061825904775146;9.989744112900143;0.8343201115087695;0.015545707693275125;0.015551105946575298;0.8287222019670072;1.0000433629096992;1.2988341952585924
53.217465;0.4817711673197565;-9.47771562904376e-08;1.5462928975219103e-09;3.194038626070951e-07;2.431410342688357e-07;0.4806226582916143;9.989666566221672;0.8343194809791727;0.015545923211668875;0.015551132187755336;0.8287281929875008;1.0000413641527488;1.298822908212336
53.227465;0.4817641253047804;-9.51317009963977e-08;4.973064871267673e-09;3.162991477091803e-07;2.458669354318963e-07;0.4806269784313565;9.989585975072904;0.8343187644075309;0.015546151428764777;0.015551161181631733;0.8287344350940873;1.0000392233178643;1.2988114198488425
53.237465;0.4817565500431342;-9.539533396577501e-08;8.404440173159567e-09;3.1308900134170297e-07;2.4848871072813864e-07;0.4806312089400482;9.989502783949376;0.8343179799021391;0.015546392158200868;0.015551192329906505;0.8287409590178159;1.0000369745098798;1.2987996924757652
53.247465;0.4817484526780651;-9.555770270536667e-08;1.1830338879848657e-08;3.0979374583826817e-07;2.5099413617406e-07;0.4806353324923927;9.989417431300197;0.8343171463827967;0.01554664528530341;0.015551225005760505;0.8287477974986905;1.0000346567127105;1.2987876932980982
53.257465;0.4817398432985156;-9.561312935243509e-08;1.5242071164764642e-08;3.064350044640108e-07;2.5336916722873394e-07;0.48063932807195897;9.989330261419088;0.8343162874357303;0.01554691081812425;0.015551258448952665;0.8287549824837458;1.0000323197744097;1.2987754083769616
53.267465;0.4817307309568585;-9.556083109727346e-08;1.8631964709854323e-08;3.0303484995088495e-07;2.5559662098101647e-07;0.48064317738652834;9.989241414166235;0.8343154236898176;0.015547188807221043;0.015551291711387343;0.828762543035723;1.0000300171464371;1.2987628479869457
53.277465;0.48172112762877145;-9.539804420326789e-08;2.1992796731175693e-08;2.996146726705271e-07;2.576577192692098e-07;0.4806468703085807;9.989150818492005;0.8343145638702091;0.015547479191149252;0.015551323687178821;0.8287705033392996;1.0000277929350707;1.2987500397669562
53.287465;0.48171105207186665;-9.511447916027167e-08;2.5316939775295985e-08;2.9619377917056507e-07;2.59535769058401e-07;0.4806504077900937;9.989058370232275;0.8343137022000178;0.015547781698138766;0.015551353276597351;0.8287788815217996;1.0000256802721212;1.29873701886662
53.297465;0.48170053329893137;-9.469386365662422e-08;2.859461972669331e-08;2.9278878138707684e-07;2.61217916422101e-07;0.480653800615014;9.98896411696508;0.8343128202021076;0.015548095835298693;0.015551379612305863;0.8287876906352816;1.0000237131712222;1.298723820444083
53.307465;0.48168961284019646;-9.411922638955169e-08;3.18136980507281e-08;2.8941457443598487e-07;2.626954199862042e-07;0.48065706627043;9.988868303656815;0.8343118940640613;0.01554842099847285;0.015551402115789608;0.8287969436049757;1.0000219348017625;1.2987104734242116
53.317465;0.4816783403989076;-9.337708643278754e-08;3.49614657699817e-08;2.860849652113736e-07;2.6396468815643163e-07;0.4806602265989562;9.988771315718314;0.8343109080171566;0.015548756667777568;0.015551420413088761;0.8288066585865215;1.0000203894539954;1.298696996691386
53.327465;0.4816667662957345;-9.245874223536512e-08;3.802617134850199e-08;2.828115902451314e-07;2.650285258975251e-07;0.48066330459084095;9.98867361685676;0.8343098623825752;0.015549102504106842;0.015551434386408342;0.8288168547566485;1.0000191057967807;1.2986834004999572
53.337465;0.4816549399059455;-9.136140802787909e-08;4.099742991094963e-08;2.796037803261445e-07;2.6589558897798774e-07;0.48066632058877634;9.988575724136776;0.8343087693181442;0.01554945821451919;0.015551444335517637;0.8288275399144159;1.0000180837000923;1.2986696901446848
53.347465;0.48164290903704493;-9.009062653358628e-08;4.3866077360385836e-08;2.764706141055822e-07;2.665772612247534e-07;0.4806692907910507;9.988478224658902;0.8343076458269383;0.015549823338064244;0.015551450961309122;0.8288387017635175;1.0000172932967568;1.2986558629811014
53.357465;0.4816307143822139;-8.866002253946691e-08;4.662362014930958e-08;2.7342111582369866e-07;2.6708577778962775e-07;0.4806722294678682;9.988381822718793;0.834306512191925;0.015550197158561199;0.01555145516142295;0.8288503114587229;1.000016689500499;1.2986419009859897
53.367465;0.48161838671830126;-8.708666568312385e-08;4.926138947632818e-08;2.704607932203309e-07;2.6743599298293243e-07;0.480675153970584;9.988287324633685;0.8343053933143497;0.015550578744045486;0.015551457824110377;0.8288623407411186;1.0000162284466954;1.2986277735937184
53.377465;0.48160594942445706;-8.53866721226951e-08;5.1771537427855145e-08;2.675904451573137e-07;2.676463220404586e-07;0.480678087389242;9.98819553096584;0.8343043208519857;0.015550967093272113;0.015551459700720421;0.8288747798019098;1.000015871106906;1.298613451711715
53.387465;0.4815934204083507;-8.357501050527562e-08;5.415134694065307e-08;2.648102951172977e-07;2.6773705095915267e-07;0.4806810560841713;9.988107177626167;0.834303333551611;0.015551361257966387;0.015551461386699812;0.8288876406080086;1.0000155796144645;1.2985989175089416
53.397465;0.481580810783347;-8.166781958705973e-08;5.640632169177975e-08;2.6212318829004985e-07;2.6772944208612463e-07;0.48068408646423155;9.988022980586194;0.8343024702302163;0.015551760264060478;0.015551463402532148;0.8289009466495063;1.0000153188123966;1.298584163811518
53.407465;0.48156812368057583;-7.968317080182509e-08;5.8548291785249344e-08;2.595333755465894e-07;2.676458276320379e-07;0.4806872017805929;9.987943647919737;0.8343017597103904;0.015552162987296685;0.015551466280845876;0.8289147215295504;1.0000150663497513;1.2985691904543335
53.417465;0.481555358000201;-7.763917113355908e-08;6.0592335723758e-08;2.570453239708566e-07;2.675100312474802e-07;0.48069041671304674;9.987869815118627;0.8343012180319186;0.015552568148114076;0.015551470543592504;0.8289289849989628;1.0000148210082436;1.2985540071924122
53.427465;0.4815425133135085;-7.555244428354536e-08;6.255619058357839e-08;2.5466488684570794e-07;2.6734829306154475e-07;0.48069373413595423;9.98780200500195;0.8343008539109468;0.015552974370431927;0.01555147659183121;0.8289437521577332;1.000014596751078;1.2985386396034129
53.437465;0.4815295883560364;-7.343808312662029e-08;6.446102356626585e-08;2.5239863655173755e-07;2.6718722562525944e-07;0.4806971482355445;9.987740610480332;0.8343006751297354;0.015553380268322788;0.015551484669266681;0.8289590311496031;1.0000144098121837;1.2985231253374347
53.447465;0.4815165752560695;-7.130915672136771e-08;6.633086849474723e-08;2.5024938242560466e-07;2.670493586993394e-07;0.48070064953115477;9.987685852714256;0.8343006910154454;0.015553784498243562;0.015551494966400473;0.828974823050805;1.0000142723378032;1.298507506080728
53.457465;0.4815034582675882;-6.917699642607947e-08;6.818928704235731e-08;2.4821376668006303e-07;2.669525395812472e-07;0.4807042266172184;9.987637766686591;0.8343009116254807;0.015554185698424003;0.015551507726347249;0.8289911241213629;1.000014189726566;1.298491822898728
53.467465;0.4814902187390984;-6.705363821861017e-08;7.005573210252596e-08;2.4628403706627004e-07;2.669134100235206e-07;0.480707868284435;9.98759623614108;0.8343013422827109;0.015554582425511216;0.015551523279153195;0.8290079276529712;1.0000141550721724;1.2984761092767052
53.477465;0.4814768396101143;-6.495351009120333e-08;7.194505084987066e-08;2.444473176108775e-07;2.6695013052637834e-07;0.48071156895591954;9.987561038032247;0.8343019779111818;0.015554973236112988;0.015551542124813845;0.8290252253690251;1.0000141439665056;1.2984603829289203
53.487465;0.48146330764686385;-6.289299522972857e-08;7.386923103066896e-08;2.4268260538491297e-07;2.670822654343809e-07;0.4807153308751037;9.987531929405648;0.8343028088585678;0.015555356809258274;0.015551565025076724;0.8290430085146269;1.0000141139636656;1.2984446447193403
53.497465;0.48144961706937944;-6.08895168115829e-08;7.583854271216136e-08;2.409630492778945e-07;2.6732837121848904e-07;0.48071916046596785;9.987508786571675;0.8343038342264792;0.015555731975205486;0.0155515929429274;0.8290612696173246;1.0000140090121523;1.2984288887864581
53.507465;0.48143577239079227;-5.895941748384454e-08;7.786135017848898e-08;2.3926275831192257e-07;2.6770282855908657e-07;0.4807230649762648;9.987491670669971;0.8343050672882882;0.015556097758224169;0.015551626859150921;0.8290800032554444;1.0000137716682131;1.298413117283827
53.517465;0.4814217869888481;-5.7114500404222054e-08;7.994379848146263e-08;2.3756113817816358e-07;2.682141146390511e-07;0.480727050833779;9.987480772757753;0.8343065298140896;0.015556453518976847;0.015551667613921568;0.8290992031265557;1.0000133584094921;1.298397344984301
53.527465;0.48140768068999196;-5.5360982399403374e-08;8.208972938829827e-08;2.3584218931118566e-07;2.6886565978955147e-07;0.480731120546372;9.987476304101605;0.8343082436735528;0.015556799070722955;0.015551715884732807;0.829118859514299;1.0000127430287675;1.2983815868431137
