time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.537465;0.48139347622631207;-5.37015276556732e-08;8.430046510410454e-08;2.3409146629970818e-07;2.696582353260585e-07;0.48073527234010466;9.987478396106814;0.8343102250062259;0.01555713463269836;0.015551772261725398;0.8291389605855116;1.0000119058417765;1.2983658440917405
53.547465;0.4813791912262747;-5.213650329230575e-08;8.657502307245207e-08;2.3229442171200363e-07;2.7059171982935895e-07;0.4807395072183692;9.98748709031804;0.8343124797488403;0.015557460639685152;0.015551837279808299;0.8291594922093088;1.0000108232572889;1.2983501085854907
53.557465;0.4813648329548874;-5.06640727717744e-08;8.890986967486338e-08;2.3043731823858443e-07;2.7166461616204344e-07;0.4807438329943141;9.987502391989104;0.8343150012780963;0.015557777512871034;0.015551911405577545;0.8291804319199846;1.0000094687947352;1.2983343794944262
53.567465;0.48135040123496237;-4.928151113989368e-08;9.129805340726483e-08;2.285091609754263e-07;2.728720026965188e-07;0.480748257277309;9.987524278133046;0.8343177736045606;0.015558085471082518;0.015551995094511665;0.8292017443031091;1.0000078187853354;1.2983186704965275
53.577465;0.48133589308930996;-4.798719865636273e-08;9.372986472080275e-08;2.265030892178163e-07;2.7420444842054153e-07;0.48075278191320314;9.98755265329323;0.8343207773128316;0.015558384447997165;0.015552088858479822;0.8292233855835269;1.000005852108151;1.298303000102915
53.587465;0.48132130546298674;-4.678246285655253e-08;9.619393836774824e-08;2.2441638635888528e-07;2.756488696959781e-07;0.4807574069756563;9.987587329474785;0.8343239914385507;0.015558674143722447;0.015552193178388912;0.8292453092455766;1.0000035460215082;1.2982873830356623
53.597465;0.48130663700194226;-4.567251534716738e-08;9.867710078606174e-08;2.2224963468166633e-07;2.77189527891999e-07;0.4807621338734091;9.987628043235267;0.8343273913153596;0.015558954185338803;0.015552308364447105;0.8292674639797534;1.0000008716446003;1.2982718367688855
53.607465;0.4812918876728858;-4.466466270413488e-08;1.0116510439307603e-07;2.2000800510091975e-07;2.7880810143729345e-07;0.4807669620331204;9.98767447449814;0.8343309474251211;0.01555922432223785;0.015552434528675505;0.829289792680881;0.9999977926926326;1.2982563923233477
53.617465;0.4812770569801247;-4.376578222763694e-08;1.0364445453745102e-07;2.1770479450428996e-07;2.8048468804403025e-07;0.4807718859484679;9.987726317447798;0.8343346290930989;0.015559484490781794;0.015552571533157991;0.8293122395647713;0.9999942697541213;1.2982410917049216
53.627465;0.48126214457021216;-4.2982489181350046e-08;1.0610224051088414e-07;2.1536215369337883e-07;2.822003287881313e-07;0.48077689523818784;9.987783408698974;0.8343384117426554;0.015559734656685913;0.015552718895605343;0.8293347558043812;0.9999902620735713;1.2982259679640797
53.637465;0.4812471530689266;-4.23217546961315e-08;1.0852419185393079e-07;2.1300745099148837e-07;2.8393819326233166e-07;0.48078197526590727;9.987845816289873;0.8343422783944628;0.015559974631040007;0.01555287586246791;0.829357297292704;0.9999857253586772;1.298211025700034
53.647465;0.48123208949434826;-4.178775468753617e-08;1.1089496732979843e-07;2.1066944484782417e-07;2.8568196627380217e-07;0.4807871081729222;9.987913839679006;0.8343462143039065;0.015560204111764018;0.015553041562687357;0.8293798217303766;0.9999806152929834;1.2981962385108747
53.657465;0.4812169658896063;-4.1377639640367386e-08;1.132020943589377e-07;2.0837640510523278e-07;2.874145289478154e-07;0.4807922742575012;9.987987895546494;0.8343502062168966;0.015560422837879269;0.01555321503879447;0.8294022898402051;0.9999748985026018;1.2981815594660617
53.667465;0.48120180078929614;-4.1082184749726175e-08;1.1543903415393086e-07;2.061554835706342e-07;2.8911948374177467e-07;0.4807974530267007;9.988068335087844;0.8343542466555662;0.015560630635993375;0.015553395200840458;0.8294246688599252;0.9999685619122829;1.298166938004231
53.677465;0.48118661743182334;-4.088979671477283e-08;1.1760281271045832e-07;2.040333551202588e-07;2.907831361387702e-07;0.4808026252377497;9.988155329565584;0.8343583353749221;0.015560827418197056;0.01555358084003104;0.8294469345516515;0.9999616146179949;1.2981523347730346
53.687465;0.4811714374348829;-4.07890818545813e-08;1.1968979433939303e-07;2.0203694492020374e-07;2.9239497384289617e-07;0.4808077764824467;9.988248848524323;0.8343624794157583;0.015561013119191855;0.015553770712407322;0.8294690671845805;0.999954084545011;1.298137723629143
53.697465;0.4811562771691748;-4.0770494080617306e-08;1.2169560555299354e-07;2.001926058715283e-07;2.9394772575509246e-07;0.48081289782730047;9.98834865785285;0.8343666916906942;0.01556118753600791;0.015553963551711776;0.8294910424946395;0.9999460124169737;1.2981230846799956
53.707465;0.48114115028165283;-4.0827891525078836e-08;1.2361713293580522e-07;1.9852562302710584e-07;2.9543646721341053e-07;0.48081798257354896;9.988454340182647;0.8343709844526183;0.015561350327712317;0.015554158002978073;0.8295128242230103;0.9999374440486977;1.2981084018753108
53.717465;0.4811260709824564;-4.095889703767274e-08;1.2545231748002224e-07;1.9706080998403848e-07;2.9685618250837265e-07;0.480823024787211;9.988565356004713;0.8343753642098066;0.015561501210105052;0.015554352663922735;0.8295343646222485;0.9999284217431451;1.2980936702722121
53.727465;0.4811110559113474;-4.1164678842080916e-08;1.2719878872944166e-07;1.958211308333047e-07;2.982008235839973e-07;0.4808280185655668;9.988681119545987;0.8343798328221872;0.01556164006635911;0.015554546271305241;0.8295556132853358;0.9999189776707673;1.298078903494219
53.737465;0.48109612516091993;-4.1449022997096755e-08;1.2885304417515572e-07;1.948254298300558e-07;2.994656533548197e-07;0.4808329544048055;9.988801061990308;0.8343843893689334;0.015561766986553626;0.015554737830067616;0.8295765250262861;0.9999091357968064;1.2980641328191422
53.747465;0.4810812992551996;-4.181689066858885e-08;1.3041073575060373e-07;1.9408831548247236e-07;3.0064926794957827e-07;0.48083781664481895;9.988924637561663;0.8343890293437107;0.015561882361304543;0.015554926581900561;0.8295970585459744;0.999898920711403;1.2980494024918414
53.757465;0.48106659425853954;-4.2274182620244445e-08;1.3186798452358407e-07;1.936203142104141e-07;3.0175162199837673e-07;0.48084258543530406;9.989051278030189;0.8343937442860396;0.015561986880378603;0.01555511197411714;0.8296171709403681;0.9998883598455636;1.2980347673993526
53.767465;0.4810520209664481;-4.2828179650326015e-08;1.3322221628297014e-07;1.934282351151402e-07;3.027698295767017e-07;0.4808472405849373;9.989180375795787;0.8343985260541823;0.015562081369078985;0.015555293697118168;0.8296368168191159;0.9998774747615183;1.2980202947324349
53.777465;0.4810375876354444;-4.3488123594789555e-08;1.344724143541849e-07;1.9351741405955035e-07;3.0369616600315294e-07;0.4808517640593273;9.989311315489623;0.834403370080747;0.015562166620776838;0.01555547165310216;0.8296559500543963;0.9998662776625975;1.298006069140497
53.787465;0.4810233030957725;-4.426582512730512e-08;1.356185945209571e-07;1.9389293383987319e-07;3.0451873042332804e-07;0.4808561401911912;9.989443514349988;0.8344082689004698;0.015562243312053097;0.015555645826225662;0.8296745247868758;0.9998547836821131;1.2979921944530708
53.797465;0.4810091773647641;-4.517407301079605e-08;1.3665972842043446e-07;1.9455850966716585e-07;3.0522206191329923e-07;0.48086035419550827;9.989576421966257;0.834413201866493;0.015562311990311536;0.015555816164124906;0.8296924969087969;0.9998430247572119;1.2979787842436235
53.807465;0.4809952201852593;-4.62231015041055e-08;1.3759244152335907e-07;1.955155328874993e-07;3.057885685269518e-07;0.48086439142707066;9.989709472577896;0.8344181335627219;0.015562373103247764;0.015555982558802656;0.8297098248870259;0.9998310498831587;1.297965949043702
53.817465;0.4809814419847789;-4.741824958948795e-08;1.3841176925343506e-07;1.9676325428470553e-07;3.062018091662753e-07;0.4808682379572466;9.989842093109752;0.8344230210884424;0.01556242703506241;0.015556144884422054;0.8297264720173366;0.9998189124328306;1.2979537904642424
53.827465;0.48096785601122716;-4.8759316538827484e-08;1.3911196418635681e-07;1.982999467694632e-07;3.06447225631917e-07;0.48087188124458763;9.989973810302162;0.8344278220154369;0.015562474141367535;0.015556302959479417;0.8297424116175383;0.9998066555115622;1.297942395962347
53.837465;0.48095447858740886;-5.024138271817715e-08;1.3968657838630084e-07;2.0012397143079074e-07;3.0650920284132387e-07;0.4808753114250074;9.990104352206478;0.834432499417505;0.015562514785705178;0.015556456461873236;0.829757626665063;0.9997943071222508;1.2979318300411637
53.847465;0.48094132900219444;-5.18575570569595e-08;1.401281674734365e-07;2.0223292070470718e-07;3.0637035822027503e-07;0.4808785225024097;9.990233668969513;0.834437020994487;0.015562549386687165;0.015556604946249868;0.8297721005683684;0.9997818832278013;1.2979221299160664
53.857465;0.4809284293008999;-5.360108184186103e-08;1.4042840694322067e-07;2.046224545496183e-07;3.0601514506616286e-07;0.48088151157300324;9.99036190401324;0.8344413531391603;0.01556257845154367;0.01555674791517921;0.8297858119430166;0.9997693906986871;1.2979133117807502
53.867465;0.48091580504778303;-5.546458609356266e-08;1.4057995159070282e-07;2.0728716683821262e-07;3.0543326857374735e-07;0.480884275536835;9.990489345016716;0.8344454582017428;0.015562602587126995;0.015556884858346182;0.8297987398827342;0.9997568303479212;1.29790537943382
53.877465;0.4809034865487553;-5.743872840994414e-08;1.4057844204954123e-07;2.1022065762908162e-07;3.046194305578614e-07;0.48088680730530187;9.990616336526015;0.8344492944408838;0.015562622559102431;0.015557015358001634;0.8298108689136174;0.9997442004236494;1.2978983236903041
53.887465;0.4808915055686836;-5.95128774619452e-08;1.4042244863049794e-07;2.1341367662167504e-07;3.0357086156558344e-07;0.4808890950536224;9.990743200491655;0.8344528158040483;0.015562639333765666;0.015557139221002084;0.8298221893463056;0.9997314977137196;1.2978921197020115
53.897465;0.4808798901387537;-6.167737476632926e-08;1.4011296032421048e-07;2.1685456214588874e-07;3.0228628724643907e-07;0.4808911245742659;9.990870214388295;0.8344559776284425;0.015562653938952606;0.015557256471563452;0.8298326953719096;0.9997187202006647;1.2978867340495681
53.907465;0.48086866451726046;-6.392506058789226e-08;1.3965347301058342e-07;2.2053222836843097e-07;3.0076719466979315e-07;0.4808928824890091;9.99099759080063;0.8344587486533607;0.015562667250729413;0.015557367277427686;0.8298423786277795;0.9997058745008176;1.297882138858984
53.917465;0.48085785153263355;-6.625150511047615e-08;1.3904917479947913e-07;2.244379177606735e-07;2.9901973817275273e-07;0.4808943601556359;9.991125446765954;0.8344611208384736;0.015562679905255845;0.01555747196129149;0.8298512222478037;0.9996929755153084;1.2978783224177308
53.927465;0.48084747135106776;-6.865489327038795e-08;1.383056574149526e-07;2.285639914497984e-07;2.9705561927141766e-07;0.480895557293431;9.991253797641319;0.8344631068305515;0.015562692308721043;0.01555757102563391;0.8298592012769443;0.9996800340354567;1.29787529098217
53.937465;0.48083753848293087;-7.113522146170083e-08;1.3742864229965996e-07;2.329017445779326e-07;2.948898514961485e-07;0.48089648192081746;9.991382580805261;0.8344647231425455;0.015562704659013034;0.015557665090324734;0.8298662849827048;0.9996670489244865;1.2978730615594312
53.947465;0.480828061028383;-7.369286807725768e-08;1.364227110550196e-07;2.3744198132177127e-07;2.9253632383421474e-07;0.480897147439708;9.991511756368867;0.8344659759270983;0.015562717003871258;0.015557754874043258;0.8298724387307084;0.9996540070722438;1.2978716480754824
53.957465;0.48081904192655106;-7.632694397848165e-08;1.35288161175773e-07;2.4217714512350723e-07;2.9000708882987927e-07;0.4808975708161425;9.991641451154939;0.8344668629082829;0.01556272935420456;0.015557841282946449;0.829877629591454;0.9996408841962131;1.2978710518767265
53.967465;0.4808104803259537;-7.903293722491005e-08;1.3402055969136494e-07;2.471014658967573e-07;2.873162341791239e-07;0.4808977701374256;9.99177198883749;0.8344673825187298;0.015562741722083787;0.015557925407431752;0.829881834524994;0.9996276505159334;1.2978712640474406
53.977465;0.4808023729076191;-8.180125355710574e-08;1.326137049277056e-07;2.522088853213749e-07;2.8448119452416385e-07;0.48089776057222317;9.991903761817284;0.8344675398955299;0.015562754058461489;0.0155580083949476;0.8298850436089504;0.9996142796903438;1.2978722744675752
53.987465;0.4807947150515529;-8.461891852762084e-08;1.3106136002254764e-07;2.5748962652364776e-07;2.8151931274789053e-07;0.48089755526158384;9.992037093540727;0.8344673483948324;0.015562766295936482;0.015558091369896457;0.8298872573626574;0.9996007534851666;1.2978740759745235
53.997465;0.4807875008629977;-8.747244023450606e-08;1.2935764616995623e-07;2.6292824947849276e-07;2.7844487963029565e-07;0.4808971708963027;9.992172227744442;0.8344668293593126;0.015562778523928194;0.015558175388842384;0.8298884841376829;0.9995870620937858;1.2978766543777982
54.007465;0.4807807234349266;-9.034860989370892e-08;1.2749827463544407e-07;2.6850571649849867e-07;2.752696029295862e-07;0.48089662766779206;9.992309382515632;0.8344660123445305;0.015562791066181041;0.015558261397759322;0.8298887383532232;0.9995732056421841;1.297879972983582
54.017465;0.4807743753894898;-9.323460709372719e-08;1.254818991744104e-07;2.7420256897972003e-07;2.7200445136073826e-07;0.48089594308053935;9.992448798889408;0.8344649316758546;0.015562804370379017;0.015558350256219204;0.8298880365350872;0.9995591990226265;1.2978839714832282
54.027465;0.4807684469339985;-9.612004645416329e-08;1.233113705590102e-07;2.799996869194891e-07;2.686606084881954e-07;0.480895128872792;9.992590819776755;0.8344636215231007;0.015562818875005631;0.015558442755289956;0.8298863945139442;0.9995450735625858;1.297888584371642
54.037465;0.4807629236079771;-9.899893116377112e-08;1.2099426886973904e-07;2.858782836834317e-07;2.6524924638288154e-07;0.48089419217216617;9.9927359020084;0.8344621165299902;0.015562834946397056;0.015558539567979337;0.8298838297333965;0.9995308724342582;1.2978937609856722
54.047465;0.48075778749839576;-1.0186916827936326e-07;1.1854125306977317e-07;2.9182103233876825e-07;2.617802173007881e-07;0.48089313771335496;9.992884470274543;0.8344604552412945;0.015562852838775409;0.015558641201943951;0.8298803649381752;0.9995166425081641;1.2978994655022065
54.057465;0.4807530203332359;-1.0473049140193535e-07;1.1596490047683331e-07;2.978117874180858e-07;2.582612440599907e-07;0.4808919719883039;9.99303679006179;0.8344586845620069;0.01556287268968289;0.015558747990924453;0.8298760308764918;0.9995024280774144;1.29790566091354
54.067465;0.48074860528829044;-1.0758077978191314e-07;1.132812725859281e-07;3.038331078101948e-07;2.5469920071957284e-07;0.480890706057291;9.99319299663186;0.8344568639542731;0.015562894525712804;0.01555886016464809;0.8298708686439038;0.9994882736662669;1.2979123018282022
54.077465;0.4807445271799236;-1.1041282081341496e-07;1.1051084963962925e-07;3.0986503143841825e-07;2.5110183642008965e-07;0.4808893524598805;9.993353172263857;0.834455062713092;0.015562918219154483;0.01555897797903976;0.8298649298399494;0.9994742320916796;1.2979193426336566
54.087465;0.48074077190896064;-1.1321509720662626e-07;1.0767659173188893e-07;3.1588528000441467e-07;2.4747821902680233e-07;0.48088792061746144;9.993517386727389;0.8344533530958538;0.015562943449120866;0.015559101733543778;0.8298582764905766;0.999460366551564;1.2979267447484786
54.097465;0.480737325033998;-1.1597466620845498e-07;1.0480100726710938e-07;3.218687457649325e-07;2.438379335849208e-07;0.48088641555347417;9.993685723759988;0.8344518061708862;0.015562969732773631;0.015559231680582934;0.8298509816173542;0.9994467411690883;1.2979344745127839
54.107465;0.4807341713692891;-1.1867913980416436e-07;1.0190336089779594e-07;3.2778836215184224e-07;2.401895667151898e-07;0.4808848380834944;9.99385829638626;0.8344504892573128;0.01556299651329307;0.015559368069855672;0.8298431224267976;0.9994334088091809;1.2979424992713111
54.117465;0.4807312977899433;-1.2131743685550695e-07;9.899697320985922e-08;3.336182484244829e-07;2.3654040697951495e-07;0.48088318553751785;9.99403523781772;0.8344494632805156;0.01556302324187958;0.015559511286049942;0.8298347680681635;0.999420411736757;1.297950789789695
54.127465;0.48072869615577274;-1.2387937069377693e-07;9.60884352855524e-08;3.3933500407204465e-07;2.328982367900272e-07;0.4808814544315437;9.994216685040191;0.834448780571239;0.015563049409386718;0.01555966177144283;0.8298259759056374;0.9994077895413187;1.2979593233680553
54.137465;0.48072636175613176;-1.2635659098133597e-07;9.31804119319389e-08;3.449160146723143e-07;2.292722605140662e-07;0.4808796431160769;9.994402782154173;0.834448482742295;0.015563074522738161;0.01555981976199952;0.8298167963326539;0.9993955785384987;1.2979680816721968
54.147465;0.48072428829555963;-1.287454272266441e-07;9.027614696472462e-08;3.5033905035746505e-07;2.2567136966433575e-07;0.48087775191205795;9.994593666795287;0.8344485966667301;0.015563098019302895;0.01555998515712809;0.8298072768403792;0.9993838049755419;1.2979770514041173
54.157465;0.48072246551355247;-1.3104683408996665e-07;8.738185783625908e-08;3.5558388684368005e-07;2.2210286851683921e-07;0.480875782034213;9.994789373040382;0.8344491294369804;0.015563119199718943;0.01556015759851715;0.8297974652846605;0.999372480492847;1.2979862288140096
54.167465;0.48072088124431356;-1.332628290965406e-07;8.45049075804787e-08;3.6063123545626605e-07;2.1857348751490056e-07;0.48087373451244086;9.994989726068443;0.8344500679335083;0.015563137323560348;0.015560336590953294;0.8297874144547135;0.9993616020279543;1.297995620205017
54.177465;0.4807195236802203;-1.353939850960957e-07;8.165052078066512e-08;3.6545999979978184e-07;2.1508844311193524e-07;0.4808716095179692;9.99519437374495;0.8344513833202611;0.015563151809361365;0.015560521527352102;0.8297771826078469;0.9993511571048337;1.298005243048871
54.187465;0.48071838252099325;-1.3743897857372913e-07;7.882158003536875e-08;3.700489329203159e-07;2.1164651479916015e-07;0.48086940783435456;9.995402906956642;0.8344530370075017;0.015563162340997735;0.015560711615763502;0.8297668282532862;0.9993411285324978;1.298015132520212
54.197465;0.4807174488373158;-1.3939491778777182e-07;7.60203530044724e-08;3.7438165715190845e-07;2.0823812908879082e-07;0.4808671343763399;9.995614922888358;0.8344549871176101;0.01556316883709832;0.01556090588307855;0.8297564065088099;0.9993314894989963;1.2980253397007615
54.207465;0.4807167133054151;-1.4125915183020992e-07;7.324943754839014e-08;3.7844926782258307e-07;2.0485066281471518e-07;0.48086480002486254;9.995830027190575;0.8344571944460933;0.015563171357452735;0.01556110334322726;0.829745967019342;0.9993221983044241;1.2980359098989198
54.217465;0.48071616657624583;-1.4303154972731282e-07;7.051326466895758e-08;3.8224929021484254e-07;2.0147419626390467e-07;0.4808624188872926;9.996047807815946;0.8344596300329965;0.01556317001023375;0.015561303118552867;0.8297355496799258;0.9993132050983192;1.2980468629238349
54.227465;0.4807158021766094;-1.447149362126141e-07;6.781931096519345e-08;3.857837054387188e-07;1.9810309268395925e-07;0.48086000258870876;9.996267782163237;0.8344622806930783;0.01556316491285891;0.015561504405633215;0.8297251861256351;0.9993044615481177;1.2980582003699805
54.237465;0.4807156184867456;-1.4631385619234313e-07;6.51762820910611e-08;3.8905812008191357e-07;1.9473536087626542e-07;0.48085755603666475;9.996489380853985;0.8344651422379473;0.015563156234400055;0.015561706452526202;0.8297149102367077;0.9992959229026015;1.2980699218356906
54.247465;0.48071561872144886;-1.4783244277726487e-07;6.259184411480475e-08;3.9208134729640427e-07;1.913702375549683e-07;0.48085507831602337;9.996711985296598;0.8344682074323956;0.015563144226394286;0.015561908580797383;0.8297047623820123;0.999287542749678;1.2980820277606315
54.257465;0.48071580736297614;-1.492733502502523e-07;6.007356958453479e-08;3.9486310921668684e-07;1.8800517460607004e-07;0.48085256711471047;9.996934973558577;0.8344714633066799;0.01556312908129626;0.015562110182129846;0.829694780367854;0.9992792647205739;1.2980945172968608
54.267465;0.48071618482309053;-1.5063910588368815e-07;5.76301965121489e-08;3.974107627745682e-07;1.846345777627451e-07;0.4808500211239523;9.997157800845502;0.8344748956754574;0.015563110755734107;0.015562310744600695;0.8296849946860563;0.9992710177762524;1.29810739022728
54.277465;0.48071674702591466;-1.519339845543524e-07;5.526815172224495e-08;3.9972922981887313e-07;1.81249810584411e-07;0.48084744071556434;9.997380109087056;0.8344784961825857;0.015563089016184986;0.015562509879692363;0.8296754351485228;0.9992627166592817;1.298120652887432
54.287465;0.4807174891737598;-1.5316486910086382e-07;5.2985972922090714e-08;4.0182475016561755e-07;1.778402819929708e-07;0.48084483070144435;9.997601755296708;0.8344822687451376;0.015563063541395503;0.015562707270102394;0.8296661326930349;0.9992542651285676;1.2981343254775506
54.297465;0.480718406628912;-1.5434013167869644e-07;5.077342259282999e-08;4.0370753817569287e-07;1.743960161874347e-07;0.48084220138850625;9.997822725851787;0.8344862240883054;0.015563033880187704;0.01556290260388427;0.8296571154577445;0.9992455634336438;1.29814844499432
54.307465;0.4807194941551619;-1.5546692583478762e-07;4.861487087885264e-08;4.0539029443891147e-07;1.709094155797572e-07;0.4808395654787251;9.998043016723837;0.8344903646997821;0.015562999458854011;0.015563095558143886;0.8296484141461509;0.9992365192420304;1.298163062952188
54.317465;0.4807207475587366;-1.5654904275397325e-07;4.649334677178634e-08;4.068861824674039e-07;1.6737480314374695e-07;0.48083693659442;9.998262539321685;0.8344946780692242;0.015562959730824553;0.015563285827179377;0.8296400723520836;0.999227056703322;1.2981782395480024
54.327465;0.48072216369844134;-1.5758595166473595e-07;4.439470146772539e-08;4.0820936353479314e-07;1.6378829577094291e-07;0.4808343295692877;9.998481098521236;0.8344991421641285;0.015562914244135813;0.015563473164583057;0.8296321469919093;0.9992171211349898;1.2981940344364673
54.337465;0.48072373653980693;-1.5857302002409252e-07;4.230885478109509e-08;4.0937457132486745e-07;1.6014883136615806e-07;0.48083175689671437;9.998698447435926;0.8345037344772465;0.01556286257854366;0.015563657392225164;0.8296247024508602;0.9992066760263206;1.298210500147753
54.347465;0.480725453722819;-1.5950192080072899e-07;4.0226387098897264e-08;4.103933570915228e-07;1.5645794175273418e-07;0.4808292229725945;9.998914352777938;0.8345084377895944;0.015562804363698337;0.015563838391578539;0.8296178090122154;0.999195692935418;1.298227680104129
54.357465;0.48072729759499266;-1.60360388053532e-07;3.813527551645078e-08;4.1127155008917903e-07;1.5271819206273244e-07;0.4808267221995696;9.999128636025025;0.8345132401909018;0.015562739381031945;0.015564016065118888;0.8296115413837961;0.9991841461167206;1.2982456067201935
54.367465;0.4807292493317085;-1.6113358795443932e-07;3.60214957289025e-08;4.120103624906107e-07;1.4893126009249358e-07;0.4808242416534458;9.99934118149698;0.8345181342533204;0.015562667563375572;0.015564190202284016;0.8296059698143652;0.9991720187955642;1.298264306361067
54.377465;0.4807312908796643;-1.6180701710504468e-07;3.387204770818591e-08;4.1260750639383304e-07;1.4509629108362236e-07;0.48082176460578746;9.999551918399442;0.8345231200640979;0.01556258884897289;0.015564360455454715;0.8296011497555941;0.9991593112247765;1.2982838107124373
54.387465;0.48073340383700924;-1.6236787053165256e-07;3.167682033020636e-08;4.130569970449819e-07;1.4121064390001243e-07;0.480819271590935;9.999760798268209;0.8345282079212114;0.015562502984063174;0.015564526639575213;0.8295971212916894;0.9991460380413482;1.2983041551248025
54.397465;0.4807355693343178;-1.6280556029854627e-07;2.9428496102757636e-08;4.133504344876659e-07;1.372729363560234e-07;0.4808167399714425;9.999967728033589;0.8345334146109269;0.015562409493361535;0.015564688985727944;0.829593918007806;0.9991322216606885;1.2983253628715299
54.407465;0.4807377695371829;-1.6311300041702334e-07;2.712268030878431e-08;4.134800140419362e-07;1.3328533725423297e-07;0.4808141466172272;10.00017245997764;0.8345387536353304;0.015562307877585255;0.01556484797583853;0.8295915728267428;0.9991178941698841;1.2983474332940608
54.417465;0.4807399868524527;-1.6328658065363916e-07;2.475697640845729e-08;4.134402450466925e-07;1.2925372565431697e-07;0.4808114712409162;10.000374585628473;0.834544225722636;0.015562197755220194;0.015565004036320808;0.8295901147960711;0.9991031009653817;1.2983703396919855
54.427465;0.4807422016370114;-1.6332436520680295e-07;2.2327562431587304e-08;4.132284072911766e-07;1.2518649711453966e-07;0.4808086938676596;10.000573649551248;0.8345498178355492;0.01556207891898982;0.015565157459001182;0.8295895634252441;0.9990878976402491;1.2983940354377983
54.437465;0.4807443949696615;-1.6322528988909083e-07;1.982812501591208e-08;4.128447184543275e-07;1.2109366349005926e-07;0.48080579007224655;10.000769179824447;0.8345555106188103;0.015561951518478207;0.015565308478582025;0.8295899232150283;0.9990723446278984;1.2984184639150507
54.447465;0.4807465532838339;-1.629897993211794e-07;1.725352304270263e-08;4.1229074690466586e-07;1.1698763754782034e-07;0.4808027317265514;10.000960628658657;0.8345612823753581;0.015561816173681154;0.015565457294849929;0.8295911790002714;0.9990565032869076;1.2984435618050272
54.457465;0.48074866597644234;-1.6262002760597187e-07;1.4602871003573833e-08;4.1156793245705023e-07;1.1288374175486238e-07;0.4807994931818136;10.001147386856772;0.8345671040116286;0.015561673774263509;0.01556560402111064;0.8295932989163023;0.9990404345225624;1.2984692543315166
54.467465;0.4807507215678867;-1.621185470844101e-07;1.1878520235190754e-08;4.106784075179844e-07;1.08798937760991e-07;0.48079605668354447;10.001328839482612;0.8345729336970078;0.015561525185728937;0.015565748670625872;0.8295962422254918;0.9990242016658211;1.2984954519650884
54.477465;0.48075271100302563;-1.6148668812545744e-07;9.083658000663823e-09;4.096249631018809e-07;1.047504987439811e-07;0.4807924131678411;10.001504376286245;0.8345787205211762;0.015561371113512567;0.015565891254015836;0.8295999621199107;0.9990078710573699;1.298522055643786
54.487465;0.480754632315003;-1.6072354810281877e-07;6.22175165987376e-09;4.084089197264632e-07;1.0075508574826795e-07;0.48078856109713125;10.001673403742988;0.834584416397414;0.015561212141383896;0.015566031862295942;0.8296044067373642;0.9989915036780769;1.2985489690191723
54.497465;0.4807564888034633;-1.5982441322505957e-07;3.297027897328049e-09;4.070297868408275e-07;9.682875169837433e-08;0.48078450610414253;10.001835394062894;0.8345899856694822;0.01556104886057669;0.015566170607868085;0.8296095237738619;0.9989751468650152;1.2985761074094906
54.507465;0.4807582818694843;-1.5877868224820994e-07;3.146630593345413e-10;4.054871450368077e-07;9.298724416676143e-08;0.48078025991846735;10.001989909267063;0.8345954035980724;0.015560881876485369;0.0155663075817639;0.8296152620803405;0.9989588384679919;1.2986033955362395
54.517465;0.48076000596807733;-1.575707027225997e-07;-2.718635331102263e-09;4.03780671246029e-07;8.924468835868503e-08;0.48077583797084217;10.00213654681967;0.8346006476365085;0.015560711660362107;0.015566442987588107;0.8296215680143069;0.9989426222953819;1.298630759726503
54.527465;0.48076165272963817;-1.561831033333195e-07;-5.794099206175862e-09;4.0190853416572857e-07;8.561362582041787e-08;0.480771256686423;10.002274882939627;0.8346056916176751;0.015560538525188069;0.015566577293431324;0.8296283836464797;0.9989265613669716;1.2986581244062425
54.537465;0.48076321968040875;-1.545994427528309e-07;-8.900748898098495e-09;3.9986794794119803e-07;8.210822742499334e-08;0.48076653033495687;10.00240453860924;0.8346105056666195;0.015560362737063418;0.0155667111675095;0.8296356469032569;0.99891073345348;1.298685414616421
54.547465;0.48076471296768775;-1.528066717543374e-07;-1.2025178615629208e-08;3.976575009952524e-07;7.87459164893458e-08;0.4807616695653078;10.002525316016193;0.8346150592158834;0.015560184495971244;0.015566845318730009;0.8296432908866055;0.9988952112054187;1.2987125606371275
54.557465;0.48076614418981006;-1.5079724594683538e-07;-1.5151424120519127e-08;3.952780326711413e-07;7.554531431388138e-08;0.480756682397638;10.00263721759869;0.8346193228899782;0.015560003798209565;0.015566980432058347;0.8296512459201639;0.9988800506502366;1.2987394995226813
54.567465;0.4807675283032894;-1.4856886016822835e-07;-1.8259815404127694e-08;3.9273190846349567e-07;7.252345470378275e-08;0.4807515742410471;10.002740367850855;0.8346232659419983;0.015559820393837085;0.015567117047087133;0.829659443630803;0.9988652970087639;1.2987661724591282
54.577465;0.48076888330876844;-1.4612244016288928e-07;-2.132612576853239e-08;3.9002384378836455e-07;6.969337866102424e-08;0.4807463480576201;10.002834995817054;0.8346268584760056;0.015559633851269095;0.015567255417804873;0.829667818559415;0.9988509925136876;1.2987925248997827
54.587465;0.48077022680742726;-1.4346031816410973e-07;-2.4324308147226402e-08;3.8716391446301546e-07;6.70626871234006e-08;0.4807410069365743;10.00292144433506;0.8346300858805907;0.015559443634599898;0.015567395589594387;0.8296763097575405;0.9988371792023142;1.2988185099983909
54.597465;0.48077157062633186;-1.4058548214030014e-07;-2.7231192102103187e-08;3.841691029024897e-07;6.4634818233792e-08;0.4807355562365339;10.003000143168832;0.8346329595531352;0.01555924922887959;0.015567537530377104;0.8296848618891306;0.9988238976344471;1.2988440848931186
54.607465;0.48077292026492324;-1.3750200287297756e-07;-3.003041466816966e-08;3.8106227679168866e-07;6.241208285274136e-08;0.48073000339805677;10.003071585251945;0.8346355100887334;0.015559050313863749;0.015567681167901559;0.829693419163613;0.9988111852376447;1.2988691974190743
54.617465;0.480774279002505;-1.3421625446889958e-07;-3.2714578809096356e-08;3.7787099495305806e-07;6.039791785006399e-08;0.4807243557624318;10.003136286863532;0.8346377741610327;0.01555884691339074;0.015567826488131252;0.8297019183352536;0.9987990814921632;1.2988937763581465
54.627465;0.48077565155108115;-1.3073740907140246e-07;-3.5283561089587183e-08;3.746266023747804e-07;5.8597251453975344e-08;0.4807186173517285;10.003194720026679;0.8346397870466347;0.015558639473822022;0.015567973663624222;0.8297102912080416;0.9987876330601535;1.2989177372339706
54.637465;0.4807770457580981;-1.270760785794684e-07;-3.77387748681684e-08;3.713627653428177e-07;5.701518166354259e-08;0.48071278740215384;10.003247280462567;0.834641577350642;0.01555842877450954;0.015568122998728296;0.8297184724827595;0.9987768922940191;1.2989409965553105
54.647465;0.4807784722813096;-1.2324314011941642e-07;-4.007719531028885e-08;3.681137745909151e-07;5.565526166296669e-08;0.4807068624643128;10.00329427663025;0.8346431635069476;0.01555821568144818;0.015568274761724264;0.8297264049554478;0.9987669163218734;1.2989634823000407
54.657465;0.48077994221024345;-1.1925009242016146e-07;-4.22901488013921e-08;3.649129609921274e-07;5.4519208623812336e-08;0.4807008386102311;10.003335877472642;0.8346445594964994;0.01555800097324362;0.0155684291869869;0.8297340403187322;0.9987577667708428;1.298985138382869
54.667465;0.48078146608400435;-1.1510893383502079e-07;-4.436717219240395e-08;3.617913229741615e-07;5.36077122575312e-08;0.48069471067587144;10.003372072772889;0.8346457866808746;0.01555778537294926;0.015568586616109137;0.829741338198591;0.9987495024523537;1.2990059217186216
54.677465;0.4807830557513553;-1.1083137823056035e-07;-4.629934739458258e-08;3.5877634507884507e-07;5.2919520272720554e-08;0.48068847237665524;10.003402726125032;0.8346468783561577;0.015557569628997134;0.015568747509790095;0.8297482665036884;0.9987421656769956;1.2990257927524298
54.687465;0.48078472477530276;-1.0642833845674126e-07;-4.8079275187159694e-08;3.5588989548316314e-07;5.244903330115413e-08;0.48068211868883376;10.003427659297696;0.8346478723876647;0.015557354443772733;0.015568912297176213;0.8297548025969571;0.9987357741069935;1.2990447095828253
54.697465;0.48078648770248733;-1.0190942218000748e-07;-4.970098239150454e-08;3.531464978230773e-07;5.218574102786474e-08;0.4806756466676278;10.003446665804058;0.8346488010666848;0.015557140304871367;0.01556908127961752;0.8297609316774684;0.9987303269690176;1.2990626351364558
54.707465;0.48078836262822183;-9.728400073381893e-08;-5.1161153545227746e-08;3.5055428293034673e-07;5.211615169568215e-08;0.48066905528916826;10.003459504190536;0.8346496870737018;0.01555692744013603;0.015569254747546338;0.8297666438349951;0.9987258154576932;1.2990795456703261
54.717465;0.48079037431910254;-9.256347862094966e-08;-5.245891583793374e-08;3.481164996628149e-07;5.222657162604331e-08;0.48066234695782345;10.003465961988141;0.8346505435704429;0.015556715931511126;0.015569433215330834;0.8297719344944605;0.9987222237674996;1.299095421096652
54.727465;0.48079255267522414;-8.776179564786895e-08;-5.359495879226308e-08;3.4583303363374535e-07;5.250432006857535e-08;0.4806555308661621;10.003465962547017;0.834651375433761;0.015556505843688074;0.015569617570368262;0.8297768055422254;0.9987195249623165;1.2991102304358606
54.737465;0.48079492758517217;-8.289463092194527e-08;-5.457276594874468e-08;3.437034180495428e-07;5.293596351967156e-08;0.4806486246994319;10.003459651649251;0.834652182933345;0.015556297320605861;0.01556980902642187;0.8297812650329659;0.9987176793795909;1.2991239370512662
54.747465;0.4807975253617442;-7.797904448469557e-08;-5.539955788478931e-08;3.4172839970349193e-07;5.3506128901938494e-08;0.4806416507837474;10.003447414620249;0.8346529620519798;0.015556090614147674;0.015570008955841966;0.8297853267749385;0.9987166345417763;1.299136518762355
54.757465;0.48080036784935526;-7.303360048316106e-08;-5.6085067573981395e-08;3.399084865240008e-07;5.4199176463090823e-08;0.48063463132288925;10.003429787629898;0.8346536986599034;0.015555886015691701;0.015570218762601349;0.8297890069459544;0.9987163258166933;1.2991479854624135
54.767465;0.4808034698751481;-6.807843609974216e-08;-5.663989961897571e-08;3.38241716037597e-07;5.499993998855241e-08;0.48062758835743136;10.003407296738459;0.8346543687674541;0.015555683856645122;0.015570439745432721;0.8297923181293653;0.9987166776336429;1.2991583793917494
54.777465;0.48080683564356447;-6.313500779082248e-08;-5.707405068635189e-08;3.36721898750894e-07;5.589254446889862e-08;0.4806205464064818;10.00338032898484;0.8346549473482059;0.015555484578181894;0.015570672907208344;0.8297952659403603;0.9987176049106509;1.2991677575995242
54.787465;0.4808104587434365;-5.822624953219174e-08;-5.73965819758276e-08;3.353386181929407e-07;5.68601720878589e-08;0.4806135335406111;10.003349124701016;0.8346554125375415;0.01555528867578558;0.015570918903983568;0.8297978494518853;0.998719017874862;1.2991761782764273
54.797465;0.4808143254359583;-5.3377017455338453e-08;-5.7616928147237444e-08;3.3407962112562196e-07;5.788605934805104e-08;0.48060657988463606;10.00331388232701;0.8346557449479804;0.015555096611867686;0.015571178122765842;0.8298000616058425;0.9987208316070239;1.2991837003071438
54.807465;0.48081841758434035;-4.86133130792212e-08;-5.774578175999362e-08;3.3293334211138833e-07;5.895397783323902e-08;0.48059971684884856;10.003274864463044;0.8346559322252399;0.015554908854867142;0.015571450738933052;0.8298018881125988;0.9987229743262827;1.2991903853878897
54.817465;0.4808227129656919;-4.395946514864871e-08;-5.779402152840839e-08;3.3188884998685977e-07;6.004901941685865e-08;0.48059297616132257;10.00323243550608;0.8346559735379478;0.015554725989427386;0.015571736806224533;0.8298033096476533;0.998725387102246;1.299196296551589
54.827465;0.4808271839177686;-3.94344383545593e-08;-5.777075313335868e-08;3.3093399287335427e-07;6.116024325224408e-08;0.48058638352593286;10.003187075283298;0.834655873727775;0.01555454875021032;0.015572036389150373;0.8298043083099251;0.998728017406399;1.2992014925824857
54.837465;0.4808317971980847;-3.5049838810671213e-08;-5.7683203345226915e-08;3.300553512152843e-07;6.22812562242131e-08;0.48057995019617683;10.003139363583356;0.834655635312349;0.015554377902174047;0.015572349617925366;0.8298048722792373;0.9987308155815562;1.29920602038718
54.847465;0.4808365160840974;-3.0810919777310675e-08;-5.753791862128231e-08;3.2924048144171116e-07;6.340661705625645e-08;0.48057367059946926;10.003089886086867;0.8346552611434103;0.015554214083146183;0.015572676562435174;0.8298049976035486;0.9987337332523392;1.299209914395243
54.857465;0.4808413025476597;-2.6720069367120003e-08;-5.734059898094528e-08;3.2847960924052136e-07;6.45296250069583e-08;0.4805675283595822;10.003039139177046;0.8346547660800547;0.015554057733654918;0.015573016997194471;0.8298046894177443;0.99873671549914;1.299213208516401
54.867465;0.48084611845291747;-2.2780618892387447e-08;-5.70955007823793e-08;3.277654432559322e-07;6.564408873509366e-08;0.480561506464979;10.0029875307382;0.8346541850087483;0.015553909158989437;0.015573370355244698;0.8298039584789823;0.9987396958475522;1.2992159484014263
54.877465;0.480850927729714;-1.899891333710092e-08;-5.680672404480433e-08;3.2709267242928075e-07;6.674635416298417e-08;0.48055559355922356;10.002935401507434;0.8346535680739835;0.015553768722295004;0.01557373591179304;0.8298028101081427;0.9987426073800445;1.299218192097891
54.887465;0.4808556990002333;-1.5384534698509405e-08;-5.648059454086229e-08;3.2645877651262866e-07;6.783549531434911e-08;0.48054978222228517;10.002882989586972;0.8346529696431253;0.015553637003261388;0.015574112885440592;0.8298012351345221;0.9987453966114503;1.2992200051414498
54.897465;0.480860406525323;-1.1948597454484798e-08;-5.6126478508912703e-08;3.258651334422489e-07;6.891256596662844e-08;0.48054406461186205;10.002830427076063;0.8346524419168033;0.01555351474711313;0.015574500446808803;0.8297992120278271;0.9987480259718764;1.299221459614781
54.907465;0.48086502976183676;-8.70153911233276e-09;-5.5755777423867395e-08;3.253172617354662e-07;6.997905413117813e-08;0.4805384328182425;10.002777772928326;0.8346520364813009;0.015553402633630383;0.015574897804751886;0.829796712767809;0.9987504719794743;1.2992226349218694
54.917465;0.4808695525854884;-5.652777792968331e-09;-5.538095904574772e-08;3.2482319071428536e-07;7.103556238431072e-08;0.48053288325865834;10.002724974344899;0.8346518109379961;0.015553301020969853;0.015575304243855575;0.8297937065061814;0.9987527254293534;1.299223611729268
54.927465;0.4808739637943287;-2.811438088271013e-09;-5.5015261879779433e-08;3.2438916604663276e-07;7.208336969095926e-08;0.4805274195257123;10.002671835807071;0.8346518302718021;0.015553209846198;0.015575719083561779;0.8297901680466945;0.9987547931285927;1.2992244608398678
54.937465;0.4808782581140063;-1.8644375193739535e-10;-5.4672867888880104e-08;3.24016668231598e-07;7.31275166430089e-08;0.48052205031129447;10.00261811009133;0.8346521576976811;0.015553128740435754;0.015576141698286767;0.8297860901590701;0.99875669453749;1.2992252335403327
54.947465;0.48088243401059305;2.2139770287830693e-09;-5.4369731477546065e-08;3.2370450028785974e-07;7.417717562910776e-08;0.48051678242538404;10.00256360318477;0.8346528449037367;0.015553057156844255;0.015576571559168856;0.8297814883394352;0.998758448201536;1.2992259554908134
54.957465;0.48088649014071566;4.382763068535112e-09;-5.41240722255933e-08;3.2345180739815206e-07;7.524340386930641e-08;0.4805116156647214;10.002508161263354;0.8346539301268138;0.01555299434572064;0.015577008240894459;0.8297763944733929;0.998760060636517;1.2992266303854083
54.967465;0.48089042478171645;6.314114571819281e-09;-5.395579140466653e-08;3.232575067257426e-07;7.63365291942322e-08;0.48050654627791034;10.002451597873103;0.8346554415033602;0.01555293933957512;0.015577451341420055;0.8297708479887957;0.9987615296667404;1.2992272522160326
54.977465;0.4808942369597488;8.003436915030751e-09;-5.388525215633853e-08;3.2311867968246394e-07;7.746328193339891e-08;0.48050157270472765;10.002393688936285;0.834657400831161;0.015552891111888024;0.015577900290281818;0.829764892601345;0.9987628542974016;1.2992278103992838
54.987465;0.48089792785530106;9.448252212395654e-09;-5.393054231624685e-08;3.2303113742431353e-07;7.862482705400133e-08;0.48049669547034063;10.002334242336763;0.8346598261393304;0.015552848763281812;0.015578354234319056;0.8297585789247485;0.9987640362041189;1.2992282829359332
54.997465;0.4809015028925065;1.065027281725679e-08;-5.4104902316231865e-08;3.229912463295606e-07;7.981865485014478e-08;0.4804919129019662;10.002273170438386;0.8346627332511419;0.015552811529117389;0.015578812101108041;0.8297519677397612;0.998765072196611;1.2992286317800574
55.007465;0.48090497225007206;1.1616217478579441e-08;-5.441800535329084e-08;3.229977521017239e-07;8.104355266256265e-08;0.48048721790134485;10.002210503078278;0.8346661352652635;0.015552778700126581;0.01557927273602413;0.8297451255999724;0.9987659495142118;1.2992288124205598
55.017465;0.4809083472360379;1.2355549398715743e-08;-5.487886270585552e-08;3.2305349054099256e-07;8.2302775133569e-08;0.48048260018560895;10.002146308137105;0.8346700388129525;0.015552749642832427;0.015579735054733958;0.8297381141910564;0.9987666459249798;1.2992287917168075
55.027465;0.48091163507640533;1.2876892904331454e-08;-5.549607115744028e-08;3.231660062114175e-07;8.360404195280913e-08;0.4804780503914159;10.002080589273945;0.8346744383895054;0.015552723755594768;0.015580198122189403;0.8297309841622802;0.9987671305028255;1.2992285568655613
55.037465;0.48091483808297686;1.3186858402139599e-08;-5.627663821044723e-08;3.233460998330959e-07;8.495903712808974e-08;0.4804735598902464;10.002013254569864;0.8346793116941709;0.015552700283119059;0.01558066107937084;0.8297237742036122;0.9987673658387142;1.2992281079870567
55.047465;0.48091795777398383;1.3293020625098235e-08;-5.722648195204484e-08;3.236049377901503e-07;8.638293924522148e-08;0.4804691205221541;10.001944125217042;0.8346846214995393;0.015552678321663422;0.015581123043584786;0.829716510268541;0.9987673102128759;1.299227447217472
55.057465;0.4809209983917506;1.320701262399883e-08;-5.8351653936983635e-08;3.239514783477707e-07;8.789181117559486e-08;0.4804647264597373;10.001872941066921;0.8346903257072957;0.015552657059830693;0.015581583104692282;0.8297092078491941;0.9987669199422433;1.2992265789293547
55.067465;0.48092396535493775;1.29428103429068e-08;-5.965793187199177e-08;3.243924562005666e-07;8.949859175025035e-08;0.48046037238091166;10.001799385472797;0.8346963854170126;0.015552635924284255;0.015582040373781962;0.8297018806390668;0.9987661545518597;1.29922551369758
55.077465;0.48092685975434063;1.251307944119362e-08;-6.114932796275927e-08;3.2493473141572583e-07;9.121263854451712e-08;0.48045605019114385;10.00172312361886;0.8347027645112608;0.015552614494793211;0.015582493970075386;0.82969454772853;0.9987649838960823;1.2992242652177814
55.087465;0.4809296744352293;1.1928522706447071e-08;-6.2826292969399e-08;3.255864289585641e-07;9.304331716901034e-08;0.4804517524544571;10.001643845867886;0.8347094269550501;0.015552592338054954;0.0155829429157499;0.8296872322273917;0.9987633944189404;1.299222847092237
55.097465;0.4809323957544702;1.1198580375375526e-08;-6.46844954599731e-08;3.263553146659865e-07;9.500236303894549e-08;0.4804474793204594;10.00156130211619;0.83471633510442;0.015552568959414372;0.01558338609620331;0.8296799580007497;0.9987613894848151;1.2992212736285866
55.107465;0.4809350104933397;1.03304215654039e-08;-6.671599546693438e-08;3.2724643103388687e-07;9.710241949031708e-08;0.4804432390246641;10.001475274402136;0.8347234485809251;0.015552543872863126;0.015583822356179899;0.8296727506165631;0.9987589846865192;1.299219558336388
55.117465;0.4809375124962952;9.327286753948978e-09;-6.891186997925739e-08;3.282617273550944e-07;9.935414058784151e-08;0.4804390405249362;10.001385503538808;0.8347307277166127;0.01555251667505689;0.015584250560317023;0.8296656399170135;0.9987562059991578;1.299217710526495
55.127465;0.4809399033210786;8.188038863921018e-09;-7.126464359810578e-08;3.2940211736403843e-07;1.0176549836789134e-07;0.48043488543934787;10.001291615454504;0.8347381403689046;0.015552487144774637;0.01558466952159611;0.8296586618524767;0.9987530897101101;1.299215735434549
55.137465;0.4809421887588934;6.90768920130996e-09;-7.37694736667332e-08;3.306679470276145e-07;1.0434367986112546e-07;0.4804307657478894;10.001193046097006;0.8347456637876787;0.015552455354167952;0.01558507790743902;0.8296518595806578;0.9987496769247395;1.2992136393251164
55.147465;0.48094437817350816;5.479030318159582e-09;-7.642280631931958e-08;3.320555992350643e-07;1.0709628949747228e-07;0.48042666622430297;10.001089070287785;0.8347532820814239;0.015552421669760298;0.015585474281591254;0.8296452833146374;0.9987460063463133;1.2992114390721483
55.157465;0.4809464886416285;3.895589319552427e-09;-7.922018634453834e-08;3.335540840630283e-07;1.1002997994564662e-07;0.4804225692239255;10.000978986097415;0.8347609854596025;0.015552386637058605;0.01558585723427243;0.8296389850784309;0.9987421147700623;1.2992091728253108
55.167465;0.48094854667237813;2.153824912305722e-09;-8.215522531446002e-08;3.35146059456049e-07;1.1314918578583508e-07;0.48041846079687733;10.000862241503222;0.8347687671083803;0.015552350821167462;0.015586225384680142;0.8296330090121131;0.9987380423174691;1.299206904718068
55.177465;0.4809505829074927;2.5325645017544487e-10;-8.521909381853551e-08;3.368136918368218e-07;1.1645684658277764e-07;0.4804143324460775;10.000738415481033;0.8347766139719613;0.015552314658541856;0.015586577328697629;0.8296273869590963;0.9987338343671327;1.2992047222468734
55.187465;0.4809526271657031;-1.8041711730055382e-09;-8.840000287076914e-08;3.385441255468107e-07;1.1995404275315365e-07;0.4804101778192213;10.000607179485858;0.8347845004568181;0.015552278389025533;0.015586911697953568;0.8296221425210137;0.998729540567405;1.299202730207918
55.197465;0.4809547083496241;-4.013807645512648e-09;-9.16827867141554e-08;3.403287758957692e-07;1.2363778405163748e-07;0.48040599104732257;10.000468254056624;0.8347923900423226;0.015552242105716544;0.015587227206749522;0.8296172953166299;0.9987252127787963;1.2992010396704714
55.207465;0.4809568546563381;-6.367076569486791e-09;-9.5049292284434e-08;3.421582257987434e-07;1.275009332481086e-07;0.4804017683743142;10.000321361521005;0.8348002370657962;0.015552205861438318;0.015587522661077956;0.8296128618074827;0.9987209011521039;1.2991997567121036
55.217465;0.4809590931636815;-8.850907013472596e-09;-9.8480873387969e-08;3.440196554257466e-07;1.3153493087481336e-07;0.48039751044347667;10.000166269121857;0.834807984912304;0.01555216974330046;0.015587796974819438;0.8296088560453233;0.9987166486194623;1.2991989804031092
55.227465;0.4809614504026973;-1.1449241233320244e-08;-1.0196190592469472e-07;3.458996717952631e-07;1.3573239228163415e-07;0.4803932228250503;10.00000289588841;0.8348155667211545;0.015552133897877993;0.015588049120916466;0.8296052864531639;0.9987124845700308;1.2991988021844318
55.237465;0.48096395110475343;-1.414727775140515e-08;-1.0548122974551061e-07;3.4778753487610965e-07;1.4008812004038538e-07;0.4803889147190701;9.999831320440917;0.8348229105137956;0.01555209852963939;0.015588278144698332;0.8296021464882397;0.9987084196938866;1.2991993002858933
55.247465;0.4809666141932401;-1.693593600891757e-08;-1.0903130831771127e-07;3.4967374296213906e-07;1.4459851636072068e-07;0.4803845979620443;9.999651683939081;0.8348299429718893;0.015552063875039896;0.01558848333078825;0.8295994097172563;0.9987044478270415;1.299200536915311
55.257465;0.4809694515453354;-1.9811995938441326e-08;-1.1260733314135218e-07;3.5154661827709117e-07;1.4926008017850597e-07;0.4803802848737703;9.999464121524626;0.8348365889726141;0.015552030180800931;0.015588664335189815;0.8295970353547186;0.9987005560077704;1.299202558737416
55.267465;0.4809724705090976;-2.2774740752621755e-08;-1.1620678594748116e-07;3.533908079858848e-07;1.540685807365338e-07;0.4803759840584212;9.999268755925405;0.8348427708258479;0.015551997749664658;0.015588821147959777;0.8295949780615541;0.9986967325223782;1.2992053969232271
