time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.277465;0.4809756734537391;-2.5822846339269058e-08;-1.198281513570826e-07;3.5518678184558496e-07;1.5901924610970148e-07;0.4803716983208224;9.999065755269411;0.8348484135847848;0.015551966985365368;0.015588953953165074;0.8295931938641881;0.9986929657159324;1.299209066234497
55.287465;0.4809790559684033;-2.8951963681907482e-08;-1.234687268362962e-07;3.5691101467964294e-07;1.6410704559608073e-07;0.48036742578041686;9.998855405956565;0.8348534544554101;0.015551938368067638;0.015589063055718867;0.8295916440077711;0.9986892406746892;1.2992135588410272
55.297465;0.4809826099489557;-3.2153554677779493e-08;-1.271233888438859e-07;3.585381116872866e-07;1.6932726858910933e-07;0.48036316214996405;9.998638100452087;0.8348578479836148;0.015551912415306566;0.015589148940944481;0.829590304010886;0.9986855417677388;1.2992188362776185
55.307465;0.4809863263515957;-3.5415899344024174e-08;-1.307848875064339e-07;3.600434787754664e-07;1.746754434431624e-07;0.4803589040099796;9.998414308312789;0.8348615673072216;0.01555188961488125;0.015589212320393262;0.8295891724077982;0.9986818579093656;1.299224831871212
55.317465;0.48099019304436313;-3.8724849245797175e-08;-1.3444533235936812e-07;3.6140499823116193e-07;1.8014530457171883e-07;0.4803546514249859;9.998184601385969;0.8348646049737642;0.015551870378845466;0.015589254029785228;0.8295882687823457;0.9986781861764062;1.2992314588745197
55.327465;0.4809941936768615;-4.2063062234256495e-08;-1.3809772969397218e-07;3.626035165013929e-07;1.8572694892190373e-07;0.4803504089518111;9.9979496233959;0.8348669729595101;0.015551855079370775;0.015589274877382773;0.8295876237154558;0.9986745339662945;1.299238614508258
55.337465;0.48099830948185035;-4.541036587451038e-08;-1.4173436946555396e-07;3.6362190657439454e-07;1.914073150920084e-07;0.4803461878966142;9.997709970486108;0.8348687000750096;0.015551844057341167;0.015589275594977593;0.8295872691414284;0.9986709175525474;1.2992461859948408
55.347465;0.48100252063787635;-4.8746119453227795e-08;-1.4534342924347216e-07;3.6444394913314075e-07;1.9717229396245198e-07;0.4803420085153827;9.997466101382791;0.8348698210877721;0.015551837567086245;0.015589256865849555;0.8295872334096199;0.9986673559647391;1.2992540588518264
55.357465;0.48100680811840846;-5.2051490860783936e-08;-1.4890965331468395e-07;3.650552262029559e-07;2.0300882084695052e-07;0.4803378967508473;9.99721833448755;0.8348703602147265;0.015551835769563092;0.015589219330892409;0.8295875403354697;0.998663863552687;1.299262120782073
55.367465;0.48101115491616536;-5.531035405347518e-08;-1.5241825476466035e-07;3.6544470940835443e-07;2.0890558586178014e-07;0.48033387720445525;9.996966907049428;0.8348703236471453;0.015551838818616522;0.01558916355217999;0.8295882066117511;0.9986604465128397;1.2992702629201942
55.377465;0.4810155444109653;-5.8509211617940064e-08;-1.558559466909386e-07;3.6560284995106755e-07;2.148523708533477e-07;0.48032996961233404;9.996712046164683;0.8348697077609538;0.015551846920859333;0.015589090006783754;0.8295892358883646;0.9986571086997248;1.2992783829281795
55.387465;0.48101995999919117;-6.163672839161194e-08;-1.5920888906216806e-07;3.655177730303598e-07;2.2083921122471324e-07;0.4803261899370515;9.996453975777774;0.8348685148713643;0.015551860348408964;0.015588999171606605;0.829590618538684;0.9986538607871484;1.2992863904532763
55.397465;0.4810243879448766;-6.468183567060273e-08;-1.624627589267103e-07;3.651752623888045e-07;2.2685548254653242e-07;0.4803225512501929;9.996192886050906;0.8348667606465673;0.015551879482654019;0.015588891624517983;0.8295923396185038;0.9986507192620542;1.2992942080375443
55.407465;0.48102881986867724;-6.762991828603144e-08;-1.6560545478230863e-07;3.6456118406659784e-07;2.3288921680467175e-07;0.4803190639245169;9.995928960606925;0.8348644667974174;0.015551904805855929;0.015588768002639355;0.8295943837414251;0.9986476947701358;1.2993017663020066
55.417465;0.4810332502798721;-7.045981903215565e-08;-1.6862755654266457e-07;3.636622465357779e-07;2.389275553571968e-07;0.48031573786770926;9.995662411664046;0.8348616539478282;0.015551936831320345;0.015588628837227015;0.829596735044257;0.9986447827638358;1.2993090055963434
55.427465;0.4810376693666498;-7.314436870896676e-08;-1.7152138488590983e-07;3.6246611058544743e-07;2.449569684520839e-07;0.4803125851306988;9.995393455744058;0.8348583466122023;0.015551976068224442;0.015588474490503889;0.8295993768170337;0.9986419658356708;1.299315884319442
55.437465;0.48104206078765605;-7.565415189157494e-08;-1.742832607011331e-07;3.609626824718305e-07;2.50962812746219e-07;0.4803096212990309;9.995122275930845;0.8348545781177751;0.01555202299187421;0.015588305258005171;0.8296022885686277;0.9986392223382438;1.299322380859181
55.447465;0.4810464088775671;-7.79619056915364e-08;-1.7691676248927374e-07;3.5914628069454736e-07;2.5692970062630546e-07;0.48030686762989916;9.994849012233203;0.8348503855840232;0.01555207800343391;0.015588121516834225;0.8296054470494063;0.9986365317997443;1.2993284876433484
55.457465;0.48105070529992744;-8.004492365983538e-08;-1.7943348688414162e-07;3.5701766319184534e-07;2.6284225527629306e-07;0.4803043525546724;9.994573842012821;0.8348458090404542;0.015552141398146813;0.015587923828868115;0.8296088342561116;0.998633877580568;1.2993342052163797
55.467465;0.4810549480473072;-8.188478824607819e-08;-1.8185191119883368e-07;3.545844834634778e-07;2.686852445671378e-07;0.48030210949030094;9.994297133536856;0.8348408988900979;0.015552213281039262;0.01558771291389043;0.8296124408838474;0.9986312512963887;1.2993395377828276
55.477465;0.4810591357601636;-8.346618262240334e-08;-1.8419442285782463e-07;3.518592207763816e-07;2.7444263595574565e-07;0.4803001729790175;9.994019495748114;0.834835714400637;0.015552293420105598;0.015587489482143283;0.8296162656054227;0.9986286589688078;1.2993444865339336
55.487465;0.4810632627167032;-8.477727276094961e-08;-1.864833564182028e-07;3.488560956780646e-07;2.8009618378830603e-07;0.4802985758666743;9.993741650253185;0.8348303128905343;0.015552381194241165;0.015587254044297083;0.8296203150457406;0.9986261234185719;1.2993490437670494
55.497465;0.4810673182833115;-8.581098827319948e-08;-1.8873866107630498e-07;3.45588812950969e-07;2.85625290612496e-07;0.48029734758278303;9.993464266612946;0.834824741020825;0.015552475738347468;0.015587006874311622;0.8296245993424763;0.9986236803789658;1.299353191824437
55.507465;0.48107128879311145;-8.656491186768594e-08;-1.9097779898875777e-07;3.420691763302377e-07;2.910077435651792e-07;0.48029651386405364;9.993187932479255;0.8348190285615483;0.01555257615659554;0.01558674820744562;0.8296291254125656;0.9986213747253542;1.29935690539216
55.517465;0.48107515774734105;-8.70408276161506e-08;-1.93217706454115e-07;3.3830727530692284e-07;2.9622010072401373e-07;0.48029609885215707;9.99291324771774;0.8348131862494523;0.01555268163599454;0.015586478485529989;0.8296338954755503;0.9986192594579172;1.2993601592052295
55.527465;0.4810789058504724;-8.724566053409317e-08;-1.9547747581630797e-07;3.343130959109836e-07;3.012388329276421e-07;0.4802961278408611;9.992640880566842;0.8348072107758283;0.01555279140877352;0.01558619846112723;0.829638911479153;0.9986173928770993;1.2993629389160162
55.537465;0.4810825135248101;-8.719205713906793e-08;-1.9777774212786278e-07;3.3009692713175533e-07;3.060422747080904e-07;0.48029662770499504;9.99237152373924;0.8348010931810531;0.015552904630405177;0.015585909184223302;0.8296441806613672;0.9986158343847601;1.2993652416391848
55.547465;0.4810859638739651;-8.689677507724776e-08;-2.001364834486631e-07;3.256682917766219e-07;3.1061034480199587e-07;0.4802976264901595;9.992105842385094;0.8347948238656652;0.015553020341891115;0.015585611868719767;0.8296497162690314;0.9986146422709206;1.2993670643431015
55.557465;0.4810892425575976;-8.637791007031919e-08;-2.0256613640056895e-07;3.2103535249806506e-07;3.1492193454143155e-07;0.48029915305455717;9.991844475913865;0.8347883910929443;0.015553137599129905;0.015585307675039127;0.8296555339142759;0.9986138730557242;1.2993683954825515
55.567465;0.4810923362691094;-8.565248455784022e-08;-2.050738913976597e-07;3.1620434764101577e-07;3.1895450514287187e-07;0.4803012353278949;9.991588068235387;0.8347817791140787;0.015553255610211439;0.015584997621020636;0.8296616505754351;0.9986135782523837;1.2993692168817976
55.577465;0.48109523396474674;-8.473576676027859e-08;-2.0766225815023255e-07;3.111785639435982e-07;3.226872874078253e-07;0.48030390059382055;9.991337323275639;0.8347749727394952;0.01555337375893186;0.015584682700549876;0.8296680857069118;0.9986138002992847;1.2993695119335822
55.587465;0.48109792957965714;-8.364322807482476e-08;-2.1032845878123204e-07;3.059583782473785e-07;3.261042291147044e-07;0.4803071782444984;9.991093081922369;0.8347679641019778;0.015553491564015934;0.015584363994109484;0.8296748578736982;0.9986145771003287;1.299369276335378
55.597465;0.48110042246374635;-8.239283479235514e-08;-2.1306385618635965e-07;3.005427934308019e-07;3.2919391354203476e-07;0.4803110983205788;9.990856331120543;0.8347607539906455;0.015553608587323105;0.015584042656631658;0.8296819782836768;0.9986159472772764;1.2993685221030242
55.607465;0.48110271412115707;-8.100469737188804e-08;-2.1585428381526404e-07;2.949311981360247e-07;3.319480589417049e-07;0.4803156855550993;9.990628111532505;0.8347533495828439;0.015553724336329398;0.015583719921632854;0.8296894482172669;0.9986179453367129;1.2993672712187379
55.617465;0.48110480431800423;-7.94990491108253e-08;-2.1868171803064582e-07;2.8912443921256423e-07;3.3436043388969034e-07;0.4803209561425097;9.990409444375057;0.8347457624500308;0.015553838230721142;0.015583397075205355;0.8296972631529852;0.9986206001683557;1.2993655535383968
55.627465;0.4811066916415299;-7.789512126574105e-08;-2.215274085398563e-07;2.831253928031302e-07;3.3642532366433485e-07;0.4803269207026893;9.990201335955321;0.8347380056129019;0.015553949630267508;0.015583075310224858;0.8297054176705849;0.9986239392465757;1.2993634125285098
55.637465;0.4811083765620786;-7.621194117737062e-08;-2.2437538850599755e-07;2.7693921159594246e-07;3.381363468162544e-07;0.4803335889220119;9.99000475877161;0.8347300907510847;0.015554057893274997;0.015582755677501404;0.829713905732701;0.9986279850965653;1.299360901667706
55.647465;0.48110986162525377;-7.447011176609817e-08;-2.2721424173984774e-07;2.705726904308831e-07;3.3948796279209375e-07;0.48034096944374344;9.989820575184282;0.8347220280358101;0.01555416241933051;0.01558243917219229;0.8297227217574116;0.9986327504507303;1.2993580731341865
55.657465;0.48111114901711755;-7.26922380902293e-08;-2.3003623324474676e-07;2.640324757486382e-07;3.404791284807838e-07;0.48034906645773673;9.989649511959616;0.8347138266104404;0.01555426273194415;0.015582126759833842;0.8297318636415464;0.9986382399993196;1.2993549754532512
55.667465;0.4811122389742158;-7.090220596495282e-08;-2.3283568285990016e-07;2.573231840719898e-07;3.411168456045253e-07;0.48035787581760836;9.98949220535955;0.8347054922806117;0.015554358615519676;0.015581819369915009;0.829741330390363;0.9986444511546386;1.299351658740566
55.677465;0.4811131313347976;-6.912563723778313e-08;-2.3560801789240732e-07;2.504472827275373e-07;3.414167217796034e-07;0.4803673793107915;9.989349192841278;0.834697025095709;0.015554450156871192;0.015581517940792135;0.829751118492131;0.9986513746518542;1.299348181349594
55.687465;0.4811138285786434;-6.738990500701962e-08;-2.383490185101958e-07;2.434069380411978e-07;3.4139917822481844e-07;0.48037754248266273;9.989220833335684;0.8346884214726973;0.015554537654689856;0.015581223466139209;0.8297612226962059;0.998658999048899;1.2993446106571782
55.697465;0.4811143367440354;-6.57207584255905e-08;-2.410539843226743e-07;2.3620499936379656e-07;3.410852987932506e-07;0.48038832047284635;9.989107292309644;0.8346796763087946;0.015554621459126733;0.015580936997416323;0.8297716356780473;0.9986673175391538;1.2993410087950235
55.707465;0.48111466482152093;-6.413802117621328e-08;-2.437171025417027e-07;2.2884354419598248e-07;3.4049615066901274e-07;0.4803996643468723;9.989008640201925;0.8346707799907223;0.015554701837165919;0.015580659620148414;0.8297823479928536;0.9986763372877907;1.2993374211693816
55.717465;0.48111482470947414;-6.265510457974999e-08;-2.463314199493809e-07;2.213227429993078e-07;3.3965309121187125e-07;0.4804115227234559;9.98892495285618;0.8346617157557265;0.015554779027051924;0.015580392438944513;0.8297933520288386;0.9986860837398189;1.2993338825470597
55.727465;0.48111482989824117;-6.128140800197012e-08;-2.4888966288583896e-07;2.136416764814538e-07;3.3857631891673755e-07;0.480423843360885;9.988856325646921;0.8346524650813205;0.01555485339997994;0.015580136594165277;0.8298046445968874;0.9986965923283789;1.2993304194082895
55.737465;0.48111469224319503;-6.00234659476122e-08;-2.513851344993582e-07;2.0579932912570178e-07;3.372838403213635e-07;0.4804365776257411;9.988802832765952;0.8346430199826936;0.01555492543486168;0.015579893305287805;0.8298162271139988;0.9987078930372331;1.2993270438371287
55.747465;0.4811144202254057;-5.8885796716589393e-08;-2.538117483924508e-07;1.9779471001306415e-07;3.3579216346856134e-07;0.48044968312809244;9.988764514484098;0.8346333885355989;0.015554995541801328;0.015579663870625779;0.829828105436405;0.9987199989147207;1.2993237575960042
55.757465;0.48111402046135676;-5.787274450298629e-08;-2.5616385008052835e-07;1.8962726384840216e-07;3.3411576554949507e-07;0.480463123004064;9.988741405979006;0.8346235847890227;0.01555506403212699;0.015579449579824182;0.8298402900732768;0.998732905826905;1.2993205609975593
55.767465;0.48111350015481036;-5.698795941201121e-08;-2.584358645450337e-07;1.8129916743142333e-07;3.3226492261447036e-07;0.48047686687584834;9.98873352429193;0.8346136170418729;0.015555131217722177;0.015579251576647643;0.8298527996005751;0.9987466012929921;1.2993174541207124
55.777465;0.4811128662597581;-5.6231520718493814e-08;-2.606207403320043e-07;1.7281815630074364e-07;3.3024498650729767e-07;0.48049089175674065;9.98874079852873;0.8346034883793358;0.015555197426239642;0.015579070749988348;0.8298656610979023;0.9987610770839577;1.2993144373935064
55.787465;0.48111212212529664;-5.559963045887299e-08;-2.6270839603952203e-07;1.6419739624446682e-07;3.280565873136039e-07;0.48050517668721665;9.988763003959045;0.83459320570921;0.015555262998047766;0.015578907713404562;0.829878899085139;0.9987763403654151;1.299311516669729
55.797465;0.48111126746796284;-5.50879239271544e-08;-2.646851843151706e-07;1.5545311910086452e-07;3.2569584561300947e-07;0.48051969376099485;9.988799743577271;0.8345827884218577;0.015555328345314005;0.015578762770039757;0.8298925218764232;0.9987924152825345;1.2993087033336863
55.807465;0.4811103010707303;-5.469426659363263e-08;-2.6653346662185053e-07;1.466039358934082e-07;3.2315683445353426e-07;0.48053440439807404;9.98885049843054;0.8345722680495056;0.015555393908427886;0.015578635851372416;0.8299065183638948;0.9988093349212682;1.299306007299582
55.817465;0.48110922168682935;-5.441845784236038e-08;-2.682318821429673e-07;1.3767095654746703e-07;3.204346751803644e-07;0.4805492653878065;9.988914655148722;0.8345616789470752;0.015555460015811574;0.015578526639001604;0.82992086522141;0.9988271332257614;1.2993034355230078
55.827465;0.4811080279908046;-5.425956899973428e-08;-2.6975735958927034e-07;1.286756230289064e-07;3.175259033219684e-07;0.4805642382004897;9.988991478823324;0.8345510524834667;0.015555526840758524;0.015578434776772647;0.82993553815314;0.9988458396570674;1.2993009966025322
55.837465;0.48110671845955233;-5.4213288970783425e-08;-2.710876711081558e-07;1.1963745193214178e-07;3.1442743444329713e-07;0.48057928916062587;9.989080160840551;0.8345404178846658;0.015555594446294655;0.015578359897540257;0.8299505194432263;0.9988654736473448;1.2992987001755105
55.847465;0.48110528854126705;-5.4272405755376675e-08;-2.722033449361592e-07;1.1057505790536086e-07;3.111352644478492e-07;0.48059437972380314;9.98917993848282;0.8345298001640282;0.015555662804467593;0.01557830146975361;0.8299657948586786;0.9988860404971478;1.2992965536863066
55.857465;0.4811037259694925;-5.443054692115194e-08;-2.730897894785633e-07;1.01508823926382e-07;3.07643010794721e-07;0.48060945983466186;9.989290164271292;0.8345192132728003;0.015555731804892243;0.015578258648784253;0.8299813437562803;0.9989075316960202;1.299294562736357
55.867465;0.4811020088536477;-5.468470411744255e-08;-2.737388412061456e-07;9.246140692106046e-08;3.039423762771366e-07;0.4806244710159068;9.989410280693871;0.8345086548913272;0.015555801316520757;0.01557823035448373;0.8299971350513219;0.9989299273213025;1.2992927286796798
55.877465;0.4811001087661553;-5.503353750581492e-08;-2.7414755929869493e-07;8.345469834876104e-08;3.0002538436148836e-07;0.48063935437891814;9.989539764111866;0.8344981094478149;0.015555871266348147;0.01557821555341734;0.8300131309099695;0.9989531971744033;1.2992910462340308
55.887465;0.4810979969201217;-5.547497087358275e-08;-2.7431502413623984e-07;7.450562512245959e-08;2.958863045036132e-07;0.48065405772125713;9.9896781327689;0.8344875581034488;0.015555941638681839;0.015578213425272849;0.8300292930674473;0.9989773034466298;1.299289511456004
55.897465;0.4810956481776462;-5.600721746136127e-08;-2.742390320580617e-07;6.56254671345045e-08;2.915225638016009e-07;0.4806685383079242;9.989824977096015;0.8344769860411279;0.01555601238309996;0.015578223269836041;0.8300455921083819;0.9990022037650261;1.2992881307588875
55.907465;0.48109304031616557;-5.663051743222649e-08;-2.739150301544595e-07;5.682357578167613e-08;2.86933917974254e-07;0.48068276232715745;9.989979925920796;0.8344663837786762;0.015556083335481455;0.015578244363139223;0.8300620119051415;0.9990278511585555;1.2992869208283262
55.917465;0.4810901518773941;-5.734598668771902e-08;-2.733377199707988e-07;4.8111132472013804e-08;2.821205664027915e-07;0.480696703222117;9.990142588974969;0.8344557444601681;0.015556154241925399;0.015578275973992244;0.8300785443237191;0.9990541968112917;1.2992858993175938
55.927465;0.4810869631112054;-5.815412235145594e-08;-2.7250223967566935e-07;3.950270125780593e-08;2.770824767955622e-07;0.4807103389982733;9.990312524290111;0.8344450602533193;0.015556224834291678;0.015578317427495093;0.8300951870674693;0.9990811975435859;1.299285068095793
55.937465;0.4810834606790678;-5.9055251166015346e-08;-2.714050305867464e-07;3.1016671455774436e-08;2.7181989079278947e-07;0.4807236496811525;9.990489228218443;0.8344343209892555;0.01555629489147299;0.015578368047835996;0.8301119483036747;0.9991088204650085;1.299284404908953
55.947465;0.4810796408012935;-6.005005302532482e-08;-2.7004533148348245e-07;2.2674791565332364e-08;2.663345284148159e-07;0.4807366154648876;9.990672136137338;0.834423513876569;0.015556364277031717;0.015578427081982604;0.8301288475962334;0.9991370372572206;1.299283871856182
55.957465;0.48107550720858605;-6.113969557579326e-08;-2.684245004153481e-07;1.450070943480579e-08;2.606319335556205e-07;0.4807492165482262;9.990860610407246;0.8344126264314314;0.015556432920717686;0.015578493688131828;0.8301459129564674;0.9991658091457323;1.2992834258507662
55.967465;0.48107106744558475;-6.232582976391117e-08;-2.6654308989726993e-07;6.518141590010575e-09;2.547229407289224e-07;0.480761436295353;9.991053924153462;0.8344016507085308;0.01555650079329152;0.015578566889230984;0.830163179410753;0.9991950758704495;1.2992830244031337
55.977465;0.48106633064203347;-6.3608476773439e-08;-2.643993086432438e-07;-1.250423618700514e-09;2.48621400181237e-07;0.48077326364925116;9.991251265365015;0.8343905817809097;0.015556567950245105;0.015578645512036384;0.8301806846490317;0.999224757580703;1.2992826331842657
55.987465;0.4810613061789142;-6.498353247645479e-08;-2.619901022340456e-07;-8.783888506897413e-09;2.423393571419054e-07;0.48078469087439246;9.99145176026827;0.8343794149344257;0.015556634571999215;0.015578728263042792;0.8301984596643486;0.9992547643721762;1.2992822311065633
55.997465;0.4810560035522439;-6.644410890308258e-08;-2.5931277550299195e-07;-1.6063531404995774e-08;2.358846870539926e-07;0.48079571046845615;9.99165452309546;0.8343681467987913;0.015556700929369166;0.015578813871505864;0.8302165220162626;0.9992850050562088;1.2992818045766736
56.007465;0.48105043303857276;-6.79837434075318e-08;-2.563650273464739e-07;-2.307533675366887e-08;2.2926339316977823e-07;0.48080631479958214;9.991858743512394;0.8343567781119852;0.015556767370932523;0.015578901090822213;0.8302348773038561;0.999315392691741;1.299281335712734
56.017465;0.48104460684531936;-6.959748887590878e-08;-2.5314357516277983e-07;-2.9809520532483927e-08;2.2248242757931207e-07;0.480816497332816;9.99206377010552;0.8343453167428608;0.015556834389684417;0.01557898858420525;0.830253526960163;0.9993458487732092;1.2992807979179932
56.027465;0.48103854157964115;-7.128097922192651e-08;-2.4964372705915463e-07;-3.6257397361117544e-08;2.1554842360612025e-07;0.48082625478763485;9.992269132761042;0.8343337782245667;0.015556902615253427;0.015579074898432905;0.8302724732555546;0.9993763085248609;1.299280165852389
56.037465;0.4810322569665844;-7.302790975424444e-08;-2.4586218283961234e-07;-4.240964073277469e-08;2.0846402660278662e-07;0.48083558874428783;9.992474518832926;0.8343221808453117;0.015556972696100494;0.015579158551792913;0.830291715595534;0.9994067269675027;1.2992794258792528
56.047465;0.4810257684742078;-7.482648901856831e-08;-2.4180188673100655e-07;-4.8255302406370695e-08;2.0122701492014087e-07;0.48084450529537404;9.992679757381557;0.834310538198137;0.01555704521900626;0.015579238098107203;0.8303112444112699;0.9994370777167053;1.299278572512263
56.057465;0.48101908321225917;-7.66579396081399e-08;-2.3747375163405906e-07;-5.3780964436702036e-08;1.9383242321955622e-07;0.48085301519214013;9.992884781166488;0.8342988556162899;0.01555712067142304;0.015579312178599885;0.8303310408453796;0.9994673434339949;1.2992776011350198
56.067465;0.4810122043119865;-7.849856864465327e-08;-2.3289289733481676e-07;-5.897175687248132e-08;1.86274445220661e-07;0.48086113370726635;9.993089513603866;0.8342871303035426;0.015557199400460459;0.015579379605819553;0.8303510811746571;0.9994975095929265;1.299276507998628
56.077465;0.4810051374857365;-8.032401095234504e-08;-2.280741252451951e-07;-6.381395053577907e-08;1.7854790896507925e-07;0.4808688768757309;9.993293787984454;0.8342753512084972;0.015557281588949413;0.015579439372001418;0.8303713384044487;0.9995275639315756;1.2992752937811136
56.087465;0.48099789440855556;-8.21136508519343e-08;-2.230307264824031e-07;-6.829768186121853e-08;1.7064947850124193e-07;0.48087625734314304;9.993497368575724;0.8342635027849634;0.015557367283554592;0.015579490567494936;0.8303917797604587;0.999557498244436;1.2992739632778956
56.097465;0.48099049308180186;-8.38519200908919e-08;-2.1777582919572599e-07;-7.241798086024028e-08;1.6257774201748277e-07;0.4808832846394978;9.993699955656375;0.8342515713769554;0.015557456487397115;0.015579532374387924;0.8304123655062748;0.9995873132517451;1.2992725188923877
56.107465;0.48098295570894145;-8.552563013754318e-08;-2.1232451545187898e-07;-7.617410782722784e-08;1.543330870122755e-07;0.4808899686904642;9.993901187149657;0.8342395443164904;0.015557549173270388;0.015579564203950198;0.8304330525379966;0.9996170224658782;1.2992709576771735
56.117465;0.4809753056229647;-8.71211756269773e-08;-2.066944072016963e-07;-7.956933704949004e-08;1.4591800736496283e-07;0.48089632204771;9.994100735257911;0.8342274064210164;0.015557645151713352;0.01557958578638498;0.8304538005954133;0.9996466524441916;1.2992692770253078
56.127465;0.48096756547534153;-8.862382249946845e-08;-2.0090383738005966e-07;-8.261013814013027e-08;1.3733718599675551e-07;0.4809023598306252;9.994298371700962;0.8342151448011531;0.015557744076737373;0.015579597037822657;0.8304745724270226;0.9996762414354782;1.2992674804418787
56.137465;0.4809597557604062;-9.001797632745744e-08;-1.9496930329963453e-07;-8.530324528560926e-08;1.2859740798018016e-07;0.4809081010853746;9.994493877477039;0.8342027544100904;0.015557845723441072;0.01557959782110986;0.8304953294741564;0.9997058354285226;1.2992655765782206
56.147465;0.4809518937245168;-9.128801378642697e-08;-1.8890381443893003e-07;-8.765332932901396e-08;1.1970638531743266e-07;0.48091357105192545;9.994686946875703;0.8341902322536138;0.015557950160047091;0.015579587874950257;0.8305160331175119;0.9997354819885743;1.2992635720653651
56.157465;0.48094399474063965;-9.24199786846201e-08;-1.8271815294558648e-07;-8.96636717531708e-08;1.1066961174977822e-07;0.4809187984031945;9.994877242293327;0.8341775681815667;0.01555805755328978;0.015579566947931665;0.8305366487267771;0.9997652258281874;1.2992614683113988
56.167465;0.4809360742495867;-9.340356083410356e-08;-1.7642476546944325e-07;-9.133878426072021e-08;1.0148928540601152e-07;0.4809238077654189;9.995064472056598;0.8341647456652896;0.015558167940266028;0.015579534840160718;0.830557147197457;0.9997951084027158;1.299259266105802
56.177465;0.48092814719891525;-9.423351714575934e-08;-1.70039507358428e-07;-9.268545385956587e-08;9.216744355803865e-08;0.48092861548774674;9.995248354469314;0.8341517476948919;0.015558281304695068;0.015579491315669809;0.8305775047101476;0.9998251676091802;1.2992569670428329
56.187465;0.4809202276553727;-9.490913251276595e-08;-1.635786587941956e-07;-9.37102157020643e-08;8.270844823839163e-08;0.48093323219523704;9.995428585998331;0.8341385567413483;0.015558397768792767;0.015579436146928782;0.8305977021497128;0.999855432281342;1.2992545715858237
56.197465;0.4809123324735268;-9.543146623250537e-08;-1.5705536697313657e-07;-9.441767780317056e-08;7.311838037424268e-08;0.4809376658168989;9.995604923057916;0.8341251515812972;0.015558517599394188;0.015579369234614662;0.8306177249199692;0.999885917120779;1.2992520833635859
56.207465;0.4809044860680498;-9.580095697972529e-08;-1.5048042969921278e-07;-9.481313115435272e-08;6.340410833740047e-08;0.4809419211179266;9.995777314952422;0.8341115084166736;0.015558641051715633;0.015579290598308615;0.8306375608174882;0.9999166271933653;1.2992495179882217
56.217465;0.4808967213803006;-9.601736655937845e-08;-1.4386543241092287e-07;-9.4905077999893e-08;5.3574055414795834e-08;0.4809460009038107;9.995945969506025;0.8340976042221526;0.01555876821074556;0.015579200289204828;0.8306571946273068;0.9999475673084345;1.2992469061434653
56.227465;0.480889077754136;-9.608178251871394e-08;-1.3722326506077199e-07;-9.470499074610727e-08;4.3638820367181087e-08;0.4809499101836129;9.996111302826987;0.8340834171538059;0.01555889895757137;0.015579098384023077;0.8306766012289949;0.9999787454852532;1.2992442875501065
56.237465;0.48088159881175246;-9.5998568535813e-08;-1.3056622480990405e-07;-9.422671419286118e-08;3.360942514672759e-08;0.48095365812762914;9.996273870662936;0.8340689236645376;0.015559033103508877;0.015578985088212566;0.8306957419284483;1.00001017282011;1.2992417044862443
56.247465;0.48087433083468895;-9.577467630507288e-08;-1.2390419767118086e-07;-9.348700433331763e-08;2.349547249561473e-08;0.4809572571586498;9.996434364233474;0.8340540971901623;0.015559170489432237;0.015578860826067537;0.8307145691611136;1.0000418675035414;1.2992392013631933
56.257465;0.4808673191715936;-9.54167090166966e-08;-1.1724298046103314e-07;-9.250658801556106e-08;1.3305770935373052e-08;0.48096072320108135;9.996593575059455;0.8340389109030834;0.015559310858047157;0.015578726201951772;0.8307330347849097;1.0000738565205447;1.2992368274192634
56.267465;0.48086060131796193;-9.492969344928044e-08;-1.1058380479333235e-07;-9.130966983201597e-08;3.049637140279974e-09;0.48096407752357057;9.996752251948278;0.8340233386355469;0.015559453648608541;0.01557858186690198;0.8307510932379728;1.0001061685396357;1.2992346399133257
56.277465;0.4808542018142767;-9.431980814987268e-08;-1.0392611963187282e-07;-8.992156910558419e-08;-7.263317884188896e-09;0.4809673461494459;9.996910948710298;0.834007354164532;0.015559598013926996;0.015578428394559172;0.8307687008593275;1.0001388290768511;1.2992327049935677
56.287465;0.48084813460645637;-9.359736891062274e-08;-9.727111404754845e-08;-8.836698370980509e-08;-1.7623955568674996e-08;0.4809705560837674;9.997069972406967;0.833990936361453;0.015559743125343306;0.015578266179436194;0.8307858174669994;1.0001718643375883;1.2992310947159165
56.297465;0.4808424097683308;-9.277685676038823e-08;-9.062230467925856e-08;-8.666916958739227e-08;-2.802286939917793e-08;0.4809737322473378;9.997229419644345;0.8339740755340418;0.01555988840865746;0.015578095372664406;0.8308024088055016;1.000205301752128;1.2992298836557046
56.307465;0.4808370384828489;-9.187549136749401e-08;-8.398460985842981e-08;-8.484860018459001e-08;-3.844774844230882e-08;0.4809768969281337;9.997389228811903;0.8339567704076253;0.015560033433462255;0.01557791600044808;0.8308184446169932;1.000239159959761;1.29922913944412
56.317465;0.48083203476052916;-9.091172064800993e-08;-7.736470867363382e-08;-8.292232809310772e-08;-4.888178447161568e-08;0.48098006773926183;9.997549245595659;0.8339390202869142;0.0155601777225384;0.015577728283128775;0.8308338970848516;1.0002734371926285;1.2992289074438805
56.327465;0.48082741500624143;-8.990446715816116e-08;-7.077235809857135e-08;-8.090435990542187e-08;-5.9306136181260146e-08;0.48098325340611586;9.997709314040014;0.8339208252489289;0.015560320734543899;0.01557753284115242;0.8308487439818878;1.0003081090347203;1.2992292115595785
56.337465;0.48082319673887175;-8.887321071098914e-08;-6.42211436410102e-08;-7.88054099441941e-08;-6.9703201042556e-08;0.4809864538294494;9.997869325887319;0.8339021896923615;0.015560461920779001;0.015577330552515591;0.8308629707411299;1.0003431367415336;1.2992300712106077
56.347465;0.4808193968631386;-8.783724753353434e-08;-5.772837801964263e-08;-7.663333957850754e-08;-8.00570017907237e-08;0.4809896639271402;9.99802920026643;0.8338831151286885;0.015560600775571195;0.015577122241572343;0.8308765713672988;1.0003784768343869;1.2992315082563588
56.357465;0.4808160294760252;-8.681456212365582e-08;-5.131344213490707e-08;-7.4394538647148e-08;-9.035320609621448e-08;0.4809928756098433;9.998188802125055;0.8338635885561969;0.015560736838957808;0.015576908524306527;0.8308895489260226;1.00041408282695;1.299233541536326
56.367465;0.4808131036716922;-8.582255449404059e-08;-4.499484513102148e-08;-7.209307002092199e-08;-1.0058006570247692e-07;0.480996077417884;9.99834783155596;0.8338435825769432;0.015560869591488856;0.01557668987456678;0.8309019110320371;1.0004499033971967;1.2992361850286949
56.377465;0.4808106225224784;-8.488045058808385e-08;-3.878863657673296e-08;-6.97278089587978e-08;-1.1072907708480015e-07;0.4809992536772075;9.99850582396657;0.8338230676844899;0.01556099836752321;0.015576466704720958;0.830913665474553;1.000485886342286;1.2992394552019975
56.387465;0.4808085856886694;-8.401097144134143e-08;-3.27079098098863e-08;-6.729155385366062e-08;-1.207960898416403e-07;0.4810023863669859;9.998662283305523;0.8338020223887693;0.015561122427099412;0.015576239391073218;0.8309248207144334;1.0005219823607154;1.2992433771600733
56.397465;0.48080699405036736;-8.323928594513815e-08;-2.6761274217960403e-08;-6.477296701112912e-08;-1.3078096732396628e-07;0.481005460646696;9.998816789097832;0.8337804310444512;0.015561241113451243;0.015576008365430435;0.8309353859201764;1.0005581412187743;1.2992479713422984
56.407465;0.4808058512351168;-8.258921836810203e-08;-2.09517500433629e-08;-6.215831361568692e-08;-1.4068358953135696e-07;0.481008469348064;9.998969016586534;0.8337582776472725;0.015561353954655348;0.015575774274710248;0.8309453678270908;1.0005943103548591;1.2992532292567658
56.417465;0.4808051620222386;-8.20788146210292e-08;-1.5278575956630306e-08;-5.943188648585422e-08;-1.5050090869255589e-07;0.48101141335258535;9.999118708576457;0.8337355469917354;0.015561460636208769;0.015575538074851868;0.8309547663140838;1.0006304401482773;1.2992591095373993
56.427465;0.4808049297313461;-8.171767608106659e-08;-9.740293650491208e-09;-5.6576781180617094e-08;-1.6022944460429207e-07;0.48101429967142356;9.999265633122862;0.8337122314024696;0.015561560948752261;0.01557530091689212;0.8309635748054706;1.0006664889758017;1.299265557870933
56.437465;0.4808051531477564;-8.150754045530752e-08;-4.3353364743337786e-09;-5.357652958257632e-08;-1.6986961662080065e-07;0.4810171383002983;9.999409574167505;0.8336883368505325;0.015561654857571805;0.015575063827266882;0.8309717882111534;1.0007024271095046;1.299272525026289
56.447465;0.4808058241707979;-8.144458069830516e-08;9.399507759225102e-10;-5.041808255328415e-08;-1.7942623152667095e-07;0.48101993751718597;9.999550367605913;0.8336638835291551;0.015561742618583842;0.01557482741440608;0.8309794112922575;1.0007382356390686;1.2992799669085975
56.457465;0.4808069271963857;-8.151972204577049e-08;6.091763604417586e-09;-4.709611257845953e-08;-1.8890477577686904e-07;0.4810227006219764;9.999687927171648;0.8336388997809504;0.015561824787862126;0.015574591874593395;0.8309864648384339;1.0007738965019481;1.2992878368975047
56.467465;0.4808084414589081;-8.17180616898274e-08;1.1125848135293368e-08;-4.361388101021421e-08;-1.983078073761012e-07;0.48102542691967437;9.999822210686633;0.8336134162037548;0.01556190211828366;0.015574357272333018;0.8309929884558963;1.0008093824556967;1.299296083295934
56.477465;0.48081034524373734;-8.202086855160678e-08;1.6045021175078434e-08;-3.9979514171284364e-08;-2.0763412414962087e-07;0.4810281132081486;9.9999531564523;0.833587463582019;0.015561975442854509;0.01557412372563363;0.8309990344756655;1.0008446578236543;1.2993046464574425
56.487465;0.480812616799367;-8.24088621760553e-08;2.0849343856640647e-08;-3.6204000197659365e-08;-2.1687991440125216e-07;0.48103075168261633;10.00008064884206;0.8335610716985211;0.015562045576274233;0.01557389134818116;0.831004659665365;1.0008796847097436;1.299313457169197
56.497465;0.4808152313236243;-8.286417396109835e-08;2.5536219319944264e-08;-3.230130797220066e-08;-2.2604072071942425e-07;0.4810333284246278;10.0002045205644;0.8335342685401992;0.015562113203593502;0.015573660208349504;0.8310099217428342;1.0009144205752343;1.2993224487863548
56.507465;0.4808181600572919;-8.337120481061087e-08;3.010082693451673e-08;-2.8286751107721773e-08;-2.3511299468072573e-07;0.4810358271946667;10.000324589095909;0.8335070806741008;0.015562178806348956;0.015573430381666614;0.8310148739443415;1.0009488127173427;1.299331573381963
56.517465;0.4808213721181855;-8.391721863953746e-08;3.453804997042097e-08;-2.4175670937172273e-08;-2.440937392994398e-07;0.48103823358880937;10.00044075497464;0.8334795348971002;0.015562242677967651;0.015573201962255364;0.8310195586976162;1.0009828050421428;1.299340805077064
56.527465;0.4808248344387746;-8.449249354891123e-08;3.8842332997330207e-08;-1.998470562549677e-08;-2.529780065909892e-07;0.48104053421836634;10.000553083916486;0.8334516592897061;0.015562305025101801;0.015572975047046097;0.8310240092598311;1.001016349280777;1.2993501343897804
56.537465;0.4808285117988593;-8.508936891668656e-08;4.300439307609276e-08;-1.573334210616148e-08;-2.617569376909303e-07;0.4810427150515359;10.000661751218681;0.8334234799686963;0.015562366090029221;0.015572749722685287;0.8310282557048851;1.0010494077125016;1.2993595593946308
56.547465;0.48083237018292263;-8.569994188139803e-08;4.7009387579338986e-08;-1.1442993306421097e-08;-2.7041911937336883e-07;0.4810447629781879;10.000766965762333;0.8333950171377731;0.015562426150972806;0.015572526073349177;0.8310323250005248;1.001081954396432;1.299369076928909
56.557465;0.4808363793287808;-8.631347571568751e-08;5.083936522640626e-08;-7.1341681601169965e-09;-2.7895266386575774e-07;0.481046666928668;10.000869028742924;0.8333662885799804;0.015562485426844479;0.015572304257528003;0.8310362353971189;1.0011139776164286;1.2993786847339266
56.567465;0.48084051207327094;-8.691584539175478e-08;5.447680534879149e-08;-2.8243149676323077e-09;-2.873452370814866e-07;0.48104841565059947;10.000968430371213;0.8333373162738776;0.015562544062435677;0.015572084544199906;0.8310399926453261;1.0011454724385966;1.299388386372686
56.577465;0.4808447433072735;-8.749246086707515e-08;5.790584543024326e-08;1.4731745482045598e-09;-2.955845885670677e-07;0.4810499949883388;10.00106583424022;0.8333081291972704;0.015562602186226996;0.01557186723311399;0.8310435918643805;1.001176424920861;1.2993981780328592
56.587465;0.4808490490727017;-8.803201060529994e-08;6.111232714774034e-08;5.748627560664473e-09;-3.036601125944121e-07;0.481051387756436;10.00116196047449;0.8332787681769633;0.015562659936778975;0.015571652568572007;0.8310470243583169;1.001206804457315;1.299408029476704
56.597465;0.480853405074547;-8.852715481406452e-08;6.408399729053594e-08;9.99326893635354e-09;-3.115624527736471e-07;0.48105257772298626;10.001257508993787;0.8332492936068963;0.015562717449452696;0.015571440684209105;0.8310502854867448;1.0012365690929639;1.2994178845893176
56.607465;0.4808577851461624;-8.897387503649171e-08;6.681083790245412e-08;1.4195832753517121e-08;-3.192820761755802e-07;0.48105355640060565;10.001353150377478;0.833219788008015;0.015562774755845202;0.015571231567185513;0.8310533810667335;1.0012656724551043;1.2994276797085225
56.617465;0.480862159409776;-8.937228685496126e-08;6.92855242232879e-08;1.834179576883166e-08;-3.2681017679253734e-07;0.48105432583497276;10.00144949073277;0.8331903501568838;0.015562831601090848;0.015571025051548452;0.8310563316674142;1.001294066756546;1.2994373621502933
56.627465;0.48086649347287236;-8.972582973207772e-08;7.150287558848344e-08;2.2414524079915262e-08;-3.3414142093016236e-07;0.4810548938419792;10.001547046060699;0.8331610855201873;0.015562887407396461;0.015570820810208582;0.8310591700947058;1.0013217044374927;1.2994468983963232
56.637465;0.4808707508574932;-9.003737417177378e-08;7.345793686230767e-08;2.6395776821319477e-08;-3.412760507523734e-07;0.48105526774991575;10.001646250703148;0.8331320991105182;0.015562941452834878;0.01557061839651268;0.8310619320449313;1.0013485403227935;1.299456272908925
56.647465;0.48087489634772684;-9.030652707930042e-08;7.51440556712161e-08;3.0265526428366024e-08;-3.482201832242832e-07;0.4810554509642426;10.001747437023;0.8331034878640307;0.015562993048798648;0.01557041740208668;0.8310646511749009;1.0013745373946912;1.2994654822553264
56.657465;0.48087889801044675;-9.052939266486114e-08;7.655265445633001e-08;3.400288676283145e-08;-3.549837285090161e-07;0.48105544098792924;10.00185082724154;0.8330753351804282;0.015563041611917674;0.015570217611223975;0.8310673595240848;1.001399674307812;1.2994745294487418
56.667465;0.48088272985657304;-9.069899627933958e-08;7.767636852389034e-08;3.7588594393844754e-08;-3.615774003714337e-07;0.4810552308519986;10.001956568962642;0.833047717873556;0.015563086668673804;0.015570019014614075;0.8310700828682887;1.0014239475235092;1.2994834231697734
56.677465;0.48088637413488905;-9.080730118313003e-08;7.851386305403897e-08;4.100712119781967e-08;-3.6801124511909584e-07;0.4810548149036615;10.002064780337108;0.8330207147856014;0.015563127822944493;0.01556982172295789;0.8310728351537966;1.001447366816748;1.299492179776661
56.687465;0.48088981936348574;-9.084850211816106e-08;7.907187761947134e-08;4.42468647412576e-08;-3.742941714156722e-07;0.4810541945246764;10.002175612583137;0.8329943980769066;0.015563164748784051;0.01556962584355495;0.8310756198238025;1.0014699489803538;1.2995008194147664
56.697465;0.4808930574402364;-9.081995577892014e-08;7.936371747493414e-08;4.7299534880415975e-08;-3.804333354289523e-07;0.4810533810793371;10.002289269709545;0.8329688161100091;0.01556319723799569;0.015569431319126092;0.8310784347208782;1.0014917126425564;1.2995093536807105
56.707465;0.4808960849922321;-9.072037652370298e-08;7.940704321011221e-08;5.0160239692344826e-08;-3.8643447248057396e-07;0.4810523952436016;10.002405914358096;0.8329439891796895;0.01556322520962503;0.01556923781889924;0.831081278211019;1.001512671266582;1.29951777352833
56.717465;0.480898903949257;-9.054930028478259e-08;7.922292349850803e-08;5.2827724498830884e-08;-3.9230368349957257e-07;0.48105126436880136;10.002525587967853;0.8329199190930962;0.015563248616590296;0.01556904481089478;0.831084153409168;1.0015328235304055;1.2995260478981279
56.727465;0.4809015187555859;-9.030814453082946e-08;7.883541713795093e-08;5.530386091364971e-08;-3.980481735592368e-07;0.4810500204391489;10.002648297726642;0.8328966000148186;0.015563267336344692;0.015568851723954433;0.8310870658814142;1.0015521470339452;1.2995341357470485
56.737465;0.4809039360936866;-8.999952327212129e-08;7.826973503749363e-08;5.759241743307408e-08;-4.036736527541219e-07;0.4810486962081392;10.002774156798308;0.8328740251135676;0.015563281147484051;0.015568658006974935;0.8310900200822455;1.0015705988688384;1.2995420041492374
56.747465;0.48090616642746675;-8.962560120743762e-08;7.754967724095227e-08;5.969728452144213e-08;-4.0918132987646604e-07;0.48104731911522364;10.002903379298573;0.8328521932780498;0.015563289751517216;0.01556846312703956;0.83109301954793;1.0015881223752174;1.2995496373166806
56.757465;0.48090822416239587;-8.91876591132247e-08;7.669662859992502e-08;6.162066617377314e-08;-4.1456878448012095e-07;0.48104590780797096;10.003036166895315;0.8328311136942425;0.015563292786498439;0.015568266643614326;0.8310960641154883;1.0016046564449304;1.2995570274526465
56.767465;0.480910127369908;-8.868598860978095e-08;7.573020813168168e-08;6.336241548288506e-08;-4.1983260246392083e-07;0.4810444730288287;10.003172595499281;0.8328108006289504;0.015563289960693739;0.015568068307526682;0.8310991438157095;1.0016201410266505;1.2995641594606455
56.777465;0.4809118956874949;-8.812013184197727e-08;7.466893730510648e-08;6.492101419951344e-08;-4.2496886101912995e-07;0.48104301927656207;10.003312517851258;0.8327912636518487;0.01556328129063163;0.015567868086009674;0.8311022404005561;1.0016345184433144;1.2995710020776363
56.787465;0.480913545401102;-8.74899243746383e-08;7.352929860647467e-08;6.629449635751937e-08;-4.299725545971351e-07;0.48104154492714746;10.003455554094625;0.8327725026916881;0.015563267124149053;0.015567666120279757;0.8311053346924044;1.0016477356866484;1.2995775056317476
56.797465;0.4809150831447508;-8.679561559523933e-08;7.232463853968674e-08;6.748037875220934e-08;-4.348380748519906e-07;0.48104004374217657;10.003601199032918;0.8327545095316125;0.015563247919466047;0.015567462624790638;0.8311084072649572;1.0016597466465187;1.2995836102040712
56.807465;0.4809165010188437;-8.603739738577029e-08;7.10657892042928e-08;6.847608454497476e-08;-4.395605795624925e-07;0.4810385074991222;10.003748926161325;0.832737270850434;0.015563224106914946;0.015567257758312854;0.8311114342750188;1.0016705096641092;1.2995892625793648
56.817465;0.4809177787235984;-8.521653633293134e-08;6.976153721891593e-08;6.927975644044567e-08;-4.441370923093486e-07;0.4810369264655074;10.003898224691138;0.8327207667873511;0.015563196121452271;0.015567051564299007;0.8311143885337579;1.001679985816461;1.299594426550286
56.827465;0.48091889359963985;-8.43373938595283e-08;6.841862232634099e-08;6.98896216761545e-08;-4.4856680097427375e-07;0.48103529186765115;10.00404857166328;0.8327049701974273;0.015563164435296976;0.015566843975410983;0.8311172422894153;1.001688141648182;1.2995990774389883
56.837465;0.4809198315094207;-8.340823362304598e-08;6.704218264209343e-08;7.03022751591613e-08;-4.528518779205771e-07;0.4810336005152946;10.004199367599826;0.8326898535500742;0.015563129564249207;0.015566634795413991;0.8311199644568507;1.0016949497072096;1.299603189921105
56.847465;0.48092059231622475;-8.244012181500022e-08;6.563592641821562e-08;7.051273556722438e-08;-4.5699826278233834e-07;0.48103185281297955;10.004349964865886;0.832675393522832;0.01556309215223672;0.015566423676881614;0.8311225182488743;1.001700387631767;1.2996067301333163
56.857465;0.48092118918111243;-8.144517958005212e-08;6.420318117445081e-08;7.051648078740875e-08;-4.61013285015385e-07;0.48103004644064373;10.004499799510707;0.8326615627026754;0.015563053084833854;0.01556621015073392;0.831124865028754;1.0017044381361786;1.2996096526428413
56.867465;0.4809216437250729;-8.043519418352243e-08;6.274937589423583e-08;7.031062062641796e-08;-4.649005399036941e-07;0.4810281754314479;10.004648435097025;0.8326483213597103;0.015563013513206552;0.015565993703763974;0.8311269709997811;1.0017070842849662;1.2996119031387428
56.877465;0.48092197902182904;-7.942008234196102e-08;6.128402874612424e-08;6.98937011059002e-08;-4.686559377024957e-07;0.48102623343881074;10.004795454905572;0.8326356239620161;0.015562974767949609;0.01556577384590497;0.8311288135574104;1.0017083025825386;1.2996134282727931
56.887465;0.4809222134736912;-7.840660243606023e-08;5.982097901774682e-08;6.926548433993476e-08;-4.722683422165212e-07;0.4810242152764339;10.00494035399948;0.8326234322731668;0.0155629381947713;0.015565550129746461;0.8311303851874008;1.0017080632270892;1.2996141859309893
56.897465;0.48092235969126534;-7.739842611228179e-08;5.837677393934335e-08;6.842728328052239e-08;-4.7572391641412276e-07;0.48102211759206087;10.005082514111873;0.8326117259287147;0.015562905036193496;0.015565322204643439;0.8311316917224656;1.001706335315488;1.2996141497264257
56.907465;0.4809224285436172;-7.639814248194702e-08;5.6968239337866717e-08;6.738176033995395e-08;-4.7900927947272e-07;0.4810199398008377;10.005221201166908;0.8326005075784974;0.015562876428041827;0.015565089924661074;0.8311327446462285;1.0017030899768493;1.2996133135798351
56.917465;0.4809224323713489;-7.540965710880882e-08;5.560915019190778e-08;6.613107184250732e-08;-4.821117331375156e-07;0.4810176824103197;10.005355568580056;0.8325897959344901;0.015562853367146494;0.015564853367344632;0.8311335539243522;1.0016983022277923;1.2996117000039358
56.927465;0.4809223832053303;-7.443897138091733e-08;5.430601319083138e-08;6.467466010975003e-08;-4.850186902231163e-07;0.4810153440867354;10.00548473460671;0.8325796130585559;0.01556283659353076;0.015564612720860271;0.8311341270421122;1.0016919542244351;1.2996093609385588
56.937465;0.4809222912866505;-7.349405595117932e-08;5.305724771641367e-08;6.300842937427004e-08;-4.877185586445172e-07;0.48101292168885645;10.005607954390351;0.8325699803012083;0.015562826537525049;0.015564368178203402;0.8311344691106677;1.0016840425507227;1.2996063695268305
56.947465;0.48092216763281637;-7.258379256117726e-08;5.185695029578779e-08;6.112604148236265e-08;-4.902029720794456e-07;0.48101041373503856;10.005724757129686;0.8325609165762784;0.015562823397279393;0.015564119975967676;0.8311345808152664;1.0016745866228296;1.2996028126839092
56.957465;0.4809220241856171;-7.171582931054247e-08;5.0697799840765526e-08;5.9021814795687184e-08;-4.924664407256158e-07;0.4810078232783467;10.005834939674727;0.8325524282462384;0.015562827214925492;0.015563868533042015;0.8311344597055549;1.0016636296765307;1.2995987818563282
56.967465;0.4809218687357327;-7.08950556966361e-08;4.957110467379712e-08;5.669380011885768e-08;-4.945020479055257e-07;0.4810051554863549;10.005938502366517;0.8325445039232938;0.015562837889036665;0.015563614562859443;0.8311341031375813;1.0016512318693112;1.2995943637908258
56.977465;0.48092170138192714;-7.012219520493343e-08;4.84667262235413e-08;5.414547836897063e-08;-4.962972199891696e-07;0.48100241233871693;10.006035617669053;0.8325371249715856;0.015562855239190045;0.015563359103816626;0.8311335067247859;1.0016374599588824;1.2995896406075724
56.987465;0.48092151602768485;-6.939250495430244e-08;4.7374323687426646e-08;5.138469314996217e-08;-4.978332914625372e-07;0.48099959195501085;10.006126584333424;0.832530278781435;0.015562879106153019;0.015563103385193287;0.8311326610972103;1.0016223776130626;1.2995846901515222
56.997465;0.48092130348046025;-6.869760097625644e-08;4.6285589232652064e-08;4.8420937752978406e-08;-4.990888588672371e-07;0.480996693481888;10.00621172211185;0.8325239622926802;0.015562909399512062;0.015562848612279379;0.8311315532700784;1.0016060414077386;1.2995795800322305
57.007465;0.48092105323425177;-6.803055713890409e-08;4.5195384945331596e-08;4.526314515371408e-08;-5.000432255527329e-07;0.4809937197544069;10.006291295206124;0.8325181754213417;0.015562946157676566;0.015562595943627416;0.8311301721828426;1.001588505130806;1.2995743680651515
