time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.017465;0.4809207531109829;-6.73903553139955e-08;4.4100225114996204e-08;4.1918712764943895e-08;-5.00677441923552e-07;0.48099067519736705;10.006365555025967;0.8325129096981477;0.015562989551540151;0.015562346591209865;0.8311285108875535;1.0015698274915;1.299569113319816
57.027465;0.4809203884523974;-6.678274632394734e-08;4.299659424399778e-08;3.839474423386969e-08;-5.009742840597502e-07;0.48098756379694824;10.006434818717471;0.8325081400998698;0.015563039726888233;0.01556210177063057;0.8311265632721103;1.001550075073437;1.2995638859020155
57.037465;0.48091994408267347;-6.621817534076612e-08;4.188098371484246e-08;3.469985744677224e-08;-5.009191993103338e-07;0.4809843856733954;10.006499451890116;0.8325038266820758;0.01556309670037371;0.015561862558174405;0.8311243210860738;1.0015293227326272;1.2995587672752136
57.047465;0.4809194084755209;-6.570912705470773e-08;4.075034854802461e-08;3.084338216751016e-08;-5.005023832497385e-07;0.48098113192773956;10.006559791248614;0.8324999260986227;0.015563160454690606;0.01556162981902825;0.831121770141369;1.0015076539019474;1.299553845299512
57.057465;0.48091877732078275;-6.526807518246693e-08;3.960269136199348e-08;2.6834545614834752e-08;-4.997188539163271e-07;0.48097778603792046;10.006616130640838;0.832496404943236;0.015563231027307485;0.015561404229049938;0.831118887367815;1.0014851563871705;1.2995492148228454
57.067465;0.480918052873665;-6.49059781604308e-08;3.8436858639175115e-08;2.2683865641375005e-08;-4.985653499657823e-07;0.48097433118612126;10.006668727510645;0.8324932471988664;0.015563308466984834;0.015561186351171347;0.8311156501567416;1.0014619177264354;1.299544983580972
57.077465;0.4809172374588967;-6.463196879389752e-08;3.7250096279703365e-08;1.8402841432314974e-08;-4.970383082776866e-07;0.48097075255533295;10.006717747095099;0.8324904564830106;0.015563392774136977;0.015560976696939155;0.8311120483111544;1.001438022157634;1.2995412651113418
57.087465;0.4809163277250617;-6.445433236975418e-08;3.6036409094666216e-08;1.4001286120393219e-08;-4.951352199095452e-07;0.48096703408849073;10.006763240755225;0.8324880558495888;0.01556348388706405;0.015560775776057405;0.8311080788589197;1.0014135460260263;1.2995381527764023
57.097465;0.4809153158934213;-6.438059056324408e-08;3.4787493318876135e-08;9.485801490352114e-09;-4.928572681419524e-07;0.4809631579421;10.006805214033102;0.8324860813184133;0.015563581701479623;0.015560584109838113;0.8311037373648913;1.0013885569589318;1.2995356940046319
57.107465;0.4809141947033756;-6.441651755448281e-08;3.349316383721968e-08;4.860092443256374e-09;-4.902109883576443e-07;0.48095910640398587;10.006843689448097;0.8324845674293646;0.015563686110700607;0.015560402143396762;0.8310990244515949;1.0013631156656084;1.2995338835075823
57.117465;0.4809129608763654;-6.456590823462075e-08;3.2141576835949066e-08;1.2687339036164864e-10;-4.872078875726927e-07;0.4809548628543702;10.00687868428971;0.8324835384478487;0.015563796979189665;0.01556023018167618;0.8310939530736818;1.0013372741631712;1.2995326773445097
57.127465;0.48091161617771494;-6.483062786344372e-08;3.072109678228273e-08;-4.708928457461194e-09;-4.838635293751471e-07;0.48095041332624855;10.00691015649554;0.8324830145093691;0.015563914070178077;0.01556006845126261;0.8310885424613816;1.0013110759723138;1.2995320117509128
57.137465;0.4809101661304838;-6.521042516728713e-08;2.9222890129880916e-08;-9.637308553973194e-09;-4.801985898037434e-07;0.4809457482043312;10.006938041399321;0.8324830199589174;0.01556403713577491;0.015559917108356252;0.8310828090538306;1.0012845595079485;1.2995318126039945
57.147465;0.4809086177188342;-6.57035943557443e-08;2.764240098495664e-08;-1.4641352419796674e-08;-4.7623947311629204e-07;0.4809408632757083;10.006962337903829;0.8324835822439297;0.015564166145023199;0.015559776090587072;0.8310767652398968;1.001257756629679;1.2995319989428449
57.157465;0.4809069792032123;-6.630848051896009e-08;2.5976731534252428e-08;-1.969688391163345e-08;-4.7201535860505137e-07;0.4809357615120492;10.006983105744228;0.8324847235103477;0.01556430133918648;0.015559645022077273;0.831070424201853;1.0012306875405972;1.299532486100702
57.167465;0.48090526184435445;-6.702328077484053e-08;2.4220266223138267e-08;-2.4774529270824783e-08;-4.67555459180715e-07;0.4809304521008145;10.007000416685932;0.8324864532952373;0.015564443019166976;0.015559523287436894;0.8310638075877126;1.0012033597229484;1.2995331854048195
57.177465;0.48090348043366427;-6.784452397860877e-08;2.236487628637315e-08;-2.9842723738849084e-08;-4.6288799643287234e-07;0.4809249463061234;10.007014343037488;0.8324887693868497;0.015564591285276182;0.015559410153384018;0.83105695282523;1.0011757748489403;1.299533996357627
57.187465;0.48090165272153845;-6.876882063189785e-08;2.040309289413157e-08;-3.486970332553525e-08;-4.5803661930580045e-07;0.4809192573241725;10.0070249273199;0.8324916631395153;0.015564745971407041;0.015559304865393465;0.8310499098005318;1.0011479393211127;1.2995348027043399
57.197465;0.4808997989422337;-6.979649063213087e-08;1.8329095552678465e-08;-3.982546326078777e-08;-4.5301657500428914e-07;0.4809134023930897;10.007032145299236;0.8324951240322195;0.015564906733884975;0.015559206728046752;0.8310427241493613;1.0011198671950237;1.2995354884261412
57.207465;0.480897937580985;-7.093183035596137e-08;1.6138427389532138e-08;-4.468445934842347e-08;-4.478358678672894e-07;0.4809074001718701;10.007035939698882;0.8324991454473524;0.01556507305688273;0.015559115183630734;0.8310354234138612;1.0010915741796989;1.2995359583879444
57.217465;0.48089607903490733;-7.218050744614982e-08;1.3829139912597432e-08;-4.942792524920979e-08;-4.4249901290785866e-07;0.48090126749408685;10.007036279306813;0.8325037274031736;0.015565244222680519;0.015559029885195601;0.8310280179827861;1.0010630711141195;1.299536140373992
57.227465;0.4808942277262266;-7.354683209697151e-08;1.1402970144808829e-08;-5.404481038846391e-08;-4.3700929224061447e-07;0.48089502065020473;10.007033199766873;0.8325088700859798;0.015565419347838226;0.015558950670081933;0.8310205090104287;1.0010343621214417;1.2995359758183302
57.237465;0.48089239111081405;-7.503255465511899e-08;8.864165313477516e-09;-5.8531259717690086e-08;-4.3137018875560154e-07;0.48088867667052587;10.007026841758064;0.8325145663534104;0.015565597386044088;0.015558877424194161;0.8310128933020313;1.001005448971095;1.299535412989578
57.247465;0.4808905829849095;-7.663773819039853e-08;6.216954342922359e-09;-6.288987825581142e-08;-4.255877864347195e-07;0.4808822512265937;10.007017414439055;0.8325207993325808;0.015565777203862752;0.015558810037303982;0.8310051642296852;1.0009763373212972;1.2995344027102762
57.257465;0.48088881896627445;-7.836100798457934e-08;3.4642486144012826e-09;-6.712980276812288e-08;-4.196730485680714e-07;0.4808757558654711;10.007005053699402;0.8325275418572631;0.015565957764404965;0.015558748474009197;0.8309973124400243;1.000947038808795;1.2995328962069734
57.267465;0.4808871126839161;-8.019775586435624e-08;6.083322987502616e-10;-7.126592616761724e-08;-4.1364194279672315e-07;0.4808691976271199;10.006989746493948;0.8325347638040003;0.015566138221059015;0.015558692760737012;0.8309893299389941;1.000917566509671;1.299530845414541
57.277465;0.4808854760549834;-8.213954019256653e-08;-2.3479012207361587e-09;-7.531527682667879e-08;-4.075141652422457e-07;0.4808625831928106;10.006971387066322;0.8325424450581341;0.015566317898466523;0.015558642905337572;0.8309812153398198;1.0008879276825686;1.2995282019651762
57.287465;0.48088391908034317;-8.417667763691922e-08;-5.399837379787629e-09;-7.929297753768545e-08;-4.013115971768086e-07;0.48085592479023365;10.0069498058102;0.8325505759614796;0.015566496193419486;0.015558598863861354;0.8309729759495031;1.000858125953035;1.2995249200915588
57.297465;0.4808824485089619;-8.630237402405201e-08;-8.53816720186563e-09;-8.321176282985855e-08;-3.9505546974247157e-07;0.48084924007495244;10.006924780735682;0.8325591484523747;0.015566672489753535;0.015558560500049683;0.8309646244505324;1.0008281717146748;1.2995209709538733
57.307465;0.48088106840398287;-8.851462651368935e-08;-1.1745165853588817e-08;-8.708371011980829e-08;-3.887639787590969e-07;0.48084254757733597;10.006896163883805;0.8325681532229097;0.015566846219377109;0.015558527566194648;0.8309561722600856;1.0007980811853392;1.2995163536316983
57.317465;0.4808797827985812;-9.08131429408825e-08;-1.4995404728693983e-08;-9.092042974604501e-08;-3.82453290833398e-07;0.4808358668799343;10.006864025052703;0.832577579765094;0.015567016912831813;0.01555849983307087;0.8309476297960245;1.0007678639806599;1.2995110863396473
57.327465;0.4808785988026001;-9.319549448528368e-08;-1.8260300031450518e-08;-9.473228040384834e-08;-3.761397531896961e-07;0.4808292202342877;10.006828658952866;0.8325874148904127;0.015567184090058153;0.015558477272217543;0.8309390147535142;1.0007375208955356;1.2995051924375243
57.337465;0.4808775267719177;-9.56578893056034e-08;-2.151161539815364e-08;-9.852833641475906e-08;-3.6984017746311996e-07;0.480822629465004;10.006790486455778;0.8325976418529794;0.015567347119120677;0.015558460059814467;0.8309303517837177;1.000707052927015;1.2994987037067625
57.347465;0.480876578437297;-9.819707468832758e-08;-2.4723110081899713e-08;-1.023155123180633e-07;-3.6357125687484466e-07;0.48081611545221564;10.00674999424398;0.8326082387913435;0.015567505184471891;0.015558448415325356;0.8309216614454427;1.0006764664152126;1.299491670686889
57.357465;0.48087576690810846;-1.0080862606351684e-07;-2.787145547880636e-08;-1.0609612971838245e-07;-3.5735067785316443e-07;0.48080970202270085;10.006707766928312;0.8326191789466139;0.015567657402528839;0.01555844246491697;0.8309129558946259;1.000645775312536;1.299484155039318
57.367465;0.480875106123172;-1.034843501189768e-07;-3.093695721268775e-08;-1.098662066642965e-07;-3.5119872532669066e-07;0.48080341511363484;10.006664492135066;0.832630435872364;0.015567803014659437;0.015558442167089622;0.8309042429794864;1.0006150041537678;1.2994762074784583
57.377465;0.4808746098164694;-1.0621257877278268e-07;-3.390404195744994e-08;-1.136160861643723e-07;-3.4513660609265334e-07;0.480797278149079;10.006620894124204;0.8326419881433865;0.015567941509848058;0.015558447301627034;0.8308955308267337;1.000584185999179;1.299467856859966
57.387465;0.48087429382382496;-1.0898002429865e-07;-3.676085559635735e-08;-1.1733267281826461e-07;-3.3918243623740925e-07;0.48079131032117123;10.006577688128617;0.8326538189338657;0.015568072616356446;0.015558457532802985;0.8308868324524277;1.00055335749682;1.299459121928685
57.397465;0.48087417831242213;-1.1177279629013838e-07;-3.9498398966547485e-08;-1.210012106000888e-07;-3.333493011602026e-07;0.4807855254529801;10.006535570487786;0.8326659161505103;0.015568196196404972;0.015558472400908185;0.8308781670511823;1.0005225594060323;1.2994500304462695
57.407465;0.4808742857141919;-1.1457799012832233e-07;-4.2109874288214293e-08;-1.246056579630381e-07;-3.276461984037895e-07;0.48077992929817365;10.006495194468183;0.8326782767411831;0.015568312131891875;0.015558491205310531;0.8308695569780926;1.0004918422152829;1.29944062912748
57.417465;0.480874636315416;-1.1738582592818388e-07;-4.458976596065012e-08;-1.2812806403118957e-07;-3.220802099253045e-07;0.48077451885669814;10.00645714893571;0.832690908299041;0.015568420311368182;0.015558512981663197;0.830861023311838;1.0004612654715752;1.2994309846564502
57.427465;0.4808752450467426;-1.2018896679319678e-07;-4.6933186671655934e-08;-1.31548156489543e-07;-3.166588266457697e-07;0.48076928355745296;10.006421987342787;0.8327038235581943;0.01556852067256149;0.015558536672393302;0.8308525814068489;1.000430885884249;1.2994211788739833
57.437465;0.48087612184147993;-1.2298035264126862e-07;-4.913646111555893e-08;-1.348454846203976e-07;-3.113913161597725e-07;0.4807642074077138;10.00639023462769;0.832717029642928;0.015568613182301043;0.015558561354623269;0.8308442400433197;1.0004007468174367;1.2994113014402682
57.447465;0.48087727545185843;-1.2575230583652174e-07;-5.119747480073238e-08;-1.3800309793488408e-07;-3.062888755474758e-07;0.48075927473110436;10.00636231382542;0.8327305172185516;0.015568697739778113;0.015558586417798052;0.8308360065566072;1.000370878494099;1.2994014426667997
57.457465;0.48087871663820997;-1.284959682983829e-07;-5.311554117655976e-08;-1.410086055547461e-07;-3.0136458239380435e-07;0.4807544748197463;10.006338511984085;0.8327442581448674;0.015568774075067914;0.015558611648308114;0.8308278940861131;1.0003413059999642;1.2993916846969384
57.467465;0.4808804565683209;-1.3120139368348807e-07;-5.4892007432120844e-08;-1.4385233365082798e-07;-2.966338753325245e-07;0.48074979985746047;10.006318998126076;0.8327582141591513;0.015568841784789178;0.015558637120976113;0.8308199213445403;1.0003120587788141;1.2993820961016773
57.477465;0.48088250106082087;-1.3385844769374618e-07;-5.6530053045036667e-08;-1.4652531189161538e-07;-2.921142334075122e-07;0.4807452418669872;10.006303763500584;0.8327723484397412;0.015568900471900548;0.015558663007088067;0.8308121036094528;1.0002831739795077;1.2993727344809387
57.487465;0.48088484639230417;-1.3645715496415515e-07;-5.803341966359166e-08;-1.490184828107715e-07;-2.878227688684035e-07;0.48074079222414784;10.006292545092855;0.83278663122943;0.015568949792788361;0.01555868955465697;0.830804448277637;1.0002546947313373;1.2993636495717462
57.497465;0.4808874812833067;-1.3898790848777389e-07;-5.940562780897465e-08;-1.5132342368072616e-07;-2.837738887207403e-07;0.4807364402243832;10.006284880338441;0.8328010409748547;0.015568989470354538;0.015558717161319086;0.8307969603840992;1.0002266697013904;1.2993548813431464
57.507465;0.48089039231795155;-1.4144155736540272e-07;-6.064958174813892e-08;-1.5343441920944643e-07;-2.799792010446055e-07;0.480732172100481;10.006280243155988;0.8328155670487213;0.015569019359198763;0.015558746306866498;0.8307896483125723;1.0001991486129052;1.299346460136209
57.517465;0.4808935674096789;-1.438088936218953e-07;-6.176827206577864e-08;-1.5534957243784206e-07;-2.7644900017032614e-07;0.48072797322718586;10.006278134322379;0.832830213330538;0.015569039399370186;0.015558777436141556;0.8307825212793838;1.0001721699123587;1.2993384126894876
57.527465;0.4808969951788734;-1.4608130656699906e-07;-6.276589441612423e-08;-1.570687919059057e-07;-2.7319223470940865e-07;0.4807238292851291;10.00627811930181;0.8328449969506984;0.015569049491336532;0.01555881097677084;0.8307755807301515;1.000145753174123;1.2993307642218213
57.537465;0.4809006613867669;-1.482529713830823e-07;-6.364612666494029e-08;-1.5859214917045075e-07;-2.702128561988305e-07;0.4807197251448522;10.0062798215865;0.8328599381667795;0.015569049518310896;0.015558847383427431;0.8307688187292422;1.0001199040513047;1.2993235355829456
57.547465;0.4809045464620576;-1.5032184019558482e-07;-6.440852254577434e-08;-1.599214359910822e-07;-2.6750775106192217e-07;0.48071564695859564;10.006282876871786;0.8328750494773896;0.015569039481681358;0.015558887074303787;0.8307622275045158;1.0000946217129643;1.2993167427606074
57.557465;0.48090862750684604;-1.5228929530322875e-07;-6.504701050564555e-08;-1.610610865117992e-07;-2.6507086470648714e-07;0.4807115861217309;10.00628693202956;0.8328903358984757;0.01556901958480991;0.01555893034880039;0.8307558073405563;1.0000699036121596;1.2993103954805754
57.567465;0.4809128822619271;-1.54160789348122e-07;-6.555143928230861e-08;-1.6201675369978013e-07;-2.628971779489156e-07;0.48070754094513035;10.006291665532784;0.8329058005029154;0.015568990281075737;0.015558977335309174;0.8307495672231529;1.0000457516391041;1.2993044960241935
57.577465;0.48091729058229216;-1.5594606284049811e-07;-6.591068752153374e-08;-1.6279409997718772e-07;-2.609809094006576e-07;0.48070351517605225;10.006296762886352;0.832921445966528;0.015568952324404887;0.015559027912443235;0.8307435202435342;1.000022170882823;1.2992990435613483
57.587465;0.4809218334196325;-1.5765711575625207e-07;-6.611519843770569e-08;-1.6339874177550735e-07;-2.593124479699044e-07;0.4806995112539899;10.00630193618886;0.8329372739526371;0.015568906695273195;0.015559081667435548;0.8307376738869678;0.9999991572585976;1.2992940385089493
57.597465;0.48092649110527735;-1.5930671138831272e-07;-6.615766543760572e-08;-1.638372850788202e-07;-2.578777225405098e-07;0.4806955252362188;10.006306990774535;0.8329532849204285;0.01556885437850734;0.01555913797087364;0.8307320206518074;0.9999766939322166;1.2992894822794006
57.607465;0.4809312418320154;-1.609092577548765e-07;-6.603250101057221e-08;-1.6411879004573369e-07;-2.5665775765329463e-07;0.4806915509819484;10.00631181542163;0.8329694792401564;0.01556879618241487;0.015559196129635354;0.8307265367722356;0.9999547660463844;1.2992853782860108
57.617465;0.4809360597828179;-1.6248128338162562e-07;-6.573467687435916e-08;-1.642547269720569e-07;-2.556281664331919e-07;0.4806875831819463;10.006316309159715;0.8329858567754569;0.015568732680713111;0.015559255525840206;0.8307211898923454;0.9999333765003358;1.2992817370232148
57.627465;0.48094091358307134;-1.6403854669914205e-07;-6.525838451572193e-08;-1.6425734394144055e-07;-2.5476021553023863e-07;0.48068361296495776;10.006320345698793;0.833002414169272;0.015568664203327984;0.015559315664392382;0.8307159498419057;0.9999125451443913;1.2992785750700675
57.637465;0.4809457689171488;-1.655923181058724e-07;-6.459722759939865e-08;-1.6413887577580074e-07;-2.540225464156463e-07;0.4806796265318377;10.006323781241269;0.8330191467355602;0.015568590870657272;0.015559376209454684;0.8307107953274396;0.9998922917030257;1.2992759061932218
57.647465;0.48095059242671717;-1.6715005470629545e-07;-6.374617373101499e-08;-1.639125136998086e-07;-2.5338307452413725e-07;0.48067561041158735;10.00632645597376;0.8330360524877509;0.01556851270437063;0.015559437060335718;0.8307057120468412;0.9998726180300129;1.2992737442689666
57.657465;0.48095535054163613;-1.687190632997823e-07;-6.27027575483306e-08;-1.635933961179605e-07;-2.528106912164065e-07;0.48067155593252253;10.006328189605894;0.8330531298531707;0.015568429737583935;0.01555949832103028;0.8307006859239453;0.9998535057256218;1.2992721263109688
57.667465;0.4809600090687782;-1.703066541116662e-07;-6.146662419536875e-08;-1.6319819873943484e-07;-2.5227587709595195e-07;0.4806674593848132;10.006328764544419;0.8330703745764296;0.015568342060237344;0.015559560143828949;0.8306956985757621;0.9998349271138783;1.2992711300011175
57.677465;0.4809645387847678;-1.7191674568819293e-07;-6.003872483461419e-08;-1.6274468428142276e-07;-2.517520559274067e-07;0.48066332043949483;10.006327907180037;0.8330877840861044;0.015568249869490498;0.015559622629811698;0.8306907256710133;0.9998168546137742;1.2992708625562484
57.687465;0.48096891836889194;-1.7354832985132967e-07;-5.8421001384157706e-08;-1.6225273748816517e-07;-2.5121724291178427e-07;0.48065914090674694;10.00632534970337;0.8331053648736593;0.015568153563780855;0.01555968587584475;0.8306857372126213;0.999799262643642;1.299271431516922
57.697465;0.48097313078387577;-1.7519593021087074e-07;-5.661687623260079e-08;-1.6174488064705134e-07;-2.5065194212109e-07;0.480654923888422;10.006320924316984;0.833123134246637;0.015568053793185911;0.015559750048711636;0.8306807016449577;0.9997821264466202;1.299272923066012
57.707465;0.48097716123798545;-1.7684988804646242e-07;-5.463204699647213e-08;-1.6124486927205072e-07;-2.500348098383594e-07;0.4806506740521517;10.00631453893694;0.8331411154201335;0.015567951357175527;0.015559815379910023;0.8306755915721749;0.9997654216535585;1.2992754002094429
57.717465;0.48098099881641915;-1.784973100877499e-07;-5.2474692710120996e-08;-1.6077546525125816e-07;-2.493411430781601e-07;0.48064639756883815;10.006306071337468;0.8331593302406328;0.015567847003621224;0.015559882136696998;0.830670383717435;0.9997491252724797;1.2992789131594729
57.727465;0.4809846360361952;-1.8012328745127699e-07;-5.015561956580653e-08;-1.6035611671667188e-07;-2.4854311307408726e-07;0.4806421016083312;10.006295307943125;0.8331777942350185;0.015567741328312188;0.015559950601037547;0.830665052566794;0.9997332143217489;1.2992835098185902
57.737465;0.48098806717599446;-1.8171167918836875e-07;-4.768909823370963e-08;-1.600018771678764e-07;-2.476093181355828e-07;0.48063779825068975;10.006281946233564;0.8331965183047524;0.0155676348099299;0.01556002101449319;0.8306595635871082;0.9997176581701537;1.2992892415549075
57.747465;0.48099128927159807;-1.8324706546899166e-07;-4.509329700851166e-08;-1.59724364579989e-07;-2.4650644442569247e-07;0.48063350760809725;10.006265663738539;0.8332155119561184;0.015567527839800957;0.01556009354315671;0.830653871143698;0.999702411500863;1.2992961620235244
57.757465;0.4809943022138549;-1.847164491717464e-07;-4.2389594264983545e-08;-1.595327437561176e-07;-2.4520326979470764e-07;0.48062925164713993;10.00624624189529;0.8332347781391011;0.015567420689796939;0.015560168339288076;0.8306479261442851;0.9996874177145644;1.2993043189309557
57.767465;0.48099710364672543;-1.8610662121918152e-07;-3.960220179308353e-08;-1.5943200767303144e-07;-2.4367317381590627e-07;0.4806250473301863;10.006223653575338;0.8332543060410676;0.0155673134976305;0.015560245653411664;0.8306416885052684;0.9996726158966062;1.299313743214854
57.777465;0.48099968363586204;-1.8740032874668577e-07;-3.675834120712842e-08;-1.594196392358035e-07;-2.418942197337961e-07;0.48062090639486416;10.006198073653641;0.8332740737377332;0.015567206310048608;0.01556032588340714;0.8306351326171317;0.9996579421102915;1.2993244399546786
57.787465;0.4810020272382367;-1.8857777937409345e-07;-3.3887126198460936e-08;-1.594850797027188e-07;-2.3984728896577297e-07;0.4806168355061222;10.00616984309713;0.8332940570638769;0.015567099106496599;0.015560409487284821;0.8306282464441025;0.9996433322881016;1.2993363855618971
57.797465;0.48100412229151585;-1.8962131535369796e-07;-3.101701355138025e-08;-1.5961353031391145e-07;-2.3751458339956875e-07;0.48061283522430787;10.006139398148997;0.8333142347399283;0.015566991763400454;0.015560496826235557;0.8306210320408776;0.9996287278752529;1.299349535707275
57.807465;0.4810059634316366;-1.9051730433284986e-07;-2.817365144144939e-08;-1.5979072226085036e-07;-2.348827673181512e-07;0.48060890070739753;10.006107193739542;0.8333345874377348;0.015566884011508986;0.015560588053052427;0.830613505926622;0.9996140768313773;1.2993638412978183
57.817465;0.48100755087328606;-1.9125486215233552e-07;-2.5379226496759933e-08;-1.6000407213749637e-07;-2.3194827350744012e-07;0.4806050215179394;10.006073606166526;0.8333550963479609;0.015566775444501108;0.01556068305561702;0.8306056938840046;0.9995993344061301;1.299379265395907
57.827465;0.4810088876452147;-1.918237085944073e-07;-2.265298441406725e-08;-1.6024032666464717e-07;-2.2871779700080339e-07;0.48060118043216143;10.006038838619526;0.8333757438640449;0.015566665576671994;0.01556078149914872;0.8305976226738512;0.9995844649095801;1.299395794792708
57.837465;0.4810099777119364;-1.9221212339017829e-07;-2.001136252101225e-08;-1.6048478999743895e-07;-2.252029386673597e-07;0.4805973556037321;10.006002980396705;0.8333965125230686;0.0155665539342989;0.015560883035603705;0.8305893122713887;0.9995694409522553;1.2994134380557185
57.847465;0.48101082445852994;-1.9240632043649533e-07;-1.7466307137094834e-08;-1.6072343760678574e-07;-2.2141393980417985e-07;0.480593524282588;10.00596616541472;0.8334173817258154;0.015566440149998874;0.015560987513539539;0.8305807712522018;0.9995542461067602;1.299432210816743
57.857465;0.48101142953881665;-1.9239213875319696e-07;-1.5023246932270294e-08;-1.609440288521382e-07;-2.1735799712721193e-07;0.4805896629819681;10.005928629891518;0.8334383257368453;0.015566323962659277;0.0155610949827229;0.830572001949342;0.9995388790455515;1.2994521232162117
57.867465;0.4810117956183079;-1.9215716028450652e-07;-1.2681312645712791e-08;-1.611353710982075e-07;-2.1304206263589185e-07;0.4805857448495084;10.005890670833493;0.8334593166689618;0.015566205155712443;0.015561205571248071;0.8305630119974371;0.9995233496217095;1.2994731745728412
57.877465;0.48101192984974256;-1.9169185163457e-07;-1.0434594762157e-08;-1.6128730795234297e-07;-2.0847523121773142e-07;0.4805817398660056;10.005852598634721;0.8334803309440341;0.015566083570452275;0.015561319447087588;0.830553818146002;0.999507672228899;1.2994953495180692
57.887465;0.4810118413615938;-1.9099106958732294e-07;-8.272109023609132e-09;-1.613920774996518e-07;-2.0366942884480254e-07;0.4805776215023826;10.005814717777817;0.8335013488442133;0.015565959166356428;0.01556143689912981;0.8305444403784711;0.9994918636355778;1.299518616254918
57.897465;0.4810115374859976;-1.9005570490167928e-07;-6.177050058282194e-09;-1.6144534044252184e-07;-1.9863952149415565e-07;0.48057337486180335;10.005777304761537;0.8335223485227671;0.015565832053420705;0.015561558312789157;0.8305348960780377;0.9994759394205072;1.2995429300466546
57.907465;0.4810110243230498;-1.8889226949923332e-07;-4.12700992505328e-09;-1.6144498273872744e-07;-1.934028524784148e-07;0.48056899843755313;10.005740550004454;0.833543308448058;0.015565702498154017;0.015561683968517018;0.8305251998095666;0.9994599095849537;1.2995682410468061
57.917465;0.4810103071383203;-1.8751086614881658e-07;-2.0963506193094646e-09;-1.6138866974492356e-07;-1.8797849649044787e-07;0.4805644998709708;10.005704490097369;0.8335642144738156;0.015565570873261861;0.015561813930507226;0.8305153678640879;0.9994437810757705;1.2995945034458836
57.927465;0.48100938919473296;-1.859235080784708e-07;-5.980324964571461e-11;-1.6127273040457098e-07;-1.8238478651947085e-07;0.4805598907473558;10.005668979088194;0.83358505866263;0.015565437549365908;0.015561948125888785;0.8305054208758439;0.9994275660954284;1.2996216833608476
57.937465;0.4810082736605052;-1.841432135880234e-07;2.005160260323665e-09;-1.610915529909152e-07;-1.7663587767477974e-07;0.48055518373228867;10.005633728453581;0.833605831030193;0.015565302816706456;0.01556208643865704;0.8304953821097588;0.9994112902057808;1.299649757833791
57.947465;0.48100696654025377;-1.8218336951616832e-07;4.118255377167597e-09;-1.6083708781516648e-07;-1.7074147667243377e-07;0.4805503919837697;10.005598358771822;0.8336265124761512;0.015565166902572557;0.01556222872479592;0.830485279705177;0.9993949885348601;1.2996787030093089
57.957465;0.4810054755029643;-1.800565234266568e-07;6.298048821036343e-09;-1.6050070222242193e-07;-1.6470876542059936e-07;0.4805455276757689;10.005562433538477;0.8336470733891237;0.015565030056352876;0.015562374787525039;0.8304751523419215;0.999378688173693;1.299708486569246
57.967465;0.4810038072116417;-1.7777264940598486e-07;8.563416852521883e-09;-1.6007620641640107e-07;-1.5854365021166921e-07;0.48054059982069675;10.005525538399747;0.8336674739107433;0.015564892601074395;0.015562524334542735;0.8304650478420222;0.9993623968997708;1.299739067818081
57.977465;0.48100196740525686;-1.753379444546644e-07;1.0933255996789475e-08;-1.5956125331326174e-07;-1.522521304546915e-07;0.48053561342626905;10.00548734584754;0.8336876634643282;0.01556475490250309;0.015562676931603844;0.8304550131956066;0.9993461060325247;1.2997703956117763
57.987465;0.48099996123993183;-1.7275362082958686e-07;1.3426237730446234e-08;-1.589573910935412e-07;-1.4584169128214446e-07;0.4805305701690563;10.005447573301604;0.8337075881921919;0.01556461733640023;0.015562832029040366;0.830445083249321;0.9993297985961392;1.2998024097173966
57.997465;0.48099779214543487;-1.7001432411450542e-07;1.606242161409017e-08;-1.5827038169168258e-07;-1.3932110245212605e-07;0.4805254716095889;10.005405900618223;0.833727204965879;0.015564480276027913;0.01556298909865935;0.8304352776347829;0.999313459272178;1.2998350472900921
58.007465;0.48099546268125154;-1.6710868661388863e-07;1.8864098325625893e-08;-1.575108626533693e-07;-1.3269908629743386e-07;0.48052032205144163;10.005361965227221;0.8337464841192116;0.015564344061738157;0.01556314780907867;0.8304256067582287;0.9992970798314;1.2998682390352811
58.017465;0.4809929759558542;-1.6402283333746533e-07;2.1853131519101845e-08;-1.566929565562774e-07;-1.2598382690946698e-07;0.4805151268079253;10.00531543346684;0.8337653992517742;0.015564209014858896;0.015563308124783473;0.8304160765143361;0.9992806541516099;1.2999019004161911
58.027465;0.48099033343020425;-1.6074370772290874e-07;2.5046873012038186e-08;-1.5583061080341089e-07;-1.1918370967692895e-07;0.48050988887024026;10.00526603634342;0.8337839218899168;0.015564075467958531;0.015563470256586038;0.8304066895998419;0.9992641724740274;1.299935939733711
58.037465;0.4809875320160498;-1.572609152254396e-07;2.8457224798102014e-08;-1.5493574459059714e-07;-1.1230862367371097e-07;0.4805046075012544;10.005213575729348;0.8338020230288776;0.01556394372133295;0.015563634484535084;0.8303974480948728;0.9992476260796589;1.2999702715630748
58.047465;0.48098456391884437;-1.5356719278579537e-07;3.209368792290797e-08;-1.5402005219425579e-07;-1.0537116599979832e-07;0.48049927824024274;10.005157968200685;0.8338196699255801;0.015563814032148807;0.015563800944214584;0.8303883553280562;0.9992310173293925;1.3000048110528144
58.057465;0.4809814195083232;-1.49656187528957e-07;3.5964594908001665e-08;-1.5309700879412866e-07;-9.838603173785049e-08;0.4804938957561635;10.005099286705056;0.8338368207844541;0.0155636867206793;0.015563969512957954;0.8303794158854237;0.9992143625425451;1.3000394643376825
58.067465;0.48097809283081544;-1.4552068197437877e-07;4.0073650548340145e-08;-1.521803547495922e-07;-9.136723570392496e-08;0.48048845986788186;10.005037737272955;0.8338534251301671;0.015563562270021276;0.01556413988464159;0.8303706374095761;0.9991976845825284;1.300074139302188
58.077465;0.48097458416582667;-1.411553480182574e-07;4.441782096351499e-08;-1.5128125297329732e-07;-8.432579447749467e-08;0.4804829785408353;10.004973530199775;0.833869427080514;0.015563441314511352;0.015564311723475591;0.8303620345350453;0.9991810058847675;1.3001087606645043
58.087465;0.4809708954416051;-1.36559437117786e-07;4.8989607108528725e-08;-1.5040794670951664e-07;-7.726979072665842e-08;0.4804774644482532;10.004906719603495;0.8338847714639839;0.015563324551900357;0.01556448470298908;0.8303536313090176;0.9991643480870962;1.3001432672896611
58.097465;0.4809670239060276;-1.317345629725891e-07;5.377959338813964e-08;-1.4956561550690804e-07;-7.02057935384612e-08;0.48047193063073285;10.004837156552885;0.8338994136187006;0.015563212682932762;0.015564658454889259;0.8303454596768934;0.9991477301300119;1.3001776021840203
58.107465;0.4809629601557266;-1.266824007096423e-07;5.8776817604681735e-08;-1.487542489285371e-07;-6.314016925717254e-08;0.4804663898240637;10.004764535723261;0.8339133228802486;0.015563106397360995;0.015564832597869314;0.8303375556634773;0.9991311641919578;1.3002117106043383
58.117465;0.4809586911653433;-1.2140646631624787e-07;6.396723401523004e-08;-1.4796783097397149e-07;-5.607949642461513e-08;0.4804608545254388;10.004688434391511;0.8339264758669215;0.015563006334756817;0.015565006823150321;0.8303299577615311;0.9991146602505401;1.3002455438260605
58.127465;0.4809542055127135;-1.1591454044567666e-07;6.933171389948633e-08;-1.4719624741540064e-07;-4.902940702534297e-08;0.48045533571456683;10.004608348805927;0.8339388483189639;0.015562913075226798;0.015565180931208697;0.830322710854495;0.9990982383194171;1.3002790571975689
58.137465;0.4809494958563007;-1.1021948323690873e-07;7.484662892027829e-08;-1.464275073016513e-07;-4.199318585060586e-08;0.48044984384271255;10.00452375526976;0.8339504134706301;0.01556282718550487;0.015565354844906776;0.8303158710955737;0.9990819332193162;1.3003121995409161
58.147465;0.4809445572088952;-1.0433786243621346e-07;8.048707643397342e-08;-1.4565049592248223e-07;-3.497181260699982e-08;0.48044439253987725;10.00443416472481;0.8339611452250817;0.015562749191399243;0.015565528620080982;0.8303095023453366;0.9990657878914523;1.300344905355586
58.157465;0.48093938648287904;-9.828638768599991e-08;8.622968152317078e-08;-1.4485900192952127e-07;-2.7964879286404217e-08;0.4804390014363108;10.004339173478103;0.8339710186224814;0.01556267947873839;0.015565702461427957;0.8303036660571675;0.9990498498686619;1.3003770978352118
58.167465;0.48093398492073725;-9.20806097748842e-08;9.205476130671826e-08;-1.4405267990922287e-07;-2.0971876887748326e-08;0.4804336967571395;10.004238523845794;0.8339800119781071;0.015562618180448653;0.01556587674522205;0.8302984141305467;0.9990341754247751;1.3004086970013193
58.177465;0.4809283577438394;-8.573666747104195e-08;9.794834470881391e-08;-1.4323370921324835e-07;-1.399315025180707e-08;0.4804285095781684;10.004132119545512;0.8339881143379579;0.015562565071618475;0.015566051983413867;0.8302937901130862;0.999018829412722;1.3004396219297214
58.187465;0.480922511567129;-7.927077001635762e-08;1.0390295730550662e-07;-1.424048122578879e-07;-7.0300716828450074e-09;0.48042347240249206;10.004019970249063;0.8339953257301695;0.015562519625637764;0.015566228706144767;0.8302898377888756;0.9990038808869546;1.3004697852150229
58.197465;0.48091645660570304;-7.269528909433503e-08;1.0991694928978509e-07;-1.4156908712715996e-07;-8.597859862069167e-11;0.4804186139738465;10.003902098648762;0.8340016510514804;0.01556248130336119;0.01556640735291974;0.8302866072078324;0.9989894040114513;1.3004990945388675
58.207465;0.48091021107631593;-6.601603794988673e-08;1.1599114357490631e-07;-1.407281374648894e-07;6.8327139722090414e-09;0.48041395237648205;10.00377846079449;0.8340071011800305;0.01556244984797334;0.015566588256985038;0.8302841529886071;0.9989754800416172;1.300527468327048
58.217465;0.4809037984529936;-5.9234694776169115e-08;1.2212320797359182e-07;-1.3988009590245983e-07;1.3717346322118822e-08;0.48040949160467866;10.003648902733909;0.8340116956018596;0.015562425329492612;0.015566771655489196;0.8302825289139051;0.9989621925824577;1.3005548443544919
58.227465;0.4808972405750229;-5.235421312277114e-08;1.283056145694172e-07;-1.3901909724614165e-07;2.0558726223109608e-08;0.48040522610684655;10.003513128128464;0.8340154571367824;0.015562407969587898;0.015566957625274819;0.8302817837990818;0.9989496211463861;1.3005811722303942
58.237465;0.4808905553601386;-4.538205906195093e-08;1.3453022093968745e-07;-1.381357245455919e-07;2.7348620557790883e-08;0.4804011484778969;10.003370727929351;0.8340184079541859;0.015562397977119937;0.015567145968507496;0.830281966505631;0.9989378374582247;1.3006064081239745
58.247465;0.4808837590709273;-3.833025750565253e-08;1.4079319627887644e-07;-1.3721878160716595e-07;3.408135137784924e-08;0.48039725228878033;10.003221294540817;0.8340205740808977;0.015562395515681591;0.015567336165645911;0.8302831342004336;0.9989268998709612;1.3006305133474412
58.257465;0.48087686920842587;-3.121334465102694e-08;1.4709397823207772e-07;-1.3625668250464506e-07;4.0753642130233196e-08;0.4803935299270609;10.003064499497475;0.8340219880831111;0.015562400755119617;0.015567527474493255;0.8302853460279273;0.9989168481216988;1.3006534493631783
58.267465;0.4808699032849769;-2.4045149114722383e-08;1.5343086590755467e-07;-1.3523740727153793e-07;4.736253653332913e-08;0.4803899709793452;10.002900094436942;0.8340226840919637;0.015562413917788172;0.015567719117201607;0.8302886475290218;0.9989077055323096;1.3006751761002862
58.277465;0.48086287492022883;-1.6836492425324866e-08;1.5979863026808402e-07;-1.3414967121169716e-07;5.390441670605013e-08;0.480386565296254;10.002727877807564;0.8340226947050847;0.015562435217537243;0.01556791042248319;0.8302930633342923;0.9988994820552634;1.3006956525461573
58.287465;0.48085579730004546;-9.59513453303471e-09;1.6618855434012553e-07;-1.3298486769668078e-07;6.037469076886223e-08;0.48038330872926943;10.002547644552592;0.8340220522910116;0.015562464717447154;0.01556810078882632;0.830298598190922;0.9988921678756006;1.3007148308141072
58.297465;0.4808486919044016;-2.327473157325837e-09;1.725887668181578e-07;-1.3173604654343365e-07;6.676652275220821e-08;0.48038020464825354;10.002359199798628;0.8340207882663414;0.015562502229825623;0.01556828958598156;0.8303052383715585;0.9988857238560052;1.3007326492230646
58.307465;0.48084158954816403;4.959746743042908e-09;1.7898484597657883e-07;-1.3039547694885198e-07;7.306987807778157e-08;0.4803772603364076;10.002162462310372;0.8340189312392344;0.015562547250987628;0.0155684762813237;0.8303129486582965;0.998880082589835;1.3007490388888463
58.317465;0.48083452393213755;1.2260420027980705e-08;1.853611310054255e-07;-1.2895486151214897e-07;7.927196427402973e-08;0.480374482393699;10.001957509621336;0.8340165075770264;0.015562598967913096;0.015568660625031422;0.8303216685229204;0.9988751650578126;1.3007639401044142
58.327465;0.4808275259078909;1.9572342793505704e-08;1.9170224633338396e-07;-1.2740700587361037e-07;8.535918958202195e-08;0.48037187324260144;10.001744533474211;0.8340135422959455;0.015562656390742072;0.015568842598601862;0.830331315903268;0.998870902502522;1.3007773076684614
58.337465;0.48082061961382083;2.6897924849255025e-08;1.9799506052483374e-07;-1.2574675999258915e-07;9.131951616351688e-08;0.4803694314217122;10.001523817517059;0.834010058407387;0.015562718494372803;0.015569022296499554;0.8303417959313869;0.9988672427070878;1.3007891057099852
58.347465;0.48081381956215874;3.424119717088139e-08;2.0422966344132393e-07;-1.2397215381615414e-07;9.714289507508386e-08;0.480367155216535;10.001295682891874;0.834006075189218;0.015562784314363299;0.01556919984665018;0.8303530082839958;0.9988641358650276;1.3007993105698277
58.357465;0.4808071292930979;4.160537129690751e-08;2.103981743602142e-07;-1.2208511631954807e-07;1.0281995939938318e-07;0.48036504463810753;10.0010603901539;0.8340016045190288;0.015562853022194269;0.015569375251981947;0.8303648519632852;0.9988615200730108;1.3008079178995253
58.367465;0.48080054297304164;4.89925304776165e-08;2.1649313850685684e-07;-1.2008961360922015e-07;1.0834201326159453e-07;0.48036310244274666;10.000818131579777;0.8339966498314457;0.015562923992491587;0.015569548293044586;0.8303772263537404;0.9988593243072676;1.3008149374874465
58.377465;0.4807940510610492;5.640296443916196e-08;2.225058102525716e-07;-1.1798831217972749e-07;1.1370321428109963e-07;0.48036133681308973;10.00056908188698;0.8339912114739536;0.015562996861006774;0.015569718649017508;0.8303900326874369;0.9988574848515271;1.3008203796024584
58.387465;0.48078764555131237;6.383335673289341e-08;2.2842495236068555e-07;-1.1578008158099653e-07;1.1890133634829225e-07;0.48035976208100556;10.000313427467725;0.833985290152446;0.015563071534334028;0.015569886076938346;0.8304031820834338;0.9988559583899188;1.3008242498841598
58.397465;0.48078132103792676;7.127581850010845e-08;2.342383101081261e-07;-1.1345917437945532e-07;1.2393454655912271e-07;0.4803583965588189;10.00005138471771;0.8339788838695299;0.01556314822620185;0.01557005046103302;0.8304166047315641;0.9988547243428084;1.3008265571630124
58.407465;0.48077507517940354;7.871759665887025e-08;2.3993472691745203e-07;-1.1101688190575578e-07;1.287982755718477e-07;0.4803572613270479;9.999783212392204;0.8339719820012299;0.015563227546919722;0.015570211745223515;0.830430251276822;0.9988537828974295;1.3008273208081635
58.417465;0.48076890994940225;8.6140085656126e-08;2.455047433909121e-07;-1.0844400190758889e-07;1.3348656017288432e-07;0.4803563797150128;9.999509212348867;0.8339645608799413;0.015563310491016247;0.015570369832959442;0.8304440880316954;0.9988531521220851;1.300826569829102
58.427465;0.4807628301238321;9.351902192307319e-08;2.5094198531177085e-07;-1.057317566047405e-07;1.379948731547828e-07;0.48035577435552423;9.9992297040303;0.83395658788;0.015563398348422543;0.01557052450185657;0.8304580897014002;0.9988528584025462;1.3008243410257003
58.437465;0.48075683912628486;1.0082660615429565e-07;2.5624541461775634e-07;-1.0287259534939365e-07;1.4231981407334848e-07;0.48035546453875144;9.998944984794361;0.8339480339525203;0.015563492623083963;0.01557067539470047;0.8304722309021353;0.9988529207984098;1.3008206788433425
58.447465;0.4807509368452263;1.0803279611588181e-07;2.614202907665636e-07;-9.986105190227695e-08;1.4645680102088782e-07;0.4803554699873736;9.998655315476682;0.8339388835357644;0.015563594843662465;0.01557082211527794;0.8304864839960904;0.9988533435089131;1.300815636129778
58.457465;0.48074512094361527;1.1510528199042248e-07;2.664778376627171e-07;-9.669298330576944e-08;1.5039942647472687e-07;0.4803558159849921;9.998360982283637;0.8339291346397484;0.015563706331714621;0.015570964337722844;0.8305008262580118;0.9988541200779557;1.3008092778915206
58.467465;0.4807393885637494;1.2201069174870114e-07;2.7143292022973375e-07;-9.336495603314926e-08;1.541406596467159e-07;0.4803565307065818;9.998062423273632;0.8339187937122763;0.015563828138269748;0.01557110183068974;0.830515244612076;0.9988552336838834;1.3008016879483908
58.477465;0.48073373667152947;1.28716729489876e-07;2.7630003793106675e-07;-8.987570522850735e-08;1.5767408294277445e-07;0.48035764006231263;9.997760301482865;0.8339078726774484;0.01556396112269425;0.015571234422704874;0.8305297305678578;0.9988566481700117;1.3007929768982331
58.487465;0.4807281621282157;1.3519320716783624e-07;2.8109094542920845e-07;-8.622814816398071e-08;1.6099465152582532e-07;0.4803591671853254;9.997455477084445;0.8338963923367329;0.015564106057862738;0.01557136200805416;0.8305442744188843;0.998858303540906;1.3007832807119617
58.497465;0.48072266203114405;1.41414354528143e-07;2.8581443087209635e-07;-8.242981084610464e-08;1.6409894945769028e-07;0.4803611329401315;9.997148937587518;0.8338843892562884;0.015564263698006914;0.015571484620545788;0.8305588668865029;0.9988601284897074;1.3007727402738376
58.507465;0.4807172344547542;1.4736243321323962e-07;2.904765264253885e-07;-7.849220322072517e-08;1.6698519198146747e-07;0.4803635542769633;9.996841737745154;0.8338719138823658;0.015564434775197587;0.015571602511316358;0.8305735029733484;0.9988620654803877;1.3007614804582102
58.517465;0.48071187983096697;1.5302720252764052e-07;2.9508171794921577e-07;-7.443069725505463e-08;1.6965358158690728e-07;0.4803664417064704;9.996534958879916;0.8338590183498075;0.015564619946699538;0.015571716164030995;0.8305881817098045;0.9988640876231433;1.3007496119091653
58.527465;0.48070660096903833;1.584019692750915e-07;2.99634598730919e-07;-7.026359785816178e-08;1.7210712561453916e-07;0.4803697972514372;9.996229653953504;0.8338457472676152;0.015564819754402555;0.015571826224985302;0.8306029041065291;0.9988661944087347;1.3007372422523824
58.537465;0.4807014000874476;1.6348071691433033e-07;3.0413914710628977e-07;-6.600898540728784e-08;1.7435279838127143e-07;0.4803736134469444;9.995926773641017;0.8338321371350282;0.015565034619713352;0.01557193337690915;0.8306176718533014;0.9988683981722647;1.3007244789592582
58.547465;0.4806962759263447;1.6825683583406602e-07;3.085962493922878e-07;-6.168190522718055e-08;1.7640226249709038e-07;0.48037787357611006;9.99562714107241;0.833818220076885;0.01556526480966777;0.015572038225369664;0.8306324858330328;0.998870715189214;1.3007114301962108
58.557465;0.4806912250348055;1.7272296163092816e-07;3.130022240822482e-07;-5.729488326168868e-08;1.7827097339237957e-07;0.48038255363300986;9.995331491874515;0.8338040272921495;0.015565510402063146;0.015572141243462402;0.8306473437654661;0.9988731609328277;1.3006982069521686
58.567465;0.48068624631040124;1.7686948417591776e-07;3.173482002681154e-07;-5.2860360897683156e-08;1.7997586909157278e-07;0.48038762595626416;9.995040504721711;0.8337895905499084;0.015565771380268194;0.015572242731171089;0.8306622381764677;0.9988757484134108;1.3006849246395549
58.577465;0.4806813439645119;1.8068180463144226e-07;3.2162012966460395e-07;-4.8391581637105926e-08;1.8153201047549295e-07;0.4803930642746843;9.99475480666153;0.8337749412805344;0.015566047791693021;0.015572342797902386;0.8306771569227592;0.9988784903658176;1.3006717056509616
58.587465;0.4806765266656986;1.8414204133721843e-07;3.258004892849133e-07;-4.390120316372226e-08;1.829491030486132e-07;0.48039884938045213;9.994474998784838;0.8337601103900096;0.015566339737285695;0.015572441442816987;0.8306920844279495;0.9988814034139855;1.300658681988609
58.597465;0.48067180539664456;1.8723318614658043e-07;3.2987168663802604e-07;-3.9399580446791834e-08;1.8423086793870984e-07;0.4804049714483598;9.994201704559346;0.8337451332432202;0.01556664716565165;0.015572538648693372;0.8307070009082833;0.9988845099698382;1.3006459961543193
58.607465;0.4806671924442463;1.8993908700574367e-07;3.338198292036615e-07;-3.4894485076755486e-08;1.8537856264008692e-07;0.4804114268422766;9.993935597025725;0.8337300525133774;0.015566969702997637;0.015572634385915848;0.8307218806137184;0.9988878343452116;1.3006337956621026
58.617465;0.4806627008342937;1.9224349351184414e-07;3.37635687684632e-07;-3.0392038021643734e-08;1.8639722052779108e-07;0.4804182133646906;9.993677376183026;0.833714913115886;0.015567306680854357;0.01557272858347924;0.8307366909646958;0.9988913978127175;1.3006222199520356
58.627465;0.48065834236813443;1.9413184679937456e-07;3.4131148524248824e-07;-2.589767107434491e-08;1.873006254313827e-07;0.4804253263816946;9.993427710457453;0.8336997590486724;0.015567657304051474;0.015572821159369421;0.8307513947304836;0.9988952202635158;1.300611387559062
58.637465;0.48065412401648283;1.9559196067849518e-07;3.4483709460222396e-07;-2.1416248861268224e-08;1.8810966220536764e-07;0.4804327552450359;9.993187141405313;0.8336846378061358;0.01556802079623387;0.015572912101619964;0.8307659534779199;0.9988993275121235;1.3006013881565062
58.647465;0.48065004604199796;1.9661254700240384e-07;3.481990757583549e-07;-1.6950913513698503e-08;1.8884500761992821e-07;0.4804404825065179;9.992956038409247;0.8336696059085495;0.015568396415215447;0.015573001484137391;0.8307803291200886;0.9989037572640519;1.3005922773179464
58.657465;0.4806461034907327;1.9718322841847798e-07;3.51381614188954e-07;-1.2502517091079735e-08;1.895207361068554e-07;0.48044848731195783;9.992734705671515;0.8336547291213571;0.015568783365942952;0.015573089409211215;0.8307944854289002;0.9989085599274199;1.300584074474961
58.667465;0.4806422872960056;1.972966908481934e-07;3.543671605001804e-07;-8.071852128794472e-09;1.9014330663493265e-07;0.48045674914818187;9.992523484400307;0.8336400762401697;0.015569180753468961;0.015573175952219557;0.8308083903933544;0.9989137925603399;1.3005767670789448
58.677465;0.4806385851787294;1.9695100610394362e-07;3.571367636837615e-07;-3.6625236878349e-09;1.907161982989667e-07;0.48046524875339003;9.992322709120328;0.8336257112552536;0.015569587644156776;0.01557326109830616;0.8308220180257738;0.9989195069158397;1.3005703201416425
58.687465;0.48063498576423297;1.9615127954394524e-07;3.5967119373035684e-07;7.188832571481314e-10;1.9124484708252668e-07;0.480473966692286;9.99213263516248;0.8336116899874739;0.015570003114441068;0.015573344728393097;0.830835348339423;0.9989257402838908;1.3005646870997072
58.697465;0.480631483593532;1.949096457796735e-07;3.6195218912211725e-07;5.064875666093427e-09;1.9173578041729252e-07;0.48048288116408605;9.991953437488068;0.8335980608516659;0.015570426274925369;0.015573426649842693;0.8308483647176402;0.9989325157591621;1.3005598159954588
58.707465;0.48062808088115877;1.9324199063990726e-07;3.6396259493694165e-07;9.369553508268253e-09;1.9219267971023094e-07;0.4804919666194458;9.991785253399648;0.833584866041233;0.015570856340404832;0.015573506562357595;0.8308610497136312;0.9989398493926055;1.3005556483774936
58.717465;0.4806247855267428;1.9116277525949956e-07;3.656870820763008e-07;1.3629882976592183e-08;1.9261638320199012e-07;0.48050119471115366;9.991628213452866;0.8335721434850619;0.015571292647437575;0.015573584092826534;0.8308733798121808;0.9989477543886036;1.3005521176774961
58.727465;0.4806216085181586;1.8868292801386289e-07;3.6711311153843213e-07;1.7844184903944674e-08;1.930079135072408e-07;0.4805105360199054;9.991482436584768;0.8335599287315426;0.015571734580916128;0.015573658966688287;0.8308853236835079;0.9989562334622268;1.300549151997834
58.737465;0.4806185638338316;1.8581193804148115e-07;3.6822899262699555e-07;2.2010135884891895e-08;1.9336809609361174e-07;0.4805199586846357;9.991348028603015;0.8335482537079265;0.015572181526085999;0.015573731113511848;0.8308968496644181;0.9989652700409237;1.300546677076619
