time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.747465;0.4806156693200573;1.825602171584046e-07;3.690210581624353e-07;2.6125415666677213e-08;1.9369449400306918e-07;0.48052942634011975;9.991225100898525;0.8335371474458914;0.01557263291288189;0.015573800622058627;0.8309079365326811;0.9989748320842912;1.3005446169935506
58.757465;0.4806129439104034;1.7894050403664427e-07;3.694731361084233e-07;3.018948486131693e-08;1.9398066425140355e-07;0.4805389010124012;9.991113766049716;0.8335266393077009;0.015573088234615319;0.015573867578533792;0.8309185787206416;0.9989848800578724;1.3005428955848377
58.767465;0.48061040118141235;1.7496930705575744e-07;3.6956772311922247e-07;3.4204139681031875e-08;1.942160837473916e-07;0.48054834724178774;9.991014134061258;0.8335167572734404;0.015573546982730198;0.01557393193060189;0.8309287849836;0.9989953717461533;1.3005414361905843
58.777465;0.48060804617093117;1.7066778579066417e-07;3.6928817819594525e-07;3.817256470407352e-08;1.943857591290522e-07;0.48055773161312315;9.990926351011291;0.8335075259754937;0.015574008660791396;0.015573993544218283;0.8309385718320048;0.9990062676415107;1.3005401598295026
58.787465;0.48060587897211976;1.6606144216461004e-07;3.686214723131284e-07;4.209696734747214e-08;1.9447261077439226e-07;0.4805670220703812;9.990850616064362;0.8334989681010886;0.015574472852750073;0.015574052316220095;0.830947955401917;0.9990175352586816;1.3005389943438694
58.797465;0.48060390015615384;1.6117889141415133e-07;3.6756029771718307e-07;4.597591078706431e-08;1.9446028972791793e-07;0.48057619202455343;9.990787123804688;0.8334911037424275;0.015574939213592955;0.015574108133177072;0.8309569463606714;0.9990291508824192;1.3005378883328336
58.807465;0.4806021131679943;1.5605049512508386e-07;3.66103760736069e-07;4.9803567454212145e-08;1.943335280538117e-07;0.4805852249615773;9.990735962815647;0.8334839499795157;0.015575407454471658;0.015574160728945258;0.8309655446718811;0.999041100280528;1.3005368074381154
58.817465;0.4806005234891711;1.507082055870068e-07;3.6425758093910566e-07;5.3571411153168054e-08;1.9407775133406656e-07;0.48059411316639666;9.990697021753737;0.8334775218395832;0.015575877334710463;0.015574209595717658;0.8309737330799695;0.9990533779551714;1.3005357231772934
58.827465;0.4805991360608561;1.4518640750022474e-07;3.6203383761487425e-07;5.727010360158426e-08;1.936793248649996e-07;0.48060285199530256;9.990669955726442;0.8334718304753115;0.015576348626179227;0.015574254019274402;0.8309814780908318;0.9990659870828498;1.3005346137359086
58.837465;0.48059795268428385;1.3952093105560174e-07;3.594476832205003e-07;6.088986254995042e-08;1.9312690268766613e-07;0.4806114361747906;9.990654248644097;0.8334668803368382;0.015576821142708933;0.015574293195343803;0.8309887388050481;0.999078938870747;1.300533464909196
58.847465;0.4805969708270277;1.3374581219168034e-07;3.5651267158453993e-07;6.442002347464991e-08;1.9241330360870694e-07;0.48061986092015563;9.990649345599936;0.833462666892067;0.015577294782658692;0.015574326322168474;0.8309954772089958;0.9990922458151734;1.3005322623947644
58.857465;0.4805961843903836;1.2789080213697853e-07;3.532409559042959e-07;6.784847144064807e-08;1.9153643122134435e-07;0.4806281248984949;9.990654746910772;0.8334591754963934;0.01557776941983667;0.015574352626181079;0.8310016693097042;0.9991059148320337;1.3005309880786982
58.867465;0.4805955848633955;1.2198043709885476e-07;3.4964726215106216e-07;7.116107825354767e-08;1.904994914929441e-07;0.4806362296554281;9.990669995336916;0.8334563844834156;0.015578244737529952;0.015574371321717809;0.8310073126167792;0.9991199490679709;1.3005296268915814
58.877465;0.48059516079124387;1.1603347439518979e-07;3.4574995138416805e-07;7.434193324564723e-08;1.893113087300902e-07;0.48064417704680323;9.990694628883858;0.8334542692955758;0.015578720218414737;0.015574381545505982;0.8310124246912789;0.9991343518131015;1.3005281779221958
58.887465;0.48059489716799575;1.1006286640759199e-07;3.415696121082994e-07;7.737542631305186e-08;1.879849487244843e-07;0.4806519704224651;9.990728176554212;0.8334528020771822;0.015579195306755271;0.015574382410305504;0.8310170349756567;0.9991491210683465;1.3005266635992845
58.897465;0.48059477786416993;1.0407677687845968e-07;3.37129257805082e-07;8.024867449447334e-08;1.8653336977135255e-07;0.48065961589965356;9.990770175699144;0.8334519485287077;0.01557966955051252;0.015574373137088326;0.831021174044087;0.9991642394255649;1.3005251330768126
58.907465;0.48059479007580247;9.808015927914326e-08;3.324561517019703e-07;8.295133704752603e-08;1.8496589567277752e-07;0.4806671183963367;9.990820163583402;0.8334516671957958;0.015580142570401141;0.015574353054469926;0.8310248658380802;0.9991796746152862;1.3005236549614019
58.917465;0.48059492502533907;9.207604663445157e-08;3.275831948989477e-07;8.547461334666805e-08;1.8328892292856887e-07;0.4806744767415764;9.990877655984654;0.8334519147979563;0.015580614014431678;0.015574321571788027;0.8310281289635337;0.9991953891835129;1.3005223011716673
58.927465;0.48059517266310114;8.60670316534385e-08;3.225474871779764e-07;8.78121466085023e-08;1.815082806042572e-07;0.48068168455284854;9.9909421942777;0.8334526559507192;0.015581083630563259;0.015574278279112123;0.8310309862176593;0.9992113449538446;1.3005211343932548
58.937465;0.4805955162353804;8.00579505078356e-08;3.1738513006622805e-07;8.996055110434479e-08;1.796301451409584e-07;0.4806887354131364;9.991013462720648;0.8334538678452538;0.015581551233180675;0.015574222990244605;0.831033472542681;0.9992275008377904;1.3005202058439018
58.947465;0.48059593227606895;7.405724826035866e-08;3.1212615958033797e-07;9.191783814917943e-08;1.7766121231801843e-07;0.4806956261480008;9.991091308609693;0.8334555352618687;0.01558201648495458;0.015574155634640026;0.8310356313731563;0.9992438100459914;1.3005195563281509
58.957465;0.4805963952248464;6.807383219366178e-08;3.067938817096327e-07;9.368131952085862e-08;1.7560857267835124e-07;0.4807023573752286;9.991175627984033;0.8334576425750195;0.015582478761875733;0.015574076158651645;0.8310375006151186;0.999260218150068;1.3005192147143618
58.967465;0.48059688057259264;6.21118135367941e-08;3.014067830030565e-07;9.524626470526186e-08;1.734781004994556e-07;0.48070893229511624;9.991266275615068;0.8334601672436154;0.01558293724414692;0.015573984493223102;0.8310390999339734;0.9992766620790751;1.300519195697433
58.977465;0.4805973627167095;5.6168785543993364e-08;2.9598055220498835e-07;9.66054648407979e-08;1.7127289592171472e-07;0.4807153535973833;9.991363005232639;0.8334630767345631;0.015583391161792118;0.015573880522408325;0.8310404309441131;0.999293070823818;1.3005195001016732
58.987465;0.48059781321194545;5.023865293699707e-08;2.905302441729325e-07;9.774971434848858e-08;1.6899465495959584e-07;0.4807216205763407;9.991465392213184;0.8334663327269839;0.0155838399859388;0.015573764137649222;0.8310414905759816;0.9993093706997958;1.30052011906754
58.997465;0.4805982052991214;4.4313723972034486e-08;2.8507005011887067e-07;9.866982541838689e-08;1.6664638274905572e-07;0.48072772699150595;9.991572837150024;0.8334698993308495;0.015584283330283168;0.015573635378908447;0.8310422809149121;0.9993254926593261;1.3005210380784646
59.007465;0.48059852052706775;3.838277755655511e-08;2.796103684821865e-07;9.935928301649344e-08;1.6423320630204098e-07;0.48073366072557366;9.99168465476991;0.833473745856453;0.015584720678934533;0.015573494442569776;0.8310428050087949;0.9993413730271049;1.3005222344110876
59.017465;0.4805987493471218;3.2428218758973285e-08;2.741576999863219e-07;9.981442294904728e-08;1.6176072021916282e-07;0.48073940924342856;9.991800138891788;0.8334778399053078;0.015585151293747348;0.015573341583172308;0.831043063502009;0.9993569497027519;1.3005236735078092
59.027465;0.48059888469553536;2.6427986817485552e-08;2.6871793334557717e-07;1.0003211973536329e-07;1.5923237423873993e-07;0.4807449668872598;9.991918641811264;0.8334821389846997;0.015585574382290463;0.01557317706792978;0.8310430614381857;0.9993721593807299;1.300525316075869
59.037465;0.4805989146371276;2.036269998363409e-08;2.632980510958555e-07;1.0000833029587502e-07;1.5664884256447504e-07;0.4807503342111205;9.992039707191042;0.8334865923082707;0.015585989263021871;0.01557300117351918;0.8310428147161862;0.9993869338606828;1.3005271282799613
59.047465;0.48059881937720084;1.4219618112942041e-08;2.5790594945625195e-07;9.973833220680392e-08;1.5400990022794561e-07;0.4807555123294509;9.99216310371582;0.8334911495924338;0.015586395327289112;0.015572814193776114;0.8310423498199622;0.9994011992059616;1.300529079152467
59.057465;0.48059857462754724;7.989691607481243e-09;2.5255066631822065e-07;9.92177273369075e-08;1.513154151413614e-07;0.48076050311877655;9.992288753892302;0.8334957644298254;0.015586791941659945;0.015572616445256376;0.8310416985821591;0.9994148820044442;1.300531131438673
59.067465;0.4805981582084281;1.665206750616477e-09;2.472433858407189e-07;9.84441849417372e-08;1.4856459439133e-07;0.4807653137271977;9.992416727932895;0.8335003913090734;0.01558717848744337;0.015572408293213269;0.831040892480277;0.9994279149891233;1.3005332394606663
59.077465;0.48059755400408194;-4.758335896405016e-09;2.419973780775603e-07;9.741844197567263e-08;1.457561869447611e-07;0.48076995583455234;9.992547234603256;0.8335049849266836;0.015587554461321798;0.015572190161763082;0.8310399597474465;0.9994402389290471;1.3005353537778137
59.087465;0.4805967515563625;-1.1280128130287126e-08;2.3682554204317971e-07;9.614370207306273e-08;1.4288850074897233e-07;0.48077443976848444;9.992680491729098;0.833509501947856;0.015587919491381448;0.015571962439455037;0.831038926167424;0.999451807526881;1.3005374245188028
59.097465;0.4805957425449051;-1.7894667307028465e-08;2.3173850295391053e-07;9.46248604991005e-08;1.399568965573046e-07;0.4807787716367293;9.992816619814244;0.8335139005773919;0.015588273303909649;0.015571725390408592;0.831037821877864;0.9994625917115861;1.3005393979011295
59.107465;0.48059451828360755;-2.45948424717552e-08;2.267438305114943e-07;9.286684033741709e-08;1.3695155046623915e-07;0.48078295487135586;9.99295567805813;0.8335181412977202;0.015588615726150867;0.015571479182569063;0.8310366897338911;0.9994725772590491;1.3005412145459976
59.117465;0.4805930713160375;-3.1375088854118586e-08;2.2184474191508167e-07;9.087248122050956e-08;1.3385839598845848e-07;0.48078699121443674;9.993097754231604;0.8335221905542054;0.015588946703231141;0.015571223903281054;0.8310355865040862;0.9994817596552666;1.3005428192153021
59.127465;0.4805913961413067;-3.8233112597009975e-08;2.1704150887460298e-07;8.864372470756817e-08;1.3066315220847107e-07;0.48079087908025686;9.993242990855599;0.8335260224965727;0.015589266289139281;0.015570959531797476;0.8310345778219127;0.9994901403063627;1.30054417107364
59.137465;0.4805894861386512;-4.517037767043525e-08;2.1233485903675715e-07;8.618482174383191e-08;1.273559437299299e-07;0.480794612157339;9.993391502079325;0.8335296147043748;0.015589574592983433;0.015570686001367911;0.8310337340214629;0.9994977267366012;1.3005452400229036
59.147465;0.48058733168436657;-5.2190398373375313e-08;2.0772581261940904e-07;8.350205558306876e-08;1.239330472974692e-07;0.4807981835577424;9.993543260731604;0.8335329419044957;0.015589871643862286;0.015570403310630922;0.831033126789141;0.9995045318314962;1.300545998642481
59.157465;0.4805849235486386;-5.92960492410081e-08;2.0321403196004042e-07;8.059985498838686e-08;1.2039609044769254e-07;0.48080159192755234;9.993698114324271;0.8335359785109971;0.015590157271230773;0.015570111606761033;0.8310328202256024;0.9995105661562051;1.3005464277759042
59.167465;0.4805822578380124;-6.648920645143898e-08;1.9879976249478402e-07;7.747912568454482e-08;1.1675118357513365e-07;0.4808048405534137;9.99385589177251;0.8335387075295116;0.015590431152461953;0.015569811248961325;0.8310328589709313;0.9995158318585964;1.3005465258219524
59.177465;0.48057933658057883;-7.377158054231053e-08;1.944872500790033e-07;7.414034947824836e-08;1.1300826108071399e-07;0.48080793358104235;9.994016443051581;0.8335411239882405;0.015590692948193813;0.015569502798077717;0.8310332652516178;0.9995203249512157;1.300546305546569
59.187465;0.480576167170221;-8.114475640348075e-08;1.9028469776959164e-07;7.05867334469354e-08;1.0918003526024797e-07;0.48081087551094176;9.994179645351007;0.8335432343321293;0.015590942350438704;0.01556918692771026;0.8310340462936199;0.999524042174441;1.3005457878850453
59.197465;0.48057276449562825;-8.861151691420564e-08;1.862008026784277e-07;6.682416550240661e-08;1.0528023924186997e-07;0.4808136705112564;9.994345435465078;0.8335450549281855;0.015591179029759481;0.015568864315712116;0.8310352008379092;0.9995269896354849;1.3005449986260358
59.207465;0.4805691505075865;-9.617911994826128e-08;1.8224264389658964e-07;6.285985417772128e-08;1.0132138065398031e-07;0.4808163212528408;9.994513774702028;0.8335466059820895;0.015591402604414734;0.015568535521833649;0.8310367228616162;0.9995291871070094;1.3005439611824623
59.217465;0.48056534801360934;-1.0386145568781828e-07;1.7841744307419034e-07;5.8701387651722275e-08;9.731356304785476e-08;0.48081882954996485;9.994684519372802;0.8335479047913226;0.015591612753968986;0.015568200920259966;0.8310386093563392;0.9995306621370931;1.300542688323826
59.227465;0.48056137464399384;-1.116777749207133e-07;1.747350349977833e-07;5.435757366970773e-08;9.326514862579313e-08;0.48082119577309207;9.994857337326453;0.8335489647854202;0.015591809371204447;0.015567860803187823;0.8310408653297583;0.999531443793426;1.3005411774846714
59.237465;0.4805572408918184;-1.1964893667732063e-07;1.7120718777413848e-07;4.984063624347699e-08;8.918346916261559e-08;0.48082341600780076;9.995031745595005;0.8335497984379784;0.015591992479331422;0.015567515531560565;0.8310434960458921;0.9995315615473771;1.300539409642425
59.247465;0.48055294763661494;-1.2779392063072465e-07;1.6784505149860902e-07;4.516677918348656e-08;8.507430817283598e-08;0.480825481839256;9.995207203528107;0.8335504199853477;0.015592161999835177;0.015567165521042836;0.8310464966863141;0.9995310417194183;1.3005373525203234
59.257465;0.48054848381180615;-1.3612827184459642e-07;1.6465864846051052e-07;4.0354826819924006e-08;8.094185389198198e-08;0.4808273840385052;9.995383230751475;0.8335508441585816;0.015592317700038242;0.015566811179796747;0.8310498517522138;0.9995299050057047;1.3005349645672228
59.267465;0.48054383125094075;-1.446641639642892e-07;1.616584276402142e-07;3.542447194876516e-08;7.678978506697941e-08;0.48082911623176416;9.99555952226977;0.8335510814333764;0.015592459300289001;0.015566452946265833;0.831053538547493;0.9995281698033619;1.3005321992233594
59.277465;0.48053897280256513;-1.534112354565459e-07;1.588557901281863e-07;3.039474603760129e-08;7.262139820057309e-08;0.48083067597100587;9.995735968265446;0.833551137361779;0.015592586556588102;0.015566091297542604;0.8310575283350211;0.9995258554726311;1.3005290156627027
59.287465;0.48053389444064604;-1.6237811603811923e-07;1.5626054166159457e-07;2.5284337083239474e-08;6.843827664498295e-08;0.48083206351938546;9.995912585088353;0.8335510150053579;0.015592699313191486;0.015565726647297827;0.8310617880622593;0.9995229812284141;1.3005253894383322
59.297465;0.4805285845050658;-1.7157462453956926e-07;1.5387764302581743e-07;2.0113319251912074e-08;6.423846900195799e-08;0.48083328191318836;9.996089457114318;0.833550715231898;0.015592797519099425;0.015565359239473052;0.831066283041504;0.9995195615910032;1.3005213142352146
59.307465;0.480523036064081;-1.8101260772289327e-07;1.5170816508275283e-07;1.4901519067266574e-08;6.001418356194877e-08;0.4808343402091109;9.996266706746217;0.8335502386651719;0.015592881126520809;0.015564989141823173;0.8310709787600564;0.999515606716884;1.300516800657862
59.317465;0.4805172482838299;-1.9070406430484497e-07;1.497528444225658e-07;9.663204717294735e-09;5.575050424380571e-08;0.48083525590389625;9.996444469038384;0.8335495906329383;0.015592949914403275;0.015564616341850126;0.8310758444889026;0.9995111299474808;1.300511869788913
59.327465;0.48051122440570065;-2.0065890018006677e-07;1.4801278324257202e-07;4.404786526244973e-09;5.142826173755513e-08;0.4808360521971262;9.996622853948669;0.8335487883197016;0.015593003456295605;0.015564240872362353;0.8310808580846767;0.9995061512711746;1.3005065400833555
59.337465;0.4805049705521599;-2.108837665300772e-07;1.4648769720809706e-07;-8.722638833267745e-10;4.7030240594491406e-08;0.4808367508878644;9.996801884189152;0.8335478683405209;0.015593041285778595;0.01556386286547037;0.8310860054528407;0.9995006977189344;1.300500822843183
59.347465;0.4804984967518951;-2.2138148498054228e-07;1.451746392152583e-07;-6.166889343201419e-09;4.254634676579266e-08;0.48083736892534684;9.996981479526681;0.8335468847596208;0.015593062978787412;0.015563482457767517;0.8310912724468076;0.9994948102689181;1.300494728404343
59.357465;0.48049181866467566;-2.3215138497223362e-07;1.4406708912971015e-07;-1.1473864084740164e-08;3.797464990215333e-08;0.4808379254804118;9.997161528076006;0.8335458949693147;0.015593068045740111;0.015563099581948162;0.8310966343503201;0.9994885470934746;1.3004882705112484
59.367465;0.48048495874646824;-2.4318959285037174e-07;1.431542252066966e-07;-1.678075951314421e-08;3.331851204682282e-08;0.4808384506466638;9.99734196785599;0.8335449461235666;0.015593055869496381;0.015562713774960664;0.8311020476368938;0.9994819739570957;1.300481465936425
59.377465;0.48047794601922633;-2.5448807944858634e-07;1.424223093461109e-07;-2.2069530593403537e-08;2.858498335316543e-08;0.48083898246708145;9.997522777363633;0.8335440731523762;0.015593025789194017;0.015562324105653115;0.8311074468653024;0.9994751558055113;1.300474334137515
59.387465;0.48047081385188284;-2.6603420022541357e-07;1.4185808279774768e-07;-2.7320944676449762e-08;2.3786382154666805e-08;0.4808395567141185;9.997703872836723;0.833543305889618;0.015592977218298327;0.015561929279122875;0.8311127528704118;0.9994681586468299;1.3004668945149904
59.397465;0.4804635959120432;-2.7781263767154763e-07;1.4145178353395093e-07;-3.2516417734777446e-08;1.8938905086312463e-08;0.480840201538308;9.997885059077525;0.8335426763564074;0.015592909697923513;0.015561527865627799;0.8311178900868796;0.9994610524659526;1.3004591587509393
59.407465;0.4804563230962941;-2.898083779310566e-07;1.4119868785716383e-07;-3.763693195288609e-08;1.4056900248282871e-08;0.4808409382816346;9.99806607479956;0.8335422238623618;0.015592822905309684;0.015561118469057241;0.8311227992678668;0.9994539077633908;1.300451127027896
59.417465;0.4804490224569287;-3.0200798039533444e-07;1.4109844382617903e-07;-4.266328867809827e-08;9.148812084787997e-09;0.48084178364188934;9.998246649949076;0.8335419993726475;0.015592716707816817;0.015560699819848124;0.831127438868332;0.9994467902396368;1.3004427926521624
59.427465;0.48044171583643236;-3.143992830437784e-07;1.4115277955760868e-07;-4.757817285068092e-08;4.219088527296952e-09;0.4808427515373211;9.998426569104998;0.8335420662351554;0.015592591175988161;0.015560270926153691;0.8311317789203443;0.9994397628701795;1.3004341498983858
59.437465;0.48043442142769255;-3.2697181280205124e-07;1.4136335492900462e-07;-5.236710883295364e-08;-7.2664175401713e-10;0.48084385532981705;9.998605677950136;0.8335424921243171;0.015592446463744618;0.015559831164751172;0.831135794409328;0.9994328940472896;1.3004251978175367
59.447465;0.4804271616964062;-3.39718394789915e-07;1.4172948128632489e-07;-5.7017708732003995e-08;-5.680332670876896e-09;0.48084510818933496;9.99878384029514;0.8335433334009621;0.015592282739497278;0.015559380160459088;0.8311394637488708;0.9994262581356586;1.3004159345585025
59.457465;0.48041996850666585;-3.526367214612564e-07;1.4224617196630104e-07;-6.151872468163998e-08;-1.063440921617161e-08;0.4808465205532557;9.998961000432224;0.8335446245941188;0.015592100262689864;0.01555891766500697;0.8311427735412795;0.9994199225926341;1.3004063446888476
59.467465;0.4804128773319262;-3.6572888903553036e-07;1.4290507321185286e-07;-6.58593710104884e-08;-1.5583384593141582e-08;0.48084810052362104;9.999137278658708;0.8335463828182862;0.015591899376004931;0.0155584436268602;0.8311457271553533;0.9994139294684239;1.3003963858998346
59.477465;0.48040591884149697;-3.789976191314325e-07;1.436982862966723e-07;-7.002840270738055e-08;-2.0523852752486344e-08;0.4808498582559219;9.99931292018343;0.8335486218303751;0.015591680325627981;0.01555795826728737;0.8311483495641678;0.9994082825326286;1.3003859874180148
59.487465;0.48039911709222566;-3.924422614542434e-07;1.4462139346031942e-07;-7.40134967064192e-08;-2.5454453239759564e-08;0.48085180617474393;9.999488151551486;0.8335513625299983;0.01559144314021412;0.01555746201816543;0.8311506804556614;0.9994029520847346;1.3003750687898765
59.497465;0.4803924919673902;-4.0605822560333357e-07;1.4567235754533192e-07;-7.780084646461875e-08;-3.0375042471300903e-08;0.4808539529688433;9.999663106632157;0.8335546297436759;0.015591187595126994;0.015556955470072076;0.8311527598427875;0.9993978987675438;1.300363558122717
59.507465;0.48038606290194613;-4.198379949165998e-07;1.4684765427630986e-07;-8.137386545506347e-08;-3.528536748751115e-08;0.4808562990159868;9.999837852566438;0.8335584396821849;0.015590913196134527;0.015556439376719121;0.8311546193061754;0.9993931000479174;1.3003513896855212
59.517465;0.48037985474169415;-4.337714217054009e-07;1.481402074784582e-07;-8.471318784403852e-08;-4.0184531797067074e-08;0.48085883703672705;10.00001242895763;0.8335627892939772;0.015590619348423068;0.015555914600696259;0.8311562820134756;0.999388562907407;1.3003384985155826
59.527465;0.4803739007787421;-4.4784607587111307e-07;1.4954076519052441e-07;-8.779980380190931e-08;-4.5071111633055986e-08;0.48086155293767713;10.000186912328507;0.8335676495165145;0.015590305630764455;0.01555538204333708;0.8311577626447239;0.999384319927729;1.3003248288059377
59.537465;0.4803682364372267;-4.620475423726338e-07;1.5104055146747057e-07;-9.061779161652808e-08;-4.994389087511408e-08;0.48086442567167775;10.000361523100644;0.8335729649654966;0.015589971873842508;0.01555484267741979;0.8311590650961407;0.9993804163803652;1.300310343925935
59.547465;0.4803628904746801;-4.7635944428619767e-07;1.5263252078176754e-07;-9.31542390397332e-08;-5.4802282423195277e-08;0.4808674307067182;10.000536629258745;0.8335786646954012;0.015589618071493214;0.015554297660861789;0.8311601834855133;0.999376897077518;1.3002950246308684
59.557465;0.48035788459064566;-4.90764054834377e-07;1.5430986284051163e-07;-9.53977457523542e-08;-5.9644978802528e-08;0.48087054422066206;10.000712573799023;0.8335846760183908;0.015589244380897547;0.015553748385957493;0.8311611039547921;0.9993737990924509;1.3002788600833546
59.567465;0.4803532389123337;-5.052421554178902e-07;1.5606373888461214e-07;-9.733750155283184e-08;-6.446890999288785e-08;0.48087374369346686;10.00088948163665;0.8335909309981123;0.015588851268608706;0.01555319640617225;0.8311618026929214;0.9993711514461469;1.3002618439376508
59.577465;0.4803489749120824;-5.197707971187118e-07;1.578833103350978e-07;-9.896448195839622e-08;-6.927042673119203e-08;0.4808770099496201;10.001067255931401;0.8335973675966616;0.015588439604286235;0.015552643336273693;0.8311622455210372;0.9993689761342388;1.3002439768454648
59.587465;0.48034511343602154;-5.343214890702681e-07;1.5975707704209124e-07;-1.0027352412899797e-07;-7.404761260472199e-08;0.480880332704394;10.001245736039609;0.8336039303188293;0.015588010527169472;0.01555209076598339;0.8311623950205735;0.9993672881469502;1.3002252736421014
59.597465;0.480341671265955;-5.488611533781972e-07;1.6167319182054138e-07;-1.0126411965425182e-07;-7.880171658184489e-08;0.4808837108748541;10.001424808341286;0.8336105721772901;0.015587565220058447;0.015551540172843487;0.8311622198681756;0.99936609972023;1.3002057789035064
59.607465;0.4803386595053011;-5.633550703076275e-07;1.6361919418826048e-07;-1.0193931597072399e-07;-8.353439316979194e-08;0.48088714464325866;10.001604442457277;0.8336172554509448;0.015587104854494629;0.015550992856292283;0.8311616972226402;0.9993654271554231;1.3001855810267855
59.617465;0.4803360839194055;-5.77770375330506e-07;1.6558203048600883e-07;-1.0230373139782046e-07;-8.824167550123635e-08;0.48089062944605815;10.001784732568526;0.8336239431212076;0.015586630669031664;0.015550449931661645;0.831160809220553;0.9993652886418519;1.3001648068854743
59.627465;0.4803339459314115;-5.920784316333483e-07;1.675480843971343e-07;-1.0236257301213646e-07;-9.291261711725421e-08;0.48089415876153757;10.001965908912345;0.8336305863879314;0.015586144016558626;0.015549912398580435;0.8311595415400361;0.9993656919659041;1.3001436006642302
59.637465;0.480332242562613;-6.062546324426841e-07;1.6950386491906613e-07;-1.0212000172105024e-07;-9.753429613705511e-08;0.4808977299309102;10.002148281023349;0.8336371268646101;0.01558564635621038;0.015549381230111363;0.8311578857175816;0.9993666289817448;1.3001221083771102
59.647465;0.48033096490551974;-6.202768616907532e-07;1.7143826394791931e-07;-1.0157563415646024e-07;-1.0209566149211192e-07;0.4809013442435652;10.002332158768445;0.8336435132473504;0.015585139210399302;0.015548857434002753;0.8311558394744732;0.9993680874292898;1.3001004753838972
59.657465;0.48033009758982326;-6.341244607105892e-07;1.7334455221064697e-07;-1.007230461180925e-07;-1.0658785119184243e-07;0.48090500162366917;10.002517817277639;0.8336497101108964;0.015584624157153452;0.015548342045817285;0.8311534034019977;0.9993700658378243;1.3000788470618148
59.667465;0.48032962069307567;-6.477769635771587e-07;1.752204842318407e-07;-9.955196539748662e-08;-1.110038607648988e-07;0.48090869612119097;10.002705480947052;0.8336556878148247;0.01558410282541591;0.01554783602781971;0.8311505795192232;0.9993725743362684;1.30005736867729
59.677465;0.48032951094797927;-6.612117304885825e-07;1.7706731039000448e-07;-9.805237488077497e-08;-1.1533781305207276e-07;0.4809124145011695;10.002895279617205;0.8336614111194772;0.015583576796761867;0.015547340143155187;0.831147373228858;0.9993756224509732;1.3000361846973827
59.687465;0.480329740649447;-6.744017049258919e-07;1.7888737192829266e-07;-9.621831728107775e-08;-1.1958344721838563e-07;0.4809161390571628;10.003087242411496;0.8336668449154556;0.015583047549845637;0.015546854901691326;0.8311437953906745;0.9993792048577179;1.3000154336434115
59.697465;0.48033027747052076;-6.873151111035015e-07;1.8068012427620852e-07;-9.40481457731774e-08;-1.2373198897157762e-07;0.48091985371308477;10.003281338232394;0.8336719682097371;0.015582516555689499;0.015546380592487863;0.8311398649924648;0.9993832990186142;1.299995241990587
59.707465;0.48033108567993965;-6.99918238646396e-07;1.82439211548847e-07;-9.154128164560647e-08;-1.277702954452658e-07;0.48092354756093136;10.003477475069545;0.8336767780159839;0.01558198538174225;0.01554591733551247;0.831135613007451;0.9993878764003973;1.2999757237282197
59.717465;0.4803321269426204;-7.121799935938287e-07;1.8415260072521492e-07;-8.869564596886164e-08;-1.3168078362301278e-07;0.48092721396237204;10.003675470319324;0.8336812846117201;0.015581455650895117;0.015545465104442525;0.8311310839745853;0.9993929081652783;1.2999569794112733
59.727465;0.48033336317892933;-7.240749436689774e-07;1.858047309951997e-07;-8.550682289244245e-08;-1.354432069750431e-07;0.4809308480575856;10.003875056848281;0.8336855076888442;0.015580928878712198;0.015545023719623982;0.8311263309053842;0.9993983580512332;1.2999390878998736
59.737465;0.4803347614851845;-7.355832336360448e-07;1.8737925015907287e-07;-8.196743871348707e-08;-1.3903784093207445e-07;0.4809344450665704;10.004075927580427;0.8336894705407158;0.015580406325484212;0.015544592800343125;0.8311214059563422;0.9994041764512667;1.2999221011531212
59.747465;0.48033629522021615;-7.466874733833819e-07;1.88862127461334e-07;-7.806790556979576e-08;-1.4244881645078818e-07;0.48093800094639283;10.004277805056201;0.833693191201093;0.015579888957513085;0.015544171775830212;0.8311163568771877;0.9994103029706515;1.2999060528917867
59.757465;0.48033793992169455;-7.57369575652377e-07;1.902443677691572e-07;-7.379987909206246e-08;-1.456653164728972e-07;0.4809415128253412;10.00448053106611;0.8336966780722309;0.015579377554855615;0.015543760080240204;0.831111230494858;0.9994166766349436;1.299890967281254
59.767465;0.48033966893387864;-7.676122931090651e-07;1.9152225040277424e-07;-6.916079868966415e-08;-1.4868011568937878e-07;0.48094497649215984;10.004684142285264;0.8336999339359454;0.015578872837085249;0.015543357315959292;0.8311060754418768;0.9994232496317146;1.2998768558403386
59.777465;0.48034145498423514;-7.774039240538456e-07;1.9269412118509018e-07;-6.415572946826171e-08;-1.5148742782746328e-07;0.4809483859265533;10.004888869027626;0.8337029629627742;0.01557837540917432;0.015542963170085048;0.8311009405994081;0.9994299933793069;1.299863717225221
59.787465;0.48034327621167683;-7.867402027733532e-07;1.9375721279988752e-07;-5.879511582427392e-08;-1.5408170402592554e-07;0.48095173898610394;10.005095046900529;0.8337057707402211;0.0155778856713415;0.015542577301546612;0.8310958725898168;0.9994368954767544;1.2998515482091306
59.797465;0.48034511629107085;-7.956223896184226e-07;1.947080796764464e-07;-5.309263159535936e-08;-1.5645642980895689e-07;0.4809550424271341;10.005303004414726;0.8337083580232214;0.015577403953396353;0.015542199347801081;0.8310909173836135;0.9994439573569218;1.2998403569565087
59.807465;0.4803469579271762;-8.04054874427722e-07;1.9554356731122398e-07;-4.706472244100782e-08;-1.5860306365641183e-07;0.4809583089611373;10.00551297644607;0.8337107177378409;0.015576930740106831;0.015541828976924696;0.8310861219267481;0.9994511934275844;1.2998301636746377
59.817465;0.48034877926989017;-8.120440420790574e-07;1.9625905661254726e-07;-4.0728497182860466e-08;-1.6051218760307355e-07;0.480961551785278;10.005725057654436;0.8337128384254723;0.015576466683607152;0.015541466020630336;0.8310815302762844;0.9994586294516534;1.2998209832734964
59.827465;0.48035055677592875;-8.195977758628882e-07;1.968472802946231e-07;-3.4099758090004943e-08;-1.621761739920225e-07;0.4809647853415596;10.005939163591679;0.8337147099816716;0.01557601241517816;0.015541110600794357;0.8310771805816288;0.9994662997793408;1.299812811061492
59.837465;0.4803522698546393;-8.267251330691465e-07;1.9730048169974813e-07;-2.7194689113779203e-08;-1.6359109790742913e-07;0.4809680296276099;10.006154973622458;0.8337163247411588;0.015575568432666378;0.01554076305824091;0.8310731076557651;0.9994742381823188;1.299805624711741
59.847465;0.480353902746203;-8.334361291946251e-07;1.9761313284880599e-07;-2.0032306374180502e-08;-1.6475785448707806e-07;0.48097130937127514;10.0063719412944;0.8337176718850517;0.015575135156184467;0.015540423774342128;0.8310693450291724;0.9994824661251597;1.2997993934212053
59.857465;0.48035544460101887;-8.397413644731615e-07;1.977819753747254e-07;-1.2634285151657317e-08;-1.6568388523163945e-07;0.48097464739182066;10.006589414924386;0.8337187343511093;0.015574712967389671;0.015540093079661668;0.8310659200486122;0.9994909910128574;1.299794089098971
59.867465;0.48035688966235657;-8.456518662488112e-07;1.9780437730726785e-07;-5.023150901958506e-09;-1.663840144630955e-07;0.48097805938510657;10.006806735959184;0.8337194969137817;0.015574302134132233;0.015539771305219604;0.831062848828308;0.9994998159982701;1.2997896946802312
59.877465;0.48035823644707426;-8.51178441813222e-07;1.9767800182495663e-07;2.779026982984648e-09;-1.66878221424612e-07;0.48098155453920977;10.007023237479004;0.8337199586324968;0.015573902778924896;0.015539458877557085;0.8310601429824158;0.9995089482037083;1.2997862044849204
59.887465;0.4803594845016778;-8.563295155705197e-07;1.974014096601578e-07;1.0750682632254156e-08;-1.6718908085696515e-07;0.48098514001728637;10.007238253719093;0.8337201343669481;0.015573515004290883;0.015539156265929924;0.8310578201788222;0.9995183953486843;1.2997836216167034
59.897465;0.4803606293634063;-8.611102692096682e-07;1.969734231739003e-07;1.8869775787955216e-08;-1.673403218904758e-07;0.48098882431938667;10.0074512093788;0.8337200423057132;0.015573139001470337;0.015538863817757095;0.8310559028809805;0.9995281581048173;1.2997819546143219
59.907465;0.4803616603780212;-8.655255902945775e-07;1.9639306514439458e-07;2.7114038606974737e-08;-1.6735428216587943e-07;0.4809926171381239;10.007661699894808;0.8337196926496828;0.015572774965419147;0.015538581718685104;0.8310544068359165;0.9995382268240942;1.2997812099825192
59.917465;0.480362564787643;-8.695834395706736e-07;1.9566201942096178e-07;3.5463864643731205e-08;-1.6725007357205444e-07;0.4809965283126492;10.007869493918639;0.8337190865272827;0.01557242288356866;0.0155383100876536;0.8310533319967889;0.9995485833043393;1.2997813852162798
59.927465;0.4803633325929002;-8.732951497916058e-07;1.9478564775534306e-07;4.390387665667997e-08;-1.6704457086320413e-07;0.4810005673128468;10.008074469663098;0.8337182187045316;0.015572082434274253;0.015538049072075854;0.8310526659752727;0.9995592068090621;1.2997824650982335
59.937465;0.4803639561809001;-8.766732281874359e-07;1.9376940258919783e-07;5.2420851902320686e-08;-1.667533774914506e-07;0.48100474171797813;10.008276515921624;0.8337170818456205;0.0155717531378219;0.015537798906089199;0.8310523943718685;0.9995700794545795;1.2997844152527631
59.947465;0.4803644272270261;-8.797285006307352e-07;1.9261515138334398e-07;6.100190448712351e-08;-1.6639059594642185e-07;0.4810090553023232;10.0084754554183;0.8337156714613748;0.015571434570904687;0.015537559869741573;0.8310525027484889;0.999581186081922;1.2997871761001525
59.957465;0.48036473453018275;-8.824696210184366e-07;1.913222716036129e-07;6.963587450835782e-08;-1.659691253704581e-07;0.48101350863824954;10.008671039322556;0.8337139861609364;0.015571126441565549;0.015537332185594587;0.8310529711757164;0.9995925105943769;1.299790668042095
59.967465;0.4803648627273167;-8.849049965260835e-07;1.8989099362560974e-07;7.831535666938051e-08;-1.6550075007625704e-07;0.48101810369877884;10.008863005731609;0.8337120246920944;0.015570828559674644;0.015537116068458257;0.8310537742004948;0.9996040335555525;1.2997948016313978
59.977465;0.48036479240839275;-8.870425208681983e-07;1.8832305226961195e-07;8.70357740137561e-08;-1.6499544199854333e-07;0.481022848877688;10.00905110133626;0.833709785364467;0.015570540766355601;0.015536911892738101;0.8310548848329512;0.9996157299527153;1.299799479171655
59.987465;0.4803645036226341;-8.88886464486023e-07;1.866194634667846e-07;9.579220542801743e-08;-1.644627263313576e-07;0.4810277579615022;10.009234978409346;0.8337072680021074;0.01557026289917398;0.015536720213803543;0.8310562740566133;0.9996275637618643;1.2998045962426361
59.997465;0.4803639822233677;-8.904355717926175e-07;1.8477862687644988e-07;1.0457656828150955e-07;-1.6391453060901273e-07;0.48103284308547817;10.009414115492037;0.833704478570459;0.01556999479407632;0.015536541644755665;0.8310579100067079;0.9996394866476314;1.2998100544273552
60.007465;0.48036322454835906;-8.916850296102003e-07;1.827962946085605e-07;1.1337749920402958e-07;-1.6336491896778652e-07;0.48103810694189025;10.009587912408584;0.8337014356829007;0.01556973620301133;0.015536376731272913;0.8310597604080042;0.9996514457992863;1.299815773995885
60.017465;0.48036223689233504;-8.926305128137823e-07;1.8066606385679823e-07;1.2218365294679105e-07;-1.628280875329908e-07;0.48104353872817285;10.009755826590222;0.8336981705977407;0.01556948668265396;0.015536225800035892;0.8310617928002129;0.9996633893582728;1.2998216920616095
60.027465;0.4803610322667427;-8.932694616971133e-07;1.7837988679694855e-07;1.3098641896272705e-07;-1.6231791581218458e-07;0.4810491166226719;10.009917407612486;0.8336947219070762;0.015569245564568722;0.015536088794899523;0.8310639724825335;0.9996752623146379;1.299827754757148
60.037465;0.48035962905882745;-8.935994851439463e-07;1.7592920931481565e-07;1.397792679248232e-07;-1.6184648401886627e-07;0.4810548127140628;10.01007226644674;0.8336911347514366;0.015569012012630652;0.015535965255586821;0.8310662622197004;0.9996870017683616;1.2998339205356306
60.047465;0.4803580511662871;-8.936175570850281e-07;1.7330543447756068e-07;1.4855660328862766e-07;-1.6142144061649065e-07;0.48106059610203245;10.010220065827205;0.8336874612979465;0.01556878520047954;0.015535854518436911;0.8310686226958838;0.9996985398505283;1.2998401709960494
60.057465;0.4803563270947165;-8.933201374148379e-07;1.7049947128984637e-07;1.5731395386924132e-07;-1.6104528450769024e-07;0.4810664364609385;10.010360561776961;0.8336837578999039;0.01556856449714311;0.015535756000719556;0.831071014067756;0.9997098130898439;1.2998465159873938
60.067465;0.48035448818900145;-8.927034766533635e-07;1.6750207515923912e-07;1.6604818453953078e-07;-1.6071522866663327e-07;0.4810723077170325;10.010493645752389;0.8336800846590222;0.015568349524459606;0.015535669335561015;0.8310734023830781;0.9997207715371049;1.2998529853651615
60.077465;0.4803525660570602;-8.917640229225504e-07;1.6430404375604973e-07;1.7475644190053443e-07;-1.6042338579581914e-07;0.48107818897041593;10.010619307463594;0.8336765071529744;0.015568140127475589;0.015535594306653654;0.8310757652369375;0.9997313804468103;1.2998596100402289
60.087465;0.48035058912883455;-8.90498382766352e-07;1.6089397517400055e-07;1.834333091988447e-07;-1.601599319041722e-07;0.48108406276885396;10.010737516672481;0.8336730919357866;0.015567936295581888;0.015535530739504868;0.8310780868201079;0.9997416133284343;1.2998664110098912
60.097465;0.4803485808024917;-8.889029516147781e-07;1.572560741143922e-07;1.9206755947239569e-07;-1.5991676613131566e-07;0.4810899121859948;10.010848128681586;0.8336698971882323;0.015567738133231342;0.015535478457247795;0.8310803478115838;0.9997514446521296;1.2998734053798562
60.107465;0.4803465595515191;-8.869731294725174e-07;1.5337214814116224e-07;2.006413651765673e-07;-1.596879483591008e-07;0.48109571751320257;10.010950864676728;0.8336669679415895;0.015567545885577742;0.015535437270880498;0.8310825204441699;0.9997608514240434;1.2998806133034595
60.117465;0.4803445381508286;-8.8470394084852e-07;1.492255624149749e-07;2.091331559683392e-07;-1.5946892648073173e-07;0.4811014549353032;10.011045332194282;0.8336643383844291;0.015567359840121399;0.015535406978257643;0.8310845697256;0.999769817953379;1.299888055888219
60.127465;0.4803425239061287;-8.820934922188955e-07;1.448033897534297e-07;2.1752200055281336e-07;-1.5925615964548262e-07;0.48110709926505024;10.011131093986922;0.8336620407185633;0.015567180160797176;0.015535387348021954;0.831086458623981;0.9997783318198602;1.2998957499319288
60.137465;0.48034052339245603;-8.791456933224005e-07;1.400978506331707e-07;2.2578970150357476e-07;-1.5904631665620367e-07;0.48111262690472284;10.01120774538897;0.8336601190368332;0.015567006831803471;0.01553537810433528;0.8310881527125913;0.9997863772551572;1.2999037038589851
60.147465;0.4803385467282543;-8.758692899366526e-07;1.351088916018207e-07;2.339197605063536e-07;-1.5883577324120193e-07;0.48111801527990705;10.01127487967964;0.8336586375311701;0.015566839737757425;0.015535378971278102;0.8310896220028157;0.9997939360425252;1.299911920006169
60.157465;0.48033660628800423;-8.722738988183069e-07;1.2984643144250577e-07;2.418957981168483e-07;-1.586213640585007e-07;0.48112324024299086;10.011331980541339;0.8336576759769838;0.015566678820363349;0.015535389754757312;0.8310908393726301;0.999800990976233;1.299920403474462
60.167465;0.48033471334360217;-8.68365949975236e-07;1.2432944215493777e-07;2.497002907689017e-07;-1.5840211638612636e-07;0.48112827445361056;10.011378421474094;0.833657318859082;0.015566524170661636;0.015535410426528685;0.8310917724847313;0.9998075282333359;1.299929164860841
60.177465;0.4803328755553794;-8.641483733479477e-07;1.1858226357836618e-07;2.573129605428743e-07;-1.5817953737329864e-07;0.4811330884354944;10.011413590585871;0.8336576433412112;0.015566375960296513;0.015535441097777174;0.8310923761454427;0.9998135391955179;1.2999382178014485
60.187465;0.48033109576553823;-8.59623949159869e-07;1.1263113011559394e-07;2.6470967773197934e-07;-1.5795465966158845e-07;0.48113765411961473;10.011436986765734;0.833658711429837;0.015566234263755686;0.015535481829522156;0.8310925965190846;0.9998190198289512;1.2999475834454575
60.197465;0.4803293745292797;-8.547993717724492e-07;1.065027019937665e-07;2.718639307913234e-07;-1.5772512923302314e-07;0.48114195003573007;10.011448219446946;0.833660571553908;0.015566098914869013;0.015535532473151906;0.831092383138164;0.9998239714056307;1.2999572926330656
60.207465;0.48032771548397296;-8.496874644468235e-07;1.0022438148638124e-07;2.7875146681840636e-07;-1.5748595386837786e-07;0.4811459638489337;10.011446988479046;0.8336632609217891;0.015565969529908484;0.015535592677782003;0.8310916941149585;0.9998284067626366;1.299967379293329
60.217465;0.4803261267017246;-8.443052910025613e-07;9.382441139554704e-08;2.853543361900394e-07;-1.572319087969086e-07;0.4811496875862443;10.011433109369005;0.8336668046805665;0.015565845661797388;0.01553566205523277;0.8310904906655394;0.9998323543648724;1.299977874348548
60.227465;0.48032461579018;-8.386698031460704e-07;8.732992844390435e-08;2.916614801590137e-07;-1.5695801282308151e-07;0.4811531123705925;10.011406538228544;0.83367122115246;0.01556572689820036;0.015535740368091282;0.8310887335036952;0.9998358518765852;1.2999887984825864
60.237465;0.48032318605719615;-8.327953920899225e-07;8.076376201145921e-08;2.9766823425163813e-07;-1.5665836664813574e-07;0.48115622966060956;10.011367303258643;0.8336765299687585;0.015565612844388729;0.015535827563857066;0.8310863874043196;0.9998389334609087;1.3000001548868108
60.247465;0.4803218374346848;-8.26693606383786e-07;7.414293206526816e-08;3.033761658541829e-07;-1.5632510443199323e-07;0.48115903257269443;10.01131539294974;0.8336827513967768;0.015565503104808203;0.015535923705735854;0.831083423775293;0.9998416217870394;1.3000119280515914
60.257465;0.48032056829852404;-8.203730509705341e-07;6.748084649443239e-08;3.087921210182452e-07;-1.55947770763576e-07;0.48116151426273257;10.011250748231772;0.8336898963784001;0.015565397262515076;0.015536028923422677;0.8310798161007864;0.9998439341882092;1.3000240822813427
60.267465;0.4803193761155521;-8.138404893525406e-07;6.079131425515834e-08;3.1392576490118974e-07;-1.5551399238894125e-07;0.48116366746960415;10.011173363333262;0.8336979566164249;0.015565294785139986;0.015536143337296762;0.831075536590424;0.9998458945555635;1.3000365600460282
60.277465;0.48031825849054055;-8.07104151266675e-07;5.4089914847567884e-08;3.1878680957705547e-07;-1.5501169378792644e-07;0.481165485224485;10.011083418635753;0.8337069058007425;0.015565194986645227;0.015536266901757013;0.8310705595546717;0.9998475314941754;1.300049289331112
60.287465;0.4803172158302338;-8.001769669050321e-07;4.739204888842957e-08;3.233847967784677e-07;-1.544307069202617e-07;0.48116696277522036;10.01098136549553;0.8337167116511195;0.015565097172155918;0.01553639930200632;0.8310648649456507;0.9998488658792047;1.3000621976515205
60.297465;0.48031625391998833;-7.930765240939019e-07;4.0711855691406926e-08;3.277300761050593e-07;-1.5376359682488125e-07;0.48116809979276876;10.010867869694012;0.8337273448965726;0.015565000790896422;0.015536540033776245;0.8310584367922892;0.9998499065378443;1.3000752224603105
60.307465;0.48031538498092474;-7.858215631151344e-07;3.406243644310666e-08;3.3183206801436913e-07;-1.5300646440006632e-07;0.4811688994761839;10.010743686382748;0.8337387779614926;0.015564905418064915;0.015536688550932359;0.8310512598117414;0.9998506581428485;1.3000883118142026
60.317465;0.48031462925378493;-7.784295910283184e-07;2.74544782482402e-08;3.356966358647415e-07;-1.521578678656506e-07;0.4811693662807502;10.01060962981888;0.8337509824001432;0.015564810663634616;0.015536844350043726;0.8310433164247576;0.9998511280982593;1.3001014170813154
60.327465;0.4803140170940387;-7.70917647673692e-07;2.089477731590011e-08;3.3932603610280484e-07;-1.5121625725019935e-07;0.48116950617679854;10.01046660480324;0.8337639324510295;0.01556471617411534;0.015537007050108752;0.8310345835735319;0.9998513246747719;1.3001144867884191
60.337465;0.48031358625272025;-7.633021410649675e-07;1.4387443366324191e-08;3.427192956586937e-07;-1.501787265405434e-07;0.4811693298225795;10.010315578781595;0.8337776065188844;0.015564621727462596;0.015537176475468366;0.8310250297247107;0.9998512528607741;1.300127469816177
60.347465;0.4803133728018599;-7.555975350216975e-07;7.9361165353641e-09;3.4587049291259213e-07;-1.4904118065382503e-07;0.4811688558441241;10.010157524546122;0.8337919814135483;0.015564527227435785;0.015537352631039397;0.8310146168021282;0.9998509127359713;1.3001403245968455
60.357465;0.48031340330040384;-7.478168139262203e-07;1.5441769735206472e-09;3.487679883617444e-07;-1.4779863848683006e-07;0.4811681092453659;10.00999340080087;0.8338070280032581;0.015564432586543293;0.015537535617168438;0.8310033103762645;0.9998502995402683;1.3001530222783013
60.367465;0.48031369426638487;-7.399716339281584e-07;-4.786174998611907e-09;3.513975250997309e-07;-1.4644549439819745e-07;0.48116711609404605;10.00982412158051;0.8338227108913775;0.015564337750778102;0.015537725588884782;0.8309910913917035;0.9998494036016827;1.3001655400137588
60.377465;0.48031425457210536;-7.320708045011207e-07;-1.1054660580949684e-08;3.537470412215602e-07;-1.449757936370824e-07;0.4811659009993563;10.009650489113909;0.8338389873451048;0.01556424283280658;0.01553792271091633;0.8309779592241746;0.9998482139897479;1.3001778542854896
60.387465;0.48031508447593324;-7.241203127804309e-07;-1.726418755645733e-08;3.5581011551451455e-07;-1.4338406244056793e-07;0.4811644856036797;10.009473174243597;0.8338558082203399;0.015564148173695128;0.015538127090476854;0.8309639226310785;0.9998467282774148;1.3001899411715216
60.397465;0.4803161734116473;-7.161252735229913e-07;-2.3420920232949065e-08;3.5758728325154544e-07;-1.416678654141276e-07;0.4811628855367458;10.009292767514937;0.8338731239572957;0.015564054351541033;0.015538338733153493;0.830948989747776;0.9998449548838084;1.3002017787068911
60.407465;0.48031750245717164;-7.080899932731105e-07;-2.9531513346492134e-08;3.5908501277803484e-07;-1.3983040922026947e-07;0.48116111088933194;10.009109819296937;0.8338908888593278;0.015563962113610713;0.015538557477400078;0.8309331711402939;0.9998429039321092;1.300213349839361
60.417465;0.4803190510542934;-7.000166500186854e-07;-3.559986172348317e-08;3.603129752215499e-07;-1.378803004296477e-07;0.4811591698358647;10.00892484714817;0.8339090568841852;0.015563872229906938;0.015538782893047028;0.830916490610329;0.9998405838865453;1.3002246475775818
60.427465;0.4803208024043309;-6.91906601373817e-07;-4.162726464344075e-08;3.6128145656884404e-07;-1.3582969403708982e-07;0.4811570706101045;10.008738336299164;0.8339275729363707;0.015563785396955448;0.015539014324891662;0.8308989906140268;0.9998380078942897;1.3002356730243718
60.437465;0.48032274507424616;-6.837619595800761e-07;-4.761584820677121e-08;3.6199938268956637e-07;-1.3369253410295395e-07;0.48115482274363536;10.008550713252738;0.8339463701129648;0.015563702213985056;0.015539251174324264;0.8308807313934793;0.9998351967245106;1.3002464241236749
60.447465;0.4803248713763404;-6.755844453279813e-07;-5.356915883696077e-08;3.6247335904191214e-07;-1.3148230637521072e-07;0.4811524386569035;10.008362314774194;0.8339653769141118;0.015563623132144494;0.015539493164863845;0.8308617855892667;0.9998321760284641;1.3002568877583285
60.457465;0.48032717377067874;-6.673750204203781e-07;-5.948805185453355e-08;3.6270875825305214e-07;-1.2921030404698208e-07;0.4811499335367464;10.00817342191281;0.8339845263689677;0.015563548364451773;0.015539740362365695;0.8308422252035265;0.9998289730660346;1.3002670346967125
60.467465;0.4803296417671453;-6.591349576503497e-07;-6.536839395905114e-08;3.627110448392467e-07;-1.2688584694449493e-07;0.48114732357723705;10.007984333324648;0.8340037580649994;0.015563477837869474;0.015539993041942628;0.8308221092714477;0.9998256146386253;1.300276809399491
60.477465;0.4803322606873537;-6.508655508879517e-07;-7.120340765735506e-08;3.624847333144363e-07;-1.2451803323277298e-07;0.48114462421210547;10.007795393804043;0.8340230148354713;0.01556341125101207;0.015540251581612593;0.8308014860754465;0.9998221311477662;1.3002861257911995
