time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.487465;0.4803350114308181;-6.425672282002617e-07;-7.698572518322136e-08;3.620319972781517e-07;-1.221180132527526e-07;0.4811418489342303;10.00760699511273;0.8340422419742483;0.015563348245313264;0.015540516448618463;0.8307804037824377;0.99981856530859;1.3002948840606325
60.497465;0.48033787170542935;-6.342399643725452e-07;-8.270577084542159e-08;3.6135360796666396e-07;-1.19699911114162e-07;0.4811390082797623;10.007419613102263;0.8340613893105561;0.015563288597184649;0.015540788211673554;0.8307589152386355;0.9998149751069172;1.3003030000803084
60.507465;0.4803408207967401;-6.258849062571131e-07;-8.834907004024248e-08;3.604495384988089e-07;-1.1727954242951121e-07;0.4811361087746938;10.00723382809035;0.8340804108338824;0.015563232281248441;0.015541067464404378;0.8307370751742971;0.9998114295484044;1.3003104234645873
60.517465;0.4803438453084715;-6.175049039273347e-07;-9.389723014289563e-08;3.593173231099578e-07;-1.1487354158737308e-07;0.48113315344508606;10.007050254128181;0.8340992627870759;0.015563179368591328;0.015541354685170303;0.830714936111858;0.9998080029300667;1.3003171346981475
60.527465;0.48034694043661824;-6.091015538528004e-07;-9.933282849278843e-08;3.5795126884624753e-07;-1.1250017790105852e-07;0.4811301442225339;10.0068694589389;0.8341179032052874;0.015563129896594306;0.015541650164194261;0.8306925472720457;0.9998047683993351;1.3003231325905074
60.537465;0.4803501074030545;-6.006712321318875e-07;-1.0464238735895651e-07;3.563446694000588e-07;-1.1017891972237689e-07;0.48112708402484594;10.006691976295224;0.8341362913748088;0.015563083818129502;0.015541954020301023;0.8306699551519184;0.9998017894626949;1.3003284178882837
60.547465;0.4803533512373302;-5.922051821564989e-07;-1.0981510007969534e-07;3.544936530769084e-07;-1.0792796253148277e-07;0.48112397479913804;10.006518358551185;0.8341543842508645;0.01556304102638804;0.015542266232837129;0.8306472052093375;0.9997991150176259;1.300332972766807
60.557465;0.48035667949339417;-5.836930226992563e-07;-1.1484137743646232e-07;3.523999133416444e-07;-1.0576255289161226e-07;0.481120811859846;10.006349190271344;0.8341721307595591;0.015563001419428466;0.015542586707940372;0.8306243456389023;0.9997967820405352;1.3003367529366747
60.567465;0.48036009950624253;-5.751250583272059e-07;-1.1971273110924667e-07;3.500706407702781e-07;-1.0369438060865187e-07;0.48111758345687394;10.006185072203857;0.8341894707454671;0.015562964932871449;0.015542915421894288;0.8306014285440511;0.9997948195282595;1.300339703391416
60.577465;0.48036361340815953;-5.664927339060813e-07;-1.244221780303932e-07;3.475171521757518e-07;-1.0173137344298825e-07;0.4811142773999489;10.006026590663263;0.834206340485793;0.01556293155702241;0.015543252532099195;0.830578505260474;0.9997932494104393;1.3003417753471433
60.587465;0.48036721535371896;-5.577895446713344e-07;-1.2896511392441042e-07;3.447539359033428e-07;-9.987867717393824e-08;0.48111088484464287;10.005874281899912;0.8342226776840409;0.015562901349151432;0.015543598345119161;0.8305556223763123;0.9997920870078552;1.3003429267398317
60.597465;0.48037089383140147;-5.490119971028157e-07;-1.3333933140309e-07;3.4179610426034956e-07;-9.813967417472642e-08;0.4811073982606852;10.005728627363492;0.8342384229193475;0.01556287436718635;0.015543953177374403;0.8305328235528714;0.9997913419554334;1.3003431218903878
60.607465;0.4803746333826022;-5.401594388461967e-07;-1.3754423023089183e-07;3.386544440812913e-07;-9.651644601099322e-08;0.4811038102056172;10.005590113106862;0.8342535195126687;0.015562850603589242;0.015544317250950169;0.8305101543838883;0.99979101426934;1.300342335200443
60.617465;0.48037841289703576;-5.312343441719061e-07;-1.4158052339586844e-07;3.3533246244164373e-07;-9.501085569153022e-08;0.481100117159153;10.005459309423712;0.8342679133364828;0.015562829992367813;0.015544690719970007;0.8304876655595574;0.9997910875850969;1.3003405422245755
60.627465;0.4803822046321777;-5.222427874352709e-07;-1.4545002034350253e-07;3.3182770572034547e-07;-9.362509758369811e-08;0.481096324651034;10.005336829622442;0.8342815564163603;0.015562812429147742;0.01554507369589223;0.8304654078363678;0.9997915338607796;1.3003377062508752
60.637465;0.48038597581822357;-5.131927387168186e-07;-1.4915481202101962e-07;3.281339188705047e-07;-9.235993263662783e-08;0.4810924479731327;10.005223182482522;0.8342944135424023;0.015562797758153397;0.015545466175624039;0.8304434181825143;0.9997923276724964;1.3003337816238567
60.647465;0.4803896932784087;-5.04091946278671e-07;-1.5269654572936138e-07;3.2424141892544893e-07;-9.121268367096983e-08;0.48108850847101314;10.005118708824764;0.8343064625415042;0.015562785713729658;0.015545868002064284;0.8304217120862484;0.9997934541776506;1.300328731061772
60.657465;0.48039332864332007;-4.94947972932604e-07;-1.5607679562995132e-07;3.201371854398857e-07;-9.017851656083282e-08;0.481084527565698;10.005023606884563;0.8343176839691362;0.0155627759232236;0.015546278882262884;0.8304002935868663;0.9997949073223694;1.3003225437587234
60.667465;0.4803968590888074;-4.857681081908515e-07;-1.5929724361125983e-07;3.158060909874736e-07;-8.925398537489571e-08;0.4810805200476052;10.004937929436064;0.8343280494523327;0.015562768043212662;0.015546698465736579;0.8303791691615324;0.9997966827617546;1.3003152431042788
60.677465;0.4804002638286165;-4.765578831037503e-07;-1.6235891372489281e-07;3.112321124944368e-07;-8.843911820118502e-08;0.48107649134180425;10.004861609727616;0.8343375229446647;0.01556276186902185;0.015547126555698822;0.8303583491531894;0.9997987684959568;1.3003068751420215
60.687465;0.48040352060430896;-4.673208944684175e-07;-1.6526192769002858e-07;3.0639899051719364e-07;-8.773696822776228e-08;0.4810724418206822;10.004794579286818;0.8343460751730074;0.015562757356703047;0.015547563226869905;0.8303378440726308;0.9998011413176311;1.3002974880895992
60.697465;0.48040660479979713;-4.580592796409412e-07;-1.6800520728478157e-07;3.0129066331670635e-07;-8.715151630292621e-08;0.4810683733246032;10.004736847235407;0.8343536940823799;0.015562754694482995;0.015548008621316414;0.8303176661564283;0.9998037771458357;1.3002871247927004
60.707465;0.4804094897500607;-4.487723605264668e-07;-1.7058601410511455e-07;2.9589105765271126e-07;-8.668497715678607e-08;0.4810642916943944;10.004688448980835;0.8343603818561097;0.01556275437915327;0.01554846264751099;0.8302978337406944;0.9998066664683672;1.3002758284844427
60.717465;0.4804121474903351;-4.394557341576217e-07;-1.7300066372720854e-07;2.901840996789595e-07;-8.633561885701304e-08;0.4810602053966577;10.00464935897142;0.8343661464564891;0.015562757141326686;0.015548924876994101;0.830278376458407;0.999809818237481;1.3002636464103472
60.727465;0.4804145520984273;-4.301039574527473e-07;-1.7524503831261872e-07;2.841552410650432e-07;-8.609717302466576e-08;0.4810561243606088;10.004619464603035;0.8343710002854512;0.015562763771803725;0.015549394636727911;0.8302593402638092;0.9998132495763766;1.3002506287449114
60.737465;0.48041668302649493;-4.207153679792721e-07;-1.7731444300332218e-07;2.777931067891129e-07;-8.59608303449832e-08;0.48105206092963315;10.004598602088981;0.8343749681540595;0.015562774993015744;0.015549871169698058;0.8302407863031178;0.9998169752654503;1.3002368294021203
60.747465;0.480418523646842;-4.1129412334184995e-07;-1.7920424430164874e-07;2.7108968283926633e-07;-8.591898832316552e-08;0.4810480305456466;10.004586604351202;0.8343780891836657;0.015562791377190053;0.015550353778965654;0.8302227830982257;0.9998210091078515;1.3002223064119471
60.757465;0.48042005934781945;-4.018477234858865e-07;-1.8091079733778187e-07;2.640398179398654e-07;-8.596673606721568e-08;0.4810440491383092;10.004583303003592;0.8343804084491983;0.015562813254785594;0.015550841884063726;0.8302053996297972;0.9998253707264153;1.3002071188126323
60.767465;0.48042128245255467;-3.923839408924359e-07;-1.8243253047759806e-07;2.566406177515549e-07;-8.60992094829223e-08;0.48104012897400356;10.004588487099664;0.83438197059188;0.015562840681217407;0.015551334952610761;0.8301887019360612;0.9998300863646958;1.300191327061904
60.777465;0.480422198977547;-3.8291068738984817e-07;-1.8377034291083815e-07;2.488909390619283e-07;-8.630976155699049e-08;0.4810362766559451;10.004601862131262;0.8343828160882989;0.015562873531051439;0.015551832386563203;0.8301727502302391;0.9998351836692045;1.300174996748269
60.787465;0.4804228278667345;-3.734382326651075e-07;-1.8492522669729576e-07;2.407914346815922e-07;-8.65924735379918e-08;0.4810324936864442;10.004623041435243;0.8343829814055667;0.01556291164628991;0.015552333463555208;0.8301575959536261;0.9998406870332395;1.3001581950264232
60.797465;0.48042319419762197;-3.639806001260032e-07;-1.8589542533999428e-07;2.3234512723456292e-07;-8.694450106297751e-08;0.48102877924018667;10.004651595654229;0.8343825055628501;0.015562954917037573;0.015552837329445561;0.8301432793931048;0.999846616262094;1.3001409799725732
60.807465;0.4804233234548097;-3.5455505747472516e-07;-1.8667693648798802e-07;2.235583407065939e-07;-8.736477674787876e-08;0.4810251344618208;10.004687104365743;0.8343814332416355;0.015563003229897876;0.0155533430263046;0.8301298296571739;0.9998529856327866;1.3001233946498723
60.817465;0.48042323981101387;-3.451816101054048e-07;-1.872661612682578e-07;2.1444073970271398e-07;-8.785230045968329e-08;0.4810215656583205;10.004729129962357;0.8343798100487883;0.015563056359613935;0.015553849561154293;0.8301172689116135;0.9998598037879542;1.3001054719871108
60.827465;0.480422967396663;-3.358818382187131e-07;-1.8766017773178888e-07;2.05004137660161e-07;-8.840606878687959e-08;0.4810180825650285;10.004777201520517;0.8343776740795644;0.015563113973251481;0.015554355955897768;0.8301056160758794;0.9998670779889135;1.3000872452443668
60.837465;0.48042253205266744;-3.266761435381925e-07;-1.8785425201290134e-07;1.95262135300407e-07;-8.90247918694358e-08;0.4810146933471853;10.004830879918174;0.8343750505797785;0.01556317577078053;0.015554861242731408;0.8300948868434525;0.9998748187296816;1.3000687580947718
60.847465;0.4804219609610786;-3.175816451905337e-07;-1.8784194388302385e-07;1.8523118200867925e-07;-8.970573472680424e-08;0.481011403915726;10.004889772657714;0.8343719584100602;0.015563241572565306;0.01555536448720456;0.8300850942468911;0.9998830366850575;1.300050071848403
60.857465;0.4804212804661593;-3.0861109688185803e-07;-1.8761799041297626e-07;1.749306201450833e-07;-9.044333090965614e-08;0.48100822153654393;10.004953452460736;0.8343684224686778;0.015563311251255745;0.015555864864363465;0.8300762484315397;0.999891734811382;1.3000312666686786
60.867465;0.4804205150597124;-2.997731797680002e-07;-1.8717821877377427e-07;1.643799182740304e-07;-9.122806519374563e-08;0.48100515659484766;10.005021387965465;0.8343644749055056;0.015563384629717403;0.015556361673573734;0.8300683535542811;0.9999009039923095;1.3000124354006957
60.877465;0.4804196876106268;-2.910760204153414e-07;-1.8651816271399068e-07;1.5359596604751747e-07;-9.204631818042457e-08;0.4810022213083829;10.005092924195187;0.8343601450169793;0.015563461429512775;0.015556854293908604;0.8300614083949897;0.9999105239818222;1.2999936718275549
60.887465;0.4804188170475192;-2.825318823193378e-07;-1.856353861673827e-07;1.4259381518279096e-07;-9.288150524932402e-08;0.48099942937501083;10.00516729415745;0.8343554537815892;0.015563541247464858;0.0155573421991403;0.8300554125026799;0.999920569239702;1.2999750583487386
60.897465;0.48041791415817703;-2.7415948084101873e-07;-1.8453294095712854e-07;1.313887886888074e-07;-9.371659242003817e-08;0.480996798772582;10.00524367821443;0.8343504185879455;0.015563623563571657;0.015557824959552703;0.8300503674326151;0.9999310133832362;1.2999566636896513
60.907465;0.4804169815291876;-2.6598284659083487e-07;-1.832204041895835e-07;1.1999789523802653e-07;-9.453724245477336e-08;0.4809943515120391;10.005321327416977;0.8343450596319886;0.015563707746847268;0.015558302137770945;0.8300462682433044;0.999941825594379;1.2999385534737116
60.917465;0.4804160177328177;-2.5802809184857566e-07;-1.817127160391411e-07;1.0844183815762017e-07;-9.533402225733082e-08;0.48099210634486383;10.005399668929932;0.8343394026551458;0.015563793034992463;0.015558773244637074;0.8300430988425652;0.9999529666859718;1.2999207944350837
60.927465;0.4804150206326517;-2.5032125590952903e-07;-1.8002751753562867e-07;9.674645460655675e-08;-9.610275556239334e-08;0.48099007228374246;10.00547828595942;0.8343334793271435;0.015563878595621495;0.015559237843723902;0.8300408377642498;0.9999643894573774;1.2999034418039928
60.937465;0.4804139883123459;-2.428884046095487e-07;-1.7818261208249764e-07;8.49414622927534e-08;-9.684286825579496e-08;0.48098824948900903;10.005556790893376;0.8343273233035755;0.015563963648642978;0.015559695608299964;0.8300394589815784;0.9999760396514741;1.2998865323670148
60.947465;0.4804129183471633;-2.3575491949373305e-07;-1.761960610431979e-07;7.305891431376959e-08;-9.755511167864742e-08;0.480986633587671;10.005634709397468;0.8343209600612108;0.015564047434717941;0.015560146253322272;0.8300389223964777;0.9999878612122277;1.2998700975901871
60.957465;0.4804118069406823;-2.2894228158190107e-07;-1.740887246760844e-07;6.113385541778067e-08;-9.824060974164102e-08;0.48098521725891885;10.005711488864959;0.8343143980051781;0.01556412903862247;0.015560589527039195;0.8300391689125586;0.9999998018094908;1.2998541772271561
60.967465;0.48041064989943005;-2.2246566141706395e-07;-1.7188581891314507e-07;4.92031586263773e-08;-9.89009362854028e-08;0.48098398809938653;10.00578661173843;0.8343076289435646;0.015564207365929741;0.015561025300018965;0.8300401277662587;1.000011810323185;1.2998388149011075
60.977465;0.4804094434739903;-2.1633426593669034e-07;-1.696155672924239e-07;3.7299784035534555e-08;-9.953784245358208e-08;0.4809829262257375;10.005859680014636;0.8343006357912399;0.015564281387316355;0.015561453602769443;0.8300417306398677;1.0000238355877735;1.299824045828849
60.987465;0.4804081835918309;-2.105530035695402e-07;-1.6730593136446217e-07;2.5449344433888067e-08;-1.0015298941359807e-07;0.48098200591840146;10.005930400709824;0.8342934009625733;0.015564350347043631;0.01556187460685161;0.8300439243918563;1.0000358304047394;1.2998098955895536
60.997465;0.48040686549881106;-2.0512413811942866e-07;-1.649820180762981e-07;1.3673454158472764e-08;-1.0074921415973427e-07;0.480981200640241;10.005998509837774;0.8342859102266839;0.01556441369915243;0.01556228860914905;0.8300466753380543;1.0000477528647884;1.2997963893989302
61.007465;0.48040548292857405;-2.0004769423742672e-07;-1.6266595431118289e-07;1.9935967139667217e-09;-1.0133240623043639e-07;0.4809804857837593;10.00606370730969;0.8342781496856576;0.015564470941182;0.015562695964072431;0.8300499663442715;1.0000595665979153;1.2997835569080676
61.017465;0.4804040268969705;-1.9532174501375177e-07;-1.6037677159702646e-07;-9.569224834819988e-09;-1.0191103028237059e-07;0.4809798374148417;10.00612567904186;0.834270100950412;0.015564521553169945;0.015563096904537;0.8300537936252035;1.0000712414986923;1.2997714273382968
61.027465;0.4804024876918325;-1.909442770870413e-07;-1.5812854573779872e-07;-2.099663335053529e-08;-1.0249376313367664e-07;0.48097923072038024;10.00618422383247;0.8342617426356568;0.015564565012200942;0.015563491362664782;0.8300581614577934;1.0000827493512203;1.2997600270287608
61.037465;0.4804008588414178;-1.8691446240568753e-07;-1.559286683454098e-07;-3.227420671380939e-08;-1.0308820223372129e-07;0.48097864115774497;10.006239347508261;0.8342530581754071;0.015564600769574754;0.015563879015056369;0.830063072604606;1.0000940561571257;1.2997493832970495
61.047465;0.48039913922567257;-1.8323225103605684e-07;-1.5377634052344971e-07;-4.3390910621156066e-08;-1.0370032766453826e-07;0.4809780477263611;10.00629120329259;0.8342440421048257;0.015564628239577941;0.015564259550134579;0.8300685231429757;1.0001051209943124;1.2997395238943235
61.057465;0.48039733359151454;-1.7989817054605625e-07;-1.516611597579881e-07;-5.433788465474919e-08;-1.043333458285642e-07;0.4809774352200315;10.006339952571341;0.8342347006280575;0.015564646883058822;0.015564632870063762;0.8300745013035715;1.0001159017802557;1.2997304722576786
61.067465;0.4803954528633518;-1.7691323528866806e-07;-1.4956511313848487e-07;-6.510875459175252e-08;-1.04987495228405e-07;0.48097679339889643;10.006385691793234;0.8342250491859298;0.01556465631378598;0.015564999031216917;0.8300809801353295;1.0001263597185135;1.2997222417364989
61.077465;0.4803935135237045;-1.7427703313954683e-07;-1.4746748625145038e-07;-7.56994802779357e-08;-1.0566097033119504e-07;0.480976114210479;10.006428487594984;0.8342151087612362;0.01556465639453256;0.015565358093761007;0.8300879081760186;1.0001364616258746;1.2997148293186422
61.087465;0.4803915356707773;-1.719844564151414e-07;-1.4534720539635362e-07;-8.610570487911784e-08;-1.0634901780538832e-07;0.48097539069743184;10.00646839490033;0.8342049016824805;0.015564647296928446;0.015565710180666515;0.8300952111732961;1.0001461808699406;1.2997082181977748
61.097465;0.4803895420504118;-1.700239955946369e-07;-1.4318285851953272e-07;-9.632005305234235e-08;-1.0704181010321971e-07;0.4809746184497218;10.006505395251024;0.8341944500584878;0.01556462942146727;0.015566055616430584;0.8301028059575194;1.000155498181625;1.2997023867386444
61.107465;0.48038755896434515;-1.6837848135088578e-07;-1.4095351055146787e-07;-1.0633258892353681e-07;-1.0772461968008463e-07;0.4809737960060627;10.006539377340943;0.8341837774750083;0.01556460320022963;0.015566394797062342;0.8301106133836998;1.00016440680122;1.2996973131609246
61.117465;0.480385615649793;-1.67026704132045e-07;-1.3864020421331021e-07;-1.1613390119677431e-07;-1.0838034504125472e-07;0.48097292388637947;10.006570204045602;0.8341729084900795;0.015564568985811556;0.015566727936795676;0.8301185603109612;1.0001729165606617;1.2996929807962696
61.127465;0.48038373964289405;-1.6594464347070656e-07;-1.3622814582730874e-07;-1.25717638846547e-07;-1.0899217931569592e-07;0.4809720039771778;10.006597795697411;0.8341618608876266;0.015564527164181633;0.01556705503525066;0.8301265738817432;1.0001810522744727;1.2996893831818015
61.137465;0.48038194976899756;-1.6510669675246056e-07;-1.3370739212310768e-07;-1.3508011387830104e-07;-1.095449465124379e-07;0.4809710397401719;10.006622157033412;0.8341506383819873;0.015564478288056956;0.01556737602458046;0.83013457866955;1.0001888504537748;1.2996865193016336
61.147465;0.4803802533141595;-1.6448831743024286e-07;-1.3107026952166133e-07;-1.442170204524138e-07;-1.1002446196830796e-07;0.48097003738887345;10.006643294919218;0.8341392358547205;0.015564423038159055;0.015567690899414613;0.8301425025696364;1.000196353986292;1.2996843886246021
61.157465;0.48037865320928197;-1.6406818703560535e-07;-1.2830858380913334e-07;-1.5312171442047484e-07;-1.1041597358811988e-07;0.4809690055479851;10.006661110349885;0.8341276494342557;0.015564362172786598;0.015567999758261728;0.8301502841859513;1.000203607040135;1.299682991545008
61.167465;0.48037716036727596;-1.6382677634916478e-07;-1.2541288493582507e-07;-1.6178751359161426e-07;-1.1070372579412123e-07;0.4809679547421656;10.006675394827061;0.8341158759072504;0.015564296541652834;0.015568302784160552;0.8301578751706225;1.0002106550637357;1.299682323995776
61.177465;0.4803757995831014;-1.6374411895998097e-07;-1.2237312847362027e-07;-1.7020931593531376e-07;-1.108720144996417e-07;0.4809668991629425;10.00668590260344;0.8341039059926749;0.015564227025610238;0.015568600207216489;0.8301652410510744;1.0002175444725216;1.2996823749989994
61.187465;0.4803746037250623;-1.6380090802037735e-07;-1.1917958734725693e-07;-1.7838135887122674e-07;-1.1090704523103493e-07;0.48096585546291626;10.006692419504365;0.8340917245604322;0.01556415441597249;0.015568892259146788;0.830172358495851;1.0002243167448308;1.2996831356918985
61.197465;0.48037360388462064;-1.6398048081949547e-07;-1.158241391146862e-07;-1.8629429714721788e-07;-1.107991244893078e-07;0.48096483771549325;10.006694774768249;0.8340793166006467;0.015564079395136184;0.015569179143216727;0.8301792065869438;1.0002309993300256;1.2996846028537479
61.207465;0.48037282543207;-1.6426813432918282e-07;-1.12301507135617e-07;-1.9393548255516948e-07;-1.1054464817393542e-07;0.4809638548129655;10.00669277843407;0.8340666719593157;0.015564002618076923;0.015569461020032503;0.830185763559858;1.0002375975433937;1.2996867721395589
61.217465;0.4803722901450081;-1.6464976064670387e-07;-1.0860772622025775e-07;-2.0129144293819906e-07;-1.1014632030995391e-07;0.4809629118329115;10.006686203254564;0.834053790082823;0.015563924751359749;0.015569737992135029;0.8301920124614734;1.0002440976663398;1.2996896335823007
61.227465;0.4803720195385292;-1.6511176756318914e-07;-1.0473654969877615e-07;-2.083505449454096e-07;-1.0961016695400121e-07;0.4809620117464714;10.006674858776847;0.8340406824793192;0.015563846473442505;0.015570010072964716;0.8301979452331506;1.0002504845440192;1.2996931705703825
61.237465;0.4803720362968849;-1.6564067665110473e-07;-1.0067834121264389e-07;-2.1510555651363869e-07;-1.0894249108955726e-07;0.480961153498427;10.006658652188184;0.8340273662938775;0.015563768500351245;0.015570277123669618;0.8302035645481536;1.0002567561324562;1.2996973553669868
61.247465;0.48037236417836493;-1.662227866839672e-07;-9.642257441014371e-08;-2.215533084334934e-07;-1.081501641887465e-07;0.4809603283700836;10.006637632957293;0.8340138535549009;0.015563691578420663;0.015570538851937387;0.8302088877101856;1.0002629244044965;1.299702142990447
61.257465;0.4803730269598906;-1.6684502240536107e-07;-9.196124096779986e-08;-2.276915715771603e-07;-1.0724167946030613e-07;0.48095952169045525;10.006612016965567;0.8340001463524389;0.015563616403285014;0.015570794910980672;0.8302139471164725;1.000269008338205;1.2997074713443113
61.267465;0.48037404647249543;-1.6749435768419984e-07;-8.729079225866205e-08;-2.3351860467298772e-07;-1.0622675888281326e-07;0.48095871934656337;10.00658213074159;0.8339862425837139;0.015563543548342315;0.01557104496548998;0.830218781472234;1.0002750244898093;1.2997132717747781
61.277465;0.48037544341583327;-1.681550753632211e-07;-8.241189672619454e-08;-2.3903654279805174e-07;-1.0511590528498029e-07;0.4809579096929419;10.006548353905405;0.8339721477769292;0.015563473432175654;0.015571288668546209;0.8302234235377056;1.0002809832552484;1.2997194863720638
61.287465;0.4803772416859949;-1.6880717792657865e-07;-7.732754199143562e-08;-2.442539838418944e-07;-1.0391959891859356e-07;0.4809570788212514;10.006511127245153;0.8339578825557065;0.015563406223713988;0.015571525629108065;0.8302278932613655;1.0002868896115913;1.2997260767036958
61.297465;0.4803794707171794;-1.6942635380830288e-07;-7.20414930118515e-08;-2.4918409938851983e-07;-1.0264708447357835e-07;0.48095620819232326;10.006470979105908;0.8339434816245899;0.015563341766322684;0.01557175545924201;0.8302321969411689;1.0002927375249269;1.2997330182723525
61.307465;0.48038216323225397;-1.6998568100212884e-07;-6.655873271043593e-08;-2.5384004042738057e-07;-1.0130711905659431e-07;0.4809552759166314;10.00642851229611;0.8339289876526551;0.01556327970968605;0.015571977863672917;0.8302363309464267;1.0002985051782654;1.2997402951156694
61.317465;0.48038535076152394;-1.7046006780387724e-07;-6.088684328529287e-08;-2.582324063987614e-07;-9.991012801187327e-08;0.48095425600712144;10.006384337841022;0.8339144430646447;0.015563219707574636;0.015572192661606126;0.8302402886911106;1.0003041621964852;1.2997478974238932
61.327465;0.4803890603185194;-1.708279494708975e-07;-5.5036947181285166e-08;-2.623696663686145e-07;-9.846818068228084e-08;0.4809531199492319;10.006339032119051;0.8338998857350933;0.01556316143304997;0.015572399783035167;0.830244065896206;1.000309680840716;1.2997558171028611
61.337465;0.4803933136785396;-1.710688191215531e-07;-4.9023959360977165e-08;-2.662586971520525e-07;-9.699162785605763e-08;0.48095184281870773;10.006293130257564;0.8338853499029348;0.015563104497367766;0.01557259932581016;0.8302476613478774;1.0003150420697862;1.2997640479157395
61.347465;0.480398128123346;-1.711640844457915e-07;-4.2866871875644626e-08;-2.6990437174593626e-07;-9.548615682630212e-08;0.480950406363101;10.00624707279412;0.8338708638117942;0.015563048479503643;0.015572791556294145;0.8302510735341696;1.0003202383782805;1.2997725933577493
61.357465;0.4804035167770144;-1.7110025241736996e-07;-3.658958382823739e-08;-2.733097309220451e-07;-9.395391286041008e-08;0.4809487971671733;10.006201153835121;0.8338564443148331;0.01556299301092231;0.015572976741217265;0.830254295299174;1.000325272753691;1.299781474076761
61.367465;0.48040948768098873;-1.7086786098199048e-07;-3.0220533211171756e-08;-2.764775411661232e-07;-9.23964024145542e-08;0.48094700456710854;10.006155558738099;0.8338420952825787;0.015562937832956876;0.015573154981912635;0.8302573114857034;1.0003301507864057;1.2997907252877623
61.377465;0.48041604291929757;-1.7045915226245364e-07;-2.37908681248495e-08;-2.794109708055013e-07;-9.081503924591876e-08;0.4809450211486174;10.00611043246676;0.8338278114370137;0.01556288288675292;0.015573326225473713;0.8302600999008095;1.0003348733098496;1.2998003841779775
61.387465;0.4804231789578125;-1.6986840504536717e-07;-1.733371516052299e-08;-2.821113443038144e-07;-8.92095609572865e-08;0.48094284541412496;10.006065892835554;0.8338135843796125;0.015562828336244934;0.015573490410379498;0.8302626305173729;1.000339440869157;1.2998104760434486
61.397465;0.48043088821755753;-1.6909194409002565e-07;-1.0885168188670966e-08;-2.8457573225613604e-07;-8.757683416505122e-08;0.48094048490958713;10.006021983861437;0.8337994036413547;0.015562774435055238;0.01557364761675014;0.8302648654870766;1.000343865385769;1.2998210070715603
61.407465;0.480439160744372;-1.681265935815465e-07;-4.485198887546761e-09;-2.867982007654849e-07;-8.591012225119416e-08;0.4809379568414939;10.005978610836028;0.8337852541925929;0.015562721400988695;0.01557379806984428;0.8302667673643844;1.0003481697941738;1.2998319664906663
61.417465;0.48044798377383385;-1.6696875739671366e-07;1.8231274166480164e-09;-2.8877352088601067e-07;-8.419891624511904e-08;0.4809352844479594;10.005935550825235;0.8337711207783151;0.015562669412828143;0.015573942034751254;0.830268309424726;1.0003523744585023;1.2998433336528301
61.427465;0.48045734025277975;-1.656154450864496e-07;7.995651533363322e-09;-2.9050014584999927e-07;-8.243048582275775e-08;0.4809324921834364;10.00589253065996;0.8337569984967745;0.015562618593718207;0.015574079812295456;0.8302694778399405;1.0003564907879048;1.2998550820774093
61.437465;0.48046720849888674;-1.6406591451411455e-07;1.398802338725514e-08;-2.919814567613949e-07;-8.059126883931764e-08;0.48092960154826936;10.00584920875051;0.8337428967775811;0.015562568900690577;0.015574211784312177;0.8302702694075988;1.0003605255710664;1.2998671778359567
61.447465;0.4804775631804242;-1.6232123057276365e-07;1.9755078598152544e-08;-2.932244633715319e-07;-7.866708209421466e-08;0.4809266270193897;10.005805113357816;0.8337288338148652;0.015562520133997256;0.01557433834821974;0.8302706899722785;1.0003644826113791;1.2998795747659153
61.457465;0.48048837744699424;-1.603818856529984e-07;2.525074497226413e-08;-2.942375260588362e-07;-7.664383262625149e-08;0.4809235743059317;10.005759741266298;0.8337148340477161;0.015562472124537508;0.015574459861709506;0.8302707515994147;1.00036836398665;1.2998922148987255
61.467465;0.48049962306706673;-1.5824638113555868e-07;3.042937247786143e-08;-2.950315539629181e-07;-7.450780832698329e-08;0.4809204429400506;10.005712730120091;0.8337009290127834;0.015562424824513444;0.01557457663483081;0.8302704696408025;1.0003721805250876;1.2999050402864982
61.477465;0.4805112667850098;-1.5591282924327865e-07;3.5248584350132345e-08;-2.9562269156992095e-07;-7.224423779925521e-08;0.4809172295457279;10.005663877649617;0.8336871471569426;0.01556237823130582;0.015574688831755916;0.8302698629913331;1.0003759620541555;1.2999179991729783
61.487465;0.4805232678909345;-1.5338119441892013e-07;3.967285751355094e-08;-2.960304317158659e-07;-6.983590327146662e-08;0.4809139268289445;10.005613031047565;0.8336734948869077;0.015562332352499292;0.015574796370359826;0.8302689550055007;1.000379753695222;1.2999310375938136
61.497465;0.48053558171528726;-1.506524428989347e-07;4.367492845319194e-08;-2.962729309692273e-07;-6.726342472806783e-08;0.4809105220161034;10.005560050487627;0.8336599473215724;0.015562287251534626;0.015574898945410112;0.8302677716850513;1.0003836049804833;1.2999441036976023
61.507465;0.4805481673792118;-1.477270936244348e-07;4.723487193390357e-08;-2.963651304231825e-07;-6.450553525486381e-08;0.4809070000837094;10.00550488792748;0.8336464581675419;0.015562243021095726;0.015574996135613878;0.8302663393595829;1.0003875649398082;1.2999571681831057
61.517465;0.48056099306973643;-1.446069909041651e-07;5.033892959001131e-08;-2.9632023809889847e-07;-6.153851432136096e-08;0.4809033487048569;10.005447620721123;0.8336329801642752;0.01556219968588817;0.01557508750323891;0.8302646833772311;1.0003916808491482;1.2999702256088406
61.527465;0.48057403460376885;-1.412973801451931e-07;5.297774575963212e-08;-2.961513482202043e-07;-5.833722535726412e-08;0.4808995601326345;10.005388393421578;0.8336194826785502;0.015562157200384055;0.015575172610623116;0.8302628272099308;1.0003959962298812;1.2999832758425045
61.537465;0.4805872713474029;-1.3780645470768993e-07;5.514409894325897e-08;-2.958710560583441e-07;-5.487680407123737e-08;0.4808956292467707;10.005327407186263;0.8336059613336403;0.015562115531881705;0.015575251005084112;0.8302607945675391;1.0004005541005618;1.2999963190871675
61.547465;0.4806006844210968;-1.3414519839408353e-07;5.68318055380125e-08;-2.9549092938521676e-07;-5.113237732754363e-08;0.48089155123776617;10.005264982244995;0.833592434854008;0.015562074604158736;0.015575322270146928;0.8302586148272421;1.0004054015111488;1.300009369410443
61.557465;0.48061425626607845;-1.303282017518012e-07;5.803575325688188e-08;-2.950215019575891e-07;-4.707878858669599e-08;0.48088732349009755;10.005201549881907;0.8335789292445649;0.01556203410609065;0.015575386132636255;0.8302563263481836;1.0004105822878495;1.3000224646622138
61.567465;0.4806279708349629;-1.263725420770141e-07;5.8752330578661154e-08;-2.944699160216506e-07;-4.2692917815743207e-08;0.48088295058197505;10.005137529381198;0.8335654673147463;0.015561993430547616;0.015575442523278707;0.8302539726264975;1.0004161244324292;1.300035657707172
61.577465;0.48064181472006895;-1.2229498811057897e-07;5.898161808604736e-08;-2.9383758976967044e-07;-3.795806322335082e-08;0.4808784460701239;10.005073212683381;0.8335520727081732;0.015561951810159024;0.01557549156990357;0.8302515934596147;1.0004220377734883;1.3000489948090976
61.587465;0.48065577657246117;-1.181095087419595e-07;5.873057819730947e-08;-2.931217570276975e-07;-3.2867134645761285e-08;0.4808738284170888;10.005008754117757;0.8335387766770973;0.015561908535206448;0.015575533611330074;0.8302492202204;1.000428321275476;1.30006250353537
61.597465;0.4806698459000174;-1.1382584564552476e-07;5.8012928388241325e-08;-2.923176417049941e-07;-2.7422132538190955e-08;0.4808691163340192;10.004944205198353;0.8335256213884965;0.015561863117333565;0.015575569159324556;0.8302468788120557;1.0004349716964482;1.300076198561219
61.607465;0.48068401425416135;-1.0944990941812534e-07;5.6845857122773365e-08;-2.914190049984161e-07;-2.1631623571921867e-08;0.48086432828756714;10.004879535403871;0.8335126586706274;0.015561815285740573;0.015575598740610774;0.830244595030971;1.000441987124285;1.3000900899330214
61.617465;0.4806982754320957;-1.049859417789419e-07;5.524813389641467e-08;-2.9041953394039406e-07;-1.550869554366442e-08;0.48085948313986265;10.004814695008772;0.8334999409589463;0.015561764908866623;0.015575622775469535;0.8302423962411665;1.0004493630604077;1.300104186748927
61.627465;0.4807126228214592;-1.0043796035062037e-07;5.324070946137208e-08;-2.893160327334282e-07;-9.069717693817446e-09;0.48085459833864425;10.00474973387321;0.8334875128478444;0.01556171196680731;0.015575641588437451;0.8302403044323359;1.0004570869944578;1.3001185023858772
61.637465;0.48072704700794683;-9.580797271337261e-08;5.084654729451928e-08;-2.88110754953662e-07;-2.3338716330336257e-09;0.48084968621394575;10.00468491350371;0.8334754122108609;0.015561656546500996;0.015575655509455643;0.830238325691159;1.0004651362694277;1.300133058512651
61.647465;0.48074153426821553;-9.109448680616141e-08;4.8088389764434895e-08;-2.8680936433391255e-07;4.676779318727312e-09;0.48084474951911016;10.004620759046885;0.8334636722500107;0.015561598911455136;0.015575664964952628;0.8302364500526316;1.0004734781395437;1.3001478857421085
61.657465;0.4807560651125997;-8.629587521632984e-08;4.4987642404428206e-08;-2.854161870297283e-07;1.1937950449166734e-08;0.4808397809904766;10.004558047941035;0.8334523188768188;0.01556153965599896;0.015575670415607593;0.8302346606323657;1.0004820716542058;1.3001630216014661
61.667465;0.48077061362578094;-8.14142534593464e-08;4.156508495174165e-08;-2.839333741871642e-07;1.942544652393956e-08;0.4808347700258409;10.004497723068678;0.8334413682895279;0.015561479691107478;0.015575672153373776;0.830232938409751;1.0004908717403718;1.3001785027088362
61.677465;0.48078514789994836;-7.645474460032803e-08;3.784054211958592e-08;-2.8236542067418276e-07;2.7117601082725258e-08;0.48082970840025097;10.00444071432388;0.8334308246132599;0.015561419985416077;0.015575670194320384;0.8302312600218723;1.0004998345729506;1.3001943609267592
61.687465;0.48079963136751236;-7.142217836424497e-08;3.383113595379642e-08;-2.8072267332559554e-07;3.499497589379232e-08;0.48082458919662246;10.004387802647184;0.8334206795301613;0.015561361352966352;0.015575664406060072;0.8302295962519544;1.0005089213097687;1.3002106294906048
61.697465;0.48081402536742884;-6.631909080730489e-08;2.954948018107256e-08;-2.7901880097495727e-07;4.3038463894203825e-08;0.48081940538510415;10.004339630303456;0.8334109180055361;0.015561304425241701;0.01557565468865816;0.8302279170874748;1.0005180986617759;1.3002273472150563
61.707465;0.48082829331495197;-6.114704496759145e-08;2.5003993138773383e-08;-2.772647338811202e-07;5.1229870836405405e-08;0.4808141532487218;10.004296750193316;0.8334015275547664;0.015561249666975708;0.015575640986402498;0.8302261993015818;1.0005273395207837;1.300244555756567
61.717465;0.4808424056342097;-5.590966493120178e-08;2.020245423318157e-08;-2.7546565094268527e-07;5.955342496942012e-08;0.480808836422371;10.004259622228409;0.8333925046754768;0.015561197395814158;0.015575623193229592;0.8302244282623912;1.0005366234455602;1.3002622880699284
61.727465;0.4808563422328434;-5.061373531078999e-08;1.5154366526634965e-08;-2.736230672316139e-07;6.79951616764916e-08;0.4808034643341998;10.004228559189714;0.8333838518090148;0.015561147834907639;0.01557560115425669;0.8302225970567985;1.0005459342226504;1.300280548367697
61.737465;0.48087009057244173;-4.526836256793171e-08;9.869143295604882e-09;-2.7173787443014926e-07;7.654225265750244e-08;0.48079804584162966;10.004203668316705;0.833375567219243;0.015561101142972506;0.015575574755759271;0.8302207085913339;1.0005552613594968;1.3002993053750682
61.747465;0.48088364243163895;-3.988484563867043e-08;4.354931180761599e-09;-2.69811317429295e-07;8.518281432052951e-08;0.48079258463888525;10.004184860272552;0.8333676389839109;0.01556105742058128;0.01557554394951296;0.830218774926169;1.0005646071978413;1.3003185095004917
61.757465;0.4808969920116093;-3.447735881127771e-08;-1.3783220283701676e-09;-2.678441921815334e-07;9.39050083981339e-08;0.48078707904180024;10.00417191294449;0.8333600463225401;0.015561016675498423;0.015575508722517988;0.8302168100774856;1.000573985088769;1.3003381101769464
61.767465;0.4809101333517139;-2.9062271821521783e-08;-7.3163136268592574e-09;-2.658348984287817e-07;1.0269680129773496e-07;0.4807815236866191;10.004164533235476;0.8333527613138757;0.015560978729006796;0.015575469108657399;0.8302148234388601;1.0005834090487016;1.3003580596003381
61.777465;0.4809230548118956;-2.365595225086084e-08;-1.3442630338005594e-08;-2.637790944115122e-07;1.1154661157595193e-07;0.480775911918701;10.004162389815345;0.8333457489186421;0.015560943227702604;0.015575425198738644;0.8302128180132009;1.0005928912589759;1.300378312534638
61.787465;0.4809357336410806;-1.827272787743536e-08;-1.9741309821533772e-08;-2.616728186362308e-07;1.2044305510337312e-07;0.48077023797058926;10.004165104388054;0.8333389708412802;0.015560909835510535;0.015575377118773447;0.8302107907396074;1.0006024450466422;1.3003988266012365
61.797465;0.4809481384765081;-1.2922648680250952e-08;-2.6195978603877983e-08;-2.5951546715238197e-07;1.2937393424662315e-07;0.4807644966289624;10.004172256506687;0.833332392454176;0.015560878417928822;0.015575325056457623;0.8302087369547616;1.000612081478045;1.3004195597235568
61.807465;0.48096024108081187;-7.609530443328107e-09;-3.2788203302852366e-08;-2.5731012303683983e-07;1.3832596826476792e-07;0.4807586809725572;10.004183436401226;0.8333259853307355;0.01556084909012529;0.015575269267406117;0.8302066582428768;1.0006218037275647;1.3004404647577896
61.817465;0.4809720253985257;-2.332234522498195e-09;-3.949665987662741e-08;-2.5506172436097327e-07;1.472849002862087e-07;0.4807527826131357;10.004198271865285;0.8333197261031133;0.015560822209085652;0.015575209954091599;0.8302045627813973;1.0006316086264517;1.3004614849543537
61.827465;0.4809834840498275;2.91247615658923e-09;-4.629683916976714e-08;-2.527732389164536e-07;1.5623617757332336e-07;0.4807467953239856;10.004216397614249;0.8333135949057853;0.015560798346363931;0.015575147168688519;0.8302024597569557;1.0006414921672302;1.300482553810931
61.837465;0.4809946094218875;8.128712279653318e-09;-5.316159352686083e-08;-2.5044301576914466e-07;1.651680074691415e-07;0.48074071710046284;10.004237427254353;0.8333075691362856;0.015560778174787048;0.015575080837940977;0.83020036073111;1.0006514515684937;1.3005036009992357
61.847465;0.48100539090604366;1.3319773003444418e-08;-6.006285086334439e-08;-2.480665525061568e-07;1.7407472342999824e-07;0.4807345480733802;10.004260980864283;0.8333016154288448;0.015560762312347001;0.015575010842262878;0.8301982833162396;1.0006614847700046;1.3005245630859716
61.857465;0.48101581612114275;1.848648229482384e-08;-6.697388391109254e-08;-2.4563927662219423e-07;1.8295639320747274e-07;0.48072828719762556;10.004286757838821;0.8332956904665656;0.015560751200312528;0.015574937174215249;0.8301962473531649;1.0006715892885345;1.300545392093104
61.867465;0.48102586981921236;2.3628952894080453e-08;-7.387081600758427e-08;-2.431560207320254e-07;1.9181534520555696e-07;0.48072193036683863;10.004314589803862;0.8332897492493069;0.015560745034009138;0.01557486004081677;0.8301942700974816;1.0006817598317188;1.3005660519208002
61.877465;0.4810355332509085;2.8749226436408412e-08;-8.073358511463595e-08;-2.406088623257433e-07;2.0065309784812334e-07;0.4807154678844516;10.00434442216315;0.8332837493569658;0.015560743757092918;0.015574779701333991;0.8301923675017941;1.0006919866003432;1.3005865043815188
61.887465;0.4810447878258035;3.3850779247737016e-08;-8.754682897419077e-08;-2.37986885664262e-07;2.094700111889715e-07;0.4807088820065037;10.004376225068622;0.8332776494717282;0.01556074706714815;0.01557469629031744;0.8301905584081634;1.000702254349539;1.3006067015942095
61.897465;0.4810536212734759;3.893578490822983e-08;-9.430046945407542e-08;-2.3527867371610426e-07;2.1826641350830518e-07;0.48070215188865084;10.004409906253755;0.8332714114952997;0.01556075443377306;0.015574609917982546;0.8301888644573918;1.0007125410842939;1.30062659359874
61.907465;0.4810620316134358;4.400300496888488e-08;-1.0099070804466403e-07;-2.3247510851442954e-07;2.2704243614183418e-07;0.48069526334068147;10.004445314685048;0.8332650083449332;0.015560765213219878;0.015574520848194578;0.8301873037315299;1.000722819724573;1.300646139889002
61.917465;0.48107002617502453;4.904791084898045e-08;-1.0761977294061388e-07;-2.2956988145785887e-07;2.3579764633696666e-07;0.480688211704565;10.00448226969766;0.8332584303135444;0.015560778793042192;0.015574429514837269;0.8301858859369431;1.0007330624032433;1.3006653144000662
61.927465;0.4810776201374771;5.406520290590288e-08;-1.1419171817782e-07;-2.2655886860949305e-07;2.4453154031933386e-07;0.48068099836412065;10.004520488081603;0.8332516848718299;0.015560794636475857;0.015574336456410638;0.8301846137868032;1.0007432436832562;1.300684108016925
61.937465;0.4810848378256254;5.905154105049141e-08;-1.207076907100416e-07;-2.2343959193859117e-07;2.5324347137458095e-07;0.48067362785392653;10.004559503220243;0.8332447924913722;0.015560812238295477;0.015574242304780772;0.8301834862853091;1.0007533436928868;1.3007025286785656
61.947465;0.4810917108729366;6.400632056124539e-08;-1.2716459089538014e-07;-2.202100027236595e-07;2.619320978347303e-07;0.4806661057542362;10.004598739278403;0.8332377842095572;0.015560831042135223;0.015574147801742792;0.8301824998309281;1.0007633487920116;1.300720591137691
61.957465;0.48109827167310254;6.893104471162214e-08;-1.3355533891549917e-07;-2.1686823034485948e-07;2.705953694341739e-07;0.4806584380011207;10.004637645914421;0.8332306991223273;0.015560850330320595;0.015574053804278856;0.8301816461141337;1.0007732461630323;1.300738303202421
61.967465;0.4811045483238605;7.382729145530246e-08;-1.3986918986093976e-07;-2.1341393795803134e-07;2.7923126326290163e-07;0.4806506330921789;10.004675725399979;0.833223580283777;0.015560869171775054;0.015573961355401011;0.8301809110126223;1.0007830156854434;1.3007556658049095
61.977465;0.48111056268676966;7.869377595732482e-08;-1.4609264084957172e-07;-2.0984806016317861e-07;2.8783797102947104e-07;0.48064270357728484;10.004712509936788;0.8332164714828736;0.015560886507897793;0.015573871723714185;0.8301802790427212;1.0007926236306735;1.3007726825274633
61.987465;0.4811163297920879;8.352548316075769e-08;-1.5221195708000972e-07;-2.0617151999825594e-07;2.96412469607267e-07;0.48063466357039697;10.00474759143533;0.8332094118951602;0.015560901222140659;0.015573786233626916;0.8301797394335882;1.00080202272686;1.3007893593744482
61.997465;0.48112185869909196;8.831552832364248e-08;-1.5821679474531182e-07;-2.0238652216793263e-07;3.0494892156837154e-07;0.48062652461295785;10.004780662206409;0.8332024287157778;0.015560912142819107;0.015573706082568365;0.8301792893440323;1.0008111578208974;1.3008056953657545
62.007465;0.48112715479977347;9.305631531592366e-08;-1.6410177515135846e-07;-1.9849865715496588e-07;3.1343871936332186e-07;0.48061829275671714;10.004811509197356;0.8331955355543994;0.015560918204162635;0.015573632336626309;0.8301789353173837;1.0008199685364803;1.300821675277123
62.017465;0.4811322232821185;9.773864893466791e-08;-1.6986506820039902e-07;-1.9451643635099583e-07;3.218728642617523e-07;0.48060996773594755;10.004839959257994;0.8331887393427879;0.015560918634715181;0.015573565942853215;0.8301786923979411;1.0008283877634307;1.3008372715657834
62.027465;0.4811370728344045;1.0235194180173445e-07;-1.7550610296637053e-07;-1.904489415689312e-07;3.3024475968460514e-07;0.48060154607062644;10.004865822066064;0.8331820457806548;0.015560912860576207;0.01557350767529277;0.830178579348147;1.0008363439289598;1.3008524583456333
62.037465;0.48114171762632024;1.0688656552889198e-07;-1.810250139188502e-07;-1.8630316859795798e-07;3.385493160393319e-07;0.4805930248507179;10.004888871437517;0.8331754562037424;0.015560900296644227;0.01557345811947882;0.8301786138517115;1.0008437690780647;1.3008672219158648
62.047465;0.4811461774730494;1.113360406463337e-07;-1.8642429880765422e-07;-1.8208242075206432e-07;3.467787275253494e-07;0.48058440210748843;10.004908846966137;0.8331689654453804;0.015560880306506094;0.015573417702384728;0.830178812969682;1.0008506054939954;1.3008815551263109
62.057465;0.4811504771095032;1.1569698238244663e-07;-1.9170877591345604e-07;-1.7778659791778232e-07;3.549204377881838e-07;0.48057567855520755;10.004925468801487;0.8331625640830869;0.015560852283953675;0.015573386648177022;0.830179196559587;1.0008568074316269;1.3008954517481734
62.067465;0.4811546452132326;1.1996670459574293e-07;-1.9688165482446822e-07;-1.734141029800237e-07;3.6295968526591973e-07;0.48056686079473104;10.004938486547703;0.8331562382054254;0.01556081571530746;0.015573364860337254;0.8301797865897323;1.0008623429666716;1.3009089116496333
62.077465;0.481158714634206;1.2414161515174532e-07;-2.0194176917843409e-07;-1.689653448876168e-07;3.708829140568859e-07;0.4805579601740565;10.004947758248061;0.8331499701953281;0.015560770190454588;0.015573351926030361;0.8301806014303686;1.0008671949938943;1.3009219435649644
62.087465;0.48116272122674014;1.282173104769651e-07;-2.068858400975631e-07;-1.6444395255897186e-07;3.786786009062413e-07;0.4805489895900363;10.004953272088326;0.833143743842405;0.015560715401480945;0.015573347283489806;0.830181650517021;1.0008713542830345;1.3009345598070774
62.097465;0.48116669731212813;1.3218802280946626e-07;-2.1171078395615434e-07;-1.5985252818841467e-07;3.8633608922941274e-07;0.4805399631780525;10.004955034310267;0.833137548595625;0.015560651138053359;0.015573350330843784;0.8301829339498971;1.0008748074397038;1.3009467726931858
62.107465;0.48117066600346736;1.360465119480143e-07;-2.1641205833116002e-07;-1.5518902716653646e-07;3.938441630272639e-07;0.4805309000199758;10.004952943731555;0.8331313775433562;0.015560577260090403;0.015573360375826448;0.8301844451755742;1.00087753146198;1.3009585954040446
62.117465;0.48117464385513525;1.3978532822300882e-07;-2.2098258239093483e-07;-1.5044824289681204e-07;4.0119055159047466e-07;0.48052182849856856;10.004946805370654;0.8331252206579152;0.015560493669301385;0.015573376512194956;0.8301861743428276;1.000879499760444;1.30097004105577
62.127465;0.4811786470236209;1.43396992734486e-07;-2.254153571146677e-07;-1.4562546128139553e-07;4.083628250178422e-07;0.48051278479021464;10.00493641729498;0.8331190639482957;0.015560400280975963;0.015573397512541486;0.8301881144329377;1.000880692049886;1.300981120630947
62.137465;0.48118269351962795;1.4687246245945722e-07;-2.297063305279628e-07;-1.4071946211653155e-07;4.153491614650414e-07;0.4805038075288805;10.00492159316328;0.8331128934504275;0.015560297003066359;0.015573421854859182;0.8301902665373118;1.0008811006303386;1.3009918460106842
62.147465;0.4811868008300391;1.5020054062550247e-07;-2.3385496930852407e-07;-1.3573289601267456e-07;4.221373220831462e-07;0.4804949357539632;10.004902126508743;0.8331066894616861;0.01556018381304861;0.015573447866503365;0.830192638188997;1.0008807329718494;1.3010022349189854
62.157465;0.48119098178646286;1.5337024493786817e-07;-2.378639322461518e-07;-1.3066998055032535e-07;4.287133170252092e-07;0.48048620782134244;10.0048777844914;0.8331004153103556;0.015560060898023602;0.015573473831013755;0.8301952380969103;1.0008796103435265;1.301012311505521
62.167465;0.4811952406485202;1.5637427833472725e-07;-2.4173826364581036e-07;-1.2553475861350574e-07;4.3506166803463575e-07;0.4804776592881226;10.004848340910671;0.833094018401658;0.015559928695478526;0.015573498064454221;0.830198076084685;1.00087776487164;1.3010221067507437
62.177465;0.4811995711867728;1.5921138556252358e-07;-2.4548319992632906e-07;-1.2033177628560162e-07;4.4116664800508907e-07;0.48046932355540695;10.00481359011674;0.8330874438472765;0.015559787804282932;0.01557351900632367;0.8302011664351578;1.0008752386963007;1.3010316595866758
62.187465;0.4812039616201523;1.6188807537072957e-07;-2.491023014245228e-07;-1.150675855891796e-07;4.470134911645808e-07;0.48046123274104285;10.004773371668604;0.8330806473705762;0.015559638812133961;0.015573535287651758;0.8302045253386323;1.0008720822158519;1.3010410118860392
62.197465;0.481208404622284;1.6441987909519096e-07;-2.5259750698600615e-07;-1.0975095511958419e-07;4.5258976559078303e-07;0.4804534150906792;10.00472764520827;0.8330736007816749;0.015559482139068503;0.015573545826580564;0.8302081675627837;1.0008683501154791;1.3010502021042634
62.207465;0.48121290138304557;1.668296910398026e-07;-2.5596985102577735e-07;-1.0439188063924297e-07;4.5788703922985524e-07;0.48044589225502604;10.00467651158912;0.8330662928702999;0.015559318063329743;0.0155735499172143;0.8302121105122099;1.0008640944808243;1.3010592668352774
