time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.217465;0.4812174574748037;1.6914188529691787e-07;-2.5921959780579614e-07;-9.900061983004775e-08;4.62901244643889e-07;0.48043868122406985;10.004620137465906;0.8330587268412349;0.015559146886017141;0.015573547162688628;0.8302163792599073;1.0008593542611928;1.3010682419264743
62.227465;0.4812220770808423;1.7137647513499756e-07;-2.623465088381948e-07;-9.35869994190662e-08;4.676309975849758e-07;0.48043180030972127;10.004558658969039;0.8330509155754033;0.015558969028185158;0.015573537341544857;0.8302210055716844;1.0008541495133398;1.301077153562956
62.237465;0.48122675903307516;1.7354677020281383e-07;-2.653517478023369e-07;-8.815982700472006e-08;4.720759574579636e-07;0.48042527071767455;10.004492113529189;0.8330428809669004;0.015558785010883154;0.015573520323997713;0.8302260205828152;1.0008484855759656;1.3010860104169488
62.247465;0.4812314957396885;1.75658915683776e-07;-2.6824001609546726e-07;-8.272693913668572e-08;4.762365657069876e-07;0.48041911024092093;10.0044204442293;0.8330346557404708;0.015558595412692713;0.015573495981587424;0.8302314466743889;1.0008423606054193;1.3010948081215683
62.257465;0.4812362732825816;1.77713174825966e-07;-2.710184639549603e-07;-7.729641174241062e-08;4.801143517077535e-07;0.4804133289002511;10.00434357448957;0.8330262796681408;0.015558400887219262;0.015573464150098417;0.830237297806793;1.0008357709621516;1.3011035411132266
62.267465;0.4812410708397334;1.7970753642946357e-07;-2.7369361550885313e-07;-7.187740875997821e-08;4.837121703548071e-07;0.48040793100132556;10.004261511660516;0.8330177910098786;0.015558202232856139;0.01557342467426791;0.8302435839756218;1.0008287146429298;1.3011122107538786
62.277465;0.4812458616873485;1.816406776074943e-07;-2.7627054594717346e-07;-6.647901201506279e-08;4.870342940089565e-07;0.4804029160596959;10.004174421503164;0.8330092203119468;0.015558000435285557;0.015573377445714257;0.8302503100047918;1.0008211937489309;1.301120822157427
62.287465;0.48125061614785974;1.8351250145232737e-07;-2.787534704383752e-07;-6.110850938490397e-08;4.900867950920934e-07;0.480398274929682;10.004082587726735;0.8330005879336703;0.015557796621651411;0.015573322433052721;0.83025747488339;1.0008132170687973;1.3011293766674636
62.297465;0.48125530376453773;1.853239154863223e-07;-2.8114492730050666e-07;-5.577160675672209e-08;4.928788935207679e-07;0.48039398634931485;10.003986299318095;0.8329919031394669;0.015557591937989923;0.01557325963292325;0.8302650749273396;1.0008048008678239;1.3011378723347664
62.307465;0.4812598947028559;1.8707650667415303e-07;-2.83445294327937e-07;-5.0474255650279023e-08;4.954240739220648e-07;0.48039001925751396;10.003885794017412;0.8329831670804493;0.01555738747821287;0.01557318894465104;0.8302731023308161;1.000795965166697;1.3011463099366927
62.317465;0.48126436121862093;1.887716248232607e-07;-2.856541157411433e-07;-4.522400351111948e-08;4.977392954370487e-07;0.48038633839283035;10.003781262737196;0.8329743817825266;0.015557184375601857;0.015573110178571783;0.8302815390143578;1.0007867333510272;1.3011546954212245
62.327465;0.48126867800585504;1.9040985612196666e-07;-2.8777056563660744e-07;-4.003055342613005e-08;4.99842544166306e-07;0.4803829084056258;10.00367283922052;0.8329655592093239;0.015556983911550358;0.015573023197998923;0.8302903516150807;1.0007771405661225;1.3011630377375714
62.337465;0.48127282049761105;1.9199212106700227e-07;-2.8979146958453043e-07;-3.490607266152666e-08;5.017496322281045e-07;0.48037969592535607;10.003560560441976;0.8329567207305699;0.015556787454312868;0.015572928026765584;0.8302994904349942;1.0007672399117262;1.3011713460426315
62.347465;0.48127675992156294;1.9352107960508338e-07;-2.917093323101711e-07;-2.9865610355632427e-08;5.034714562344896e-07;0.4803766701812748;10.003444362951196;0.8329478878431471;0.015556596245695052;0.015572824869520658;0.8303088945496016;1.0007570992873283;1.3011796275924532
62.357465;0.48128045790346835;1.9500037943730584e-07;-2.935133389193752e-07;-2.4926945243621377e-08;5.050134608608225e-07;0.48037380374395355;10.003324155258083;0.8329390752372479;0.015556411144627242;0.015572714079092867;0.8303185017575797;1.0007467942668877;1.3011878893338678
62.367465;0.4812838690458702;1.964323206331162e-07;-2.9519333907347336e-07;-2.0108489745478092e-08;5.063767862294924e-07;0.4803710729661301;10.003199928052354;0.8329302919224536;0.015556232516120407;0.015572596125718487;0.8303282575375428;1.0007364008164512;1.3011961458129822
62.377465;0.48128695176563413;1.9781629972099347e-07;-2.9674356140360103e-07;-1.5427843920808975e-08;5.075588182117163e-07;0.48036845547390605;10.003071833918906;0.8329215479815082;0.015556060354205158;0.015572471598266156;0.8303381176869834;1.0007259898461227;1.3012044237838416
62.387465;0.48128967574713427;1.9914890503994454e-07;-2.981627868842765e-07;-1.0903289430493462e-08;5.085541486098061e-07;0.4803659288768377;10.002940160766173;0.8329128615257767;0.015555894477472102;0.015572341264195459;0.8303480450618593;1.0007156255354779;1.3012127541965992
62.397465;0.48129201879492894;2.0042450125793687e-07;-2.9945132931218585e-07;-6.55541669480993e-09;5.093577119631322e-07;0.4803634759599344;10.002805227186125;0.8329042608941273;0.015555734668692069;0.015572206118559029;0.8303580075318455;1.0007053620208775;1.301221161888105
62.407465;0.48129395939505576;2.016348581726229e-07;-3.006072133395474e-07;-2.406277411332849e-09;5.099669780453135e-07;0.480361089580588;10.002667321054254;0.8328957812673423;0.015555580748043937;0.01557206731233305;0.830367978905223;1.000695235697196;1.3012296700551242
62.417465;0.48129547383067683;2.0276878103345177e-07;-3.016236856924858e-07;1.5228767537344308e-09;5.103802490756336e-07;0.48035876992566773;10.002526696781587;0.8328874587553712;0.015555432608110495;0.015571926038451655;0.8303779354255792;1.0006852600786083;1.301238315910627
62.427465;0.4812965378126795;2.038137742279781e-07;-3.0248945082446367e-07;5.212917841546563e-09;5.105941072723674e-07;0.4803565194637273;10.002383587847845;0.8328793275787262;0.015555290278055436;0.015571783472094144;0.8303878486680829;1.0006754269085794;1.3012471564415107
62.437465;0.4812971286913484;2.0475951311403993e-07;-3.0319104220860084e-07;8.647511007905956e-09;5.106033368562762e-07;0.48035434132947674;10.002238237288466;0.8328714211686264;0.015555154013729481;0.01557164070374533;0.8303976864749625;1.0006657131335854;1.3012562577661089
62.447465;0.4812972280546979;2.0559968219677716e-07;-3.0371619769019494e-07;1.1813522149058304e-08;5.10401682290668e-07;0.480352239593531;10.002090946392382;0.8328637691816613;0.015555024349803675;0.015571498619092065;0.8304074220747778;1.0006560923400407;1.3012656800535751
62.457465;0.4812968227647309;2.0633006544137062e-07;-3.0405705285147525e-07;1.47001271681626e-08;5.099820239682956e-07;0.4803502202358018;10.00194211588719;0.832856388725358;0.015554902051360167;0.015571357833475635;0.8304170378879658;1.0006465464644505;1.3012754638982391
62.467465;0.48129589998043104;2.0694675657716438e-07;-3.0421088699561744e-07;1.7298034756307703e-08;5.093379430275232e-07;0.4803482916220906;10.001792253127263;0.8328492805718627;0.015554787922258817;0.015571218774293856;0.8304265221652388;1.0006370725539284;1.3012856233275039
62.477465;0.4812944393772403;2.0744783212959386e-07;-3.0417834874607255e-07;1.960046706749001e-08;5.084662443304149e-07;0.48034646241262663;10.001641951216579;0.8328424377945002;0.015554682611013896;0.01557108179930253;0.8304358656839239;1.0006276815117106;1.301296155184679
62.487465;0.4812924125945128;2.0783490770434052e-07;-3.0396077592784257e-07;2.160553593176253e-08;5.073667466184731e-07;0.48034473839265895;10.001491861633744;0.8328358573609982;0.015554586555667771;0.015570947215242355;0.8304450602581152;1.0006183907332413;1.3013070583423683
62.497465;0.4812897926078087;2.0811137835902817e-07;-3.035573832171126e-07;2.331853347518127e-08;5.060395756051637e-07;0.4803431216552721;10.001342659188849;0.8328295375569575;0.015554499980363764;0.015570815223771317;0.8304541012633214;1.0006092149802808;1.3013183446185084
62.507465;0.4812865624234301;2.0827963162405618e-07;-3.0296468049198955e-07;2.4752134231198538e-08;5.04483872747213e-07;0.4803416145661963;10.001194992744665;0.8328234645855928;0.01555442293337537;0.015570685869235944;0.8304629924130581;1.0006001635645758;1.3013300311147022
62.517465;0.4812827155584754;2.08339494000054e-07;-3.021787001135438e-07;2.592446495893575e-08;5.026988558736592e-07;0.4803402261733427;10.0010494633183;0.8328176096663575;0.015554355401062071;0.015570559038573238;0.8304717481698368;1.0005912474297625;1.3013421232183058
62.527465;0.48127825330462826;2.082885859542823e-07;-3.0119590138088094e-07;2.6856206933229077e-08;5.006852749011454e-07;0.4803389756149905;10.000906657185473;0.8328119422680043;0.015554297335964988;0.015570434556850232;0.8304803922143068;1.00058248549397;1.3013546112730774
62.537465;0.4812731837208834;2.0812451154593043e-07;-3.0001150328392306e-07;2.7567500178223873e-08;4.984459605296203e-07;0.4803378909387711;10.000767157558043;0.8328064443145348;0.015554248557312777;0.015570312302127217;0.8304889510129019;1.0005739048125946;1.3013674801478254
62.547465;0.4812675212089833;2.078464528898321e-07;-2.986187580885846e-07;2.8075054790270787e-08;4.959848553406076e-07;0.4803370049551884;10.000631505789844;0.8328011126756578;0.01555420871518139;0.015570192179383505;0.8304974492944003;1.0005655415451058;1.3013807097948638
62.557465;0.481261283723795;2.0745391790848645e-07;-2.9700944790091974e-07;2.8390111285329977e-08;4.933054596985367e-07;0.4803363517377033;10.000500191852728;0.8327959538307527;0.015554177322761584;0.015570074019492588;0.830505909726145;1.0005574453485415;1.3013942691226308
62.567465;0.4812544882086602;2.069449301933807e-07;-2.95174008041151e-07;2.8519523793091398e-08;4.904110953172059e-07;0.48033596611967605;10.000373659606826;0.8327909804874785;0.01555415369700099;0.015569957593194472;0.8305143460597245;1.000549681409449;1.3014081195888445
62.577465;0.48124714919798334;2.0631786931193125e-07;-2.931032059242466e-07;2.8469298381211268e-08;4.873062065846929e-07;0.4803358822425787;10.000252259099424;0.8327862098180007;0.015554136949219578;0.01556984271447827;0.8305227536385984;1.00054232198519;1.3014222271957276
62.587465;0.4812392832791939;2.0557448242923706e-07;-2.907910127706599e-07;2.824630035290382e-08;4.839968840950983e-07;0.4803361279480122;10.000136189867028;0.8327816575748308;0.015554126168535094;0.015569729336972172;0.8305311127894399;1.0005354333717864;1.3014365707198656
62.597465;0.4812309160930737;2.047186820080608e-07;-2.8823580825207084e-07;2.785753059813864e-08;4.804916415491698e-07;0.48033672170099806;10.000025498807549;0.8327773322274251;0.015554120508911662;0.015569617612818066;0.8305393995546092;1.0005290744146993;1.3014511377979205
62.607465;0.481222084626487;2.0375378584962887e-07;-2.8544007073301515e-07;2.7309807239691394e-08;4.768015182489845e-07;0.4803376781603656;9.999920124861895;0.832773239125836;0.015554119035896697;0.015569507855882524;0.8305475898954963;1.000523301105285;1.3014659148570304
62.617465;0.48121283217625205;2.0268283794842833e-07;-2.8240869061131327e-07;2.6610219629261854e-08;4.729392784601458e-07;0.4803390138954214;9.999819962570184;0.8327693869103185;0.0155541206046146;0.015569400403722908;0.8305556598301258;1.000518162218962;1.3014808798393132
62.627465;0.4812032032815308;2.01510703069278e-07;-2.7914642863983616e-07;2.5765480028436044e-08;4.6892049321191365e-07;0.48034074429293777;9.999724946989325;0.8327657827690871;0.015554123958522152;0.015569295514812839;0.8305635855162234;1.000513688894373;1.3014959917860627
62.637465;0.48119324460915014;2.002449826478101e-07;-2.7565718618246633e-07;2.4780817279768663e-08;4.6476453418762634e-07;0.48034287724077973;9.999635138704532;0.8327624290699194;0.015554127926779997;0.0155691934159396;0.8305713449769666;1.0005098882055674;1.3015111799729489
62.647465;0.4811830083064824;1.9889544978091122e-07;-2.7194524474758165e-07;2.365931727264773e-08;4.6049292632737356e-07;0.48034541071874487;9.99955070548563;0.832759333676254;0.015554131518817169;0.01556909443341069;0.8305789260168703;1.0005067466245972;1.3015263480081338
62.657465;0.4811725527944542;1.9747446442575418e-07;-2.680169372154995e-07;2.2400517035489815e-08;4.5612793567512054e-07;0.4803483342278932;9.999471796718726;0.8327565201088943;0.015554133919892027;0.015568999091949358;0.830586334979358;1.000504242232532;1.3015413888415204
62.667465;0.4811619404203494;1.9599755175682112e-07;-2.63882643746945e-07;2.0999390009597476e-08;4.5169271629225977e-07;0.48035163288113913;9.999398492583273;0.8327540292768432;0.015554134446474853;0.015568908141244226;0.8305935969582449;1.0005023581879853;1.3015561964780977
62.677465;0.48115123358734385;1.944796105722605e-07;-2.595578830515834e-07;1.9447801315639607e-08;4.4721086849424507e-07;0.4803552917968127;9.999330890217912;0.8327519213295248;0.015554132535561252;0.015568822435408278;0.8306007457229793;1.0005010892765542;1.301570671928453
62.687465;0.48114049210964865;1.9292876708618856e-07;-2.5506185175362014e-07;1.7737530474335303e-08;4.427045594169142e-07;0.4803592983384295;9.999269180359741;0.8327502766303626;0.01555412787720507;0.015568742644891151;0.8306078111765404;1.0005004405733644;1.301584725168226
62.697465;0.4811297745294826;1.9134370673398892e-07;-2.50414827813359e-07;1.5862591244091172e-08;4.381924779706031e-07;0.48036364375559665;9.999213633380295;0.8327491886888118;0.015554120514339196;0.015568669061183265;0.8306148155743752;1.000500425731059;1.3015982750149566
62.707465;0.4811191401485285;1.8971396712312194e-07;-2.456365240090767e-07;1.381954730625285e-08;4.336900176850402e-07;0.4803683247154848;9.999164513559723;0.8327487528953912;0.015554110748257736;0.015568601709929663;0.830621777311869;1.0005010636579232;1.3016112497165682
62.717465;0.4811086453828779;1.8802188877151128e-07;-2.407452224759559e-07;1.160589302280566e-08;4.292127001168135e-07;0.4803733425245169;9.99912192938086;0.8327490572323418;0.015554098981812054;0.01556854057274777;0.8306287144399574;1.0005023677592864;1.3016235871594117
62.727465;0.48109833742739055;1.8624800036143826e-07;-2.3575758425011187e-07;9.218108966847046e-09;4.247796817478304e-07;0.4803787007128251;9.999085702341377;0.8327501779983102;0.015554085566828236;0.015568485606654098;0.8306356450747061;1.0005043367606796;1.3016352334789976
62.737465;0.4810882525239803;1.843766059204473e-07;-2.3068998931866766e-07;6.6520315834383965e-09;4.2041446399595233e-07;0.4803844034267785;9.999055376784359;0.8327521830552074;0.015554070690280749;0.015568436556381333;0.8306425846724378;1.0005069572643477;1.3016461441067537
62.747465;0.4810784177716002;1.8239706875796044e-07;-2.255597559920666e-07;3.904330787493957e-09;4.161440733987229e-07;0.48039045605583797;9.999030345423053;0.8327551386633263;0.015554054361735193;0.015568392809536492;0.8306495424106264;1.0005102156568852;1.3016562879064424
62.757465;0.4810688538803606;1.8030286534451152e-07;-2.2038356038709762e-07;9.709311572131171e-10;4.1199763677436343e-07;0.4803968665666233;9.999009984961692;0.8327591108927753;0.01555403644230635;0.015568353438488827;0.8306565186313303;1.000514109192201;1.301665648188992
62.767465;0.4810595796801381;1.7809073485353503e-07;-2.1517533533946133e-07;-2.155156827358248e-09;4.0800410875174304e-07;0.4804036427695573;9.998993749888651;0.8327641605728878;0.015554016671115804;0.01556831734510484;0.8306635040894271;1.000518644490282;1.3016742144961793
62.777465;0.4810506155291597;1.7575907745045926e-07;-2.0994671551109568e-07;-5.482229654097693e-09;4.041902854820551e-07;0.4804107861697698;9.998981160203021;0.8327703398706385;0.015553994705473896;0.01556828339331204;0.8306704833383705;1.0005238249271566;1.3016819688596155
62.787465;0.48104198294423095;1.7330732113697172e-07;-2.047083157234311e-07;-9.017453418795264e-09;4.00579932603478e-07;0.4804182882703081;9.998971697869491;0.8327776934692143;0.015553970174090558;0.01556825046124107;0.8306774409796235;1.0005296426175334;1.3016888846501087
62.797465;0.4810337036629301;1.7073860765188975e-07;-1.9947096007552822e-07;-1.276598343749686e-08;3.971931725855655e-07;0.48042613075664464;9.99896479351535;0.8327862608224441;0.015553942745585794;0.015568217386351328;0.8306843630721659;1.0005360816382274;1.3016949421456756
62.807465;0.48102579952159075;1.6806211510040443e-07;-1.9424740124271264e-07;-1.6730644383258574e-08;3.9404577340010827e-07;0.4804342894261534;9.998959961926587;0.8327960758462127;0.015553912228719793;0.015568182896711856;0.830691233055142;1.0005431246394;1.3017001417407126
62.817465;0.48101829125249324;1.6529117167450304e-07;-1.890523950213073e-07;-2.0912980348326613e-08;3.911499037013406e-07;0.48044274160342876;9.998956930062393;0.8328071630524617;0.015553878671102321;0.015568145636518078;0.8306980291646681;1.0005507575675399;1.3017045070690707
62.827465;0.4810111976383859;1.624403057403167e-07;-1.8390065074476852e-07;-2.5314244791288398e-08;3.885153935176166e-07;0.48045147074116146;9.998955650884351;0.8328195351428819;0.015553842355170659;0.01556810425206749;0.8307047235212303;1.000558971622417;1.3017080812153594
62.837465;0.48100453673102495;1.5952432178528424e-07;-1.7880576630163062e-07;-2.993282114368503e-08;3.861488426149745e-07;0.48046046226973055;9.998956237313063;0.8328331942658549;0.015553803752611122;0.015568057472614836;0.8307112794533387;1.0005677590687485;1.3017109149232868
62.847465;0.48099832759821315;1.565580763560448e-07;-1.7378107159838696e-07;-3.476016650836812e-08;3.8405262116296435e-07;0.48046969609510237;9.99895887954415;0.8328481331396544;0.015553763563076046;0.015568004205041255;0.8307176500033784;1.0005771024557897;1.3017130544896431
62.857465;0.4809925916198921;1.5355663064369293e-07;-1.6884071819297402e-07;-3.97812493752356e-08;3.8222627066375045e-07;0.4804791441078222;9.998963748502993;0.8328643358674238;0.015553722691066032;0.015567943635578596;0.8307237820141139;1.000586964522984;1.3017145390183906
62.867465;0.48098735316766955;1.505365452016657e-07;-1.6400029494089092e-07;-4.497978654286609e-08;3.806692430601984e-07;0.480488771097949;9.998970895764614;0.8328817772643331;0.01555368206434167;0.015567875200282648;0.8307296197665589;1.0005972867134496;1.3017153967520867
62.877465;0.48098263865425217;1.4751719154780873e-07;-1.5927695779294109e-07;-5.034269507300164e-08;3.793832924815342e-07;0.4804985363828453;9.998980248160803;0.8329004194352985;0.015553642463882078;0.015567798411483702;0.8307351033950852;1.0006079964347911;1.301715634834639
62.887465;0.48097847525513326;1.4452091657988163e-07;-1.5469052100388238e-07;-5.586132719536425e-08;3.78372593951862e-07;0.48050839785896204;9.998991716462726;0.832920214398805;0.015553604452660576;0.015567712765127603;0.8307401708827026;1.000619017628578;1.3017152431417043
62.897465;0.48097489177043734;1.4157234659907388e-07;-1.5026586706978593e-07;-6.153042994376242e-08;3.776426425688941e-07;0.48051831622631846;9.999005289967718;0.8329411139890854;0.015553568347200472;0.015567617767344746;0.8307447678183135;1.0006302781783978;1.301714215484033
62.907465;0.48097191902596004;1.3869679723612184e-07;-1.4603277797038694e-07;-6.734469104462522e-08;3.7720101457006163e-07;0.48052825600198007;9.999021019226577;0.8329630733492938;0.015553534223386355;0.015567512913091098;0.8307488571547573;1.0006417108319614;1.3017125638418074
62.917465;0.48096958666874096;1.359174547456357e-07;-1.4202214256623243e-07;-7.329406734477086e-08;3.7705733705467814e-07;0.4805381845363519;9.999038932344096;0.8329860464028243;0.01555350195832819;0.015567397615608424;0.8307524225423248;1.0006532510784678;1.3017103202536366
62.927465;0.48096792093799795;1.332530636929212e-07;-1.382626878862071e-07;-7.936148756994013e-08;3.7721968539674855e-07;0.480548071479538;9.999059047107133;0.8330099838968468;0.015553471257458715;0.015567271182868188;0.830755466021389;1.000664836308523;1.301707536046634
62.937465;0.480966945623081;1.3071723751511542e-07;-1.3478052970043437e-07;-8.552487247809288e-08;3.7769192772350266e-07;0.48055788833851054;9.999081473685608;0.8330348354363553;0.015553441688557955;0.01556713282040234;0.8307580033425664;1.0006764057016102;1.3017042758363835
62.947465;0.48096667905560153;1.283180816960554e-07;-1.3159993817528354e-07;-9.176091861450442e-08;3.784752991964951e-07;0.4805676065596099;9.999106410054862;0.8330605509031542;0.015553412777247297;0.015566981622136067;0.8307600565288574;1.0006878962746537;1.3017006074807878
62.957465;0.48096712746348197;1.2605766650541448e-07;-1.287419504437329e-07;-9.804720055384601e-08;3.7957069680942457e-07;0.48057719489223155;9.999134046379892;0.8330870805127581;0.015553384165500062;0.015566816608437185;0.8307616432058637;1.0006992366355545;1.30169659947308
62.967465;0.4809682838643907;1.2393164597864848e-07;-1.2622090756604034e-07;-1.043632000266932e-07;3.8097809085360986e-07;0.4805866179729785;9.99916452508186;0.8331143734723635;0.015553355781657171;0.015566636793525086;0.8307627716295566;1.0007103486743225;1.3016923225595056
62.977465;0.4809701314715413;1.2192949939073057e-07;-1.240438404480425e-07;-1.1069206395445322e-07;3.8269388149618353e-07;0.48059583743908857;9.999197943026159;0.8331423781093502;0.015553327852846723;0.015566441205177221;0.8307634489560076;1.0007211571880046;1.3016878406788601
62.987465;0.4809726460347095;1.2003684975933244e-07;-1.222133110075742e-07;-1.1702137216989016e-07;3.847092229098615e-07;0.4806048151980239;9.9992343478708;0.8331710479962062;0.01555330071817225;0.015566228960574656;0.830763692917668;1.000731597229667;1.3016831962815745
62.997465;0.48097579872329016;1.1824050491220785e-07;-1.2072930672141663e-07;-1.2334109804515623e-07;3.8701055861565095e-07;0.4806135151323555;9.999273718285883;0.8332003449931814;0.015553274663518774;0.015565999442063662;0.8307635342341725;1.0007416165116305;1.30167840817952
63.007465;0.480979558977809;1.1653277322265874e-07;-1.1959020064258282e-07;-1.296409603746753e-07;3.8958108656307854e-07;0.4806219021032711;9.999315936320787;0.8332302304483806;0.01555324989712921;0.01556575235601214;0.8307630073872436;1.0007511734972823;1.3016734787866384
63.017465;0.4809838950963937;1.1491077083283936e-07;-1.1879420590058605e-07;-1.3590998620671684e-07;3.9240185616937785e-07;0.4806299436942421;9.999360797800712;0.8332606560688031;0.015553226570108295;0.015565487600906158;0.8307621385468004;1.00076022783953;1.3016683976044208
63.027465;0.4809887748762059;1.1337289385927457e-07;-1.1833939247291697e-07;-1.4213801564272246e-07;3.9545185168428854e-07;0.4806376149443134;9.999408017860102;0.8332915651278853;0.015553204765661636;0.015565205108905923;0.830760946193839;1.000768729998982;1.3016631428488519
63.037465;0.48099416801155837;1.1191709042664415e-07;-1.1822207203514678e-07;-1.483161442371386e-07;3.987078590030149e-07;0.4806448988658704;9.999457178212896;0.8333228987501081;0.015553184500485626;0.015564904729148623;0.8307594493034232;1.00077662592931;1.3016576887409737
63.047465;0.48100004857685047;1.1054145695110447e-07;-1.1843522476009732e-07;-1.5443477115747587e-07;4.0214549172273985e-07;0.48065178275614817;9.999507727781852;0.8333545983283094;0.015553165748837219;0.01556458617433793;0.8307576646431049;1.0007838692820892;1.3016520192875995
63.057465;0.4810063939807373;1.0924533900791701e-07;-1.1896841144796474e-07;-1.6048239190713452e-07;4.0574119814006376e-07;0.4806582562596304;9.999559083450265;0.8333866021962285;0.015553148372235584;0.015564249084811169;0.8307555997434195;1.0007904168487727;1.3016461376768547
63.067465;0.48101318196770854;1.080293046017893e-07;-1.1980927128391537e-07;-1.6644646747097137e-07;4.0947417746729255e-07;0.4806643118780974;9.999610706340368;0.8334188425386773;0.015553132025341379;0.015563893147498526;0.8307532534094766;1.0007962150455176;1.3016400629208775
63.077465;0.48102039134781865;1.0689417650483178e-07;-1.2094416623762513e-07;-1.7231366618477613e-07;4.133261021206078e-07;0.48066994678314207;9.999662117158433;0.8334512453241699;0.015553116269241845;0.015563518226193609;0.8307506152885563;1.0008012043947005;1.3016338207929878
63.087465;0.48102800310889476;1.0584003114609789e-07;-1.223580034409964e-07;-1.780700799081663e-07;4.1727893471295545e-07;0.48067516536794186;9.9997129143864;0.8334837283388008;0.015553100796919161;0.015563124502677697;0.8307476622860058;1.000805338423043;1.3016274329632507
63.097465;0.48103599729310836;1.0486521010061515e-07;-1.2403609489300612e-07;-1.8370432511821332e-07;4.213146612673785e-07;0.48067997995418416;9.999762796666595;0.8335161991782665;0.015553085585114262;0.01556271251027906;0.8307443635724125;1.0008085948668926;1.3016209028255783
63.107465;0.4810443508151228;1.0396647828277694e-07;-1.2596709319264764e-07;-1.8921146513908136e-07;4.254169097355922e-07;0.48068440949885494;9.999811580345035;0.8335485599612592;0.015553070986574886;0.015562282998724813;0.8307406923240854;1.0008109694145333;1.30161420705933
63.117465;0.4810530388494604;1.0314080594875859e-07;-1.2814347296427462e-07;-1.9459344849010606e-07;4.295713208687094e-07;0.4806884771963472;9.999859232636426;0.8335807140774495;0.0155530577083188;0.015561836735713987;0.8307366297360872;1.0008124601958313;1.3016073005125721
63.127465;0.48106203633017314;1.0238685033258765e-07;-1.3055930086267156e-07;-1.9985646148812303e-07;4.337649137489912e-07;0.48069220576705524;9.999905868023593;0.8336125700508131;0.015553046662042939;0.015561374414838753;0.8307321584146524;1.000813061485655;1.3016001231487773
63.137465;0.48107131830872035;1.0170512834275061e-07;-1.332091606057994e-07;-2.050082521066427e-07;4.3798511226188006e-07;0.48069561294235325;9.999951646560103;0.8336440465609853;0.015553038825354262;0.015560896763863978;0.8307272564064929;1.0008127687630308;1.3015926006458862
63.147465;0.4810808601009379;1.0109691692777533e-07;-1.3609089968367799e-07;-2.100559196934113e-07;4.4221851510970295e-07;0.48069871221697175;9.999996638545612;0.8336750754544429;0.015553035172737931;0.015560404757627062;0.8307219019087905;1.0008115798093675;1.3015846447254518
63.157465;0.481090637548937;1.0056167101053138e-07;-1.3920774021866923e-07;-2.150045270419578e-07;4.46451964107811e-07;0.48070151803493333;10.000040767474669;0.833705601112529;0.015553036652045504;0.015559899759507596;0.8307160841155434;1.0008094909442178;1.3015761528002823
63.167465;0.4811006261004224;1.0009400122970124e-07;-1.4256555221218225e-07;-2.1985765965328482e-07;4.50675158499382e-07;0.48070404887629;10.000083862840397;0.83373558278873;0.015553044194668547;0.015559383539640415;0.8307098094351457;1.0008064984222222;1.3015670073860606
63.177465;0.4811107981582677;9.968303401301908e-08;-1.461698884130186e-07;-2.246177328454157e-07;4.5488052047077746e-07;0.4807063254025402;10.000125731454728;0.8337649935459261;0.015553058738259304;0.015558858250130493;0.8307031032350098;1.000802601460295;1.30155708448537
63.187465;0.4811211216374114;9.931584606658986e-08;-1.5002629633022068e-07;-2.2928418723953787e-07;4.5906098799131994e-07;0.48070836671129014;10.000166176308564;0.8337938095430866;0.015553081221509314;0.015558326303517618;0.8306960106566755;1.0007977994003041;1.3015462709148267
63.197465;0.48113156362025056;9.898198859924202e-08;-1.5413993398844517e-07;-2.33852413292874e-07;4.6320973275173397e-07;0.4807101863326713;10.000205071628612;0.8338219991996513;0.01555311250778234;0.015557790088282147;0.8306885931149259;1.0007920889684507;1.3015344786502083
63.207465;0.48114209775320294;9.867515678860909e-08;-1.5851315087421805e-07;-2.3831552348034046e-07;4.6732229504351816e-07;0.4807117896469477;10.000242521598283;0.8338495202125381;0.015553153248781103;0.015557251768176444;0.8306809210007781;1.0007854677615613;1.3015216463576822
63.217465;0.4811527084506942;9.839301927652672e-08;-1.6314452459609945e-07;-2.4266650736838423e-07;4.713982085988826e-07;0.4807131746332695;10.00027886696606;0.8338763235679115;0.015553203794879787;0.015556713309646397;0.8306730688972017;1.0007779387946132;1.3015077305879044
63.227465;0.4811633877533241;9.813720240230823e-08;-1.6802974922580055e-07;-2.468987667935313e-07;4.754403996492052e-07;0.48071433305822;10.00031445868989;0.8339023590579617;0.015553264221358647;0.015556176572313564;0.8306651136468549;1.0007695147993765;1.3014926954016048
63.237465;0.4811741279887035;9.791240715813207e-08;-1.7316292972356814e-07;-2.51005429206296e-07;4.794530107486356e-07;0.48071525170000573;10.00034945355164;0.8339275804852833;0.015553334379678171;0.015555643386275136;0.8306571352455783;1.0007602235542852;1.301476505233631
63.247465;0.4811849167713815;9.772473959120871e-08;-1.7853844983882652e-07;-2.5497702854003993e-07;4.834386347471063e-07;0.4807159162392225;10.00038376804102;0.8339519522435431;0.015553413923107698;0.015555115607034025;0.8306492208293463;1.0007501052445908;1.3014591220572915
63.257465;0.481195736380546;9.758072428132456e-08;-1.8415294785428756e-07;-2.587991438167957e-07;4.87395887347744e-07;0.48071631567908113;10.000417100887908;0.833975453029333;0.015553502422111211;0.015554595117415594;0.8306414633496267;1.0007392007930949;1.3014405063708712
63.267465;0.48120656173797505;9.748700103907389e-08;-1.900061792884622e-07;-2.6245350044708656e-07;4.913176670329444e-07;0.4807164445810188;10.000449020119845;0.8339980743091571;0.01555359955103084;0.015554083841816998;0.830633954617022;1.000727547378906;1.3014206224272624
63.277465;0.48121735567461477;9.744977647355987e-08;-1.9610018956067923e-07;-2.65921119031827e-07;4.951913356849733e-07;0.4807163033229085;10.000479125690909;0.8340198181024395;0.015553705137680365;0.015553583757513813;0.8306267825326031;1.000715186275798;1.3013994468179235
63.287465;0.4812280700448255;9.747339654460875e-08;-2.0243788789694756e-07;-2.6918276759597906e-07;4.990024445548109e-07;0.4807158984102663;10.000507165301485;0.8340406957268466;0.015553819046523141;0.015553096775549478;0.8306200311558959;1.0007021697158032;1.301376969484506
63.297465;0.48123865403769656;9.755910156905626e-08;-2.090227470507706e-07;-2.722173294319319e-07;5.027383777427182e-07;0.48071524435067275;10.000533022388453;0.8340607236332706;0.015553941015218387;0.015552624538428149;0.8306137793833195;1.0006885591871415;1.3013531829310085
63.307465;0.4812490607706905;9.770553982420518e-08;-2.1585820466475545e-07;-2.7500340311639304e-07;5.063876236827507e-07;0.48071436317761007;10.000556632525857;0.8340799165207043;0.015554070482238053;0.01555216830446832;0.8306081001294296;1.0006744208640628;1.3013280774073583
63.317465;0.4812592465139312;9.791116526209866e-08;-2.229452404940061e-07;-2.775243337649179e-07;5.09938172452242e-07;0.48071327878893183;10.000577899422415;0.8340982868474841;0.015554206550091222;0.015551728956295027;0.8306030582001537;1.0006598281306884;1.3013016466195526
63.327465;0.48126916476367204;9.817765105582392e-08;-2.302807415080382e-07;-2.797708777665002e-07;5.13378952686284e-07;0.4807120111718114;10.000596659074136;0.8341158512783862;0.015554348204654822;0.01555130703987148;0.8305987056002264;1.0006448733539908;1.3012738913392559
63.337465;0.48127876363666916;9.851137371693294e-08;-2.3785822580001506e-07;-2.8173889699768416e-07;5.167012726680987e-07;0.480710574515555;10.000612743276433;0.8341326326131255;0.015554494552473512;0.015550902830909995;0.8305950793253736;1.0006296754627555;1.3012448267884804
63.347465;0.4812879909528315;9.892011785405365e-08;-2.4566975228049623e-07;-2.834261777978531e-07;5.198975213767488e-07;0.4807089784107495;10.00062608268117;0.8341486572878455;0.01555464486431159;0.015550516512900995;0.8305922052219749;1.0006143680096247;1.301214495035368
63.357465;0.4812968003459603;9.940818295376557e-08;-2.5370755130490155e-07;-2.8483177062154696e-07;5.229588924848162e-07;0.48070723077049593;10.000636731714492;0.8341639538712146;0.015554798532434732;0.015550148347592453;0.8305901049981532;1.0005990746695972;1.3011829627611284
63.367465;0.4813051526487382;9.997556639718487e-08;-2.6196401691432893e-07;-2.8595644260654183e-07;5.258742660518682e-07;0.4807053400872671;10.000644831108506;0.8341785478399965;0.015554955032309126;0.015549798676216493;0.8305888012045531;1.0005838950178991;1.3011503092627716
63.377465;0.48131301450763464;1.0062060837182592e-07;-2.7043116107016164e-07;-2.868036711562744e-07;5.286310257292924e-07;0.48070331493319723;10.000650534815403;0.8341924538705511;0.015555113882160904;0.01554946781985153;0.8305883184016766;1.000568908283815;1.30111662569811
63.387465;0.48132035709253457;1.0134100931305477e-07;-2.791013166341465e-07;-2.8738111972753646e-07;5.312170595656491e-07;0.48070116203877483;10.00065390904273;0.8342056742043586;0.015555274681086211;0.015549156005739667;0.8305886822713726;1.0005541828063003;1.301082014725351
63.397465;0.48132715638252155;1.0213186496103293e-07;-2.879687583813753e-07;-2.8770025626156064e-07;5.33623316602914e-07;0.4806988858865032;10.000654904347735;0.8342182028399484;0.015555437197434924;0.015548863372327665;0.8305899182845541;1.0005397808295646;1.3010465786826815
63.407465;0.48133339557300947;1.0298482885916574e-07;-2.970313443417094e-07;-2.877742412784846e-07;5.358464839615137e-07;0.48069648993981945;10.000653403466169;0.8342300293132987;0.01555560132106748;0.015548589974144801;0.8305920503568053;1.0005257626916437;1.301010411557247
63.417465;0.48133906731923426;1.0389122694125729e-07;-3.0629077138549106e-07;-2.8761644843642474e-07;5.37889646859977e-07;0.4806939777574011;10.000649236377523;0.8342411387080182;0.015555766928871083;0.015548335721543433;0.8305950987698003;1.0005121923759241;1.3009735967982043
63.427465;0.4813441730055173;1.0484593609602997e-07;-3.157503700637548e-07;-2.872398172308935e-07;5.397609576330197e-07;0.4806913530268188;10.00064216231714;0.8342515125764869;0.015555933848402188;0.015548100391420717;0.8305990759356185;1.0004991362523126;1.3009362053001337
63.437465;0.4813487192038858;1.0584856053223157e-07;-3.2541197896645774e-07;-2.8665643381837754e-07;5.414726395852579e-07;0.48068861856952405;10.000631892536623;0.83426113554603;0.015556101896068606;0.015547883742477168;0.8306039810105039;1.0004866577785965;1.3008983046447775
63.447465;0.4813527140259205;1.0690239370590128e-07;-3.3527394590403146e-07;-2.858772941254817e-07;5.430401329768578e-07;0.4806857765052997;10.000618149392038;0.8342699992381609;0.015556270939260224;0.015547685586094642;0.8306097980419778;1.0004748158801813;1.3008599720460394
63.457465;0.48135616675589515;1.080128911044391e-07;-3.4533004624763426e-07;-2.8491254569238654e-07;5.444802863530445e-07;0.48068283087728686;10.00060070148443;0.8342781007649812;0.015556440951621757;0.015547505801432906;0.8306165008301989;1.000463661854773;1.300821289117035
63.467465;0.4813590893553596;1.0918709034182399e-07;-3.555695359789848e-07;-2.837725791716283e-07;5.458090319138567e-07;0.4806797893585823;10.000579379104039;0.8342854468012577;0.015556611977074256;0.015547344381176588;0.830624058464632;1.0004532328308604;1.300782325628286
63.477465;0.48136149441787524;1.1043352292785464e-07;-3.659792368535608e-07;-2.824688118938709e-07;5.47039527372117e-07;0.4806766603344815;10.00055408358794;0.834292058825547;0.015556784059892954;0.015547201429893806;0.8306324337396573;1.000443550669216;1.300743134830683
63.487465;0.48136339247447385;1.1176096711631883e-07;-3.7654585637088933e-07;-2.8101386812600367e-07;5.481813698753681e-07;0.48067344785613053;10.000524760988018;0.8342979689311325;0.0155569571949681;0.01554707699943157;0.8306415812281615;1.0004346273694291;1.3007037656582794
63.497465;0.4813647952223216;1.1317636950867753e-07;-3.8725637645307715e-07;-2.7942241836198306e-07;5.49240740800278e-07;0.48067015032223687;10.000491359030397;0.8343032141185452;0.015557131231134644;0.015546970925140794;0.8306514546907418;1.00042646917719;1.3006642767401215
63.507465;0.481365720110859;1.1468375195161885e-07;-3.980963789250763e-07;-2.777108458406645e-07;5.502214382784232e-07;0.4806667631070134;10.000453780907877;0.8343078346191285;0.0155573058426562;0.015546882809428435;0.8306620145522291;1.000419076854742;1.3006247363591457
63.517465;0.48136618963324646;1.1628446708133749e-07;-4.09047748748988e-07;-2.758929217910885e-07;5.511271748726056e-07;0.4806632803948278;10.000411811594589;0.8343118713636006;0.015557480693257162;0.015546812052129254;0.830673225696107;1.0004124447808935;1.300585213592381
63.527465;0.48136622864029494;1.1797750217426941e-07;-4.2008816987215174e-07;-2.739748844432581e-07;5.519649766738371e-07;0.4806596949087131;10.000365082803315;0.8343153637380883;0.01555765558700283;0.015546757934849362;0.8306850553514236;1.000406562618191;1.3005457782773584
63.537465;0.4813658644988605;1.197602116864313e-07;-4.311922453217031e-07;-2.719563555313109e-07;5.527469735759813e-07;0.48065599900972195;10.000313145778366;0.8343183490217376;0.015557830456987144;0.015546719774663475;0.8306974774804685;1.000401421020985;1.3005065084576424
63.547465;0.48136512809775683;1.216307524730336e-07;-4.423324228951549e-07;-2.698353614783743e-07;5.534877314115354e-07;0.4806521891390353;10.000255567851443;0.8343208608724685;0.0155580053149867;0.0155466969702616;0.8307104754370997;1.0003970127787027;1.3004674917804577
63.557465;0.48136405371008606;1.2359029094262634e-07;-4.5348064842717193e-07;-2.676113090333443e-07;5.542007072486611e-07;0.4806482697232552;10.000191943144833;0.8343229284392931;0.015558180208312842;0.015546688895282289;0.8307240396607132;1.000393320190995;1.3004288223595055
63.567465;0.48136267886751494;1.2564169608101054e-07;-4.6461038681626813e-07;-2.652858004868536e-07;5.548979230706135e-07;0.48064425273972283;10.0001218599701;0.834324575311791;0.01555835517342408;0.015546694802815456;0.8307381642202314;1.0003903007782695;1.3003905960838966
63.577465;0.4813610427386126;1.277858396594764e-07;-4.7569663697759125e-07;-2.6286332399393276e-07;5.555894230865551e-07;0.48064015675482563;10.000044935991623;0.8343258146412098;0.015558530232982967;0.015546713848534335;0.8307528420628802;1.0003878872910743;1.3003529057140681
63.587465;0.48135918346382717;1.3002028204735612e-07;-4.867153689969674e-07;-2.603521470272388e-07;5.562796752788247e-07;0.48063600872623535;9.999960897807446;0.8343266490346571;0.015558705392808368;0.0155467452492334;0.8307680632100569;1.0003859951019525;1.3003158433951063
63.597465;0.48135713667019003;1.3234133607051124e-07;-4.976441275270112e-07;-2.577646167317903e-07;5.569645402107008e-07;0.48063184335640097;9.999869618175438;0.8343270835238845;0.015558880623251042;0.015546788497771288;0.830783820685939;1.0003845267683782;1.3002795033467631
63.607465;0.48135493255034384;1.3474553813328738e-07;-5.084629188412695e-07;-2.551152175337283e-07;5.576329443896876e-07;0.4806276979002886;9.999771098557401;0.8343271380220288;0.015559055890476927;0.015546843444721379;0.830800112137036;1.0003833761829033;1.3002439725520039
63.617465;0.48135259266261005;1.3722877516515284e-07;-5.191544211700741e-07;-2.5241775406366335e-07;5.582720765747616e-07;0.48062360731547143;9.999665386334133;0.8343268445995727;0.015559231222183402;0.01554691016547382;0.8308169314069118;1.0003824331680984;1.3002093153129626
63.627465;0.48135013034123775;1.3978541166421376e-07;-5.297029339407892e-07;-2.4968478700142354e-07;5.588713497418222e-07;0.4806196024065156;9.999552475755653;0.8343262370241394;0.015559406753364875;0.015546988742042167;0.8308342638869054;1.0003815845352713;1.3001755671818296
63.637465;0.481347552534303;1.424083488707238e-07;-5.400931725616207e-07;-2.469286542199154e-07;5.594233298377773e-07;0.48061571205399944;9.999432295865455;0.8343253441687702;0.015559582747967975;0.015547079206228862;0.8308520902736677;1.0003807156146425;1.300142748410353
63.647465;0.4813448621134401;1.450893258578526e-07;-5.50309960905257e-07;-2.4416187283451867e-07;5.599227424860306e-07;0.48061196745234547;9.999304759187531;0.8343241862981;0.015559759645137347;0.015547181671815158;0.8308703906920833;1.000379721116366;1.3001108826110386
63.657465;0.481342061167387;1.478200628742551e-07;-5.603383371296702e-07;-2.4139756535124396e-07;5.603645520336646e-07;0.48060840191699966;9.999169818567076;0.834322771085786;0.01555993808358485;0.015547296352480207;0.8308891444418638;1.0003785206721474;1.3000799983282976
63.667465;0.4813391526148533;1.5059350517550198e-07;-5.701638432771244e-07;-2.386490097862101e-07;5.60743004813064e-07;0.4806050458107962;9.999027519905434;0.8343210933159606;0.015560118772780086;0.015547423402438448;0.8309083262228886;1.000377061914382;1.300050119488689
63.677465;0.48133614026720173;1.5340420398763243e-07;-5.797729178486394e-07;-2.359263266547203e-07;5.610518270215081e-07;0.4806019239588331;9.998878008849147;0.8343191435530384;0.015560302310427728;0.015547562799323743;0.8309279026277268;1.0003753058502807;1.300021262690918
63.687465;0.48133302925092547;1.5624939838539896e-07;-5.891531709294722e-07;-2.3323376002418775e-07;5.612833674847314e-07;0.4805990590432403;9.998721519255422;0.8343169187987004;0.015560489138213788;0.015547714336290845;0.8309478320780859;1.0003732139979058;1.2999934426564521
63.697465;0.48132982579672196;1.5912936858937802e-07;-5.982938994881261e-07;-2.3057040094755747e-07;5.614281972756378e-07;0.4805964747351269;9.998558405300777;0.8343144225867989;0.015560679582597013;0.015547877706721487;0.8309680680927175;1.000370753336408;1.2999666717110117
63.707465;0.48132653678243165;1.620443720637021e-07;-6.071875922682179e-07;-2.279327781972669e-07;5.614773591635975e-07;0.4805941939033095;9.99838919787152;0.834311658218579;0.015560873893266752;0.015548052598326636;0.830988561885858;1.0003679066635736;1.2999409486506923
63.717465;0.481323170723567;1.649911986206149e-07;-6.15830285944014e-07;-2.2531720822544326e-07;5.614243997879181e-07;0.4805922370852073;9.998214608724586;0.8343086250415983;0.015561072308258221;0.01554823863975518;0.8310092608745503;1.0003646721191368;1.2999162561487048
63.727465;0.4813197386603724;1.679622815288338e-07;-6.24218336547212e-07;-2.2272001149431412e-07;5.612656924670387e-07;0.48059062451872503;9.99803545725893;0.8343053178288294;0.015561275072826999;0.015548435243731026;0.8310301073818669;1.0003610539232866;1.2998925748363084
63.737465;0.48131625369231046;1.7094570704856018e-07;-6.32345036060608e-07;-2.201370230182529e-07;5.610007492563271e-07;0.48058937875667346;9.997852597354486;0.8343017274217033;0.015561482354630136;0.015548641545221566;0.8310510430500082;1.000357056159431;1.2998698979373533
63.747465;0.4813127313627311;1.7392565262649503e-07;-6.402011642066524e-07;-2.1756469544040613e-07;5.606331652070989e-07;0.4805885263585686;9.997666878673277;0.8342978385233285;0.015561694205355551;0.015548856466669089;0.8310720145584094;1.0003526851289846;1.2998482395991464
63.757465;0.48130919099288044;1.7688510234514995e-07;-6.47777502166832e-07;-2.1500113416297244e-07;5.601719201175156e-07;0.48058809718847045;9.997479120207597;0.8342936242844934;0.015561910590889353;0.015549078814006969;0.8310929733483466;1.0003479507558737;1.29982763579985
63.767465;0.48130565345643134;1.798093369884368e-07;-6.550659274915632e-07;-2.1244557337807668e-07;5.596307326645547e-07;0.4805881193452786;9.997290113852731;0.8342890500741957;0.01556213136999599;0.015549307363123521;0.8311138719658772;1.0003428619474592;1.2998081300565938
63.777465;0.4813021358060334;1.826866905530915e-07;-6.620599464749863e-07;-2.09897387805118e-07;5.590247591222694e-07;0.48058861232838196;9.997100633110533;0.8342840851373616;0.015562356297297294;0.015549540941523523;0.8311346638505426;1.0003374245332008;1.2997897511037209
63.787465;0.48129864921809495;1.8550738115575205e-07;-6.687547669738605e-07;-2.0735455467432758e-07;5.583678875567585e-07;0.480589584997303;9.996911406082624;0.8342787075414597;0.015562585086475103;0.015549778525354715;0.8311553053750923;1.0003316410621508;1.2997725016979809
63.797465;0.4812952012539906;1.882629073243531e-07;-6.751447576994465e-07;-2.0481124312246122e-07;5.576714001952798e-07;0.4805910393561167;9.996723081026763;0.8342729029939835;0.01556281741739723;0.015550019302120492;0.8311757567839271;1.0003255075815949;1.2997563637821425
63.807465;0.48129179756400375;1.9094582580091838e-07;-6.812204943554548e-07;-2.022577944878437e-07;5.569430862468265e-07;0.480592974365629;9.99653619178017;0.8342666619866468;0.015563052863422135;0.015550262637579257;0.8311959836797602;1.000319016240313;1.299741310660593
63.817465;0.4812884406214376;1.9354883976886372e-07;-6.869686471689661e-07;-1.9968435279394601e-07;5.561872916752891e-07;0.4805953867527778;9.996351120786457;0.8342599756302093;0.015563290812908932;0.01555050800581261;0.8312159593472065;1.0003121658911474;1.2997273165747663
63.827465;0.48128512861880535;1.9606433254727565e-07;-6.923737900288532e-07;-1.970833620175604e-07;5.554057518918691e-07;0.4805982695737162;9.996168135836342;0.834252833372237;0.015563530537606316;0.015550754920734645;0.8312356655154356;1.000304965937316;1.2997143610372968
63.837465;0.48128185561704545;1.9848645377737041e-07;-6.974211362203653e-07;-1.9444796293686184e-07;5.54598998903919e-07;0.48060161096873366;9.995987518378152;0.834245224857247;0.015563771428143728;0.015551002852617792;0.8312550912117659;1.0002974294084541;1.2997024314288648
63.847465;0.48127860990210075;2.0081359054406018e-07;-7.021000579902403e-07;-1.9176973178632642e-07;5.537681599888157e-07;0.4806053942944712;9.995809648251146;0.8342371446016423;0.015564013126649477;0.015551251175919429;0.831274232021664;1.00028956962426;1.299691524741104
63.857465;0.4812753740572034;2.0304765268764706e-07;-7.064058320766726e-07;-1.8903935562456207e-07;5.529169937933985e-07;0.48060959741868753;9.995634994693397;0.834228593557314;0.015564255464829563;0.015551499179347793;0.8312930918903126;1.000281406398336;1.2996816454916604
63.867465;0.4812721297372571;2.051915422766407e-07;-7.103378690473193e-07;-1.8624836015388852e-07;5.520547537580271e-07;0.4806141907490421;9.995464122678383;0.834219577200692;0.015564498426130058;0.015551746081590686;0.8313116837224671;1.0002729691234775;1.2996727987389174
63.877465;0.4812688610947392;2.0724856514081353e-07;-7.138970539357519e-07;-1.8338805575762043e-07;5.511972349983243e-07;0.48061913623066155;9.995297705603123;0.8342101061823037;0.015564742107915279;0.015551991095711946;0.8313300237001633;1.000264289785769;1.2996649838560366
63.887465;0.4812655550870638;2.0922372575468775e-07;-7.170851665457983e-07;-1.8044677781655079e-07;5.503621018728585e-07;0.48062438799570567;9.995136437268817;0.8342001971333153;0.015564986540672855;0.015552233607570772;0.8313481243310427;1.0002553985393943;1.2996581985573923
63.897465;0.48126220104206235;2.1112250290645667e-07;-7.199060470233209e-07;-1.7741030365914453e-07;5.495630123204377e-07;0.48062989561856145;9.994980900337929;0.8341898697345715;0.01556523157017339;0.015552473241312783;0.8313659945105163;1.000246327412789;1.2996524419407243
63.907465;0.4812587897258062;2.129469919958421e-07;-7.223657372597933e-07;-1.7426526391116642e-07;5.488087931160748e-07;0.48063561029137525;9.994831533060728;0.8341791449936193;0.015565476912149974;0.015552709693887312;0.8313836453628022;1.0002371062490518;1.2996477011318648
63.917465;0.4812553142650403;2.1469502180354413e-07;-7.244706325185958e-07;-1.710009370388657e-07;5.481046329199316e-07;0.4806414878676653;9.994688689432245;0.834168047273322;0.015565722141648709;0.015552942605199484;0.8314010934745966;1.0002277500096393;1.299643942029111
63.927465;0.4812517721350762;2.1636287867106055e-07;-7.262271017104003e-07;-1.676093121280734e-07;5.474524955954853e-07;0.4806474878923841;9.994552666160983;0.834156605902655;0.015565966625706083;0.015553171571724988;0.8314183570179288;1.0002182593722506;1.2996411170871291
63.937465;0.48124816383358493;2.179476289679841e-07;-7.276433052678439e-07;-1.6408493983815945e-07;5.468528679054046e-07;0.4806535762503668;9.994423662831348;0.834144856896151;0.01556620961076626;0.01555339616304148;0.8314354485219806;1.0002086320295693;1.2996391708572488
63.947465;0.4812444890343401;2.1944829191348794e-07;-7.28728481739644e-07;-1.604228450672862e-07;5.46306497077759e-07;0.48065972865349943;9.994301771506125;0.8341328451496545;0.015566450372992566;0.015553615914062457;0.8314523699846313;1.0001988650857228;1.2996380416512092
